time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-07 23:00:00,,,0.0,93.66666666666667,65.89333333333333,,,70.0,11.293333333333331,74.0,0.0,70.0,,,69.99333333333334,,,67.0,69.0,68.0,68.0,3.8599999999999994,0.0
2025-02-07 23:15:00,,,0.0,93.66666666666667,65.89333333333333,,,70.0,11.44,74.0,0.0,70.0,,,69.98666666666666,,,67.0,69.0,68.0,68.0,3.819999999999993,0.0
2025-02-07 23:30:00,,,0.0,93.5,65.91666666666667,,,70.0,11.520000000000001,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,3.819999999999993,0.0
2025-02-07 23:45:00,,,0.0,94.0,65.89333333333333,,,70.0,11.606666666666667,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,3.789999999999999,0.0
2025-02-08 00:00:00,,,0.0,93.83333333333333,66.14,,,70.0,11.923333333333334,74.0,0.0,70.0,,,69.97333333333334,,,67.0,69.0,68.0,68.0,3.8799999999999955,0.0
2025-02-08 00:15:00,,,0.0,94.0,66.45,,,70.0,12.143333333333333,74.0,0.0,70.0,,,69.96,,,67.0,69.0,68.0,68.0,4.700000000000003,0.0
2025-02-08 00:30:00,,,0.0,94.0,66.36666666666666,,,70.0,12.263333333333334,74.0,0.0,70.0,,,69.97333333333334,,,67.0,69.0,68.0,68.0,4.869999999999997,0.0
2025-02-08 00:45:00,,,0.0,94.0,66.35000000000001,,,70.0,12.520000000000001,74.0,0.0,70.0,,,69.96,,,67.0,69.0,68.0,68.0,4.779999999999994,0.0
2025-02-08 01:00:00,,,0.0,94.0,66.32333333333334,,,70.0,13.12,74.0,0.0,70.0,,,69.94,,,67.0,69.0,68.0,68.0,4.890000000000001,0.0
2025-02-08 01:15:00,,,0.0,94.0,66.34333333333333,,,70.0,13.426666666666668,74.0,0.0,70.0,,,69.94,,,67.0,69.0,68.0,68.0,4.839999999999996,0.0
2025-02-08 01:30:00,,,0.0,94.0,66.27333333333333,,,70.0,14.35,74.0,0.0,70.0,,,69.92,,,67.0,69.0,68.0,68.0,4.890000000000001,0.0
2025-02-08 01:45:00,,,0.0,94.16666666666667,66.20666666666666,,,70.0,14.506666666666666,74.0,0.0,70.0,,,69.94,,,67.0,69.0,68.0,68.0,4.919999999999995,0.0
2025-02-08 02:00:00,,,0.0,94.16666666666667,66.09666666666666,,,70.0,15.016666666666666,74.0,0.0,70.0,,,69.93666666666667,,,67.0,69.0,68.0,68.0,5.030000000000008,0.0
2025-02-08 02:15:00,,,0.0,94.33333333333333,66.03666666666666,,,70.0,15.38,74.0,0.0,70.0,,,69.93333333333334,,,67.0,69.0,68.0,68.0,5.009999999999991,0.0
2025-02-08 02:30:00,,,0.0,94.33333333333333,66.04333333333334,,,70.0,16.663333333333334,74.0,0.0,70.0,,,69.90333333333332,,,67.0,69.0,68.0,68.0,5.079999999999998,0.0
2025-02-08 02:45:00,,,0.0,94.5,66.34666666666666,,,70.0,17.706666666666667,74.0,0.0,70.0,,,69.88333333333333,,,67.0,69.0,68.0,68.0,4.980000000000004,0.0
2025-02-08 03:00:00,,,0.0,94.83333333333333,66.85333333333334,,,70.0,18.816666666666666,74.0,0.0,70.0,,,69.86999999999999,,,67.0,69.0,68.0,68.0,5.909999999999997,0.0
2025-02-08 03:15:00,,,0.0,95.0,66.93666666666667,,,70.0,18.80666666666667,74.0,0.0,70.0,,,69.92,,,67.0,69.0,68.0,68.0,5.799999999999997,0.0
2025-02-08 03:30:00,,,0.0,95.0,66.93,,,70.0,18.59,74.0,0.0,70.0,,,69.93666666666667,,,67.0,69.0,68.0,68.0,5.869999999999997,0.0
2025-02-08 03:45:00,,,0.0,95.0,66.95,,,70.0,19.32,74.0,0.0,70.0,,,69.93,,,67.0,69.0,68.0,68.0,5.829999999999998,0.0
2025-02-08 04:00:00,,,0.0,95.0,66.94666666666666,,,70.0,19.423333333333332,74.0,0.0,70.0,,,69.93666666666667,,,67.0,69.0,68.0,68.0,5.830000000000005,0.0
2025-02-08 04:15:00,,,0.0,95.16666666666667,66.8,,,70.0,20.05666666666667,74.0,0.0,70.0,,,69.93,,,67.0,69.0,68.0,68.0,5.819999999999993,0.0
2025-02-08 04:30:00,,,0.0,95.16666666666667,66.52333333333333,,,70.0,20.213333333333335,74.0,0.0,70.0,,,69.94,,,67.0,69.0,68.0,68.0,5.949999999999996,0.0
2025-02-08 04:45:00,,,0.0,95.66666666666667,66.50333333333333,,,70.0,20.09,74.0,0.0,70.0,,,69.96666666666665,,,67.0,69.0,68.0,68.0,6.210000000000008,0.0
2025-02-08 05:00:00,,,0.0,97.16666666666667,66.75666666666667,,,70.0,19.826666666666664,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,6.250000000000007,0.0
2025-02-08 05:15:00,,,0.0,97.16666666666667,66.80333333333334,,,70.0,19.716666666666665,74.0,0.0,70.0,,,69.98666666666666,,,67.0,69.0,68.0,68.0,6.210000000000001,0.0
2025-02-08 05:30:00,,,0.0,97.66666666666667,66.75333333333333,,,70.0,19.736666666666668,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,6.320000000000007,0.0
2025-02-08 05:45:00,,,0.0,98.16666666666667,66.91333333333334,,,70.0,19.78333333333333,74.0,0.0,70.0,,,69.98666666666666,,,67.0,69.0,68.0,68.0,6.339999999999996,0.0
2025-02-08 06:00:00,,,0.0,98.33333333333333,67.04666666666667,,,70.0,19.18,74.0,0.0,70.0,,,70.02333333333333,,,67.0,69.0,68.0,68.0,6.25,0.0
2025-02-08 06:15:00,,,0.0,98.5,66.27666666666666,,,70.0,17.39,74.0,0.0,70.0,,,70.08333333333333,,,67.0,69.0,68.0,68.0,6.250000000000007,0.0
2025-02-08 06:30:00,,,0.0,99.0,66.31666666666666,,,70.0,16.893333333333334,74.0,0.0,70.0,,,70.07,,,67.0,69.0,68.0,68.0,5.340000000000003,0.0
2025-02-08 06:45:00,,,0.0,98.66666666666667,66.32333333333334,,,70.0,16.153333333333332,74.0,0.0,70.0,,,70.07666666666667,,,67.0,69.0,68.0,68.0,5.3700000000000045,0.0
2025-02-08 07:00:00,,,0.0,99.0,66.33333333333333,,,70.0,15.479999999999999,74.0,0.0,70.0,,,70.07,,,67.0,69.0,68.0,68.0,5.390000000000001,0.0
2025-02-08 07:15:00,,,0.0,99.33333333333333,66.35000000000001,,,70.0,15.030000000000001,74.0,0.0,70.0,,,70.07,,,67.0,69.0,68.0,68.0,5.32,0.0
2025-02-08 07:30:00,,,0.0,99.25,66.37,,,70.0,15.52,74.0,0.0,70.0,,,70.025,,,67.0,69.0,68.0,68.0,5.329999999999998,0.0
2025-02-08 07:45:00,,,0.0,98.33333333333333,66.36,,,70.0,15.68,74.0,0.0,70.0,,,70.01333333333334,,,67.0,69.0,68.0,68.0,5.390000000000001,0.0
2025-02-08 08:00:00,,,0.0,95.66666666666667,66.44666666666667,,,70.0,15.326666666666668,74.0,0.0,70.0,,,70.02333333333333,,,67.0,69.0,68.0,68.0,5.329999999999998,0.0
2025-02-08 08:15:00,,,0.0,95.66666666666667,66.45666666666666,,,70.0,14.56,74.0,0.0,70.0,,,70.04333333333334,,,67.0,69.0,68.0,68.0,5.259999999999998,0.0
2025-02-08 08:30:00,,,0.0,95.66666666666667,66.51333333333334,,,70.0,14.24,74.0,0.0,70.0,,,70.03666666666668,,,67.0,69.0,68.0,68.0,5.309999999999995,0.0
2025-02-08 08:45:00,,,0.0,96.0,66.54666666666667,,,70.0,14.016666666666666,74.0,0.0,70.0,,,70.02666666666666,,,67.0,69.0,68.0,68.0,5.319999999999993,0.0
2025-02-08 09:00:00,,,0.0,95.66666666666667,66.58999999999999,,,70.0,14.066666666666668,74.0,0.0,70.0,,,70.02333333333333,,,67.0,69.0,68.0,68.0,5.239999999999995,0.0
2025-02-08 09:15:00,,,0.0,95.66666666666667,66.5,,,70.0,12.126666666666667,74.0,0.0,70.0,,,70.07666666666667,,,67.0,69.0,68.0,68.0,5.189999999999998,0.0
2025-02-08 09:30:00,,,0.0,95.5,66.11666666666667,,,70.0,11.86,74.0,0.0,70.0,,,70.05666666666666,,,67.0,69.0,68.0,68.0,4.93,0.0
2025-02-08 09:45:00,,,0.0,95.66666666666667,66.27333333333333,,,70.0,11.950000000000001,74.0,0.0,70.0,,,70.03333333333333,,,67.0,69.0,68.0,68.0,5.200000000000003,0.0
2025-02-08 10:00:00,,,0.0,95.66666666666667,65.9,,,70.0,11.433333333333332,74.0,0.0,70.0,,,70.04666666666667,,,67.0,69.0,68.0,68.0,5.1100000000000065,0.0
2025-02-08 10:15:00,,,0.0,95.66666666666667,65.69666666666667,,,70.0,11.040000000000001,74.0,0.0,70.0,,,70.04,,,67.0,69.0,68.0,68.0,4.38000000000001,0.0
2025-02-08 10:30:00,,,0.0,95.83333333333333,66.51666666666667,,,70.0,12.023333333333333,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,4.410000000000004,0.0
2025-02-08 10:45:00,,,0.0,95.5,66.54,,,70.0,12.030000000000001,74.0,0.0,70.0,,,69.98666666666666,,,67.0,69.0,68.0,68.0,5.179999999999993,0.0
2025-02-08 11:00:00,,,0.0,96.16666666666667,66.29,,,70.0,11.923333333333334,74.0,0.0,70.0,,,69.99333333333334,,,67.0,69.0,68.0,68.0,5.220000000000006,0.0
2025-02-08 11:15:00,,,0.0,96.16666666666667,66.57333333333334,,,70.0,12.013333333333334,74.0,0.0,70.0,,,69.98666666666666,,,67.0,69.0,68.0,68.0,5.1399999999999935,0.0
2025-02-08 11:30:00,,,0.0,96.33333333333333,66.39666666666666,,,70.0,11.94,74.0,0.0,70.0,,,69.99333333333334,,,67.0,69.0,68.0,68.0,5.020000000000003,0.0
2025-02-08 11:45:00,,,0.0,96.16666666666667,66.29,,,70.0,11.876666666666665,74.0,0.0,70.0,,,69.99333333333334,,,67.0,69.0,68.0,68.0,4.540000000000006,0.0
2025-02-08 12:00:00,,,0.0,96.33333333333333,66.10333333333334,,,70.0,11.633333333333333,74.0,0.0,70.0,,,70.00666666666666,,,67.0,69.0,68.0,68.0,4.780000000000008,0.0
2025-02-08 12:15:00,,,0.0,96.33333333333333,65.85666666666667,,,70.0,11.51,74.0,0.0,70.0,,,70.0,,,67.0,69.0,68.0,68.0,4.399999999999999,0.0
2025-02-08 12:30:00,,,0.0,96.33333333333333,65.96333333333332,,,70.0,11.776666666666666,74.0,0.0,70.0,,,69.98666666666666,,,67.0,69.0,68.0,68.0,4.349999999999994,0.0
2025-02-08 12:45:00,,,0.0,96.5,66.21333333333332,,,70.0,11.86,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,4.5,0.0
2025-02-08 13:00:00,,,0.0,96.33333333333333,66.64333333333333,,,70.0,11.910000000000002,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,4.550000000000004,0.0
2025-02-08 13:15:00,,,0.0,96.66666666666667,66.66333333333334,,,70.0,11.94,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,5.010000000000005,0.0
2025-02-08 13:30:00,,,0.0,96.33333333333333,66.89666666666666,,,70.0,11.976666666666667,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,5.109999999999992,0.0
2025-02-08 13:45:00,,,0.0,96.16666666666667,66.97333333333334,,,70.0,11.950000000000001,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,5.019999999999996,0.0
2025-02-08 14:00:00,,,0.0,96.0,66.815,,,70.0,11.905000000000001,74.0,0.0,70.0,,,70.0,,,67.0,69.0,68.0,68.0,5.049999999999997,0.0
2025-02-08 14:15:00,,,0.0,96.0,66.5275,,,70.0,11.6675,74.0,0.0,70.0,,,70.005,,,67.0,69.0,68.0,68.0,4.090000000000003,0.0
2025-02-08 14:30:00,,,0.0,96.16666666666667,66.39666666666666,,,70.0,10.393333333333333,74.0,0.0,70.0,,,70.06,,,67.0,69.0,68.0,68.0,4.029999999999994,0.0
2025-02-08 14:45:00,,,0.0,95.83333333333333,66.37333333333333,,,70.0,9.753333333333332,74.0,0.0,70.0,,,70.05333333333333,,,67.0,69.0,68.0,68.0,4.099999999999994,0.0
2025-02-08 15:00:00,,,0.0,96.0,66.47333333333334,,,70.0,8.816666666666666,74.0,0.0,70.0,,,70.07666666666667,,,67.0,69.0,68.0,68.0,4.07,0.0
2025-02-08 15:15:00,,,0.0,95.66666666666667,66.65666666666668,,,70.0,7.743333333333332,74.0,0.0,70.0,,,70.09,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
2025-02-08 15:30:00,,,0.0,96.0,66.78333333333333,,,70.0,6.793333333333333,74.0,0.0,70.0,,,70.10333333333334,,,67.0,69.0,68.0,68.0,3.8100000000000023,0.0
2025-02-08 15:45:00,,,0.0,96.0,66.55,,,70.0,5.669999999999999,74.0,0.0,70.0,,,70.11333333333333,,,67.0,69.0,68.0,68.0,3.799999999999997,0.0
2025-02-08 16:00:00,,,0.0,96.0,65.93,,,70.0,4.56,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,2.9100000000000037,0.0
2025-02-08 16:15:00,,,0.0,96.16666666666667,66.01666666666667,,,70.0,2.7533333333333334,74.0,0.0,70.0,,,70.15666666666667,,,67.0,69.0,68.0,68.0,2.729999999999997,0.0
2025-02-08 16:30:00,,,0.0,96.33333333333333,66.24666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.25,,,67.0,69.0,68.0,68.0,2.6399999999999935,0.0
2025-02-08 16:45:00,,,0.0,95.5,66.28333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.25666666666666,,,67.0,69.0,68.0,68.0,2.5899999999999963,0.0
2025-02-08 17:00:00,,,0.0,93.5,66.02,,,70.0,0.0,74.0,0.0,70.0,,,70.24333333333334,,,67.0,69.0,68.0,68.0,2.6299999999999955,0.0
2025-02-08 17:15:00,,,0.0,92.16666666666667,65.96333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.25,,,67.0,69.0,68.0,68.0,2.510000000000005,0.0
2025-02-08 17:30:00,,,0.0,89.0,65.77333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.17333333333333,,,67.0,69.0,68.0,68.0,2.3000000000000043,0.0
2025-02-08 17:45:00,,,0.0,86.16666666666667,65.28666666666668,,,70.0,0.0,74.0,0.0,70.0,,,70.11,,,67.0,69.0,68.0,68.0,2.1300000000000097,0.0
2025-02-08 18:00:00,,,0.0,85.66666666666667,65.53333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.10333333333334,,,67.0,69.0,68.0,68.0,2.1400000000000077,0.0
2025-02-08 18:15:00,,,0.0,85.0,65.37,,,70.0,0.0,74.0,0.0,70.0,,,70.10333333333334,,,67.0,69.0,68.0,68.0,1.8800000000000026,0.0
2025-02-08 18:30:00,,,0.0,84.66666666666667,65.45666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.10333333333334,,,67.0,69.0,68.0,68.0,1.980000000000004,0.0
2025-02-08 18:45:00,,,0.0,83.16666666666667,65.44666666666667,,,70.0,0.11333333333333333,74.0,0.0,70.0,,,69.98666666666666,,,67.0,69.0,68.0,68.0,1.9799999999999969,0.0
2025-02-08 19:00:00,,,0.0,83.33333333333333,65.28666666666668,,,70.0,0.1366666666666667,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,1.9000000000000057,0.0
2025-02-08 19:15:00,,,0.0,82.66666666666667,65.39666666666666,,,70.0,0.14333333333333334,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,1.8799999999999955,0.0
2025-02-08 19:30:00,,,0.0,80.83333333333333,65.39666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.04666666666667,,,67.0,69.0,68.0,68.0,1.8599999999999923,0.0
2025-02-08 19:45:00,,,0.0,78.83333333333333,65.66666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.10333333333334,,,67.0,69.0,68.0,68.0,1.9299999999999997,0.0
2025-02-08 20:00:00,,,0.0,75.83333333333333,65.90333333333332,,,70.0,0.0,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,1.5699999999999932,0.0
2025-02-08 20:15:00,,,0.0,75.0,66.23666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.17666666666666,,,67.0,69.0,68.0,68.0,1.4599999999999937,0.0
2025-02-08 20:30:00,,,0.0,76.66666666666667,66.00333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.27333333333333,,,67.0,69.0,68.0,68.0,1.269999999999996,0.0
2025-02-08 20:45:00,,,0.0,77.83333333333333,66.41,,,70.0,0.0,74.0,0.0,70.0,,,70.40666666666667,,,67.0,69.0,68.0,68.0,1.2800000000000011,0.0
2025-02-08 21:00:00,,,0.0,98.16666666666667,64.36333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.77666666666667,,,67.0,69.0,68.0,68.0,0.9299999999999926,0.0
2025-02-08 21:15:00,,,0.0,78.5,61.120000000000005,,,70.0,0.0,74.0,0.0,70.0,,,70.55,,,67.0,69.0,68.0,68.0,2.530000000000001,0.0
2025-02-08 21:30:00,,,0.0,96.0,66.76333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.69,,,67.0,69.0,68.0,68.0,1.0500000000000043,0.0
2025-02-08 21:45:00,,,0.0,96.0,62.31666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.98,,,67.0,69.0,68.0,68.0,0.7999999999999972,0.0
2025-02-08 22:00:00,,,0.0,95.66666666666667,61.336666666666666,,,70.0,0.0,74.0,0.0,70.0,,,71.01,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:15:00,,,0.0,92.66666666666667,60.73333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.93333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:30:00,,,0.0,75.5,60.050000000000004,,,70.0,0.0,74.0,0.0,70.0,,,70.46,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:45:00,,,0.0,75.66666666666667,61.76666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.40333333333332,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:00:00,,,0.0,74.83333333333333,61.54666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.39666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:15:00,,,0.0,75.16666666666667,60.593333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.39,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:30:00,,,0.0,74.16666666666667,60.27,,,70.0,0.0,74.0,0.0,70.0,,,70.38,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:45:00,,,0.0,75.5,61.63333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.36666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-09 00:00:00,,,0.0,79.5,62.583333333333336,,,70.0,0.0,74.0,0.0,70.0,,,70.36,,,67.0,69.0,68.0,68.0,,
2025-02-09 00:15:00,,,0.0,80.0,62.99,,,70.0,0.0,74.0,0.0,70.0,,,70.29333333333334,,,67.0,69.0,68.0,68.0,2.1799999999999997,0.0
2025-02-09 00:30:00,,,0.0,80.66666666666667,62.85333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.27,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
2025-02-09 00:45:00,,,0.0,81.66666666666667,62.833333333333336,,,70.0,0.0,74.0,0.0,70.0,,,70.25,,,67.0,69.0,68.0,68.0,2.4200000000000017,0.0
2025-02-09 01:00:00,,,0.0,82.33333333333333,62.93,,,70.0,0.0,74.0,0.0,70.0,,,70.25,,,67.0,69.0,68.0,68.0,2.3900000000000006,0.0
2025-02-09 01:15:00,,,0.0,83.0,62.903333333333336,,,70.0,0.0,74.0,0.0,70.0,,,70.25,,,67.0,69.0,68.0,68.0,2.519999999999996,0.0
2025-02-09 01:30:00,,,0.0,83.83333333333333,63.13333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.23666666666666,,,67.0,69.0,68.0,68.0,2.5900000000000034,0.0
2025-02-09 01:45:00,,,0.0,84.16666666666667,63.23666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.17333333333333,,,67.0,69.0,68.0,68.0,2.6099999999999994,0.0
2025-02-09 02:00:00,,,0.0,84.83333333333333,63.28666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.11666666666667,,,67.0,69.0,68.0,68.0,2.770000000000003,0.0
2025-02-09 02:15:00,,,0.0,85.0,63.31999999999999,,,70.0,0.0,74.0,0.0,70.0,,,70.10666666666667,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
2025-02-09 02:30:00,,,0.0,89.5,63.38999999999999,,,70.0,0.0,74.0,0.0,70.0,,,70.08333333333333,,,67.0,69.0,68.0,68.0,2.8899999999999935,0.0
2025-02-09 02:45:00,,,0.0,90.0,63.6,,,70.0,0.0,74.0,0.0,70.0,,,70.07666666666667,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
2025-02-09 03:00:00,,,0.0,91.83333333333333,63.919999999999995,,,70.0,0.0,74.0,0.0,70.0,,,70.11666666666667,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
2025-02-09 03:15:00,,,0.0,91.16666666666667,63.88333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.10666666666667,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
2025-02-09 03:30:00,,,0.0,91.83333333333333,64.01,,,70.0,0.0,74.0,0.0,70.0,,,70.09,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
2025-02-09 03:45:00,,,0.0,92.5,64.07333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.10333333333334,,,67.0,69.0,68.0,68.0,3.279999999999994,0.0
2025-02-09 04:00:00,,,0.0,92.33333333333333,64.02666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.09666666666668,,,67.0,69.0,68.0,68.0,3.309999999999995,0.0
2025-02-09 04:15:00,,,0.0,91.83333333333333,63.97,,,70.0,0.0,74.0,0.0,70.0,,,70.02,,,67.0,69.0,68.0,68.0,3.3100000000000023,0.0
2025-02-09 04:30:00,,,0.0,91.83333333333333,63.89000000000001,,,70.0,0.11,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,3.4099999999999966,0.0
2025-02-09 04:45:00,,,0.0,93.0,64.10000000000001,,,70.0,0.28,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,3.3700000000000045,0.0
2025-02-09 05:00:00,,,0.0,93.0,64.20666666666666,,,70.0,0.64,74.0,0.0,70.0,,,69.96,,,67.0,69.0,68.0,68.0,3.3600000000000065,0.0
2025-02-09 05:15:00,,,0.0,92.66666666666667,64.10000000000001,,,70.0,1.2433333333333334,74.0,0.0,70.0,,,69.95,,,67.0,69.0,68.0,68.0,3.5,0.0
2025-02-09 05:30:00,,,0.0,93.0,64.02333333333333,,,70.0,3.206666666666667,74.0,0.0,70.0,,,69.88333333333334,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
2025-02-09 05:45:00,,,0.0,93.0,64.09,,,70.0,4.6,74.0,0.0,70.0,,,69.85,,,67.0,69.0,68.0,68.0,3.479999999999997,0.0
2025-02-09 06:00:00,,,0.0,93.125,64.765,,,70.0,5.755,74.0,0.0,70.0,,,69.84,,,67.0,69.0,68.0,68.0,3.519999999999996,0.0
2025-02-09 06:15:00,,,0.0,93.0,65.2,,,70.0,7.099999999999999,74.0,0.0,70.0,,,69.84,,,67.0,69.0,68.0,68.0,4.659999999999997,0.0
2025-02-09 06:30:00,,,0.0,93.16666666666667,65.11,,,70.0,8.25,74.0,0.0,70.0,,,69.84,,,67.0,69.0,68.0,68.0,4.600000000000001,0.0
2025-02-09 06:45:00,,,0.0,93.16666666666667,65.03666666666666,,,70.0,9.816666666666668,74.0,0.0,70.0,,,69.82666666666667,,,67.0,69.0,68.0,68.0,4.659999999999997,0.0
2025-02-09 07:00:00,,,0.0,93.0,64.97,,,70.0,11.196666666666667,74.0,0.0,70.0,,,69.81333333333333,,,67.0,69.0,68.0,68.0,4.709999999999994,0.0
2025-02-09 07:15:00,,,0.0,92.66666666666667,65.75,,,70.0,12.483333333333334,74.0,0.0,70.0,,,69.82,,,67.0,69.0,68.0,68.0,4.769999999999996,0.0
2025-02-09 07:30:00,,,0.0,92.83333333333333,65.73,,,70.0,13.746666666666668,74.0,0.0,70.0,,,69.82,,,67.0,69.0,68.0,68.0,5.530000000000001,0.0
2025-02-09 07:45:00,,,0.0,92.66666666666667,65.72666666666667,,,70.0,14.99,74.0,0.0,70.0,,,69.82,,,67.0,69.0,68.0,68.0,5.579999999999998,0.0
2025-02-09 08:00:00,,,0.0,92.5,65.71333333333332,,,70.0,16.676666666666666,74.0,0.0,70.0,,,69.80666666666666,,,67.0,69.0,68.0,68.0,5.560000000000002,0.0
2025-02-09 08:15:00,,,0.0,92.5,66.19333333333334,,,70.0,18.473333333333333,74.0,0.0,70.0,,,69.77333333333333,,,67.0,69.0,68.0,68.0,5.530000000000001,0.0
2025-02-09 08:30:00,,,0.0,92.33333333333333,66.58333333333333,,,70.0,19.863333333333333,74.0,0.0,70.0,,,69.79333333333334,,,67.0,69.0,68.0,68.0,6.380000000000003,0.0
2025-02-09 08:45:00,,,0.0,92.5,66.54666666666667,,,70.0,22.013333333333332,74.0,0.0,70.0,,,69.76333333333334,,,67.0,69.0,68.0,68.0,6.3500000000000085,0.0
2025-02-09 09:00:00,,,0.0,92.16666666666667,66.87666666666667,,,70.0,24.733333333333334,74.0,0.0,70.0,,,69.71,,,67.0,69.0,68.0,68.0,6.300000000000004,0.0
2025-02-09 09:15:00,,,0.0,92.0,67.33666666666666,,,70.0,26.14,74.0,0.0,70.0,,,69.75333333333333,,,67.0,69.0,68.0,68.0,7.259999999999991,0.0
2025-02-09 09:30:00,,,0.0,92.0,67.32333333333332,,,70.0,26.673333333333332,74.0,0.0,70.0,,,69.8,,,67.0,69.0,68.0,68.0,7.25,0.0
2025-02-09 09:45:00,,,0.0,92.0,67.30666666666666,,,70.0,28.02,74.0,0.0,70.0,,,69.8,,,67.0,69.0,68.0,68.0,7.269999999999996,0.0
2025-02-09 10:00:00,,,0.0,92.0,67.33333333333333,,,70.0,29.17,74.0,0.0,70.0,,,69.81333333333333,,,67.0,69.0,68.0,68.0,7.289999999999999,0.0
2025-02-09 10:15:00,,,0.0,92.0,67.31,,,70.0,30.456666666666667,74.0,0.0,70.0,,,69.80666666666666,,,67.0,69.0,68.0,68.0,7.339999999999996,0.0
2025-02-09 10:30:00,,,0.0,91.83333333333333,68.14999999999999,,,70.0,31.80333333333333,74.0,0.0,70.0,,,69.81333333333333,,,67.0,69.0,68.0,68.0,7.369999999999997,0.0
2025-02-09 10:45:00,,,0.0,91.83333333333333,68.06666666666666,,,70.0,33.550000000000004,74.0,0.0,70.0,,,69.79333333333334,,,67.0,69.0,68.0,68.0,8.270000000000003,0.0
2025-02-09 11:00:00,,,0.0,92.0,67.98,,,70.0,34.78333333333333,74.0,0.0,70.0,,,69.80666666666666,,,67.0,69.0,68.0,68.0,8.340000000000003,0.0
2025-02-09 11:15:00,,,0.0,91.83333333333333,67.93,,,70.0,36.379999999999995,74.0,0.0,70.0,,,69.8,,,67.0,69.0,68.0,68.0,8.359999999999992,0.0
2025-02-09 11:30:00,,,0.0,91.66666666666667,68.21333333333332,,,70.0,37.303333333333335,74.0,0.0,70.0,,,69.82,,,67.0,69.0,68.0,68.0,8.439999999999998,0.0
2025-02-09 11:45:00,,,0.0,91.83333333333333,68.72666666666667,,,70.0,38.38999999999999,74.0,0.0,70.0,,,69.82666666666667,,,67.0,69.0,68.0,68.0,9.159999999999997,0.0
2025-02-09 12:00:00,,,0.0,92.0,68.7,,,70.0,39.39333333333334,74.0,0.0,70.0,,,69.84,,,67.0,69.0,68.0,68.0,9.239999999999995,0.0
2025-02-09 12:15:00,,,0.0,92.0,68.69,,,70.0,40.46,74.0,0.0,70.0,,,69.84,,,67.0,69.0,68.0,68.0,9.269999999999996,0.0
2025-02-09 12:30:00,,,0.0,92.0,68.68,,,70.0,41.5,74.0,0.0,70.0,,,69.84333333333333,,,67.0,69.0,68.0,68.0,9.25,0.0
2025-02-09 12:45:00,,,0.0,92.0,68.60666666666667,,,70.0,42.64666666666667,74.0,0.0,70.0,,,69.84,,,67.0,69.0,68.0,68.0,9.270000000000003,0.0
2025-02-09 13:00:00,,,0.0,91.66666666666667,69.13333333333334,,,70.0,43.86333333333334,74.0,0.0,70.0,,,69.83333333333333,,,67.0,69.0,68.0,68.0,9.229999999999997,0.0
2025-02-09 13:15:00,,,0.0,92.0,69.48333333333333,,,70.0,45.23,74.0,0.0,70.0,,,69.82666666666667,,,67.0,69.0,68.0,68.0,10.200000000000003,0.0
2025-02-09 13:30:00,,,0.0,91.66666666666667,69.50666666666666,,,70.0,46.31,74.0,0.0,70.0,,,69.84,,,67.0,69.0,68.0,68.0,10.190000000000005,0.0
2025-02-09 13:45:00,,,0.0,91.5,69.51,,,70.0,47.303333333333335,74.0,0.0,70.0,,,69.84,,,67.0,69.0,68.0,68.0,10.119999999999997,0.0
2025-02-09 14:00:00,,,0.0,91.83333333333333,69.57333333333332,,,70.0,48.46666666666667,74.0,0.0,70.0,,,69.84,,,67.0,69.0,68.0,68.0,10.11,0.0
2025-02-09 14:15:00,,,0.0,91.83333333333333,69.60666666666667,,,70.0,49.54666666666666,74.0,0.0,70.0,,,69.84,,,67.0,69.0,68.0,68.0,10.049999999999997,0.0
2025-02-09 14:30:00,,,0.0,91.83333333333333,73.89666666666666,,,70.0,50.653333333333336,74.0,0.0,70.0,,,69.84333333333333,,,67.0,69.0,68.0,68.0,10.029999999999994,0.0
2025-02-09 14:45:00,,,0.0,92.0,74.02999999999999,,,70.0,51.663333333333334,74.0,0.0,70.0,,,69.84333333333333,,,67.0,69.0,68.0,68.0,14.169999999999995,0.0
2025-02-09 15:00:00,,,0.0,91.83333333333333,74.06,,,70.0,52.4,74.0,0.0,70.0,,,69.85666666666667,,,67.0,69.0,68.0,68.0,14.200000000000003,0.0
2025-02-09 15:15:00,,,0.0,92.0,74.12666666666667,,,70.0,52.28333333333333,74.0,0.0,70.0,,,69.91333333333334,,,67.0,69.0,68.0,68.0,14.139999999999993,0.0
2025-02-09 15:30:00,,,0.0,92.0,74.12333333333333,,,70.0,52.03666666666666,74.0,0.0,70.0,,,69.94,,,67.0,69.0,68.0,68.0,14.169999999999995,0.0
2025-02-09 15:45:00,,,0.0,92.16666666666667,74.22666666666667,,,70.0,51.81,74.0,0.0,70.0,,,69.96,,,67.0,69.0,68.0,68.0,14.18,0.0
2025-02-09 16:00:00,,,0.0,92.33333333333333,74.52999999999999,,,70.0,51.57333333333333,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,14.21,0.0
2025-02-09 16:15:00,,,0.0,92.33333333333333,74.58333333333333,,,70.0,51.54333333333333,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,13.989999999999995,0.0
2025-02-09 16:30:00,,,0.0,92.0,74.67,,,70.0,51.22,74.0,0.0,70.0,,,70.00666666666666,,,67.0,69.0,68.0,68.0,14.059999999999995,0.0
2025-02-09 16:45:00,,,0.0,92.5,72.64999999999999,,,70.0,50.050000000000004,74.0,0.0,70.0,,,70.05,,,67.0,69.0,68.0,68.0,13.910000000000004,0.0
2025-02-09 17:00:00,,,0.0,92.5,72.42666666666668,,,70.0,49.36333333333334,74.0,0.0,70.0,,,70.05666666666667,,,67.0,69.0,68.0,68.0,11.019999999999996,0.0
2025-02-09 17:15:00,,,0.0,92.33333333333333,70.68333333333334,,,70.0,49.413333333333334,74.0,0.0,70.0,,,70.03333333333333,,,67.0,69.0,68.0,68.0,9.660000000000004,0.0
2025-02-09 17:30:00,,,0.0,92.66666666666667,72.35666666666667,,,70.0,49.43,74.0,0.0,70.0,,,70.03,,,67.0,69.0,68.0,68.0,9.770000000000003,0.0
2025-02-09 17:45:00,,,0.0,92.66666666666667,70.58999999999999,,,70.0,47.67666666666667,74.0,0.0,70.0,,,70.07666666666667,,,67.0,69.0,68.0,68.0,9.780000000000008,0.0
2025-02-09 18:00:00,,,0.0,93.0,70.78666666666668,,,70.0,47.31666666666666,74.0,0.0,70.0,,,70.06333333333333,,,67.0,69.0,68.0,68.0,9.739999999999995,0.0
2025-02-09 18:15:00,,,0.0,92.83333333333333,70.92333333333333,,,70.0,46.370000000000005,74.0,0.0,70.0,,,70.09,,,67.0,69.0,68.0,68.0,9.489999999999995,0.0
2025-02-09 18:30:00,,,0.0,92.66666666666667,70.98333333333333,,,70.0,45.92333333333334,74.0,0.0,70.0,,,70.07666666666667,,,67.0,69.0,68.0,68.0,9.679999999999993,0.0
2025-02-09 18:45:00,,,0.0,92.83333333333333,70.93333333333334,,,70.0,45.53333333333333,74.0,0.0,70.0,,,70.06333333333333,,,67.0,69.0,68.0,68.0,9.650000000000006,0.0
2025-02-09 19:00:00,,,0.0,93.0,70.87333333333333,,,70.0,44.51333333333333,74.0,0.0,70.0,,,70.08333333333333,,,67.0,69.0,68.0,68.0,9.650000000000006,0.0
2025-02-09 19:15:00,,,0.0,93.0,70.40666666666667,,,70.0,43.55666666666667,74.0,0.0,70.0,,,70.09666666666668,,,67.0,69.0,68.0,68.0,9.659999999999997,0.0
2025-02-09 19:30:00,,,0.0,93.0,69.88000000000001,,,70.0,42.68666666666667,74.0,0.0,70.0,,,70.10333333333334,,,67.0,69.0,68.0,68.0,8.719999999999992,0.0
2025-02-09 19:45:00,,,0.0,93.0,69.96,,,70.0,41.79,74.0,0.0,70.0,,,70.11,,,67.0,69.0,68.0,68.0,8.810000000000002,0.0
2025-02-09 20:00:00,,,0.0,93.0,70.01666666666667,,,70.0,41.056666666666665,74.0,0.0,70.0,,,70.11,,,67.0,69.0,68.0,68.0,8.729999999999997,0.0
2025-02-09 20:15:00,,,0.0,93.0,70.06333333333333,,,70.0,40.13,74.0,0.0,70.0,,,70.10333333333334,,,67.0,69.0,68.0,68.0,8.729999999999997,0.0
2025-02-09 20:30:00,,,0.0,93.16666666666667,70.10000000000001,,,70.0,39.43,74.0,0.0,70.0,,,70.09666666666668,,,67.0,69.0,68.0,68.0,8.75,0.0
2025-02-09 20:45:00,,,0.0,93.33333333333333,70.12,,,70.0,38.49666666666666,74.0,0.0,70.0,,,70.11,,,67.0,69.0,68.0,68.0,8.75,0.0
2025-02-09 21:00:00,,,0.0,93.0,69.81666666666666,,,70.0,37.42,74.0,0.0,70.0,,,70.11,,,67.0,69.0,68.0,68.0,8.700000000000003,0.0
2025-02-09 21:15:00,,,0.0,93.0,69.14666666666666,,,70.0,36.24333333333333,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,7.880000000000003,0.0
2025-02-09 21:30:00,,,0.0,93.0,69.10000000000001,,,70.0,35.31,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,7.910000000000004,0.0
2025-02-09 21:45:00,,,0.0,93.0,68.99666666666667,,,70.0,34.336666666666666,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,7.899999999999999,0.0
2025-02-09 22:00:00,,,0.0,93.0,68.96666666666667,,,70.0,33.35,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,7.959999999999994,0.0
2025-02-09 22:15:00,,,0.0,93.0,68.89,,,70.0,32.50666666666667,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,7.969999999999999,0.0
2025-02-09 22:30:00,,,0.0,92.83333333333333,68.79333333333334,,,70.0,31.436666666666667,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,7.960000000000001,0.0
2025-02-09 22:45:00,,,0.0,92.66666666666667,67.84333333333332,,,70.0,30.616666666666664,74.0,0.0,70.0,,,70.11,,,67.0,69.0,68.0,68.0,7.990000000000002,0.0
2025-02-09 23:00:00,,,0.0,92.83333333333333,67.72666666666667,,,70.0,29.75333333333333,74.0,0.0,70.0,,,70.11,,,67.0,69.0,68.0,68.0,7.169999999999995,0.0
2025-02-09 23:15:00,,,0.0,92.83333333333333,67.68333333333334,,,70.0,29.040000000000003,74.0,0.0,70.0,,,70.10333333333334,,,67.0,69.0,68.0,68.0,7.190000000000005,0.0
2025-02-09 23:30:00,,,0.0,92.66666666666667,67.64666666666666,,,70.0,28.456666666666667,74.0,0.0,70.0,,,70.09,,,67.0,69.0,68.0,68.0,7.1399999999999935,0.0
2025-02-09 23:45:00,,,0.0,92.66666666666667,67.61666666666667,,,70.0,27.963333333333335,74.0,0.0,70.0,,,70.07666666666667,,,67.0,69.0,68.0,68.0,7.200000000000003,0.0
2025-02-10 00:00:00,,,0.0,92.5,67.58999999999999,,,70.0,28.573333333333334,74.0,0.0,70.0,,,70.02666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-10 00:15:00,,,0.0,92.33333333333333,67.57666666666667,,,70.0,29.3,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,,
2025-02-10 00:30:00,,,0.0,92.33333333333333,67.52333333333333,,,70.0,29.36,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,,
2025-02-10 00:45:00,,,0.0,92.16666666666667,67.51333333333334,,,70.0,29.473333333333333,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:00:00,,,0.0,92.5,67.50333333333333,,,70.0,29.833333333333332,74.0,0.0,70.0,,,69.96666666666665,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:15:00,,,0.0,92.5,67.46,,,70.0,30.073333333333334,74.0,0.0,70.0,,,69.96,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:30:00,,,0.0,92.16666666666667,67.45333333333333,,,70.0,30.666666666666668,74.0,0.0,70.0,,,69.93666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:45:00,,,0.0,92.5,68.25333333333334,,,70.0,31.45,74.0,0.0,70.0,,,69.92666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:00:00,,,0.0,92.5,68.27,,,70.0,33.083333333333336,74.0,0.0,70.0,,,69.87,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:15:00,,,0.0,92.5,68.25666666666666,,,70.0,33.99666666666666,74.0,0.0,70.0,,,69.87666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:30:00,,,0.0,92.33333333333333,68.23333333333333,,,70.0,35.48,74.0,0.0,70.0,,,69.85,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:45:00,,,0.0,92.5,68.18666666666667,,,70.0,35.97666666666667,74.0,0.0,70.0,,,69.87,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:00:00,,,0.0,92.5,68.63666666666667,,,70.0,37.48,74.0,0.0,70.0,,,69.85,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:15:00,,,0.0,92.5,68.89999999999999,,,70.0,38.49333333333333,74.0,0.0,70.0,,,69.85,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:30:00,,,0.0,92.33333333333333,68.82666666666667,,,70.0,39.6,74.0,0.0,70.0,,,69.84666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:45:00,,,0.0,92.5,68.76666666666667,,,70.0,40.64000000000001,74.0,0.0,70.0,,,69.85,,,67.0,69.0,68.0,68.0,9.169999999999995,0.0
2025-02-10 04:00:00,,,0.0,92.0,68.7,,,70.0,41.5,74.0,0.0,70.0,,,69.85666666666667,,,67.0,69.0,68.0,68.0,9.209999999999994,0.0
2025-02-10 04:15:00,,,0.0,92.16666666666667,68.68333333333334,,,70.0,42.70666666666667,74.0,0.0,70.0,,,69.85,,,67.0,69.0,68.0,68.0,9.269999999999996,0.0
2025-02-10 04:30:00,,,0.0,92.66666666666667,69.10333333333334,,,70.0,43.74666666666667,74.0,0.0,70.0,,,69.85,,,67.0,69.0,68.0,68.0,9.200000000000003,0.0
2025-02-10 04:45:00,,,0.0,92.33333333333333,69.47666666666667,,,70.0,44.89333333333334,74.0,0.0,70.0,,,69.85,,,67.0,69.0,68.0,68.0,10.090000000000003,0.0
2025-02-10 05:00:00,,,0.0,92.5,69.41666666666667,,,70.0,45.98333333333333,74.0,0.0,70.0,,,69.84,,,67.0,69.0,68.0,68.0,10.199999999999996,0.0
2025-02-10 05:15:00,,,0.0,92.0,69.33333333333333,,,70.0,47.03666666666667,74.0,0.0,70.0,,,69.84666666666666,,,67.0,69.0,68.0,68.0,10.170000000000002,0.0
2025-02-10 05:30:00,,,0.0,91.83333333333333,69.28666666666668,,,70.0,48.23333333333333,74.0,0.0,70.0,,,69.84,,,67.0,69.0,68.0,68.0,10.189999999999998,0.0
2025-02-10 05:45:00,,,0.0,92.16666666666667,69.15666666666667,,,70.0,49.32666666666666,74.0,0.0,70.0,,,69.84,,,67.0,69.0,68.0,68.0,10.310000000000002,0.0
2025-02-10 06:00:00,,,0.0,92.16666666666667,72.21666666666665,,,70.0,50.406666666666666,74.0,0.0,70.0,,,69.84,,,67.0,69.0,68.0,68.0,10.319999999999993,0.0
2025-02-10 06:15:00,,,0.0,92.5,73.10000000000001,,,70.0,51.43666666666667,74.0,0.0,70.0,,,69.84,,,67.0,69.0,68.0,68.0,14.469999999999992,0.0
2025-02-10 06:30:00,,,0.0,92.16666666666667,73.07666666666667,,,70.0,52.56,74.0,0.0,70.0,,,69.84333333333333,,,67.0,69.0,68.0,68.0,14.470000000000006,0.0
2025-02-10 06:45:00,,,0.0,92.5,72.95,,,70.0,53.69333333333333,74.0,0.0,70.0,,,69.84,,,67.0,69.0,68.0,68.0,14.569999999999993,0.0
2025-02-10 07:00:00,,,0.0,92.16666666666667,72.86,,,70.0,54.80666666666667,74.0,0.0,70.0,,,69.84,,,67.0,69.0,68.0,68.0,14.530000000000001,0.0
2025-02-10 07:15:00,,,0.0,92.33333333333333,72.81333333333333,,,70.0,55.97,74.0,0.0,70.0,,,69.84,,,67.0,69.0,68.0,68.0,14.54999999999999,0.0
2025-02-10 07:30:00,,,0.0,92.5,72.85666666666667,,,70.0,56.99,74.0,0.0,70.0,,,69.84333333333333,,,67.0,69.0,68.0,68.0,14.56000000000001,0.0
2025-02-10 07:45:00,,,0.0,92.33333333333333,72.75,,,70.0,58.06,74.0,0.0,70.0,,,69.84666666666666,,,67.0,69.0,68.0,68.0,14.61,0.0
2025-02-10 08:00:00,,,0.0,92.66666666666667,72.65333333333332,,,70.0,59.169999999999995,74.0,0.0,70.0,,,69.84,,,67.0,69.0,68.0,68.0,14.720000000000006,0.0
2025-02-10 08:15:00,,,0.0,92.5,72.60666666666667,,,70.0,60.23,74.0,0.0,70.0,,,69.84666666666666,,,67.0,69.0,68.0,68.0,14.689999999999998,0.0
2025-02-10 08:30:00,,,0.0,92.33333333333333,72.53333333333333,,,70.0,61.25333333333333,74.0,0.0,70.0,,,69.85,,,67.0,69.0,68.0,68.0,14.700000000000003,0.0
2025-02-10 08:45:00,,,0.0,92.0,72.95,,,70.0,62.39000000000001,74.0,0.0,70.0,,,69.85,,,67.0,69.0,68.0,68.0,14.620000000000005,0.0
2025-02-10 09:00:00,,,0.0,83.5,67.17666666666666,,,70.0,23.166666666666668,74.0,0.0,70.0,,,69.84333333333333,,,67.0,69.0,68.0,68.0,16.060000000000002,0.0
2025-02-10 09:15:00,,,0.0,79.33333333333333,61.916666666666664,,,70.0,5.08,74.0,0.0,70.0,,,69.81333333333333,,,67.0,69.0,68.0,68.0,4.210000000000001,0.0
2025-02-10 09:30:00,,,0.0,79.5,62.836666666666666,,,70.0,9.083333333333334,74.0,0.0,70.0,,,69.69666666666666,,,67.0,69.0,68.0,68.0,4.660000000000004,0.0
2025-02-10 09:45:00,,,0.0,79.0,63.68666666666667,,,70.0,14.233333333333334,74.0,0.0,70.0,,,69.57333333333332,,,67.0,69.0,68.0,68.0,5.229999999999997,0.0
2025-02-10 10:00:00,,,0.0,79.33333333333333,64.06333333333333,,,70.0,18.843333333333334,74.0,0.0,70.0,,,69.50666666666666,,,67.0,69.0,68.0,68.0,6.259999999999998,0.0
2025-02-10 10:15:00,,,0.0,79.33333333333333,64.90666666666667,,,70.0,24.39,74.0,0.0,70.0,,,69.42666666666666,,,67.0,69.0,68.0,68.0,7.269999999999996,0.0
2025-02-10 10:30:00,,,0.0,79.33333333333333,65.42333333333333,,,70.0,29.150000000000002,74.0,0.0,70.0,,,69.4,,,67.0,69.0,68.0,68.0,8.149999999999999,0.0
2025-02-10 10:45:00,,,0.0,79.5,66.38666666666667,,,70.0,35.52333333333333,74.0,0.0,70.0,,,69.32,,,67.0,69.0,68.0,68.0,8.190000000000005,0.0
2025-02-10 11:00:00,,,0.0,79.16666666666667,66.97666666666667,,,70.0,41.22,74.0,0.0,70.0,,,69.28666666666668,,,67.0,69.0,68.0,68.0,9.619999999999997,0.0
2025-02-10 11:15:00,,,0.0,79.0,67.76666666666667,,,70.0,46.74333333333334,74.0,0.0,70.0,,,69.28,,,67.0,69.0,68.0,68.0,9.899999999999991,0.0
2025-02-10 11:30:00,,,0.0,79.5,71.4,,,70.0,51.265,74.0,0.0,70.0,,,69.28,,,67.0,69.0,68.0,68.0,10.79,0.0
2025-02-10 11:45:00,,,0.0,79.25,71.6825,,,70.0,56.472500000000004,74.0,0.0,70.0,,,69.28,,,67.0,69.0,68.0,68.0,14.880000000000003,0.0
2025-02-10 12:00:00,,,0.0,79.5,72.72333333333334,,,70.0,62.913333333333334,74.0,0.0,70.0,,,69.27333333333333,,,67.0,69.0,68.0,68.0,14.939999999999998,0.0
2025-02-10 12:15:00,,,0.0,79.33333333333333,74.73666666666666,,,70.0,67.32333333333334,74.0,0.0,70.0,,,69.31666666666666,,,67.0,69.0,68.0,68.0,18.21,0.0
2025-02-10 12:30:00,,,0.0,79.66666666666667,77.91,,,70.0,70.35000000000001,74.0,0.0,70.0,,,69.39333333333333,,,67.0,69.0,68.0,68.0,18.03,0.0
2025-02-10 12:45:00,,,0.0,79.5,78.89999999999999,,,70.0,74.80666666666667,74.0,0.0,70.0,,,69.40333333333334,,,67.0,69.0,68.0,68.0,21.439999999999998,0.0
2025-02-10 13:00:00,,,0.0,79.5,81.09666666666666,,,70.0,78.54,74.0,0.0,70.0,,,69.42,,,67.0,69.0,68.0,68.0,24.269999999999996,0.0
2025-02-10 13:15:00,,,0.0,80.0,83.17333333333333,,,70.0,82.23,74.0,0.0,70.0,,,69.45666666666666,,,67.0,69.0,68.0,68.0,24.509999999999998,0.0
2025-02-10 13:30:00,,,0.0,80.0,84.45333333333333,,,70.0,83.82666666666667,74.0,0.0,70.0,,,69.55,,,67.0,69.0,68.0,68.0,27.620000000000005,0.0
2025-02-10 13:45:00,,,0.0,79.83333333333333,84.64,,,70.0,86.68333333333332,74.0,0.0,70.0,,,69.57,,,67.0,69.0,68.0,68.0,27.340000000000003,0.0
2025-02-10 14:00:00,,,0.0,80.33333333333333,88.12666666666667,,,70.0,89.71333333333332,74.0,0.0,70.0,,,69.57333333333332,,,67.0,69.0,68.0,68.0,27.419999999999995,0.0
2025-02-10 14:15:00,,,0.0,80.5,88.44666666666666,,,70.0,90.07000000000001,74.0,0.0,70.0,,,69.69,,,67.0,69.0,68.0,68.0,30.799999999999997,0.0
2025-02-10 14:30:00,,,0.0,80.66666666666667,88.70666666666666,,,70.0,91.02333333333333,74.0,0.0,70.0,,,69.74666666666666,,,67.0,69.0,68.0,68.0,30.569999999999993,0.0
2025-02-10 14:45:00,,,0.0,80.5,88.99333333333334,,,70.0,90.32666666666667,74.0,0.0,70.0,,,69.84666666666666,,,67.0,69.0,68.0,68.0,30.319999999999993,0.0
2025-02-10 15:00:00,,,0.0,80.66666666666667,87.65333333333335,,,70.0,87.46666666666665,74.0,0.0,70.0,,,70.01,,,67.0,69.0,68.0,68.0,30.260000000000005,0.0
2025-02-10 15:15:00,,,0.0,80.83333333333333,85.87666666666667,,,70.0,84.74,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,27.090000000000003,0.0
2025-02-10 15:30:00,,,0.0,80.83333333333333,86.14333333333333,,,70.0,83.77666666666667,74.0,0.0,70.0,,,70.11666666666667,,,67.0,69.0,68.0,68.0,27.080000000000005,0.0
2025-02-10 15:45:00,,,0.0,81.16666666666667,83.76666666666667,,,70.0,78.53,74.0,0.0,70.0,,,70.29666666666667,,,67.0,69.0,68.0,68.0,26.900000000000006,0.0
2025-02-10 16:00:00,,,0.0,81.0,83.53666666666668,,,70.0,76.49333333333334,74.0,0.0,70.0,,,70.28666666666666,,,67.0,69.0,68.0,68.0,23.490000000000002,0.0
2025-02-10 16:15:00,,,0.0,81.0,81.50333333333333,,,70.0,74.80333333333333,74.0,0.0,70.0,,,70.26333333333334,,,67.0,69.0,68.0,68.0,23.480000000000004,0.0
2025-02-10 16:30:00,,,0.0,81.33333333333333,81.04,,,70.0,74.10000000000001,74.0,0.0,70.0,,,70.19333333333333,,,67.0,69.0,68.0,68.0,20.189999999999998,0.0
2025-02-10 16:45:00,,,0.0,81.16666666666667,81.29666666666667,,,70.0,74.61,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,20.040000000000006,0.0
2025-02-10 17:00:00,,,0.0,81.5,81.46333333333332,,,70.0,73.64,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,19.980000000000004,0.0
2025-02-10 17:15:00,,,0.0,81.66666666666667,81.52999999999999,,,70.0,72.8,74.0,0.0,70.0,,,70.11666666666667,,,67.0,69.0,68.0,68.0,20.119999999999997,0.0
2025-02-10 17:30:00,,,0.0,81.5,81.69333333333333,,,70.0,71.87333333333333,74.0,0.0,70.0,,,70.11666666666667,,,67.0,69.0,68.0,68.0,19.92,0.0
2025-02-10 17:45:00,,,0.0,82.0,80.03,,,70.0,68.46666666666665,74.0,0.0,70.0,,,70.22333333333334,,,67.0,69.0,68.0,68.0,20.089999999999996,0.0
2025-02-10 18:00:00,,,0.0,81.83333333333333,78.97333333333334,,,70.0,65.02333333333333,74.0,0.0,70.0,,,70.28666666666668,,,67.0,69.0,68.0,68.0,16.700000000000003,0.0
2025-02-10 18:15:00,,,0.0,82.16666666666667,78.36333333333333,,,70.0,62.93333333333334,74.0,0.0,70.0,,,70.28666666666668,,,67.0,69.0,68.0,68.0,16.64,0.0
2025-02-10 18:30:00,,,0.0,82.0,76.34333333333333,,,70.0,58.13666666666666,74.0,0.0,70.0,,,70.39333333333333,,,67.0,69.0,68.0,68.0,14.579999999999998,0.0
2025-02-10 18:45:00,,,0.0,81.83333333333333,76.41000000000001,,,70.0,54.63333333333333,74.0,0.0,70.0,,,70.40333333333332,,,67.0,69.0,68.0,68.0,13.360000000000007,0.0
2025-02-10 19:00:00,,,0.0,82.16666666666667,76.58999999999999,,,70.0,51.69,74.0,0.0,70.0,,,70.39,,,67.0,69.0,68.0,68.0,13.160000000000004,0.0
2025-02-10 19:15:00,,,0.0,82.0,72.70333333333333,,,70.0,47.24333333333333,74.0,0.0,70.0,,,70.45333333333333,,,67.0,69.0,68.0,68.0,13.419999999999995,0.0
2025-02-10 19:30:00,,,0.0,82.16666666666667,72.26666666666667,,,70.0,42.5,74.0,0.0,70.0,,,70.51333333333334,,,67.0,69.0,68.0,68.0,9.100000000000001,0.0
2025-02-10 19:45:00,,,0.0,82.16666666666667,71.74333333333334,,,70.0,38.29333333333333,74.0,0.0,70.0,,,70.52666666666666,,,67.0,69.0,68.0,68.0,8.209999999999994,0.0
2025-02-10 20:00:00,,,0.0,82.5,71.11333333333333,,,70.0,34.99,74.0,0.0,70.0,,,70.48333333333333,,,67.0,69.0,68.0,68.0,7.329999999999998,0.0
2025-02-10 20:15:00,,,0.0,82.33333333333333,70.8,,,70.0,30.786666666666665,74.0,0.0,70.0,,,70.52,,,67.0,69.0,68.0,68.0,7.200000000000003,0.0
2025-02-10 20:30:00,,,0.0,81.83333333333333,70.34333333333333,,,70.0,26.30666666666667,74.0,0.0,70.0,,,70.54,,,67.0,69.0,68.0,68.0,6.299999999999997,0.0
2025-02-10 20:45:00,,,0.0,81.83333333333333,69.59333333333332,,,70.0,22.16333333333333,74.0,0.0,70.0,,,70.54,,,67.0,69.0,68.0,68.0,6.189999999999998,0.0
2025-02-10 21:00:00,,,0.0,81.5,69.21666666666667,,,70.0,18.016666666666666,74.0,0.0,70.0,,,70.54666666666667,,,67.0,69.0,68.0,68.0,5.3999999999999915,0.0
2025-02-10 21:15:00,,,0.0,82.0,68.70666666666666,,,70.0,14.036666666666667,74.0,0.0,70.0,,,70.53333333333335,,,67.0,69.0,68.0,68.0,4.429999999999993,0.0
2025-02-10 21:30:00,,,0.0,81.66666666666667,67.99333333333333,,,70.0,10.09,74.0,0.0,70.0,,,70.52666666666666,,,67.0,69.0,68.0,68.0,4.519999999999996,0.0
2025-02-10 21:45:00,,,0.0,81.66666666666667,67.49,,,70.0,5.836666666666666,74.0,0.0,70.0,,,70.54,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
2025-02-10 22:00:00,,,0.0,81.83333333333333,66.74666666666667,,,70.0,1.8433333333333335,74.0,0.0,70.0,,,70.53333333333335,,,67.0,69.0,68.0,68.0,2.5999999999999943,0.0
2025-02-10 22:15:00,,,0.0,81.66666666666667,66.59,,,70.0,0.26666666666666666,74.0,0.0,70.0,,,70.43333333333334,,,67.0,69.0,68.0,68.0,2.549999999999997,0.0
2025-02-10 22:30:00,,,0.0,82.0,66.33666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.39,,,67.0,69.0,68.0,68.0,2.5900000000000034,0.0
2025-02-10 22:45:00,,,0.0,81.83333333333333,66.06666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.39,,,67.0,69.0,68.0,68.0,2.729999999999997,0.0
2025-02-10 23:00:00,,,0.0,81.66666666666667,65.87,,,70.0,0.0,74.0,0.0,70.0,,,70.37333333333333,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
2025-02-10 23:15:00,,,0.0,81.83333333333333,65.63666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.28333333333335,,,67.0,69.0,68.0,68.0,2.8300000000000054,0.0
2025-02-10 23:30:00,,,0.0,82.66666666666667,65.43666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.24333333333334,,,67.0,69.0,68.0,68.0,2.9199999999999946,0.0
2025-02-10 23:45:00,,,0.0,82.66666666666667,65.29,,,70.0,0.0,74.0,0.0,70.0,,,70.13333333333334,,,67.0,69.0,68.0,68.0,2.9100000000000037,0.0
2025-02-11 00:00:00,,,0.0,82.83333333333333,65.11333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.11,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
2025-02-11 00:15:00,,,0.0,83.0,65.04333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.05666666666667,,,67.0,69.0,68.0,68.0,2.989999999999995,0.0
2025-02-11 00:30:00,,,0.0,82.83333333333333,64.97,,,70.0,0.0,74.0,0.0,70.0,,,70.0,,,67.0,69.0,68.0,68.0,3.000000000000007,0.0
2025-02-11 00:45:00,,,0.0,83.0,64.85000000000001,,,70.0,0.11333333333333334,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
2025-02-11 01:00:00,,,0.0,83.0,64.79,,,70.0,0.2933333333333333,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
2025-02-11 01:15:00,,,0.0,82.83333333333333,64.80666666666667,,,70.0,1.1199999999999999,74.0,0.0,70.0,,,69.94333333333333,,,67.0,69.0,68.0,68.0,3.1400000000000006,0.0
2025-02-11 01:30:00,,,0.0,83.0,64.72333333333334,,,70.0,3.7566666666666664,74.0,0.0,70.0,,,69.84666666666666,,,67.0,69.0,68.0,68.0,3.1600000000000037,0.0
2025-02-11 01:45:00,,,0.0,83.0,64.99333333333334,,,70.0,5.28,74.0,0.0,70.0,,,69.82666666666667,,,67.0,69.0,68.0,68.0,3.25,0.0
2025-02-11 02:00:00,,,0.0,83.16666666666667,65.64,,,70.0,7.580000000000001,74.0,0.0,70.0,,,69.77666666666666,,,67.0,69.0,68.0,68.0,4.1200000000000045,0.0
2025-02-11 02:15:00,,,0.0,83.0,65.66666666666667,,,70.0,10.75,74.0,0.0,70.0,,,69.71666666666665,,,67.0,69.0,68.0,68.0,4.160000000000004,0.0
2025-02-11 02:30:00,,,0.0,83.0,66.50333333333333,,,70.0,13.159999999999998,74.0,0.0,70.0,,,69.70333333333333,,,67.0,69.0,68.0,68.0,4.150000000000006,0.0
2025-02-11 02:45:00,,,0.0,83.33333333333333,66.49,,,70.0,15.346666666666666,74.0,0.0,70.0,,,69.69666666666666,,,67.0,69.0,68.0,68.0,5.009999999999998,0.0
2025-02-11 03:00:00,,,0.0,83.33333333333333,66.70333333333333,,,70.0,17.67,74.0,0.0,70.0,,,69.69,,,67.0,69.0,68.0,68.0,5.009999999999998,0.0
2025-02-11 03:15:00,,,0.0,83.5,67.27333333333333,,,70.0,20.033333333333335,74.0,0.0,70.0,,,69.69,,,67.0,69.0,68.0,68.0,5.689999999999998,0.0
2025-02-11 03:30:00,,,0.0,83.83333333333333,67.21666666666665,,,70.0,22.419999999999998,74.0,0.0,70.0,,,69.68333333333334,,,67.0,69.0,68.0,68.0,5.909999999999997,0.0
2025-02-11 03:45:00,,,0.0,83.83333333333333,67.61333333333333,,,70.0,24.733333333333334,74.0,0.0,70.0,,,69.67666666666666,,,67.0,69.0,68.0,68.0,5.970000000000006,0.0
2025-02-11 04:00:00,,,0.0,83.83333333333333,68.07,,,70.0,26.953333333333333,74.0,0.0,70.0,,,69.69,,,67.0,69.0,68.0,68.0,6.789999999999999,0.0
2025-02-11 04:15:00,,,0.0,83.83333333333333,68.07,,,70.0,29.066666666666666,74.0,0.0,70.0,,,69.69666666666666,,,67.0,69.0,68.0,68.0,6.72999999999999,0.0
2025-02-11 04:30:00,,,0.0,83.66666666666667,68.64666666666666,,,70.0,31.400000000000002,74.0,0.0,70.0,,,69.69,,,67.0,69.0,68.0,68.0,6.8700000000000045,0.0
2025-02-11 04:45:00,,,0.0,84.16666666666667,68.96333333333332,,,70.0,33.31333333333333,74.0,0.0,70.0,,,69.70333333333333,,,67.0,69.0,68.0,68.0,7.720000000000006,0.0
2025-02-11 05:00:00,,,0.0,84.16666666666667,68.97666666666667,,,70.0,35.39666666666667,74.0,0.0,70.0,,,69.71,,,67.0,69.0,68.0,68.0,7.619999999999997,0.0
2025-02-11 05:15:00,,,0.0,84.33333333333333,69.04333333333334,,,70.0,36.06666666666667,74.0,0.0,70.0,,,69.75666666666666,,,67.0,69.0,68.0,68.0,7.599999999999994,0.0
2025-02-11 05:30:00,,,0.0,84.5,69.02666666666667,,,70.0,36.78333333333333,74.0,0.0,70.0,,,69.81333333333333,,,67.0,69.0,68.0,68.0,7.6200000000000045,0.0
2025-02-11 05:45:00,,,0.0,84.5,69.77,,,70.0,37.54,74.0,0.0,70.0,,,69.84,,,67.0,69.0,68.0,68.0,7.660000000000004,0.0
2025-02-11 06:00:00,,,0.0,84.66666666666667,69.86333333333333,,,70.0,38.46333333333333,74.0,0.0,70.0,,,69.84333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:15:00,,,0.0,84.66666666666667,69.83333333333333,,,70.0,38.800000000000004,74.0,0.0,70.0,,,69.87666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:30:00,,,0.0,84.66666666666667,69.87,,,70.0,39.556666666666665,74.0,0.0,70.0,,,69.88666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:45:00,,,0.0,85.16666666666667,69.87666666666667,,,70.0,38.85333333333333,74.0,0.0,70.0,,,69.94666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:00:00,,,0.0,85.0,69.84333333333332,,,70.0,38.73,74.0,0.0,70.0,,,69.96,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:15:00,,,0.0,85.5,69.82666666666667,,,70.0,39.086666666666666,74.0,0.0,70.0,,,69.96,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:30:00,,,0.0,85.33333333333333,69.82666666666667,,,70.0,39.416666666666664,74.0,0.0,70.0,,,69.94666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:45:00,,,0.0,85.5,69.8,,,70.0,39.62,74.0,0.0,70.0,,,69.95333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:00:00,,,0.0,85.33333333333333,69.84333333333333,,,70.0,39.843333333333334,74.0,0.0,70.0,,,69.96,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:15:00,,,0.0,85.5,69.91,,,70.0,39.946666666666665,74.0,0.0,70.0,,,69.96,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:30:00,,,0.0,85.33333333333333,69.99,,,70.0,39.88333333333333,74.0,0.0,70.0,,,69.96,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:45:00,,,0.0,85.66666666666667,69.98,,,70.0,40.00666666666667,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:00:00,,,0.0,86.0,70.01,,,70.0,39.906666666666666,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:15:00,,,0.0,85.83333333333333,69.89,,,70.0,39.11333333333334,74.0,0.0,70.0,,,70.02333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:30:00,,,0.0,86.33333333333333,68.45333333333333,,,70.0,36.68,74.0,0.0,70.0,,,70.11333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:45:00,,,0.0,86.0,68.07666666666667,,,70.0,35.71,74.0,0.0,70.0,,,70.11333333333333,,,67.0,69.0,68.0,68.0,,
