time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-15 02:30:00,,,0.0,62.833333333333336,71.87666666666667,,,70.0,40.17666666666667,,0.0,,,,69.99333333333334,,,67.0,69.0,,,8.219999999999999,0.0
2025-02-15 02:45:00,,,0.0,62.833333333333336,71.98666666666666,,,70.0,40.75666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,,,8.230000000000004,0.0
2025-02-15 03:00:00,,,0.0,62.833333333333336,72.00333333333333,,,70.0,40.93,,0.0,,,,69.98,,,67.0,69.0,,,8.170000000000002,0.0
2025-02-15 03:15:00,,,0.0,63.0,72.03,,,70.0,41.196666666666665,,0.0,,,,69.96,,,67.0,69.0,,,8.170000000000002,0.0
2025-02-15 03:30:00,,,0.0,63.0,72.00333333333333,,,70.0,40.949999999999996,,0.0,,,,69.98,,,67.0,69.0,,,8.239999999999995,0.0
2025-02-15 03:45:00,,,0.0,62.833333333333336,71.96666666666665,,,70.0,41.473333333333336,,0.0,,,,69.96,,,67.0,69.0,,,8.219999999999992,0.0
2025-02-15 04:00:00,,,0.0,63.0,72.02333333333333,,,70.0,41.47666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,,,8.180000000000007,0.0
2025-02-15 04:15:00,,,0.0,63.0,72.32,,,70.0,43.03333333333333,,0.0,,,,69.90666666666665,,,67.0,69.0,,,8.180000000000007,0.0
2025-02-15 04:30:00,,,0.0,63.5,72.89999999999999,,,70.0,44.18333333333334,,0.0,,,,69.89,,,67.0,69.0,,,9.079999999999998,0.0
2025-02-15 04:45:00,,,0.0,63.333333333333336,72.76666666666667,,,70.0,43.72333333333333,,0.0,,,,69.93666666666667,,,67.0,69.0,,,9.049999999999997,0.0
2025-02-15 05:00:00,,,0.0,63.166666666666664,72.74666666666667,,,70.0,43.916666666666664,,0.0,,,,69.94,,,67.0,69.0,,,8.259999999999998,0.0
2025-02-15 05:15:00,,,0.0,63.166666666666664,73.10333333333334,,,70.0,45.923333333333325,,0.0,,,,69.86333333333333,,,67.0,69.0,,,9.030000000000001,0.0
2025-02-15 05:30:00,,,0.0,63.333333333333336,73.16000000000001,,,70.0,45.88666666666666,,0.0,,,,69.91666666666667,,,67.0,69.0,,,9.119999999999997,0.0
2025-02-15 05:45:00,,,0.0,63.666666666666664,73.13,,,70.0,44.98,,0.0,,,,69.97333333333334,,,67.0,69.0,,,9.159999999999997,0.0
2025-02-15 06:00:00,,,0.0,63.333333333333336,73.13666666666667,,,70.0,45.64000000000001,,0.0,,,,69.95333333333333,,,67.0,69.0,,,9.099999999999994,0.0
2025-02-15 06:15:00,,,0.0,63.5,73.15,,,70.0,47.94333333333333,,0.0,,,,69.86666666666666,,,67.0,69.0,,,9.030000000000001,0.0
2025-02-15 06:30:00,,,0.0,64.0,73.11333333333333,,,70.0,49.27333333333333,,0.0,,,,69.85,,,67.0,69.0,,,9.11,0.0
2025-02-15 06:45:00,,,0.0,63.666666666666664,73.15333333333334,,,70.0,47.586666666666666,,0.0,,,,69.95333333333333,,,67.0,69.0,,,9.060000000000002,0.0
2025-02-15 07:00:00,,,0.0,64.16666666666667,73.16333333333334,,,70.0,47.71333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,,,9.11,0.0
2025-02-15 07:15:00,,,0.0,64.16666666666667,73.17666666666668,,,70.0,47.75333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,,,9.079999999999998,0.0
2025-02-15 07:30:00,,,0.0,64.16666666666667,73.19333333333333,,,70.0,47.923333333333325,,0.0,,,,69.96,,,67.0,69.0,,,9.11,0.0
2025-02-15 07:45:00,,,0.0,64.0,73.29,,,70.0,48.53333333333334,,0.0,,,,69.94666666666666,,,67.0,69.0,,,9.0,0.0
2025-02-15 08:00:00,,,0.0,64.0,73.38666666666667,,,70.0,48.95333333333334,,0.0,,,,69.94,,,67.0,69.0,,,8.950000000000003,0.0
2025-02-15 08:15:00,,,0.0,64.16666666666667,73.29666666666667,,,70.0,48.913333333333334,,0.0,,,,69.95333333333333,,,67.0,69.0,,,9.11,0.0
2025-02-15 08:30:00,,,0.0,64.0,73.73,,,70.0,49.88333333333333,,0.0,,,,69.93666666666667,,,67.0,69.0,,,9.599999999999994,0.0
2025-02-15 08:45:00,,,0.0,64.16666666666667,73.24666666666667,,,70.0,49.06333333333333,,0.0,,,,69.98,,,67.0,69.0,,,9.060000000000002,0.0
2025-02-15 09:00:00,,,0.0,63.833333333333336,73.33999999999999,,,70.0,49.123333333333335,,0.0,,,,69.98,,,67.0,69.0,,,9.019999999999996,0.0
2025-02-15 09:15:00,,,0.0,64.5,73.26666666666667,,,70.0,49.6,,0.0,,,,69.96,,,67.0,69.0,,,9.290000000000006,0.0
2025-02-15 09:30:00,,,0.0,64.33333333333333,73.10666666666667,,,70.0,48.98666666666667,,0.0,,,,70.0,,,67.0,69.0,,,9.190000000000005,0.0
2025-02-15 09:45:00,,,0.0,64.5,72.97666666666667,,,70.0,48.64333333333334,,0.0,,,,70.01666666666667,,,67.0,69.0,,,9.159999999999997,0.0
2025-02-15 10:00:00,,,0.0,64.5,72.98666666666666,,,70.0,48.586666666666666,,0.0,,,,69.99666666666667,,,67.0,69.0,,,9.100000000000001,0.0
2025-02-15 10:15:00,,,0.0,64.66666666666667,72.90666666666667,,,70.0,45.92666666666667,,0.0,,,,70.11333333333333,,,67.0,69.0,,,9.160000000000004,0.0
2025-02-15 10:30:00,,,0.0,64.83333333333333,72.81,,,70.0,44.86666666666667,,0.0,,,,70.11333333333333,,,67.0,69.0,,,9.150000000000006,0.0
2025-02-15 10:45:00,,,0.0,64.5,72.76333333333334,,,70.0,46.18666666666667,,0.0,,,,70.01,,,67.0,69.0,,,9.090000000000003,0.0
2025-02-15 11:00:00,,,0.0,64.66666666666667,72.78333333333335,,,70.0,46.60666666666666,,0.0,,,,69.99333333333334,,,67.0,69.0,,,9.160000000000004,0.0
2025-02-15 11:15:00,,,0.0,64.5,72.87666666666667,,,70.0,47.28,,0.0,,,,69.96,,,67.0,69.0,,,9.269999999999996,0.0
2025-02-15 11:30:00,,,0.0,64.83333333333333,72.96333333333332,,,70.0,47.51333333333333,,0.0,,,,69.96,,,67.0,69.0,,,9.130000000000003,0.0
2025-02-15 11:45:00,,,0.0,64.66666666666667,72.89666666666666,,,70.0,48.18666666666667,,0.0,,,,69.94,,,67.0,69.0,,,9.209999999999994,0.0
2025-02-15 12:00:00,,,0.0,64.66666666666667,73.05666666666667,,,70.0,48.093333333333334,,0.0,,,,69.96,,,67.0,69.0,,,9.130000000000003,0.0
2025-02-15 12:15:00,,,0.0,64.33333333333333,73.01,,,70.0,48.553333333333335,,0.0,,,,69.94666666666666,,,67.0,69.0,,,9.100000000000001,0.0
2025-02-15 12:30:00,,,0.0,64.5,73.05333333333334,,,70.0,48.696666666666665,,0.0,,,,69.94666666666666,,,67.0,69.0,,,9.090000000000003,0.0
2025-02-15 12:45:00,,,0.0,64.83333333333333,73.07333333333334,,,70.0,48.376666666666665,,0.0,,,,69.97333333333334,,,67.0,69.0,,,9.14,0.0
2025-02-15 13:00:00,,,0.0,64.83333333333333,73.01333333333334,,,70.0,48.54666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,,,9.119999999999997,0.0
2025-02-15 13:15:00,,,0.0,64.83333333333333,73.02,,,70.0,48.46666666666667,,0.0,,,,69.98,,,67.0,69.0,,,9.020000000000003,0.0
2025-02-15 13:30:00,,,0.0,64.66666666666667,73.03,,,70.0,48.60666666666666,,0.0,,,,69.98,,,67.0,69.0,,,9.019999999999996,0.0
2025-02-15 13:45:00,,,0.0,64.5,73.03333333333333,,,70.0,48.666666666666664,,0.0,,,,69.98,,,67.0,69.0,,,9.089999999999996,0.0
2025-02-15 14:00:00,,,0.0,64.5,72.87333333333333,,,70.0,48.6,,0.0,,,,69.98,,,67.0,69.0,,,9.010000000000005,0.0
2025-02-15 14:15:00,,,0.0,64.66666666666667,72.77999999999999,,,70.0,48.54333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,,,9.18999999999999,0.0
2025-02-15 14:30:00,,,0.0,64.5,72.89333333333333,,,70.0,47.446666666666665,,0.0,,,,70.04,,,67.0,69.0,,,9.120000000000005,0.0
2025-02-15 14:45:00,,,0.0,64.0,72.94,,,70.0,47.76666666666667,,0.0,,,,70.01,,,67.0,69.0,,,9.21,0.0
2025-02-15 15:00:00,,,0.0,64.16666666666667,72.91333333333334,,,70.0,48.156666666666666,,0.0,,,,69.98666666666666,,,67.0,69.0,,,9.229999999999997,0.0
2025-02-15 15:15:00,,,0.0,64.33333333333333,72.97333333333333,,,70.0,47.663333333333334,,0.0,,,,70.01,,,67.0,69.0,,,9.159999999999997,0.0
2025-02-15 15:30:00,,,0.0,64.16666666666667,73.06,,,70.0,46.15,,0.0,,,,70.06333333333333,,,67.0,69.0,,,9.019999999999996,0.0
2025-02-15 15:45:00,,,0.0,64.16666666666667,73.29666666666667,,,70.0,45.583333333333336,,0.0,,,,70.05666666666666,,,67.0,69.0,,,9.009999999999991,0.0
2025-02-15 16:00:00,,,0.0,64.0,73.42666666666666,,,70.0,46.20333333333334,,0.0,,,,70.01333333333334,,,67.0,69.0,,,8.879999999999995,0.0
2025-02-15 16:15:00,,,0.0,64.0,73.55333333333334,,,70.0,45.75666666666666,,0.0,,,,70.02333333333333,,,67.0,69.0,,,8.89,0.0
2025-02-15 16:30:00,,,0.0,64.0,73.62,,,70.0,44.85,,0.0,,,,70.06,,,67.0,69.0,,,8.799999999999997,0.0
2025-02-15 16:45:00,,,0.0,64.16666666666667,73.02666666666666,,,70.0,43.35666666666666,,0.0,,,,70.10000000000001,,,67.0,69.0,,,8.83999999999999,0.0
2025-02-15 17:00:00,,,0.0,64.0,72.81,,,70.0,42.01666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,,,7.900000000000006,0.0
2025-02-15 17:15:00,,,0.0,64.33333333333333,72.83333333333333,,,70.0,40.94,,0.0,,,,70.12,,,67.0,69.0,,,7.810000000000002,0.0
2025-02-15 17:30:00,,,0.0,64.0,72.93333333333334,,,70.0,40.00333333333333,,0.0,,,,70.12,,,67.0,69.0,,,7.820000000000007,0.0
2025-02-15 17:45:00,,,0.0,64.0,72.98,,,70.0,39.03666666666667,,0.0,,,,70.12,,,67.0,69.0,,,7.780000000000001,0.0
2025-02-15 18:00:00,,,0.0,63.833333333333336,73.06666666666666,,,70.0,38.053333333333335,,0.0,,,,70.12,,,67.0,69.0,,,7.769999999999996,0.0
2025-02-15 18:15:00,,,0.0,64.0,72.52,,,70.0,35.46333333333333,,0.0,,,,70.18666666666667,,,67.0,69.0,,,7.509999999999991,0.0
2025-02-15 18:30:00,,,0.0,63.833333333333336,72.5,,,70.0,34.513333333333335,,0.0,,,,70.15666666666668,,,67.0,69.0,,,6.660000000000011,0.0
2025-02-15 18:45:00,,,0.0,64.0,72.69,,,70.0,34.36000000000001,,0.0,,,,70.11666666666667,,,67.0,69.0,,,6.61999999999999,0.0
2025-02-15 19:00:00,,,0.0,56.5,70.96333333333334,,,70.0,35.88999999999999,,0.0,,,,70.00333333333333,,,67.0,69.0,,,6.8700000000000045,0.0
2025-02-15 19:15:00,,,0.0,55.666666666666664,71.26666666666667,,,70.0,39.04666666666667,,0.0,,,,69.86999999999999,,,67.0,69.0,,,7.899999999999999,0.0
2025-02-15 19:30:00,,,0.0,55.333333333333336,70.87333333333333,,,70.0,40.580000000000005,,0.0,,,,69.84666666666666,,,67.0,69.0,,,8.030000000000001,0.0
2025-02-15 19:45:00,,,0.0,55.0,70.68333333333334,,,70.0,41.65,,0.0,,,,69.84666666666666,,,67.0,69.0,,,8.14,0.0
2025-02-15 20:00:00,,,0.0,54.5,70.86333333333333,,,70.0,42.21,,0.0,,,,69.87,,,67.0,69.0,,,7.989999999999995,0.0
2025-02-15 20:15:00,,,0.0,54.833333333333336,71.01333333333334,,,70.0,43.096666666666664,,0.0,,,,69.86999999999999,,,67.0,69.0,,,7.920000000000002,0.0
2025-02-15 20:30:00,,,0.0,54.5,71.3,,,70.0,42.32,,0.0,,,,69.92999999999999,,,67.0,69.0,,,7.8700000000000045,0.0
2025-02-15 20:45:00,,,0.0,53.166666666666664,71.32333333333334,,,70.0,41.89,,0.0,,,,69.96666666666665,,,67.0,69.0,,,7.800000000000004,0.0
2025-02-15 21:00:00,,,0.0,51.5,71.78666666666668,,,70.0,44.26666666666667,,0.0,,,,69.87333333333333,,,67.0,69.0,,,7.670000000000002,0.0
2025-02-15 21:15:00,,,0.0,50.166666666666664,71.70666666666666,,,70.0,45.25,,0.0,,,,69.86999999999999,,,67.0,69.0,,,8.650000000000006,0.0
2025-02-15 21:30:00,,,0.0,50.166666666666664,71.40666666666667,,,70.0,43.97666666666667,,0.0,,,,69.96333333333334,,,67.0,69.0,,,8.459999999999994,0.0
2025-02-15 21:45:00,,,0.0,50.833333333333336,70.81666666666666,,,70.0,43.32333333333333,,0.0,,,,70.0,,,67.0,69.0,,,7.789999999999999,0.0
2025-02-15 22:00:00,,,0.0,50.5,70.85666666666667,,,70.0,40.99,,0.0,,,,70.10333333333334,,,67.0,69.0,,,7.520000000000003,0.0
2025-02-15 22:15:00,,,0.0,50.666666666666664,70.40666666666667,,,70.0,39.67666666666667,,0.0,,,,70.11333333333333,,,67.0,69.0,,,7.880000000000003,0.0
2025-02-15 22:30:00,,,0.0,51.0,70.37,,,70.0,38.50333333333334,,0.0,,,,70.12,,,67.0,69.0,,,7.560000000000002,0.0
2025-02-15 22:45:00,,,0.0,51.0,69.3,,,70.0,36.156666666666666,,0.0,,,,70.17,,,67.0,69.0,,,7.780000000000001,0.0
2025-02-15 23:00:00,,,0.0,51.0,68.99333333333334,,,70.0,33.76,,0.0,,,,70.21666666666665,,,67.0,69.0,,,7.1299999999999955,0.0
2025-02-15 23:15:00,,,0.0,50.166666666666664,69.28333333333335,,,70.0,32.056666666666665,,0.0,,,,70.21666666666665,,,67.0,69.0,,,6.830000000000005,0.0
2025-02-15 23:30:00,,,0.0,50.833333333333336,68.74333333333333,,,70.0,30.30666666666667,,0.0,,,,70.22333333333334,,,67.0,69.0,,,6.780000000000001,0.0
2025-02-15 23:45:00,,,0.0,50.666666666666664,68.55,,,70.0,28.203333333333333,,0.0,,,,70.23666666666666,,,67.0,69.0,,,5.990000000000002,0.0
2025-02-16 00:00:00,,,0.0,51.166666666666664,68.49333333333333,,,70.0,26.41333333333333,,0.0,,,,70.23666666666666,,,67.0,69.0,,,6.119999999999997,0.0
2025-02-16 00:15:00,,,0.0,51.166666666666664,68.07000000000001,,,70.0,24.536666666666665,,0.0,,,,70.23666666666666,,,67.0,69.0,,,5.900000000000006,0.0
2025-02-16 00:30:00,,,0.0,50.833333333333336,67.83999999999999,,,70.0,22.436666666666667,,0.0,,,,70.23666666666666,,,67.0,69.0,,,5.019999999999996,0.0
2025-02-16 00:45:00,,,0.0,51.166666666666664,67.79666666666667,,,70.0,20.546666666666667,,0.0,,,,70.25,,,67.0,69.0,,,5.060000000000002,0.0
2025-02-16 01:00:00,,,0.0,50.666666666666664,67.76,,,70.0,18.633333333333333,,0.0,,,,70.23666666666666,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-16 01:15:00,,,0.0,51.333333333333336,66.37333333333333,,,70.0,16.67,,0.0,,,,70.24333333333334,,,67.0,69.0,,,4.440000000000005,0.0
2025-02-16 01:30:00,,,0.0,50.666666666666664,66.05666666666667,,,70.0,15.24,,0.0,,,,70.21666666666665,,,67.0,69.0,,,4.470000000000006,0.0
2025-02-16 01:45:00,,,0.0,50.5,66.01333333333334,,,70.0,13.086666666666666,,0.0,,,,70.23666666666666,,,67.0,69.0,,,4.530000000000001,0.0
2025-02-16 02:00:00,,,0.0,50.666666666666664,65.69333333333334,,,70.0,11.856666666666667,,0.0,,,,70.21333333333332,,,67.0,69.0,,,4.480000000000004,0.0
2025-02-16 02:15:00,,,0.0,51.166666666666664,65.48666666666666,,,70.0,10.57,,0.0,,,,70.20333333333333,,,67.0,69.0,,,3.729999999999997,0.0
2025-02-16 02:30:00,,,0.0,51.166666666666664,65.54666666666667,,,70.0,10.653333333333334,,0.0,,,,70.12666666666667,,,67.0,69.0,,,3.6299999999999955,0.0
2025-02-16 02:45:00,,,0.0,51.333333333333336,65.39999999999999,,,70.0,9.823333333333332,,0.0,,,,70.12,,,67.0,69.0,,,3.6100000000000065,0.0
2025-02-16 03:00:00,,,0.0,51.0,65.54666666666667,,,70.0,8.923333333333334,,0.0,,,,70.12,,,67.0,69.0,,,3.3999999999999986,0.0
2025-02-16 03:15:00,,,0.0,51.166666666666664,65.52333333333333,,,70.0,7.96,,0.0,,,,70.12,,,67.0,69.0,,,3.469999999999999,0.0
2025-02-16 03:30:00,,,0.0,51.166666666666664,65.53666666666668,,,70.0,7.03,,0.0,,,,70.11333333333333,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-16 03:45:00,,,0.0,50.666666666666664,65.58666666666666,,,70.0,6.29,,0.0,,,,70.11,,,67.0,69.0,,,3.5400000000000063,0.0
2025-02-16 04:00:00,,,0.0,51.166666666666664,64.79666666666667,,,70.0,5.3933333333333335,,0.0,,,,70.11333333333333,,,67.0,69.0,,,3.6499999999999915,0.0
2025-02-16 04:15:00,,,0.0,51.166666666666664,64.47333333333334,,,70.0,4.739999999999999,,0.0,,,,70.10333333333334,,,67.0,69.0,,,2.549999999999997,0.0
2025-02-16 04:30:00,,,0.0,50.833333333333336,64.52666666666667,,,70.0,3.953333333333333,,0.0,,,,70.10333333333334,,,67.0,69.0,,,2.460000000000001,0.0
2025-02-16 04:45:00,,,0.0,51.166666666666664,64.10000000000001,,,70.0,3.396666666666667,,0.0,,,,70.09,,,67.0,69.0,,,2.75,0.0
2025-02-16 05:00:00,,,0.0,51.166666666666664,64.01,,,70.0,2.7533333333333334,,0.0,,,,70.08333333333333,,,67.0,69.0,,,2.6499999999999986,0.0
2025-02-16 05:15:00,,,0.0,51.0,64.0,,,70.0,2.94,,0.0,,,,70.04,,,67.0,69.0,,,2.6799999999999997,0.0
2025-02-16 05:30:00,,,0.0,51.166666666666664,64.04,,,70.0,3.89,,0.0,,,,69.98,,,67.0,69.0,,,2.6400000000000077,0.0
2025-02-16 05:45:00,,,0.0,50.833333333333336,63.96333333333333,,,70.0,4.03,,0.0,,,,69.98,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-16 06:00:00,,,0.0,50.833333333333336,63.836666666666666,,,70.0,4.16,,0.0,,,,69.98,,,67.0,69.0,,,2.740000000000002,0.0
2025-02-16 06:15:00,,,0.0,50.833333333333336,63.75666666666667,,,70.0,4.263333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-16 06:30:00,,,0.0,50.5,63.6,,,70.0,4.743333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-16 06:45:00,,,0.0,51.166666666666664,63.419999999999995,,,70.0,5.446666666666666,,0.0,,,,69.94,,,67.0,69.0,,,2.8299999999999983,0.0
2025-02-16 07:00:00,,,0.0,51.833333333333336,64.50333333333333,,,70.0,6.989999999999999,,0.0,,,,69.88333333333333,,,67.0,69.0,,,4.070000000000007,0.0
2025-02-16 07:15:00,,,0.0,52.5,64.62,,,70.0,8.346666666666666,,0.0,,,,69.86333333333333,,,67.0,69.0,,,4.1000000000000085,0.0
2025-02-16 07:30:00,,,0.0,52.333333333333336,64.71,,,70.0,9.243333333333334,,0.0,,,,69.86333333333333,,,67.0,69.0,,,4.029999999999994,0.0
2025-02-16 07:45:00,,,0.0,52.5,64.74333333333334,,,70.0,10.663333333333334,,0.0,,,,69.84666666666666,,,67.0,69.0,,,4.079999999999991,0.0
2025-02-16 08:00:00,,,0.0,52.833333333333336,64.76666666666667,,,70.0,10.103333333333333,,0.0,,,,69.91333333333334,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-16 08:15:00,,,0.0,52.666666666666664,65.48,,,70.0,11.923333333333332,,0.0,,,,69.85666666666667,,,67.0,69.0,,,4.060000000000002,0.0
2025-02-16 08:30:00,,,0.0,52.666666666666664,65.89999999999999,,,70.0,13.583333333333334,,0.0,,,,69.84,,,67.0,69.0,,,4.839999999999996,0.0
2025-02-16 08:45:00,,,0.0,52.5,65.81666666666666,,,70.0,14.936666666666667,,0.0,,,,69.84,,,67.0,69.0,,,4.850000000000001,0.0
2025-02-16 09:00:00,,,0.0,52.666666666666664,65.74333333333334,,,70.0,15.930000000000001,,0.0,,,,69.84,,,67.0,69.0,,,4.810000000000002,0.0
2025-02-16 09:15:00,,,0.0,52.5,65.68333333333334,,,70.0,17.273333333333333,,0.0,,,,69.82666666666667,,,67.0,69.0,,,4.789999999999992,0.0
2025-02-16 09:30:00,,,0.0,52.333333333333336,66.11,,,70.0,18.55,,0.0,,,,69.83333333333333,,,67.0,69.0,,,4.960000000000001,0.0
2025-02-16 09:45:00,,,0.0,52.0,66.25333333333333,,,70.0,19.599999999999998,,0.0,,,,69.84,,,67.0,69.0,,,5.8700000000000045,0.0
2025-02-16 10:00:00,,,0.0,55.0,66.34666666666666,,,70.0,19.93,,0.0,,,,69.87666666666667,,,67.0,69.0,,,6.150000000000006,0.0
2025-02-16 10:15:00,,,0.0,56.166666666666664,65.90666666666667,,,70.0,18.076666666666668,,0.0,,,,69.98,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-16 10:30:00,,,0.0,56.666666666666664,65.83666666666666,,,70.0,18.116666666666664,,0.0,,,,69.98,,,67.0,69.0,,,5.290000000000006,0.0
2025-02-16 10:45:00,,,0.0,57.166666666666664,66.05666666666667,,,70.0,18.243333333333336,,0.0,,,,69.98,,,67.0,69.0,,,5.509999999999991,0.0
2025-02-16 11:00:00,,,0.0,57.5,66.45333333333333,,,70.0,18.310000000000002,,0.0,,,,69.98,,,67.0,69.0,,,5.759999999999998,0.0
2025-02-16 11:15:00,,,0.0,57.5,66.5,,,70.0,18.939999999999998,,0.0,,,,69.94666666666666,,,67.0,69.0,,,6.359999999999999,0.0
2025-02-16 11:30:00,,,0.0,57.166666666666664,66.41666666666667,,,70.0,20.400000000000002,,0.0,,,,69.89999999999999,,,67.0,69.0,,,6.3799999999999955,0.0
2025-02-16 11:45:00,,,0.0,57.333333333333336,66.17666666666666,,,70.0,22.186666666666667,,0.0,,,,69.85333333333334,,,67.0,69.0,,,6.539999999999992,0.0
2025-02-16 12:00:00,,,0.0,57.166666666666664,65.73333333333333,,,70.0,23.386666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,,,6.809999999999995,0.0
2025-02-16 12:15:00,,,0.0,56.666666666666664,65.88333333333334,,,70.0,24.733333333333334,,0.0,,,,69.84333333333333,,,67.0,69.0,,,7.040000000000006,0.0
2025-02-16 12:30:00,,,0.0,56.833333333333336,66.00333333333333,,,70.0,26.156666666666666,,0.0,,,,69.83333333333333,,,67.0,69.0,,,7.910000000000004,0.0
2025-02-16 12:45:00,,,0.0,56.5,65.93,,,70.0,27.50666666666667,,0.0,,,,69.82,,,67.0,69.0,,,8.000000000000007,0.0
2025-02-16 13:00:00,,,0.0,56.333333333333336,65.70333333333333,,,70.0,30.13,,0.0,,,,69.76333333333334,,,67.0,69.0,,,8.130000000000003,0.0
2025-02-16 13:15:00,,,0.0,56.166666666666664,66.42333333333333,,,70.0,33.0,,0.0,,,,69.71,,,67.0,69.0,,,9.020000000000003,0.0
2025-02-16 13:30:00,,,0.0,56.166666666666664,66.41666666666667,,,70.0,35.31666666666667,,0.0,,,,69.71,,,67.0,69.0,,,9.0,0.0
2025-02-16 13:45:00,,,0.0,56.333333333333336,66.93666666666667,,,70.0,37.43,,0.0,,,,69.69666666666666,,,67.0,69.0,,,9.100000000000001,0.0
2025-02-16 14:00:00,,,0.0,56.0,67.25,,,70.0,39.74666666666666,,0.0,,,,69.69,,,67.0,69.0,,,9.800000000000004,0.0
2025-02-16 14:15:00,,,0.0,56.0,67.36,,,70.0,42.18,,0.0,,,,69.68333333333334,,,67.0,69.0,,,9.79,0.0
2025-02-16 14:30:00,,,0.0,55.666666666666664,68.16333333333334,,,70.0,44.54666666666666,,0.0,,,,69.67666666666666,,,67.0,69.0,,,10.25,0.0
2025-02-16 14:45:00,,,0.0,55.833333333333336,68.27,,,70.0,47.26333333333333,,0.0,,,,69.66333333333334,,,67.0,69.0,,,,
2025-02-16 15:00:00,,,0.0,55.5,71.79333333333334,,,70.0,51.870000000000005,,0.0,,,,69.57,,,67.0,69.0,,,13.389999999999993,0.0
2025-02-16 15:15:00,,,0.0,56.0,72.23666666666666,,,70.0,54.68,,0.0,,,,69.58666666666666,,,67.0,69.0,,,14.36999999999999,0.0
2025-02-16 15:30:00,,,0.0,55.666666666666664,72.18333333333334,,,70.0,55.68333333333334,,0.0,,,,69.66666666666667,,,67.0,69.0,,,14.449999999999996,0.0
2025-02-16 15:45:00,,,0.0,55.666666666666664,72.13666666666667,,,70.0,58.52333333333333,,0.0,,,,69.65666666666667,,,67.0,69.0,,,14.439999999999998,0.0
2025-02-16 16:00:00,,,0.0,56.0,72.24333333333333,,,70.0,60.64000000000001,,0.0,,,,69.67666666666666,,,67.0,69.0,,,14.329999999999991,0.0
2025-02-16 16:15:00,,,0.0,56.0,72.41000000000001,,,70.0,62.166666666666664,,0.0,,,,69.69666666666666,,,67.0,69.0,,,14.460000000000008,0.0
2025-02-16 16:30:00,,,0.0,56.0,75.67333333333333,,,70.0,63.623333333333335,,0.0,,,,69.74,,,67.0,69.0,,,17.9,0.0
2025-02-16 16:45:00,,,0.0,56.333333333333336,75.63,,,70.0,64.99333333333334,,0.0,,,,69.75666666666666,,,67.0,69.0,,,17.879999999999995,0.0
2025-02-16 17:00:00,,,0.0,56.333333333333336,75.73333333333333,,,70.0,65.59666666666668,,0.0,,,,69.80666666666666,,,67.0,69.0,,,17.889999999999993,0.0
2025-02-16 17:15:00,,,0.0,56.666666666666664,75.66666666666667,,,70.0,67.02333333333333,,0.0,,,,69.81333333333333,,,67.0,69.0,,,17.86,0.0
2025-02-16 17:30:00,,,0.0,56.5,75.73666666666666,,,70.0,68.22,,0.0,,,,69.81333333333333,,,67.0,69.0,,,17.85,0.0
2025-02-16 17:45:00,,,0.0,56.5,77.95333333333333,,,70.0,69.52,,0.0,,,,69.81333333333333,,,67.0,69.0,,,17.690000000000005,0.0
2025-02-16 18:00:00,,,0.0,56.666666666666664,79.10000000000001,,,70.0,70.69666666666666,,0.0,,,,69.82,,,67.0,69.0,,,20.990000000000002,0.0
2025-02-16 18:15:00,,,0.0,56.5,79.16666666666667,,,70.0,71.72333333333334,,0.0,,,,69.82666666666667,,,67.0,69.0,,,20.950000000000003,0.0
2025-02-16 18:30:00,,,0.0,56.5,79.26,,,70.0,72.79,,0.0,,,,69.84,,,67.0,69.0,,,20.97,0.0
2025-02-16 18:45:00,,,0.0,56.5,79.22000000000001,,,70.0,73.67,,0.0,,,,69.85,,,67.0,69.0,,,20.92000000000001,0.0
2025-02-16 19:00:00,,,0.0,56.333333333333336,79.16,,,70.0,73.96666666666665,,0.0,,,,69.88333333333333,,,67.0,69.0,,,20.92,0.0
2025-02-16 19:15:00,,,0.0,56.666666666666664,79.05,,,70.0,73.27666666666666,,0.0,,,,69.94,,,67.0,69.0,,,20.89,0.0
2025-02-16 19:30:00,,,0.0,56.333333333333336,78.98,,,70.0,73.20333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,,,20.93999999999999,0.0
2025-02-16 19:45:00,,,0.0,57.0,78.92,,,70.0,73.15333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,,,20.869999999999997,0.0
2025-02-16 20:00:00,,,0.0,56.666666666666664,78.96,,,70.0,73.28666666666668,,0.0,,,,69.96666666666665,,,67.0,69.0,,,20.999999999999993,0.0
2025-02-16 20:15:00,,,0.0,56.666666666666664,78.82666666666667,,,70.0,74.16666666666667,,0.0,,,,69.94333333333333,,,67.0,69.0,,,21.010000000000005,0.0
2025-02-16 20:30:00,,,0.0,56.666666666666664,78.87,,,70.0,74.74333333333333,,0.0,,,,69.92999999999999,,,67.0,69.0,,,20.999999999999993,0.0
2025-02-16 20:45:00,,,0.0,56.5,78.91666666666667,,,70.0,74.39999999999999,,0.0,,,,69.96,,,67.0,69.0,,,21.07999999999999,0.0
2025-02-16 21:00:00,,,0.0,56.333333333333336,78.95666666666666,,,70.0,74.20666666666666,,0.0,,,,69.98,,,67.0,69.0,,,20.989999999999995,0.0
2025-02-16 21:15:00,,,0.0,56.5,78.88,,,70.0,74.27666666666666,,0.0,,,,69.98,,,67.0,69.0,,,20.879999999999995,0.0
2025-02-16 21:30:00,,,0.0,56.333333333333336,79.07,,,70.0,74.36333333333333,,0.0,,,,69.98,,,67.0,69.0,,,21.22999999999999,0.0
2025-02-16 21:45:00,,,0.0,56.166666666666664,79.11333333333333,,,70.0,74.33,,0.0,,,,69.98,,,67.0,69.0,,,21.17,0.0
2025-02-16 22:00:00,,,0.0,56.166666666666664,79.08,,,70.0,74.36333333333333,,0.0,,,,69.98,,,67.0,69.0,,,21.290000000000006,0.0
2025-02-16 22:15:00,,,0.0,56.0,79.03333333333333,,,70.0,74.44666666666667,,0.0,,,,69.98,,,67.0,69.0,,,21.200000000000003,0.0
2025-02-16 22:30:00,,,0.0,56.166666666666664,78.97666666666667,,,70.0,74.52666666666666,,0.0,,,,69.98,,,67.0,69.0,,,21.36,0.0
2025-02-16 22:45:00,,,0.0,56.25,78.845,,,70.0,74.565,,0.0,,,,69.98,,,67.0,69.0,,,21.42,0.0
2025-02-16 23:00:00,,,0.0,56.166666666666664,78.77,,,70.0,74.58333333333333,,0.0,,,,69.98,,,67.0,69.0,,,21.340000000000003,0.0
2025-02-16 23:15:00,,,0.0,55.833333333333336,78.77,,,70.0,74.61333333333333,,0.0,,,,69.98,,,67.0,69.0,,,21.370000000000005,0.0
2025-02-16 23:30:00,,,0.0,55.666666666666664,79.29666666666667,,,70.0,75.14666666666666,,0.0,,,,69.96,,,67.0,69.0,,,21.39,0.0
2025-02-16 23:45:00,,,0.0,55.666666666666664,81.77,,,70.0,77.86666666666666,,0.0,,,,69.86333333333333,,,67.0,69.0,,,24.599999999999994,0.0
2025-02-17 00:00:00,,,0.0,56.0,81.59,,,70.0,76.33,,0.0,,,,69.96,,,67.0,69.0,,,24.660000000000004,0.0
2025-02-17 00:15:00,,,0.0,55.833333333333336,79.61,,,70.0,74.80666666666667,,0.0,,,,70.04,,,67.0,69.0,,,24.619999999999997,0.0
2025-02-17 00:30:00,,,0.0,56.0,78.44333333333333,,,70.0,72.96666666666667,,0.0,,,,70.10333333333334,,,67.0,69.0,,,21.539999999999992,0.0
2025-02-17 00:45:00,,,0.0,56.166666666666664,78.46666666666667,,,70.0,72.11666666666667,,0.0,,,,70.10333333333334,,,67.0,69.0,,,21.559999999999995,0.0
2025-02-17 01:00:00,,,0.0,56.166666666666664,78.46333333333332,,,70.0,71.94,,0.0,,,,70.07,,,67.0,69.0,,,21.57999999999999,0.0
2025-02-17 01:15:00,,,0.0,56.0,78.39333333333333,,,70.0,72.83333333333333,,0.0,,,,70.01,,,67.0,69.0,,,21.53,0.0
2025-02-17 01:30:00,,,0.0,55.833333333333336,78.38,,,70.0,73.25333333333333,,0.0,,,,69.98,,,67.0,69.0,,,21.61,0.0
2025-02-17 01:45:00,,,0.0,56.0,78.35666666666667,,,70.0,73.24000000000001,,0.0,,,,69.98,,,67.0,69.0,,,21.50999999999999,0.0
2025-02-17 02:00:00,,,0.0,56.0,78.32666666666667,,,70.0,73.43333333333332,,0.0,,,,69.98,,,67.0,69.0,,,21.64,0.0
2025-02-17 02:15:00,,,0.0,55.833333333333336,78.31666666666666,,,70.0,73.47333333333333,,0.0,,,,69.98,,,67.0,69.0,,,21.589999999999996,0.0
2025-02-17 02:30:00,,,0.0,55.833333333333336,79.97333333333334,,,70.0,75.54666666666667,,0.0,,,,69.89333333333333,,,67.0,69.0,,,21.759999999999998,0.0
2025-02-17 02:45:00,,,0.0,55.833333333333336,78.03333333333333,,,70.0,75.08,,0.0,,,,69.94,,,67.0,69.0,,,21.800000000000004,0.0
2025-02-17 03:00:00,,,0.0,56.0,78.03333333333333,,,70.0,74.94,,0.0,,,,69.96666666666665,,,67.0,69.0,,,21.869999999999997,0.0
2025-02-17 03:15:00,,,0.0,55.833333333333336,77.97333333333334,,,70.0,74.99,,0.0,,,,69.96,,,67.0,69.0,,,21.769999999999996,0.0
2025-02-17 03:30:00,,,0.0,55.666666666666664,77.92999999999999,,,70.0,75.24000000000001,,0.0,,,,69.96,,,67.0,69.0,,,21.82,0.0
2025-02-17 03:45:00,,,0.0,55.666666666666664,80.66,,,70.0,75.72666666666667,,0.0,,,,69.94,,,67.0,69.0,,,24.089999999999996,0.0
2025-02-17 04:00:00,,,0.0,55.5,81.00666666666667,,,70.0,76.2,,0.0,,,,69.94,,,67.0,69.0,,,25.050000000000004,0.0
2025-02-17 04:15:00,,,0.0,55.833333333333336,80.82666666666667,,,70.0,77.34666666666666,,0.0,,,,69.91333333333334,,,67.0,69.0,,,24.959999999999994,0.0
2025-02-17 04:30:00,,,0.0,55.833333333333336,80.8,,,70.0,78.10333333333334,,0.0,,,,69.88666666666667,,,67.0,69.0,,,25.150000000000006,0.0
2025-02-17 04:45:00,,,0.0,55.833333333333336,80.75,,,70.0,78.42333333333333,,0.0,,,,69.91666666666667,,,67.0,69.0,,,24.910000000000004,0.0
2025-02-17 05:00:00,,,0.0,55.666666666666664,80.80333333333333,,,70.0,77.78333333333333,,0.0,,,,69.96,,,67.0,69.0,,,25.059999999999995,0.0
2025-02-17 05:15:00,,,0.0,56.0,80.71,,,70.0,78.62666666666667,,0.0,,,,69.94,,,67.0,69.0,,,25.11999999999999,0.0
2025-02-17 05:30:00,,,0.0,55.833333333333336,80.67666666666666,,,70.0,79.93,,0.0,,,,69.89,,,67.0,69.0,,,25.060000000000002,0.0
2025-02-17 05:45:00,,,0.0,56.0,81.57333333333334,,,70.0,81.5,,0.0,,,,69.86,,,67.0,69.0,,,25.089999999999996,0.0
2025-02-17 06:00:00,,,0.0,56.0,83.75,,,70.0,82.86666666666666,,0.0,,,,69.84333333333333,,,67.0,69.0,,,28.499999999999993,0.0
2025-02-17 06:15:00,,,0.0,56.0,83.75,,,70.0,83.88,,0.0,,,,69.84333333333333,,,67.0,69.0,,,28.450000000000003,0.0
2025-02-17 06:30:00,,,0.0,56.0,83.69,,,70.0,84.86666666666667,,0.0,,,,69.85,,,67.0,69.0,,,28.36999999999999,0.0
2025-02-17 06:45:00,,,0.0,56.0,83.65666666666668,,,70.0,85.11,,0.0,,,,69.89,,,67.0,69.0,,,28.43,0.0
2025-02-17 07:00:00,,,0.0,56.0,83.70666666666666,,,70.0,84.60333333333334,,0.0,,,,69.93333333333334,,,67.0,69.0,,,28.53,0.0
2025-02-17 07:15:00,,,0.0,56.0,83.70666666666666,,,70.0,84.13,,0.0,,,,69.98,,,67.0,69.0,,,28.450000000000003,0.0
2025-02-17 07:30:00,,,0.0,56.0,83.53333333333333,,,70.0,84.99666666666667,,0.0,,,,69.94,,,67.0,69.0,,,28.269999999999996,0.0
2025-02-17 07:45:00,,,0.0,56.166666666666664,83.60000000000001,,,70.0,85.56333333333333,,0.0,,,,69.92666666666666,,,67.0,69.0,,,28.36,0.0
2025-02-17 08:00:00,,,0.0,56.166666666666664,83.50333333333333,,,70.0,86.96999999999998,,0.0,,,,69.89,,,67.0,69.0,,,28.33,0.0
2025-02-17 08:15:00,,,0.0,56.0,83.97666666666667,,,70.0,87.31666666666666,,0.0,,,,69.91,,,67.0,69.0,,,29.890000000000008,0.0
2025-02-17 08:30:00,,,0.0,56.166666666666664,83.32333333333334,,,70.0,87.17999999999999,,0.0,,,,69.94,,,67.0,69.0,,,28.35,0.0
2025-02-17 08:45:00,,,0.0,56.333333333333336,83.33666666666666,,,70.0,87.12,,0.0,,,,69.95333333333333,,,67.0,69.0,,,28.409999999999997,0.0
2025-02-17 09:00:00,,,0.0,56.166666666666664,83.39,,,70.0,86.91000000000001,,0.0,,,,69.98,,,67.0,69.0,,,28.449999999999996,0.0
2025-02-17 09:15:00,,,0.0,56.333333333333336,83.33666666666666,,,70.0,86.97666666666667,,0.0,,,,69.98,,,67.0,69.0,,,28.419999999999995,0.0
2025-02-17 09:30:00,,,0.0,56.333333333333336,83.37666666666667,,,70.0,87.09666666666665,,0.0,,,,69.98,,,67.0,69.0,,,28.53,0.0
2025-02-17 09:45:00,,,0.0,56.5,83.17,,,70.0,87.03666666666668,,0.0,,,,69.98,,,67.0,69.0,,,28.6,0.0
2025-02-17 10:00:00,,,0.0,56.333333333333336,82.83333333333333,,,70.0,87.17,,0.0,,,,69.98,,,67.0,69.0,,,28.57,0.0
2025-02-17 10:15:00,,,0.0,56.166666666666664,82.7,,,70.0,87.33,,0.0,,,,69.98,,,67.0,69.0,,,28.770000000000003,0.0
2025-02-17 10:30:00,,,0.0,56.5,84.69333333333333,,,70.0,88.14666666666666,,0.0,,,,69.94666666666666,,,67.0,69.0,,,28.740000000000002,0.0
2025-02-17 10:45:00,,,0.0,56.5,85.63,,,70.0,88.345,,0.0,,,,69.94,,,67.0,69.0,,,31.97,0.0
2025-02-17 11:00:00,,,0.0,56.333333333333336,85.64999999999999,,,70.0,90.10333333333334,,0.0,,,,69.88,,,67.0,69.0,,,32.26,0.0
2025-02-17 11:15:00,,,0.0,56.333333333333336,85.55666666666667,,,70.0,91.58333333333333,,0.0,,,,69.85333333333334,,,67.0,69.0,,,32.00999999999999,0.0
2025-02-17 11:30:00,,,0.0,56.333333333333336,85.34666666666665,,,70.0,92.81333333333333,,0.0,,,,69.85,,,67.0,69.0,,,31.89999999999999,0.0
2025-02-17 11:45:00,,,0.0,56.666666666666664,85.56666666666666,,,70.0,93.65666666666668,,0.0,,,,69.85666666666667,,,67.0,69.0,,,32.449999999999996,0.0
2025-02-17 12:00:00,,,0.0,56.666666666666664,91.73666666666666,,,70.0,95.12,,0.0,,,,69.84,,,67.0,69.0,,,38.35999999999999,0.0
2025-02-17 12:15:00,,,0.0,56.333333333333336,91.85000000000001,,,70.0,95.97333333333331,,0.0,,,,69.85666666666667,,,67.0,69.0,,,38.910000000000004,0.0
2025-02-17 12:30:00,,,0.0,56.5,87.53666666666668,,,70.0,94.38333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,,,33.559999999999995,0.0
2025-02-17 12:45:00,,,0.0,56.5,91.75333333333333,,,70.0,94.74666666666667,,0.0,,,,69.95333333333333,,,67.0,69.0,,,39.00000000000001,0.0
2025-02-17 13:00:00,,,0.0,56.5,91.75999999999999,,,70.0,95.13,,0.0,,,,69.94666666666666,,,67.0,69.0,,,39.080000000000005,0.0
2025-02-17 13:15:00,,,0.0,56.5,91.72333333333331,,,70.0,94.69666666666667,,0.0,,,,69.98,,,67.0,69.0,,,38.91,0.0
2025-02-17 13:30:00,,,0.0,56.5,85.29666666666667,,,70.0,91.75999999999999,,0.0,,,,70.10333333333334,,,67.0,69.0,,,32.71,0.0
2025-02-17 13:45:00,,,0.0,56.666666666666664,85.19,,,70.0,89.10666666666667,,0.0,,,,70.17333333333333,,,67.0,69.0,,,32.629999999999995,0.0
2025-02-17 14:00:00,,,0.0,56.5,85.33333333333333,,,70.0,88.93,,0.0,,,,70.12666666666667,,,67.0,69.0,,,32.63,0.0
2025-02-17 14:15:00,,,0.0,56.333333333333336,82.94,,,70.0,88.00999999999999,,0.0,,,,70.12,,,67.0,69.0,,,32.38999999999999,0.0
2025-02-17 14:30:00,,,0.0,56.0,84.08666666666666,,,70.0,88.85333333333334,,0.0,,,,70.03666666666668,,,67.0,69.0,,,29.11,0.0
2025-02-17 14:45:00,,,0.0,56.166666666666664,85.38333333333333,,,70.0,89.82,,0.0,,,,69.98,,,67.0,69.0,,,32.15,0.0
2025-02-17 15:00:00,,,0.0,56.333333333333336,85.49666666666667,,,70.0,90.18333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,,,32.129999999999995,0.0
2025-02-17 15:15:00,,,0.0,56.666666666666664,85.76666666666667,,,70.0,90.17999999999999,,0.0,,,,69.98,,,67.0,69.0,,,31.96,0.0
2025-02-17 15:30:00,,,0.0,56.666666666666664,86.0,,,70.0,92.28333333333335,,0.0,,,,69.88666666666667,,,67.0,69.0,,,31.949999999999996,0.0
2025-02-17 15:45:00,,,0.0,56.833333333333336,86.04666666666667,,,70.0,93.64333333333333,,0.0,,,,69.86,,,67.0,69.0,,,31.9,0.0
2025-02-17 16:00:00,,,0.0,57.166666666666664,90.64,,,70.0,94.33666666666666,,0.0,,,,69.87666666666667,,,67.0,69.0,,,37.489999999999995,0.0
2025-02-17 16:15:00,,,0.0,57.5,87.71333333333332,,,70.0,94.25666666666666,,0.0,,,,69.91000000000001,,,67.0,69.0,,,34.17999999999999,0.0
2025-02-17 16:30:00,,,0.0,57.666666666666664,92.92333333333333,,,70.0,95.54333333333334,,0.0,,,,69.88333333333333,,,67.0,69.0,,,38.03,0.0
2025-02-17 16:45:00,,,0.0,58.0,93.13666666666667,,,70.0,95.87666666666667,,0.0,,,,69.90666666666667,,,67.0,69.0,,,37.95,0.0
2025-02-17 17:00:00,,,0.0,58.166666666666664,93.26666666666667,,,70.0,96.62,,0.0,,,,69.89666666666666,,,67.0,69.0,,,37.71000000000001,0.0
2025-02-17 17:15:00,,,0.0,58.333333333333336,93.42666666666666,,,70.0,97.27,,0.0,,,,69.90333333333334,,,67.0,69.0,,,37.66,0.0
2025-02-17 17:30:00,,,0.0,58.333333333333336,93.68,,,70.0,99.18666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,,,37.57,0.0
2025-02-17 17:45:00,,,0.0,58.166666666666664,93.85333333333334,,,70.0,98.24333333333334,,0.0,,,,69.94333333333333,,,67.0,69.0,,,37.61000000000001,0.0
2025-02-17 18:00:00,,,0.0,58.5,93.89,,,70.0,97.42999999999999,,0.0,,,,69.98666666666666,,,67.0,69.0,,,37.419999999999995,0.0
2025-02-17 18:15:00,,,0.0,58.5,94.03333333333335,,,70.0,96.42,,0.0,,,,70.00333333333333,,,67.0,69.0,,,37.379999999999995,0.0
2025-02-17 18:30:00,,,0.0,58.833333333333336,90.66666666666667,,,70.0,94.23,,0.0,,,,70.10666666666667,,,67.0,69.0,,,37.209999999999994,0.0
2025-02-17 18:45:00,,,0.0,58.666666666666664,88.20666666666666,,,70.0,92.96333333333332,,0.0,,,,70.12,,,67.0,69.0,,,30.75999999999999,0.0
2025-02-17 19:00:00,,,0.0,58.666666666666664,88.2,,,70.0,92.17666666666666,,0.0,,,,70.11666666666667,,,67.0,69.0,,,31.189999999999998,0.0
2025-02-17 19:15:00,,,0.0,58.666666666666664,88.31,,,70.0,91.08,,0.0,,,,70.12,,,67.0,69.0,,,31.090000000000003,0.0
2025-02-17 19:30:00,,,0.0,59.0,88.33333333333333,,,70.0,90.07,,0.0,,,,70.12,,,67.0,69.0,,,30.879999999999995,0.0
2025-02-17 19:45:00,,,0.0,58.833333333333336,88.32,,,70.0,89.02666666666666,,0.0,,,,70.12,,,67.0,69.0,,,30.729999999999997,0.0
2025-02-17 20:00:00,,,0.0,59.333333333333336,86.65333333333332,,,70.0,88.09666666666665,,0.0,,,,70.11666666666667,,,67.0,69.0,,,30.789999999999992,0.0
2025-02-17 20:15:00,,,0.0,58.75,85.17,,,70.0,87.015,,0.0,,,,70.12,,,67.0,69.0,,,27.57,0.0
2025-02-17 20:30:00,,,0.0,58.833333333333336,84.8,,,70.0,85.99000000000001,,0.0,,,,70.12,,,67.0,69.0,,,27.499999999999993,0.0
2025-02-17 20:45:00,,,0.0,59.0,84.89666666666666,,,70.0,84.45333333333333,,0.0,,,,70.14,,,67.0,69.0,,,27.489999999999995,0.0
2025-02-17 21:00:00,,,0.0,59.0,84.74666666666667,,,70.0,84.06,,0.0,,,,70.11333333333333,,,67.0,69.0,,,27.58,0.0
2025-02-17 21:15:00,,,0.0,59.333333333333336,84.99333333333333,,,70.0,83.58666666666666,,0.0,,,,70.10333333333334,,,67.0,69.0,,,27.459999999999994,0.0
2025-02-17 21:30:00,,,0.0,59.166666666666664,85.14333333333333,,,70.0,82.76666666666667,,0.0,,,,70.09,,,67.0,69.0,,,27.410000000000004,0.0
2025-02-17 21:45:00,,,0.0,59.333333333333336,85.03333333333335,,,70.0,82.34666666666666,,0.0,,,,70.07666666666667,,,67.0,69.0,,,27.490000000000002,0.0
2025-02-17 22:00:00,,,0.0,59.166666666666664,83.10000000000001,,,70.0,81.71333333333332,,0.0,,,,70.07,,,67.0,69.0,,,27.429999999999993,0.0
2025-02-17 22:15:00,,,0.0,59.166666666666664,84.75333333333333,,,70.0,82.65333333333332,,0.0,,,,70.00333333333333,,,67.0,69.0,,,27.42,0.0
2025-02-17 22:30:00,,,0.0,59.333333333333336,84.58999999999999,,,70.0,83.0,,0.0,,,,69.98666666666666,,,67.0,69.0,,,27.549999999999997,0.0
2025-02-17 22:45:00,,,0.0,59.166666666666664,84.37333333333333,,,70.0,83.23666666666666,,0.0,,,,69.98,,,67.0,69.0,,,27.409999999999997,0.0
2025-02-17 23:00:00,,,0.0,59.333333333333336,84.30333333333333,,,70.0,83.24000000000001,,0.0,,,,69.98666666666666,,,67.0,69.0,,,27.439999999999998,0.0
2025-02-17 23:15:00,,,0.0,59.333333333333336,81.11666666666666,,,70.0,80.41666666666667,,0.0,,,,70.09666666666668,,,67.0,69.0,,,24.439999999999998,0.0
2025-02-17 23:30:00,,,0.0,59.333333333333336,81.02666666666667,,,70.0,79.75,,0.0,,,,70.09,,,67.0,69.0,,,24.390000000000008,0.0
2025-02-17 23:45:00,,,0.0,59.0,80.93666666666667,,,70.0,80.52,,0.0,,,,70.01666666666667,,,67.0,69.0,,,24.339999999999996,0.0
2025-02-18 00:00:00,,,0.0,58.833333333333336,80.92999999999999,,,70.0,81.25,,0.0,,,,69.98,,,67.0,69.0,,,24.509999999999998,0.0
2025-02-18 00:15:00,,,0.0,59.0,80.92,,,70.0,79.22333333333334,,0.0,,,,70.07,,,67.0,69.0,,,24.439999999999998,0.0
2025-02-18 00:30:00,,,0.0,59.166666666666664,80.73666666666666,,,70.0,80.12333333333333,,0.0,,,,70.00333333333333,,,67.0,69.0,,,24.589999999999996,0.0
2025-02-18 00:45:00,,,0.0,59.166666666666664,80.78666666666668,,,70.0,80.81666666666666,,0.0,,,,69.96666666666665,,,67.0,69.0,,,24.630000000000003,0.0
2025-02-18 01:00:00,,,0.0,59.166666666666664,80.70333333333333,,,70.0,79.12333333333333,,0.0,,,,70.05333333333333,,,67.0,69.0,,,24.700000000000003,0.0
2025-02-18 01:15:00,,,0.0,59.0,80.71,,,70.0,77.09666666666666,,0.0,,,,70.11333333333333,,,67.0,69.0,,,24.679999999999993,0.0
2025-02-18 01:30:00,,,0.0,59.0,80.72,,,70.0,76.12333333333333,,0.0,,,,70.11666666666667,,,67.0,69.0,,,24.680000000000007,0.0
2025-02-18 01:45:00,,,0.0,59.0,80.63,,,70.0,76.01666666666667,,0.0,,,,70.07666666666667,,,67.0,69.0,,,24.809999999999995,0.0
2025-02-18 02:00:00,,,0.0,59.0,80.64,,,70.0,77.61666666666666,,0.0,,,,69.98666666666666,,,67.0,69.0,,,24.810000000000002,0.0
2025-02-18 02:15:00,,,0.0,59.166666666666664,80.68333333333332,,,70.0,77.17,,0.0,,,,70.00666666666666,,,67.0,69.0,,,24.959999999999994,0.0
2025-02-18 02:30:00,,,0.0,59.166666666666664,80.64666666666666,,,70.0,76.82000000000001,,0.0,,,,70.01,,,67.0,69.0,,,24.800000000000004,0.0
2025-02-18 02:45:00,,,0.0,59.333333333333336,80.55666666666667,,,70.0,77.75,,0.0,,,,69.97333333333334,,,67.0,69.0,,,24.869999999999997,0.0
2025-02-18 03:00:00,,,0.0,59.333333333333336,80.64333333333333,,,70.0,77.73,,0.0,,,,69.97333333333334,,,67.0,69.0,,,24.86,0.0
2025-02-18 03:15:00,,,0.0,59.166666666666664,80.66666666666667,,,70.0,78.25,,0.0,,,,69.96,,,67.0,69.0,,,24.960000000000008,0.0
2025-02-18 03:30:00,,,0.0,59.333333333333336,80.76666666666667,,,70.0,78.82333333333334,,0.0,,,,69.94666666666666,,,67.0,69.0,,,25.129999999999995,0.0
2025-02-18 03:45:00,,,0.0,59.5,80.8,,,70.0,80.40333333333332,,0.0,,,,69.89,,,67.0,69.0,,,25.129999999999995,0.0
2025-02-18 04:00:00,,,0.0,59.333333333333336,82.63333333333333,,,70.0,81.50333333333333,,0.0,,,,69.87666666666667,,,67.0,69.0,,,25.21999999999999,0.0
2025-02-18 04:15:00,,,0.0,59.666666666666664,83.81,,,70.0,82.64666666666666,,0.0,,,,69.87,,,67.0,69.0,,,28.409999999999997,0.0
2025-02-18 04:30:00,,,0.0,59.666666666666664,83.74666666666667,,,70.0,84.01,,0.0,,,,69.84666666666666,,,67.0,69.0,,,28.319999999999993,0.0
2025-02-18 04:45:00,,,0.0,59.833333333333336,83.64666666666666,,,70.0,85.04,,0.0,,,,69.85,,,67.0,69.0,,,28.259999999999998,0.0
2025-02-18 05:00:00,,,0.0,59.5,83.58,,,70.0,86.17999999999999,,0.0,,,,69.84333333333333,,,67.0,69.0,,,28.529999999999994,0.0
2025-02-18 05:15:00,,,0.0,60.0,83.62333333333333,,,70.0,87.18666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,,,28.43,0.0
2025-02-18 05:30:00,,,0.0,60.0,84.88,,,70.0,88.11333333333333,,0.0,,,,69.85666666666667,,,67.0,69.0,,,28.309999999999995,0.0
2025-02-18 05:45:00,,,0.0,60.0,85.8,,,70.0,88.57333333333334,,0.0,,,,69.88333333333334,,,67.0,69.0,,,31.82,0.0
2025-02-18 06:00:00,,,0.0,60.0,86.50999999999999,,,70.0,89.41000000000001,,0.0,,,,69.88333333333333,,,67.0,69.0,,,31.35,0.0
2025-02-18 06:15:00,,,0.0,60.166666666666664,86.58999999999999,,,70.0,89.40333333333335,,0.0,,,,69.92,,,67.0,69.0,,,31.58,0.0
2025-02-18 06:30:00,,,0.0,60.333333333333336,86.60000000000001,,,70.0,88.91000000000001,,0.0,,,,69.94666666666666,,,67.0,69.0,,,31.739999999999995,0.0
2025-02-18 06:45:00,,,0.0,60.333333333333336,86.57666666666667,,,70.0,89.15333333333332,,0.0,,,,69.95333333333333,,,67.0,69.0,,,31.440000000000005,0.0
2025-02-18 07:00:00,,,0.0,60.333333333333336,86.63666666666667,,,70.0,89.92999999999999,,0.0,,,,69.92999999999999,,,67.0,69.0,,,31.690000000000005,0.0
2025-02-18 07:15:00,,,0.0,60.166666666666664,86.70333333333333,,,70.0,90.34666666666665,,0.0,,,,69.93666666666667,,,67.0,69.0,,,31.690000000000005,0.0
2025-02-18 07:30:00,,,0.0,60.333333333333336,86.92333333333333,,,70.0,91.89666666666666,,0.0,,,,69.87666666666667,,,67.0,69.0,,,31.779999999999994,0.0
2025-02-18 07:45:00,,,0.0,60.333333333333336,86.92999999999999,,,70.0,93.71,,0.0,,,,69.84666666666666,,,67.0,69.0,,,31.809999999999995,0.0
2025-02-18 08:00:00,,,0.0,60.5,91.10000000000001,,,70.0,94.71,,0.0,,,,69.84333333333333,,,67.0,69.0,,,31.940000000000005,0.0
2025-02-18 08:15:00,,,0.0,60.666666666666664,88.59333333333335,,,70.0,94.29333333333334,,0.0,,,,69.90666666666667,,,67.0,69.0,,,35.42000000000001,0.0
2025-02-18 08:30:00,,,0.0,60.666666666666664,89.18,,,70.0,94.19333333333333,,0.0,,,,69.92999999999999,,,67.0,69.0,,,32.00000000000001,0.0
2025-02-18 08:45:00,,,0.0,61.0,92.71999999999998,,,70.0,96.79333333333334,,0.0,,,,69.85333333333334,,,67.0,69.0,,,38.36,0.0
2025-02-18 09:00:00,,,0.0,61.0,92.62,,,70.0,95.32000000000001,,0.0,,,,69.94666666666666,,,67.0,69.0,,,38.44,0.0
2025-02-18 09:15:00,,,0.0,61.0,92.61666666666667,,,70.0,95.05333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,,,,
2025-02-18 09:30:00,,,0.0,61.333333333333336,92.54666666666667,,,70.0,95.08,,0.0,,,,69.98,,,67.0,69.0,,,38.67,0.0
2025-02-18 09:45:00,,,0.0,61.0,92.33,,,70.0,95.13,,0.0,,,,69.98,,,67.0,69.0,,,38.53,0.0
2025-02-18 10:00:00,,,0.0,61.166666666666664,92.47666666666667,,,70.0,95.23333333333333,,0.0,,,,69.98,,,67.0,69.0,,,38.580000000000005,0.0
2025-02-18 10:15:00,,,0.0,61.0,92.50999999999999,,,70.0,95.71666666666665,,0.0,,,,69.96,,,67.0,69.0,,,38.44,0.0
2025-02-18 10:30:00,,,0.0,61.166666666666664,92.26333333333334,,,70.0,97.79666666666667,,0.0,,,,69.88666666666667,,,67.0,69.0,,,38.45,0.0
2025-02-18 10:45:00,,,0.0,60.666666666666664,92.37666666666667,,,70.0,97.28666666666668,,0.0,,,,69.93333333333334,,,67.0,69.0,,,38.459999999999994,0.0
2025-02-18 11:00:00,,,0.0,60.5,92.51666666666667,,,70.0,97.58999999999999,,0.0,,,,69.94333333333333,,,67.0,69.0,,,38.580000000000005,0.0
2025-02-18 11:15:00,,,0.0,61.333333333333336,92.23,,,70.0,97.14666666666666,,0.0,,,,69.98,,,67.0,69.0,,,38.36,0.0
2025-02-18 11:30:00,,,0.0,61.333333333333336,91.7,,,70.0,97.06,,0.0,,,,69.98,,,67.0,69.0,,,38.15,0.0
2025-02-18 11:45:00,,,0.0,61.166666666666664,91.80666666666667,,,70.0,97.72666666666667,,0.0,,,,69.95,,,67.0,69.0,,,38.09,0.0
2025-02-18 12:00:00,,,0.0,61.333333333333336,91.68333333333334,,,70.0,97.77,,0.0,,,,69.96666666666667,,,67.0,69.0,,,38.150000000000006,0.0
2025-02-18 12:15:00,,,0.0,61.5,91.80666666666667,,,70.0,97.76333333333332,,0.0,,,,69.97333333333334,,,67.0,69.0,,,38.050000000000004,0.0
2025-02-18 12:30:00,,,0.0,61.5,91.82666666666667,,,70.0,97.99000000000001,,0.0,,,,69.96666666666665,,,67.0,69.0,,,38.27,0.0
2025-02-18 12:45:00,,,0.0,61.166666666666664,91.79,,,70.0,98.89,,0.0,,,,69.91000000000001,,,67.0,69.0,,,38.260000000000005,0.0
2025-02-18 13:00:00,,,0.0,61.333333333333336,91.88666666666666,,,70.0,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,,,38.42,0.0
2025-02-18 13:15:00,,,0.0,61.333333333333336,91.83999999999999,,,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,,,38.24,0.0
2025-02-18 13:30:00,,,0.0,61.166666666666664,91.81333333333333,,,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,,,38.06999999999999,0.0
2025-02-18 13:45:00,,,0.0,61.5,91.62666666666667,,,70.0,100.0,,0.0,,,,69.86,,,67.0,69.0,,,38.22,0.0
2025-02-18 14:00:00,,,0.0,61.333333333333336,91.71666666666665,,,70.0,100.0,,0.0,,,,69.94333333333333,,,67.0,69.0,,,37.98,0.0
2025-02-18 14:15:00,,,0.0,61.0,91.57333333333334,,,70.0,100.0,,0.0,,,,69.90666666666667,,,67.0,69.0,,,38.23,0.0
2025-02-18 14:30:00,,,0.0,61.166666666666664,91.37333333333333,,,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,,,38.15,0.0
2025-02-18 14:45:00,,,0.0,61.833333333333336,91.16666666666667,,,70.0,100.0,,0.0,,,,69.87333333333333,,,67.0,69.0,,,38.25,0.0
2025-02-18 15:00:00,,,0.0,62.0,91.11666666666667,,,70.0,99.97666666666667,,0.0,,,,69.96666666666667,,,67.0,69.0,,,38.41,0.0
2025-02-18 15:15:00,,,0.0,61.666666666666664,91.3,,,70.0,99.14999999999999,,0.0,,,,70.02333333333333,,,67.0,69.0,,,38.24,0.0
2025-02-18 15:30:00,,,0.0,61.833333333333336,91.40666666666668,,,70.0,98.14666666666666,,0.0,,,,70.06,,,67.0,69.0,,,38.239999999999995,0.0
2025-02-18 15:45:00,,,0.0,61.666666666666664,91.30333333333333,,,70.0,99.53000000000002,,0.0,,,,69.98,,,67.0,69.0,,,38.050000000000004,0.0
2025-02-18 16:00:00,,,0.0,62.0,91.51333333333334,,,70.0,99.43333333333334,,0.0,,,,69.98,,,67.0,69.0,,,37.989999999999995,0.0
2025-02-18 16:15:00,,,0.0,62.0,91.76333333333334,,,70.0,98.44333333333333,,0.0,,,,70.01,,,67.0,69.0,,,38.160000000000004,0.0
2025-02-18 16:30:00,,,0.0,62.166666666666664,91.67666666666666,,,70.0,98.64999999999999,,0.0,,,,69.99666666666667,,,67.0,69.0,,,37.95499999999999,0.0
2025-02-18 16:45:00,,,0.0,62.166666666666664,91.92666666666668,,,70.0,98.85000000000001,,0.0,,,,69.98666666666666,,,67.0,69.0,,,38.050000000000004,0.0
2025-02-18 17:00:00,,,0.0,62.166666666666664,92.13666666666666,,,70.0,97.95333333333333,,0.0,,,,70.02999999999999,,,67.0,69.0,,,37.739999999999995,0.0
2025-02-18 17:15:00,,,0.0,62.5,92.24666666666667,,,70.0,98.49000000000001,,0.0,,,,69.99333333333334,,,67.0,69.0,,,37.81,0.0
2025-02-18 17:30:00,,,0.0,62.5,92.36666666666667,,,70.0,97.52,,0.0,,,,70.01666666666667,,,67.0,69.0,,,37.849999999999994,0.0
2025-02-18 17:45:00,,,0.0,62.5,92.38,,,70.0,98.09333333333332,,0.0,,,,69.99333333333334,,,67.0,69.0,,,37.8,0.0
2025-02-18 18:00:00,,,0.0,62.333333333333336,92.30666666666667,,,70.0,95.67,,0.0,,,,70.09666666666666,,,67.0,69.0,,,37.6,0.0
2025-02-18 18:15:00,,,0.0,62.5,92.33,,,70.0,95.35000000000001,,0.0,,,,70.08333333333333,,,67.0,69.0,,,37.75000000000001,0.0
2025-02-18 18:30:00,,,0.0,62.333333333333336,86.67,,,70.0,93.07666666666667,,0.0,,,,70.14666666666666,,,67.0,69.0,,,33.15,0.0
2025-02-18 18:45:00,,,0.0,62.333333333333336,86.10666666666667,,,70.0,92.06,,0.0,,,,70.12333333333333,,,67.0,69.0,,,31.32999999999999,0.0
2025-02-18 19:00:00,,,0.0,62.5,86.24333333333334,,,70.0,92.12666666666667,,0.0,,,,70.10333333333334,,,67.0,69.0,,,31.42,0.0
2025-02-18 19:15:00,,,0.0,62.5,86.35000000000001,,,70.0,90.99000000000001,,0.0,,,,70.11666666666667,,,67.0,69.0,,,31.410000000000004,0.0
2025-02-18 19:30:00,,,0.0,62.666666666666664,86.28666666666668,,,70.0,89.43666666666667,,0.0,,,,70.13333333333334,,,67.0,69.0,,,31.31000000000001,0.0
2025-02-18 19:45:00,,,0.0,62.833333333333336,86.44666666666667,,,70.0,88.87,,0.0,,,,70.11333333333333,,,67.0,69.0,,,31.430000000000007,0.0
2025-02-18 20:00:00,,,0.0,62.833333333333336,84.41,,,70.0,87.79,,0.0,,,,70.12,,,67.0,69.0,,,31.299999999999997,0.0
2025-02-18 20:15:00,,,0.0,63.0,83.51666666666667,,,70.0,87.29,,0.0,,,,70.10000000000001,,,67.0,69.0,,,28.089999999999996,0.0
2025-02-18 20:30:00,,,0.0,62.833333333333336,83.68,,,70.0,86.09333333333332,,0.0,,,,70.11666666666667,,,67.0,69.0,,,27.959999999999994,0.0
2025-02-18 20:45:00,,,0.0,63.0,83.77999999999999,,,70.0,84.94,,0.0,,,,70.12,,,67.0,69.0,,,27.880000000000003,0.0
2025-02-18 21:00:00,,,0.0,63.0,83.87,,,70.0,84.24666666666667,,0.0,,,,70.11333333333333,,,67.0,69.0,,,28.04,0.0
