time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-22 21:15:00,,,0.0,81.5,83.61333333333333,,,70.0,75.13,,0.0,,,,70.23,,,67.0,69.0,,,23.520000000000003,0.0
2025-02-22 21:30:00,,,0.0,81.33333333333333,82.40333333333334,,,70.0,74.04666666666667,,0.0,,,,70.19333333333333,,,67.0,69.0,,,20.1,0.0
2025-02-22 21:45:00,,,0.0,81.16666666666667,82.09333333333333,,,70.0,74.26333333333334,,0.0,,,,70.12,,,67.0,69.0,,,20.32,0.0
2025-02-22 22:00:00,,,0.0,81.0,81.95666666666666,,,70.0,73.29333333333334,,0.0,,,,70.12,,,67.0,69.0,,,20.35,0.0
2025-02-22 22:15:00,,,0.0,81.16666666666667,81.88666666666667,,,70.0,72.38,,0.0,,,,70.12,,,67.0,69.0,,,20.28000000000001,0.0
2025-02-22 22:30:00,,,0.0,80.83333333333333,81.72333333333334,,,70.0,71.53,,0.0,,,,70.11333333333333,,,67.0,69.0,,,20.200000000000003,0.0
2025-02-22 22:45:00,,,0.0,80.83333333333333,81.58999999999999,,,70.0,70.91,,0.0,,,,70.10333333333334,,,67.0,69.0,,,20.159999999999997,0.0
2025-02-22 23:00:00,,,0.0,80.5,81.56666666666666,,,70.0,70.23333333333333,,0.0,,,,70.09666666666668,,,67.0,69.0,,,20.289999999999992,0.0
2025-02-22 23:15:00,,,0.0,80.66666666666667,81.47,,,70.0,69.57000000000001,,0.0,,,,70.08333333333333,,,67.0,69.0,,,20.29,0.0
2025-02-22 23:30:00,,,0.0,80.66666666666667,79.34333333333333,,,70.0,68.91666666666667,,0.0,,,,70.09,,,67.0,69.0,,,20.22,0.0
2025-02-22 23:45:00,,,0.0,80.5,78.14999999999999,,,70.0,68.07333333333334,,0.0,,,,70.08999999999999,,,67.0,69.0,,,17.179999999999993,0.0
2025-02-23 00:00:00,,,0.0,80.0,80.12,,,70.0,69.46999999999998,,0.0,,,,70.00333333333333,,,67.0,69.0,,,17.269999999999996,0.0
2025-02-23 00:15:00,,,0.0,79.83333333333333,81.2,,,70.0,69.78666666666668,,0.0,,,,69.98,,,67.0,69.0,,,20.440000000000005,0.0
2025-02-23 00:30:00,,,0.0,80.0,81.13333333333333,,,70.0,69.88333333333334,,0.0,,,,69.98,,,67.0,69.0,,,20.379999999999995,0.0
2025-02-23 00:45:00,,,0.0,79.5,81.08,,,70.0,69.95333333333333,,0.0,,,,69.98,,,67.0,69.0,,,20.470000000000006,0.0
2025-02-23 01:00:00,,,0.0,79.33333333333333,81.01333333333334,,,70.0,69.97666666666667,,0.0,,,,69.98,,,67.0,69.0,,,20.4,0.0
2025-02-23 01:15:00,,,0.0,79.33333333333333,80.94333333333333,,,70.0,70.04666666666667,,0.0,,,,69.98,,,67.0,69.0,,,20.540000000000006,0.0
2025-02-23 01:30:00,,,0.0,79.16666666666667,80.93666666666667,,,70.0,70.09333333333333,,0.0,,,,69.98,,,67.0,69.0,,,20.489999999999995,0.0
2025-02-23 01:45:00,,,0.0,79.0,80.82,,,70.0,70.21666666666667,,0.0,,,,69.98,,,67.0,69.0,,,20.53,0.0
2025-02-23 02:00:00,,,0.0,78.83333333333333,80.83,,,70.0,70.33666666666666,,0.0,,,,69.98,,,67.0,69.0,,,20.64999999999999,0.0
2025-02-23 02:15:00,,,0.0,79.0,80.69,,,70.0,70.43666666666667,,0.0,,,,69.98,,,67.0,69.0,,,20.620000000000005,0.0
2025-02-23 02:30:00,,,0.0,78.66666666666667,80.53666666666668,,,70.0,70.55666666666666,,0.0,,,,69.98,,,67.0,69.0,,,20.769999999999996,0.0
2025-02-23 02:45:00,,,0.0,78.5,80.37,,,70.0,70.90666666666668,,0.0,,,,69.97333333333334,,,67.0,69.0,,,20.78000000000001,0.0
2025-02-23 03:00:00,,,0.0,78.33333333333333,80.30666666666666,,,70.0,71.20333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,,,21.03,0.0
2025-02-23 03:15:00,,,0.0,78.5,80.11333333333333,,,70.0,71.49666666666667,,0.0,,,,69.96,,,67.0,69.0,,,20.93,0.0
2025-02-23 03:30:00,,,0.0,78.33333333333333,80.03,,,70.0,72.02666666666666,,0.0,,,,69.94,,,67.0,69.0,,,20.949999999999996,0.0
2025-02-23 03:45:00,,,0.0,78.16666666666667,79.91333333333334,,,70.0,72.86,,0.0,,,,69.92,,,67.0,69.0,,,21.10000000000001,0.0
2025-02-23 04:00:00,,,0.0,78.16666666666667,79.83999999999999,,,70.0,73.88,,0.0,,,,69.90333333333332,,,67.0,69.0,,,21.020000000000003,0.0
2025-02-23 04:15:00,,,0.0,78.0,81.47,,,70.0,75.43333333333334,,0.0,,,,69.86333333333333,,,67.0,69.0,,,21.179999999999993,0.0
2025-02-23 04:30:00,,,0.0,78.0,82.70666666666666,,,70.0,76.75,,0.0,,,,69.84666666666666,,,67.0,69.0,,,24.610000000000007,0.0
2025-02-23 04:45:00,,,0.0,77.83333333333333,82.59666666666668,,,70.0,77.83333333333333,,0.0,,,,69.85,,,67.0,69.0,,,24.54,0.0
2025-02-23 05:00:00,,,0.0,78.0,82.67,,,70.0,78.22333333333334,,0.0,,,,69.87666666666667,,,67.0,69.0,,,24.369999999999997,0.0
2025-02-23 05:15:00,,,0.0,78.0,82.63333333333334,,,70.0,78.97666666666667,,0.0,,,,69.87666666666667,,,67.0,69.0,,,24.439999999999998,0.0
2025-02-23 05:30:00,,,0.0,77.66666666666667,82.41666666666667,,,70.0,79.86333333333333,,0.0,,,,69.87666666666667,,,67.0,69.0,,,24.509999999999998,0.0
2025-02-23 05:45:00,,,0.0,77.33333333333333,82.57333333333334,,,70.0,81.28333333333335,,0.0,,,,69.85,,,67.0,69.0,,,24.569999999999993,0.0
2025-02-23 06:00:00,,,0.0,77.5,85.49666666666667,,,70.0,82.42,,0.0,,,,69.84333333333333,,,67.0,69.0,,,27.43999999999999,0.0
2025-02-23 06:15:00,,,0.0,77.16666666666667,85.48333333333333,,,70.0,83.47333333333334,,0.0,,,,69.84666666666666,,,67.0,69.0,,,28.199999999999996,0.0
2025-02-23 06:30:00,,,0.0,77.0,85.51666666666667,,,70.0,84.53333333333335,,0.0,,,,69.85,,,67.0,69.0,,,28.08,0.0
2025-02-23 06:45:00,,,0.0,77.0,85.38333333333333,,,70.0,85.52,,0.0,,,,69.85,,,67.0,69.0,,,28.130000000000003,0.0
2025-02-23 07:00:00,,,0.0,76.83333333333333,85.27,,,70.0,86.62,,0.0,,,,69.84666666666666,,,67.0,69.0,,,28.060000000000002,0.0
2025-02-23 07:15:00,,,0.0,77.0,85.43666666666667,,,70.0,87.75999999999999,,0.0,,,,69.84666666666666,,,67.0,69.0,,,28.14999999999999,0.0
2025-02-23 07:30:00,,,0.0,77.0,88.31333333333333,,,70.0,88.78000000000002,,0.0,,,,69.84,,,67.0,69.0,,,30.79,0.0
2025-02-23 07:45:00,,,0.0,77.0,88.53000000000002,,,70.0,89.89,,0.0,,,,69.84333333333333,,,67.0,69.0,,,31.70000000000001,0.0
2025-02-23 08:00:00,,,0.0,76.5,88.36333333333333,,,70.0,90.96333333333332,,0.0,,,,69.85,,,67.0,69.0,,,31.54,0.0
2025-02-23 08:15:00,,,0.0,76.5,88.39333333333333,,,70.0,92.01333333333334,,0.0,,,,69.84333333333333,,,67.0,69.0,,,31.609999999999992,0.0
2025-02-23 08:30:00,,,0.0,76.33333333333333,88.20333333333333,,,70.0,93.05666666666667,,0.0,,,,69.85,,,67.0,69.0,,,31.739999999999995,0.0
2025-02-23 08:45:00,,,0.0,76.5,89.52333333333333,,,70.0,94.13666666666666,,0.0,,,,69.85,,,67.0,69.0,,,31.880000000000003,0.0
2025-02-23 09:00:00,,,0.0,76.33333333333333,92.74333333333334,,,70.0,94.44666666666667,,0.0,,,,69.87666666666667,,,67.0,69.0,,,37.61,0.0
2025-02-23 09:15:00,,,0.0,76.33333333333333,89.90666666666668,,,70.0,94.16666666666667,,0.0,,,,69.92999999999999,,,67.0,69.0,,,31.979999999999997,0.0
2025-02-23 09:30:00,,,0.0,76.0,94.30333333333333,,,70.0,95.06333333333333,,0.0,,,,69.91,,,67.0,69.0,,,37.83,0.0
2025-02-23 09:45:00,,,0.0,75.83333333333333,94.24000000000001,,,70.0,95.14333333333333,,0.0,,,,69.93666666666667,,,67.0,69.0,,,37.96,0.0
2025-02-23 10:00:00,,,0.0,76.16666666666667,94.27333333333333,,,70.0,95.06333333333333,,0.0,,,,69.94666666666666,,,67.0,69.0,,,38.18000000000001,0.0
2025-02-23 10:15:00,,,0.0,76.0,94.16666666666667,,,70.0,95.17,,0.0,,,,69.96,,,67.0,69.0,,,38.12,0.0
2025-02-23 10:30:00,,,0.0,75.83333333333333,94.21333333333332,,,70.0,95.39999999999999,,0.0,,,,69.96,,,67.0,69.0,,,38.08,0.0
2025-02-23 10:45:00,,,0.0,75.83333333333333,94.10666666666667,,,70.0,95.31,,0.0,,,,69.97333333333334,,,67.0,69.0,,,38.03,0.0
2025-02-23 11:00:00,,,0.0,75.66666666666667,94.08666666666666,,,70.0,95.36,,0.0,,,,69.96666666666665,,,67.0,69.0,,,38.04,0.0
2025-02-23 11:15:00,,,0.0,75.5,94.02333333333333,,,70.0,95.52,,0.0,,,,69.97333333333334,,,67.0,69.0,,,38.14999999999999,0.0
2025-02-23 11:30:00,,,0.0,75.16666666666667,94.04,,,70.0,95.47666666666667,,0.0,,,,69.98,,,67.0,69.0,,,38.050000000000004,0.0
2025-02-23 11:45:00,,,0.0,75.0,93.86666666666667,,,70.0,95.5,,0.0,,,,69.98,,,67.0,69.0,,,38.160000000000004,0.0
2025-02-23 12:00:00,,,0.0,75.16666666666667,93.94666666666666,,,70.0,95.57,,0.0,,,,69.98,,,67.0,69.0,,,38.22,0.0
2025-02-23 12:15:00,,,0.0,74.83333333333333,93.85000000000001,,,70.0,95.64999999999999,,0.0,,,,69.98,,,67.0,69.0,,,38.04,0.0
2025-02-23 12:30:00,,,0.0,74.83333333333333,93.8,,,70.0,95.77333333333333,,0.0,,,,69.98,,,67.0,69.0,,,38.21999999999999,0.0
2025-02-23 12:45:00,,,0.0,74.66666666666667,93.90666666666668,,,70.0,95.86,,0.0,,,,69.98,,,67.0,69.0,,,38.24,0.0
2025-02-23 13:00:00,,,0.0,74.5,93.96,,,70.0,96.11333333333334,,0.0,,,,69.96666666666665,,,67.0,69.0,,,37.91,0.0
2025-02-23 13:15:00,,,0.0,74.66666666666667,94.59666666666665,,,70.0,96.23666666666666,,0.0,,,,69.96666666666665,,,67.0,69.0,,,38.089999999999996,0.0
2025-02-23 13:30:00,,,0.0,74.5,94.84333333333332,,,70.0,96.28666666666668,,0.0,,,,69.96666666666665,,,67.0,69.0,,,37.62,0.0
2025-02-23 13:45:00,,,0.0,74.66666666666667,95.27999999999999,,,70.0,96.29666666666667,,0.0,,,,69.98,,,67.0,69.0,,,37.49999999999999,0.0
2025-02-23 14:00:00,,,0.0,74.83333333333333,95.65666666666668,,,70.0,96.3,,0.0,,,,69.98,,,67.0,69.0,,,37.17,0.0
2025-02-23 14:15:00,,,0.0,75.0,96.14999999999999,,,70.0,96.32,,0.0,,,,69.98,,,67.0,69.0,,,37.17,0.0
2025-02-23 14:30:00,,,0.0,75.33333333333333,96.54666666666667,,,70.0,96.21333333333332,,0.0,,,,69.98666666666666,,,67.0,69.0,,,36.88,0.0
2025-02-23 14:45:00,,,0.0,75.33333333333333,95.46666666666665,,,70.0,95.14999999999999,,0.0,,,,70.03666666666666,,,67.0,69.0,,,36.62,0.0
2025-02-23 15:00:00,,,0.0,75.16666666666667,91.07,,,70.0,94.10000000000001,,0.0,,,,70.05666666666666,,,67.0,69.0,,,30.380000000000003,0.0
2025-02-23 15:15:00,,,0.0,75.5,93.48666666666668,,,70.0,94.25333333333333,,0.0,,,,70.03333333333333,,,67.0,69.0,,,30.720000000000006,0.0
2025-02-23 15:30:00,,,0.0,75.0,91.69,,,70.0,93.10666666666667,,0.0,,,,70.07,,,67.0,69.0,,,30.009999999999998,0.0
2025-02-23 15:45:00,,,0.0,75.33333333333333,92.82,,,70.0,93.79333333333334,,0.0,,,,70.02333333333333,,,67.0,69.0,,,32.29,0.0
2025-02-23 16:00:00,,,0.0,75.16666666666667,92.16666666666667,,,70.0,92.71333333333332,,0.0,,,,70.05,,,67.0,69.0,,,29.83,0.0
2025-02-23 16:15:00,,,0.0,75.33333333333333,92.67333333333333,,,70.0,91.50666666666666,,0.0,,,,70.08333333333333,,,67.0,69.0,,,29.64,0.0
2025-02-23 16:30:00,,,0.0,75.5,92.82666666666667,,,70.0,90.63333333333333,,0.0,,,,70.09,,,67.0,69.0,,,29.82,0.0
2025-02-23 16:45:00,,,0.0,76.0,93.01333333333334,,,70.0,89.48666666666668,,0.0,,,,70.11666666666667,,,67.0,69.0,,,29.629999999999995,0.0
2025-02-23 17:00:00,,,0.0,76.0,92.29666666666667,,,70.0,88.34333333333332,,0.0,,,,70.11666666666667,,,67.0,69.0,,,29.5,0.0
2025-02-23 17:15:00,,,0.0,75.5,90.29,,,70.0,87.24,,0.0,,,,70.12,,,67.0,69.0,,,26.440000000000005,0.0
2025-02-23 17:30:00,,,0.0,75.66666666666667,90.38,,,70.0,85.72333333333331,,0.0,,,,70.14666666666666,,,67.0,69.0,,,26.299999999999997,0.0
2025-02-23 17:45:00,,,0.0,75.5,90.92333333333333,,,70.0,82.88333333333333,,0.0,,,,70.21333333333332,,,67.0,69.0,,,26.319999999999993,0.0
2025-02-23 18:00:00,,,0.0,76.0,87.92666666666668,,,70.0,80.56666666666666,,0.0,,,,70.23666666666666,,,67.0,69.0,,,23.010000000000005,0.0
2025-02-23 18:15:00,,,0.0,76.0,87.86666666666667,,,70.0,78.68666666666667,,0.0,,,,70.23666666666666,,,67.0,69.0,,,22.739999999999995,0.0
2025-02-23 18:30:00,,,0.0,75.5,88.14999999999999,,,70.0,76.35666666666667,,0.0,,,,70.25666666666666,,,67.0,69.0,,,22.739999999999995,0.0
2025-02-23 18:45:00,,,0.0,75.5,85.17666666666666,,,70.0,74.03666666666668,,0.0,,,,70.27,,,67.0,69.0,,,,
2025-02-23 19:00:00,,,0.0,75.33333333333333,85.12,,,70.0,71.14,,0.0,,,,70.31,,,67.0,69.0,,,19.11,0.0
2025-02-23 19:15:00,,,0.0,75.5,82.06,,,70.0,68.17,,0.0,,,,70.33333333333333,,,67.0,69.0,,,16.33,0.0
2025-02-23 19:30:00,,,0.0,75.5,81.94333333333333,,,70.0,65.78,,0.0,,,,70.32666666666667,,,67.0,69.0,,,15.970000000000013,0.0
2025-02-23 19:45:00,,,0.0,70.5,80.49333333333334,,,70.0,64.37666666666667,,0.0,,,,70.26666666666667,,,67.0,69.0,,,15.89,0.0
2025-02-23 20:00:00,,,0.0,66.5,79.41666666666667,,,70.0,67.35333333333334,,0.0,,,,70.06,,,67.0,69.0,,,16.630000000000003,0.0
2025-02-23 20:15:00,,,0.0,66.33333333333333,79.35333333333334,,,70.0,66.03666666666668,,0.0,,,,70.10333333333334,,,67.0,69.0,,,16.479999999999997,0.0
2025-02-23 20:30:00,,,0.0,66.33333333333333,79.36999999999999,,,70.0,64.79666666666667,,0.0,,,,70.11333333333333,,,67.0,69.0,,,16.54999999999999,0.0
2025-02-23 20:45:00,,,0.0,66.16666666666667,78.38000000000001,,,70.0,62.97666666666667,,0.0,,,,70.15333333333334,,,67.0,69.0,,,16.400000000000006,0.0
2025-02-23 21:00:00,,,0.0,65.66666666666667,76.05,,,70.0,60.28666666666667,,0.0,,,,70.20666666666666,,,67.0,69.0,,,13.210000000000008,0.0
2025-02-23 21:15:00,,,0.0,65.66666666666667,76.16000000000001,,,70.0,58.18333333333334,,0.0,,,,70.23,,,67.0,69.0,,,13.149999999999999,0.0
2025-02-23 21:30:00,,,0.0,65.66666666666667,76.11666666666667,,,70.0,56.18,,0.0,,,,70.24333333333334,,,67.0,69.0,,,13.110000000000007,0.0
2025-02-23 21:45:00,,,0.0,65.33333333333333,75.96666666666665,,,70.0,54.123333333333335,,0.0,,,,70.24333333333334,,,67.0,69.0,,,12.93,0.0
2025-02-23 22:00:00,,,0.0,65.66666666666667,75.64999999999999,,,70.0,51.99333333333334,,0.0,,,,70.25,,,67.0,69.0,,,13.11,0.0
2025-02-23 22:15:00,,,0.0,65.16666666666667,73.77333333333333,,,70.0,49.99,,0.0,,,,70.25,,,67.0,69.0,,,13.07,0.0
2025-02-23 22:30:00,,,0.0,65.33333333333333,70.99666666666667,,,70.0,48.23,,0.0,,,,70.24333333333334,,,67.0,69.0,,,8.89,0.0
2025-02-23 22:45:00,,,0.0,65.16666666666667,70.79,,,70.0,46.74,,0.0,,,,70.22333333333334,,,67.0,69.0,,,8.850000000000001,0.0
2025-02-23 23:00:00,,,0.0,64.83333333333333,70.44333333333333,,,70.0,45.126666666666665,,0.0,,,,70.21666666666665,,,67.0,69.0,,,9.079999999999998,0.0
2025-02-23 23:15:00,,,0.0,65.0,70.04666666666667,,,70.0,45.10999999999999,,0.0,,,,70.14,,,67.0,69.0,,,9.039999999999992,0.0
2025-02-23 23:30:00,,,0.0,65.16666666666667,69.63666666666667,,,70.0,44.55666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,,,9.259999999999991,0.0
2025-02-23 23:45:00,,,0.0,65.5,69.31333333333333,,,70.0,43.69,,0.0,,,,70.11666666666667,,,67.0,69.0,,,9.169999999999995,0.0
2025-02-24 00:00:00,,,0.0,68.66666666666667,68.93333333333334,,,70.0,41.98666666666667,,0.0,,,,70.14666666666666,,,67.0,69.0,,,8.639999999999993,0.0
2025-02-24 00:15:00,,,0.0,70.0,69.47,,,70.0,41.5,,0.0,,,,70.12,,,67.0,69.0,,,8.14,0.0
2025-02-24 00:30:00,,,0.0,70.16666666666667,69.49333333333333,,,70.0,41.21666666666667,,0.0,,,,70.08999999999999,,,67.0,69.0,,,8.309999999999995,0.0
2025-02-24 00:45:00,,,0.0,70.33333333333333,69.24333333333334,,,70.0,41.943333333333335,,0.0,,,,70.02333333333333,,,67.0,69.0,,,8.290000000000006,0.0
2025-02-24 01:00:00,,,0.0,70.66666666666667,69.31333333333333,,,70.0,42.76666666666667,,0.0,,,,69.98,,,67.0,69.0,,,8.700000000000003,0.0
2025-02-24 01:15:00,,,0.0,70.5,69.68333333333334,,,70.0,43.04666666666666,,0.0,,,,69.96666666666665,,,67.0,69.0,,,8.18,0.0
2025-02-24 01:30:00,,,0.0,70.66666666666667,70.09333333333333,,,70.0,43.82333333333333,,0.0,,,,69.94666666666666,,,67.0,69.0,,,8.290000000000006,0.0
2025-02-24 01:45:00,,,0.0,72.0,70.11,,,70.0,44.50333333333333,,0.0,,,,69.93666666666667,,,67.0,69.0,,,9.630000000000003,0.0
2025-02-24 02:00:00,,,0.0,72.66666666666667,70.28,,,70.0,45.656666666666666,,0.0,,,,69.89999999999999,,,67.0,69.0,,,9.43999999999999,0.0
2025-02-24 02:15:00,,,0.0,73.0,70.26666666666667,,,70.0,47.44,,0.0,,,,69.85333333333334,,,67.0,69.0,,,9.400000000000006,0.0
2025-02-24 02:30:00,,,0.0,73.0,70.13333333333334,,,70.0,48.82333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,,,9.530000000000001,0.0
2025-02-24 02:45:00,,,0.0,73.5,72.75333333333333,,,70.0,50.28,,0.0,,,,69.83333333333333,,,67.0,69.0,,,9.490000000000002,0.0
2025-02-24 03:00:00,,,0.0,73.66666666666667,74.34666666666666,,,70.0,51.5,,0.0,,,,69.82,,,67.0,69.0,,,13.540000000000006,0.0
2025-02-24 03:15:00,,,0.0,73.5,74.27,,,70.0,52.89333333333334,,0.0,,,,69.82,,,67.0,69.0,,,13.499999999999993,0.0
2025-02-24 03:30:00,,,0.0,73.66666666666667,74.16333333333334,,,70.0,54.19,,0.0,,,,69.81333333333333,,,67.0,69.0,,,13.810000000000002,0.0
2025-02-24 03:45:00,,,0.0,74.33333333333333,74.06666666666666,,,70.0,55.61333333333334,,0.0,,,,69.82,,,67.0,69.0,,,13.799999999999997,0.0
2025-02-24 04:00:00,,,0.0,74.16666666666667,73.98666666666666,,,70.0,57.01333333333333,,0.0,,,,69.82,,,67.0,69.0,,,13.860000000000007,0.0
2025-02-24 04:15:00,,,0.0,74.33333333333333,73.82666666666667,,,70.0,58.60666666666666,,0.0,,,,69.8,,,67.0,69.0,,,13.899999999999991,0.0
2025-02-24 04:30:00,,,0.0,74.33333333333333,74.46666666666667,,,70.0,61.73666666666667,,0.0,,,,69.72666666666667,,,67.0,69.0,,,13.890000000000008,0.0
2025-02-24 04:45:00,,,0.0,74.16666666666667,75.26666666666667,,,70.0,63.17666666666667,,0.0,,,,69.75333333333333,,,67.0,69.0,,,15.529999999999994,0.0
2025-02-24 05:00:00,,,0.0,74.33333333333333,76.95666666666666,,,70.0,65.98666666666666,,0.0,,,,69.71,,,67.0,69.0,,,17.449999999999996,0.0
2025-02-24 05:15:00,,,0.0,74.5,77.08,,,70.0,67.42999999999999,,0.0,,,,69.74,,,67.0,69.0,,,17.450000000000003,0.0
2025-02-24 05:30:00,,,0.0,74.5,77.10333333333334,,,70.0,67.91333333333334,,0.0,,,,69.78666666666668,,,67.0,69.0,,,17.39,0.0
2025-02-24 05:45:00,,,0.0,74.83333333333333,79.12666666666667,,,70.0,69.53333333333333,,0.0,,,,69.78666666666668,,,67.0,69.0,,,17.57,0.0
2025-02-24 06:00:00,,,0.0,74.66666666666667,80.15333333333332,,,70.0,70.43333333333332,,0.0,,,,69.81333333333333,,,67.0,69.0,,,20.35,0.0
2025-02-24 06:15:00,,,0.0,75.0,80.08333333333333,,,70.0,71.21333333333332,,0.0,,,,69.84,,,67.0,69.0,,,20.46,0.0
2025-02-24 06:30:00,,,0.0,75.0,79.95333333333333,,,70.0,72.15666666666667,,0.0,,,,69.84,,,67.0,69.0,,,20.46999999999999,0.0
2025-02-24 06:45:00,,,0.0,74.66666666666667,79.91666666666667,,,70.0,73.21666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,,,20.449999999999996,0.0
2025-02-24 07:00:00,,,0.0,75.0,80.00333333333333,,,70.0,74.30333333333334,,0.0,,,,69.84666666666666,,,67.0,69.0,,,20.559999999999995,0.0
2025-02-24 07:15:00,,,0.0,75.0,80.95,,,70.0,75.31333333333333,,0.0,,,,69.85,,,67.0,69.0,,,20.53000000000001,0.0
2025-02-24 07:30:00,,,0.0,75.0,83.045,,,70.0,76.235,,0.0,,,,69.85,,,67.0,69.0,,,23.590000000000003,0.0
2025-02-24 07:45:00,,,0.0,75.0,82.96333333333332,,,70.0,77.42999999999999,,0.0,,,,69.85,,,67.0,69.0,,,23.519999999999996,0.0
2025-02-24 08:00:00,,,0.0,74.83333333333333,82.88,,,70.0,76.43333333333334,,0.0,,,,69.93666666666667,,,67.0,69.0,,,23.660000000000004,0.0
2025-02-24 08:15:00,,,0.0,75.0,82.91000000000001,,,70.0,75.73,,0.0,,,,69.98,,,67.0,69.0,,,23.690000000000005,0.0
2025-02-24 08:30:00,,,0.0,75.16666666666667,80.17333333333333,,,70.0,73.89,,0.0,,,,70.06666666666666,,,67.0,69.0,,,22.1,0.0
2025-02-24 08:45:00,,,0.0,75.0,79.51,,,70.0,72.29666666666667,,0.0,,,,70.09666666666668,,,67.0,69.0,,,20.550000000000004,0.0
2025-02-24 09:00:00,,,0.0,74.83333333333333,79.56333333333333,,,70.0,71.22333333333333,,0.0,,,,70.11666666666667,,,67.0,69.0,,,20.560000000000002,0.0
2025-02-24 09:15:00,,,0.0,75.16666666666667,79.55,,,70.0,69.98333333333333,,0.0,,,,70.12,,,67.0,69.0,,,20.479999999999997,0.0
2025-02-24 09:30:00,,,0.0,75.16666666666667,78.21,,,70.0,69.10000000000001,,0.0,,,,70.11666666666667,,,67.0,69.0,,,20.65,0.0
2025-02-24 09:45:00,,,0.0,75.0,76.3,,,70.0,68.17666666666666,,0.0,,,,70.11,,,67.0,69.0,,,17.479999999999997,0.0
2025-02-24 10:00:00,,,0.0,75.33333333333333,76.08999999999999,,,70.0,68.16000000000001,,0.0,,,,70.07000000000001,,,67.0,69.0,,,17.42,0.0
2025-02-24 10:15:00,,,0.0,75.33333333333333,78.80333333333333,,,70.0,69.60000000000001,,0.0,,,,69.98666666666666,,,67.0,69.0,,,19.429999999999993,0.0
2025-02-24 10:30:00,,,0.0,75.16666666666667,79.13666666666667,,,70.0,69.77666666666666,,0.0,,,,69.98,,,67.0,69.0,,,20.290000000000006,0.0
2025-02-24 10:45:00,,,0.0,75.0,79.31333333333333,,,70.0,69.94333333333333,,0.0,,,,69.98,,,67.0,69.0,,,20.629999999999995,0.0
2025-02-24 11:00:00,,,0.0,75.33333333333333,79.36333333333333,,,70.0,70.86,,0.0,,,,69.93666666666667,,,67.0,69.0,,,20.739999999999995,0.0
2025-02-24 11:15:00,,,0.0,75.16666666666667,79.22666666666667,,,70.0,71.40666666666667,,0.0,,,,69.93666666666667,,,67.0,69.0,,,20.599999999999994,0.0
2025-02-24 11:30:00,,,0.0,75.66666666666667,79.22,,,70.0,71.83666666666666,,0.0,,,,69.93,,,67.0,69.0,,,20.50999999999999,0.0
2025-02-24 11:45:00,,,0.0,75.66666666666667,79.28333333333335,,,70.0,73.36666666666666,,0.0,,,,69.88333333333334,,,67.0,69.0,,,20.500000000000007,0.0
2025-02-24 12:00:00,,,0.0,75.5,79.97000000000001,,,70.0,75.16000000000001,,0.0,,,,69.85,,,67.0,69.0,,,20.58,0.0
2025-02-24 12:15:00,,,0.0,75.16666666666667,81.54,,,70.0,75.77,,0.0,,,,69.87,,,67.0,69.0,,,21.22,0.0
2025-02-24 12:30:00,,,0.0,75.5,82.30333333333334,,,70.0,76.86666666666666,,0.0,,,,69.85333333333334,,,67.0,69.0,,,23.67000000000001,0.0
2025-02-24 12:45:00,,,0.0,75.83333333333333,82.30333333333333,,,70.0,78.23333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,,,23.900000000000006,0.0
2025-02-24 13:00:00,,,0.0,75.83333333333333,82.53333333333333,,,70.0,77.62333333333333,,0.0,,,,69.91666666666667,,,67.0,69.0,,,23.740000000000002,0.0
2025-02-24 13:15:00,,,0.0,75.83333333333333,82.83333333333333,,,70.0,77.20666666666666,,0.0,,,,69.95333333333333,,,67.0,69.0,,,23.550000000000004,0.0
2025-02-24 13:30:00,,,0.0,75.66666666666667,82.46666666666667,,,70.0,76.17666666666666,,0.0,,,,70.01666666666667,,,67.0,69.0,,,23.380000000000003,0.0
2025-02-24 13:45:00,,,0.0,76.0,80.61,,,70.0,71.57,,0.0,,,,70.2,,,67.0,69.0,,,19.800000000000004,0.0
2025-02-24 14:00:00,,,0.0,76.16666666666667,79.11,,,70.0,68.41000000000001,,0.0,,,,70.26333333333334,,,67.0,69.0,,,19.560000000000002,0.0
2025-02-24 14:15:00,,,0.0,76.5,78.53333333333333,,,70.0,64.89666666666666,,0.0,,,,70.33,,,67.0,69.0,,,16.250000000000007,0.0
2025-02-24 14:30:00,,,0.0,76.33333333333333,77.93666666666667,,,70.0,63.16,,0.0,,,,70.29333333333334,,,67.0,69.0,,,13.380000000000003,0.0
2025-02-24 14:45:00,,,0.0,76.5,78.64999999999999,,,70.0,64.14,,0.0,,,,70.14999999999999,,,67.0,69.0,,,16.059999999999995,0.0
2025-02-24 15:00:00,,,0.0,74.0,78.30666666666666,,,70.0,62.73333333333333,,0.0,,,,70.15666666666668,,,67.0,69.0,,,12.670000000000002,0.0
2025-02-24 15:15:00,,,0.0,73.16666666666667,77.85666666666667,,,70.0,62.64333333333334,,0.0,,,,70.11333333333333,,,67.0,69.0,,,15.959999999999994,0.0
2025-02-24 15:30:00,,,0.0,72.5,76.24333333333334,,,70.0,61.98333333333333,,0.0,,,,70.10333333333334,,,67.0,69.0,,,12.68,0.0
2025-02-24 15:45:00,,,0.0,70.5,76.03333333333333,,,70.0,60.81333333333333,,0.0,,,,70.11666666666667,,,67.0,69.0,,,12.550000000000004,0.0
2025-02-24 16:00:00,,,0.0,69.83333333333333,75.98333333333333,,,70.0,60.89666666666667,,0.0,,,,70.07333333333334,,,67.0,69.0,,,12.649999999999999,0.0
2025-02-24 16:15:00,,,0.0,68.5,75.92666666666666,,,70.0,62.330000000000005,,0.0,,,,69.98,,,67.0,69.0,,,12.590000000000003,0.0
2025-02-24 16:30:00,,,0.0,67.33333333333333,75.74,,,70.0,62.46666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,,,12.499999999999993,0.0
2025-02-24 16:45:00,,,0.0,66.0,75.53333333333335,,,70.0,60.843333333333334,,0.0,,,,70.06,,,67.0,69.0,,,12.230000000000004,0.0
2025-02-24 17:00:00,,,0.0,65.0,75.51,,,70.0,58.63666666666666,,0.0,,,,70.12333333333333,,,67.0,69.0,,,12.079999999999998,0.0
2025-02-24 17:15:00,,,0.0,63.0,75.36333333333334,,,70.0,57.669999999999995,,0.0,,,,70.12,,,67.0,69.0,,,11.870000000000005,0.0
2025-02-24 17:30:00,,,0.0,62.0,75.25,,,70.0,54.626666666666665,,0.0,,,,70.20666666666666,,,67.0,69.0,,,11.71,0.0
2025-02-24 17:45:00,,,0.0,60.333333333333336,75.29,,,70.0,51.77333333333333,,0.0,,,,70.25666666666666,,,67.0,69.0,,,11.699999999999996,0.0
2025-02-24 18:00:00,,,0.0,59.0,72.27,,,70.0,48.71666666666667,,0.0,,,,70.31,,,67.0,69.0,,,11.630000000000003,0.0
2025-02-24 18:15:00,,,0.0,59.333333333333336,70.28,,,70.0,42.10333333333333,,0.0,,,,70.47666666666667,,,67.0,69.0,,,7.6299999999999955,0.0
2025-02-24 18:30:00,,,0.0,58.833333333333336,70.17333333333333,,,70.0,41.22,,0.0,,,,70.34666666666666,,,67.0,69.0,,,6.520000000000003,0.0
2025-02-24 18:45:00,,,0.0,58.333333333333336,70.28,,,70.0,40.69,,0.0,,,,70.27,,,67.0,69.0,,,6.57,0.0
2025-02-24 19:00:00,,,0.0,56.833333333333336,70.03,,,70.0,38.57,,0.0,,,,70.26333333333334,,,67.0,69.0,,,6.5,0.0
2025-02-24 19:15:00,,,0.0,56.666666666666664,69.58,,,70.0,37.21333333333333,,0.0,,,,70.22666666666667,,,67.0,69.0,,,6.590000000000003,0.0
2025-02-24 19:30:00,,,0.0,56.833333333333336,69.26666666666667,,,70.0,36.20333333333333,,0.0,,,,70.19333333333334,,,67.0,69.0,,,5.839999999999996,0.0
2025-02-24 19:45:00,,,0.0,55.666666666666664,69.43333333333332,,,70.0,34.43666666666667,,0.0,,,,70.19333333333333,,,67.0,69.0,,,5.699999999999996,0.0
2025-02-24 20:00:00,,,0.0,55.333333333333336,69.01333333333334,,,70.0,31.74333333333333,,0.0,,,,70.24333333333334,,,67.0,69.0,,,5.550000000000004,0.0
2025-02-24 20:15:00,,,0.0,55.5,68.01666666666667,,,70.0,29.666666666666668,,0.0,,,,70.25,,,67.0,69.0,,,5.169999999999995,0.0
2025-02-24 20:30:00,,,0.0,55.5,67.70666666666666,,,70.0,28.106666666666666,,0.0,,,,70.22333333333334,,,67.0,69.0,,,4.980000000000004,0.0
2025-02-24 20:45:00,,,0.0,55.666666666666664,67.58,,,70.0,26.796666666666667,,0.0,,,,70.20666666666666,,,67.0,69.0,,,5.160000000000004,0.0
2025-02-24 21:00:00,,,0.0,55.833333333333336,67.55666666666666,,,70.0,25.61,,0.0,,,,70.18666666666667,,,67.0,69.0,,,5.199999999999996,0.0
2025-02-24 21:15:00,,,0.0,56.0,67.23666666666666,,,70.0,24.94333333333333,,0.0,,,,70.14666666666666,,,67.0,69.0,,,5.100000000000001,0.0
2025-02-24 21:30:00,,,0.0,56.0,66.99333333333333,,,70.0,24.55666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,,,5.160000000000004,0.0
2025-02-24 21:45:00,,,0.0,56.0,66.47666666666667,,,70.0,24.28333333333333,,0.0,,,,70.09666666666668,,,67.0,69.0,,,4.410000000000004,0.0
2025-02-24 22:00:00,,,0.0,56.5,66.59,,,70.0,24.676666666666666,,0.0,,,,70.04666666666667,,,67.0,69.0,,,4.420000000000009,0.0
2025-02-24 22:15:00,,,0.0,56.333333333333336,66.43333333333334,,,70.0,24.48,,0.0,,,,70.03,,,67.0,69.0,,,5.25,0.0
2025-02-24 22:30:00,,,0.0,56.333333333333336,66.16000000000001,,,70.0,24.08666666666667,,0.0,,,,70.04,,,67.0,69.0,,,5.250000000000007,0.0
2025-02-24 22:45:00,,,0.0,56.5,65.85000000000001,,,70.0,22.169999999999998,,0.0,,,,70.10666666666667,,,67.0,69.0,,,4.450000000000003,0.0
2025-02-24 23:00:00,,,0.0,56.5,66.08,,,70.0,21.63,,0.0,,,,70.09666666666668,,,67.0,69.0,,,4.430000000000007,0.0
2025-02-24 23:15:00,,,0.0,56.5,65.56333333333333,,,70.0,21.09,,0.0,,,,70.08333333333333,,,67.0,69.0,,,4.660000000000004,0.0
2025-02-24 23:30:00,,,0.0,57.0,65.10333333333334,,,70.0,20.02,,0.0,,,,70.10333333333334,,,67.0,69.0,,,4.990000000000002,0.0
2025-02-24 23:45:00,,,0.0,58.333333333333336,64.72666666666667,,,70.0,18.52,,0.0,,,,70.12,,,67.0,69.0,,,4.890000000000001,0.0
2025-02-25 00:00:00,,,0.0,59.166666666666664,65.16000000000001,,,70.0,18.933333333333334,,0.0,,,,70.05666666666667,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-25 00:15:00,,,0.0,59.5,65.67666666666666,,,70.0,20.676666666666666,,0.0,,,,69.96666666666665,,,67.0,69.0,,,4.600000000000001,0.0
2025-02-25 00:30:00,,,0.0,59.666666666666664,65.67333333333333,,,70.0,21.17,,0.0,,,,69.96,,,67.0,69.0,,,4.779999999999994,0.0
2025-02-25 00:45:00,,,0.0,59.5,65.72666666666667,,,70.0,20.790000000000003,,0.0,,,,69.98666666666666,,,67.0,69.0,,,4.709999999999994,0.0
2025-02-25 01:00:00,,,0.0,59.666666666666664,65.71666666666668,,,70.0,23.003333333333334,,0.0,,,,69.88666666666666,,,67.0,69.0,,,4.730000000000004,0.0
2025-02-25 01:15:00,,,0.0,59.666666666666664,66.08,,,70.0,24.823333333333334,,0.0,,,,69.84333333333333,,,67.0,69.0,,,4.760000000000005,0.0
2025-02-25 01:30:00,,,0.0,60.0,66.10333333333334,,,70.0,25.873333333333335,,0.0,,,,69.85,,,67.0,69.0,,,5.749999999999993,0.0
2025-02-25 01:45:00,,,0.0,60.833333333333336,66.21,,,70.0,26.05666666666667,,0.0,,,,69.88666666666667,,,67.0,69.0,,,5.699999999999996,0.0
2025-02-25 02:00:00,,,0.0,61.833333333333336,66.28,,,70.0,26.340000000000003,,0.0,,,,69.89999999999999,,,67.0,69.0,,,5.730000000000004,0.0
2025-02-25 02:15:00,,,0.0,62.5,66.36333333333333,,,70.0,28.39,,0.0,,,,69.85666666666667,,,67.0,69.0,,,5.619999999999997,0.0
2025-02-25 02:30:00,,,0.0,62.833333333333336,66.25666666666666,,,70.0,29.419999999999998,,0.0,,,,69.85,,,67.0,69.0,,,5.810000000000002,0.0
2025-02-25 02:45:00,,,0.0,63.5,66.39333333333333,,,70.0,30.433333333333334,,0.0,,,,69.84666666666666,,,67.0,69.0,,,5.780000000000001,0.0
2025-02-25 03:00:00,,,0.0,63.5,67.52333333333333,,,70.0,31.666666666666668,,0.0,,,,69.84,,,67.0,69.0,,,6.299999999999997,0.0
2025-02-25 03:15:00,,,0.0,63.833333333333336,67.33666666666666,,,70.0,32.93333333333333,,0.0,,,,69.84,,,67.0,69.0,,,6.589999999999996,0.0
2025-02-25 03:30:00,,,0.0,63.833333333333336,67.52666666666666,,,70.0,34.0,,0.0,,,,69.84,,,67.0,69.0,,,6.420000000000002,0.0
2025-02-25 03:45:00,,,0.0,64.0,67.17333333333333,,,70.0,35.013333333333335,,0.0,,,,69.84,,,67.0,69.0,,,6.520000000000003,0.0
2025-02-25 04:00:00,,,0.0,65.16666666666667,67.53,,,70.0,36.38333333333333,,0.0,,,,69.84,,,67.0,69.0,,,6.600000000000001,0.0
2025-02-25 04:15:00,,,0.0,65.5,69.03333333333333,,,70.0,37.653333333333336,,0.0,,,,69.83333333333333,,,67.0,69.0,,,6.200000000000003,0.0
2025-02-25 04:30:00,,,0.0,65.83333333333333,69.36333333333333,,,70.0,38.38333333333333,,0.0,,,,69.85000000000001,,,67.0,69.0,,,7.039999999999992,0.0
2025-02-25 04:45:00,,,0.0,65.66666666666667,69.35000000000001,,,70.0,38.10666666666666,,0.0,,,,69.90333333333332,,,67.0,69.0,,,7.040000000000006,0.0
2025-02-25 05:00:00,,,0.0,65.5,68.68333333333334,,,70.0,37.25333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,,,7.079999999999998,0.0
2025-02-25 05:15:00,,,0.0,65.83333333333333,68.5,,,70.0,37.06333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,,,6.25,0.0
2025-02-25 05:30:00,,,0.0,66.16666666666667,68.74333333333334,,,70.0,37.26666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,,,6.710000000000001,0.0
2025-02-25 05:45:00,,,0.0,66.0,69.31666666666666,,,70.0,37.47666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,,,6.300000000000004,0.0
2025-02-25 06:00:00,,,0.0,66.16666666666667,69.23,,,70.0,36.53333333333333,,0.0,,,,70.01666666666667,,,67.0,69.0,,,7.07,0.0
2025-02-25 06:15:00,,,0.0,66.33333333333333,69.11333333333333,,,70.0,36.626666666666665,,0.0,,,,69.99666666666667,,,67.0,69.0,,,6.160000000000004,0.0
2025-02-25 06:30:00,,,0.0,66.33333333333333,69.29666666666667,,,70.0,37.11666666666667,,0.0,,,,69.98,,,67.0,69.0,,,6.119999999999997,0.0
2025-02-25 06:45:00,,,0.0,66.33333333333333,69.29333333333334,,,70.0,37.20666666666667,,0.0,,,,69.98,,,67.0,69.0,,,6.3899999999999935,0.0
2025-02-25 07:00:00,,,0.0,66.5,69.28,,,70.0,37.266666666666666,,0.0,,,,69.98,,,67.0,69.0,,,6.180000000000007,0.0
2025-02-25 07:15:00,,,0.0,66.5,69.37,,,70.0,37.28666666666667,,0.0,,,,69.98,,,67.0,69.0,,,6.309999999999995,0.0
2025-02-25 07:30:00,,,0.0,66.5,69.10000000000001,,,70.0,36.47,,0.0,,,,70.02333333333333,,,67.0,69.0,,,6.490000000000002,0.0
2025-02-25 07:45:00,,,0.0,66.5,68.97666666666667,,,70.0,36.330000000000005,,0.0,,,,70.01333333333334,,,67.0,69.0,,,6.159999999999997,0.0
2025-02-25 08:00:00,,,0.0,66.5,68.73333333333333,,,70.0,35.74666666666667,,0.0,,,,70.03666666666668,,,67.0,69.0,,,6.310000000000002,0.0
2025-02-25 08:15:00,,,0.0,66.5,68.57666666666667,,,70.0,36.43,,0.0,,,,70.0,,,67.0,69.0,,,6.349999999999994,0.0
2025-02-25 08:30:00,,,0.0,66.83333333333333,68.50999999999999,,,70.0,35.44,,0.0,,,,70.03666666666668,,,67.0,69.0,,,6.369999999999997,0.0
2025-02-25 08:45:00,,,0.0,66.83333333333333,68.42,,,70.0,34.51666666666667,,0.0,,,,70.06333333333333,,,67.0,69.0,,,6.469999999999999,0.0
2025-02-25 09:00:00,,,0.0,67.0,68.30666666666667,,,70.0,34.11000000000001,,0.0,,,,70.05666666666666,,,67.0,69.0,,,6.509999999999998,0.0
2025-02-25 09:15:00,,,0.0,67.0,68.12,,,70.0,33.68,,0.0,,,,70.04666666666667,,,67.0,69.0,,,6.470000000000006,0.0
2025-02-25 09:30:00,,,0.0,66.66666666666667,67.96,,,70.0,32.99333333333333,,0.0,,,,70.06,,,67.0,69.0,,,6.490000000000002,0.0
2025-02-25 09:45:00,,,0.0,66.66666666666667,67.86333333333333,,,70.0,32.1,,0.0,,,,70.05666666666666,,,67.0,69.0,,,6.5,0.0
2025-02-25 10:00:00,,,0.0,67.16666666666667,67.87333333333333,,,70.0,31.386666666666667,,0.0,,,,70.07666666666667,,,67.0,69.0,,,6.560000000000002,0.0
2025-02-25 10:15:00,,,0.0,67.16666666666667,67.02333333333333,,,70.0,30.206666666666667,,0.0,,,,70.10000000000001,,,67.0,69.0,,,5.999999999999993,0.0
2025-02-25 10:30:00,,,0.0,67.16666666666667,66.97333333333333,,,70.0,29.16333333333333,,0.0,,,,70.10666666666667,,,67.0,69.0,,,5.739999999999995,0.0
2025-02-25 10:45:00,,,0.0,67.33333333333333,66.90666666666667,,,70.0,29.070000000000004,,0.0,,,,70.08333333333333,,,67.0,69.0,,,5.690000000000005,0.0
2025-02-25 11:00:00,,,0.0,67.33333333333333,66.63333333333333,,,70.0,28.37,,0.0,,,,70.07666666666667,,,67.0,69.0,,,5.799999999999997,0.0
2025-02-25 11:15:00,,,0.0,68.0,66.37333333333333,,,70.0,29.26,,0.0,,,,70.00666666666666,,,67.0,69.0,,,5.910000000000004,0.0
2025-02-25 11:30:00,,,0.0,68.66666666666667,66.42,,,70.0,27.64,,0.0,,,,70.07,,,67.0,69.0,,,5.890000000000008,0.0
2025-02-25 11:45:00,,,0.0,70.33333333333333,66.49333333333333,,,70.0,26.05333333333333,,0.0,,,,70.11666666666667,,,67.0,69.0,,,6.029999999999994,0.0
2025-02-25 12:00:00,,,0.0,71.66666666666667,66.67999999999999,,,70.0,24.959999999999997,,0.0,,,,70.12,,,67.0,69.0,,,6.470000000000006,0.0
2025-02-25 12:15:00,,,0.0,72.0,66.31333333333333,,,70.0,23.959999999999997,,0.0,,,,70.12,,,67.0,69.0,,,5.260000000000005,0.0
2025-02-25 12:30:00,,,0.0,72.5,66.15666666666667,,,70.0,22.41,,0.0,,,,70.14,,,67.0,69.0,,,5.329999999999998,0.0
2025-02-25 12:45:00,,,0.0,72.83333333333333,66.48333333333333,,,70.0,19.576666666666664,,0.0,,,,70.22333333333334,,,67.0,69.0,,,5.160000000000004,0.0
2025-02-25 13:00:00,,,0.0,72.66666666666667,66.00666666666667,,,70.0,17.026666666666667,,0.0,,,,70.25,,,67.0,69.0,,,4.530000000000008,0.0
2025-02-25 13:15:00,,,0.0,73.33333333333333,66.14,,,70.0,15.046666666666667,,0.0,,,,70.25666666666666,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-25 13:30:00,,,0.0,72.66666666666667,66.38000000000001,,,70.0,13.026666666666666,,0.0,,,,70.26333333333334,,,67.0,69.0,,,4.1200000000000045,0.0
2025-02-25 13:45:00,,,0.0,73.66666666666667,65.92999999999999,,,70.0,11.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,3.6299999999999955,0.0
2025-02-25 14:00:00,,,0.0,73.5,66.19333333333334,,,70.0,10.57,,0.0,,,,70.18333333333334,,,67.0,69.0,,,,
2025-02-25 14:15:00,,,0.0,74.0,66.51333333333334,,,70.0,8.37,,0.0,,,,70.21,,,67.0,69.0,,,2.9599999999999937,0.0
2025-02-25 14:30:00,,,0.0,71.83333333333333,66.54333333333334,,,70.0,6.3566666666666665,,0.0,,,,70.23,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-25 14:45:00,,,0.0,70.33333333333333,66.30333333333333,,,70.0,7.0566666666666675,,0.0,,,,70.12,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-25 15:00:00,,,0.0,69.0,66.10666666666667,,,70.0,8.513333333333334,,0.0,,,,70.01666666666667,,,67.0,69.0,,,2.8200000000000074,0.0
2025-02-25 15:15:00,,,0.0,68.83333333333333,66.18666666666667,,,70.0,9.406666666666666,,0.0,,,,69.96666666666665,,,67.0,69.0,,,2.8200000000000074,0.0
2025-02-25 15:30:00,,,0.0,67.83333333333333,66.30666666666667,,,70.0,9.363333333333333,,0.0,,,,69.98,,,67.0,69.0,,,2.740000000000002,0.0
2025-02-25 15:45:00,,,0.0,66.5,66.15666666666667,,,70.0,9.413333333333332,,0.0,,,,69.98,,,67.0,69.0,,,2.5500000000000043,0.0
2025-02-25 16:00:00,,,0.0,65.83333333333333,66.22000000000001,,,70.0,9.436666666666667,,0.0,,,,69.98,,,67.0,69.0,,,2.5800000000000054,0.0
2025-02-25 16:15:00,,,0.0,65.16666666666667,66.21333333333332,,,70.0,9.456666666666665,,0.0,,,,69.98,,,67.0,69.0,,,2.690000000000005,0.0
2025-02-25 16:30:00,,,0.0,63.833333333333336,66.38666666666667,,,70.0,9.106666666666667,,0.0,,,,70.00333333333333,,,67.0,69.0,,,2.5500000000000043,0.0
2025-02-25 16:45:00,,,0.0,62.333333333333336,66.55333333333333,,,70.0,8.963333333333333,,0.0,,,,70.00333333333333,,,67.0,69.0,,,2.509999999999998,0.0
2025-02-25 17:00:00,,,0.0,61.5,66.70333333333333,,,70.0,7.713333333333334,,0.0,,,,70.05666666666666,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-25 17:15:00,,,0.0,62.0,66.82333333333334,,,70.0,6.3066666666666675,,0.0,,,,70.09666666666668,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-25 17:30:00,,,0.0,62.666666666666664,65.77333333333333,,,70.0,3.5,,0.0,,,,70.18666666666667,,,67.0,69.0,,,1.4299999999999926,0.0
2025-02-25 17:45:00,,,0.0,63.0,66.35666666666667,,,70.0,0.69,,0.0,,,,70.25,,,67.0,69.0,,,0.769999999999996,0.0
2025-02-25 18:00:00,,,0.0,63.166666666666664,66.89666666666666,,,70.0,0.0,,0.0,,,,70.36,,,67.0,69.0,,,0.5,0.0
2025-02-25 18:15:00,,,0.0,62.666666666666664,63.22333333333333,,,70.0,0.0,,0.0,,,,70.50666666666666,,,67.0,69.0,,,0.6599999999999966,0.0
2025-02-25 18:30:00,,,0.0,63.666666666666664,64.08333333333333,,,70.0,0.0,,0.0,,,,70.43666666666667,,,67.0,69.0,,,2.020000000000003,0.0
2025-02-25 18:45:00,,,0.0,63.5,61.806666666666665,,,70.0,0.0,,0.0,,,,70.40333333333332,,,67.0,69.0,,,1.789999999999992,0.0
2025-02-25 19:00:00,,,0.0,63.5,60.06,,,70.0,0.0,,0.0,,,,70.40333333333332,,,67.0,69.0,,,1.5899999999999963,0.0
2025-02-25 19:15:00,,,0.0,63.833333333333336,60.21666666666667,,,70.0,0.0,,0.0,,,,70.35000000000001,,,67.0,69.0,,,1.3399999999999963,0.0
2025-02-25 19:30:00,,,0.0,64.33333333333333,60.68666666666667,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.3799999999999955,0.0
2025-02-25 19:45:00,,,0.0,64.16666666666667,60.77,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.3400000000000034,0.0
2025-02-25 20:00:00,,,0.0,64.33333333333333,61.21,,,70.0,0.0,,0.0,,,,70.22333333333334,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-25 20:15:00,,,0.0,64.16666666666667,61.669999999999995,,,70.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,1.1300000000000026,0.0
2025-02-25 20:30:00,,,0.0,64.33333333333333,61.663333333333334,,,70.0,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,1.259999999999998,0.0
2025-02-25 20:45:00,,,0.0,63.833333333333336,61.583333333333336,,,70.0,0.0,,0.0,,,,70.21666666666665,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-25 21:00:00,,,0.0,64.16666666666667,61.74666666666667,,,70.0,0.0,,0.0,,,,70.13333333333334,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-25 21:15:00,,,0.0,63.833333333333336,61.56333333333333,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,1.0600000000000023,0.0
2025-02-25 21:30:00,,,0.0,64.16666666666667,61.36333333333334,,,70.0,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,1.1300000000000026,0.0
2025-02-25 21:45:00,,,0.0,63.833333333333336,60.75,,,70.0,0.0,,0.0,,,,70.10333333333334,,,67.0,69.0,,,1.259999999999998,0.0
2025-02-25 22:00:00,,,0.0,64.0,60.080000000000005,,,70.0,0.0,,0.0,,,,70.05,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-25 22:15:00,,,0.0,63.666666666666664,59.86000000000001,,,70.0,0.0,,0.0,,,,70.07000000000001,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-25 22:30:00,,,0.0,64.0,60.35999999999999,,,70.0,0.0,,0.0,,,,70.10333333333334,,,67.0,69.0,,,1.5499999999999972,0.0
2025-02-25 22:45:00,,,0.0,64.0,64.57666666666667,,,70.0,0.0,,0.0,,,,70.13,,,67.0,69.0,,,-0.6000000000000085,0.0
2025-02-25 23:00:00,,,0.0,63.833333333333336,61.406666666666666,,,70.0,0.0,,0.0,,,,70.14999999999999,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-25 23:15:00,,,0.0,64.33333333333333,65.88000000000001,,,70.0,0.0,,0.0,,,,70.14,,,67.0,69.0,,,0.3200000000000074,0.0
2025-02-25 23:30:00,,,0.0,64.33333333333333,65.77333333333333,,,70.0,0.0,,0.0,,,,70.20333333333333,,,67.0,69.0,,,0.8900000000000006,0.0
2025-02-25 23:45:00,,,0.0,64.66666666666667,65.10333333333334,,,70.0,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,1.1000000000000085,0.0
2025-02-26 00:00:00,,,0.0,65.0,64.69,,,70.0,0.0,,0.0,,,,70.19666666666667,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-26 00:15:00,,,0.0,65.16666666666667,64.23,,,70.0,0.0,,0.0,,,,70.15333333333334,,,67.0,69.0,,,1.3800000000000026,0.0
2025-02-26 00:30:00,,,0.0,65.16666666666667,63.526666666666664,,,70.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,1.4899999999999949,0.0
2025-02-26 00:45:00,,,0.0,65.33333333333333,63.05666666666667,,,70.0,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,1.480000000000004,0.0
2025-02-26 01:00:00,,,0.0,65.5,62.29,,,70.0,0.0,,0.0,,,,70.15666666666668,,,67.0,69.0,,,1.6000000000000014,0.0
2025-02-26 01:15:00,,,0.0,66.0,61.85,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,1.5900000000000034,0.0
2025-02-26 01:30:00,,,0.0,66.0,61.22666666666667,,,70.0,0.0,,0.0,,,,70.11333333333333,,,67.0,69.0,,,1.5799999999999983,0.0
2025-02-26 01:45:00,,,0.0,66.0,60.5,,,70.0,0.023333333333333334,,0.0,,,,70.05333333333333,,,67.0,69.0,,,1.8300000000000054,0.0
2025-02-26 02:00:00,,,0.0,66.0,59.97,,,70.0,0.38999999999999996,,0.0,,,,69.96666666666665,,,67.0,69.0,,,2.009999999999998,0.0
2025-02-26 02:15:00,,,0.0,66.33333333333333,59.86666666666667,,,70.0,2.1666666666666665,,0.0,,,,69.89999999999999,,,67.0,69.0,,,1.9099999999999966,0.0
2025-02-26 02:30:00,,,0.0,65.66666666666667,59.57333333333333,,,70.0,4.2700000000000005,,0.0,,,,69.84333333333333,,,67.0,69.0,,,1.8700000000000045,0.0
2025-02-26 02:45:00,,,0.0,67.83333333333333,61.28666666666667,,,70.0,5.6066666666666665,,0.0,,,,69.84,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-26 03:00:00,,,0.0,70.83333333333333,63.776666666666664,,,70.0,6.859999999999999,,0.0,,,,69.83333333333333,,,67.0,69.0,,,3.049999999999997,0.0
2025-02-26 03:15:00,,,0.0,71.33333333333333,63.89000000000001,,,70.0,7.81,,0.0,,,,69.84333333333333,,,67.0,69.0,,,3.3699999999999974,0.0
2025-02-26 03:30:00,,,0.0,71.83333333333333,64.02666666666666,,,70.0,8.803333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,,,3.450000000000003,0.0
2025-02-26 03:45:00,,,0.0,73.0,63.86000000000001,,,70.0,9.566666666666666,,0.0,,,,69.85666666666667,,,67.0,69.0,,,3.3599999999999994,0.0
2025-02-26 04:00:00,,,0.0,75.33333333333333,64.12333333333333,,,70.0,7.876666666666666,,0.0,,,,69.96666666666667,,,67.0,69.0,,,3.6499999999999986,0.0
2025-02-26 04:15:00,,,0.0,75.5,64.41333333333334,,,70.0,7.72,,0.0,,,,69.98,,,67.0,69.0,,,3.5700000000000003,0.0
2025-02-26 04:30:00,,,0.0,76.0,64.46666666666667,,,70.0,7.22,,0.0,,,,69.99666666666667,,,67.0,69.0,,,3.6000000000000014,0.0
2025-02-26 04:45:00,,,0.0,75.5,64.19666666666667,,,70.0,7.486666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,,,3.719999999999999,0.0
2025-02-26 05:00:00,,,0.0,76.33333333333333,64.33333333333333,,,70.0,7.516666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,,,3.809999999999995,0.0
2025-02-26 05:15:00,,,0.0,76.5,64.49,,,70.0,7.5566666666666675,,0.0,,,,69.98,,,67.0,69.0,,,3.710000000000001,0.0
2025-02-26 05:30:00,,,0.0,76.66666666666667,64.41333333333334,,,70.0,7.6000000000000005,,0.0,,,,69.98,,,67.0,69.0,,,3.75,0.0
2025-02-26 05:45:00,,,0.0,77.33333333333333,64.42666666666666,,,70.0,7.66,,0.0,,,,69.98,,,67.0,69.0,,,3.8499999999999943,0.0
2025-02-26 06:00:00,,,0.0,78.0,64.34666666666668,,,70.0,7.546666666666667,,0.0,,,,69.99333333333334,,,67.0,69.0,,,3.769999999999996,0.0
2025-02-26 06:15:00,,,0.0,80.0,64.27333333333333,,,70.0,7.573333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-26 06:30:00,,,0.0,82.0,64.55,,,70.0,6.88,,0.0,,,,70.01666666666667,,,67.0,69.0,,,4.0,0.0
2025-02-26 06:45:00,,,0.0,83.66666666666667,64.34666666666666,,,70.0,6.206666666666667,,0.0,,,,70.04333333333334,,,67.0,69.0,,,4.020000000000003,0.0
2025-02-26 07:00:00,,,0.0,85.83333333333333,64.05333333333334,,,70.0,4.263333333333333,,0.0,,,,70.11,,,67.0,69.0,,,2.990000000000002,0.0
2025-02-26 07:15:00,,,0.0,85.83333333333333,64.01666666666667,,,70.0,3.4066666666666663,,0.0,,,,70.10333333333334,,,67.0,69.0,,,3.049999999999997,0.0
2025-02-26 07:30:00,,,0.0,86.0,63.88,,,70.0,3.2733333333333334,,0.0,,,,70.06333333333333,,,67.0,69.0,,,3.1600000000000037,0.0
2025-02-26 07:45:00,,,0.0,85.83333333333333,63.826666666666675,,,70.0,4.076666666666667,,0.0,,,,70.01,,,67.0,69.0,,,3.190000000000005,0.0
2025-02-26 08:00:00,,,0.0,86.16666666666667,63.77,,,70.0,4.543333333333333,,0.0,,,,69.98,,,67.0,69.0,,,3.280000000000001,0.0
2025-02-26 08:15:00,,,0.0,86.33333333333333,63.68,,,70.0,4.72,,0.0,,,,69.98,,,67.0,69.0,,,3.1499999999999986,0.0
2025-02-26 08:30:00,,,0.0,87.16666666666667,63.843333333333334,,,70.0,5.046666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,,,3.0600000000000023,0.0
2025-02-26 08:45:00,,,0.0,87.66666666666667,64.34333333333335,,,70.0,5.513333333333333,,0.0,,,,69.94666666666666,,,67.0,69.0,,,3.1999999999999957,0.0
2025-02-26 09:00:00,,,0.0,88.16666666666667,64.99333333333334,,,70.0,5.87,,0.0,,,,69.94,,,67.0,69.0,,,4.329999999999998,0.0
2025-02-26 09:15:00,,,0.0,88.33333333333333,65.12666666666667,,,70.0,6.0,,0.0,,,,69.95333333333333,,,67.0,69.0,,,4.359999999999992,0.0
2025-02-26 09:30:00,,,0.0,88.83333333333333,65.25,,,70.0,6.076666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,,,4.230000000000004,0.0
2025-02-26 09:45:00,,,0.0,88.16666666666667,65.21333333333332,,,70.0,6.346666666666667,,0.0,,,,69.95333333333333,,,67.0,69.0,,,4.329999999999998,0.0
2025-02-26 10:00:00,,,0.0,88.83333333333333,65.30666666666666,,,70.0,7.513333333333333,,0.0,,,,69.92,,,67.0,69.0,,,4.1399999999999935,0.0
2025-02-26 10:15:00,,,0.0,88.66666666666667,65.24666666666667,,,70.0,8.49,,0.0,,,,69.90666666666667,,,67.0,69.0,,,4.240000000000002,0.0
2025-02-26 10:30:00,,,0.0,88.66666666666667,65.2,,,70.0,7.933333333333334,,0.0,,,,69.94666666666666,,,67.0,69.0,,,4.240000000000002,0.0
2025-02-26 10:45:00,,,0.0,88.5,65.22333333333334,,,70.0,8.723333333333334,,0.0,,,,69.92333333333333,,,67.0,69.0,,,4.289999999999999,0.0
2025-02-26 11:00:00,,,0.0,88.5,65.27666666666666,,,70.0,11.11,,0.0,,,,69.84666666666666,,,67.0,69.0,,,4.200000000000003,0.0
2025-02-26 11:15:00,,,0.0,88.83333333333333,65.76,,,70.0,12.246666666666668,,0.0,,,,69.84333333333333,,,67.0,69.0,,,4.189999999999998,0.0
2025-02-26 11:30:00,,,0.0,88.83333333333333,65.8,,,70.0,12.646666666666667,,0.0,,,,69.88,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-26 11:45:00,,,0.0,89.0,65.18666666666667,,,70.0,11.703333333333333,,0.0,,,,69.94666666666666,,,67.0,69.0,,,4.350000000000001,0.0
2025-02-26 12:00:00,,,0.0,89.33333333333333,65.22,,,70.0,11.806666666666667,,0.0,,,,69.96,,,67.0,69.0,,,4.650000000000006,0.0
2025-02-26 12:15:00,,,0.0,89.16666666666667,65.06666666666666,,,70.0,11.606666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,,,4.480000000000004,0.0
2025-02-26 12:30:00,,,0.0,88.83333333333333,65.00333333333333,,,70.0,11.693333333333333,,0.0,,,,69.98,,,67.0,69.0,,,4.420000000000002,0.0
2025-02-26 12:45:00,,,0.0,89.16666666666667,65.04666666666667,,,70.0,11.62,,0.0,,,,69.98666666666666,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-26 13:00:00,,,0.0,89.5,65.18,,,70.0,10.376666666666667,,0.0,,,,70.04,,,67.0,69.0,,,4.280000000000001,0.0
2025-02-26 13:15:00,,,0.0,89.33333333333333,65.38333333333333,,,70.0,9.87,,0.0,,,,70.04666666666667,,,67.0,69.0,,,4.309999999999995,0.0
2025-02-26 13:30:00,,,0.0,89.5,65.75,,,70.0,8.56,,0.0,,,,70.08666666666666,,,67.0,69.0,,,4.060000000000002,0.0
2025-02-26 13:45:00,,,0.0,89.66666666666667,65.47333333333333,,,70.0,4.006666666666667,,0.0,,,,70.23666666666666,,,67.0,69.0,,,3.259999999999991,0.0
2025-02-26 14:00:00,,,0.0,89.66666666666667,66.01666666666667,,,70.0,3.14,,0.0,,,,70.19333333333333,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-26 14:15:00,,,0.0,87.66666666666667,66.10333333333334,,,70.0,3.1966666666666668,,0.0,,,,70.12333333333333,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-26 14:30:00,,,0.0,81.83333333333333,65.54666666666667,,,70.0,0.18000000000000002,,0.0,,,,70.22333333333333,,,67.0,69.0,,,2.1500000000000057,0.0
2025-02-26 14:45:00,,,0.0,79.83333333333333,65.25999999999999,,,70.0,1.5366666666666668,,0.0,,,,70.07666666666667,,,67.0,69.0,,,2.1399999999999935,0.0
2025-02-26 15:00:00,,,0.0,78.83333333333333,65.44333333333333,,,70.0,3.393333333333333,,0.0,,,,69.96666666666667,,,67.0,69.0,,,1.8699999999999903,0.0
2025-02-26 15:15:00,,,0.0,75.66666666666667,65.99000000000001,,,70.0,6.366666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-26 15:30:00,,,0.0,73.16666666666667,66.32000000000001,,,70.0,7.8133333333333335,,0.0,,,,69.84333333333333,,,67.0,69.0,,,2.730000000000004,0.0
2025-02-26 15:45:00,,,0.0,71.33333333333333,66.36666666666666,,,70.0,8.823333333333332,,0.0,,,,69.84,,,67.0,69.0,,,2.6000000000000014,0.0
