time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-17 18:45:00,,,0.0,89.33333333333333,67.61999999999999,,,70.0,0.0,,0.0,,,,70.41666666666667,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-17 19:00:00,,,0.0,89.33333333333333,67.88666666666667,,,70.0,0.0,,0.0,,,,70.42333333333333,,,67.0,69.0,,,2.279999999999987,0.0
2025-03-17 19:15:00,,,0.0,86.16666666666667,68.07000000000001,,,70.0,0.0,,0.0,,,,70.47666666666667,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-17 19:30:00,,,0.0,78.16666666666667,65.28666666666668,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,5.039999999999999,0.0
2025-03-17 19:45:00,,,0.0,78.16666666666667,65.47333333333334,,,70.0,0.0,,0.0,,,,70.21,,,67.0,69.0,,,2.1600000000000037,0.0
2025-03-17 20:00:00,,,0.0,76.66666666666667,65.33999999999999,,,70.0,0.0,,0.0,,,,70.13333333333334,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-17 20:15:00,,,0.0,76.33333333333333,64.91000000000001,,,70.0,0.0,,0.0,,,,70.11333333333333,,,67.0,69.0,,,2.5800000000000054,0.0
2025-03-17 20:30:00,,,0.0,75.5,65.39,,,70.0,0.0,,0.0,,,,70.11,,,67.0,69.0,,,1.279999999999994,0.0
2025-03-17 20:45:00,,,0.0,75.16666666666667,65.17333333333333,,,70.0,0.0,,0.0,,,,70.11,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-17 21:00:00,,,0.0,75.0,65.05333333333334,,,70.0,0.0,,0.0,,,,70.09666666666668,,,67.0,69.0,,,1.6499999999999915,0.0
2025-03-17 21:15:00,,,0.0,75.16666666666667,65.11666666666666,,,70.0,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-17 21:30:00,,,0.0,74.83333333333333,65.20666666666666,,,70.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-17 21:45:00,,,0.0,74.83333333333333,65.00666666666666,,,70.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-17 22:00:00,,,0.0,74.83333333333333,64.87333333333333,,,70.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,2.1999999999999957,0.0
2025-03-17 22:15:00,,,0.0,74.83333333333333,64.82333333333334,,,70.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-17 22:30:00,,,0.0,75.0,64.74666666666667,,,70.0,0.0,,0.0,,,,70.36,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-17 22:45:00,,,0.0,74.83333333333333,64.56666666666666,,,70.0,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-17 23:00:00,,,0.0,74.83333333333333,64.04,,,70.0,0.0,,0.0,,,,70.44666666666667,,,67.0,69.0,,,2.549999999999997,0.0
2025-03-17 23:15:00,,,0.0,75.0,63.56333333333333,,,70.0,0.0,,0.0,,,,70.34666666666666,,,67.0,69.0,,,2.5,0.0
2025-03-17 23:30:00,,,0.0,74.83333333333333,63.02,,,70.0,0.0,,0.0,,,,70.3,,,67.0,69.0,,,2.569999999999993,0.0
2025-03-17 23:45:00,,,0.0,75.83333333333333,62.68,,,70.0,0.0,,0.0,,,,70.37666666666667,,,67.0,69.0,,,2.75,0.0
2025-03-18 00:00:00,,,0.0,77.66666666666667,62.85,,,70.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,2.1600000000000037,0.0
2025-03-18 00:15:00,,,0.0,79.33333333333333,62.92666666666667,,,70.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-18 00:30:00,,,0.0,80.16666666666667,63.083333333333336,,,70.0,0.0,,0.0,,,,70.22000000000001,,,67.0,69.0,,,2.3699999999999974,0.0
2025-03-18 00:45:00,,,0.0,81.16666666666667,63.18666666666667,,,70.0,0.0,,0.0,,,,70.16000000000001,,,67.0,69.0,,,2.4299999999999997,0.0
2025-03-18 01:00:00,,,0.0,81.5,63.06333333333333,,,70.0,0.0,,0.0,,,,70.15333333333334,,,67.0,69.0,,,2.5999999999999943,0.0
2025-03-18 01:15:00,,,0.0,83.16666666666667,62.97333333333333,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-18 01:30:00,,,0.0,85.5,63.65,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-18 01:45:00,,,0.0,86.0,64.27666666666666,,,70.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-18 02:00:00,,,0.0,85.83333333333333,64.16333333333334,,,70.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.739999999999995,0.0
2025-03-18 02:15:00,,,0.0,86.33333333333333,63.973333333333336,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-18 02:30:00,,,0.0,85.83333333333333,63.826666666666675,,,70.0,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,2.6999999999999957,0.0
2025-03-18 02:45:00,,,0.0,86.5,63.95333333333334,,,70.0,0.0,,0.0,,,,70.18666666666667,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-18 03:00:00,,,0.0,86.16666666666667,63.81333333333333,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-18 03:15:00,,,0.0,86.16666666666667,63.61666666666667,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,3.0899999999999963,0.0
2025-03-18 03:30:00,,,0.0,86.16666666666667,63.376666666666665,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,3.019999999999996,0.0
2025-03-18 03:45:00,,,0.0,87.66666666666667,63.43333333333334,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,3.0,0.0
2025-03-18 04:00:00,,,0.0,89.16666666666667,63.65,,,70.0,0.0,,0.0,,,,70.14666666666666,,,67.0,69.0,,,3.029999999999994,0.0
2025-03-18 04:15:00,,,0.0,90.33333333333333,64.13333333333334,,,70.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-18 04:30:00,,,0.0,90.16666666666667,64.2,,,70.0,0.0,,0.0,,,,70.22333333333334,,,67.0,69.0,,,2.990000000000009,0.0
2025-03-18 04:45:00,,,0.0,90.33333333333333,64.14333333333333,,,70.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,3.190000000000005,0.0
2025-03-18 05:00:00,,,0.0,90.33333333333333,64.24,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,3.0300000000000082,0.0
2025-03-18 05:15:00,,,0.0,90.5,64.36,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,2.999999999999993,0.0
2025-03-18 05:30:00,,,0.0,90.83333333333333,64.35666666666667,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-18 05:45:00,,,0.0,90.5,64.27333333333333,,,70.0,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,3.049999999999997,0.0
2025-03-18 06:00:00,,,0.0,90.66666666666667,64.22666666666667,,,70.0,0.0,,0.0,,,,70.20666666666666,,,67.0,69.0,,,3.000000000000007,0.0
2025-03-18 06:15:00,,,0.0,90.83333333333333,64.11,,,70.0,0.0,,0.0,,,,70.12666666666667,,,67.0,69.0,,,3.180000000000007,0.0
2025-03-18 06:30:00,,,0.0,90.66666666666667,64.06333333333333,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,3.0800000000000054,0.0
2025-03-18 06:45:00,,,0.0,90.83333333333333,63.97666666666667,,,70.0,0.0,,0.0,,,,70.11333333333333,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-18 07:00:00,,,0.0,90.83333333333333,63.96333333333333,,,70.0,0.0,,0.0,,,,70.10333333333334,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-18 07:15:00,,,0.0,91.0,63.913333333333334,,,70.0,0.0,,0.0,,,,70.09,,,67.0,69.0,,,3.1599999999999966,0.0
2025-03-18 07:30:00,,,0.0,90.83333333333333,63.76333333333333,,,70.0,0.0,,0.0,,,,70.05666666666666,,,67.0,69.0,,,3.230000000000004,0.0
2025-03-18 07:45:00,,,0.0,91.0,63.76333333333333,,,70.0,0.0,,0.0,,,,70.01666666666667,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-18 08:00:00,,,0.0,91.16666666666667,63.96333333333333,,,70.0,0.19333333333333333,,0.0,,,,69.98,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-18 08:15:00,,,0.0,91.33333333333333,63.97,,,70.0,0.26666666666666666,,0.0,,,,69.98,,,67.0,69.0,,,3.0999999999999943,0.0
2025-03-18 08:30:00,,,0.0,91.16666666666667,63.85666666666666,,,70.0,0.34,,0.0,,,,69.98,,,67.0,69.0,,,3.25,0.0
2025-03-18 08:45:00,,,0.0,91.33333333333333,63.78,,,70.0,0.4266666666666667,,0.0,,,,69.98,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-18 09:00:00,,,0.0,91.33333333333333,63.800000000000004,,,70.0,0.12,,0.0,,,,70.03333333333333,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-18 09:15:00,,,0.0,91.5,63.95666666666667,,,70.0,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-18 09:30:00,,,0.0,91.66666666666667,64.03333333333335,,,70.0,0.0,,0.0,,,,70.17666666666666,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-18 09:45:00,,,0.0,91.66666666666667,64.01,,,70.0,0.0,,0.0,,,,70.13333333333334,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-18 10:00:00,,,0.0,92.0,64.06666666666666,,,70.0,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,2.979999999999997,0.0
2025-03-18 10:15:00,,,0.0,91.5,63.906666666666666,,,70.0,0.0,,0.0,,,,70.08999999999999,,,67.0,69.0,,,3.230000000000004,0.0
2025-03-18 10:30:00,,,0.0,91.66666666666667,63.833333333333336,,,70.0,0.0,,0.0,,,,70.04333333333334,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-18 10:45:00,,,0.0,92.0,63.73333333333333,,,70.0,0.006666666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,,,3.190000000000005,0.0
2025-03-18 11:00:00,,,0.0,91.83333333333333,63.78666666666667,,,70.0,0.16666666666666666,,0.0,,,,69.98,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-18 11:15:00,,,0.0,92.16666666666667,63.71,,,70.0,0.2166666666666667,,0.0,,,,69.98,,,67.0,69.0,,,3.1599999999999966,0.0
2025-03-18 11:30:00,,,0.0,92.16666666666667,63.71,,,70.0,0.0,,0.0,,,,70.05333333333333,,,67.0,69.0,,,3.3000000000000043,0.0
2025-03-18 11:45:00,,,0.0,92.33333333333333,63.913333333333334,,,70.0,0.0,,0.0,,,,70.11,,,67.0,69.0,,,3.0,0.0
2025-03-18 12:00:00,,,0.0,92.5,64.01333333333334,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-18 12:15:00,,,0.0,92.16666666666667,63.973333333333336,,,70.0,0.0,,0.0,,,,70.22666666666667,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-18 12:30:00,,,0.0,92.5,64.35000000000001,,,70.0,0.0,,0.0,,,,70.37,,,67.0,69.0,,,2.8400000000000034,0.0
2025-03-18 12:45:00,,,0.0,92.66666666666667,64.91000000000001,,,70.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-18 13:00:00,,,0.0,92.5,65.59666666666668,,,70.0,0.0,,0.0,,,,70.46,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-18 13:15:00,,,0.0,90.5,66.04333333333334,,,70.0,0.0,,0.0,,,,70.52,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-18 13:30:00,,,0.0,85.16666666666667,65.45666666666666,,,70.0,0.0,,0.0,,,,70.47333333333334,,,67.0,69.0,,,2.489999999999995,0.0
2025-03-18 13:45:00,,,0.0,82.5,65.31666666666666,,,70.0,0.0,,0.0,,,,70.29333333333334,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-18 14:00:00,,,0.0,80.16666666666667,65.34666666666666,,,70.0,0.0,,0.0,,,,70.08,,,67.0,69.0,,,1.710000000000008,0.0
2025-03-18 14:15:00,,,0.0,78.33333333333333,65.26333333333334,,,70.0,0.6866666666666666,,0.0,,,,69.95666666666666,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-18 14:30:00,,,0.0,76.66666666666667,65.38333333333334,,,70.0,0.6466666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,,,1.499999999999993,0.0
2025-03-18 14:45:00,,,0.0,74.66666666666667,65.63333333333333,,,70.0,1.5033333333333332,,0.0,,,,69.94333333333333,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-18 15:00:00,,,0.0,74.33333333333333,66.32,,,70.0,4.486666666666667,,0.0,,,,69.82666666666667,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-18 15:15:00,,,0.0,75.16666666666667,67.33999999999999,,,70.0,6.153333333333333,,0.0,,,,69.81333333333333,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-18 15:30:00,,,0.0,75.33333333333333,63.88333333333333,,,70.0,7.276666666666666,,0.0,,,,69.82666666666667,,,67.0,69.0,,,0.9300000000000068,0.0
2025-03-18 15:45:00,,,0.0,75.5,60.666666666666664,,,70.0,9.123333333333333,,0.0,,,,69.79,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-18 16:00:00,,,0.0,75.83333333333333,61.169999999999995,,,70.0,10.426666666666668,,0.0,,,,69.80666666666666,,,67.0,69.0,,,2.8799999999999955,0.0
2025-03-18 16:15:00,,,0.0,76.0,61.85,,,70.0,11.479999999999999,,0.0,,,,69.82666666666667,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-18 16:30:00,,,0.0,76.0,63.373333333333335,,,70.0,12.11,,0.0,,,,69.84666666666666,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-18 16:45:00,,,0.0,76.33333333333333,64.79333333333334,,,70.0,13.216666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,,,2.490000000000002,0.0
2025-03-18 17:00:00,,,0.0,76.5,64.83333333333333,,,70.0,9.520000000000001,,0.0,,,,70.06333333333333,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-18 17:15:00,,,0.0,76.16666666666667,65.24333333333333,,,70.0,3.84,,0.0,,,,70.26333333333334,,,67.0,69.0,,,0.12999999999999545,0.0
2025-03-18 17:30:00,,,0.0,86.5,64.98666666666666,,,70.0,1.8500000000000003,,0.0,,,,70.27333333333333,,,67.0,69.0,,,1.259999999999991,0.0
2025-03-18 17:45:00,,,0.0,96.83333333333333,63.10999999999999,,,70.0,0.0,,0.0,,,,70.63666666666667,,,67.0,69.0,,,2.220000000000006,0.0
2025-03-18 18:00:00,,,0.0,97.33333333333333,63.23666666666667,,,70.0,0.0,,0.0,,,,70.8,,,67.0,69.0,,,0.529999999999994,0.0
2025-03-18 18:15:00,,,0.0,97.5,63.40333333333333,,,70.0,0.0,,0.0,,,,70.92,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-18 18:30:00,,,0.0,97.66666666666667,63.60666666666666,,,70.0,0.0,,0.0,,,,70.85000000000001,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-18 18:45:00,,,0.0,97.66666666666667,63.54666666666666,,,70.0,0.0,,0.0,,,,70.87333333333333,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-18 19:00:00,,,0.0,97.5,62.94333333333333,,,70.0,0.0,,0.0,,,,70.85000000000001,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-18 19:15:00,,,0.0,98.0,63.23666666666667,,,70.0,0.0,,0.0,,,,70.9,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-18 19:30:00,,,0.0,98.16666666666667,63.449999999999996,,,70.0,0.0,,0.0,,,,70.94,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-18 19:45:00,,,0.0,97.83333333333333,63.28,,,70.0,0.0,,0.0,,,,71.03,,,67.0,69.0,,,1.1399999999999935,0.0
2025-03-18 20:00:00,,,0.0,96.66666666666667,63.19333333333333,,,70.0,0.0,,0.0,,,,71.03666666666668,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-18 20:15:00,,,0.0,97.83333333333333,63.35666666666666,,,70.0,0.0,,0.0,,,,71.06666666666666,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-18 20:30:00,,,0.0,98.0,63.52333333333333,,,70.0,0.0,,0.0,,,,71.04333333333334,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-18 20:45:00,,,0.0,97.5,63.56333333333333,,,70.0,0.0,,0.0,,,,71.08,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-18 21:00:00,,,0.0,97.33333333333333,62.9,,,70.0,0.0,,0.0,,,,71.06666666666666,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-18 21:15:00,,,0.0,98.0,63.10666666666666,,,70.0,0.0,,0.0,,,,71.02666666666666,,,67.0,69.0,,,0.8899999999999935,0.0
2025-03-18 21:30:00,,,0.0,98.0,62.98333333333333,,,70.0,0.0,,0.0,,,,71.07333333333334,,,67.0,69.0,,,0.9899999999999949,0.0
2025-03-18 21:45:00,,,0.0,97.83333333333333,63.29666666666666,,,70.0,0.0,,0.0,,,,71.06666666666666,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-18 22:00:00,,,0.0,98.5,63.36333333333334,,,70.0,0.0,,0.0,,,,71.17,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-18 22:15:00,,,0.0,98.33333333333333,62.95666666666667,,,70.0,0.0,,0.0,,,,71.3,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-18 22:30:00,,,0.0,98.66666666666667,62.443333333333335,,,70.0,0.0,,0.0,,,,71.27666666666666,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-18 22:45:00,,,0.0,98.5,62.18666666666667,,,70.0,0.0,,0.0,,,,71.18666666666667,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-18 23:00:00,,,0.0,98.83333333333333,62.26333333333333,,,70.0,0.0,,0.0,,,,71.33,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-18 23:15:00,,,0.0,99.0,62.166666666666664,,,70.0,0.0,,0.0,,,,71.20333333333333,,,67.0,69.0,,,1.0500000000000043,0.0
2025-03-18 23:30:00,,,0.0,98.83333333333333,61.79,,,70.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,1.1500000000000057,0.0
2025-03-18 23:45:00,,,0.0,99.0,61.32666666666666,,,70.0,0.0,,0.0,,,,71.13666666666667,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-19 00:00:00,,,0.0,86.5,61.669999999999995,,,70.0,0.0,,0.0,,,,71.02333333333333,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-19 00:15:00,,,0.0,77.5,63.54666666666666,,,70.0,0.0,,0.0,,,,70.37,,,67.0,69.0,,,0.240000000000002,0.0
2025-03-19 00:30:00,,,0.0,77.66666666666667,63.46,,,70.0,0.0,,0.0,,,,70.27666666666666,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-19 00:45:00,,,0.0,78.16666666666667,63.276666666666664,,,70.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,1.4000000000000057,0.0
2025-03-19 01:00:00,,,0.0,78.5,63.01,,,70.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-19 01:15:00,,,0.0,78.66666666666667,62.88999999999999,,,70.0,0.0,,0.0,,,,70.22333333333334,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-19 01:30:00,,,0.0,79.0,62.48,,,70.0,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-19 01:45:00,,,0.0,79.16666666666667,62.39000000000001,,,70.0,0.0,,0.0,,,,70.21333333333332,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-19 02:00:00,,,0.0,79.33333333333333,62.166666666666664,,,70.0,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-19 02:15:00,,,0.0,79.5,61.946666666666665,,,70.0,0.0,,0.0,,,,70.11,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-19 02:30:00,,,0.0,79.5,61.800000000000004,,,70.0,0.0,,0.0,,,,70.11,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-19 02:45:00,,,0.0,79.5,61.75,,,70.0,0.0,,0.0,,,,70.11333333333333,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-19 03:00:00,,,0.0,80.0,61.846666666666664,,,70.0,0.0,,0.0,,,,70.06666666666666,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-19 03:15:00,,,0.0,80.0,61.68333333333334,,,70.0,0.016666666666666666,,0.0,,,,70.0,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-19 03:30:00,,,0.0,80.16666666666667,61.25666666666667,,,70.0,0.0,,0.0,,,,70.09666666666666,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-19 03:45:00,,,0.0,79.83333333333333,61.1,,,70.0,0.0,,0.0,,,,70.07666666666667,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-19 04:00:00,,,0.0,79.66666666666667,60.79,,,70.0,0.0,,0.0,,,,70.06333333333333,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-19 04:15:00,,,0.0,80.16666666666667,60.423333333333325,,,70.0,0.17666666666666667,,0.0,,,,69.98,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-19 04:30:00,,,0.0,80.5,60.19,,,70.0,0.4266666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,,,1.8399999999999963,0.0
2025-03-19 04:45:00,,,0.0,80.5,60.06333333333333,,,70.0,0.5233333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-19 05:00:00,,,0.0,80.5,59.906666666666666,,,70.0,0.6866666666666666,,0.0,,,,69.96666666666665,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-19 05:15:00,,,0.0,80.5,59.75666666666666,,,70.0,1.6600000000000001,,0.0,,,,69.93666666666667,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-19 05:30:00,,,0.0,80.5,59.656666666666666,,,70.0,4.176666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-19 05:45:00,,,0.0,80.5,59.800000000000004,,,70.0,5.476666666666667,,0.0,,,,69.84,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-19 06:00:00,,,0.0,80.5,60.42666666666667,,,70.0,6.913333333333334,,0.0,,,,69.82666666666667,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-19 06:15:00,,,0.0,81.0,66.04333333333334,,,70.0,8.453333333333333,,0.0,,,,69.81333333333333,,,67.0,69.0,,,-0.8599999999999994,0.0
2025-03-19 06:30:00,,,0.0,80.66666666666667,61.46666666666667,,,70.0,9.013333333333334,,0.0,,,,69.84,,,67.0,69.0,,,7.6100000000000065,0.0
2025-03-19 06:45:00,,,0.0,81.16666666666667,66.32666666666667,,,70.0,10.08,,0.0,,,,69.84666666666666,,,67.0,69.0,,,-3.0700000000000003,0.0
2025-03-19 07:00:00,,,0.0,81.5,67.33333333333333,,,70.0,10.549999999999999,,0.0,,,,69.87,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-19 07:15:00,,,0.0,81.5,67.16333333333334,,,70.0,9.383333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-19 07:30:00,,,0.0,81.5,66.72,,,70.0,8.86,,0.0,,,,69.98,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-19 07:45:00,,,0.0,81.5,66.62,,,70.0,6.496666666666666,,0.0,,,,70.09,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-19 08:00:00,,,0.0,81.5,66.07,,,70.0,5.21,,0.0,,,,70.12,,,67.0,69.0,,,2.0,0.0
2025-03-19 08:15:00,,,0.0,81.5,65.55666666666667,,,70.0,3.2533333333333334,,0.0,,,,70.14999999999999,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-19 08:30:00,,,0.0,81.66666666666667,65.42999999999999,,,70.0,0.3433333333333333,,0.0,,,,70.21666666666665,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-19 08:45:00,,,0.0,81.83333333333333,65.41666666666667,,,70.0,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,0.9899999999999949,0.0
2025-03-19 09:00:00,,,0.0,81.66666666666667,65.64333333333333,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,0.8499999999999943,0.0
2025-03-19 09:15:00,,,0.0,81.83333333333333,65.64333333333333,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.210000000000008,0.0
2025-03-19 09:30:00,,,0.0,81.66666666666667,65.69666666666667,,,70.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,1.1800000000000068,0.0
2025-03-19 09:45:00,,,0.0,81.5,65.77000000000001,,,70.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,1.1300000000000097,0.0
2025-03-19 10:00:00,,,0.0,81.66666666666667,65.72666666666667,,,70.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-19 10:15:00,,,0.0,82.33333333333333,65.48666666666666,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-19 10:30:00,,,0.0,82.16666666666667,64.91666666666667,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-19 10:45:00,,,0.0,82.33333333333333,64.71666666666665,,,70.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-19 11:00:00,,,0.0,82.33333333333333,64.54333333333334,,,70.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-19 11:15:00,,,0.0,82.33333333333333,64.39,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-19 11:30:00,,,0.0,82.66666666666667,64.13333333333334,,,70.0,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-19 11:45:00,,,0.0,82.33333333333333,63.92666666666667,,,70.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-19 12:00:00,,,0.0,82.5,63.82333333333333,,,70.0,0.0,,0.0,,,,70.32666666666667,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-19 12:15:00,,,0.0,82.5,64.04666666666667,,,70.0,0.0,,0.0,,,,70.37666666666667,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-19 12:30:00,,,0.0,82.66666666666667,64.37,,,70.0,0.0,,0.0,,,,70.33666666666666,,,67.0,69.0,,,1.1399999999999935,0.0
2025-03-19 12:45:00,,,0.0,82.83333333333333,64.96333333333332,,,70.0,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,0.9499999999999957,0.0
2025-03-19 13:00:00,,,0.0,82.83333333333333,65.85000000000001,,,70.0,0.0,,0.0,,,,70.20666666666666,,,67.0,69.0,,,0.23000000000000398,0.0
2025-03-19 13:15:00,,,0.0,83.16666666666667,66.49333333333334,,,70.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,,
2025-03-19 13:30:00,,,0.0,83.16666666666667,63.31666666666666,,,70.0,0.0,,0.0,,,,70.35000000000001,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-19 13:45:00,,,0.0,83.83333333333333,63.623333333333335,,,70.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-19 14:00:00,,,0.0,84.0,66.58,,,70.0,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,0.23000000000000398,0.0
