time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-06 19:00:00,971.86,-48.729999999999905,0.0,100.0,68.19666666666667,997.2866666666667,0.0,70.0,34.98,74.0,0.0,70.0,,72.0,70.34333333333333,,,84.0,69.0,1.0,,85.0,68.0,7.579999999999998,0.0
2025-02-06 19:15:00,956.3233333333334,-27.550000000000068,0.0,100.0,73.32,1036.84,0.0,70.0,40.25333333333333,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,7.75,0.0
2025-02-06 19:30:00,971.1533333333333,-61.450000000000045,0.0,100.0,73.59666666666668,997.9900000000001,0.0,70.0,35.156666666666666,74.0,0.0,70.0,,72.0,70.22666666666667,,,84.0,69.0,1.0,,85.0,68.0,8.159999999999997,0.0
2025-02-06 19:45:00,976.8033333333333,-2.1200000000000045,0.0,97.16666666666667,73.39333333333333,975.3933333333334,0.0,70.0,31.843333333333334,74.0,0.0,70.0,,72.0,70.27999999999999,,,84.0,69.0,1.0,,85.0,68.0,7.3700000000000045,0.0
2025-02-06 20:00:00,961.9699999999999,-10.600000000000023,0.0,84.33333333333333,71.25666666666666,962.6766666666667,0.0,70.0,30.356666666666666,74.0,0.0,70.0,,72.0,70.25,,,84.0,69.0,1.0,,85.0,68.0,7.310000000000002,0.0
2025-02-06 20:15:00,978.9233333333333,0.0,0.0,91.83333333333333,67.59333333333332,1006.4666666666666,0.0,70.0,36.25333333333333,74.0,0.0,70.0,,72.0,69.90333333333332,,,84.0,69.0,1.0,,85.0,68.0,5.189999999999998,0.0
2025-02-06 20:30:00,978.92,-72.03999999999985,0.0,100.0,71.57333333333334,1013.5300000000001,0.0,70.0,37.21,74.0,0.0,70.0,,72.0,69.91666666666667,,,84.0,69.0,1.0,,85.0,68.0,8.08999999999999,0.0
2025-02-06 20:45:00,970.4466666666667,-27.550000000000068,0.0,100.0,69.15666666666667,1053.79,0.0,70.0,42.526666666666664,74.0,0.0,70.0,,72.0,69.7,,,84.0,69.0,1.0,,85.0,68.0,5.840000000000003,0.0
2025-02-06 21:00:00,993.7533333333334,-118.65999999999997,0.0,100.0,69.70333333333333,1052.3766666666668,0.0,70.0,42.51,74.0,0.0,70.0,,72.0,69.79333333333334,,,84.0,69.0,1.0,,85.0,68.0,8.689999999999998,0.0
2025-02-06 21:15:00,976.0966666666667,-57.20999999999992,0.0,100.0,74.64666666666666,1100.4033333333334,0.0,70.0,48.826666666666675,74.0,0.0,70.0,,72.0,69.59333333333333,,,84.0,69.0,1.0,,85.0,68.0,8.599999999999994,0.0
2025-02-06 21:30:00,977.5099999999999,-112.30000000000007,0.0,100.0,70.34666666666668,1106.7633333333333,0.0,70.0,49.51333333333334,74.0,0.0,70.0,,72.0,69.66666666666667,,,84.0,69.0,1.0,,85.0,68.0,8.909999999999997,0.0
2025-02-06 21:45:00,981.04,-182.2199999999999,0.0,100.0,77.66000000000001,1123.7166666666667,0.0,70.0,52.06,74.0,0.0,70.0,,72.0,69.70333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.810000000000002,0.0
2025-02-06 22:00:00,979.6300000000001,-122.89999999999998,0.0,100.0,72.49,1133.6000000000001,0.0,70.0,53.29333333333333,74.0,0.0,70.0,,72.0,69.70333333333333,,,84.0,69.0,1.0,,85.0,68.0,8.780000000000001,0.0
2025-02-06 22:15:00,982.4533333333334,-186.46000000000004,0.0,100.0,78.23,1114.53,0.0,70.0,50.85333333333333,74.0,0.0,70.0,,72.0,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,13.769999999999996,0.0
2025-02-06 22:30:00,972.5666666666666,-112.29999999999995,0.0,100.0,74.89666666666666,1100.4066666666665,0.0,70.0,48.723333333333336,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,9.120000000000005,0.0
2025-02-06 22:45:00,972.5633333333334,-122.89999999999998,0.0,100.0,74.59666666666668,1103.94,0.0,70.0,49.38333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,9.659999999999997,0.0
2025-02-06 23:00:00,978.2166666666667,-137.73000000000002,0.0,100.0,75.54333333333334,1107.47,0.0,70.0,49.89333333333334,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,9.820000000000007,0.0
2025-02-06 23:15:00,976.0966666666667,-135.61000000000013,0.0,100.0,77.67333333333333,1112.41,0.0,70.0,50.39000000000001,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,12.799999999999997,0.0
2025-02-06 23:30:00,972.565,-122.88999999999999,0.0,100.0,79.005,1112.4099999999999,0.0,70.0,50.605000000000004,74.0,0.0,70.0,,72.0,69.96000000000001,,,84.0,69.0,1.0,,85.0,68.0,9.960000000000008,0.0
2025-02-06 23:45:00,961.2666666666668,-133.49,0.0,100.0,77.80666666666667,1110.29,0.0,70.0,50.300000000000004,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.349999999999994,0.0
2025-02-07 00:00:00,966.9133333333333,-156.78999999999996,0.0,100.0,78.42666666666666,1115.9433333333334,0.0,70.0,50.919999999999995,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.100000000000001,0.0
2025-02-07 00:15:00,953.4933333333333,-137.73000000000013,0.0,100.0,78.00333333333333,1137.1333333333332,0.0,70.0,53.92333333333334,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.200000000000003,0.0
2025-02-07 00:30:00,949.2566666666667,-203.41999999999996,0.0,100.0,81.08,1221.8866666666665,0.0,70.0,65.14666666666666,74.0,0.0,70.0,,72.0,69.39666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.389999999999993,0.0
2025-02-07 00:45:00,944.3133333333334,-290.2900000000001,0.0,100.0,82.76,1235.3066666666666,0.0,70.0,67.0,74.0,0.0,70.0,,72.0,69.51333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.43,0.0
2025-02-07 01:00:00,934.4266666666666,-313.6,0.0,100.0,81.25999999999999,1241.6633333333334,0.0,70.0,68.12666666666667,74.0,0.0,70.0,,72.0,69.63333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.439999999999998,0.0
2025-02-07 01:15:00,923.1266666666667,-311.47,0.0,100.0,84.35666666666667,1255.7933333333333,0.0,70.0,69.77666666666666,74.0,0.0,70.0,,72.0,69.67999999999999,,,84.0,69.0,1.0,,85.0,68.0,19.36,0.0
2025-02-07 01:30:00,918.1833333333334,-341.14,0.0,100.0,85.19666666666667,1256.4966666666667,0.0,70.0,69.93333333333334,74.0,0.0,70.0,,72.0,69.76333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.550000000000004,0.0
2025-02-07 01:45:00,916.0633333333334,-347.4899999999999,0.0,100.0,85.07,1265.6766666666665,0.0,70.0,71.29333333333334,74.0,0.0,70.0,,72.0,69.77666666666666,,,84.0,69.0,1.0,,85.0,68.0,23.620000000000005,0.0
2025-02-07 02:00:00,906.8833333333333,-360.2099999999999,0.0,100.0,85.04666666666667,1272.743333333333,0.0,70.0,72.22666666666667,74.0,0.0,70.0,,72.0,69.8,,,84.0,69.0,1.0,,85.0,68.0,23.689999999999998,0.0
2025-02-07 02:15:00,896.2866666666665,-370.80999999999995,0.0,100.0,85.06333333333333,1281.92,0.0,70.0,73.44333333333333,74.0,0.0,70.0,,72.0,69.81333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.589999999999996,0.0
2025-02-07 02:30:00,897.6999999999999,-383.52,0.0,100.0,84.98666666666666,1291.1066666666668,0.0,70.0,74.63,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.699999999999996,0.0
2025-02-07 02:45:00,893.46,-396.23000000000013,0.0,100.0,86.85333333333334,1298.1633333333332,0.0,70.0,75.71,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.589999999999996,0.0
2025-02-07 03:00:00,882.1633333333333,-402.5799999999999,0.0,100.0,85.21333333333332,1288.28,0.0,70.0,74.45333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,27.800000000000004,0.0
2025-02-07 03:15:00,876.5100000000001,-400.47,0.0,100.0,86.11666666666667,1296.0466666666669,0.0,70.0,75.55666666666667,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.810000000000002,0.0
2025-02-07 03:30:00,879.3333333333334,-423.7800000000001,0.0,100.0,85.08666666666666,1294.64,0.0,70.0,75.14999999999999,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,23.879999999999995,0.0
2025-02-07 03:45:00,878.63,-413.19000000000005,0.0,100.0,86.32000000000001,1298.1666666666667,0.0,70.0,75.73333333333333,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,23.82,0.0
2025-02-07 04:00:00,880.0433333333334,-419.5400000000001,0.0,100.0,86.10000000000001,1297.46,0.0,70.0,75.59333333333335,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,24.049999999999997,0.0
2025-02-07 04:15:00,883.5733333333334,-421.64999999999986,0.0,100.0,87.26666666666667,1298.87,0.0,70.0,75.77666666666666,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,25.020000000000003,0.0
2025-02-07 04:30:00,871.5666666666666,-417.41999999999985,0.0,100.0,86.01666666666667,1298.1633333333332,0.0,70.0,75.78666666666668,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,27.919999999999995,0.0
2025-02-07 04:45:00,853.91,-428.0099999999999,0.0,100.0,87.16666666666667,1300.283333333333,0.0,70.0,75.98666666666666,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,28.42,0.0
2025-02-07 05:00:00,851.79,-457.67999999999995,0.0,100.0,88.73,1301.6966666666667,0.0,70.0,76.15666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,28.140000000000008,0.0
2025-02-07 05:15:00,860.2633333333333,-447.0799999999999,0.0,100.0,88.61666666666667,1300.99,0.0,70.0,76.14,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.220000000000006,0.0
2025-02-07 05:30:00,864.5066666666667,-436.4899999999999,0.0,100.0,88.55333333333334,1300.99,0.0,70.0,76.16666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.33,0.0
2025-02-07 05:45:00,855.3233333333333,-442.84000000000003,0.0,100.0,88.55666666666667,1301.6966666666667,0.0,70.0,76.25666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.21,0.0
2025-02-07 06:00:00,869.4466666666667,-451.32000000000005,0.0,100.0,88.61333333333333,1304.5233333333333,0.0,70.0,76.46,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,28.259999999999998,0.0
2025-02-07 06:15:00,863.0866666666667,-442.85,0.0,100.0,88.64666666666666,1303.11,0.0,70.0,76.43333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.400000000000006,0.0
2025-02-07 06:30:00,865.9133333333333,-440.7299999999999,0.0,100.0,88.64,1303.11,0.0,70.0,76.41333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.379999999999995,0.0
2025-02-07 06:45:00,868.0333333333333,-434.3699999999999,0.0,100.0,88.57333333333334,1303.11,0.0,70.0,76.37666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.24000000000001,0.0
2025-02-07 07:00:00,873.6866666666666,-428.0099999999999,0.0,100.0,88.49666666666667,1303.8166666666666,0.0,70.0,76.46666666666665,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.230000000000004,0.0
2025-02-07 07:15:00,865.21,-425.89,0.0,100.0,88.27666666666669,1303.8166666666666,0.0,70.0,76.49666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.510000000000005,0.0
2025-02-07 07:30:00,865.9200000000001,-434.37,0.0,100.0,88.35666666666667,1306.6433333333332,0.0,70.0,76.85333333333334,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,28.370000000000005,0.0
2025-02-07 07:45:00,882.8666666666667,-428.0099999999999,0.0,100.0,88.26666666666667,1308.7633333333333,0.0,70.0,77.11666666666667,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,28.459999999999994,0.0
2025-02-07 08:00:00,874.39,-434.3699999999999,0.0,100.0,88.02,1331.3633333333335,0.0,70.0,80.18,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.6,0.0
2025-02-07 08:15:00,885.69,-464.0300000000001,0.0,100.0,88.2,1338.0700000000002,0.0,70.0,81.125,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,28.460000000000008,0.0
2025-02-07 08:30:00,872.98,-468.27,0.0,100.0,89.8575,1345.49,0.0,70.0,82.135,74.0,0.0,70.0,,72.0,69.86,,,84.0,69.0,1.0,,85.0,68.0,28.35,0.0
2025-02-07 08:45:00,878.63,-470.39,0.0,100.0,89.21666666666665,1344.0766666666666,0.0,70.0,82.01666666666667,74.0,0.0,70.0,,72.0,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,28.470000000000006,0.0
2025-02-07 09:00:00,888.52,-464.02999999999986,0.0,100.0,90.42666666666666,1354.67,0.0,70.0,83.42333333333333,74.0,0.0,70.0,,72.0,69.85666666666667,,,84.0,69.0,1.0,,85.0,68.0,28.630000000000003,0.0
2025-02-07 09:15:00,884.9866666666667,-474.6300000000001,0.0,100.0,91.65666666666668,1346.9033333333334,0.0,70.0,82.49333333333333,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,32.68,0.0
2025-02-07 09:30:00,899.82,-455.56000000000006,0.0,100.0,91.20666666666666,1346.1966666666667,0.0,70.0,82.17666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,32.53000000000001,0.0
2025-02-07 09:45:00,898.4033333333333,-459.79999999999995,0.0,100.0,88.60000000000001,1333.4833333333333,0.0,70.0,80.36333333333333,74.0,0.0,70.0,,72.0,70.05666666666667,,,84.0,69.0,1.0,,85.0,68.0,32.57000000000001,0.0
2025-02-07 10:00:00,899.11,-455.56000000000006,0.0,100.0,91.59666666666665,1353.9633333333334,0.0,70.0,83.30666666666667,74.0,0.0,70.0,,72.0,69.93,,,84.0,69.0,1.0,,85.0,68.0,30.979999999999997,0.0
2025-02-07 10:15:00,902.6466666666666,-444.9699999999999,0.0,100.0,91.48,1349.0233333333333,0.0,70.0,82.60666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,32.71999999999999,0.0
2025-02-07 10:30:00,909.7066666666666,-451.32000000000005,0.0,100.0,91.67,1351.8466666666666,0.0,70.0,82.94333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,32.510000000000005,0.0
2025-02-07 10:45:00,910.4133333333333,-447.08000000000004,0.0,100.0,91.61,1361.7299999999998,0.0,70.0,84.25999999999999,74.0,0.0,70.0,,72.0,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,32.74,0.0
2025-02-07 11:00:00,906.88,-459.78999999999996,0.0,100.0,93.76333333333332,1395.6366666666665,0.0,70.0,88.89,74.0,0.0,70.0,,72.0,69.74666666666667,,,84.0,69.0,1.0,,85.0,68.0,32.63999999999999,0.0
2025-02-07 11:15:00,909.0,-480.9899999999999,0.0,100.0,93.68666666666667,1393.5166666666667,0.0,70.0,88.59666666666668,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,32.269999999999996,0.0
2025-02-07 11:30:00,894.1666666666666,-483.0999999999999,0.0,100.0,92.43333333333334,1399.8766666666668,0.0,70.0,89.32,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,36.39000000000001,0.0
2025-02-07 11:45:00,901.9333333333334,-533.96,0.0,100.0,102.5,1462.7333333333333,0.0,70.0,97.82666666666667,74.0,0.0,70.0,,72.0,69.35666666666667,,,84.0,69.0,1.0,,85.0,68.0,36.18,0.0
2025-02-07 12:00:00,890.6333333333333,-578.46,0.0,100.0,103.16666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.239999999999995,0.0
2025-02-07 12:15:00,907.5866666666667,-578.46,0.0,100.0,103.30333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.620000000000005,0.0
2025-02-07 12:30:00,904.7599999999999,-567.86,0.0,100.0,102.97333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,84.0,69.0,1.0,,85.0,68.0,44.669999999999995,0.0
2025-02-07 12:45:00,907.5866666666667,-567.86,0.0,100.0,103.01333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.16,,,84.0,69.0,1.0,,85.0,68.0,44.73,0.0
2025-02-07 13:00:00,904.7599999999999,-567.86,0.0,100.0,103.32666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.760000000000005,0.0
2025-02-07 13:15:00,911.12,-569.98,0.0,100.0,103.33,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.45666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.74,0.0
2025-02-07 13:30:00,914.65,-584.8100000000001,0.0,100.0,103.43666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.22333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.53,0.0
2025-02-07 13:45:00,925.2433333333333,-553.03,0.0,100.0,103.54333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.19,,,84.0,69.0,1.0,,85.0,68.0,44.879999999999995,0.0
2025-02-07 14:00:00,923.8333333333334,-538.2,0.0,100.0,103.92333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.25,,,84.0,69.0,1.0,,85.0,68.0,44.489999999999995,0.0
2025-02-07 14:15:00,930.1899999999999,-557.27,0.0,100.0,104.24000000000001,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.49000000000001,,,84.0,69.0,1.0,,85.0,68.0,44.38,0.0
2025-02-07 14:30:00,930.8966666666666,-538.2,0.0,100.0,104.43333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.42333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.28999999999999,0.0
2025-02-07 14:45:00,925.2466666666666,-548.79,0.0,100.0,104.88666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.72,,,84.0,69.0,1.0,,85.0,68.0,44.31999999999999,0.0
2025-02-07 15:00:00,918.89,-565.74,0.0,100.0,104.85333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91000000000001,,,84.0,69.0,1.0,,85.0,68.0,44.279999999999994,0.0
2025-02-07 15:15:00,915.3566666666667,-563.62,0.0,100.0,105.14999999999999,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73,,,84.0,69.0,1.0,,85.0,68.0,43.92999999999999,0.0
2025-02-07 15:30:00,917.4766666666668,-569.98,0.0,100.0,105.47666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.309999999999995,0.0
2025-02-07 15:45:00,912.5300000000001,-561.5,0.0,100.0,105.48,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.279999999999994,0.0
2025-02-07 16:00:00,914.65,-569.98,0.0,100.0,105.71,1467.68,0.0,70.0,98.97666666666667,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,44.269999999999996,0.0
2025-02-07 16:15:00,917.4766666666668,-527.5999999999999,0.0,100.0,100.37333333333333,1441.5433333333333,0.0,70.0,95.14666666666666,74.0,0.0,70.0,,72.0,70.16666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.44,0.0
2025-02-07 16:30:00,923.8299999999999,-555.14,0.0,100.0,96.41666666666667,1391.3966666666665,0.0,70.0,88.44,74.0,0.0,70.0,,72.0,70.41000000000001,,,84.0,69.0,1.0,,85.0,68.0,44.23,0.0
2025-02-07 16:45:00,923.1233333333333,-464.03999999999996,0.0,100.0,90.65666666666668,1342.6633333333332,0.0,70.0,81.70666666666666,74.0,0.0,70.0,,72.0,70.55,,,84.0,69.0,1.0,,85.0,68.0,31.820000000000007,0.0
2025-02-07 17:00:00,925.2433333333333,-419.5400000000001,0.0,100.0,90.75999999999999,1327.83,0.0,70.0,79.86333333333333,74.0,0.0,70.0,,72.0,70.45666666666666,,,84.0,69.0,1.0,,85.0,68.0,27.810000000000002,0.0
2025-02-07 17:15:00,926.6566666666668,-394.1099999999999,0.0,100.0,93.92,1363.8500000000001,0.0,70.0,84.58999999999999,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,27.949999999999996,0.0
2025-02-07 17:30:00,918.8866666666667,-434.37,0.0,100.0,94.55666666666667,1377.9766666666667,0.0,70.0,86.47000000000001,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,31.150000000000006,0.0
2025-02-07 17:45:00,925.9500000000002,-455.55999999999995,0.0,100.0,94.44666666666667,1382.2166666666665,0.0,70.0,86.89333333333333,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,32.120000000000005,0.0
2025-02-07 18:00:00,930.1899999999999,-451.31999999999994,0.0,100.0,101.87666666666667,1437.3100000000002,0.0,70.0,94.43666666666667,74.0,0.0,70.0,,72.0,69.60666666666667,,,84.0,69.0,1.0,,85.0,68.0,31.89,0.0
2025-02-07 18:15:00,931.6033333333334,-553.03,0.0,100.0,107.54,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.75666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.1,0.0
2025-02-07 18:30:00,925.2433333333333,-548.79,0.0,100.0,107.78666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.38333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.45,0.0
2025-02-07 18:45:00,931.6033333333334,-555.15,0.0,100.0,107.94,1465.5600000000002,0.0,70.0,98.25999999999999,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.29,0.0
2025-02-07 19:00:00,938.6666666666666,-546.6700000000001,0.0,100.0,102.08333333333333,1426.006666666667,0.0,70.0,93.16333333333334,74.0,0.0,70.0,,72.0,70.3,,,84.0,69.0,1.0,,85.0,68.0,44.29,0.0
2025-02-07 19:15:00,934.4233333333333,-468.27,0.0,100.0,94.06,1353.9633333333334,0.0,70.0,83.24666666666667,74.0,0.0,70.0,,72.0,70.62666666666667,,,84.0,69.0,1.0,,85.0,68.0,32.35000000000001,0.0
2025-02-07 19:30:00,944.3166666666666,-381.4000000000001,0.0,100.0,91.36,1316.5333333333333,0.0,70.0,77.69666666666666,74.0,0.0,70.0,,72.0,70.61,,,84.0,69.0,1.0,,85.0,68.0,27.729999999999997,0.0
2025-02-07 19:45:00,945.7233333333334,-381.4,0.0,100.0,89.38333333333333,1291.81,0.0,70.0,74.68333333333334,74.0,0.0,70.0,,72.0,70.54333333333334,,,84.0,69.0,1.0,,85.0,68.0,27.75,0.0
2025-02-07 20:00:00,954.1999999999999,-328.42999999999995,0.0,100.0,85.01333333333334,1249.4333333333334,0.0,70.0,69.16000000000001,74.0,0.0,70.0,,72.0,70.62666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.510000000000005,0.0
2025-02-07 20:15:00,957.0266666666666,-266.9799999999999,0.0,100.0,84.51333333333334,1239.5433333333333,0.0,70.0,67.96666666666667,74.0,0.0,70.0,,72.0,70.46,,,84.0,69.0,1.0,,85.0,68.0,19.200000000000003,0.0
2025-02-07 20:30:00,961.2633333333333,-264.8599999999999,0.0,100.0,81.29666666666667,1204.9366666666667,0.0,70.0,62.95333333333334,74.0,0.0,70.0,,72.0,70.51333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.429999999999993,0.0
2025-02-07 20:45:00,957.0300000000001,-230.96000000000004,0.0,100.0,80.13666666666666,1204.23,0.0,70.0,63.093333333333334,74.0,0.0,70.0,,72.0,70.34666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.199999999999996,0.0
2025-02-07 21:00:00,954.1999999999999,-239.43000000000006,0.0,100.0,80.11,1198.58,0.0,70.0,62.03333333333333,74.0,0.0,70.0,,72.0,70.27999999999999,,,84.0,69.0,1.0,,85.0,68.0,18.999999999999993,0.0
2025-02-07 21:15:00,956.32,-252.14999999999998,0.0,100.0,78.78333333333333,1196.46,0.0,70.0,61.873333333333335,74.0,0.0,70.0,,72.0,70.19,,,84.0,69.0,1.0,,85.0,68.0,15.32,0.0
2025-02-07 21:30:00,961.9699999999999,-252.14,0.0,100.0,79.01,1202.8166666666666,0.0,70.0,62.79,74.0,0.0,70.0,,72.0,70.09333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.509999999999998,0.0
2025-02-07 21:45:00,961.9699999999999,-250.02999999999997,0.0,100.0,82.44666666666667,1212.7066666666667,0.0,70.0,64.25333333333333,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.33,0.0
2025-02-07 22:00:00,954.91,-239.43000000000006,0.0,100.0,79.8,1203.5266666666666,0.0,70.0,63.0,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.340000000000003,0.0
2025-02-07 22:15:00,952.79,-258.5,0.0,100.0,79.97,1202.1133333333335,0.0,70.0,62.78333333333333,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,19.190000000000005,0.0
2025-02-07 22:30:00,956.32,-243.67000000000007,0.0,100.0,82.53,1211.2933333333333,0.0,70.0,63.85999999999999,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.190000000000005,0.0
2025-02-07 22:45:00,930.19,-252.1500000000001,0.0,100.0,79.96666666666667,1199.2833333333335,0.0,70.0,62.54666666666666,74.0,0.0,70.0,,72.0,70.05333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.22,0.0
2025-02-07 23:00:00,948.5533333333333,-273.3299999999999,0.0,100.0,82.26,1209.88,0.0,70.0,63.68,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,17.79,0.0
2025-02-07 23:15:00,939.37,-266.98000000000013,0.0,100.0,82.43666666666667,1209.88,0.0,70.0,63.67333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.160000000000004,0.0
2025-02-07 23:30:00,951.38,-262.7400000000001,0.0,100.0,82.42333333333333,1209.1733333333334,0.0,70.0,63.64000000000001,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.28,0.0
2025-02-07 23:45:00,944.3133333333334,-256.3800000000001,0.0,100.0,82.46,1210.5866666666668,0.0,70.0,63.913333333333334,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,19.190000000000005,0.0
2025-02-08 00:00:00,947.8433333333332,-264.86,0.0,100.0,82.32333333333334,1214.1166666666668,0.0,70.0,64.24,74.0,0.0,70.0,,72.0,69.96333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.269999999999996,0.0
2025-02-08 00:15:00,945.0233333333332,-260.62,0.0,100.0,82.15666666666667,1214.8266666666666,0.0,70.0,64.46333333333332,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,19.190000000000005,0.0
2025-02-08 00:30:00,954.91,-266.9799999999999,0.0,100.0,82.14333333333333,1220.4733333333334,0.0,70.0,65.03333333333335,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.29,0.0
2025-02-08 00:45:00,937.9566666666666,-277.56999999999994,0.0,100.0,82.12333333333333,1230.3633333333335,0.0,70.0,66.41666666666667,74.0,0.0,70.0,,72.0,69.90333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.339999999999996,0.0
2025-02-08 01:00:00,928.07,-281.81000000000006,0.0,100.0,82.39333333333333,1244.4866666666667,0.0,70.0,68.46666666666665,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,19.439999999999998,0.0
2025-02-08 01:15:00,937.25,-319.94999999999993,0.0,100.0,84.52999999999999,1250.8466666666666,0.0,70.0,69.22333333333334,74.0,0.0,70.0,,72.0,69.85666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.68,0.0
2025-02-08 01:30:00,928.7766666666666,-311.48000000000013,0.0,100.0,82.31,1243.0733333333335,0.0,70.0,68.21333333333332,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,22.64999999999999,0.0
2025-02-08 01:45:00,924.54,-313.59000000000015,0.0,100.0,83.79333333333334,1250.8433333333332,0.0,70.0,69.17,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.880000000000003,0.0
2025-02-08 02:00:00,916.0633333333334,-326.29999999999995,0.0,100.0,82.22,1247.3133333333333,0.0,70.0,68.7,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.79,0.0
2025-02-08 02:15:00,907.5866666666667,-343.2600000000001,0.0,100.0,82.18666666666667,1250.8466666666666,0.0,70.0,69.22333333333334,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,19.78,0.0
2025-02-08 02:30:00,902.6433333333333,-334.78,0.0,100.0,82.2,1248.02,0.0,70.0,69.02666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,20.220000000000006,0.0
2025-02-08 02:45:00,906.88,-341.14,0.0,100.0,83.06666666666666,1250.8466666666666,0.0,70.0,69.20666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.660000000000004,0.0
2025-02-08 03:00:00,901.23,-339.02,0.0,100.0,85.18333333333334,1252.966666666667,0.0,70.0,69.80666666666667,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,22.25,0.0
2025-02-08 03:15:00,901.9399999999999,-339.0200000000001,0.0,100.0,85.29333333333334,1252.26,0.0,70.0,69.51666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,20.03,0.0
2025-02-08 03:30:00,896.2866666666665,-355.97,0.0,100.0,84.72,1252.26,0.0,70.0,69.39999999999999,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.909999999999997,0.0
2025-02-08 03:45:00,902.6433333333333,-349.62,0.0,100.0,84.45666666666666,1250.8466666666666,0.0,70.0,69.37666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.310000000000002,0.0
2025-02-08 04:00:00,903.35,-351.74,0.0,100.0,84.99,1246.61,0.0,70.0,68.66333333333334,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.86,0.0
2025-02-08 04:15:00,909.0,-319.94999999999993,0.0,100.0,82.14999999999999,1250.14,0.0,70.0,69.13,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.779999999999994,0.0
2025-02-08 04:30:00,905.4666666666667,-332.66999999999996,0.0,100.0,83.65333333333334,1250.8466666666666,0.0,70.0,69.39,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,20.15,0.0
2025-02-08 04:45:00,919.5966666666667,-349.6200000000001,0.0,100.0,84.26666666666667,1251.5533333333333,0.0,70.0,69.37333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,20.460000000000008,0.0
2025-02-08 05:00:00,921.7133333333335,-332.6600000000001,0.0,100.0,85.24333333333334,1252.26,0.0,70.0,69.46333333333332,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.949999999999996,0.0
2025-02-08 05:15:00,913.2400000000001,-334.78,0.0,100.0,84.44333333333333,1252.26,0.0,70.0,69.41000000000001,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,24.090000000000003,0.0
2025-02-08 05:30:00,919.5933333333334,-334.78,0.0,100.0,84.95666666666666,1252.26,0.0,70.0,69.50333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.760000000000005,0.0
2025-02-08 05:45:00,910.4133333333333,-328.42999999999995,0.0,100.0,84.89999999999999,1252.9666666666667,0.0,70.0,69.66666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,24.279999999999994,0.0
2025-02-08 06:00:00,911.12,-351.74,0.0,100.0,84.96666666666665,1254.38,0.0,70.0,69.76333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,24.28,0.0
2025-02-08 06:15:00,913.9433333333333,-353.8600000000001,0.0,100.0,85.1,1256.5,0.0,70.0,69.99333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,24.25,0.0
2025-02-08 06:30:00,911.12,-336.90999999999997,0.0,100.0,84.95,1260.0233333333333,0.0,70.0,70.56,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,24.459999999999994,0.0
2025-02-08 06:45:00,916.77,-345.3699999999999,0.0,100.0,84.83,1267.7966666666666,0.0,70.0,71.56,74.0,0.0,70.0,,72.0,69.92,,,84.0,69.0,1.0,,85.0,68.0,24.370000000000005,0.0
2025-02-08 07:00:00,912.5300000000001,-355.9699999999999,0.0,100.0,84.86,1284.04,0.0,70.0,73.71333333333332,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,24.42,0.0
2025-02-08 07:15:00,909.7066666666666,-377.15999999999997,0.0,100.0,84.87333333333333,1292.5200000000002,0.0,70.0,74.90666666666665,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,24.61,0.0
2025-02-08 07:30:00,910.06,-379.2800000000001,0.0,100.0,89.33,1302.05,0.0,70.0,76.16499999999999,74.0,0.0,70.0,,72.0,69.845,,,84.0,69.0,1.0,,85.0,68.0,24.339999999999996,0.0
2025-02-08 07:45:00,908.2933333333334,-396.2299999999999,0.0,100.0,85.69333333333333,1293.93,0.0,70.0,75.21,74.0,0.0,70.0,,72.0,69.92,,,84.0,69.0,1.0,,85.0,68.0,28.989999999999995,0.0
2025-02-08 08:00:00,914.6533333333333,-391.9899999999999,0.0,100.0,86.30333333333333,1297.4566666666667,0.0,70.0,75.62333333333333,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,26.740000000000002,0.0
2025-02-08 08:15:00,898.4033333333333,-387.75,0.0,100.0,87.68,1300.99,0.0,70.0,75.97333333333334,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,24.190000000000005,0.0
2025-02-08 08:30:00,900.5233333333334,-402.58000000000004,0.0,100.0,87.16666666666667,1299.5766666666666,0.0,70.0,75.71666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,24.380000000000003,0.0
2025-02-08 08:45:00,911.1166666666667,-413.17999999999984,0.0,100.0,86.75,1298.1633333333332,0.0,70.0,75.75333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,26.859999999999992,0.0
2025-02-08 09:00:00,933.7233333333334,-379.27999999999986,0.0,100.0,87.17,1298.87,0.0,70.0,75.82333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.89999999999999,0.0
2025-02-08 09:15:00,947.14,-366.56000000000006,0.0,100.0,86.84666666666665,1298.1633333333332,0.0,70.0,75.74666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.71,0.0
2025-02-08 09:30:00,940.0733333333333,-353.8499999999999,0.0,100.0,87.46666666666665,1296.7533333333333,0.0,70.0,75.56666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,27.550000000000004,0.0
2025-02-08 09:45:00,942.1966666666667,-351.74,0.0,100.0,87.48666666666666,1298.87,0.0,70.0,75.77666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,24.36999999999999,0.0
2025-02-08 10:00:00,942.9,-349.6099999999999,0.0,100.0,87.34333333333332,1298.87,0.0,70.0,75.78666666666668,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,27.61,0.0
2025-02-08 10:15:00,949.9633333333333,-362.3299999999999,0.0,100.0,87.06666666666666,1298.87,0.0,70.0,75.77333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,27.4,0.0
2025-02-08 10:30:00,937.96,-353.8499999999999,0.0,100.0,86.75666666666666,1297.46,0.0,70.0,75.55333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,25.93,0.0
2025-02-08 10:45:00,941.4866666666667,-362.33000000000015,0.0,100.0,88.86666666666667,1298.87,0.0,70.0,75.81333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,24.549999999999997,0.0
2025-02-08 11:00:00,933.0133333333333,-355.9699999999999,0.0,100.0,86.43666666666667,1298.87,0.0,70.0,75.78666666666668,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.669999999999995,0.0
2025-02-08 11:15:00,929.48,-364.45000000000005,0.0,100.0,85.45666666666666,1292.5166666666667,0.0,70.0,75.30666666666667,74.0,0.0,70.0,,72.0,70.02999999999999,,,84.0,69.0,1.0,,85.0,68.0,28.619999999999997,0.0
2025-02-08 11:30:00,933.7199999999999,-355.98,0.0,100.0,86.60000000000001,1298.87,0.0,70.0,75.71333333333332,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,24.359999999999992,0.0
2025-02-08 11:45:00,925.9499999999999,-370.79999999999984,0.0,100.0,87.33666666666666,1298.87,0.0,70.0,75.77,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,25.590000000000003,0.0
2025-02-08 12:00:00,931.6033333333334,-362.3299999999999,0.0,100.0,86.27,1298.87,0.0,70.0,75.77,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,27.950000000000003,0.0
2025-02-08 12:15:00,933.0099999999999,-366.55999999999995,0.0,100.0,85.66000000000001,1293.9266666666665,0.0,70.0,75.21666666666667,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,28.289999999999992,0.0
2025-02-08 12:30:00,925.2466666666666,-358.09000000000003,0.0,100.0,86.39,1298.87,0.0,70.0,75.76,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,24.25999999999999,0.0
2025-02-08 12:45:00,924.5366666666667,-381.3899999999999,0.0,100.0,86.95333333333333,1298.87,0.0,70.0,75.79,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,26.369999999999997,0.0
2025-02-08 13:00:00,925.9500000000002,-375.03999999999985,0.0,100.0,86.65333333333332,1291.1033333333332,0.0,70.0,74.66000000000001,74.0,0.0,70.0,,72.0,70.02666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.590000000000003,0.0
2025-02-08 13:15:00,925.2433333333333,-372.91999999999985,0.0,100.0,87.25666666666666,1298.1633333333332,0.0,70.0,75.82000000000001,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.789999999999992,0.0
2025-02-08 13:30:00,926.6566666666668,-375.03999999999985,0.0,100.0,85.76333333333332,1294.6366666666665,0.0,70.0,75.23666666666666,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,28.61,0.0
2025-02-08 13:45:00,920.3000000000001,-360.21000000000004,0.0,100.0,86.89333333333333,1297.46,0.0,70.0,75.50333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,24.339999999999996,0.0
2025-02-08 14:00:00,930.185,-385.64,0.0,100.0,85.53,1281.92,0.0,70.0,73.535,74.0,0.0,70.0,,72.0,70.08,,,84.0,69.0,1.0,,85.0,68.0,24.390000000000008,0.0
2025-02-08 14:15:00,925.4225,-360.21000000000004,0.0,100.0,85.57249999999999,1293.0500000000002,0.0,70.0,74.94,74.0,0.0,70.0,,72.0,69.99000000000001,,,84.0,69.0,1.0,,85.0,68.0,24.18,0.0
2025-02-08 14:30:00,937.9566666666666,-349.6200000000001,0.0,100.0,85.77333333333333,1284.7466666666667,0.0,70.0,73.83666666666666,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,24.029999999999994,0.0
2025-02-08 14:45:00,935.1333333333333,-339.02,0.0,100.0,85.48333333333333,1272.7433333333333,0.0,70.0,72.21,74.0,0.0,70.0,,72.0,70.09,,,84.0,69.0,1.0,,85.0,68.0,24.169999999999995,0.0
2025-02-08 15:00:00,922.4200000000001,-341.1399999999999,0.0,100.0,85.34666666666665,1267.09,0.0,70.0,71.34333333333333,74.0,0.0,70.0,,72.0,70.09,,,84.0,69.0,1.0,,85.0,68.0,23.72,0.0
2025-02-08 15:15:00,926.6566666666668,-351.73,0.0,100.0,85.65333333333332,1256.4966666666667,0.0,70.0,70.16,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.629999999999995,0.0
2025-02-08 15:30:00,925.9499999999999,-317.84000000000015,0.0,100.0,81.87,1248.0200000000002,0.0,70.0,68.96333333333332,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,23.849999999999994,0.0
2025-02-08 15:45:00,931.6033333333334,-326.31000000000006,0.0,100.0,84.52999999999999,1258.6133333333335,0.0,70.0,70.30666666666667,74.0,0.0,70.0,,72.0,70.03,,,84.0,69.0,1.0,,85.0,68.0,19.529999999999994,0.0
2025-02-08 16:00:00,925.2466666666668,-328.41999999999996,0.0,100.0,81.85333333333334,1242.3666666666668,0.0,70.0,68.06333333333333,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,23.97,0.0
2025-02-08 16:15:00,942.9033333333333,-326.30000000000007,0.0,100.0,82.05,1237.4266666666665,0.0,70.0,67.48,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,19.54,0.0
2025-02-08 16:30:00,926.6566666666668,-292.40999999999997,0.0,100.0,82.40333333333334,1228.2433333333333,0.0,70.0,66.25,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.53000000000001,0.0
2025-02-08 16:45:00,931.6033333333334,-283.93000000000006,0.0,100.0,81.39333333333333,1206.3500000000001,0.0,70.0,63.71666666666667,74.0,0.0,70.0,,72.0,70.20333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.400000000000006,0.0
2025-02-08 17:00:00,935.13,-264.86,0.0,100.0,79.31333333333333,1188.6933333333334,0.0,70.0,60.98666666666667,74.0,0.0,70.0,,72.0,70.22333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.45000000000001,0.0
2025-02-08 17:15:00,923.83,-260.6299999999999,0.0,100.0,79.76,1164.6766666666665,0.0,70.0,57.596666666666664,74.0,0.0,70.0,,72.0,70.31333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.129999999999995,0.0
2025-02-08 17:30:00,932.31,-226.72000000000003,0.0,100.0,78.66000000000001,1121.5933333333332,0.0,70.0,51.96666666666667,74.0,0.0,70.0,,72.0,70.44,,,84.0,69.0,1.0,,85.0,68.0,15.0,0.0
2025-02-08 17:45:00,932.3066666666667,-165.2700000000001,0.0,100.0,75.75666666666667,1082.04,0.0,70.0,46.57,74.0,0.0,70.0,,72.0,70.52,,,84.0,69.0,1.0,,85.0,68.0,9.929999999999993,0.0
2025-02-08 18:00:00,939.3733333333333,-129.25,0.0,100.0,74.93,1051.67,0.0,70.0,42.45,74.0,0.0,70.0,,72.0,70.51333333333334,,,84.0,69.0,1.0,,85.0,68.0,9.840000000000003,0.0
2025-02-08 18:15:00,941.4900000000001,-108.06000000000006,0.0,100.0,75.10000000000001,1025.5366666666666,0.0,70.0,39.04666666666667,74.0,0.0,70.0,,72.0,70.50666666666666,,,84.0,69.0,1.0,,85.0,68.0,8.680000000000007,0.0
2025-02-08 18:30:00,952.0833333333334,-65.68000000000006,0.0,100.0,74.17,995.8733333333333,0.0,70.0,34.830000000000005,74.0,0.0,70.0,,72.0,70.5,,,84.0,69.0,1.0,,85.0,68.0,8.689999999999998,0.0
2025-02-08 18:45:00,947.8466666666667,-42.379999999999995,0.0,100.0,71.19666666666667,981.7466666666666,0.0,70.0,32.53333333333333,74.0,0.0,70.0,,72.0,70.42666666666666,,,84.0,69.0,1.0,,85.0,68.0,7.510000000000005,0.0
2025-02-08 19:00:00,956.32,-50.860000000000014,0.0,100.0,66.03666666666668,1075.6833333333334,0.0,70.0,45.330000000000005,74.0,0.0,70.0,,72.0,69.74,,,84.0,69.0,1.0,,85.0,68.0,7.979999999999997,0.0
2025-02-08 19:15:00,957.0300000000001,-161.0300000000001,0.0,100.0,71.53333333333333,1126.5366666666666,0.0,70.0,52.46,74.0,0.0,70.0,,72.0,69.55,,,84.0,69.0,1.0,,85.0,68.0,9.879999999999995,0.0
2025-02-08 19:30:00,946.4333333333334,-167.38999999999987,0.0,100.0,72.08333333333333,1147.02,0.0,70.0,55.196666666666665,74.0,0.0,70.0,,72.0,69.57,,,84.0,69.0,1.0,,85.0,68.0,14.769999999999996,0.0
2025-02-08 19:45:00,940.7800000000001,-203.40999999999997,0.0,100.0,72.70666666666666,1171.0333333333333,0.0,70.0,58.35666666666666,74.0,0.0,70.0,,72.0,69.57,,,84.0,69.0,1.0,,85.0,68.0,14.809999999999995,0.0
2025-02-08 20:00:00,934.4266666666666,-237.31999999999994,0.0,100.0,73.58,1175.2733333333333,0.0,70.0,58.97666666666667,74.0,0.0,70.0,,72.0,69.67999999999999,,,84.0,69.0,1.0,,85.0,68.0,14.690000000000005,0.0
2025-02-08 20:15:00,945.02,-247.90999999999985,0.0,100.0,74.18666666666667,1164.6766666666665,0.0,70.0,57.64333333333334,74.0,0.0,70.0,,72.0,69.83,,,84.0,69.0,1.0,,85.0,68.0,14.399999999999991,0.0
2025-02-08 20:30:00,934.4266666666666,-209.76999999999998,0.0,100.0,73.01666666666667,1150.55,0.0,70.0,55.78333333333333,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.440000000000005,0.0
2025-02-08 20:45:00,916.0633333333334,-214.0000000000001,0.0,100.0,70.16000000000001,1195.0466666666669,0.0,70.0,61.72,74.0,0.0,70.0,,72.0,69.70666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.029999999999994,0.0
2025-02-08 21:00:00,915.36,-313.59000000000003,0.0,100.0,71.96,1214.12,0.0,70.0,64.48666666666666,74.0,0.0,70.0,,72.0,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.28000000000001,0.0
2025-02-08 21:15:00,889.93,-305.1199999999999,0.0,100.0,74.46333333333332,1260.7366666666667,0.0,70.0,70.70333333333333,74.0,0.0,70.0,,72.0,69.51333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.189999999999998,0.0
2025-02-08 21:30:00,895.5799999999999,-370.81000000000006,0.0,100.0,75.27666666666666,1257.91,0.0,70.0,70.08666666666666,74.0,0.0,70.0,,72.0,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,23.470000000000006,0.0
2025-02-08 21:45:00,900.5233333333332,-360.21000000000015,0.0,100.0,78.83999999999999,1262.1466666666668,0.0,70.0,70.86,74.0,0.0,70.0,,72.0,69.75666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.21999999999999,0.0
2025-02-08 22:00:00,919.5933333333334,,0.0,100.0,76.39333333333333,1209.1733333333334,0.0,70.0,63.72,74.0,0.0,70.0,,72.0,70.13333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-08 22:15:00,932.3066666666667,,0.0,100.0,73.5,1183.7466666666667,0.0,70.0,60.29,74.0,0.0,70.0,,72.0,70.22333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-08 22:30:00,928.7733333333334,,0.0,100.0,73.25333333333333,1198.5800000000002,0.0,70.0,62.05666666666667,74.0,0.0,70.0,,72.0,70.07,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-08 22:45:00,933.0133333333333,,0.0,100.0,77.49666666666667,1209.88,0.0,70.0,63.78,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-08 23:00:00,928.07,,0.0,100.0,77.39,1212.7066666666667,0.0,70.0,64.06333333333333,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-08 23:15:00,926.6533333333333,,0.0,100.0,77.11333333333333,1217.6499999999999,0.0,70.0,64.30666666666667,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-08 23:30:00,940.0733333333334,,0.0,100.0,80.69,1219.0633333333333,0.0,70.0,64.89333333333333,74.0,0.0,70.0,,72.0,69.96333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-08 23:45:00,955.6133333333333,,0.0,100.0,80.15333333333334,1159.0266666666666,0.0,70.0,57.06666666666666,74.0,0.0,70.0,,72.0,70.29666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-09 00:00:00,965.5033333333334,,0.0,100.0,77.95,1108.1733333333334,0.0,70.0,50.123333333333335,74.0,0.0,70.0,,72.0,70.48333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-09 00:15:00,983.8666666666667,-129.2499999999999,0.0,100.0,77.14666666666666,1104.6433333333332,0.0,70.0,49.53666666666667,74.0,0.0,70.0,,72.0,70.34666666666666,,,84.0,69.0,1.0,,85.0,68.0,9.989999999999995,0.0
2025-02-09 00:30:00,965.5,-131.37,0.0,100.0,75.41666666666667,1096.8733333333332,0.0,70.0,48.449999999999996,74.0,0.0,70.0,,72.0,70.28666666666668,,,84.0,69.0,1.0,,85.0,68.0,14.799999999999997,0.0
2025-02-09 00:45:00,965.5,-137.7299999999999,0.0,100.0,75.29666666666667,1108.17,0.0,70.0,50.080000000000005,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,10.0,0.0
2025-02-09 01:00:00,968.33,-146.20000000000005,0.0,100.0,76.85333333333334,1110.29,0.0,70.0,50.083333333333336,74.0,0.0,70.0,,72.0,70.07,,,84.0,69.0,1.0,,85.0,68.0,9.980000000000004,0.0
2025-02-09 01:15:00,967.62,-141.96000000000004,0.0,100.0,79.28666666666668,1118.7700000000002,0.0,70.0,51.14333333333334,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,9.97999999999999,0.0
2025-02-09 01:30:00,971.1533333333333,-141.97000000000003,0.0,100.0,79.43,1118.77,0.0,70.0,51.47,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,13.939999999999998,0.0
2025-02-09 01:45:00,973.98,-152.55999999999995,0.0,100.0,79.27666666666666,1118.77,0.0,70.0,51.550000000000004,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.300000000000011,0.0
2025-02-09 02:00:00,974.6833333333334,-150.43999999999994,0.0,100.0,78.89,1123.7133333333334,0.0,70.0,52.02333333333333,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,15.370000000000005,0.0
2025-02-09 02:15:00,973.9766666666666,-163.14999999999998,0.0,100.0,78.69333333333333,1147.02,0.0,70.0,55.17333333333334,74.0,0.0,70.0,,72.0,69.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.519999999999996,0.0
2025-02-09 02:30:00,969.0366666666667,-192.81999999999994,0.0,100.0,78.13333333333334,1167.5066666666667,0.0,70.0,57.92666666666667,74.0,0.0,70.0,,72.0,69.77,,,84.0,69.0,1.0,,85.0,68.0,15.689999999999998,0.0
2025-02-09 02:45:00,970.4499999999999,-228.83999999999992,0.0,100.0,79.08,1214.1166666666668,0.0,70.0,64.05666666666667,74.0,0.0,70.0,,72.0,69.58999999999999,,,84.0,69.0,1.0,,85.0,68.0,15.990000000000009,0.0
2025-02-09 03:00:00,963.38,-288.15999999999997,0.0,100.0,83.93333333333334,1254.38,0.0,70.0,69.85000000000001,74.0,0.0,70.0,,72.0,69.48333333333333,,,84.0,69.0,1.0,,85.0,68.0,20.130000000000003,0.0
2025-02-09 03:15:00,961.9699999999999,-290.2900000000001,0.0,100.0,84.89,1258.6133333333335,0.0,70.0,70.06666666666666,74.0,0.0,70.0,,72.0,69.62666666666667,,,84.0,69.0,1.0,,85.0,68.0,21.039999999999992,0.0
2025-02-09 03:30:00,945.7266666666666,-296.64,0.0,100.0,84.77,1273.4466666666667,0.0,70.0,72.2,74.0,0.0,70.0,,72.0,69.65333333333332,,,84.0,69.0,1.0,,85.0,68.0,24.35,0.0
2025-02-09 03:45:00,914.65,-347.49,0.0,100.0,86.22333333333334,1297.46,0.0,70.0,75.27333333333333,74.0,0.0,70.0,,72.0,69.62,,,84.0,69.0,1.0,,85.0,68.0,24.28000000000001,0.0
2025-02-09 04:00:00,909.0033333333334,-396.23,0.0,100.0,87.53333333333335,1298.87,0.0,70.0,75.76,74.0,0.0,70.0,,72.0,69.71,,,84.0,69.0,1.0,,85.0,68.0,28.019999999999996,0.0
2025-02-09 04:15:00,887.8100000000001,-402.58000000000004,0.0,100.0,87.50666666666666,1302.4033333333334,0.0,70.0,76.35666666666667,74.0,0.0,70.0,,72.0,69.78333333333333,,,84.0,69.0,1.0,,85.0,68.0,28.25,0.0
2025-02-09 04:30:00,893.46,-417.41999999999985,0.0,100.0,88.70666666666666,1302.4033333333334,0.0,70.0,76.28333333333333,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.71,0.0
2025-02-09 04:45:00,884.9833333333332,-415.30000000000007,0.0,100.0,87.52333333333333,1305.23,0.0,70.0,76.65666666666667,74.0,0.0,70.0,,72.0,69.88,,,84.0,69.0,1.0,,85.0,68.0,28.480000000000004,0.0
2025-02-09 05:00:00,880.7466666666668,-413.17999999999995,0.0,100.0,88.46666666666665,1316.5266666666666,0.0,70.0,77.87,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,24.450000000000003,0.0
2025-02-09 05:15:00,890.64,-447.08000000000004,0.0,100.0,88.22666666666667,1317.2366666666667,0.0,70.0,78.36333333333333,74.0,0.0,70.0,,72.0,69.89,,,84.0,69.0,1.0,,85.0,68.0,28.58,0.0
2025-02-09 05:30:00,889.93,-417.4200000000001,0.0,100.0,88.2,1327.8333333333333,0.0,70.0,79.62666666666667,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.880000000000003,0.0
2025-02-09 05:45:00,886.75,-440.73000000000013,0.0,100.0,88.185,1335.95,0.0,70.0,80.85,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,28.880000000000003,0.0
2025-02-09 06:00:00,893.105,-455.55999999999995,0.0,100.0,89.7325,1342.31,0.0,70.0,81.6425,74.0,0.0,70.0,,72.0,69.86,,,84.0,69.0,1.0,,85.0,68.0,28.96999999999999,0.0
2025-02-09 06:15:00,899.82,-434.3700000000001,0.0,100.0,89.69,1346.1966666666667,0.0,70.0,82.00333333333333,74.0,0.0,70.0,,72.0,69.87,,,84.0,69.0,1.0,,85.0,68.0,29.370000000000005,0.0
2025-02-09 06:30:00,904.7633333333333,-434.37,0.0,100.0,89.62,1346.8999999999999,0.0,70.0,82.33999999999999,74.0,0.0,70.0,,72.0,69.91,,,84.0,69.0,1.0,,85.0,68.0,29.349999999999994,0.0
2025-02-09 06:45:00,884.2833333333333,-449.19999999999993,0.0,100.0,90.64999999999999,1347.61,0.0,70.0,82.36,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,33.07,0.0
2025-02-09 07:00:00,879.3366666666667,-470.39,0.0,100.0,90.60666666666667,1346.1966666666667,0.0,70.0,82.17666666666668,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,33.14,0.0
2025-02-09 07:15:00,887.8066666666667,-457.67999999999995,0.0,100.0,89.50333333333333,1345.49,0.0,70.0,82.11333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,33.09,0.0
2025-02-09 07:30:00,904.0566666666667,-444.97,0.0,100.0,90.54,1345.49,0.0,70.0,82.07,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,32.82000000000001,0.0
2025-02-09 07:45:00,891.3433333333332,-430.13,0.0,100.0,90.79333333333334,1346.9033333333334,0.0,70.0,82.17,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,30.57,0.0
2025-02-09 08:00:00,894.1666666666666,-451.31999999999994,0.0,100.0,90.77333333333333,1345.49,0.0,70.0,82.13,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,32.42,0.0
2025-02-09 08:15:00,902.6466666666666,-444.97,0.0,100.0,90.66000000000001,1340.5466666666669,0.0,70.0,81.48666666666666,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,29.730000000000004,0.0
