time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-14 16:00:00,954.9066666666668,-527.6,0.0,100.0,101.49000000000001,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.550000000000004,,,84.0,69.0,1.0,,85.0,68.0,44.82999999999999,0.0
2025-02-14 16:15:00,957.0300000000001,-521.25,0.0,100.0,102.16000000000001,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.03666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.63999999999999,0.0
2025-02-14 16:30:00,954.91,-508.53,0.0,100.0,102.42,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.72666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.93,0.0
2025-02-14 16:45:00,947.14,-533.96,0.0,100.0,102.65666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.51333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.220000000000006,0.0
2025-02-14 17:00:00,952.0833333333334,-536.08,0.0,100.0,103.19666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.589999999999996,0.0
2025-02-14 17:15:00,936.5433333333334,-517.01,0.0,100.0,103.29666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.24333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.72,0.0
2025-02-14 17:30:00,937.96,-540.32,0.0,100.0,104.0,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.52333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.92999999999999,0.0
2025-02-14 17:45:00,940.0733333333333,-546.6700000000001,0.0,100.0,104.15333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,,65.46333333333332,,,84.0,69.0,1.0,,85.0,68.0,44.39,0.0
2025-02-14 18:00:00,952.79,-538.2,0.0,100.0,104.65333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,,65.71333333333332,,,84.0,69.0,1.0,,85.0,68.0,44.669999999999995,0.0
2025-02-14 18:15:00,954.2033333333334,-514.89,0.0,100.0,104.8,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,,63.26333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.739999999999995,0.0
2025-02-14 18:30:00,943.6066666666666,-521.25,0.0,100.0,104.84666666666665,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.44333333333333,,,84.0,69.0,1.0,,,,44.529999999999994,0.0
2025-02-14 18:45:00,966.21,-542.44,0.0,100.0,105.28333333333335,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.29333333333334,,,84.0,69.0,1.0,,,,44.599999999999994,0.0
2025-02-14 19:00:00,966.21,-517.01,0.0,100.0,105.59333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.43666666666667,,,84.0,69.0,1.0,,,,44.39000000000001,0.0
2025-02-14 19:15:00,980.3333333333334,-508.53,0.0,100.0,105.72333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.20333333333333,,,84.0,69.0,1.0,,,,44.64,0.0
2025-02-14 19:30:00,978.92,-500.06000000000006,0.0,100.0,105.71999999999998,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.07,,,84.0,69.0,1.0,,,,44.379999999999995,0.0
2025-02-14 19:45:00,968.3266666666667,-500.06000000000006,0.0,100.0,105.31333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.68666666666667,,,84.0,69.0,1.0,,,,44.68,0.0
2025-02-14 20:00:00,988.81,-514.89,0.0,100.0,105.48,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.11,,,84.0,69.0,1.0,,,,44.61,0.0
2025-02-14 20:15:00,986.6933333333333,-485.23,0.0,100.0,105.5,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.39999999999999,,,84.0,69.0,1.0,,,,44.709999999999994,0.0
2025-02-14 20:30:00,988.81,-493.70000000000005,0.0,100.0,105.41000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.00666666666666,,,84.0,69.0,1.0,,,,44.57,0.0
2025-02-14 20:45:00,994.46,-502.18000000000006,0.0,100.0,105.33999999999999,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.42999999999999,,,84.0,69.0,1.0,,,,44.699999999999996,0.0
2025-02-14 21:00:00,997.9900000000001,-483.11,0.0,100.0,105.57,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.78666666666666,,,84.0,69.0,1.0,,,,44.63,0.0
2025-02-14 21:15:00,995.1666666666666,-483.11,0.0,100.0,102.92666666666666,1454.9633333333331,0.0,70.0,96.56333333333333,,0.0,,,,70.13666666666667,,,84.0,69.0,1.0,,,,44.63999999999999,0.0
2025-02-14 21:30:00,991.6366666666667,-432.2499999999999,0.0,100.0,97.03333333333335,1426.0100000000002,0.0,70.0,92.95,,0.0,,,,70.23666666666666,,,84.0,69.0,1.0,,,,37.13,0.0
2025-02-14 21:45:00,987.4,-447.09000000000015,0.0,100.0,96.74333333333334,1409.7633333333333,0.0,70.0,90.77666666666666,,0.0,,,,70.25,,,84.0,69.0,1.0,,,,36.14,0.0
2025-02-14 22:00:00,975.39,-417.41999999999996,0.0,100.0,96.62666666666667,1396.3400000000001,0.0,70.0,89.01666666666667,,0.0,,,,70.23666666666666,,,84.0,69.0,1.0,,,,36.209999999999994,0.0
2025-02-14 22:15:00,971.86,-415.30000000000007,0.0,100.0,95.19666666666667,1399.8733333333332,0.0,70.0,89.26,,0.0,,,,70.13333333333334,,,84.0,69.0,1.0,,,,35.97,0.0
2025-02-14 22:30:00,971.1533333333333,-434.37,0.0,100.0,104.75,1462.7366666666667,0.0,70.0,98.03000000000002,,0.0,,,,69.73333333333333,,,84.0,69.0,1.0,,,,35.99,0.0
2025-02-14 22:45:00,968.3266666666667,-500.06000000000006,0.0,100.0,105.08666666666666,1464.8533333333332,0.0,70.0,98.31,,0.0,,,,69.81,,,84.0,69.0,1.0,,,,44.31,0.0
2025-02-14 23:00:00,962.6766666666667,-502.18000000000006,0.0,100.0,104.82333333333334,1454.2600000000002,0.0,70.0,96.75666666666666,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,44.45,0.0
2025-02-14 23:15:00,973.2733333333334,-491.58000000000004,0.0,100.0,100.45333333333333,1438.0133333333333,0.0,70.0,94.66333333333334,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,44.010000000000005,0.0
2025-02-14 23:30:00,981.0433333333334,-455.55999999999995,0.0,100.0,101.86333333333334,1433.7766666666666,0.0,70.0,94.33333333333333,,0.0,,,,70.03333333333335,,,84.0,69.0,1.0,,,,36.199999999999996,0.0
2025-02-14 23:45:00,974.6833333333334,-449.19999999999993,0.0,100.0,96.30333333333333,1433.7766666666666,0.0,70.0,94.08,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,43.84,0.0
2025-02-15 00:00:00,973.9766666666666,-468.27,0.0,100.0,101.66666666666667,1462.0266666666666,0.0,70.0,98.23333333333333,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,36.05,0.0
2025-02-15 00:15:00,981.04,-502.18000000000006,0.0,100.0,104.55666666666667,1467.6766666666665,0.0,70.0,98.72333333333334,,0.0,,,,69.86333333333333,,,84.0,69.0,1.0,,,,44.44,0.0
2025-02-15 00:30:00,972.5666666666666,-478.87,0.0,100.0,98.16333333333334,1435.8933333333334,0.0,70.0,94.56666666666666,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,44.54,0.0
2025-02-15 00:45:00,961.2633333333333,-461.90999999999997,0.0,100.0,96.28666666666668,1426.7166666666665,0.0,70.0,93.11,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,36.190000000000005,0.0
2025-02-15 01:00:00,946.4333333333334,-464.0400000000001,0.0,100.0,102.27,1444.3733333333332,0.0,70.0,95.39666666666666,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,36.25,0.0
2025-02-15 01:15:00,948.5533333333333,-508.5400000000001,0.0,100.0,103.46333333333332,1449.3100000000002,0.0,70.0,96.14333333333333,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,45.08,0.0
2025-02-15 01:30:00,956.32,-480.98,0.0,100.0,97.05333333333333,1426.006666666667,0.0,70.0,93.00333333333333,,0.0,,,,70.09666666666666,,,84.0,69.0,1.0,,,,39.08,0.0
2025-02-15 01:45:00,953.4966666666666,-459.79999999999995,0.0,100.0,97.04666666666667,1399.8733333333332,0.0,70.0,89.33,,0.0,,,,70.2,,,84.0,69.0,1.0,,,,37.03,0.0
2025-02-15 02:00:00,962.68,-447.08000000000004,0.0,100.0,96.09333333333332,1397.7533333333333,0.0,70.0,89.41333333333334,,0.0,,,,70.16000000000001,,,84.0,69.0,1.0,,,,36.92999999999999,0.0
2025-02-15 02:15:00,956.32,-440.72,0.0,100.0,95.28666666666668,1392.1033333333332,0.0,70.0,88.36666666666667,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,37.07,0.0
2025-02-15 02:30:00,961.2633333333333,-436.49,0.0,100.0,95.39,1401.993333333333,0.0,70.0,89.64,,0.0,,,,70.01333333333334,,,84.0,69.0,1.0,,,,32.86,0.0
2025-02-15 02:45:00,964.0933333333334,-436.4900000000001,0.0,100.0,96.98333333333333,1406.2333333333333,0.0,70.0,90.39666666666666,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,37.099999999999994,0.0
2025-02-15 03:00:00,968.33,-453.44000000000005,0.0,100.0,96.28666666666668,1401.993333333333,0.0,70.0,89.60333333333334,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,36.78,0.0
2025-02-15 03:15:00,959.1433333333334,-425.8899999999999,0.0,100.0,95.08999999999999,1392.1066666666666,0.0,70.0,88.32,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,34.309999999999995,0.0
2025-02-15 03:30:00,959.85,-423.78,0.0,100.0,94.84666666666665,1389.9866666666667,0.0,70.0,88.12333333333333,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,35.260000000000005,0.0
2025-02-15 03:45:00,945.7233333333334,-419.5400000000001,0.0,100.0,93.32666666666667,1384.3333333333333,0.0,70.0,87.36333333333334,,0.0,,,,70.07333333333334,,,84.0,69.0,1.0,,,,34.26,0.0
2025-02-15 04:00:00,949.2599999999999,-438.6100000000001,0.0,100.0,93.11000000000001,1382.2166666666665,0.0,70.0,87.08666666666666,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,32.89000000000001,0.0
2025-02-15 04:15:00,954.2033333333334,-436.4899999999999,0.0,100.0,94.40333333333335,1397.7533333333333,0.0,70.0,89.18666666666667,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,32.89,0.0
2025-02-15 04:30:00,942.1966666666667,-459.7900000000001,0.0,100.0,97.33666666666666,1418.9433333333334,0.0,70.0,92.18333333333334,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,36.900000000000006,0.0
2025-02-15 04:45:00,932.3066666666667,-489.46000000000004,0.0,100.0,99.75,1425.3,0.0,70.0,92.93,,0.0,,,,69.86,,,84.0,69.0,1.0,,,,37.00000000000001,0.0
2025-02-15 05:00:00,940.0733333333333,-474.6300000000001,0.0,100.0,94.53000000000002,1392.1066666666666,0.0,70.0,88.48666666666668,,0.0,,,,70.08,,,84.0,69.0,1.0,,,,36.900000000000006,0.0
2025-02-15 05:15:00,934.4266666666666,-451.3299999999999,0.0,100.0,93.64,1388.573333333333,0.0,70.0,88.08999999999999,,0.0,,,,70.07,,,84.0,69.0,1.0,,,,33.010000000000005,0.0
2025-02-15 05:30:00,948.5533333333333,-457.67999999999995,0.0,100.0,93.39,1383.63,0.0,70.0,87.26666666666665,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,33.050000000000004,0.0
2025-02-15 05:45:00,954.9066666666668,-436.49,0.0,100.0,93.41666666666667,1375.1499999999999,0.0,70.0,86.10000000000001,,0.0,,,,70.09666666666668,,,84.0,69.0,1.0,,,,33.050000000000004,0.0
2025-02-15 06:00:00,949.9666666666667,-411.05999999999995,0.0,100.0,93.36666666666667,1366.68,0.0,70.0,85.09666666666668,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,33.089999999999996,0.0
2025-02-15 06:15:00,948.5500000000001,-415.29999999999995,0.0,100.0,93.32000000000001,1358.9066666666668,0.0,70.0,84.02333333333333,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,33.01,0.0
2025-02-15 06:30:00,955.6166666666667,-396.2299999999999,0.0,100.0,93.33999999999999,1352.5533333333333,0.0,70.0,82.98,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,33.03,0.0
2025-02-15 06:45:00,954.2033333333334,-396.23,0.0,100.0,92.04,1347.61,0.0,70.0,82.24666666666667,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,33.1,0.0
2025-02-15 07:00:00,952.79,-389.8799999999999,0.0,100.0,92.84333333333332,1350.4333333333334,0.0,70.0,82.94333333333333,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,31.950000000000003,0.0
2025-02-15 07:15:00,947.8433333333332,-413.18000000000006,0.0,100.0,92.12,1349.7266666666667,0.0,70.0,82.75333333333333,,0.0,,,,70.03333333333335,,,84.0,69.0,1.0,,,,32.99000000000001,0.0
2025-02-15 07:30:00,946.4333333333334,-387.7599999999999,0.0,100.0,93.27666666666669,1353.9633333333334,0.0,70.0,83.3,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,29.500000000000007,0.0
2025-02-15 07:45:00,948.5533333333333,-411.06999999999994,0.0,100.0,93.14666666666666,1349.7233333333334,0.0,70.0,82.79,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,32.839999999999996,0.0
2025-02-15 08:00:00,953.4966666666666,-402.59000000000003,0.0,100.0,93.60333333333334,1350.4333333333334,0.0,70.0,82.77333333333333,,0.0,,,,70.01333333333334,,,84.0,69.0,1.0,,,,32.629999999999995,0.0
2025-02-15 08:15:00,949.9666666666667,-396.2299999999999,0.0,100.0,91.42333333333333,1346.9033333333334,0.0,70.0,82.56,,0.0,,,,70.02,,,84.0,69.0,1.0,,,,33.06999999999999,0.0
2025-02-15 08:30:00,933.0133333333333,-394.1099999999999,0.0,100.0,93.3,1351.85,0.0,70.0,82.82000000000001,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,29.019999999999996,0.0
2025-02-15 08:45:00,943.6066666666666,-415.30999999999995,0.0,100.0,93.42666666666666,1350.4366666666667,0.0,70.0,82.77666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,33.0,0.0
2025-02-15 09:00:00,945.7266666666666,-396.23,0.0,100.0,91.96666666666665,1347.61,0.0,70.0,82.35666666666667,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,32.94,0.0
2025-02-15 09:15:00,945.02,-400.4699999999999,0.0,100.0,93.49333333333334,1358.91,0.0,70.0,83.88333333333334,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,28.960000000000008,0.0
2025-02-15 09:30:00,952.0799999999999,-406.8299999999999,0.0,100.0,92.11000000000001,1346.9033333333334,0.0,70.0,82.27999999999999,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,33.05,0.0
2025-02-15 09:45:00,947.1433333333333,-406.83000000000004,0.0,100.0,91.74000000000001,1344.7833333333335,0.0,70.0,82.03666666666668,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,33.03,0.0
2025-02-15 10:00:00,945.02,-396.23,0.0,100.0,92.23,1348.3166666666666,0.0,70.0,82.36,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,32.89,0.0
2025-02-15 10:15:00,946.43,-394.12,0.0,100.0,90.74666666666667,1341.9566666666667,0.0,70.0,81.61,,0.0,,,,70.02,,,84.0,69.0,1.0,,,,33.06999999999999,0.0
2025-02-15 10:30:00,949.2566666666667,-398.35000000000014,0.0,100.0,91.46666666666665,1346.9033333333334,0.0,70.0,82.18,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,30.260000000000005,0.0
2025-02-15 10:45:00,940.7833333333333,-400.4699999999999,0.0,100.0,91.85000000000001,1345.49,0.0,70.0,82.17666666666668,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,32.370000000000005,0.0
2025-02-15 11:00:00,951.3766666666667,-406.83000000000004,0.0,100.0,92.95333333333333,1355.3766666666668,0.0,70.0,83.36333333333333,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,32.79,0.0
2025-02-15 11:15:00,942.1933333333333,-411.05999999999995,0.0,100.0,92.89,1356.7866666666666,0.0,70.0,83.5,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,33.059999999999995,0.0
2025-02-15 11:30:00,953.4966666666666,-417.4200000000001,0.0,100.0,93.04666666666667,1363.1433333333334,0.0,70.0,84.53,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,32.99,0.0
2025-02-15 11:45:00,940.0733333333333,-411.05999999999995,0.0,100.0,92.98,1355.3733333333332,0.0,70.0,83.52,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,33.09,0.0
2025-02-15 12:00:00,944.3133333333334,-415.30000000000007,0.0,100.0,91.78333333333335,1348.3133333333333,0.0,70.0,82.34333333333333,,0.0,,,,70.03,,,84.0,69.0,1.0,,,,33.10000000000001,0.0
2025-02-15 12:15:00,937.25,-411.07000000000005,0.0,100.0,91.89,1350.43,0.0,70.0,82.89999999999999,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,32.82000000000001,0.0
2025-02-15 12:30:00,941.4866666666667,-430.13,0.0,100.0,91.78666666666668,1346.9033333333334,0.0,70.0,82.48333333333333,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,32.970000000000006,0.0
2025-02-15 12:45:00,952.0799999999999,-398.35,0.0,100.0,90.61333333333334,1340.5433333333333,0.0,70.0,81.21666666666667,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,29.199999999999996,0.0
2025-02-15 13:00:00,950.6700000000001,-391.9900000000001,0.0,100.0,93.05666666666666,1351.14,0.0,70.0,82.88333333333334,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,29.22,0.0
2025-02-15 13:15:00,949.9633333333333,-396.23,0.0,100.0,91.64666666666666,1345.49,0.0,70.0,82.11666666666666,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,32.67,0.0
2025-02-15 13:30:00,944.3133333333334,-389.88,0.0,100.0,93.12333333333333,1365.2666666666667,0.0,70.0,84.68333333333334,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,32.32000000000001,0.0
2025-02-15 13:45:00,939.3699999999999,-442.8399999999999,0.0,100.0,93.10666666666667,1354.67,0.0,70.0,83.22666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,32.85000000000001,0.0
2025-02-15 14:00:00,950.6700000000001,-417.41999999999996,0.0,100.0,90.11666666666667,1341.9566666666667,0.0,70.0,81.84,,0.0,,,,70.05666666666667,,,84.0,69.0,1.0,,,,32.84,0.0
2025-02-15 14:15:00,940.0733333333333,-383.51,0.0,100.0,92.31666666666666,1349.73,0.0,70.0,82.63666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,28.700000000000003,0.0
2025-02-15 14:30:00,949.2566666666667,-413.19000000000005,0.0,100.0,91.86333333333334,1343.3733333333332,0.0,70.0,81.82,,0.0,,,,70.03,,,84.0,69.0,1.0,,,,32.669999999999995,0.0
2025-02-15 14:45:00,948.5500000000001,-400.47,0.0,100.0,90.56666666666666,1339.84,0.0,70.0,81.37,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,29.020000000000003,0.0
2025-02-15 15:00:00,950.6700000000001,-381.4,0.0,100.0,92.72666666666667,1357.4966666666667,0.0,70.0,83.60333333333334,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,29.059999999999995,0.0
2025-02-15 15:15:00,948.5500000000001,-391.99,0.0,100.0,90.16333333333334,1338.4233333333334,0.0,70.0,81.25666666666666,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,33.120000000000005,0.0
2025-02-15 15:30:00,950.6700000000001,-377.15999999999997,0.0,100.0,90.11333333333334,1336.3100000000002,0.0,70.0,81.08,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,28.83,0.0
2025-02-15 15:45:00,947.14,-379.2800000000001,0.0,100.0,89.81666666666666,1339.1333333333332,0.0,70.0,81.50666666666667,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,28.839999999999996,0.0
2025-02-15 16:00:00,943.6066666666666,-391.9899999999999,0.0,100.0,93.88666666666666,1370.21,0.0,70.0,85.46999999999998,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,28.900000000000006,0.0
2025-02-15 16:15:00,951.3766666666667,-432.25,0.0,100.0,92.50999999999999,1349.02,0.0,70.0,82.56666666666666,,0.0,,,,69.99,,,84.0,69.0,1.0,,,,32.690000000000005,0.0
2025-02-15 16:30:00,944.3166666666666,-392.0,0.0,100.0,90.19666666666667,1326.42,0.0,70.0,79.62666666666667,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,28.809999999999995,0.0
2025-02-15 16:45:00,949.9666666666667,-370.79999999999995,0.0,100.0,90.17,1329.2433333333333,0.0,70.0,79.95333333333333,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,28.659999999999997,0.0
2025-02-15 17:00:00,952.7866666666667,-370.79999999999995,0.0,100.0,87.73,1298.8766666666668,0.0,70.0,75.82666666666667,,0.0,,,,70.21333333333332,,,84.0,69.0,1.0,,,,28.72,0.0
2025-02-15 17:15:00,942.1933333333333,-343.2600000000001,0.0,100.0,87.84333333333332,1293.93,0.0,70.0,74.99,,0.0,,,,70.16666666666667,,,84.0,69.0,1.0,,,,24.369999999999997,0.0
2025-02-15 17:30:00,943.6033333333334,-351.7400000000001,0.0,100.0,86.23666666666668,1286.8666666666666,0.0,70.0,74.12666666666667,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,24.79,0.0
2025-02-15 17:45:00,945.7233333333334,-351.74,0.0,100.0,86.18666666666667,1282.6266666666668,0.0,70.0,73.64333333333333,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,24.33,0.0
2025-02-15 18:00:00,937.25,-322.06999999999994,0.0,100.0,86.43666666666667,1274.86,0.0,70.0,72.61666666666666,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,24.17,0.0
2025-02-15 18:15:00,944.3133333333334,-339.0200000000001,0.0,100.0,85.88333333333333,1258.6166666666668,0.0,70.0,70.34,,0.0,,,,70.17666666666666,,,84.0,69.0,1.0,,,,24.250000000000007,0.0
2025-02-15 18:30:00,944.3166666666666,-319.95000000000005,0.0,100.0,85.28333333333335,1250.14,0.0,70.0,69.07333333333334,,0.0,,,,70.17,,,84.0,69.0,1.0,,,,21.419999999999995,0.0
2025-02-15 18:45:00,943.6066666666667,-315.71000000000015,0.0,100.0,83.05,1235.3066666666666,0.0,70.0,67.16666666666667,,0.0,,,,70.18333333333334,,,84.0,69.0,1.0,,,,23.11,0.0
2025-02-15 19:00:00,954.2033333333334,-296.64,0.0,100.0,83.59333333333333,1234.6000000000001,0.0,70.0,67.05,,0.0,,,,70.13333333333334,,,84.0,69.0,1.0,,,,19.71999999999999,0.0
2025-02-15 19:15:00,947.8433333333332,-273.34000000000003,0.0,100.0,84.04,1208.4666666666665,0.0,70.0,63.626666666666665,,0.0,,,,70.23,,,84.0,69.0,1.0,,,,19.689999999999998,0.0
2025-02-15 19:30:00,935.13,-256.38,0.0,100.0,79.65333333333334,1196.4633333333334,0.0,70.0,61.88999999999999,,0.0,,,,70.22666666666667,,,84.0,69.0,1.0,,,,19.409999999999997,0.0
2025-02-15 19:45:00,943.6066666666666,-252.14999999999998,0.0,100.0,80.73666666666666,1198.5766666666666,0.0,70.0,62.196666666666665,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,15.590000000000003,0.0
2025-02-15 20:00:00,945.0233333333332,-252.14999999999998,0.0,100.0,79.97,1175.2733333333333,0.0,70.0,59.223333333333336,,0.0,,,,70.21666666666665,,,84.0,69.0,1.0,,,,15.459999999999994,0.0
2025-02-15 20:15:00,945.7233333333334,-218.24,0.0,100.0,80.14999999999999,1161.1466666666668,0.0,70.0,57.25666666666667,,0.0,,,,70.23,,,84.0,69.0,1.0,,,,15.349999999999994,0.0
2025-02-15 20:30:00,945.02,-220.37,0.0,100.0,80.39,1149.8433333333332,0.0,70.0,55.46666666666667,,0.0,,,,70.22333333333334,,,84.0,69.0,1.0,,,,15.320000000000007,0.0
2025-02-15 20:45:00,937.2466666666666,-207.64999999999998,0.0,100.0,80.64999999999999,1138.5466666666666,0.0,70.0,54.14666666666667,,0.0,,,,70.21,,,84.0,69.0,1.0,,,,15.120000000000005,0.0
2025-02-15 21:00:00,940.0799999999999,-197.06000000000006,0.0,100.0,80.89333333333333,1119.4733333333334,0.0,70.0,51.63333333333333,,0.0,,,,70.25,,,84.0,69.0,1.0,,,,15.11,0.0
2025-02-15 21:15:00,946.43,-180.10000000000002,0.0,100.0,76.01666666666667,1103.9366666666667,0.0,70.0,49.413333333333334,,0.0,,,,70.25666666666666,,,84.0,69.0,1.0,,,,15.289999999999992,0.0
2025-02-15 21:30:00,943.6066666666666,-161.04000000000008,0.0,100.0,75.82333333333334,1103.23,0.0,70.0,49.19333333333333,,0.0,,,,70.17,,,84.0,69.0,1.0,,,,10.300000000000011,0.0
2025-02-15 21:45:00,945.73,-171.6300000000001,0.0,100.0,75.75666666666667,1103.2333333333333,0.0,70.0,49.370000000000005,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,10.019999999999996,0.0
2025-02-15 22:00:00,940.7833333333333,-150.44000000000005,0.0,100.0,75.76,1103.9399999999998,0.0,70.0,49.26,,0.0,,,,70.07,,,84.0,69.0,1.0,,,,10.170000000000002,0.0
2025-02-15 22:15:00,940.0733333333333,-158.91999999999996,0.0,100.0,78.23666666666666,1108.1733333333334,0.0,70.0,50.10999999999999,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,10.060000000000002,0.0
2025-02-15 22:30:00,945.02,-165.27999999999997,0.0,100.0,80.32333333333334,1111.7033333333334,0.0,70.0,50.54333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,10.179999999999993,0.0
2025-02-15 22:45:00,934.4233333333333,-167.39,0.0,100.0,79.67666666666666,1112.41,0.0,70.0,50.550000000000004,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,15.209999999999994,0.0
2025-02-15 23:00:00,934.4266666666667,-175.87000000000012,0.0,100.0,80.29666666666667,1113.8233333333335,0.0,70.0,50.68333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,15.319999999999993,0.0
2025-02-15 23:15:00,932.3066666666667,-171.63,0.0,100.0,80.35333333333334,1113.8233333333335,0.0,70.0,50.723333333333336,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,15.209999999999994,0.0
2025-02-15 23:30:00,933.0133333333333,-180.10000000000002,0.0,100.0,80.39666666666666,1113.1166666666668,0.0,70.0,50.73666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,15.289999999999992,0.0
2025-02-15 23:45:00,937.25,-171.6300000000001,0.0,100.0,78.3,1109.5833333333333,0.0,70.0,50.25666666666667,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,15.189999999999998,0.0
2025-02-16 00:00:00,937.25,-173.74000000000012,0.0,100.0,80.45666666666666,1113.1166666666668,0.0,70.0,50.64333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,10.230000000000004,0.0
2025-02-16 00:15:00,930.8933333333334,-167.3900000000001,0.0,100.0,78.89,1108.88,0.0,70.0,50.126666666666665,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,15.289999999999992,0.0
2025-02-16 00:30:00,926.6566666666668,-186.46000000000004,0.0,100.0,78.94333333333333,1110.29,0.0,70.0,50.35666666666666,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,15.299999999999997,0.0
2025-02-16 00:45:00,931.6,-180.0999999999999,0.0,100.0,80.24666666666667,1111.7033333333334,0.0,70.0,50.403333333333336,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,11.299999999999997,0.0
2025-02-16 01:00:00,929.48,-169.51,0.0,100.0,78.35666666666667,1106.0533333333333,0.0,70.0,49.826666666666675,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,13.939999999999998,0.0
2025-02-16 01:15:00,930.19,-167.39,0.0,100.0,80.22333333333334,1110.9966666666667,0.0,70.0,50.449999999999996,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,13.590000000000003,0.0
2025-02-16 01:30:00,934.4266666666667,-182.2199999999999,0.0,100.0,79.82333333333334,1112.41,0.0,70.0,50.52,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,15.310000000000002,0.0
2025-02-16 01:45:00,931.6,-163.1500000000001,0.0,100.0,80.10333333333334,1114.53,0.0,70.0,50.9,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,15.600000000000009,0.0
2025-02-16 02:00:00,931.6,-177.99000000000012,0.0,100.0,80.11333333333333,1125.1233333333332,0.0,70.0,52.27,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,15.39,0.0
2025-02-16 02:15:00,930.8966666666666,-194.93000000000006,0.0,100.0,80.21,1127.24,0.0,70.0,52.63333333333333,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,15.289999999999992,0.0
2025-02-16 02:30:00,933.0133333333333,-192.81000000000006,0.0,100.0,80.30666666666666,1132.1866666666667,0.0,70.0,53.15,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,15.399999999999991,0.0
2025-02-16 02:45:00,924.5366666666667,-201.29000000000008,0.0,100.0,80.20333333333333,1147.7266666666667,0.0,70.0,55.39000000000001,,0.0,,,,69.85,,,84.0,69.0,1.0,,,,15.259999999999991,0.0
2025-02-16 03:00:00,936.5466666666666,-228.83999999999992,0.0,100.0,80.23666666666666,1148.43,0.0,70.0,55.49666666666667,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,15.379999999999995,0.0
2025-02-16 03:15:00,924.54,-211.88,0.0,100.0,80.17333333333333,1148.43,0.0,70.0,55.580000000000005,,0.0,,,,69.93,,,84.0,69.0,1.0,,,,15.439999999999998,0.0
2025-02-16 03:30:00,928.7766666666666,-222.4799999999999,0.0,100.0,80.26666666666667,1160.4433333333334,0.0,70.0,57.02333333333333,,0.0,,,,69.88333333333334,,,84.0,69.0,1.0,,,,15.329999999999998,0.0
2025-02-16 03:45:00,923.8333333333334,-226.72000000000003,0.0,100.0,80.19333333333333,1158.3233333333335,0.0,70.0,56.830000000000005,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,15.400000000000006,0.0
2025-02-16 04:00:00,928.07,-233.07999999999993,0.0,100.0,80.21333333333332,1166.7933333333333,0.0,70.0,57.949999999999996,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,15.340000000000003,0.0
2025-02-16 04:15:00,920.3033333333333,-245.78999999999985,0.0,100.0,80.17,1173.86,0.0,70.0,58.73333333333333,,0.0,,,,69.89333333333333,,,84.0,69.0,1.0,,,,15.39,0.0
2025-02-16 04:30:00,921.71,-260.6199999999999,0.0,100.0,80.18666666666667,1171.0333333333333,0.0,70.0,58.51666666666667,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,15.269999999999996,0.0
2025-02-16 04:45:00,925.9500000000002,-247.90999999999985,0.0,100.0,80.03,1172.4466666666667,0.0,70.0,58.77333333333333,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,15.209999999999994,0.0
2025-02-16 05:00:00,928.0666666666666,-250.02999999999986,0.0,100.0,79.91333333333334,1171.74,0.0,70.0,58.57333333333333,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,15.409999999999997,0.0
2025-02-16 05:15:00,925.2433333333333,-233.08000000000004,0.0,100.0,79.93333333333334,1173.86,0.0,70.0,58.74666666666667,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,15.420000000000002,0.0
2025-02-16 05:30:00,919.5933333333334,-250.02999999999986,0.0,100.0,79.96333333333332,1178.8066666666666,0.0,70.0,59.623333333333335,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,15.510000000000005,0.0
2025-02-16 05:45:00,913.9433333333333,-262.74,0.0,100.0,79.95,1180.9266666666665,0.0,70.0,59.919999999999995,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,15.370000000000005,0.0
2025-02-16 06:00:00,920.3000000000001,-271.22,0.0,100.0,79.89333333333333,1183.7466666666667,0.0,70.0,60.26,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,15.510000000000005,0.0
2025-02-16 06:15:00,912.5300000000001,-266.97,0.0,100.0,79.75666666666666,1197.1633333333332,0.0,70.0,62.083333333333336,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,15.620000000000005,0.0
2025-02-16 06:30:00,913.2366666666667,-292.4,0.0,100.0,82.94,1205.64,0.0,70.0,63.16,,0.0,,,,69.87333333333333,,,84.0,69.0,1.0,,,,15.429999999999993,0.0
2025-02-16 06:45:00,902.6433333333333,-281.81000000000006,0.0,100.0,82.29666666666667,1207.76,0.0,70.0,63.42333333333334,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,17.36,0.0
2025-02-16 07:00:00,913.9433333333333,-313.59000000000015,0.0,100.0,83.24666666666667,1206.3466666666666,0.0,70.0,63.25,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,19.659999999999997,0.0
2025-02-16 07:15:00,913.2400000000001,-307.23000000000013,0.0,100.0,83.28333333333333,1207.0533333333333,0.0,70.0,63.330000000000005,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,19.68,0.0
2025-02-16 07:30:00,904.0566666666667,-290.28,0.0,100.0,83.32333333333332,1209.88,0.0,70.0,63.843333333333334,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,19.660000000000004,0.0
2025-02-16 07:45:00,912.5300000000001,-296.6400000000001,0.0,100.0,83.26666666666667,1211.2933333333333,0.0,70.0,63.88666666666666,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,19.71999999999999,0.0
2025-02-16 08:00:00,905.4699999999999,-292.40999999999997,0.0,100.0,83.58333333333333,1212.7066666666667,0.0,70.0,64.03666666666668,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,19.549999999999997,0.0
2025-02-16 08:15:00,903.35,-326.30999999999995,0.0,100.0,83.48666666666666,1212.7066666666667,0.0,70.0,64.12666666666667,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,19.42,0.0
2025-02-16 08:30:00,897.6999999999999,-319.95000000000005,0.0,100.0,83.59333333333333,1212.0,0.0,70.0,64.01333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.480000000000004,0.0
2025-02-16 08:45:00,901.23,-303.0,0.0,100.0,83.46666666666667,1212.7066666666667,0.0,70.0,64.14,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.619999999999997,0.0
2025-02-16 09:00:00,911.8233333333334,-324.19000000000005,0.0,100.0,83.44333333333333,1212.0,0.0,70.0,64.13,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.619999999999997,0.0
2025-02-16 09:15:00,894.8733333333333,-292.40999999999997,0.0,100.0,83.28333333333335,1213.4133333333332,0.0,70.0,64.16666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.659999999999997,0.0
2025-02-16 09:30:00,889.2233333333334,-302.9999999999999,0.0,100.0,83.05333333333333,1214.12,0.0,70.0,64.27999999999999,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.57,0.0
2025-02-16 09:45:00,904.7633333333333,-328.42999999999984,0.0,100.0,82.59,1215.5333333333333,0.0,70.0,64.44666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.64,0.0
2025-02-16 10:00:00,906.8833333333333,-326.31000000000006,0.0,100.0,81.95666666666666,1231.07,0.0,70.0,66.45666666666666,,0.0,,,,69.88666666666667,,,84.0,69.0,1.0,,,,19.68,0.0
2025-02-16 10:15:00,913.94,-319.95000000000005,0.0,100.0,82.73666666666666,1250.14,0.0,70.0,69.06,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,19.959999999999994,0.0
2025-02-16 10:30:00,902.6433333333333,-353.86,0.0,100.0,85.23333333333333,1279.0966666666666,0.0,70.0,73.0,,0.0,,,,69.70333333333333,,,84.0,69.0,1.0,,,,24.07999999999999,0.0
2025-02-16 10:45:00,904.7599999999999,-381.4,0.0,100.0,87.10333333333334,1310.88,0.0,70.0,77.47,,0.0,,,,69.6,,,84.0,69.0,1.0,,,,24.529999999999994,0.0
2025-02-16 11:00:00,900.5266666666666,-417.4200000000001,0.0,100.0,88.38666666666666,1339.1333333333334,0.0,70.0,81.13333333333334,,0.0,,,,69.57,,,84.0,69.0,1.0,,,,28.770000000000003,0.0
2025-02-16 11:15:00,899.8166666666666,-447.08000000000004,0.0,100.0,92.13333333333333,1358.9066666666668,0.0,70.0,83.67,,0.0,,,,69.61,,,84.0,69.0,1.0,,,,28.83,0.0
2025-02-16 11:30:00,892.0500000000001,-470.3900000000001,0.0,100.0,92.03666666666668,1363.8533333333332,0.0,70.0,84.60000000000001,,0.0,,,,69.68333333333334,,,84.0,69.0,1.0,,,,33.13,0.0
2025-02-16 11:45:00,896.2866666666667,-485.23,0.0,100.0,91.82333333333334,1378.6833333333334,0.0,70.0,86.44,,0.0,,,,69.68333333333334,,,84.0,69.0,1.0,,,,32.79,0.0
2025-02-16 12:00:00,896.9933333333333,-472.5100000000001,0.0,100.0,94.28666666666668,1392.1033333333332,0.0,70.0,88.46,,0.0,,,,69.72333333333333,,,84.0,69.0,1.0,,,,33.06,0.0
2025-02-16 12:15:00,904.0533333333333,-480.99,0.0,100.0,97.48,1431.6566666666665,0.0,70.0,93.58666666666666,,0.0,,,,69.56666666666666,,,84.0,69.0,1.0,,,,33.739999999999995,0.0
2025-02-16 12:30:00,904.7633333333333,-548.79,0.0,100.0,96.25666666666666,1430.95,0.0,70.0,93.90000000000002,,0.0,,,,69.70666666666666,,,84.0,69.0,1.0,,,,44.529999999999994,0.0
2025-02-16 12:45:00,908.2933333333334,-533.9499999999999,0.0,100.0,97.46666666666665,1434.4800000000002,0.0,70.0,93.96333333333332,,0.0,,,,69.79,,,84.0,69.0,1.0,,,,37.21000000000001,0.0
2025-02-16 13:00:00,904.7599999999999,-525.48,0.0,100.0,95.37666666666667,1436.5999999999997,0.0,70.0,94.48333333333333,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,36.9,0.0
2025-02-16 13:15:00,904.7633333333333,-527.5999999999999,0.0,100.0,97.98,1432.3633333333335,0.0,70.0,93.92,,0.0,,,,69.90333333333334,,,84.0,69.0,1.0,,,,37.099999999999994,0.0
2025-02-16 13:30:00,907.5866666666667,-523.36,0.0,100.0,97.17333333333333,1432.36,0.0,70.0,93.93666666666667,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,36.97,0.0
2025-02-16 13:45:00,901.9366666666666,-525.4799999999999,0.0,100.0,97.62333333333333,1438.0133333333333,0.0,70.0,94.44,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,37.38999999999999,0.0
2025-02-16 14:00:00,909.71,-542.43,0.0,100.0,98.19,1437.3066666666666,0.0,70.0,94.58333333333333,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,37.28000000000001,0.0
2025-02-16 14:15:00,912.5300000000001,-536.07,0.0,100.0,96.89666666666666,1437.3066666666666,0.0,70.0,94.52666666666666,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,37.029999999999994,0.0
2025-02-16 14:30:00,910.4133333333333,-517.0099999999999,0.0,100.0,95.35333333333334,1436.5999999999997,0.0,70.0,94.41000000000001,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,36.669999999999995,0.0
2025-02-16 14:45:00,913.9433333333333,,0.0,100.0,95.17,1439.4266666666665,0.0,70.0,94.64666666666666,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,
2025-02-16 15:00:00,911.12,-519.1299999999999,0.0,100.0,94.89666666666666,1437.3066666666666,0.0,70.0,94.56,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,36.52,0.0
2025-02-16 15:15:00,906.1766666666666,-519.1199999999999,0.0,100.0,94.87666666666667,1438.0133333333333,0.0,70.0,94.55666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,36.449999999999996,0.0
2025-02-16 15:30:00,903.3466666666667,-540.31,0.0,100.0,94.78333333333335,1421.7700000000002,0.0,70.0,92.35666666666667,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,36.24999999999999,0.0
2025-02-16 15:45:00,897.6999999999999,-514.8900000000001,0.0,100.0,97.32333333333334,1435.8933333333334,0.0,70.0,94.44,,0.0,,,,69.94999999999999,,,84.0,69.0,1.0,,,,36.66,0.0
2025-02-16 16:00:00,899.8166666666666,-563.6200000000001,0.0,100.0,95.20333333333333,1433.0666666666666,0.0,70.0,93.88,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,44.269999999999996,0.0
2025-02-16 16:15:00,896.9933333333333,-529.72,0.0,100.0,94.86,1428.83,0.0,70.0,93.39999999999999,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,36.42,0.0
2025-02-16 16:30:00,887.1066666666666,-553.0199999999999,0.0,100.0,95.20333333333333,1416.1166666666668,0.0,70.0,91.61,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,36.44,0.0
2025-02-16 16:45:00,897.6999999999999,-521.2400000000001,0.0,100.0,94.61,1410.47,0.0,70.0,90.83,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,36.62,0.0
2025-02-16 17:00:00,890.6366666666667,-508.53999999999996,0.0,100.0,94.61000000000001,1423.1833333333334,0.0,70.0,92.65333333333332,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,36.54,0.0
2025-02-16 17:15:00,893.4633333333333,-517.01,0.0,100.0,94.55,1416.1166666666668,0.0,70.0,91.33999999999999,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,36.61000000000001,0.0
2025-02-16 17:30:00,879.3366666666667,-523.3600000000001,0.0,100.0,94.27666666666666,1399.1666666666667,0.0,70.0,89.44,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,36.43000000000001,0.0
2025-02-16 17:45:00,890.6366666666667,-516.9999999999999,0.0,100.0,93.02333333333333,1394.22,0.0,70.0,88.58999999999999,,0.0,,,,70.10000000000001,,,84.0,69.0,1.0,,,,36.49999999999999,0.0
2025-02-16 18:00:00,892.0499999999998,-508.53,0.0,100.0,92.07,1389.9833333333333,0.0,70.0,88.16333333333334,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,36.440000000000005,0.0
2025-02-16 18:15:00,898.4066666666666,-491.58000000000004,0.0,100.0,92.08999999999999,1389.9866666666667,0.0,70.0,88.13333333333333,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,32.75999999999999,0.0
2025-02-16 18:30:00,898.4066666666666,-485.23,0.0,100.0,91.88,1389.28,0.0,70.0,87.92666666666666,,0.0,,,,70.03666666666666,,,84.0,69.0,1.0,,,,33.13,0.0
2025-02-16 18:45:00,885.6933333333333,-487.3399999999999,0.0,100.0,93.58999999999999,1394.22,0.0,70.0,88.76333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,35.089999999999996,0.0
2025-02-16 19:00:00,902.6433333333334,-504.2900000000001,0.0,100.0,92.38333333333333,1387.1599999999999,0.0,70.0,87.89666666666666,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,36.56000000000001,0.0
2025-02-16 19:15:00,909.0,-472.5099999999999,0.0,100.0,92.72000000000001,1390.6899999999998,0.0,70.0,88.03333333333335,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,33.24,0.0
2025-02-16 19:30:00,901.9366666666666,-470.39,0.0,100.0,92.21666666666665,1393.5133333333333,0.0,70.0,88.58,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,33.010000000000005,0.0
2025-02-16 19:45:00,902.6433333333333,-502.16999999999996,0.0,100.0,91.94,1393.5133333333333,0.0,70.0,88.48,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,33.74000000000001,0.0
2025-02-16 20:00:00,896.2866666666667,-497.92999999999995,0.0,100.0,92.75999999999999,1394.22,0.0,70.0,88.60666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,32.48,0.0
2025-02-16 20:15:00,915.3566666666667,-485.22,0.0,100.0,93.42,1393.5133333333333,0.0,70.0,88.63,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,32.83,0.0
2025-02-16 20:30:00,902.6433333333333,-472.51,0.0,100.0,93.91333333333334,1395.6333333333332,0.0,70.0,88.85333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,36.4,0.0
2025-02-16 20:45:00,911.1166666666667,-489.4599999999999,0.0,100.0,94.13,1394.9266666666665,0.0,70.0,88.83666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,36.61000000000001,0.0
2025-02-16 21:00:00,910.4133333333333,-485.2199999999999,0.0,100.0,94.22333333333334,1394.22,0.0,70.0,88.74333333333334,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,36.68,0.0
2025-02-16 21:15:00,899.1133333333333,-480.98,0.0,100.0,94.12333333333333,1395.6333333333332,0.0,70.0,88.81,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,36.629999999999995,0.0
2025-02-16 21:30:00,901.23,-497.92999999999995,0.0,100.0,94.51333333333332,1396.34,0.0,70.0,88.89999999999999,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,36.81999999999999,0.0
2025-02-16 21:45:00,904.0566666666667,-508.53,0.0,100.0,93.58,1394.2233333333334,0.0,70.0,88.72000000000001,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,36.949999999999996,0.0
2025-02-16 22:00:00,906.88,-476.75,0.0,100.0,94.59666666666668,1395.6333333333332,0.0,70.0,88.92666666666666,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,34.07000000000001,0.0
2025-02-16 22:15:00,913.9433333333333,-500.04999999999995,0.0,100.0,94.23,1397.7533333333333,0.0,70.0,89.13,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,36.86000000000001,0.0
2025-02-16 22:30:00,912.5333333333333,-493.70000000000005,0.0,100.0,94.33999999999999,1423.1833333333334,0.0,70.0,92.56666666666666,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,36.98,0.0
2025-02-16 22:45:00,900.525,-519.13,0.0,100.0,98.495,1441.9,0.0,70.0,95.035,,0.0,,,,69.78,,,84.0,69.0,1.0,,,,37.080000000000005,0.0
2025-02-16 23:00:00,900.5233333333332,-550.9100000000001,0.0,100.0,99.27666666666669,1442.9566666666667,0.0,70.0,95.32333333333334,,0.0,,,,69.83999999999999,,,84.0,69.0,1.0,,,,45.39000000000001,0.0
2025-02-16 23:15:00,899.8166666666666,-548.79,0.0,100.0,101.32333333333334,1462.0266666666666,0.0,70.0,97.88,,0.0,,,,69.75333333333333,,,84.0,69.0,1.0,,,,45.290000000000006,0.0
2025-02-16 23:30:00,893.4633333333333,-569.98,0.0,100.0,102.13,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.45666666666666,,,84.0,69.0,1.0,,,,45.150000000000006,0.0
2025-02-16 23:45:00,896.9933333333333,-580.57,0.0,100.0,102.11666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.79,,,84.0,69.0,1.0,,,,45.800000000000004,0.0
2025-02-17 00:00:00,900.5266666666666,-599.64,0.0,100.0,101.63,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.46,,,84.0,69.0,1.0,,,,45.559999999999995,0.0
2025-02-17 00:15:00,902.6433333333333,-569.98,0.0,100.0,101.95333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.55333333333334,,,84.0,69.0,1.0,,,,45.06000000000001,0.0
2025-02-17 00:30:00,902.6433333333333,-576.34,0.0,100.0,102.14999999999999,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.14,,,84.0,69.0,1.0,,,,45.22,0.0
2025-02-17 00:45:00,895.5799999999999,-572.1,0.0,100.0,102.02,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.38,,,84.0,69.0,1.0,,,,45.0,0.0
2025-02-17 01:00:00,895.5799999999999,-593.29,0.0,100.0,101.94666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.64333333333333,,,84.0,69.0,1.0,,,,45.15,0.0
2025-02-17 01:15:00,904.7633333333333,-574.22,0.0,100.0,101.70666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.71666666666665,,,84.0,69.0,1.0,,,,45.26,0.0
2025-02-17 01:30:00,898.4066666666668,-582.69,0.0,100.0,101.66666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,45.25000000000001,0.0
2025-02-17 01:45:00,899.82,-580.57,0.0,100.0,101.62666666666667,1454.2600000000002,0.0,70.0,96.67999999999999,,0.0,,,,70.12666666666667,,,84.0,69.0,1.0,,,,45.190000000000005,0.0
2025-02-17 02:00:00,904.0566666666667,-550.9100000000001,0.0,100.0,101.50333333333333,1459.2,0.0,70.0,97.23333333333333,,0.0,,,,70.07000000000001,,,84.0,69.0,1.0,,,,44.949999999999996,0.0
2025-02-17 02:15:00,910.4133333333333,-548.7900000000001,0.0,100.0,101.71999999999998,1447.1966666666667,0.0,70.0,95.95,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,45.129999999999995,0.0
2025-02-17 02:30:00,912.5333333333333,-536.0799999999999,0.0,100.0,101.96,1452.8466666666666,0.0,70.0,96.52,,0.0,,,,70.03666666666668,,,84.0,69.0,1.0,,,,45.2,0.0
2025-02-17 02:45:00,923.8333333333334,-542.43,0.0,100.0,101.59333333333332,1466.2666666666667,0.0,70.0,98.34666666666668,,0.0,,,,69.88,,,84.0,69.0,1.0,,,,45.010000000000005,0.0
2025-02-17 03:00:00,906.88,-561.5,0.0,100.0,101.66666666666667,1464.8500000000001,0.0,70.0,98.35666666666667,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,45.36000000000001,0.0
2025-02-17 03:15:00,901.9333333333334,-550.91,0.0,100.0,101.61,1447.1966666666667,0.0,70.0,95.67333333333333,,0.0,,,,70.10000000000001,,,84.0,69.0,1.0,,,,45.36000000000001,0.0
2025-02-17 03:30:00,906.88,-538.2,0.0,100.0,101.46,1450.7266666666667,0.0,70.0,96.42666666666666,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,45.279999999999994,0.0
2025-02-17 03:45:00,914.65,-550.9100000000001,0.0,100.0,101.12333333333333,1445.0766666666666,0.0,70.0,95.50666666666666,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,45.26,0.0
2025-02-17 04:00:00,911.12,-527.5999999999999,0.0,100.0,100.96999999999998,1448.6066666666666,0.0,70.0,96.05,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,45.269999999999996,0.0
2025-02-17 04:15:00,903.35,-536.0699999999999,0.0,100.0,101.19666666666666,1452.8433333333332,0.0,70.0,96.64,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,45.269999999999996,0.0
2025-02-17 04:30:00,906.1766666666666,-538.19,0.0,100.0,100.83333333333333,1458.4966666666667,0.0,70.0,97.20333333333333,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,45.82999999999999,0.0
2025-02-17 04:45:00,903.35,-561.4999999999999,0.0,100.0,100.89,1466.97,0.0,70.0,98.65333333333335,,0.0,,,,69.90666666666667,,,84.0,69.0,1.0,,,,45.28,0.0
2025-02-17 05:00:00,913.9433333333333,-557.26,0.0,100.0,101.11333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.78333333333333,,,84.0,69.0,1.0,,,,45.29,0.0
2025-02-17 05:15:00,907.5866666666667,-572.1,0.0,100.0,100.77666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.63333333333333,,,84.0,69.0,1.0,,,,45.35,0.0
2025-02-17 05:30:00,912.5333333333333,-567.86,0.0,100.0,100.55666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.59333333333332,,,84.0,69.0,1.0,,,,45.71999999999999,0.0
2025-02-17 05:45:00,917.4766666666668,-565.74,0.0,100.0,100.46333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.56,,,84.0,69.0,1.0,,,,45.519999999999996,0.0
2025-02-17 06:00:00,912.5300000000001,-559.39,0.0,100.0,99.54666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.51,,,84.0,69.0,1.0,,,,45.63,0.0
2025-02-17 06:15:00,882.16,-576.34,0.0,100.0,99.97666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.51333333333334,,,84.0,69.0,1.0,,,,45.540000000000006,0.0
2025-02-17 06:30:00,887.1033333333334,-593.29,0.0,100.0,99.72333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.51666666666667,,,84.0,69.0,1.0,,,,45.51,0.0
2025-02-17 06:45:00,893.46,-597.53,0.0,100.0,99.85000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.49333333333333,,,84.0,69.0,1.0,,,,45.59,0.0
2025-02-17 07:00:00,884.2800000000001,-578.46,0.0,100.0,99.85000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.53,,,84.0,69.0,1.0,,,,45.449999999999996,0.0
2025-02-17 07:15:00,880.7466666666666,-595.41,0.0,100.0,100.7,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,84.0,69.0,1.0,,,,45.62,0.0
2025-02-17 07:30:00,900.5233333333332,-614.48,0.0,100.0,100.00333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.55,,,84.0,69.0,1.0,,,,45.379999999999995,0.0
2025-02-17 07:45:00,889.2199999999999,-576.34,0.0,100.0,99.98666666666668,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.35000000000001,,,84.0,69.0,1.0,,,,45.330000000000005,0.0
2025-02-17 08:00:00,890.6366666666667,-595.41,0.0,100.0,99.80666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.18333333333334,,,84.0,69.0,1.0,,,,45.32,0.0
2025-02-17 08:15:00,894.8766666666667,-578.46,0.0,100.0,99.76666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.17999999999999,,,84.0,69.0,1.0,,,,45.45,0.0
2025-02-17 08:30:00,892.0500000000001,-580.57,0.0,100.0,99.22666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.15,,,84.0,69.0,1.0,,,,45.59,0.0
2025-02-17 08:45:00,892.0466666666666,-593.29,0.0,100.0,99.75333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,84.0,69.0,1.0,,,,45.45,0.0
2025-02-17 09:00:00,911.12,-591.1700000000001,0.0,100.0,99.57333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,84.0,69.0,1.0,,,,45.2,0.0
2025-02-17 09:15:00,909.0,-576.34,0.0,100.0,99.68666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.01,,,84.0,69.0,1.0,,,,45.470000000000006,0.0
2025-02-17 09:30:00,903.35,-572.1,0.0,100.0,99.60333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.05,,,84.0,69.0,1.0,,,,45.510000000000005,0.0
2025-02-17 09:45:00,914.65,-563.62,0.0,100.0,99.69333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,84.0,69.0,1.0,,,,45.36,0.0
2025-02-17 10:00:00,901.2333333333332,-546.6700000000001,0.0,100.0,99.43333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.97666666666667,,,84.0,69.0,1.0,,,,45.41,0.0
2025-02-17 10:15:00,888.5166666666668,-580.57,0.0,100.0,98.98,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,84.0,69.0,1.0,,,,45.410000000000004,0.0
2025-02-17 10:30:00,881.4566666666666,-608.12,0.0,100.0,98.82333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.14999999999999,,,84.0,69.0,1.0,,,,45.16,0.0
2025-02-17 10:45:00,889.93,-601.76,0.0,100.0,98.6,1478.98,0.0,70.0,100.0,,0.0,,,,68.09,,,84.0,69.0,1.0,,,,45.43999999999999,0.0
2025-02-17 11:00:00,908.2933333333334,-589.0500000000001,0.0,100.0,98.69333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.81333333333333,,,84.0,69.0,1.0,,,,45.349999999999994,0.0
2025-02-17 11:15:00,897.6999999999999,-574.22,0.0,100.0,98.27333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.66333333333334,,,84.0,69.0,1.0,,,,45.4,0.0
2025-02-17 11:30:00,896.9933333333333,-576.34,0.0,100.0,98.42666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.46,,,84.0,69.0,1.0,,,,45.46000000000001,0.0
2025-02-17 11:45:00,901.9366666666666,-586.9300000000001,0.0,100.0,98.74,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.43666666666667,,,84.0,69.0,1.0,,,,45.300000000000004,0.0
2025-02-17 12:00:00,894.8733333333333,-591.1700000000001,0.0,100.0,98.57666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.51666666666667,,,84.0,69.0,1.0,,,,45.8,0.0
2025-02-17 12:15:00,909.0,-574.22,0.0,100.0,98.40333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.59666666666668,,,84.0,69.0,1.0,,,,45.599999999999994,0.0
