time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-23 13:15:00,927.3633333333333,-546.6700000000001,0.0,100.0,102.21999999999998,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,84.0,69.0,1.0,,,,46.209999999999994,0.0
2025-02-23 13:30:00,932.3066666666667,-553.03,0.0,100.0,102.69,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.48333333333333,,,84.0,69.0,1.0,,,,46.38999999999999,0.0
2025-02-23 13:45:00,932.3066666666667,-538.2,0.0,100.0,103.15666666666668,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.64999999999999,,,84.0,69.0,1.0,,,,45.970000000000006,0.0
2025-02-23 14:00:00,929.4833333333332,-550.91,0.0,100.0,103.79666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,46.1,0.0
2025-02-23 14:15:00,939.37,-550.91,0.0,100.0,104.51666666666667,1472.6233333333332,0.0,70.0,99.20333333333333,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,46.04999999999999,0.0
2025-02-23 14:30:00,942.9,-508.5300000000001,0.0,100.0,102.29666666666667,1442.25,0.0,70.0,95.15666666666665,,0.0,,,,70.18333333333334,,,84.0,69.0,1.0,,,,45.919999999999995,0.0
2025-02-23 14:45:00,935.1333333333332,-500.04999999999995,0.0,100.0,96.94,1423.8866666666665,0.0,70.0,92.86,,0.0,,,,70.22333333333334,,,84.0,69.0,1.0,,,,37.400000000000006,0.0
2025-02-23 15:00:00,930.8933333333333,-483.1,0.0,100.0,97.35000000000001,1405.5233333333333,0.0,70.0,90.3,,0.0,,,,70.26333333333334,,,84.0,69.0,1.0,,,,37.169999999999995,0.0
2025-02-23 15:15:00,927.3633333333333,-461.9200000000001,0.0,100.0,95.08999999999999,1385.7466666666667,0.0,70.0,87.48666666666668,,0.0,,,,70.28666666666668,,,84.0,69.0,1.0,,,,37.11000000000001,0.0
2025-02-23 15:30:00,934.4266666666666,-442.85,0.0,100.0,93.84333333333332,1373.0333333333335,0.0,70.0,85.87,,0.0,,,,70.26333333333334,,,84.0,69.0,1.0,,,,33.050000000000004,0.0
2025-02-23 15:45:00,933.7199999999999,-432.2500000000001,0.0,100.0,92.85000000000001,1353.9633333333334,0.0,70.0,83.26,,0.0,,,,70.28666666666668,,,84.0,69.0,1.0,,,,32.79,0.0
2025-02-23 16:00:00,942.1966666666667,-415.30000000000007,0.0,100.0,90.42666666666666,1338.4233333333334,0.0,70.0,80.96333333333332,,0.0,,,,70.28666666666668,,,84.0,69.0,1.0,,,,29.189999999999998,0.0
2025-02-23 16:15:00,927.3666666666667,-394.11,0.0,100.0,90.83666666666666,1327.1266666666668,0.0,70.0,79.72,,0.0,,,,70.25,,,84.0,69.0,1.0,,,,29.130000000000003,0.0
2025-02-23 16:30:00,935.8366666666667,-391.99,0.0,100.0,90.95,1313.0,0.0,70.0,77.78,,0.0,,,,70.25666666666666,,,84.0,69.0,1.0,,,,28.83,0.0
2025-02-23 16:45:00,930.1899999999999,-364.45000000000005,0.0,100.0,89.78000000000002,1313.7033333333331,0.0,70.0,77.79666666666667,,0.0,,,,70.16666666666667,,,84.0,69.0,1.0,,,,28.879999999999995,0.0
2025-02-23 17:00:00,927.36,-413.17999999999995,0.0,100.0,91.35666666666667,1344.0766666666666,0.0,70.0,81.70333333333333,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,28.61,0.0
2025-02-23 17:15:00,930.1866666666666,-421.65999999999985,0.0,100.0,91.47333333333334,1337.716666666667,0.0,70.0,81.14666666666666,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,28.699999999999996,0.0
2025-02-23 17:30:00,940.7833333333333,-408.94000000000005,0.0,100.0,91.65333333333332,1322.8866666666665,0.0,70.0,79.20666666666666,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,28.760000000000005,0.0
2025-02-23 17:45:00,930.8966666666666,-383.51,0.0,100.0,91.65333333333332,1307.3466666666666,0.0,70.0,76.75999999999999,,0.0,,,,70.14333333333333,,,84.0,69.0,1.0,,,,28.68999999999999,0.0
2025-02-23 18:00:00,937.2533333333334,-355.97,0.0,100.0,88.15333333333332,1293.9266666666665,0.0,70.0,75.21666666666665,,0.0,,,,70.14999999999999,,,84.0,69.0,1.0,,,,26.85,0.0
2025-02-23 18:15:00,937.25,-379.27,0.0,100.0,88.33999999999999,1296.7533333333333,0.0,70.0,75.50666666666666,,0.0,,,,70.09333333333333,,,84.0,69.0,1.0,,,,24.520000000000003,0.0
2025-02-23 18:30:00,941.4866666666667,-366.57000000000005,0.0,100.0,89.94333333333333,1295.34,0.0,70.0,75.37333333333333,,0.0,,,,70.07,,,84.0,69.0,1.0,,,,24.520000000000003,0.0
2025-02-23 18:45:00,933.0133333333333,,0.0,100.0,88.76666666666667,1283.3333333333333,0.0,70.0,73.67333333333333,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,,
2025-02-23 19:00:00,946.4333333333334,-353.8499999999999,0.0,100.0,89.0,1271.3266666666666,0.0,70.0,72.00666666666667,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,24.28,0.0
2025-02-23 19:15:00,935.1333333333333,-326.30000000000007,0.0,100.0,87.60000000000001,1253.67,0.0,70.0,69.76,,0.0,,,,70.17999999999999,,,84.0,69.0,1.0,,,,24.560000000000002,0.0
2025-02-23 19:30:00,954.9066666666668,-326.29999999999995,0.0,100.0,86.21999999999998,1249.4333333333334,0.0,70.0,69.13,,0.0,,,,70.15333333333334,,,84.0,69.0,1.0,,,,24.439999999999998,0.0
2025-02-23 19:45:00,960.5566666666667,-290.28999999999996,0.0,100.0,84.90333333333332,1244.4866666666667,0.0,70.0,68.5,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,19.929999999999993,0.0
2025-02-23 20:00:00,957.7333333333332,-275.45000000000005,0.0,100.0,85.08333333333333,1238.1333333333334,0.0,70.0,67.58333333333333,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,19.89999999999999,0.0
2025-02-23 20:15:00,973.27,-275.4599999999999,0.0,100.0,85.30666666666667,1228.2433333333333,0.0,70.0,66.34333333333333,,0.0,,,,70.12666666666667,,,84.0,69.0,1.0,,,,19.950000000000003,0.0
2025-02-23 20:30:00,974.6866666666666,-243.66999999999996,0.0,100.0,85.19,1212.7033333333331,0.0,70.0,64.24666666666667,,0.0,,,,70.17666666666666,,,84.0,69.0,1.0,,,,19.86,0.0
2025-02-23 20:45:00,972.5633333333334,-214.0,0.0,100.0,83.95666666666666,1207.76,0.0,70.0,63.35666666666666,,0.0,,,,70.14999999999999,,,84.0,69.0,1.0,,,,19.760000000000005,0.0
2025-02-23 21:00:00,971.1533333333333,-233.08000000000004,0.0,100.0,82.42333333333333,1202.1066666666668,0.0,70.0,62.53666666666667,,0.0,,,,70.13333333333334,,,84.0,69.0,1.0,,,,19.659999999999997,0.0
2025-02-23 21:15:00,973.2733333333334,-233.07000000000005,0.0,100.0,82.06333333333333,1204.2266666666667,0.0,70.0,62.88333333333333,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,15.399999999999991,0.0
2025-02-23 21:30:00,977.5099999999999,-241.55000000000007,0.0,100.0,83.89333333333333,1204.9366666666667,0.0,70.0,63.276666666666664,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,18.560000000000002,0.0
2025-02-23 21:45:00,980.3366666666667,-233.08000000000004,0.0,100.0,83.56,1204.23,0.0,70.0,62.876666666666665,,0.0,,,,70.02999999999999,,,84.0,69.0,1.0,,,,19.799999999999997,0.0
2025-02-23 22:00:00,979.63,-237.30999999999995,0.0,100.0,83.39333333333333,1202.8166666666666,0.0,70.0,62.843333333333334,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,19.17,0.0
2025-02-23 22:15:00,974.6866666666666,-235.18999999999994,0.0,100.0,83.14999999999999,1201.4033333333334,0.0,70.0,62.67666666666667,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,19.549999999999997,0.0
2025-02-23 22:30:00,969.7433333333333,-226.72000000000014,0.0,100.0,84.18333333333334,1205.64,0.0,70.0,63.19333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.379999999999995,0.0
2025-02-23 22:45:00,975.39,-233.07000000000005,0.0,100.0,84.21,1205.64,0.0,70.0,63.11333333333334,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,18.760000000000005,0.0
2025-02-23 23:00:00,964.09,-226.72000000000014,0.0,100.0,83.72333333333333,1205.64,0.0,70.0,63.166666666666664,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.64,0.0
2025-02-23 23:15:00,987.3966666666666,-237.31000000000006,0.0,100.0,83.25333333333333,1208.4666666666667,0.0,70.0,63.473333333333336,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,19.439999999999998,0.0
2025-02-23 23:30:00,986.6899999999999,-211.8900000000001,0.0,100.0,82.87,1218.3566666666666,0.0,70.0,64.92,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,19.5,0.0
2025-02-23 23:45:00,983.8666666666667,-247.90999999999997,0.0,100.0,82.58999999999999,1234.6000000000001,0.0,70.0,67.02666666666666,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,19.629999999999995,0.0
2025-02-24 00:00:00,982.4533333333333,-273.3299999999999,0.0,100.0,84.8,1260.7333333333333,0.0,70.0,70.54,,0.0,,,,69.74666666666666,,,84.0,69.0,1.0,,,,19.510000000000005,0.0
2025-02-24 00:15:00,982.4533333333334,-290.2900000000001,0.0,100.0,85.88666666666667,1281.9233333333334,0.0,70.0,73.45666666666666,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,23.699999999999996,0.0
2025-02-24 00:30:00,970.4433333333333,-294.53,0.0,100.0,88.21,1299.58,0.0,70.0,75.79,,0.0,,,,69.69666666666666,,,84.0,69.0,1.0,,,,23.83,0.0
2025-02-24 00:45:00,957.7333333333332,-330.55000000000007,0.0,100.0,88.52333333333333,1303.1066666666666,0.0,70.0,76.45333333333333,,0.0,,,,69.75333333333333,,,84.0,69.0,1.0,,,,28.18999999999999,0.0
2025-02-24 01:00:00,949.2599999999999,-355.9699999999999,0.0,100.0,89.95333333333333,1310.1733333333332,0.0,70.0,77.41666666666667,,0.0,,,,69.79666666666667,,,84.0,69.0,1.0,,,,28.29,0.0
2025-02-24 01:15:00,939.3699999999999,-360.2099999999999,0.0,100.0,90.33999999999999,1305.9366666666667,0.0,70.0,76.75666666666666,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,28.32999999999999,0.0
2025-02-24 01:30:00,953.4966666666666,-362.3299999999999,0.0,100.0,89.01666666666667,1302.4033333333334,0.0,70.0,76.21666666666665,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,28.050000000000004,0.0
2025-02-24 01:45:00,945.02,-339.01999999999987,0.0,100.0,89.18,1306.6433333333332,0.0,70.0,76.94,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,28.430000000000007,0.0
2025-02-24 02:00:00,949.2566666666667,-362.3299999999999,0.0,100.0,88.85666666666667,1324.3,0.0,70.0,79.22666666666667,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,28.42,0.0
2025-02-24 02:15:00,936.5433333333334,-385.64,0.0,100.0,88.52333333333333,1337.72,0.0,70.0,80.92,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,28.310000000000002,0.0
2025-02-24 02:30:00,933.0133333333333,-417.41999999999996,0.0,100.0,92.28000000000002,1351.8466666666666,0.0,70.0,82.97,,0.0,,,,69.79666666666667,,,84.0,69.0,1.0,,,,28.46,0.0
2025-02-24 02:45:00,920.3000000000001,-417.4200000000001,0.0,100.0,92.27,1373.0333333333335,0.0,70.0,86.09666666666665,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,32.540000000000006,0.0
2025-02-24 03:00:00,922.4200000000001,-457.68000000000006,0.0,100.0,92.50999999999999,1380.8033333333333,0.0,70.0,86.82333333333334,,0.0,,,,69.77666666666666,,,84.0,69.0,1.0,,,,32.39,0.0
2025-02-24 03:15:00,933.7199999999999,-449.19999999999993,0.0,100.0,92.33,1381.5100000000002,0.0,70.0,86.97666666666667,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,32.59,0.0
2025-02-24 03:30:00,922.4200000000001,-451.32000000000016,0.0,100.0,92.12,1389.28,0.0,70.0,87.96333333333332,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,32.68,0.0
2025-02-24 03:45:00,921.7133333333335,-478.8599999999999,0.0,100.0,93.64999999999999,1388.5733333333335,0.0,70.0,87.67666666666666,,0.0,,,,69.89333333333333,,,84.0,69.0,1.0,,,,32.61,0.0
2025-02-24 04:00:00,916.0633333333334,-459.79999999999995,0.0,100.0,91.92,1387.87,0.0,70.0,87.93333333333334,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,32.82,0.0
2025-02-24 04:15:00,930.19,-480.9899999999999,0.0,100.0,92.7,1389.28,0.0,70.0,88.00666666666666,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,32.660000000000004,0.0
2025-02-24 04:30:00,922.4200000000001,-455.56000000000006,0.0,100.0,92.99333333333334,1392.1066666666666,0.0,70.0,88.42999999999999,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,32.910000000000004,0.0
2025-02-24 04:45:00,921.7133333333335,-457.68000000000006,0.0,100.0,94.24333333333334,1405.5200000000002,0.0,70.0,90.06666666666666,,0.0,,,,69.88666666666667,,,84.0,69.0,1.0,,,,33.010000000000005,0.0
2025-02-24 05:00:00,898.4066666666666,-500.05000000000007,0.0,100.0,100.70666666666666,1452.14,0.0,70.0,96.42333333333333,,0.0,,,,69.56,,,84.0,69.0,1.0,,,,36.73,0.0
2025-02-24 05:15:00,910.41,-591.1700000000001,0.0,100.0,101.03000000000002,1458.4966666666667,0.0,70.0,97.45666666666666,,0.0,,,,69.71666666666667,,,84.0,69.0,1.0,,,,45.029999999999994,0.0
2025-02-24 05:30:00,921.0033333333334,-508.53,0.0,100.0,98.49000000000001,1442.25,0.0,70.0,95.09666666666668,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,37.019999999999996,0.0
2025-02-24 05:45:00,931.6033333333334,-512.7699999999999,0.0,100.0,96.53000000000002,1438.72,0.0,70.0,94.71333333333332,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,37.89,0.0
2025-02-24 06:00:00,923.1266666666667,-504.28999999999996,0.0,100.0,95.56666666666666,1436.6000000000001,0.0,70.0,94.46,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,38.05,0.0
2025-02-24 06:15:00,918.8866666666667,-508.53,0.0,100.0,97.81333333333333,1438.72,0.0,70.0,94.76333333333332,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,36.56,0.0
2025-02-24 06:30:00,923.1233333333333,-512.77,0.0,100.0,95.47333333333334,1438.72,0.0,70.0,94.7,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,43.980000000000004,0.0
2025-02-24 06:45:00,917.4733333333334,-514.89,0.0,100.0,98.37666666666667,1439.4266666666665,0.0,70.0,94.72666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,36.9,0.0
2025-02-24 07:00:00,911.8233333333334,-527.5999999999999,0.0,100.0,95.64,1438.72,0.0,70.0,94.68666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,38.669999999999995,0.0
2025-02-24 07:15:00,910.4133333333333,-531.84,0.0,100.0,98.04,1437.3066666666666,0.0,70.0,94.55333333333333,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,37.23,0.0
2025-02-24 07:30:00,902.64,-525.4799999999999,0.0,100.0,99.275,1439.78,0.0,70.0,94.75,,0.0,,,,69.97,,,84.0,69.0,1.0,,,,36.73,0.0
2025-02-24 07:45:00,921.7133333333335,-540.32,0.0,100.0,100.94333333333334,1465.5600000000002,0.0,70.0,98.27333333333333,,0.0,,,,69.60333333333334,,,84.0,69.0,1.0,,,,44.53,0.0
2025-02-24 08:00:00,921.0066666666667,-557.27,0.0,100.0,103.45666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.76,,,84.0,69.0,1.0,,,,45.410000000000004,0.0
2025-02-24 08:15:00,913.2366666666667,-567.86,0.0,100.0,103.49000000000001,1464.1466666666668,0.0,70.0,98.12666666666667,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,45.029999999999994,0.0
2025-02-24 08:30:00,919.5966666666667,-550.9100000000001,0.0,100.0,99.79666666666667,1439.4266666666665,0.0,70.0,94.76,,0.0,,,,70.16666666666667,,,84.0,69.0,1.0,,,,44.9,0.0
2025-02-24 08:45:00,923.1266666666667,-502.16999999999996,0.0,100.0,97.15333333333332,1438.72,0.0,70.0,94.73333333333333,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,37.519999999999996,0.0
2025-02-24 09:00:00,925.2466666666666,-510.64999999999986,0.0,100.0,101.17,1442.9566666666667,0.0,70.0,94.53000000000002,,0.0,,,,70.08,,,84.0,69.0,1.0,,,,43.559999999999995,0.0
2025-02-24 09:15:00,950.6700000000001,-487.34000000000003,0.0,100.0,97.71666666666665,1438.7166666666665,0.0,70.0,94.74333333333334,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,44.63999999999999,0.0
2025-02-24 09:30:00,958.4366666666666,-504.2900000000001,0.0,100.0,103.00333333333333,1460.6133333333335,0.0,70.0,97.49333333333334,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,44.91,0.0
2025-02-24 09:45:00,957.0300000000001,-512.77,0.0,100.0,100.27999999999999,1449.3133333333335,0.0,70.0,96.15666666666668,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,44.940000000000005,0.0
2025-02-24 10:00:00,945.02,-480.98,0.0,100.0,95.04666666666667,1438.0133333333333,0.0,70.0,94.66333333333334,,0.0,,,,70.07,,,84.0,69.0,1.0,,,,36.83,0.0
2025-02-24 10:15:00,946.4333333333334,-502.16999999999985,0.0,100.0,99.59666666666668,1454.256666666667,0.0,70.0,96.74000000000001,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,37.1,0.0
2025-02-24 10:30:00,937.9566666666666,-531.8399999999999,0.0,100.0,102.67999999999999,1477.5666666666666,0.0,70.0,99.83,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,44.36000000000001,0.0
2025-02-24 10:45:00,937.9566666666666,-529.72,0.0,100.0,102.89999999999999,1470.5,0.0,70.0,99.00333333333333,,0.0,,,,69.91000000000001,,,84.0,69.0,1.0,,,,44.8,0.0
2025-02-24 11:00:00,944.3133333333334,-546.6700000000001,0.0,100.0,102.77,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.60333333333334,,,84.0,69.0,1.0,,,,44.95,0.0
2025-02-24 11:15:00,935.8366666666667,-536.08,0.0,100.0,102.87,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.72333333333333,,,84.0,69.0,1.0,,,,44.75000000000001,0.0
2025-02-24 11:30:00,930.1866666666666,-540.32,0.0,100.0,102.83,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.77666666666666,,,84.0,69.0,1.0,,,,44.800000000000004,0.0
2025-02-24 11:45:00,928.7733333333334,-555.15,0.0,100.0,102.85666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.52333333333333,,,84.0,69.0,1.0,,,,44.73,0.0
2025-02-24 12:00:00,930.1899999999999,-559.39,0.0,100.0,102.95333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.31333333333333,,,84.0,69.0,1.0,,,,44.89000000000001,0.0
2025-02-24 12:15:00,930.19,-544.5500000000001,0.0,100.0,102.83,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.51333333333334,,,84.0,69.0,1.0,,,,44.940000000000005,0.0
2025-02-24 12:30:00,918.89,-572.1,0.0,100.0,102.78333333333335,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.23666666666666,,,84.0,69.0,1.0,,,,44.63,0.0
2025-02-24 12:45:00,925.2433333333333,-567.86,0.0,100.0,103.17999999999999,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.25333333333333,,,84.0,69.0,1.0,,,,44.81000000000001,0.0
2025-02-24 13:00:00,931.6,-550.91,0.0,100.0,103.47666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.07000000000001,,,84.0,69.0,1.0,,,,45.29,0.0
2025-02-24 13:15:00,928.7733333333334,-553.03,0.0,100.0,104.06,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.89999999999999,,,84.0,69.0,1.0,,,,45.269999999999996,0.0
2025-02-24 13:30:00,930.8933333333333,-542.44,0.0,100.0,104.57333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.14,,,84.0,69.0,1.0,,,,44.949999999999996,0.0
2025-02-24 13:45:00,923.8333333333334,-546.6700000000001,0.0,100.0,104.88666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.78666666666668,,,84.0,69.0,1.0,,,,44.71999999999999,0.0
2025-02-24 14:00:00,927.3633333333333,-548.79,0.0,100.0,105.44,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.86,,,84.0,69.0,1.0,,,,44.31999999999999,0.0
2025-02-24 14:15:00,930.8966666666666,-550.91,0.0,100.0,106.16000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.76666666666667,,,84.0,69.0,1.0,,,,44.190000000000005,0.0
2025-02-24 14:30:00,937.9566666666666,-546.6700000000001,0.0,100.0,106.63333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.23,,,84.0,69.0,1.0,,,,44.12,0.0
2025-02-24 14:45:00,947.1366666666667,-536.08,0.0,100.0,107.36666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.06,,,84.0,69.0,1.0,,,,44.23,0.0
2025-02-24 15:00:00,945.0233333333332,-536.08,0.0,100.0,108.16000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.10333333333334,,,84.0,69.0,1.0,,,,43.98,0.0
2025-02-24 15:15:00,942.1933333333333,-527.6,0.0,100.0,105.75,1452.8466666666666,0.0,70.0,96.50999999999999,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,43.81,0.0
2025-02-24 15:30:00,958.4433333333333,-478.8700000000001,0.0,100.0,96.58333333333333,1369.5033333333333,0.0,70.0,85.39666666666666,,0.0,,,,70.56,,,84.0,69.0,1.0,,,,35.82000000000001,0.0
2025-02-24 15:45:00,946.4333333333334,-389.87,0.0,100.0,91.37666666666667,1304.5233333333333,0.0,70.0,76.7,,0.0,,,,70.74666666666667,,,84.0,69.0,1.0,,,,27.97999999999999,0.0
2025-02-24 16:00:00,952.0833333333334,-339.0200000000001,0.0,100.0,87.86666666666667,1257.2,0.0,70.0,70.19333333333333,,0.0,,,,70.77666666666666,,,84.0,69.0,1.0,,,,23.340000000000003,0.0
2025-02-24 16:15:00,947.14,-296.6400000000001,0.0,100.0,85.16000000000001,1229.6566666666668,0.0,70.0,66.48333333333333,,0.0,,,,70.68666666666667,,,84.0,69.0,1.0,,,,19.320000000000007,0.0
2025-02-24 16:30:00,944.3133333333334,-262.74,0.0,100.0,83.0,1205.6433333333334,0.0,70.0,63.223333333333336,,0.0,,,,70.60666666666667,,,84.0,69.0,1.0,,,,19.010000000000005,0.0
2025-02-24 16:45:00,957.7333333333332,-256.3800000000001,0.0,100.0,81.48666666666666,1191.5166666666667,0.0,70.0,61.18333333333334,,0.0,,,,70.49666666666667,,,84.0,69.0,1.0,,,,14.799999999999997,0.0
2025-02-24 17:00:00,952.0833333333334,-230.96000000000004,0.0,100.0,81.68,1180.9233333333334,0.0,70.0,59.85,,0.0,,,,70.39,,,84.0,69.0,1.0,,,,14.810000000000002,0.0
2025-02-24 17:15:00,939.3699999999999,-214.01,0.0,100.0,81.61666666666667,1159.7333333333333,0.0,70.0,56.910000000000004,,0.0,,,,70.39,,,84.0,69.0,1.0,,,,14.600000000000009,0.0
2025-02-24 17:30:00,943.6066666666666,-203.40999999999997,0.0,100.0,72.93333333333334,1159.03,0.0,70.0,57.13666666666666,,0.0,,,,70.25,,,84.0,69.0,1.0,,,,13.480000000000004,0.0
2025-02-24 17:45:00,935.84,-239.44000000000005,0.0,100.0,77.54,1187.28,0.0,70.0,60.66,,0.0,,,,70.02666666666667,,,84.0,69.0,1.0,,,,14.729999999999997,0.0
2025-02-24 18:00:00,945.0166666666668,-226.72000000000003,0.0,100.0,72.89333333333333,1183.04,0.0,70.0,60.06333333333333,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,13.949999999999996,0.0
2025-02-24 18:15:00,943.6066666666667,-254.2700000000001,0.0,100.0,74.52,1204.9366666666667,0.0,70.0,63.163333333333334,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,14.329999999999998,0.0
2025-02-24 18:30:00,961.2633333333333,-269.1,0.0,100.0,76.89999999999999,1235.3066666666666,0.0,70.0,67.49666666666667,,0.0,,,,69.74666666666667,,,84.0,69.0,1.0,,,,18.86999999999999,0.0
2025-02-24 18:45:00,945.7233333333334,-269.1,0.0,100.0,77.11999999999999,1243.0766666666668,0.0,70.0,68.30333333333333,,0.0,,,,69.79,,,84.0,69.0,1.0,,,,18.830000000000005,0.0
2025-02-24 19:00:00,965.5033333333334,-303.0000000000001,0.0,100.0,77.8,1250.14,0.0,70.0,69.32666666666667,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,18.83,0.0
2025-02-24 19:15:00,976.8033333333333,-290.2900000000001,0.0,100.0,80.88,1255.7933333333333,0.0,70.0,70.05333333333334,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,20.569999999999993,0.0
2025-02-24 19:30:00,973.98,-275.46000000000004,0.0,100.0,77.31666666666666,1242.3666666666666,0.0,70.0,68.29666666666667,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,22.47,0.0
2025-02-24 19:45:00,976.0933333333332,-275.44999999999993,0.0,100.0,77.95666666666666,1245.8999999999999,0.0,70.0,68.66333333333334,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,18.609999999999992,0.0
2025-02-24 20:00:00,978.2199999999999,-271.22,0.0,100.0,78.16666666666667,1252.9633333333334,0.0,70.0,69.66333333333334,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,20.480000000000004,0.0
2025-02-24 20:15:00,981.7466666666666,-279.69000000000005,0.0,100.0,77.21333333333332,1250.14,0.0,70.0,69.04666666666667,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,18.689999999999998,0.0
2025-02-24 20:30:00,964.7933333333334,-271.22,0.0,100.0,79.27666666666666,1253.6733333333334,0.0,70.0,69.49666666666667,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,18.93,0.0
2025-02-24 20:45:00,971.15,-292.4100000000001,0.0,100.0,77.49333333333333,1250.8466666666666,0.0,70.0,69.25,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,22.50999999999999,0.0
2025-02-24 21:00:00,978.2133333333333,-290.28999999999996,0.0,100.0,77.74333333333334,1250.8466666666666,0.0,70.0,69.30666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,18.50999999999999,0.0
2025-02-24 21:15:00,967.62,-271.22000000000014,0.0,100.0,77.96333333333332,1251.5533333333333,0.0,70.0,69.37666666666667,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,18.489999999999995,0.0
2025-02-24 21:30:00,977.5066666666667,-290.28999999999996,0.0,100.0,77.42,1251.5533333333333,0.0,70.0,69.31666666666666,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,22.569999999999993,0.0
2025-02-24 21:45:00,971.86,-275.46000000000004,0.0,100.0,79.46,1251.5533333333333,0.0,70.0,69.39333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,20.060000000000002,0.0
2025-02-24 22:00:00,971.86,-292.40999999999997,0.0,100.0,81.34333333333333,1224.0066666666667,0.0,70.0,65.38333333333334,,0.0,,,,70.15666666666668,,,84.0,69.0,1.0,,,,23.39999999999999,0.0
2025-02-24 22:15:00,977.5099999999999,-209.76999999999998,0.0,100.0,77.26333333333334,1212.0,0.0,70.0,64.0,,0.0,,,,70.15333333333334,,,84.0,69.0,1.0,,,,14.649999999999999,0.0
2025-02-24 22:30:00,973.98,-252.14999999999986,0.0,100.0,77.97,1195.7533333333333,0.0,70.0,62.053333333333335,,0.0,,,,70.20333333333333,,,84.0,69.0,1.0,,,,18.78,0.0
2025-02-24 22:45:00,974.6866666666666,-213.9999999999999,0.0,100.0,78.69333333333333,1202.1133333333335,0.0,70.0,62.39000000000001,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,14.529999999999994,0.0
2025-02-24 23:00:00,978.9233333333333,-222.48000000000002,0.0,100.0,75.94333333333333,1197.1666666666667,0.0,70.0,61.93000000000001,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,13.719999999999999,0.0
2025-02-24 23:15:00,974.6866666666666,-235.19999999999993,0.0,100.0,80.98666666666666,1214.8233333333335,0.0,70.0,64.11333333333333,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,18.799999999999997,0.0
2025-02-24 23:30:00,970.4466666666667,-230.95999999999992,0.0,100.0,77.34666666666666,1211.2933333333333,0.0,70.0,63.75666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,15.680000000000007,0.0
2025-02-24 23:45:00,981.75,-266.98,0.0,100.0,81.50333333333333,1200.7,0.0,70.0,62.73666666666666,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,20.419999999999995,0.0
2025-02-25 00:00:00,979.6266666666667,-186.45999999999992,0.0,100.0,76.39999999999999,1203.5233333333333,0.0,70.0,62.91,,0.0,,,,69.99,,,84.0,69.0,1.0,,,,14.439999999999998,0.0
2025-02-25 00:15:00,967.6233333333333,-252.1500000000001,0.0,100.0,82.87,1226.1266666666668,0.0,70.0,66.17666666666666,,0.0,,,,69.88,,,84.0,69.0,1.0,,,,18.96,0.0
2025-02-25 00:30:00,973.27,-239.42999999999995,0.0,100.0,77.53333333333333,1217.6533333333334,0.0,70.0,64.91333333333334,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,16.810000000000002,0.0
2025-02-25 00:45:00,980.3333333333334,-277.5799999999999,0.0,100.0,80.76,1207.0533333333333,0.0,70.0,63.14333333333334,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,18.599999999999994,0.0
2025-02-25 01:00:00,961.9699999999999,-207.6500000000001,0.0,100.0,80.28333333333333,1233.8933333333334,0.0,70.0,66.98666666666666,,0.0,,,,69.88,,,84.0,69.0,1.0,,,,14.409999999999997,0.0
2025-02-25 01:15:00,969.0333333333333,-294.52,0.0,100.0,80.49666666666667,1216.2366666666667,0.0,70.0,64.44666666666667,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,19.03,0.0
2025-02-25 01:30:00,963.3833333333333,-233.07000000000005,0.0,100.0,81.45,1232.48,0.0,70.0,66.80333333333333,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,14.689999999999998,0.0
2025-02-25 01:45:00,966.9133333333333,-260.62,0.0,100.0,79.57333333333334,1218.3533333333332,0.0,70.0,64.89,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,18.480000000000004,0.0
2025-02-25 02:00:00,959.8533333333334,-266.9799999999999,0.0,100.0,82.06666666666666,1237.4266666666665,0.0,70.0,67.3,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,19.269999999999996,0.0
2025-02-25 02:15:00,960.5600000000001,-269.0999999999999,0.0,100.0,84.85666666666667,1215.53,0.0,70.0,64.60333333333334,,0.0,,,,70.07000000000001,,,84.0,69.0,1.0,,,,18.78,0.0
2025-02-25 02:30:00,965.5,-258.5000000000001,0.0,100.0,80.99666666666667,1197.8733333333332,0.0,70.0,62.14000000000001,,0.0,,,,70.12666666666667,,,84.0,69.0,1.0,,,,18.810000000000002,0.0
2025-02-25 02:45:00,959.85,-241.56000000000006,0.0,100.0,80.58666666666666,1191.5166666666667,0.0,70.0,61.42666666666667,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,14.439999999999998,0.0
2025-02-25 03:00:00,954.1999999999999,-228.83999999999992,0.0,100.0,80.85333333333334,1185.16,0.0,70.0,60.343333333333334,,0.0,,,,70.13333333333334,,,84.0,69.0,1.0,,,,14.649999999999991,0.0
2025-02-25 03:15:00,943.6066666666666,-233.08000000000004,0.0,100.0,75.80333333333334,1204.9366666666667,0.0,70.0,63.150000000000006,,0.0,,,,69.94666666666667,,,84.0,69.0,1.0,,,,14.700000000000003,0.0
2025-02-25 03:30:00,947.8466666666667,-300.8800000000001,0.0,100.0,84.45333333333333,1213.4133333333332,0.0,70.0,64.12666666666667,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,18.730000000000004,0.0
2025-02-25 03:45:00,955.6166666666667,-245.78999999999996,0.0,100.0,80.42666666666666,1191.5166666666667,0.0,70.0,61.25666666666667,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,18.760000000000005,0.0
2025-02-25 04:00:00,948.5533333333333,-247.90999999999997,0.0,100.0,81.85000000000001,1202.8133333333333,0.0,70.0,62.906666666666666,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,14.879999999999995,0.0
2025-02-25 04:15:00,947.8466666666667,-250.01999999999998,0.0,100.0,79.91333333333334,1205.64,0.0,70.0,63.169999999999995,,0.0,,,,69.96333333333334,,,84.0,69.0,1.0,,,,18.730000000000004,0.0
2025-02-25 04:30:00,935.84,-266.98000000000013,0.0,100.0,82.61,1239.5466666666669,0.0,70.0,67.74,,0.0,,,,69.78666666666666,,,84.0,69.0,1.0,,,,18.96,0.0
2025-02-25 04:45:00,940.0766666666667,-298.77,0.0,100.0,83.81333333333333,1212.7033333333334,0.0,70.0,64.18333333333334,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,18.489999999999995,0.0
2025-02-25 05:00:00,941.4900000000001,-271.21000000000004,0.0,100.0,79.57333333333334,1216.9466666666667,0.0,70.0,64.78666666666668,,0.0,,,,69.97,,,84.0,69.0,1.0,,,,15.64,0.0
2025-02-25 05:15:00,933.0133333333333,-319.95000000000005,0.0,100.0,84.44333333333334,1236.7166666666667,0.0,70.0,67.35000000000001,,0.0,,,,69.87333333333333,,,84.0,69.0,1.0,,,,19.260000000000005,0.0
2025-02-25 05:30:00,934.4266666666666,-298.7599999999999,0.0,100.0,84.95,1217.6466666666668,0.0,70.0,64.74333333333334,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,18.75,0.0
2025-02-25 05:45:00,930.1866666666666,-271.21000000000015,0.0,100.0,79.15333333333334,1221.8866666666665,0.0,70.0,65.17333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,18.61,0.0
2025-02-25 06:00:00,935.13,-324.19000000000005,0.0,100.0,84.36666666666666,1238.1299999999999,0.0,70.0,67.34666666666668,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,19.540000000000006,0.0
2025-02-25 06:15:00,925.9499999999999,-283.92999999999995,0.0,100.0,80.67333333333333,1240.9566666666667,0.0,70.0,67.82666666666667,,0.0,,,,69.88333333333334,,,84.0,69.0,1.0,,,,17.689999999999998,0.0
2025-02-25 06:30:00,926.66,-347.49,0.0,100.0,83.66000000000001,1235.3100000000002,0.0,70.0,67.11333333333334,,0.0,,,,69.97666666666667,,,84.0,69.0,1.0,,,,22.930000000000007,0.0
2025-02-25 06:45:00,930.8933333333334,-283.92999999999995,0.0,100.0,83.13666666666667,1242.3700000000001,0.0,70.0,68.18,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,19.54,0.0
2025-02-25 07:00:00,928.07,-296.6400000000001,0.0,100.0,80.54,1218.3566666666666,0.0,70.0,64.92,,0.0,,,,70.08999999999999,,,84.0,69.0,1.0,,,,19.539999999999992,0.0
2025-02-25 07:15:00,923.1266666666667,-298.76999999999987,0.0,100.0,83.17333333333333,1240.96,0.0,70.0,67.87333333333333,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,19.450000000000003,0.0
2025-02-25 07:30:00,935.13,-290.28999999999996,0.0,100.0,79.62333333333333,1224.0066666666667,0.0,70.0,65.45333333333333,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,18.730000000000004,0.0
2025-02-25 07:45:00,927.3633333333333,-303.0,0.0,100.0,83.93666666666667,1237.4266666666665,0.0,70.0,67.76333333333334,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,19.230000000000004,0.0
2025-02-25 08:00:00,929.4833333333332,-283.92999999999995,0.0,100.0,79.22333333333333,1216.2366666666667,0.0,70.0,64.58333333333333,,0.0,,,,70.07333333333334,,,84.0,69.0,1.0,,,,18.629999999999995,0.0
2025-02-25 08:15:00,931.6,-300.8799999999999,0.0,100.0,83.97333333333333,1231.07,0.0,70.0,66.42333333333333,,0.0,,,,69.97333333333333,,,84.0,69.0,1.0,,,,20.699999999999996,0.0
2025-02-25 08:30:00,934.4233333333333,-286.04999999999995,0.0,100.0,82.77,1198.58,0.0,70.0,62.31,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,18.819999999999993,0.0
2025-02-25 08:45:00,929.4833333333332,-256.38,0.0,100.0,80.82666666666667,1187.28,0.0,70.0,60.833333333333336,,0.0,,,,70.15666666666668,,,84.0,69.0,1.0,,,,14.929999999999993,0.0
2025-02-25 09:00:00,932.3066666666667,-266.98,0.0,100.0,80.79333333333334,1187.2766666666666,0.0,70.0,60.78333333333333,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,14.86,0.0
2025-02-25 09:15:00,951.3766666666667,-243.67000000000007,0.0,100.0,80.75,1179.5133333333333,0.0,70.0,59.74666666666667,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,14.980000000000004,0.0
2025-02-25 09:30:00,948.5500000000001,-226.72000000000003,0.0,100.0,80.74,1172.4466666666667,0.0,70.0,58.693333333333335,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,14.789999999999992,0.0
2025-02-25 09:45:00,945.02,-216.1199999999999,0.0,100.0,77.66333333333334,1158.32,0.0,70.0,56.663333333333334,,0.0,,,,70.15333333333334,,,84.0,69.0,1.0,,,,14.91000000000001,0.0
2025-02-25 10:00:00,935.1300000000001,-214.0100000000001,0.0,100.0,78.44666666666667,1196.46,0.0,70.0,61.79333333333333,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,14.909999999999997,0.0
2025-02-25 10:15:00,933.7199999999999,-245.78999999999996,0.0,100.0,75.42666666666666,1212.7066666666667,0.0,70.0,64.16333333333334,,0.0,,,,69.81666666666666,,,84.0,69.0,1.0,,,,18.650000000000006,0.0
2025-02-25 10:30:00,949.9633333333333,-307.24,0.0,100.0,81.55,1243.78,0.0,70.0,68.25666666666666,,0.0,,,,69.70666666666666,,,84.0,69.0,1.0,,,,19.50999999999999,0.0
2025-02-25 10:45:00,934.4233333333333,-260.6199999999999,0.0,100.0,76.42,1238.1333333333332,0.0,70.0,67.52,,0.0,,,,69.82333333333334,,,84.0,69.0,1.0,,,,16.32,0.0
2025-02-25 11:00:00,940.7833333333333,-319.94999999999993,0.0,100.0,83.19333333333333,1249.4333333333334,0.0,70.0,69.19,,0.0,,,,69.82333333333334,,,84.0,69.0,1.0,,,,23.189999999999998,0.0
2025-02-25 11:15:00,935.8366666666667,-290.28999999999996,0.0,100.0,79.55333333333333,1254.3766666666668,0.0,70.0,69.64,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,16.220000000000006,0.0
2025-02-25 11:30:00,930.1899999999999,-347.49,0.0,100.0,84.40666666666665,1245.1933333333334,0.0,70.0,68.57666666666667,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,22.61,0.0
2025-02-25 11:45:00,940.7833333333333,-302.9999999999999,0.0,100.0,83.05333333333333,1221.8866666666665,0.0,70.0,65.48333333333333,,0.0,,,,70.09666666666668,,,84.0,69.0,1.0,,,,18.64999999999999,0.0
2025-02-25 12:00:00,939.37,-266.98,0.0,100.0,83.0,1213.4133333333332,0.0,70.0,64.07000000000001,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,19.1,0.0
2025-02-25 12:15:00,938.6633333333333,-281.81000000000006,0.0,100.0,81.79333333333334,1205.64,0.0,70.0,63.153333333333336,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,19.090000000000003,0.0
2025-02-25 12:30:00,931.6,-262.74,0.0,100.0,81.71666666666665,1214.1133333333335,0.0,70.0,64.34666666666666,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,15.29,0.0
2025-02-25 12:45:00,926.6533333333333,-290.28,0.0,100.0,83.34333333333333,1215.5266666666666,0.0,70.0,64.50333333333333,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,19.139999999999993,0.0
2025-02-25 13:00:00,924.54,-286.05000000000007,0.0,100.0,82.24333333333334,1210.5866666666668,0.0,70.0,63.43666666666667,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,19.210000000000008,0.0
2025-02-25 13:15:00,928.07,-290.28999999999985,0.0,100.0,80.76,1200.6966666666667,0.0,70.0,62.71,,0.0,,,,70.07,,,84.0,69.0,1.0,,,,19.14,0.0
2025-02-25 13:30:00,918.8866666666667,-275.4599999999999,0.0,100.0,83.94666666666666,1218.3566666666666,0.0,70.0,64.91666666666667,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,15.25,0.0
2025-02-25 13:45:00,920.3000000000001,-296.65,0.0,100.0,81.54666666666667,1203.5266666666666,0.0,70.0,62.879999999999995,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,19.049999999999997,0.0
2025-02-25 14:00:00,921.7133333333335,,0.0,100.0,80.45666666666666,1190.8100000000002,0.0,70.0,61.199999999999996,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,,
2025-02-25 14:15:00,916.7666666666668,-258.5,0.0,100.0,80.79333333333334,1162.5600000000002,0.0,70.0,57.47333333333333,,0.0,,,,70.22000000000001,,,84.0,69.0,1.0,,,,14.679999999999993,0.0
2025-02-25 14:30:00,909.7066666666666,-245.79000000000008,0.0,100.0,79.58333333333333,1118.77,0.0,70.0,51.68666666666667,,0.0,,,,70.39,,,84.0,69.0,1.0,,,,14.75,0.0
2025-02-25 14:45:00,914.65,-197.05999999999995,0.0,100.0,76.69333333333333,1093.3433333333332,0.0,70.0,47.803333333333335,,0.0,,,,70.40333333333332,,,84.0,69.0,1.0,,,,10.039999999999992,0.0
2025-02-25 15:00:00,908.9966666666666,-163.15999999999997,0.0,100.0,71.76666666666667,1084.16,0.0,70.0,46.723333333333336,,0.0,,,,70.33,,,84.0,69.0,1.0,,,,9.829999999999998,0.0
2025-02-25 15:15:00,877.9233333333333,-203.41000000000008,0.0,100.0,70.69333333333333,1134.3066666666666,0.0,70.0,53.49,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,9.899999999999991,0.0
2025-02-25 15:30:00,869.4466666666667,-286.05000000000007,0.0,100.0,72.31,1173.86,0.0,70.0,58.76333333333334,,0.0,,,,69.73333333333333,,,84.0,69.0,1.0,,,,14.609999999999992,0.0
2025-02-25 15:45:00,873.6833333333334,-305.11,0.0,100.0,70.83999999999999,1125.83,0.0,70.0,52.18333333333334,,0.0,,,,70.11666666666666,,,84.0,69.0,1.0,,,,14.479999999999997,0.0
2025-02-25 16:00:00,880.75,-194.93999999999994,0.0,100.0,66.87333333333333,1033.3066666666666,0.0,70.0,39.943333333333335,,0.0,,,,70.58,,,84.0,69.0,1.0,,,,9.54999999999999,0.0
2025-02-25 16:15:00,888.5166666666668,-169.50999999999988,0.0,100.0,69.72666666666667,1099.7,0.0,70.0,48.903333333333336,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,8.510000000000005,0.0
2025-02-25 16:30:00,896.9933333333333,-220.36,0.0,100.0,73.45333333333333,1133.6000000000001,0.0,70.0,53.47,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,14.370000000000005,0.0
2025-02-25 16:45:00,899.1133333333333,-237.32000000000005,0.0,100.0,73.88,1155.4966666666667,0.0,70.0,56.29333333333333,,0.0,,,,69.73,,,84.0,69.0,1.0,,,,14.319999999999993,0.0
2025-02-25 17:00:00,917.4733333333334,-256.3900000000001,0.0,100.0,74.29,1171.7433333333333,0.0,70.0,58.56333333333333,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,14.270000000000003,0.0
2025-02-25 17:15:00,928.07,-262.7499999999999,0.0,100.0,74.72666666666667,1185.8666666666668,0.0,70.0,60.59,,0.0,,,,69.72333333333333,,,84.0,69.0,1.0,,,,14.280000000000001,0.0
2025-02-25 17:30:00,935.84,-266.98,0.0,100.0,74.85000000000001,1189.3966666666668,0.0,70.0,60.64333333333334,,0.0,,,,69.80666666666667,,,84.0,69.0,1.0,,,,14.420000000000002,0.0
2025-02-25 17:45:00,947.8466666666667,-254.2600000000001,0.0,100.0,75.02,1194.3433333333332,0.0,70.0,61.63999999999999,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,14.300000000000004,0.0
2025-02-25 18:00:00,952.0833333333334,-260.63,0.0,100.0,75.26,1185.16,0.0,70.0,60.75,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,14.350000000000001,0.0
2025-02-25 18:15:00,952.0833333333334,-207.6500000000001,0.0,100.0,75.06333333333333,1155.4966666666667,0.0,70.0,56.63666666666666,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,14.29,0.0
2025-02-25 18:30:00,941.4900000000001,-205.5300000000001,0.0,100.0,75.22,1166.7966666666669,0.0,70.0,57.99666666666667,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,14.170000000000002,0.0
2025-02-25 18:45:00,952.7933333333334,-228.84000000000003,0.0,100.0,75.43333333333334,1172.4466666666667,0.0,70.0,58.326666666666675,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,14.18,0.0
2025-02-25 19:00:00,959.8533333333334,-218.24,0.0,100.0,75.32666666666667,1173.1533333333334,0.0,70.0,58.71333333333333,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,14.089999999999996,0.0
2025-02-25 19:15:00,976.0966666666667,-222.48000000000002,0.0,100.0,76.60333333333334,1197.8766666666668,0.0,70.0,62.553333333333335,,0.0,,,,69.85000000000001,,,84.0,69.0,1.0,,,,14.29,0.0
2025-02-25 19:30:00,959.1466666666666,-233.08000000000004,0.0,100.0,78.13000000000001,1205.6433333333334,0.0,70.0,63.18333333333334,,0.0,,,,69.87333333333333,,,84.0,69.0,1.0,,,,18.25999999999999,0.0
2025-02-25 19:45:00,992.3433333333332,-250.0300000000001,0.0,100.0,75.61666666666667,1196.46,0.0,70.0,61.61333333333334,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,17.99000000000001,0.0
2025-02-25 20:00:00,993.0500000000001,-209.7700000000001,0.0,100.0,76.82,1202.82,0.0,70.0,62.74,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,14.189999999999998,0.0
2025-02-25 20:15:00,1001.5233333333332,-192.82000000000005,0.0,100.0,75.44,1191.5166666666667,0.0,70.0,61.416666666666664,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,14.200000000000003,0.0
2025-02-25 20:30:00,1005.7600000000001,-199.17999999999995,0.0,100.0,75.39999999999999,1190.1066666666666,0.0,70.0,61.083333333333336,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,14.250000000000007,0.0
2025-02-25 20:45:00,1009.2966666666667,-201.30000000000007,0.0,100.0,75.05,1192.93,0.0,70.0,61.696666666666665,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,14.32,0.0
2025-02-25 21:00:00,1007.1766666666667,-182.22000000000003,0.0,100.0,74.98666666666666,1187.28,0.0,70.0,60.67666666666667,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,14.229999999999997,0.0
2025-02-25 21:15:00,1011.4133333333333,-169.51,0.0,100.0,74.66000000000001,1178.8033333333333,0.0,70.0,59.64333333333334,,0.0,,,,70.05,,,84.0,69.0,1.0,,,,13.93,0.0
2025-02-25 21:30:00,994.46,-169.50999999999988,0.0,100.0,74.64333333333333,1188.69,0.0,70.0,60.78333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.120000000000005,0.0
2025-02-25 21:45:00,977.5099999999999,-201.29000000000008,0.0,100.0,74.12,1190.1033333333335,0.0,70.0,60.946666666666665,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,14.080000000000005,0.0
2025-02-25 22:00:00,979.6266666666667,-220.36,0.0,100.0,74.96,1202.1133333333335,0.0,70.0,62.75666666666666,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,14.130000000000003,0.0
2025-02-25 22:15:00,986.6933333333333,-214.01,0.0,100.0,73.60333333333334,1195.7566666666667,0.0,70.0,61.836666666666666,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,14.199999999999996,0.0
2025-02-25 22:30:00,998.6999999999999,-192.81999999999994,0.0,100.0,74.71,1202.82,0.0,70.0,62.77333333333333,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,14.179999999999993,0.0
2025-02-25 22:45:00,993.7533333333334,-188.58000000000004,0.0,100.0,74.72,1205.6433333333334,0.0,70.0,63.169999999999995,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,14.309999999999995,0.0
2025-02-25 23:00:00,989.5166666666668,-207.6500000000001,0.0,100.0,75.75333333333333,1214.8233333333335,0.0,70.0,64.2,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,14.209999999999994,0.0
2025-02-25 23:15:00,992.3433333333334,-226.72000000000003,0.0,100.0,77.05,1226.83,0.0,70.0,66.02,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,18.659999999999997,0.0
2025-02-25 23:30:00,981.0433333333334,-207.64999999999986,0.0,100.0,77.10666666666667,1232.4833333333333,0.0,70.0,67.11666666666666,,0.0,,,,69.86999999999999,,,84.0,69.0,1.0,,,,18.699999999999996,0.0
2025-02-25 23:45:00,1001.5233333333334,-256.38,0.0,100.0,76.90666666666668,1224.0033333333333,0.0,70.0,65.81666666666666,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,18.599999999999994,0.0
2025-02-26 00:00:00,996.5799999999999,-201.28999999999996,0.0,100.0,77.04,1236.01,0.0,70.0,67.29666666666667,,0.0,,,,69.88,,,84.0,69.0,1.0,,,,18.220000000000006,0.0
2025-02-26 00:15:00,988.81,-250.0300000000001,0.0,100.0,79.66666666666667,1253.6733333333334,0.0,70.0,69.69333333333334,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,18.61,0.0
2025-02-26 00:30:00,983.8666666666667,-266.98,0.0,100.0,78.11333333333333,1241.6633333333334,0.0,70.0,67.89666666666666,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,22.480000000000004,0.0
2025-02-26 00:45:00,985.9833333333332,-254.2600000000001,0.0,100.0,78.26666666666667,1247.3100000000002,0.0,70.0,68.87333333333333,,0.0,,,,69.91000000000001,,,84.0,69.0,1.0,,,,18.839999999999996,0.0
2025-02-26 01:00:00,974.6833333333334,-290.28,0.0,100.0,80.65333333333332,1265.6766666666665,0.0,70.0,71.16,,0.0,,,,69.83666666666666,,,84.0,69.0,1.0,,,,21.92000000000001,0.0
2025-02-26 01:15:00,968.3266666666667,-290.28999999999996,0.0,100.0,80.79333333333334,1276.9766666666667,0.0,70.0,72.78666666666668,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,22.61,0.0
2025-02-26 01:30:00,958.44,-319.95000000000005,0.0,100.0,80.65666666666667,1281.2133333333334,0.0,70.0,73.44666666666667,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,22.729999999999997,0.0
2025-02-26 01:45:00,956.32,-317.8299999999999,0.0,100.0,85.83666666666666,1282.63,0.0,70.0,73.58,,0.0,,,,69.88666666666667,,,84.0,69.0,1.0,,,,22.889999999999993,0.0
2025-02-26 02:00:00,959.8533333333334,-311.48,0.0,100.0,81.23666666666666,1254.3766666666668,0.0,70.0,69.8,,0.0,,,,70.07000000000001,,,84.0,69.0,1.0,,,,22.210000000000008,0.0
2025-02-26 02:15:00,952.0799999999999,-315.71000000000004,0.0,100.0,84.95,1258.6166666666666,0.0,70.0,70.14666666666666,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,23.089999999999996,0.0
2025-02-26 02:30:00,969.7400000000001,-281.82000000000005,0.0,100.0,80.81333333333333,1236.72,0.0,70.0,67.06333333333333,,0.0,,,,70.13,,,84.0,69.0,1.0,,,,18.42,0.0
2025-02-26 02:45:00,963.3833333333333,-292.4100000000001,0.0,100.0,85.86666666666667,1225.42,0.0,70.0,65.77,,0.0,,,,70.16,,,84.0,69.0,1.0,,,,23.96999999999999,0.0
2025-02-26 03:00:00,971.1533333333333,-237.31000000000006,0.0,100.0,75.49333333333334,1185.8666666666668,0.0,70.0,60.47,,0.0,,,,70.31,,,84.0,69.0,1.0,,,,18.799999999999997,0.0
2025-02-26 03:15:00,969.7400000000001,-224.60000000000002,0.0,100.0,80.45666666666666,1212.7033333333334,0.0,70.0,64.05333333333333,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,14.910000000000004,0.0
2025-02-26 03:30:00,967.6233333333333,-228.84000000000003,0.0,100.0,80.40333333333334,1182.3366666666668,0.0,70.0,60.04333333333333,,0.0,,,,70.21333333333334,,,84.0,69.0,1.0,,,,15.719999999999999,0.0
2025-02-26 03:45:00,961.9666666666667,-203.40999999999985,0.0,100.0,80.37,1163.9733333333334,0.0,70.0,57.53,,0.0,,,,70.24333333333334,,,84.0,69.0,1.0,,,,14.900000000000006,0.0
2025-02-26 04:00:00,969.7400000000001,-203.41999999999996,0.0,100.0,79.94333333333334,1156.91,0.0,70.0,56.68666666666667,,0.0,,,,70.18666666666667,,,84.0,69.0,1.0,,,,15.0,0.0
2025-02-26 04:15:00,966.9166666666666,-205.53999999999996,0.0,100.0,79.94,1159.7366666666667,0.0,70.0,56.99,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,15.060000000000002,0.0
2025-02-26 04:30:00,958.44,-188.57999999999993,0.0,100.0,79.87666666666667,1154.0833333333333,0.0,70.0,56.15,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,15.289999999999992,0.0
2025-02-26 04:45:00,954.2033333333334,-184.33999999999992,0.0,100.0,79.68666666666667,1148.43,0.0,70.0,55.42666666666667,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,15.170000000000002,0.0
2025-02-26 05:00:00,958.4366666666666,-197.05000000000007,0.0,100.0,79.61333333333333,1152.67,0.0,70.0,55.79,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,15.209999999999994,0.0
2025-02-26 05:15:00,954.1999999999999,-203.41999999999996,0.0,100.0,79.57000000000001,1161.1499999999999,0.0,70.0,57.13333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,15.150000000000006,0.0
2025-02-26 05:30:00,959.85,-216.13,0.0,100.0,79.45666666666666,1168.2066666666667,0.0,70.0,58.050000000000004,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,15.200000000000003,0.0
2025-02-26 05:45:00,959.85,-205.52999999999986,0.0,100.0,79.36333333333333,1183.7466666666667,0.0,70.0,60.1,,0.0,,,,69.86,,,84.0,69.0,1.0,,,,15.260000000000005,0.0
2025-02-26 06:00:00,950.6733333333333,-211.89,0.0,100.0,79.38,1197.8733333333332,0.0,70.0,62.050000000000004,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,15.259999999999991,0.0
2025-02-26 06:15:00,957.7333333333332,-250.01999999999998,0.0,100.0,82.87,1207.76,0.0,70.0,63.35333333333333,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,15.719999999999992,0.0
2025-02-26 06:30:00,956.3233333333334,-243.66999999999996,0.0,100.0,82.98,1213.4133333333332,0.0,70.0,64.17333333333333,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,19.700000000000003,0.0
2025-02-26 06:45:00,953.4933333333333,-245.78999999999996,0.0,100.0,82.50666666666667,1221.18,0.0,70.0,65.27999999999999,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,19.71,0.0
2025-02-26 07:00:00,941.4866666666667,-286.05000000000007,0.0,100.0,82.05,1233.1866666666667,0.0,70.0,66.81333333333333,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,19.940000000000005,0.0
2025-02-26 07:15:00,937.2466666666666,-298.76,0.0,100.0,83.42333333333333,1249.4333333333334,0.0,70.0,69.09666666666666,,0.0,,,,69.79,,,84.0,69.0,1.0,,,,19.85,0.0
2025-02-26 07:30:00,930.8933333333333,-315.72,0.0,100.0,85.80333333333333,1253.6733333333334,0.0,70.0,69.74666666666667,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,20.059999999999995,0.0
2025-02-26 07:45:00,923.8333333333334,-317.84000000000015,0.0,100.0,85.79666666666667,1261.4399999999998,0.0,70.0,70.90666666666667,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,24.090000000000003,0.0
2025-02-26 08:00:00,936.5433333333334,-349.6099999999999,0.0,100.0,85.8,1286.16,0.0,70.0,73.94666666666666,,0.0,,,,69.74666666666667,,,84.0,69.0,1.0,,,,23.939999999999998,0.0
