time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-03 22:30:00,1005.0533333333333,-239.42999999999995,0.0,100.0,78.85666666666667,1252.9666666666667,0.0,70.0,69.84333333333335,,0.0,,,,69.88666666666667,,,84.0,69.0,1.0,,,,18.529999999999994,0.0
2025-03-03 22:45:00,1013.5333333333333,-228.84000000000003,0.0,100.0,76.55666666666666,1249.4333333333334,0.0,70.0,69.10000000000001,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,19.269999999999996,0.0
2025-03-03 23:00:00,1009.9966666666668,-222.48000000000002,0.0,100.0,80.86666666666667,1253.67,0.0,70.0,69.94,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,18.619999999999997,0.0
2025-03-03 23:15:00,1007.1733333333333,-250.02999999999997,0.0,100.0,79.92,1238.84,0.0,70.0,67.65666666666665,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,22.460000000000008,0.0
2025-03-03 23:30:00,1005.0533333333333,-222.4899999999999,0.0,100.0,81.03,1252.9633333333334,0.0,70.0,69.78,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,18.75,0.0
2025-03-03 23:45:00,993.0466666666666,-252.14999999999998,0.0,100.0,78.87333333333333,1234.6000000000001,0.0,70.0,67.18,,0.0,,,,70.05666666666667,,,84.0,69.0,1.0,,,,22.060000000000002,0.0
2025-03-04 00:00:00,972.5666666666666,-247.90999999999997,0.0,100.0,83.37333333333333,1239.5433333333333,0.0,70.0,67.66666666666667,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,20.78,0.0
2025-03-04 00:15:00,980.3366666666667,-260.6199999999999,0.0,100.0,81.38666666666667,1203.5233333333333,0.0,70.0,62.949999999999996,,0.0,,,,70.20666666666666,,,84.0,69.0,1.0,,,,18.10000000000001,0.0
2025-03-04 00:30:00,976.8066666666667,-201.28999999999996,0.0,100.0,79.99333333333334,1183.04,0.0,70.0,60.23333333333333,,0.0,,,,70.25666666666666,,,84.0,69.0,1.0,,,,14.280000000000001,0.0
2025-03-04 00:45:00,968.3266666666667,-184.34000000000003,0.0,100.0,79.7,1161.8533333333332,0.0,70.0,57.38999999999999,,0.0,,,,70.28666666666668,,,84.0,69.0,1.0,,,,14.5,0.0
2025-03-04 01:00:00,969.0333333333333,-188.57999999999993,0.0,100.0,79.71,1167.5033333333333,0.0,70.0,57.916666666666664,,0.0,,,,70.16333333333334,,,84.0,69.0,1.0,,,,14.61999999999999,0.0
2025-03-04 01:15:00,966.9166666666666,-194.94000000000005,0.0,100.0,79.63333333333333,1166.09,0.0,70.0,58.04666666666666,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,14.780000000000001,0.0
2025-03-04 01:30:00,966.9133333333333,-194.93999999999994,0.0,100.0,79.68,1164.6766666666667,0.0,70.0,57.76666666666667,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,14.849999999999994,0.0
2025-03-04 01:45:00,952.0833333333334,-186.47000000000014,0.0,100.0,79.59666666666668,1164.68,0.0,70.0,57.49333333333334,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,14.840000000000003,0.0
2025-03-04 02:00:00,955.6133333333333,-214.0,0.0,100.0,79.46666666666667,1177.3933333333332,0.0,70.0,59.339999999999996,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,14.89,0.0
2025-03-04 02:15:00,957.0266666666666,-226.7299999999999,0.0,100.0,79.20666666666666,1195.7533333333333,0.0,70.0,61.80666666666667,,0.0,,,,69.86666666666666,,,84.0,69.0,1.0,,,,15.040000000000006,0.0
2025-03-04 02:30:00,950.6700000000001,-254.2600000000001,0.0,100.0,81.52333333333333,1207.0533333333333,0.0,70.0,63.31666666666666,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,15.199999999999996,0.0
2025-03-04 02:45:00,947.14,-262.7400000000001,0.0,100.0,80.10000000000001,1206.3466666666666,0.0,70.0,63.27,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,19.189999999999998,0.0
2025-03-04 03:00:00,937.96,-266.98,0.0,100.0,82.48,1221.18,0.0,70.0,65.17,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,19.36,0.0
2025-03-04 03:15:00,930.1866666666666,-296.64,0.0,100.0,82.63666666666667,1228.2433333333333,0.0,70.0,66.29666666666667,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,19.340000000000003,0.0
2025-03-04 03:30:00,931.6033333333334,-290.28999999999996,0.0,100.0,82.63333333333333,1236.72,0.0,70.0,67.28666666666668,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,19.409999999999997,0.0
2025-03-04 03:45:00,927.3633333333333,-296.64,0.0,100.0,82.79333333333334,1244.4866666666667,0.0,70.0,68.41333333333334,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,19.449999999999996,0.0
2025-03-04 04:00:00,927.36,-324.18999999999994,0.0,100.0,84.22333333333334,1248.7266666666667,0.0,70.0,68.96666666666667,,0.0,,,,69.87,,,84.0,69.0,1.0,,,,19.28000000000001,0.0
2025-03-04 04:15:00,923.1233333333333,-319.94999999999993,0.0,100.0,82.87333333333333,1236.0166666666667,0.0,70.0,67.33999999999999,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.5,0.0
2025-03-04 04:30:00,913.2366666666667,-317.84000000000003,0.0,100.0,83.03,1235.3100000000002,0.0,70.0,67.35333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,19.29,0.0
2025-03-04 04:45:00,909.7066666666666,-313.6,0.0,100.0,83.01666666666667,1236.0166666666667,0.0,70.0,67.32333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.310000000000002,0.0
2025-03-04 05:00:00,913.9433333333333,-336.9100000000001,0.0,100.0,82.94333333333333,1236.7233333333334,0.0,70.0,67.29666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.200000000000003,0.0
2025-03-04 05:15:00,909.0,-313.6,0.0,100.0,82.83999999999999,1237.43,0.0,70.0,67.47333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.36,0.0
2025-03-04 05:30:00,908.2933333333334,-334.7900000000001,0.0,100.0,82.69,1240.9533333333334,0.0,70.0,67.91333333333334,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,19.230000000000004,0.0
2025-03-04 05:45:00,901.2333333333332,-326.30000000000007,0.0,100.0,82.63333333333334,1243.0733333333335,0.0,70.0,68.2,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,19.320000000000007,0.0
2025-03-04 06:00:00,905.4666666666667,-334.78,0.0,100.0,82.65666666666668,1246.6066666666668,0.0,70.0,68.86333333333333,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,19.360000000000007,0.0
2025-03-04 06:15:00,903.3466666666667,-328.42999999999995,0.0,100.0,84.74,1250.8466666666666,0.0,70.0,69.36333333333333,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,19.400000000000006,0.0
2025-03-04 06:30:00,907.5866666666667,-347.5,0.0,100.0,83.89333333333333,1250.8466666666666,0.0,70.0,69.33,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,19.450000000000003,0.0
2025-03-04 06:45:00,904.0566666666667,-349.6200000000001,0.0,100.0,85.25666666666667,1251.5533333333333,0.0,70.0,69.37333333333333,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,23.580000000000005,0.0
2025-03-04 07:00:00,903.3533333333334,-366.56999999999994,0.0,100.0,84.03333333333335,1250.8466666666666,0.0,70.0,69.32666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,23.470000000000006,0.0
2025-03-04 07:15:00,901.9366666666666,-336.9000000000001,0.0,100.0,83.93666666666667,1252.26,0.0,70.0,69.36666666666666,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,19.470000000000006,0.0
2025-03-04 07:30:00,904.7599999999999,-347.5000000000001,0.0,100.0,83.32333333333334,1251.5533333333333,0.0,70.0,69.30333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.47,0.0
2025-03-04 07:45:00,905.4699999999999,-345.38,0.0,100.0,83.15666666666667,1242.37,0.0,70.0,68.25,,0.0,,,,70.02999999999999,,,84.0,69.0,1.0,,,,21.090000000000003,0.0
2025-03-04 08:00:00,900.5233333333334,-330.54999999999995,0.0,100.0,83.40333333333332,1246.6066666666666,0.0,70.0,68.70333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,19.379999999999995,0.0
2025-03-04 08:15:00,903.35,-362.3299999999999,0.0,100.0,83.23333333333333,1248.7266666666667,0.0,70.0,69.05,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.230000000000004,0.0
2025-03-04 08:30:00,898.4066666666666,-339.0200000000001,0.0,100.0,83.03666666666668,1250.14,0.0,70.0,69.16333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.309999999999995,0.0
2025-03-04 08:45:00,895.5799999999999,-355.97000000000014,0.0,100.0,82.97666666666667,1250.14,0.0,70.0,69.2,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.340000000000003,0.0
2025-03-04 09:00:00,840.4866666666667,-351.73000000000013,0.0,87.66666666666667,77.58333333333333,1082.75,0.0,70.0,46.53666666666666,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,19.319999999999993,0.0
2025-03-04 09:15:00,815.7666666666668,6.350000000000023,0.0,71.33333333333333,67.77,814.3566666666666,0.0,70.0,10.209999999999999,,0.0,,,,69.55,,,84.0,69.0,1.0,,,,2.5900000000000034,0.0
2025-03-04 09:30:00,894.1666666666666,2.1200000000000045,0.0,89.5,69.95,901.94,0.0,70.0,22.05,,0.0,,,,69.20333333333333,,,84.0,69.0,1.0,,,,4.609999999999999,0.0
2025-03-04 09:45:00,899.8166666666666,-23.31000000000006,0.0,100.0,72.08666666666666,974.6833333333334,0.0,70.0,31.790000000000003,,0.0,,,,69.05,,,84.0,69.0,1.0,,,,6.060000000000002,0.0
2025-03-04 10:00:00,892.0500000000001,-99.59000000000003,0.0,100.0,73.42333333333333,1036.13,0.0,70.0,40.300000000000004,,0.0,,,,69.01,,,84.0,69.0,1.0,,,,7.790000000000006,0.0
2025-03-04 10:15:00,890.64,-173.75,0.0,100.0,75.3,1089.1033333333332,0.0,70.0,47.370000000000005,,0.0,,,,69.01,,,84.0,69.0,1.0,,,,8.899999999999991,0.0
2025-03-04 10:30:00,904.0566666666667,-216.12,0.0,100.0,80.33999999999999,1114.53,0.0,70.0,50.833333333333336,,0.0,,,,69.17666666666666,,,84.0,69.0,1.0,,,,10.100000000000009,0.0
2025-03-04 10:45:00,902.6466666666666,-205.5300000000001,0.0,100.0,80.90333333333334,1121.5933333333332,0.0,70.0,51.803333333333335,,0.0,,,,69.38333333333334,,,84.0,69.0,1.0,,,,14.599999999999994,0.0
2025-03-04 11:00:00,926.6566666666668,-218.2399999999999,0.0,100.0,81.13666666666667,1134.3066666666666,0.0,70.0,53.51,,0.0,,,,69.50666666666666,,,84.0,69.0,1.0,,,,14.710000000000008,0.0
2025-03-04 11:15:00,918.8866666666667,-209.76999999999987,0.0,100.0,75.07333333333334,1147.0233333333333,0.0,70.0,55.23,,0.0,,,,69.58666666666666,,,84.0,69.0,1.0,,,,14.63000000000001,0.0
2025-03-04 11:30:00,892.7533333333332,-252.1500000000001,0.0,100.0,79.63000000000001,1189.3966666666668,0.0,70.0,60.879999999999995,,0.0,,,,69.47333333333334,,,84.0,69.0,1.0,,,,14.800000000000004,0.0
2025-03-04 11:45:00,911.12,-298.76,0.0,100.0,75.78333333333333,1187.9866666666667,0.0,70.0,60.74333333333334,,0.0,,,,69.64,,,84.0,69.0,1.0,,,,14.450000000000003,0.0
2025-03-04 12:00:00,906.88,-296.64,0.0,100.0,83.58333333333333,1215.53,0.0,70.0,64.51,,0.0,,,,69.60333333333334,,,84.0,69.0,1.0,,,,17.47,0.0
2025-03-04 12:15:00,904.7599999999999,-283.92999999999995,0.0,100.0,78.71333333333332,1219.0633333333333,0.0,70.0,64.89666666666666,,0.0,,,,69.69333333333333,,,84.0,69.0,1.0,,,,17.440000000000012,0.0
2025-03-04 12:30:00,908.2933333333334,-330.54999999999995,0.0,100.0,82.00333333333333,1211.2933333333333,0.0,70.0,64.15333333333334,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,18.529999999999987,0.0
2025-03-04 12:45:00,904.7599999999999,-288.1700000000001,0.0,100.0,77.2,1192.93,0.0,70.0,61.57,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,12.310000000000002,0.0
2025-03-04 13:00:00,916.7666666666668,-288.1700000000001,0.0,100.0,75.96333333333332,1126.5366666666666,0.0,70.0,52.51333333333333,,0.0,,,,69.47000000000001,,,84.0,69.0,1.0,,,,12.310000000000002,0.0
2025-03-04 13:15:00,950.6700000000001,-52.97000000000003,0.0,99.83333333333333,67.70666666666666,973.27,0.0,70.0,32.093333333333334,,0.0,,,,68.83,,,84.0,69.0,1.0,,,,7.339999999999989,0.0
2025-03-04 13:30:00,940.0766666666667,-21.17999999999995,0.0,100.0,72.04333333333334,1044.61,0.0,70.0,41.626666666666665,,0.0,,,,68.81666666666666,,,84.0,69.0,1.0,,,,7.549999999999997,0.0
2025-03-04 13:45:00,945.02,-112.30000000000007,0.0,100.0,69.92666666666666,1095.46,0.0,70.0,48.49333333333334,,0.0,,,,68.86333333333333,,,84.0,69.0,1.0,,,,9.269999999999996,0.0
2025-03-04 14:00:00,946.4333333333334,-192.81999999999994,0.0,100.0,77.91666666666667,1135.72,0.0,70.0,53.54333333333333,,0.0,,,,69.02666666666667,,,84.0,69.0,1.0,,,,16.339999999999996,0.0
2025-03-04 14:15:00,959.8533333333334,-158.92000000000007,0.0,100.0,72.52666666666666,1142.7833333333335,0.0,70.0,54.666666666666664,,0.0,,,,69.28,,,84.0,69.0,1.0,,,,14.300000000000004,0.0
2025-03-04 14:30:00,961.9699999999999,-209.7700000000001,0.0,100.0,73.93333333333334,1180.2166666666667,0.0,70.0,60.589999999999996,,0.0,,,,69.26666666666667,,,84.0,69.0,1.0,,,,14.350000000000001,0.0
2025-03-04 14:45:00,952.0833333333334,-258.5,0.0,100.0,77.2,1214.8233333333335,0.0,70.0,64.40333333333334,,0.0,,,,69.32666666666667,,,84.0,69.0,1.0,,,,18.36,0.0
2025-03-04 15:00:00,949.9666666666667,-269.1,0.0,100.0,77.41333333333334,1226.83,0.0,70.0,65.89,,0.0,,,,69.47666666666667,,,84.0,69.0,1.0,,,,18.54,0.0
2025-03-04 15:15:00,929.4833333333332,-273.3299999999999,0.0,100.0,77.67,1233.1899999999998,0.0,70.0,66.93666666666667,,0.0,,,,69.62333333333333,,,84.0,69.0,1.0,,,,18.259999999999998,0.0
2025-03-04 15:30:00,911.12,-319.95000000000005,0.0,100.0,76.7,1214.12,0.0,70.0,64.44333333333333,,0.0,,,,69.83666666666666,,,84.0,69.0,1.0,,,,18.380000000000003,0.0
2025-03-04 15:45:00,932.3066666666667,-275.46000000000004,0.0,100.0,70.10333333333334,1096.17,0.0,70.0,48.39666666666667,,0.0,,,,70.56,,,84.0,69.0,1.0,,,,14.649999999999991,0.0
2025-03-04 16:00:00,922.4166666666666,-91.12000000000012,0.0,100.0,67.3,985.9866666666667,0.0,70.0,33.31333333333333,,0.0,,,,70.96666666666667,,,84.0,69.0,1.0,,,,8.150000000000006,0.0
2025-03-04 16:15:00,942.9033333333333,-55.10000000000002,0.0,100.0,67.81333333333333,1034.7166666666667,0.0,70.0,40.083333333333336,,0.0,,,,70.38666666666667,,,84.0,69.0,1.0,,,,6.97999999999999,0.0
2025-03-04 16:30:00,948.5533333333333,-99.58000000000004,0.0,100.0,69.17999999999999,1076.3933333333332,0.0,70.0,45.86000000000001,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,8.049999999999997,0.0
2025-03-04 16:45:00,950.6700000000001,-139.8499999999999,0.0,100.0,71.54,1110.2933333333333,0.0,70.0,50.25,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,8.86,0.0
2025-03-04 17:00:00,954.1999999999999,-152.55999999999995,0.0,100.0,74.08666666666666,1115.9433333333334,0.0,70.0,51.10333333333333,,0.0,,,,69.86666666666666,,,84.0,69.0,1.0,,,,11.18,0.0
2025-03-04 17:15:00,961.2666666666668,-158.92000000000007,0.0,100.0,74.78333333333335,1116.6499999999999,0.0,70.0,51.166666666666664,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,13.800000000000004,0.0
2025-03-04 17:30:00,967.6233333333333,-144.07999999999993,0.0,100.0,69.75333333333333,1107.47,0.0,70.0,49.76,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,13.770000000000003,0.0
2025-03-04 17:45:00,959.85,-146.19999999999993,0.0,100.0,72.02333333333333,1110.2933333333333,0.0,70.0,49.99666666666667,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,9.550000000000004,0.0
2025-03-04 18:00:00,972.5633333333334,-141.96000000000004,0.0,100.0,69.81666666666666,1077.1000000000001,0.0,70.0,45.74333333333333,,0.0,,,,70.16000000000001,,,84.0,69.0,1.0,,,,10.259999999999998,0.0
2025-03-04 18:15:00,966.9166666666666,-80.51999999999998,0.0,100.0,68.06,1016.3566666666667,0.0,70.0,37.123333333333335,,0.0,,,,70.42,,,84.0,69.0,1.0,,,,7.729999999999997,0.0
2025-03-04 18:30:00,969.0333333333333,-40.25999999999999,0.0,100.0,68.63666666666667,1035.43,0.0,70.0,39.89333333333334,,0.0,,,,70.19666666666667,,,84.0,69.0,1.0,,,,6.740000000000002,0.0
2025-03-04 18:45:00,975.39,-74.15999999999997,0.0,100.0,68.70666666666666,1036.1333333333334,0.0,70.0,40.53666666666667,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,7.880000000000003,0.0
2025-03-04 19:00:00,969.0366666666667,-36.030000000000086,0.0,100.0,67.91,997.9933333333333,0.0,70.0,34.85,,0.0,,,,70.31,,,84.0,69.0,1.0,,,,6.940000000000005,0.0
2025-03-04 19:15:00,973.9766666666666,-19.069999999999936,0.0,100.0,67.72000000000001,997.2866666666665,0.0,70.0,35.00333333333334,,0.0,,,,70.18333333333332,,,84.0,69.0,1.0,,,,6.75,0.0
2025-03-04 19:30:00,977.5099999999999,-40.25999999999999,0.0,100.0,67.64999999999999,1004.35,0.0,70.0,36.06333333333333,,0.0,,,,70.09666666666668,,,84.0,69.0,1.0,,,,6.899999999999999,0.0
2025-03-04 19:45:00,978.92,-33.89999999999998,0.0,100.0,67.87,1000.11,0.0,70.0,35.776666666666664,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,6.790000000000006,0.0
2025-03-04 20:00:00,979.63,-4.240000000000009,0.0,100.0,67.52666666666666,997.29,0.0,70.0,35.07666666666666,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,6.880000000000003,0.0
2025-03-04 20:15:00,978.9200000000001,-38.139999999999986,0.0,100.0,67.55,1002.23,0.0,70.0,35.583333333333336,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,6.940000000000005,0.0
2025-03-04 20:30:00,979.63,-8.480000000000018,0.0,100.0,67.59333333333333,1003.6433333333334,0.0,70.0,35.93666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,6.809999999999995,0.0
2025-03-04 20:45:00,961.9699999999999,-23.31000000000006,0.0,100.0,67.60666666666667,989.5166666666668,0.0,70.0,33.99,,0.0,,,,70.08,,,84.0,69.0,1.0,,,,6.769999999999996,0.0
2025-03-04 21:00:00,980.3333333333334,-44.49000000000001,0.0,100.0,67.54,989.5166666666668,0.0,70.0,34.0,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,6.840000000000003,0.0
2025-03-04 21:15:00,976.0966666666667,-6.360000000000014,0.0,100.0,67.70666666666666,975.39,0.0,70.0,32.11333333333334,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,6.8999999999999915,0.0
2025-03-04 21:30:00,976.8033333333333,-4.240000000000009,0.0,89.83333333333333,67.17333333333333,966.9166666666666,0.0,70.0,30.953333333333333,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,6.840000000000003,0.0
2025-03-04 21:45:00,966.9166666666666,4.240000000000009,0.0,83.16666666666667,66.58666666666666,961.9699999999999,0.0,70.0,30.319999999999997,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,5.729999999999997,0.0
2025-03-04 22:00:00,962.68,12.720000000000027,0.0,83.0,66.77,964.09,0.0,70.0,30.61,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,5.869999999999997,0.0
2025-03-04 22:15:00,962.6766666666667,2.1200000000000045,0.0,84.5,66.97666666666667,969.0333333333333,0.0,70.0,31.326666666666668,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,6.819999999999993,0.0
2025-03-04 22:30:00,971.15,-2.1200000000000045,0.0,84.0,66.83666666666666,968.33,0.0,70.0,31.00333333333333,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,5.830000000000005,0.0
2025-03-04 22:45:00,971.86,-14.840000000000032,0.0,84.5,67.01,971.1566666666668,0.0,70.0,31.319999999999997,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,6.499999999999993,0.0
2025-03-04 23:00:00,973.98,10.589999999999918,0.0,85.5,67.09333333333333,976.0966666666667,0.0,70.0,31.95,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,6.890000000000001,0.0
2025-03-04 23:15:00,985.9833333333332,6.360000000000014,0.0,93.5,67.15666666666667,995.8733333333333,0.0,70.0,34.74333333333333,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,6.780000000000001,0.0
2025-03-04 23:30:00,969.7400000000001,-27.550000000000068,0.0,100.0,67.48,1010.7066666666666,0.0,70.0,36.800000000000004,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,6.990000000000002,0.0
2025-03-04 23:45:00,970.4500000000002,-59.32999999999993,0.0,100.0,67.91333333333334,1016.3533333333334,0.0,70.0,37.60333333333333,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,7.799999999999997,0.0
2025-03-05 00:00:00,961.9733333333334,-42.370000000000005,0.0,100.0,68.08333333333333,1017.77,0.0,70.0,38.29666666666667,,0.0,,,,69.87333333333333,,,84.0,69.0,1.0,,,,7.019999999999996,0.0
2025-03-05 00:15:00,967.62,-72.03999999999996,0.0,100.0,67.91000000000001,1030.48,0.0,70.0,39.35,,0.0,,,,69.85000000000001,,,84.0,69.0,1.0,,,,8.009999999999998,0.0
2025-03-05 00:30:00,958.44,-63.569999999999936,0.0,100.0,67.55,1043.1966666666667,0.0,70.0,41.28,,0.0,,,,69.80666666666667,,,84.0,69.0,1.0,,,,7.969999999999999,0.0
2025-03-05 00:45:00,956.32,-99.58999999999992,0.0,100.0,67.03333333333335,1053.0866666666668,0.0,70.0,42.556666666666665,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,8.240000000000002,0.0
2025-03-05 01:00:00,951.3733333333333,-101.71000000000004,0.0,100.0,68.89999999999999,1091.9266666666665,0.0,70.0,47.84,,0.0,,,,69.64666666666666,,,84.0,69.0,1.0,,,,8.670000000000002,0.0
2025-03-05 01:15:00,946.4333333333334,-171.6300000000001,0.0,100.0,69.42333333333333,1108.88,0.0,70.0,50.05666666666667,,0.0,,,,69.66,,,84.0,69.0,1.0,,,,12.560000000000002,0.0
2025-03-05 01:30:00,949.2566666666667,-182.22000000000003,0.0,100.0,69.58999999999999,1106.7633333333333,0.0,70.0,49.803333333333335,,0.0,,,,69.77666666666666,,,84.0,69.0,1.0,,,,9.339999999999996,0.0
2025-03-05 01:45:00,947.8433333333332,-156.79999999999995,0.0,100.0,70.13,1109.5866666666668,0.0,70.0,50.13666666666666,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,9.219999999999999,0.0
2025-03-05 02:00:00,942.9033333333333,-154.68000000000006,0.0,100.0,72.58333333333333,1111.7066666666667,0.0,70.0,50.81666666666666,,0.0,,,,69.86999999999999,,,84.0,69.0,1.0,,,,14.189999999999998,0.0
2025-03-05 02:15:00,946.4333333333334,-156.79999999999995,0.0,100.0,69.86,1111.0,0.0,70.0,50.26666666666667,,0.0,,,,69.90666666666667,,,84.0,69.0,1.0,,,,13.069999999999993,0.0
2025-03-05 02:30:00,930.8933333333334,-177.99,0.0,100.0,71.71333333333332,1115.9433333333334,0.0,70.0,51.02333333333333,,0.0,,,,69.90666666666665,,,84.0,69.0,1.0,,,,14.190000000000005,0.0
2025-03-05 02:45:00,933.7199999999999,-180.11000000000013,0.0,100.0,72.09666666666668,1112.41,0.0,70.0,50.51,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,14.199999999999996,0.0
2025-03-05 03:00:00,935.1333333333333,-184.33999999999992,0.0,100.0,73.15333333333332,1113.8233333333335,0.0,70.0,50.71666666666667,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,14.07,0.0
2025-03-05 03:15:00,931.6,-177.98000000000013,0.0,100.0,72.72000000000001,1111.7033333333334,0.0,70.0,50.63,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,14.18,0.0
2025-03-05 03:30:00,926.66,-188.58000000000004,0.0,100.0,72.68,1115.2366666666667,0.0,70.0,50.913333333333334,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,14.360000000000007,0.0
2025-03-05 03:45:00,919.59,-199.16999999999996,0.0,100.0,72.76333333333334,1115.2366666666667,0.0,70.0,50.93000000000001,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,14.469999999999999,0.0
2025-03-05 04:00:00,923.8299999999999,-197.06000000000006,0.0,100.0,72.96,1119.4766666666667,0.0,70.0,51.42666666666667,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,14.349999999999994,0.0
2025-03-05 04:15:00,921.7133333333333,-199.18000000000006,0.0,100.0,72.85333333333334,1122.3033333333335,0.0,70.0,51.78666666666667,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,14.46,0.0
2025-03-05 04:30:00,925.9533333333334,-205.54000000000008,0.0,100.0,72.2,1118.7700000000002,0.0,70.0,51.25333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.649999999999999,0.0
2025-03-05 04:45:00,920.3000000000001,-203.40999999999997,0.0,100.0,71.45333333333333,1111.7066666666667,0.0,70.0,50.60999999999999,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,14.400000000000006,0.0
2025-03-05 05:00:00,928.7733333333334,-203.41000000000008,0.0,100.0,71.07,1110.9966666666667,0.0,70.0,50.5,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,13.919999999999995,0.0
2025-03-05 05:15:00,910.4133333333333,-190.69999999999993,0.0,100.0,72.45666666666666,1121.5933333333332,0.0,70.0,51.95666666666667,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,14.549999999999997,0.0
2025-03-05 05:30:00,925.2433333333333,-226.72000000000003,0.0,100.0,72.42333333333333,1137.84,0.0,70.0,53.81666666666666,,0.0,,,,69.86,,,84.0,69.0,1.0,,,,14.38000000000001,0.0
2025-03-05 05:45:00,910.4133333333333,-209.7700000000001,0.0,100.0,72.35666666666667,1151.9633333333334,0.0,70.0,55.906666666666666,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,14.389999999999993,0.0
2025-03-05 06:00:00,909.7066666666666,-245.79000000000008,0.0,100.0,78.51333333333334,1120.1833333333334,0.0,70.0,52.553333333333335,,0.0,,,,70.04333333333334,,,84.0,69.0,1.0,,,,14.520000000000003,0.0
2025-03-05 06:15:00,903.35,-182.22000000000003,0.0,100.0,71.65333333333332,1120.18,0.0,70.0,51.419999999999995,,0.0,,,,70.03666666666666,,,84.0,69.0,1.0,,,,9.539999999999992,0.0
2025-03-05 06:30:00,912.5333333333333,-239.43000000000006,0.0,100.0,72.86666666666667,1136.4266666666665,0.0,70.0,54.07,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,14.670000000000002,0.0
2025-03-05 06:45:00,909.0,-222.4799999999999,0.0,100.0,72.85666666666667,1154.79,0.0,70.0,56.346666666666664,,0.0,,,,69.85,,,84.0,69.0,1.0,,,,14.590000000000003,0.0
2025-03-05 07:00:00,910.41,-245.78999999999996,0.0,100.0,73.02,1171.74,0.0,70.0,58.6,,0.0,,,,69.79666666666667,,,84.0,69.0,1.0,,,,14.330000000000005,0.0
2025-03-05 07:15:00,912.5300000000001,-283.93000000000006,0.0,100.0,74.58999999999999,1201.4033333333334,0.0,70.0,62.54,,0.0,,,,69.68333333333334,,,84.0,69.0,1.0,,,,14.180000000000007,0.0
2025-03-05 07:30:00,915.3566666666667,-288.16999999999996,0.0,100.0,75.62,1207.7633333333333,0.0,70.0,63.31,,0.0,,,,69.75333333333333,,,84.0,69.0,1.0,,,,18.82,0.0
2025-03-05 07:45:00,911.8266666666667,-303.0,0.0,100.0,77.06333333333333,1214.1166666666668,0.0,70.0,64.13666666666667,,0.0,,,,69.79333333333334,,,84.0,69.0,1.0,,,,18.449999999999996,0.0
2025-03-05 08:00:00,913.9433333333333,-288.1700000000001,0.0,100.0,77.09,1218.3533333333332,0.0,70.0,65.02,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,18.630000000000003,0.0
2025-03-05 08:15:00,919.5933333333334,-300.88,0.0,100.0,77.14999999999999,1224.71,0.0,70.0,65.67999999999999,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,18.85,0.0
2025-03-05 08:30:00,917.4766666666666,-298.7599999999999,0.0,100.0,76.81,1225.42,0.0,70.0,65.74666666666667,,0.0,,,,69.88666666666666,,,84.0,69.0,1.0,,,,18.709999999999994,0.0
2025-03-05 08:45:00,924.54,-326.31000000000006,0.0,100.0,82.60333333333334,1218.3566666666666,0.0,70.0,64.85333333333334,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,18.910000000000004,0.0
2025-03-05 09:00:00,923.1266666666667,-281.80999999999995,0.0,100.0,74.75666666666666,1210.59,0.0,70.0,63.48333333333333,,0.0,,,,70.03,,,84.0,69.0,1.0,,,,14.849999999999994,0.0
2025-03-05 09:15:00,921.0066666666667,-326.30999999999995,0.0,100.0,83.10000000000001,1227.5366666666666,0.0,70.0,66.14333333333333,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,18.709999999999994,0.0
2025-03-05 09:30:00,923.8333333333334,-279.68999999999994,0.0,100.0,74.92,1199.2866666666666,0.0,70.0,62.28666666666667,,0.0,,,,70.08999999999999,,,84.0,69.0,1.0,,,,17.659999999999997,0.0
2025-03-05 09:45:00,923.83,-303.0,0.0,100.0,79.22333333333334,1183.75,0.0,70.0,60.419999999999995,,0.0,,,,70.15666666666667,,,84.0,69.0,1.0,,,,19.65,0.0
2025-03-05 10:00:00,930.8933333333334,-216.13,0.0,100.0,74.89666666666666,1179.5133333333333,0.0,70.0,59.55666666666667,,0.0,,,,70.13666666666667,,,84.0,69.0,1.0,,,,13.889999999999993,0.0
2025-03-05 10:15:00,929.4833333333332,-269.0999999999999,0.0,100.0,78.07000000000001,1169.6233333333332,0.0,70.0,58.096666666666664,,0.0,,,,70.13666666666667,,,84.0,69.0,1.0,,,,14.629999999999995,0.0
2025-03-05 10:30:00,927.3633333333333,-218.24,0.0,100.0,76.91000000000001,1166.7966666666669,0.0,70.0,58.05666666666667,,0.0,,,,70.09333333333333,,,84.0,69.0,1.0,,,,14.71,0.0
2025-03-05 10:45:00,936.5466666666666,-230.95000000000016,0.0,100.0,74.21666666666665,1172.45,0.0,70.0,58.89333333333334,,0.0,,,,70.03666666666668,,,84.0,69.0,1.0,,,,14.290000000000006,0.0
2025-03-05 11:00:00,930.1866666666666,-283.92999999999995,0.0,100.0,80.02,1186.57,0.0,70.0,60.73666666666667,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,15.46,0.0
2025-03-05 11:15:00,939.37,-233.08000000000004,0.0,100.0,74.73666666666666,1171.0333333333335,0.0,70.0,58.68,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,14.149999999999991,0.0
2025-03-05 11:30:00,936.5433333333334,-258.5,0.0,100.0,78.74,1171.74,0.0,70.0,58.916666666666664,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,15.310000000000002,0.0
2025-03-05 11:45:00,938.6633333333333,-211.8900000000001,0.0,100.0,75.05,1170.33,0.0,70.0,58.30666666666667,,0.0,,,,70.01333333333334,,,84.0,69.0,1.0,,,,13.849999999999994,0.0
2025-03-05 12:00:00,926.6566666666668,-243.67999999999995,0.0,100.0,80.21333333333332,1156.2033333333331,0.0,70.0,56.46333333333334,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,14.540000000000006,0.0
2025-03-05 12:15:00,937.9566666666666,-205.52999999999986,0.0,100.0,79.23666666666666,1118.0633333333333,0.0,70.0,51.32,,0.0,,,,70.28666666666668,,,84.0,69.0,1.0,,,,14.61,0.0
2025-03-05 12:30:00,929.4833333333332,-156.80000000000007,0.0,100.0,72.91666666666667,1093.34,0.0,70.0,47.99666666666667,,0.0,,,,70.34666666666666,,,84.0,69.0,1.0,,,,10.709999999999994,0.0
2025-03-05 12:45:00,930.1866666666666,-146.20000000000005,0.0,100.0,75.14,1111.7033333333331,0.0,70.0,50.63333333333333,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,10.04,0.0
2025-03-05 13:00:00,919.5933333333334,-182.2199999999999,0.0,100.0,75.62666666666667,1081.3333333333333,0.0,70.0,46.28666666666667,,0.0,,,,70.25666666666666,,,84.0,69.0,1.0,,,,14.430000000000007,0.0
2025-03-05 13:15:00,929.48,-154.67999999999995,0.0,100.0,70.56666666666666,1067.9166666666667,0.0,70.0,44.77,,0.0,,,,70.23666666666666,,,84.0,69.0,1.0,,,,9.64,0.0
2025-03-05 13:30:00,909.7066666666666,-146.20999999999992,0.0,100.0,74.95,1085.5733333333335,0.0,70.0,47.02333333333333,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,9.850000000000001,0.0
2025-03-05 13:45:00,916.77,-156.80000000000007,0.0,100.0,69.58,1058.0266666666666,0.0,70.0,43.77666666666667,,0.0,,,,70.18,,,84.0,69.0,1.0,,,,9.540000000000006,0.0
2025-03-05 14:00:00,901.9399999999999,-150.43999999999994,0.0,100.0,74.36,1095.4566666666667,0.0,70.0,48.26333333333334,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,9.899999999999999,0.0
2025-03-05 14:15:00,908.2933333333334,-190.68999999999994,0.0,100.0,71.38666666666667,1091.93,0.0,70.0,47.74,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,9.420000000000002,0.0
2025-03-05 14:30:00,911.12,,0.0,100.0,74.83333333333333,1077.0933333333332,0.0,70.0,45.93666666666667,,0.0,,,,70.06666666666666,,,84.0,69.0,1.0,,,,,
2025-03-05 14:45:00,912.5333333333333,-137.72000000000003,0.0,100.0,69.58333333333333,1084.87,0.0,70.0,46.70000000000001,,0.0,,,,69.99,,,84.0,69.0,1.0,,,,7.230000000000004,0.0
2025-03-05 15:00:00,897.6999999999999,-209.76999999999998,0.0,100.0,73.01,1098.993333333333,0.0,70.0,48.74333333333334,,0.0,,,,69.91,,,84.0,69.0,1.0,,,,9.320000000000007,0.0
2025-03-05 15:15:00,900.5233333333332,-199.16999999999996,0.0,100.0,76.49666666666667,1124.42,0.0,70.0,52.34666666666667,,0.0,,,,69.77666666666666,,,84.0,69.0,1.0,,,,9.779999999999994,0.0
2025-03-05 15:30:00,901.23,-216.13,0.0,100.0,76.27,1099.7,0.0,70.0,49.04333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,14.41000000000001,0.0
2025-03-05 15:45:00,898.4066666666666,-192.82000000000005,0.0,100.0,74.57666666666667,1098.2866666666666,0.0,70.0,48.553333333333335,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,9.950000000000003,0.0
2025-03-05 16:00:00,892.7533333333334,-197.05999999999995,0.0,100.0,75.20666666666666,1107.4666666666667,0.0,70.0,49.66,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,9.850000000000009,0.0
2025-03-05 16:15:00,889.2233333333334,-209.76999999999998,0.0,100.0,77.17333333333333,1110.9966666666667,0.0,70.0,50.336666666666666,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,12.560000000000002,0.0
2025-03-05 16:30:00,884.2800000000001,-214.0,0.0,100.0,77.01,1114.53,0.0,70.0,50.906666666666666,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,15.049999999999997,0.0
2025-03-05 16:45:00,889.93,-243.66999999999996,0.0,100.0,78.35666666666667,1120.89,0.0,70.0,51.61333333333334,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,15.110000000000007,0.0
2025-03-05 17:00:00,891.3433333333332,-230.96000000000004,0.0,100.0,78.05666666666667,1123.7133333333334,0.0,70.0,52.153333333333336,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,15.240000000000002,0.0
2025-03-05 17:15:00,880.04,-237.32000000000005,0.0,100.0,78.32666666666667,1127.95,0.0,70.0,52.64666666666667,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,15.520000000000003,0.0
2025-03-05 17:30:00,875.1,-237.32000000000016,0.0,100.0,77.87,1124.42,0.0,70.0,52.27333333333333,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,15.160000000000004,0.0
2025-03-05 17:45:00,877.9266666666667,-262.74,0.0,100.0,77.96666666666667,1118.77,0.0,70.0,51.43,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,15.370000000000005,0.0
2025-03-05 18:00:00,865.2066666666666,-230.94999999999993,0.0,100.0,77.75,1118.7700000000002,0.0,70.0,51.53,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,15.420000000000002,0.0
2025-03-05 18:15:00,863.09,-266.98000000000013,0.0,100.0,77.54,1127.243333333333,0.0,70.0,52.48333333333333,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,15.230000000000004,0.0
2025-03-05 18:30:00,858.1466666666666,-275.44999999999993,0.0,100.0,78.02,1127.2433333333333,0.0,70.0,52.49666666666667,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,15.319999999999993,0.0
2025-03-05 18:45:00,853.9066666666666,-275.44999999999993,0.0,100.0,77.83,1126.54,0.0,70.0,52.44,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,15.350000000000001,0.0
2025-03-05 19:00:00,851.0833333333334,-271.22000000000014,0.0,100.0,77.51,1126.5366666666666,0.0,70.0,52.623333333333335,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,15.39,0.0
2025-03-05 19:15:00,848.2599999999999,-266.97,0.0,100.0,77.54666666666667,1136.4233333333334,0.0,70.0,53.64666666666667,,0.0,,,,69.92666666666668,,,84.0,69.0,1.0,,,,15.369999999999997,0.0
2025-03-05 19:30:00,860.9699999999999,-290.2800000000001,0.0,100.0,77.61666666666667,1154.79,0.0,70.0,56.16,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,15.320000000000007,0.0
2025-03-05 19:45:00,868.0333333333333,-294.53,0.0,100.0,77.43666666666667,1164.68,0.0,70.0,57.67666666666667,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,15.320000000000007,0.0
2025-03-05 20:00:00,845.4333333333334,-300.8799999999999,0.0,100.0,77.49333333333334,1184.4533333333331,0.0,70.0,60.296666666666674,,0.0,,,,69.77,,,84.0,69.0,1.0,,,,15.490000000000002,0.0
2025-03-05 20:15:00,841.1966666666667,-339.02,0.0,100.0,77.70666666666666,1187.9833333333333,0.0,70.0,60.73,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,15.810000000000002,0.0
2025-03-05 20:30:00,844.0233333333334,-339.0200000000001,0.0,100.0,80.56333333333333,1211.2933333333333,0.0,70.0,63.913333333333334,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,15.459999999999994,0.0
2025-03-05 20:45:00,853.9066666666666,-383.51,0.0,100.0,78.47666666666667,1161.8500000000001,0.0,70.0,57.296666666666674,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,19.22,0.0
2025-03-05 21:00:00,851.0833333333334,-186.45999999999992,0.0,96.0,68.56333333333333,921.0100000000001,0.0,70.0,25.31,,0.0,,,,71.44333333333333,,,84.0,69.0,1.0,,,,10.399999999999999,0.0
2025-03-05 21:15:00,853.91,21.18999999999994,0.0,91.0,67.73,880.75,0.0,70.0,19.526666666666667,,0.0,,,,71.17666666666666,,,84.0,69.0,1.0,,,,4.8799999999999955,0.0
2025-03-05 21:30:00,850.3766666666667,-101.71000000000004,0.0,100.0,71.03,1031.8966666666668,0.0,70.0,39.333333333333336,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,7.220000000000006,0.0
2025-03-05 21:45:00,843.3133333333334,-239.44000000000005,0.0,100.0,75.25,1128.6566666666665,0.0,70.0,52.45333333333334,,0.0,,,,69.42333333333333,,,84.0,69.0,1.0,,,,10.450000000000003,0.0
2025-03-05 22:00:00,856.7333333333332,-324.18999999999994,0.0,100.0,78.01333333333334,1199.2833333333333,0.0,70.0,62.406666666666666,,0.0,,,,69.19333333333334,,,84.0,69.0,1.0,,,,15.620000000000005,0.0
2025-03-05 22:15:00,861.68,-366.56000000000006,0.0,100.0,80.32333333333334,1236.0133333333333,0.0,70.0,67.06,,0.0,,,,69.24333333333334,,,84.0,69.0,1.0,,,,19.229999999999997,0.0
2025-03-05 22:30:00,872.98,-389.8700000000001,0.0,100.0,83.77333333333333,1271.33,0.0,70.0,71.93333333333334,,0.0,,,,69.28,,,84.0,69.0,1.0,,,,19.599999999999994,0.0
2025-03-05 22:45:00,863.09,-411.06000000000006,0.0,100.0,86.07,1300.2866666666666,0.0,70.0,76.17666666666666,,0.0,,,,69.32666666666667,,,84.0,69.0,1.0,,,,23.519999999999996,0.0
2025-03-05 23:00:00,872.98,-432.25,0.0,100.0,88.17333333333333,1317.2366666666667,0.0,70.0,78.10000000000001,,0.0,,,,69.44333333333334,,,84.0,69.0,1.0,,,,27.589999999999996,0.0
2025-03-05 23:15:00,865.9166666666666,-453.43999999999994,0.0,100.0,88.39666666666666,1329.2433333333333,0.0,70.0,79.90666666666667,,0.0,,,,69.55666666666666,,,84.0,69.0,1.0,,,,28.040000000000006,0.0
2025-03-05 23:30:00,867.3266666666667,-459.78999999999996,0.0,100.0,89.52333333333333,1342.6633333333332,0.0,70.0,81.79333333333334,,0.0,,,,69.60333333333334,,,84.0,69.0,1.0,,,,28.120000000000005,0.0
2025-03-05 23:45:00,853.2033333333333,-497.94000000000005,0.0,100.0,92.25666666666666,1351.8466666666666,0.0,70.0,82.98,,0.0,,,,69.67333333333333,,,84.0,69.0,1.0,,,,27.879999999999995,0.0
2025-03-06 00:00:00,858.15,-495.80999999999995,0.0,100.0,92.28333333333335,1356.0833333333333,0.0,70.0,83.58666666666666,,0.0,,,,69.74666666666667,,,84.0,69.0,1.0,,,,31.669999999999995,0.0
2025-03-06 00:15:00,864.5033333333334,-487.3399999999999,0.0,100.0,89.85666666666667,1336.3100000000002,0.0,70.0,80.79666666666667,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,32.01,0.0
2025-03-06 00:30:00,873.6866666666666,-476.7500000000001,0.0,100.0,88.46,1337.01,0.0,70.0,81.03666666666666,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,28.159999999999997,0.0
2025-03-06 00:45:00,866.6233333333333,-468.27,0.0,100.0,88.39,1339.13,0.0,70.0,81.26333333333334,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,28.220000000000006,0.0
2025-03-06 01:00:00,856.0266666666666,-468.27,0.0,100.0,91.14666666666666,1345.49,0.0,70.0,82.32666666666667,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,28.200000000000003,0.0
2025-03-06 01:15:00,857.4399999999999,-495.81999999999994,0.0,100.0,89.7,1343.37,0.0,70.0,81.76333333333334,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,31.589999999999996,0.0
2025-03-06 01:30:00,858.15,-497.93999999999994,0.0,100.0,89.61333333333334,1344.7833333333333,0.0,70.0,82.0,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,28.42,0.0
2025-03-06 01:45:00,851.79,-487.34000000000003,0.0,100.0,89.15666666666668,1344.783333333333,0.0,70.0,81.83,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,28.17,0.0
2025-03-06 02:00:00,860.9699999999999,-493.69999999999993,0.0,100.0,90.00666666666666,1346.9033333333334,0.0,70.0,82.19,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,27.9,0.0
2025-03-06 02:15:00,852.4966666666666,-483.11,0.0,100.0,89.67333333333333,1345.49,0.0,70.0,82.18333333333334,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,29.049999999999997,0.0
2025-03-06 02:30:00,842.6066666666666,-485.2199999999999,0.0,100.0,89.86000000000001,1345.49,0.0,70.0,82.02333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,28.68,0.0
2025-03-06 02:45:00,848.2566666666667,-500.06000000000006,0.0,100.0,89.92999999999999,1345.49,0.0,70.0,82.11,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,28.67000000000001,0.0
2025-03-06 03:00:00,841.9033333333333,-495.82000000000005,0.0,100.0,89.87333333333333,1344.0766666666666,0.0,70.0,81.82666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,28.779999999999994,0.0
2025-03-06 03:15:00,851.79,-508.52999999999986,0.0,100.0,90.73666666666666,1342.6666666666667,0.0,70.0,81.61,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,29.880000000000003,0.0
2025-03-06 03:30:00,860.9733333333334,-483.11,0.0,100.0,88.16000000000001,1342.6633333333332,0.0,70.0,81.81,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,28.71,0.0
2025-03-06 03:45:00,853.2033333333333,-489.46000000000004,0.0,100.0,91.12,1346.1966666666667,0.0,70.0,82.17,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,28.65,0.0
2025-03-06 04:00:00,848.2566666666667,-493.70000000000005,0.0,100.0,90.74000000000001,1346.9033333333334,0.0,70.0,82.22666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,31.050000000000004,0.0
2025-03-06 04:15:00,847.5533333333333,-497.93999999999994,0.0,100.0,91.67,1345.49,0.0,70.0,82.17,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,32.66,0.0
2025-03-06 04:30:00,853.2033333333334,-485.22,0.0,100.0,90.08,1344.7833333333333,0.0,70.0,81.89333333333333,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,32.489999999999995,0.0
2025-03-06 04:45:00,861.68,-478.87,0.0,100.0,90.76666666666665,1345.49,0.0,70.0,82.15666666666668,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,28.769999999999996,0.0
2025-03-06 05:00:00,859.5566666666667,-472.51,0.0,100.0,91.27333333333333,1355.3799999999999,0.0,70.0,83.25,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,31.199999999999996,0.0
2025-03-06 05:15:00,856.7366666666667,-506.41999999999996,0.0,100.0,91.71,1365.2666666666667,0.0,70.0,84.71,,0.0,,,,69.90666666666667,,,84.0,69.0,1.0,,,,32.720000000000006,0.0
2025-03-06 05:30:00,853.91,-506.40999999999997,0.0,100.0,91.49666666666667,1367.3833333333332,0.0,70.0,85.08999999999999,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,32.93,0.0
2025-03-06 05:45:00,858.1466666666666,-525.49,0.0,100.0,91.43333333333334,1365.2666666666667,0.0,70.0,84.74333333333333,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,32.949999999999996,0.0
2025-03-06 06:00:00,860.9699999999999,-504.2900000000001,0.0,100.0,91.50666666666666,1367.3866666666665,0.0,70.0,85.02333333333333,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,32.769999999999996,0.0
2025-03-06 06:15:00,851.0799999999999,-504.29999999999995,0.0,100.0,91.40333333333332,1372.3266666666666,0.0,70.0,85.70666666666666,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,32.839999999999996,0.0
2025-03-06 06:30:00,867.3299999999999,-508.5400000000001,0.0,100.0,91.64999999999999,1374.4433333333334,0.0,70.0,85.94666666666667,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,32.870000000000005,0.0
2025-03-06 06:45:00,868.7433333333333,-502.16999999999996,0.0,100.0,91.72666666666667,1373.74,0.0,70.0,85.83666666666666,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,32.900000000000006,0.0
2025-03-06 07:00:00,864.5033333333334,-502.18000000000006,0.0,100.0,91.52666666666666,1374.4466666666667,0.0,70.0,85.96,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,32.839999999999996,0.0
2025-03-06 07:15:00,863.0933333333332,-514.8900000000001,0.0,100.0,91.80333333333333,1382.92,0.0,70.0,87.21333333333332,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,32.849999999999994,0.0
2025-03-06 07:30:00,863.7966666666666,-504.28999999999996,0.0,100.0,91.75999999999999,1379.39,0.0,70.0,86.67999999999999,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,33.18,0.0
2025-03-06 07:45:00,856.7333333333332,-517.01,0.0,100.0,91.92,1385.0433333333333,0.0,70.0,87.31666666666668,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,33.46999999999999,0.0
2025-03-06 08:00:00,860.9733333333334,-533.9599999999999,0.0,100.0,92.50333333333333,1387.8666666666668,0.0,70.0,87.79,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,32.98,0.0
2025-03-06 08:15:00,881.4566666666666,-527.6,0.0,100.0,91.60333333333334,1389.28,0.0,70.0,87.97666666666667,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,33.059999999999995,0.0
2025-03-06 08:30:00,868.7433333333333,-514.8799999999999,0.0,100.0,91.85666666666667,1389.9866666666667,0.0,70.0,88.12333333333333,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,32.94,0.0
2025-03-06 08:45:00,875.0966666666667,-519.1199999999999,0.0,100.0,94.39999999999999,1397.7533333333333,0.0,70.0,89.10000000000001,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,33.160000000000004,0.0
2025-03-06 09:00:00,843.3166666666666,-508.53,0.0,89.66666666666667,82.55666666666667,1195.7533333333333,0.0,70.0,61.346666666666664,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,36.63,0.0
2025-03-06 09:15:00,873.6866666666666,-21.17999999999995,0.0,91.33333333333333,66.24333333333333,942.9033333333333,0.0,70.0,27.44333333333333,,0.0,,,,68.84666666666666,,,84.0,69.0,1.0,,,,5.010000000000005,0.0
2025-03-06 09:30:00,893.46,-133.49,0.0,100.0,72.55,1127.2466666666667,0.0,70.0,52.916666666666664,,0.0,,,,68.15333333333332,,,84.0,69.0,1.0,,,,9.659999999999997,0.0
2025-03-06 09:45:00,891.34,-298.7600000000001,0.0,100.0,80.34333333333333,1253.67,0.0,70.0,69.47666666666667,,0.0,,,,68.03333333333333,,,84.0,69.0,1.0,,,,16.21,0.0
2025-03-06 10:00:00,890.6366666666667,-394.1099999999999,0.0,100.0,86.88333333333333,1324.3,0.0,70.0,79.2,,0.0,,,,68.24666666666667,,,84.0,69.0,1.0,,,,24.590000000000003,0.0
2025-03-06 10:15:00,894.1666666666666,-470.39,0.0,100.0,91.83666666666666,1381.51,0.0,70.0,87.04666666666667,,0.0,,,,68.47333333333333,,,84.0,69.0,1.0,,,,32.050000000000004,0.0
2025-03-06 10:30:00,894.8733333333333,-489.46000000000004,0.0,100.0,95.31333333333333,1400.58,0.0,70.0,89.42999999999999,,0.0,,,,68.83333333333333,,,84.0,69.0,1.0,,,,34.199999999999996,0.0
2025-03-06 10:45:00,894.8733333333333,-512.77,0.0,100.0,95.40666666666668,1420.3533333333332,0.0,70.0,92.42666666666666,,0.0,,,,69.08666666666666,,,84.0,69.0,1.0,,,,36.64999999999999,0.0
2025-03-06 11:00:00,896.9933333333333,-533.9499999999999,0.0,100.0,100.61666666666667,1461.3233333333335,0.0,70.0,97.70333333333333,,0.0,,,,69.11,,,84.0,69.0,1.0,,,,36.88999999999999,0.0
2025-03-06 11:15:00,891.34,-563.6300000000001,0.0,100.0,97.64666666666666,1435.8933333333334,0.0,70.0,94.42666666666666,,0.0,,,,69.55666666666667,,,84.0,69.0,1.0,,,,44.29,0.0
2025-03-06 11:30:00,884.2766666666666,-546.6800000000001,0.0,100.0,97.72666666666667,1439.4266666666665,0.0,70.0,94.72666666666667,,0.0,,,,69.67999999999999,,,84.0,69.0,1.0,,,,36.3,0.0
2025-03-06 11:45:00,883.5766666666667,-561.51,0.0,100.0,97.70666666666666,1430.2466666666667,0.0,70.0,93.5,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,44.32,0.0
2025-03-06 12:00:00,888.52,-529.72,0.0,100.0,95.03000000000002,1432.3633333333335,0.0,70.0,93.88666666666666,,0.0,,,,69.86333333333333,,,84.0,69.0,1.0,,,,36.31,0.0
2025-03-06 12:15:00,880.75,,0.0,100.0,95.00333333333333,1428.8333333333333,0.0,70.0,93.47000000000001,,0.0,,,,69.93,,,84.0,69.0,1.0,,,,,
2025-03-06 12:30:00,889.2233333333334,-536.0800000000002,0.0,100.0,95.14999999999999,1425.3033333333333,0.0,70.0,92.82,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,36.36,0.0
2025-03-06 12:45:00,882.8633333333333,-529.72,0.0,100.0,97.81333333333333,1435.1899999999998,0.0,70.0,94.40333333333335,,0.0,,,,69.90666666666667,,,84.0,69.0,1.0,,,,36.44,0.0
2025-03-06 13:00:00,880.0433333333334,-550.9099999999999,0.0,100.0,100.74666666666667,1462.0266666666666,0.0,70.0,97.48,,0.0,,,,69.79666666666667,,,84.0,69.0,1.0,,,,36.43,0.0
2025-03-06 13:15:00,882.16,-584.8100000000001,0.0,100.0,103.31666666666666,1474.74,0.0,70.0,99.55666666666667,,0.0,,,,69.63,,,84.0,69.0,1.0,,,,44.58,0.0
2025-03-06 13:30:00,885.6933333333333,-599.64,0.0,100.0,103.62333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.40666666666668,,,84.0,69.0,1.0,,,,44.56999999999999,0.0
2025-03-06 13:45:00,884.2800000000001,-601.76,0.0,100.0,103.38333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.43333333333334,,,84.0,69.0,1.0,,,,44.52,0.0
2025-03-06 14:00:00,887.81,-597.53,0.0,100.0,102.98666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.54333333333334,,,84.0,69.0,1.0,,,,44.39,0.0
2025-03-06 14:15:00,882.8666666666667,-589.0500000000001,0.0,100.0,102.96999999999998,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.45333333333333,,,84.0,69.0,1.0,,,,44.480000000000004,0.0
2025-03-06 14:30:00,890.6366666666667,-603.88,0.0,100.0,103.24666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.47666666666667,,,84.0,69.0,1.0,,,,44.449999999999996,0.0
2025-03-06 14:45:00,890.6366666666667,-586.9300000000001,0.0,100.0,103.07,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.39999999999999,,,84.0,69.0,1.0,,,,44.269999999999996,0.0
2025-03-06 15:00:00,888.5166666666668,-589.0500000000001,0.0,100.0,103.49666666666667,1473.33,0.0,70.0,99.35333333333334,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,44.089999999999996,0.0
2025-03-06 15:15:00,892.7533333333334,-565.74,0.0,100.0,97.12333333333333,1429.54,0.0,70.0,93.53666666666668,,0.0,,,,70.25666666666666,,,84.0,69.0,1.0,,,,44.349999999999994,0.0
2025-03-06 15:30:00,887.81,-531.8400000000001,0.0,100.0,94.15333333333332,1399.8733333333332,0.0,70.0,89.55333333333333,,0.0,,,,70.34666666666666,,,84.0,69.0,1.0,,,,36.55,0.0
2025-03-06 15:45:00,881.4533333333334,-497.94000000000005,0.0,100.0,93.12333333333333,1389.28,0.0,70.0,88.05,,0.0,,,,70.28,,,84.0,69.0,1.0,,,,32.3,0.0
2025-03-06 16:00:00,884.2800000000001,-510.64999999999986,0.0,100.0,92.08333333333333,1373.0333333333335,0.0,70.0,85.83666666666666,,0.0,,,,70.29333333333334,,,84.0,69.0,1.0,,,,32.379999999999995,0.0
2025-03-06 16:15:00,888.5166666666668,-491.5799999999999,0.0,100.0,89.55666666666667,1341.2533333333333,0.0,70.0,81.57333333333334,,0.0,,,,70.38,,,84.0,69.0,1.0,,,,32.22,0.0
2025-03-06 16:30:00,888.5166666666668,-434.37,0.0,100.0,88.83333333333333,1318.6499999999999,0.0,70.0,78.52333333333333,,0.0,,,,70.37666666666667,,,84.0,69.0,1.0,,,,28.03,0.0
2025-03-06 16:45:00,905.4699999999999,-415.29999999999995,0.0,100.0,86.42,1283.3333333333333,0.0,70.0,73.85666666666667,,0.0,,,,70.44666666666667,,,84.0,69.0,1.0,,,,27.980000000000004,0.0
2025-03-06 17:00:00,904.7599999999999,-353.8499999999999,0.0,100.0,85.00666666666666,1264.2666666666667,0.0,70.0,71.21666666666665,,0.0,,,,70.41666666666667,,,84.0,69.0,1.0,,,,23.82,0.0
