time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-15 00:15:00,903.35,-305.1200000000001,0.0,100.0,71.53,1209.1733333333334,0.0,70.0,63.86666666666667,,0.0,,,,69.73,,,84.0,69.0,1.0,,,,18.255000000000003,0.0
2025-03-15 00:30:00,909.0,-311.47,0.0,100.0,71.28000000000002,1224.0066666666667,0.0,70.0,65.46,,0.0,,,,69.72666666666667,,,84.0,69.0,1.0,,,,18.67,0.0
2025-03-15 00:45:00,895.5799999999999,-303.0,0.0,100.0,71.58666666666666,1248.0200000000002,0.0,70.0,68.98333333333333,,0.0,,,,69.67999999999999,,,84.0,69.0,1.0,,,,18.580000000000005,0.0
2025-03-15 01:00:00,899.82,-355.97,0.0,100.0,73.25333333333333,1250.8466666666666,0.0,70.0,69.30666666666667,,0.0,,,,69.77,,,84.0,69.0,1.0,,,,18.779999999999994,0.0
2025-03-15 01:15:00,889.2233333333334,-351.73000000000013,0.0,100.0,75.64333333333333,1262.1433333333332,0.0,70.0,70.82000000000001,,0.0,,,,69.77666666666666,,,84.0,69.0,1.0,,,,19.765,0.0
2025-03-15 01:30:00,896.2833333333333,-364.43999999999994,0.0,100.0,75.58999999999999,1256.4966666666667,0.0,70.0,69.92999999999999,,0.0,,,,69.87333333333333,,,84.0,69.0,1.0,,,,22.980000000000004,0.0
2025-03-15 01:45:00,887.1033333333334,-355.98,0.0,100.0,74.25333333333333,1259.32,0.0,70.0,70.08666666666666,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,22.924999999999997,0.0
2025-03-15 02:00:00,889.9333333333334,-370.79999999999995,0.0,100.0,75.52333333333333,1260.03,0.0,70.0,70.38,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,22.99000000000001,0.0
2025-03-15 02:15:00,891.3433333333332,-360.21000000000004,0.0,100.0,75.54666666666667,1255.0866666666668,0.0,70.0,69.85333333333334,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,22.990000000000002,0.0
2025-03-15 02:30:00,889.93,-364.45000000000005,0.0,100.0,75.52,1254.38,0.0,70.0,69.78666666666668,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,23.080000000000005,0.0
2025-03-15 02:45:00,902.6433333333333,-364.45000000000016,0.0,100.0,75.54666666666667,1254.38,0.0,70.0,69.82,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,23.085,0.0
2025-03-15 03:00:00,890.6333333333333,-349.6200000000001,0.0,100.0,75.64,1254.38,0.0,70.0,69.80333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,23.105000000000004,0.0
2025-03-15 03:15:00,893.4633333333333,-364.45000000000016,0.0,100.0,75.54666666666667,1254.38,0.0,70.0,69.81,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,23.32,0.0
2025-03-15 03:30:00,888.5166666666668,-364.45000000000016,0.0,100.0,72.60666666666667,1245.1933333333334,0.0,70.0,68.50333333333333,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,23.115000000000002,0.0
2025-03-15 03:45:00,892.7533333333334,-355.9699999999999,0.0,100.0,75.42,1259.3166666666666,0.0,70.0,70.39333333333333,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,19.010000000000005,0.0
2025-03-15 04:00:00,889.93,-366.55999999999995,0.0,100.0,75.44333333333334,1256.5,0.0,70.0,70.17,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,23.194999999999993,0.0
2025-03-15 04:15:00,885.6933333333333,-372.92999999999995,0.0,100.0,75.41000000000001,1257.2033333333331,0.0,70.0,70.23333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,23.11500000000001,0.0
2025-03-15 04:30:00,880.75,-360.19999999999993,0.0,100.0,75.5,1257.9066666666665,0.0,70.0,70.23666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,23.22,0.0
2025-03-15 04:45:00,886.4,-364.43999999999994,0.0,100.0,75.58,1257.9066666666665,0.0,70.0,70.39,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,23.095000000000006,0.0
2025-03-15 05:00:00,885.6933333333333,-368.67999999999995,0.0,100.0,75.58666666666666,1257.2,0.0,70.0,70.07666666666667,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,23.269999999999996,0.0
2025-03-15 05:15:00,884.2800000000001,-385.6299999999999,0.0,100.0,74.21666666666665,1253.6733333333334,0.0,70.0,69.54333333333334,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,23.209999999999994,0.0
2025-03-15 05:30:00,860.9699999999999,-379.28,0.0,100.0,75.61,1256.5,0.0,70.0,70.05666666666666,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,23.370000000000005,0.0
2025-03-15 05:45:00,861.68,-394.12,0.0,100.0,75.38666666666667,1252.9666666666667,0.0,70.0,69.55,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,23.395000000000003,0.0
2025-03-15 06:00:00,830.6,-400.47,0.0,100.0,74.92,1256.5,0.0,70.0,69.92,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,23.155,0.0
2025-03-15 06:15:00,795.9900000000001,-423.78,0.0,100.0,75.20333333333333,1255.7933333333333,0.0,70.0,69.94666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,23.244999999999997,0.0
2025-03-15 06:30:00,876.5099999999999,-459.80000000000007,0.0,100.0,77.14333333333333,1215.53,0.0,70.0,64.83999999999999,,0.0,,,,70.21333333333332,,,84.0,69.0,1.0,,,,22.010000000000005,0.0
2025-03-15 06:45:00,894.17,-328.43000000000006,0.0,100.0,73.7,1171.74,0.0,70.0,58.69,,0.0,,,,70.38333333333333,,,84.0,69.0,1.0,,,,18.589999999999996,0.0
2025-03-15 07:00:00,892.0500000000001,-275.45000000000005,0.0,100.0,74.10000000000001,1147.7266666666667,0.0,70.0,55.36000000000001,,0.0,,,,70.39333333333333,,,84.0,69.0,1.0,,,,14.284999999999997,0.0
2025-03-15 07:15:00,901.9366666666666,-247.89999999999998,0.0,100.0,74.16333333333334,1123.7133333333334,0.0,70.0,52.02,,0.0,,,,70.41000000000001,,,84.0,69.0,1.0,,,,14.430000000000007,0.0
2025-03-15 07:30:00,895.5799999999999,-228.84000000000003,0.0,100.0,71.04333333333334,1109.5866666666668,0.0,70.0,50.21333333333333,,0.0,,,,70.34666666666666,,,84.0,69.0,1.0,,,,14.295000000000002,0.0
2025-03-15 07:45:00,900.5233333333332,-192.82000000000005,0.0,100.0,69.22,1104.6433333333334,0.0,70.0,49.30666666666667,,0.0,,,,70.26666666666667,,,84.0,69.0,1.0,,,,9.185000000000002,0.0
2025-03-15 08:00:00,887.8133333333334,-203.42000000000007,0.0,100.0,69.88333333333334,1102.5233333333333,0.0,70.0,49.129999999999995,,0.0,,,,70.22000000000001,,,84.0,69.0,1.0,,,,9.165000000000006,0.0
2025-03-15 08:15:00,896.9933333333333,-199.16999999999996,0.0,100.0,68.27666666666666,1107.47,0.0,70.0,49.836666666666666,,0.0,,,,70.10000000000001,,,84.0,69.0,1.0,,,,9.200000000000003,0.0
2025-03-15 08:30:00,798.8166666666666,-207.64999999999998,0.0,100.0,68.27666666666666,1165.3833333333332,0.0,70.0,57.51333333333333,,0.0,,,,69.72666666666667,,,84.0,69.0,1.0,,,,10.704999999999998,0.0
2025-03-15 08:45:00,779.04,-381.39999999999986,0.0,100.0,71.45,1213.4133333333332,0.0,70.0,64.10666666666667,,0.0,,,,69.55,,,84.0,69.0,1.0,,,,14.985,0.0
2025-03-15 09:00:00,757.8533333333334,-440.7299999999999,0.0,100.0,71.81666666666666,1221.18,0.0,70.0,65.14666666666666,,0.0,,,,69.65333333333332,,,84.0,69.0,1.0,,,,19.085000000000008,0.0
2025-03-15 09:15:00,759.2633333333333,-453.43999999999994,0.0,100.0,71.75666666666666,1231.7766666666666,0.0,70.0,66.63,,0.0,,,,69.68333333333334,,,84.0,69.0,1.0,,,,19.230000000000004,0.0
2025-03-15 09:30:00,753.6133333333333,-474.6300000000001,0.0,100.0,71.78666666666668,1248.02,0.0,70.0,68.76666666666667,,0.0,,,,69.69666666666666,,,84.0,69.0,1.0,,,,19.064999999999998,0.0
2025-03-15 09:45:00,771.2733333333332,-478.87,0.0,100.0,73.31,1250.8466666666666,0.0,70.0,69.19333333333333,,0.0,,,,69.77,,,84.0,69.0,1.0,,,,19.22,0.0
2025-03-15 10:00:00,822.1266666666667,-474.63,0.0,100.0,76.09666666666666,1252.26,0.0,70.0,69.54333333333334,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,19.375,0.0
2025-03-15 10:15:00,854.6133333333333,-408.95000000000005,0.0,100.0,74.98333333333333,1253.6666666666667,0.0,70.0,69.64666666666666,,0.0,,,,69.87333333333333,,,84.0,69.0,1.0,,,,22.820000000000007,0.0
2025-03-15 10:30:00,863.09,-411.05999999999995,0.0,100.0,74.96,1254.3766666666668,0.0,70.0,69.82333333333334,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,23.340000000000003,0.0
2025-03-15 10:45:00,860.2666666666668,-389.87,0.0,100.0,74.76333333333334,1251.5533333333335,0.0,70.0,69.48,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,23.299999999999997,0.0
2025-03-15 11:00:00,860.9699999999999,-402.59000000000015,0.0,100.0,74.36333333333333,1250.8466666666666,0.0,70.0,69.41666666666667,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,23.42,0.0
2025-03-15 11:15:00,858.8533333333334,-387.76,0.0,100.0,73.97333333333334,1252.26,0.0,70.0,69.45666666666666,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,23.310000000000002,0.0
2025-03-15 11:30:00,848.2566666666667,-396.23000000000013,0.0,100.0,73.88666666666667,1252.26,0.0,70.0,69.98666666666666,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,19.265,0.0
2025-03-15 11:45:00,841.1966666666667,-385.64,0.0,100.0,75.69,1282.6266666666668,0.0,70.0,73.52666666666667,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,19.049999999999997,0.0
2025-03-15 12:00:00,845.4333333333334,-438.61,0.0,100.0,75.96666666666665,1291.8133333333335,0.0,70.0,74.83,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,23.284999999999997,0.0
2025-03-15 12:15:00,846.8466666666667,-455.56000000000006,0.0,100.0,77.62666666666667,1299.5766666666666,0.0,70.0,75.72666666666667,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,23.64,0.0
2025-03-15 12:30:00,839.7833333333333,-447.0799999999999,0.0,100.0,76.41666666666667,1283.3333333333333,0.0,70.0,73.83666666666666,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,23.559999999999988,0.0
2025-03-15 12:45:00,860.2666666666668,-447.0799999999999,0.0,100.0,76.25,1281.92,0.0,70.0,73.43,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,23.43,0.0
2025-03-15 13:00:00,863.7966666666666,-415.30000000000007,0.0,100.0,76.67666666666666,1265.6766666666665,0.0,70.0,71.29333333333334,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,23.22,0.0
2025-03-15 13:15:00,859.56,-406.82000000000005,0.0,100.0,76.90666666666667,1255.79,0.0,70.0,70.06666666666666,,0.0,,,,70.09666666666668,,,84.0,69.0,1.0,,,,23.064999999999998,0.0
2025-03-15 13:30:00,854.6166666666667,-389.88,0.0,100.0,75.14999999999999,1250.8466666666666,0.0,70.0,69.39999999999999,,0.0,,,,70.08999999999999,,,84.0,69.0,1.0,,,,23.265000000000008,0.0
2025-03-15 13:45:00,859.56,-398.35,0.0,100.0,74.48,1250.8466666666666,0.0,70.0,69.27333333333333,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,23.114999999999995,0.0
2025-03-15 14:00:00,872.9766666666668,-391.99,0.0,100.0,74.30333333333333,1252.2566666666667,0.0,70.0,69.47666666666667,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,23.165,0.0
2025-03-15 14:15:00,864.5033333333334,-372.91999999999985,0.0,100.0,72.85000000000001,1240.9533333333334,0.0,70.0,67.92666666666666,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,23.139999999999993,0.0
2025-03-15 14:30:00,871.5666666666666,-372.91999999999996,0.0,100.0,72.75333333333333,1243.0733333333335,0.0,70.0,67.93666666666667,,0.0,,,,70.05666666666666,,,84.0,69.0,1.0,,,,18.735,0.0
2025-03-15 14:45:00,860.9733333333334,-370.79999999999995,0.0,100.0,72.68666666666667,1235.3066666666666,0.0,70.0,67.26,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,18.625,0.0
2025-03-15 15:00:00,868.7433333333333,-364.45000000000005,0.0,100.0,72.79,1226.1233333333332,0.0,70.0,65.87333333333333,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,18.6,0.0
2025-03-15 15:15:00,881.4533333333334,-355.97,0.0,100.0,72.79,1214.8266666666666,0.0,70.0,64.49,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,18.775000000000006,0.0
2025-03-15 15:30:00,870.1533333333333,-328.42999999999984,0.0,100.0,72.55666666666666,1206.3466666666666,0.0,70.0,63.29,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,18.595,0.0
2025-03-15 15:45:00,870.86,-341.1400000000001,0.0,100.0,69.87666666666667,1204.9333333333334,0.0,70.0,62.873333333333335,,0.0,,,,70.10000000000001,,,84.0,69.0,1.0,,,,18.539999999999992,0.0
2025-03-15 16:00:00,863.7966666666666,-339.02,0.0,100.0,72.35000000000001,1219.0633333333333,0.0,70.0,64.95333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.83,0.0
2025-03-15 16:15:00,856.7333333333332,-353.8599999999999,0.0,100.0,71.98333333333333,1218.36,0.0,70.0,64.88666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,18.725,0.0
2025-03-15 16:30:00,836.9566666666666,-355.9799999999999,0.0,100.0,71.69,1226.83,0.0,70.0,66.04333333333334,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,18.950000000000003,0.0
2025-03-15 16:45:00,784.6933333333333,-389.8699999999999,0.0,100.0,73.87666666666667,1250.14,0.0,70.0,69.16666666666667,,0.0,,,,69.82333333333332,,,84.0,69.0,1.0,,,,18.849999999999994,0.0
2025-03-15 17:00:00,772.6833333333334,-491.58000000000004,0.0,100.0,74.42666666666666,1252.26,0.0,70.0,69.39333333333333,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,22.265,0.0
2025-03-15 17:15:00,785.3966666666666,-483.1100000000001,0.0,100.0,73.65666666666668,1255.0833333333333,0.0,70.0,69.77333333333333,,0.0,,,,69.89333333333333,,,84.0,69.0,1.0,,,,23.22500000000001,0.0
2025-03-15 17:30:00,772.6833333333334,-464.0400000000001,0.0,100.0,75.55666666666667,1261.4366666666667,0.0,70.0,70.81333333333333,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,19.430000000000007,0.0
2025-03-15 17:45:00,760.68,-487.3399999999999,0.0,100.0,75.33666666666666,1265.6766666666665,0.0,70.0,71.35000000000001,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,23.384999999999998,0.0
2025-03-15 18:00:00,750.7866666666667,-504.28999999999996,0.0,100.0,75.30333333333333,1274.1533333333334,0.0,70.0,72.19333333333333,,0.0,,,,69.88333333333334,,,84.0,69.0,1.0,,,,23.42000000000001,0.0
2025-03-15 18:15:00,797.4033333333333,-538.2,0.0,100.0,77.68333333333334,1263.5566666666666,0.0,70.0,70.71333333333332,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,23.61,0.0
2025-03-15 18:30:00,853.9066666666666,-468.26999999999987,0.0,100.0,76.10666666666667,1238.1299999999999,0.0,70.0,67.58333333333333,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,22.635000000000005,0.0
2025-03-15 18:45:00,869.4466666666667,-389.87,0.0,100.0,76.22666666666667,1209.8799999999999,0.0,70.0,63.78333333333333,,0.0,,,,70.23666666666666,,,84.0,69.0,1.0,,,,18.665,0.0
2025-03-15 19:00:00,875.8033333333333,-339.02,0.0,100.0,73.17333333333333,1201.4033333333334,0.0,70.0,62.61333333333334,,0.0,,,,70.20333333333333,,,84.0,69.0,1.0,,,,18.734999999999992,0.0
2025-03-15 19:15:00,875.1,-324.18000000000006,0.0,100.0,74.35666666666667,1194.3400000000001,0.0,70.0,61.626666666666665,,0.0,,,,70.19333333333333,,,84.0,69.0,1.0,,,,15.689999999999998,0.0
2025-03-15 19:30:00,868.0333333333333,-317.83000000000004,0.0,100.0,72.97,1187.28,0.0,70.0,60.6,,0.0,,,,70.15666666666668,,,84.0,69.0,1.0,,,,14.485,0.0
2025-03-15 19:45:00,865.21,-324.18999999999994,0.0,100.0,73.16666666666667,1184.4566666666667,0.0,70.0,60.370000000000005,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,14.424999999999997,0.0
2025-03-15 20:00:00,872.9766666666668,-311.4799999999999,0.0,100.0,73.25666666666667,1177.3933333333334,0.0,70.0,59.300000000000004,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,14.390000000000008,0.0
2025-03-15 20:15:00,868.0333333333333,-292.40999999999997,0.0,100.0,73.27,1169.62,0.0,70.0,58.35999999999999,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,14.355000000000004,0.0
2025-03-15 20:30:00,880.0433333333334,-300.8799999999999,0.0,100.0,73.17333333333333,1161.8566666666668,0.0,70.0,57.300000000000004,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,14.415000000000006,0.0
2025-03-15 20:45:00,879.3333333333334,-283.93000000000006,0.0,100.0,73.27333333333333,1141.37,0.0,70.0,54.45333333333334,,0.0,,,,70.2,,,84.0,69.0,1.0,,,,14.409999999999997,0.0
2025-03-15 21:00:00,878.6300000000001,-273.3399999999999,0.0,100.0,73.28666666666668,1122.3,0.0,70.0,51.93333333333334,,0.0,,,,70.24333333333334,,,84.0,69.0,1.0,,,,14.509999999999991,0.0
2025-03-15 21:15:00,874.39,-239.44000000000005,0.0,100.0,70.15666666666667,1108.1733333333334,0.0,70.0,50.123333333333335,,0.0,,,,70.24333333333334,,,84.0,69.0,1.0,,,,14.584999999999994,0.0
2025-03-15 21:30:00,877.2166666666667,-228.83000000000004,0.0,100.0,73.19666666666666,1116.6499999999999,0.0,70.0,51.1,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,9.99499999999999,0.0
2025-03-15 21:45:00,869.4466666666667,-243.67000000000007,0.0,100.0,69.44,1109.5833333333333,0.0,70.0,50.07,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,14.474999999999994,0.0
2025-03-15 22:00:00,863.7966666666666,-237.31000000000006,0.0,100.0,73.11666666666666,1115.9433333333334,0.0,70.0,50.94,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,9.5,0.0
2025-03-15 22:15:00,869.4499999999999,-260.6200000000001,0.0,100.0,71.41666666666667,1119.4766666666667,0.0,70.0,51.416666666666664,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,14.419999999999995,0.0
2025-03-15 22:30:00,862.3866666666667,-252.14999999999998,0.0,100.0,72.94,1123.01,0.0,70.0,52.05666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.439999999999998,0.0
2025-03-15 22:45:00,870.1566666666668,-271.22,0.0,100.0,72.74666666666667,1124.4233333333334,0.0,70.0,52.153333333333336,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.544999999999995,0.0
2025-03-15 23:00:00,861.68,-266.98000000000013,0.0,100.0,72.74666666666667,1128.6533333333334,0.0,70.0,52.74,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,14.519999999999996,0.0
2025-03-15 23:15:00,865.21,-271.21000000000004,0.0,100.0,72.72333333333334,1132.1866666666667,0.0,70.0,53.196666666666665,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,14.595000000000006,0.0
2025-03-15 23:30:00,864.5033333333334,-277.57000000000005,0.0,100.0,72.68666666666667,1136.4266666666665,0.0,70.0,53.78666666666667,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,14.46,0.0
2025-03-15 23:45:00,856.0300000000001,-283.92999999999995,0.0,100.0,72.7,1138.5466666666666,0.0,70.0,54.17333333333334,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,14.350000000000001,0.0
2025-03-16 00:00:00,857.4399999999999,-281.80999999999995,0.0,100.0,72.61333333333333,1156.2033333333331,0.0,70.0,56.51666666666667,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,14.399999999999991,0.0
2025-03-16 00:15:00,856.0266666666666,-305.12,0.0,100.0,72.53333333333333,1165.3833333333334,0.0,70.0,57.72666666666667,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,14.469999999999999,0.0
2025-03-16 00:30:00,848.2566666666667,-300.8800000000001,0.0,100.0,72.52333333333333,1173.86,0.0,70.0,58.82,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,14.47999999999999,0.0
2025-03-16 00:45:00,813.65,-328.42999999999995,0.0,100.0,72.44666666666667,1183.7466666666667,0.0,70.0,60.24,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,14.515,0.0
2025-03-16 01:00:00,770.5666666666666,-379.2800000000001,0.0,100.0,74.93666666666667,1202.8166666666666,0.0,70.0,62.64666666666667,,0.0,,,,69.77,,,84.0,69.0,1.0,,,,14.700000000000003,0.0
2025-03-16 01:15:00,780.81,-442.85,0.0,100.0,74.35499999999999,1202.4650000000001,0.0,70.0,62.75,,0.0,,,,69.845,,,84.0,69.0,1.0,,,,19.104999999999997,0.0
2025-03-16 01:30:00,757.1466666666666,-442.85,0.0,100.0,73.74333333333333,1202.11,0.0,70.0,62.68333333333334,,0.0,,,,69.89333333333333,,,84.0,69.0,1.0,,,,19.104999999999997,0.0
2025-03-16 01:45:00,758.56,-442.85,0.0,100.0,75.22333333333334,1209.88,0.0,70.0,63.76,,0.0,,,,69.88333333333334,,,84.0,69.0,1.0,,,,14.989999999999995,0.0
2025-03-16 02:00:00,756.44,-449.20000000000005,0.0,100.0,76.73,1222.59,0.0,70.0,65.46666666666667,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,15.199999999999989,0.0
2025-03-16 02:15:00,748.6700000000001,-464.03,0.0,100.0,76.7,1226.83,0.0,70.0,66.39333333333333,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,19.334999999999994,0.0
2025-03-16 02:30:00,761.3866666666667,-472.51,0.0,100.0,76.85000000000001,1228.2433333333333,0.0,70.0,66.24333333333334,,0.0,,,,69.90666666666667,,,84.0,69.0,1.0,,,,19.254999999999995,0.0
2025-03-16 02:45:00,749.38,-466.1500000000001,0.0,100.0,76.84666666666666,1223.2966666666666,0.0,70.0,65.53333333333333,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,19.345,0.0
2025-03-16 03:00:00,762.7966666666666,-480.98,0.0,100.0,77.02666666666666,1222.59,0.0,70.0,65.44,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,19.370000000000005,0.0
2025-03-16 03:15:00,757.8533333333334,-455.55999999999995,0.0,100.0,76.94,1221.8833333333332,0.0,70.0,65.39666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.330000000000005,0.0
2025-03-16 03:30:00,749.3766666666667,-459.78999999999996,0.0,100.0,76.94333333333333,1221.8833333333332,0.0,70.0,65.38666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.39999999999999,0.0
2025-03-16 03:45:00,757.1466666666666,-466.15,0.0,100.0,76.83333333333333,1221.8833333333332,0.0,70.0,65.38333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,19.444999999999993,0.0
2025-03-16 04:00:00,752.1999999999999,-466.14999999999986,0.0,100.0,76.80666666666667,1222.59,0.0,70.0,65.44666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.47500000000001,0.0
2025-03-16 04:15:00,749.3766666666667,-464.03,0.0,100.0,73.44,1183.7466666666667,0.0,70.0,60.25333333333333,,0.0,,,,70.21333333333332,,,84.0,69.0,1.0,,,,19.545,0.0
2025-03-16 04:30:00,755.7366666666667,-432.25,0.0,100.0,72.42333333333333,1172.4466666666667,0.0,70.0,58.54666666666666,,0.0,,,,70.19333333333333,,,84.0,69.0,1.0,,,,15.044999999999995,0.0
2025-03-16 04:45:00,743.7233333333334,-438.61,0.0,100.0,72.48333333333333,1175.98,0.0,70.0,59.166666666666664,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,15.015,0.0
2025-03-16 05:00:00,749.38,-421.65999999999997,0.0,100.0,72.51666666666667,1175.98,0.0,70.0,59.13333333333333,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,15.075000000000003,0.0
2025-03-16 05:15:00,751.4966666666668,-411.06000000000006,0.0,100.0,72.60333333333334,1186.57,0.0,70.0,60.583333333333336,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,15.169999999999995,0.0
2025-03-16 05:30:00,763.5033333333332,-430.1299999999999,0.0,100.0,72.72333333333334,1187.2766666666666,0.0,70.0,60.74666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,15.030000000000001,0.0
2025-03-16 05:45:00,748.6700000000001,-421.6600000000001,0.0,100.0,72.79666666666667,1187.2766666666666,0.0,70.0,60.78,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.945000000000007,0.0
2025-03-16 06:00:00,755.7333333333332,-444.96000000000004,0.0,100.0,72.81333333333333,1180.9233333333334,0.0,70.0,59.69,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,14.96,0.0
2025-03-16 06:15:00,750.7933333333334,-423.78,0.0,100.0,72.90666666666667,1187.9833333333333,0.0,70.0,60.68000000000001,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.869999999999997,0.0
2025-03-16 06:30:00,750.0833333333334,-425.8900000000001,0.0,100.0,73.07333333333334,1186.57,0.0,70.0,60.666666666666664,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.799999999999997,0.0
2025-03-16 06:45:00,752.2033333333334,-428.01,0.0,100.0,73.11666666666666,1186.57,0.0,70.0,60.723333333333336,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.924999999999997,0.0
2025-03-16 07:00:00,747.2566666666667,-444.9599999999999,0.0,100.0,73.28666666666668,1185.8633333333335,0.0,70.0,60.56999999999999,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,14.949999999999996,0.0
2025-03-16 07:15:00,759.2633333333333,-447.08000000000004,0.0,100.0,73.36,1176.6833333333334,0.0,70.0,59.32333333333333,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,14.950000000000003,0.0
2025-03-16 07:30:00,762.0933333333332,-408.94000000000005,0.0,100.0,73.58333333333333,1173.1533333333334,0.0,70.0,58.97,,0.0,,,,70.04333333333334,,,84.0,69.0,1.0,,,,14.759999999999991,0.0
2025-03-16 07:45:00,759.2666666666668,-408.93999999999994,0.0,100.0,73.75,1168.21,0.0,70.0,57.973333333333336,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,14.75,0.0
2025-03-16 08:00:00,753.6166666666667,-417.41999999999996,0.0,100.0,73.82666666666667,1159.03,0.0,70.0,56.876666666666665,,0.0,,,,70.09666666666668,,,84.0,69.0,1.0,,,,14.879999999999995,0.0
2025-03-16 08:15:00,759.2666666666668,-398.35,0.0,100.0,73.90666666666667,1151.9633333333334,0.0,70.0,56.07666666666666,,0.0,,,,70.09666666666668,,,84.0,69.0,1.0,,,,14.865000000000009,0.0
2025-03-16 08:30:00,757.1466666666666,-394.1099999999999,0.0,100.0,73.71666666666665,1129.3633333333335,0.0,70.0,52.78333333333333,,0.0,,,,70.2,,,84.0,69.0,1.0,,,,14.75,0.0
2025-03-16 08:45:00,765.62,-351.7400000000001,0.0,100.0,73.60666666666667,1127.2433333333333,0.0,70.0,52.50666666666667,,0.0,,,,70.13333333333334,,,84.0,69.0,1.0,,,,14.849999999999994,0.0
2025-03-16 09:00:00,759.2666666666668,-358.10000000000014,0.0,100.0,73.57000000000001,1123.7133333333334,0.0,70.0,52.083333333333336,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,14.800000000000004,0.0
2025-03-16 09:15:00,767.0333333333333,-379.28,0.0,100.0,73.42333333333333,1118.7700000000002,0.0,70.0,51.35,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,14.945000000000007,0.0
2025-03-16 09:30:00,753.6166666666667,-347.5000000000001,0.0,100.0,73.12333333333333,1118.7700000000002,0.0,70.0,51.54333333333333,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,14.959999999999994,0.0
2025-03-16 09:45:00,760.68,-353.85000000000014,0.0,100.0,72.97333333333334,1180.9266666666665,0.0,70.0,59.52333333333333,,0.0,,,,69.69666666666666,,,84.0,69.0,1.0,,,,14.864999999999995,0.0
2025-03-16 10:00:00,752.2033333333334,-436.4899999999999,0.0,100.0,77.31333333333333,1212.0,0.0,70.0,63.85666666666666,,0.0,,,,69.62666666666667,,,84.0,69.0,1.0,,,,14.965000000000003,0.0
2025-03-16 10:15:00,761.3866666666667,-453.44000000000005,0.0,100.0,77.14333333333333,1217.6499999999999,0.0,70.0,64.75,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,19.314999999999998,0.0
2025-03-16 10:30:00,763.5033333333332,-453.43999999999994,0.0,100.0,76.98666666666666,1232.4833333333333,0.0,70.0,66.74333333333334,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,19.545,0.0
2025-03-16 10:45:00,758.5600000000001,-470.3900000000001,0.0,100.0,79.07666666666667,1244.49,0.0,70.0,68.54333333333334,,0.0,,,,69.72,,,84.0,69.0,1.0,,,,19.614999999999995,0.0
2025-03-16 11:00:00,755.0266666666666,-500.06000000000006,0.0,100.0,76.42333333333333,1245.9,0.0,70.0,68.69333333333334,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,23.265,0.0
2025-03-16 11:15:00,772.6866666666666,-476.7500000000001,0.0,100.0,79.04666666666667,1252.9666666666667,0.0,70.0,69.52,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,19.595,0.0
2025-03-16 11:30:00,767.7399999999999,-468.27,0.0,100.0,78.97666666666667,1253.67,0.0,70.0,69.76666666666667,,0.0,,,,69.87,,,84.0,69.0,1.0,,,,19.794999999999995,0.0
2025-03-16 11:45:00,758.5566666666667,-487.35000000000014,0.0,100.0,79.70666666666666,1257.9066666666668,0.0,70.0,70.33333333333333,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,20.855000000000004,0.0
2025-03-16 12:00:00,770.5633333333334,-510.65,0.0,100.0,79.35666666666667,1255.79,0.0,70.0,69.93333333333334,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,23.549999999999997,0.0
2025-03-16 12:15:00,783.9866666666667,-483.11,0.0,100.0,78.97333333333333,1258.6133333333335,0.0,70.0,70.24666666666667,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,23.804999999999993,0.0
2025-03-16 12:30:00,783.9866666666667,-461.90999999999985,0.0,100.0,78.88,1275.5666666666666,0.0,70.0,72.60666666666667,,0.0,,,,69.85,,,84.0,69.0,1.0,,,,23.664999999999992,0.0
2025-03-16 12:45:00,779.0433333333334,-478.8699999999999,0.0,100.0,78.83666666666666,1280.51,0.0,70.0,73.67,,0.0,,,,69.86666666666666,,,84.0,69.0,1.0,,,,23.65,0.0
2025-03-16 13:00:00,787.5166666666668,,0.0,100.0,78.64999999999999,1291.1066666666666,0.0,70.0,74.72000000000001,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,,
2025-03-16 13:15:00,795.9933333333333,-506.41999999999996,0.0,100.0,79.47666666666667,1295.34,0.0,70.0,75.34666666666668,,0.0,,,,69.87333333333333,,,84.0,69.0,1.0,,,,23.475,0.0
2025-03-16 13:30:00,803.7633333333333,-504.28999999999985,0.0,100.0,78.59666666666666,1286.8666666666668,0.0,70.0,74.15666666666665,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,25.67,0.0
2025-03-16 13:45:00,790.3433333333334,-468.2700000000001,0.0,100.0,78.71333333333332,1285.4533333333334,0.0,70.0,73.93333333333334,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,23.14,0.0
2025-03-16 14:00:00,800.23,-461.9200000000001,0.0,100.0,78.73666666666666,1284.04,0.0,70.0,73.80666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,23.174999999999997,0.0
2025-03-16 14:15:00,800.2333333333332,-489.4599999999999,0.0,100.0,78.66333333333334,1284.04,0.0,70.0,73.80666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,23.084999999999994,0.0
2025-03-16 14:30:00,795.2866666666665,-480.98,0.0,100.0,78.66000000000001,1277.6833333333334,0.0,70.0,72.97333333333333,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,23.225,0.0
2025-03-16 14:45:00,812.9433333333333,-476.74,0.0,100.0,79.37333333333333,1261.4399999999998,0.0,70.0,70.77,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,23.209999999999994,0.0
2025-03-16 15:00:00,798.82,-436.49,0.0,100.0,77.19,1250.8466666666666,0.0,70.0,69.34333333333333,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,23.205000000000013,0.0
2025-03-16 15:15:00,823.54,-419.5400000000001,0.0,100.0,75.62,1248.7266666666667,0.0,70.0,68.83,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,20.174999999999997,0.0
2025-03-16 15:30:00,803.7633333333333,-425.89,0.0,100.0,76.25333333333333,1250.8433333333332,0.0,70.0,69.3,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,18.96,0.0
2025-03-16 15:45:00,820.0066666666667,-425.89,0.0,100.0,77.21666666666665,1252.9666666666667,0.0,70.0,69.51333333333334,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,19.144999999999996,0.0
2025-03-16 16:00:00,817.8866666666667,-419.53999999999996,0.0,100.0,78.54666666666667,1255.0866666666668,0.0,70.0,69.86666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,19.125,0.0
2025-03-16 16:15:00,813.65,-444.97,0.0,100.0,78.09333333333333,1256.5,0.0,70.0,70.08999999999999,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,23.409999999999997,0.0
2025-03-16 16:30:00,805.8833333333333,-442.85,0.0,100.0,77.47333333333334,1267.7933333333333,0.0,70.0,71.54666666666667,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,23.72,0.0
2025-03-16 16:45:00,873.6833333333334,-464.03,0.0,100.0,83.14,1264.2633333333333,0.0,70.0,71.16000000000001,,0.0,,,,69.97666666666667,,,84.0,69.0,1.0,,,,23.61,0.0
2025-03-16 17:00:00,908.2933333333334,-383.52,0.0,100.0,82.44666666666667,1216.2366666666667,0.0,70.0,64.41666666666667,,0.0,,,,70.25,,,84.0,69.0,1.0,,,,23.014999999999993,0.0
2025-03-16 17:15:00,922.4200000000001,-288.16999999999985,0.0,100.0,78.37666666666667,1196.4633333333334,0.0,70.0,61.98,,0.0,,,,70.26666666666667,,,84.0,69.0,1.0,,,,19.155,0.0
2025-03-16 17:30:00,918.8866666666667,-273.34000000000003,0.0,100.0,78.62666666666667,1199.2833333333335,0.0,70.0,62.39666666666667,,0.0,,,,70.15666666666667,,,84.0,69.0,1.0,,,,15.530000000000001,0.0
2025-03-16 17:45:00,930.1899999999999,-275.45000000000005,0.0,100.0,78.69333333333333,1197.17,0.0,70.0,62.03666666666666,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,15.269999999999996,0.0
2025-03-16 18:00:00,909.0,-264.8600000000001,0.0,100.0,78.71666666666667,1190.8100000000002,0.0,70.0,61.22666666666667,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,15.615000000000009,0.0
2025-03-16 18:15:00,887.1033333333334,-277.56999999999994,0.0,100.0,78.76333333333334,1184.4533333333331,0.0,70.0,60.43666666666667,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,15.590000000000003,0.0
2025-03-16 18:30:00,873.6866666666666,-288.1600000000001,0.0,100.0,78.77666666666666,1180.22,0.0,70.0,59.81333333333333,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,15.539999999999992,0.0
2025-03-16 18:45:00,862.3833333333333,-307.2399999999999,0.0,100.0,78.71666666666667,1171.74,0.0,70.0,58.550000000000004,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,15.634999999999998,0.0
2025-03-16 19:00:00,826.36,-305.12,0.0,100.0,78.42666666666666,1168.2066666666667,0.0,70.0,58.04666666666666,,0.0,,,,70.09666666666668,,,84.0,69.0,1.0,,,,15.705000000000005,0.0
2025-03-16 19:15:00,827.7733333333334,-324.19000000000005,0.0,100.0,78.36,1166.7933333333333,0.0,70.0,57.876666666666665,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,15.709999999999994,0.0
2025-03-16 19:30:00,840.4900000000001,-339.0200000000001,0.0,100.0,78.57666666666667,1170.3266666666666,0.0,70.0,58.406666666666666,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,15.844999999999999,0.0
2025-03-16 19:45:00,851.0833333333334,-324.18999999999994,0.0,100.0,78.8,1163.2666666666667,0.0,70.0,57.48333333333333,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,15.644999999999996,0.0
2025-03-16 20:00:00,844.73,-322.07000000000005,0.0,100.0,78.95,1153.3766666666668,0.0,70.0,56.03666666666667,,0.0,,,,70.09666666666666,,,84.0,69.0,1.0,,,,15.654999999999994,0.0
2025-03-16 20:15:00,848.9666666666667,-296.6400000000001,0.0,100.0,79.14999999999999,1142.7833333333333,0.0,70.0,54.696666666666665,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,15.584999999999994,0.0
2025-03-16 20:30:00,871.5666666666666,-292.40999999999997,0.0,100.0,79.21,1133.6000000000001,0.0,70.0,53.49333333333334,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,15.459999999999994,0.0
2025-03-16 20:45:00,876.5099999999999,-258.4999999999999,0.0,100.0,78.95,1126.5366666666666,0.0,70.0,52.44333333333333,,0.0,,,,70.12666666666667,,,84.0,69.0,1.0,,,,15.479999999999997,0.0
2025-03-16 21:00:00,834.1333333333333,-254.26,0.0,100.0,78.63666666666667,1119.4766666666667,0.0,70.0,51.60999999999999,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,15.429999999999993,0.0
2025-03-16 21:15:00,868.7433333333333,-288.16999999999996,0.0,100.0,78.05,1123.7133333333334,0.0,70.0,52.01666666666667,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,15.765,0.0
2025-03-16 21:30:00,863.7966666666666,-241.55000000000007,0.0,100.0,78.05333333333333,1137.84,0.0,70.0,53.923333333333325,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,15.810000000000002,0.0
2025-03-16 21:45:00,852.4966666666666,-273.3399999999999,0.0,100.0,77.89666666666666,1159.03,0.0,70.0,56.75333333333333,,0.0,,,,69.85000000000001,,,84.0,69.0,1.0,,,,15.824999999999989,0.0
2025-03-16 22:00:00,848.9633333333333,-317.84000000000015,0.0,100.0,77.95333333333333,1180.92,0.0,70.0,59.70666666666667,,0.0,,,,69.76666666666667,,,84.0,69.0,1.0,,,,15.865000000000002,0.0
2025-03-16 22:15:00,858.1466666666666,-334.7800000000001,0.0,100.0,80.10333333333334,1204.9366666666667,0.0,70.0,63.093333333333334,,0.0,,,,69.69,,,84.0,69.0,1.0,,,,15.88000000000001,0.0
2025-03-16 22:30:00,863.7966666666666,-351.73000000000013,0.0,100.0,80.56,1210.5866666666668,0.0,70.0,63.98,,0.0,,,,69.75666666666666,,,84.0,69.0,1.0,,,,19.584999999999994,0.0
2025-03-16 22:45:00,856.7333333333332,-351.73000000000013,0.0,100.0,81.70333333333333,1210.5866666666668,0.0,70.0,63.81666666666666,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,16.159999999999997,0.0
2025-03-16 23:00:00,839.0766666666667,-368.68000000000006,0.0,100.0,81.74666666666667,1224.71,0.0,70.0,65.49666666666667,,0.0,,,,69.80666666666666,,,84.0,69.0,1.0,,,,19.865000000000002,0.0
2025-03-16 23:15:00,857.4399999999999,-387.75,0.0,100.0,81.68666666666667,1234.6033333333332,0.0,70.0,66.99,,0.0,,,,69.80666666666666,,,84.0,69.0,1.0,,,,19.590000000000003,0.0
2025-03-16 23:30:00,854.6166666666667,-381.4,0.0,100.0,82.25999999999999,1248.0200000000002,0.0,70.0,69.02333333333333,,0.0,,,,69.78,,,84.0,69.0,1.0,,,,19.705000000000005,0.0
2025-03-16 23:45:00,847.5533333333333,-411.05999999999995,0.0,100.0,84.75,1252.9666666666667,0.0,70.0,69.56333333333333,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,19.71499999999999,0.0
2025-03-17 00:00:00,846.8466666666667,-398.35,0.0,100.0,85.15333333333332,1256.4966666666667,0.0,70.0,69.95333333333333,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,22.875,0.0
2025-03-17 00:15:00,865.21,-404.71000000000015,0.0,100.0,84.39333333333333,1257.9066666666668,0.0,70.0,70.10666666666667,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,23.900000000000006,0.0
2025-03-17 00:30:00,870.8566666666667,-391.9899999999999,0.0,100.0,85.16333333333334,1253.6733333333334,0.0,70.0,69.66000000000001,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,23.619999999999997,0.0
2025-03-17 00:45:00,851.79,-385.64,0.0,100.0,81.45666666666666,1243.0766666666666,0.0,70.0,68.58,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,23.985,0.0
2025-03-17 01:00:00,858.1466666666666,-398.35,0.0,100.0,85.46999999999998,1270.6233333333332,0.0,70.0,71.92666666666666,,0.0,,,,69.86,,,84.0,69.0,1.0,,,,19.835000000000008,0.0
2025-03-17 01:15:00,863.09,-398.3499999999999,0.0,100.0,84.71666666666665,1277.6833333333334,0.0,70.0,72.8,,0.0,,,,69.86333333333333,,,84.0,69.0,1.0,,,,23.754999999999995,0.0
2025-03-17 01:30:00,865.21,-419.53,0.0,100.0,84.60666666666667,1287.5733333333335,0.0,70.0,74.28666666666668,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,23.904999999999994,0.0
2025-03-17 01:45:00,870.8633333333333,-421.65999999999997,0.0,100.0,87.61333333333333,1299.5766666666666,0.0,70.0,75.83333333333333,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,24.28,0.0
2025-03-17 02:00:00,881.4533333333334,-421.65,0.0,100.0,86.73666666666666,1296.7566666666667,0.0,70.0,75.40333333333334,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,28.590000000000003,0.0
2025-03-17 02:15:00,850.3766666666667,-419.53999999999985,0.0,100.0,86.64666666666666,1296.756666666667,0.0,70.0,75.50333333333333,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,28.174999999999997,0.0
2025-03-17 02:30:00,861.6766666666666,-417.4200000000001,0.0,100.0,86.03333333333335,1297.46,0.0,70.0,75.58,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,28.47999999999999,0.0
2025-03-17 02:45:00,872.98,-430.1299999999999,0.0,100.0,86.54333333333334,1298.1633333333332,0.0,70.0,75.61333333333333,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,27.305,0.0
2025-03-17 03:00:00,848.2566666666667,-428.0099999999999,0.0,100.0,87.68,1299.5766666666666,0.0,70.0,75.91666666666667,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,28.125,0.0
2025-03-17 03:15:00,876.5100000000001,-466.14999999999986,0.0,100.0,87.25666666666666,1300.2833333333333,0.0,70.0,76.04666666666667,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,28.269999999999996,0.0
2025-03-17 03:30:00,873.6866666666666,-421.65,0.0,100.0,86.08333333333333,1298.1633333333332,0.0,70.0,75.76,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,28.360000000000007,0.0
2025-03-17 03:45:00,853.91,-428.01,0.0,100.0,87.47666666666667,1298.87,0.0,70.0,75.81333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,24.509999999999998,0.0
2025-03-17 04:00:00,885.69,-457.66999999999985,0.0,100.0,88.41333333333334,1308.0533333333333,0.0,70.0,77.01333333333334,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,26.070000000000007,0.0
2025-03-17 04:15:00,884.2800000000001,-423.78,0.0,100.0,88.39999999999999,1310.1766666666665,0.0,70.0,77.22333333333334,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,28.64,0.0
2025-03-17 04:30:00,850.38,-419.53999999999996,0.0,100.0,88.28666666666668,1313.0033333333333,0.0,70.0,77.54333333333334,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,28.689999999999998,0.0
2025-03-17 04:45:00,880.75,-457.68000000000006,0.0,100.0,88.44666666666667,1310.1766666666665,0.0,70.0,77.3,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,28.53500000000001,0.0
2025-03-17 05:00:00,884.9866666666667,-419.53999999999996,0.0,100.0,88.54666666666667,1310.1766666666665,0.0,70.0,77.29333333333334,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,28.545,0.0
2025-03-17 05:15:00,876.5099999999999,-423.78,0.0,100.0,88.66000000000001,1309.47,0.0,70.0,77.23666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,28.460000000000008,0.0
2025-03-17 05:30:00,868.0366666666667,-423.78,0.0,100.0,88.55666666666667,1309.47,0.0,70.0,77.22000000000001,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,28.380000000000003,0.0
2025-03-17 05:45:00,894.1666666666666,-436.49,0.0,100.0,87.08999999999999,1303.1133333333335,0.0,70.0,76.33999999999999,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,28.695000000000007,0.0
2025-03-17 06:00:00,887.81,-423.77999999999986,0.0,100.0,88.36,1304.5233333333333,0.0,70.0,76.46333333333332,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,28.564999999999998,0.0
2025-03-17 06:15:00,908.2933333333334,-417.41999999999996,0.0,100.0,88.02999999999999,1302.4033333333334,0.0,70.0,76.37333333333333,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,28.58,0.0
2025-03-17 06:30:00,854.6133333333333,-389.8699999999999,0.0,100.0,88.07,1306.6433333333332,0.0,70.0,76.8,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,28.705,0.0
2025-03-17 06:45:00,894.1666666666666,-438.61,0.0,100.0,88.18333333333334,1307.35,0.0,70.0,76.94666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,28.539999999999992,0.0
2025-03-17 07:00:00,906.1733333333333,-404.7099999999999,0.0,100.0,88.37666666666667,1308.7633333333333,0.0,70.0,77.08666666666666,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,28.724999999999994,0.0
2025-03-17 07:15:00,904.7633333333333,-402.59000000000003,0.0,100.0,88.10000000000001,1313.0,0.0,70.0,77.67333333333333,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,28.754999999999995,0.0
2025-03-17 07:30:00,897.6999999999999,-419.53999999999996,0.0,100.0,88.16000000000001,1317.9433333333334,0.0,70.0,78.26666666666667,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,28.470000000000006,0.0
2025-03-17 07:45:00,856.0266666666666,-421.65,0.0,100.0,88.28666666666668,1318.6466666666668,0.0,70.0,78.50333333333333,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,28.525000000000006,0.0
2025-03-17 08:00:00,848.2566666666667,-480.98,0.0,100.0,87.85333333333334,1322.8866666666665,0.0,70.0,79.04,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,28.664999999999992,0.0
2025-03-17 08:15:00,865.21,-485.22,0.0,100.0,88.03333333333335,1336.3066666666666,0.0,70.0,80.87666666666667,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,28.625,0.0
2025-03-17 08:30:00,854.6166666666667,-474.63,0.0,100.0,88.56333333333333,1338.4266666666665,0.0,70.0,81.09333333333333,,0.0,,,,69.90666666666665,,,84.0,69.0,1.0,,,,28.625,0.0
2025-03-17 08:45:00,857.44,-502.16999999999996,0.0,100.0,88.0,1339.8366666666668,0.0,70.0,81.28,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,29.784999999999997,0.0
2025-03-17 09:00:00,878.63,-485.22000000000014,0.0,100.0,88.11666666666667,1339.13,0.0,70.0,81.25666666666667,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,28.370000000000005,0.0
2025-03-17 09:15:00,880.7466666666666,-466.15,0.0,100.0,88.87,1346.1966666666665,0.0,70.0,82.17333333333333,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,27.955000000000005,0.0
2025-03-17 09:30:00,876.5100000000001,-461.91999999999996,0.0,100.0,91.23666666666668,1349.7266666666667,0.0,70.0,82.52666666666666,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,32.435,0.0
2025-03-17 09:45:00,892.7566666666667,-480.9899999999999,0.0,100.0,91.26333333333334,1358.91,0.0,70.0,83.88,,0.0,,,,69.88666666666666,,,84.0,69.0,1.0,,,,32.599999999999994,0.0
2025-03-17 10:00:00,906.88,-468.27,0.0,100.0,91.49666666666667,1351.1433333333332,0.0,70.0,82.75333333333333,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,32.684999999999995,0.0
2025-03-17 10:15:00,906.1733333333333,-451.3299999999999,0.0,100.0,91.22666666666667,1349.73,0.0,70.0,82.62,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,32.78,0.0
2025-03-17 10:30:00,846.8466666666667,-440.73,0.0,100.0,91.10000000000001,1352.5533333333333,0.0,70.0,82.96333333333332,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,32.595,0.0
2025-03-17 10:45:00,868.0366666666667,-487.3499999999999,0.0,100.0,91.19,1364.5600000000002,0.0,70.0,84.79333333333334,,0.0,,,,69.88666666666666,,,84.0,69.0,1.0,,,,32.67,0.0
2025-03-17 11:00:00,873.6833333333334,-512.7700000000001,0.0,100.0,91.13666666666666,1382.9233333333334,0.0,70.0,87.15666666666668,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,32.629999999999995,0.0
2025-03-17 11:15:00,883.57,-525.4800000000001,0.0,100.0,91.71333333333332,1390.6899999999998,0.0,70.0,88.24333333333334,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,32.739999999999995,0.0
2025-03-17 11:30:00,891.3433333333332,-506.40999999999985,0.0,100.0,92.46333333333332,1387.16,0.0,70.0,87.75333333333333,,0.0,,,,69.90333333333334,,,84.0,69.0,1.0,,,,32.75,0.0
2025-03-17 11:45:00,865.2066666666666,,0.0,100.0,94.92666666666666,1404.1133333333335,0.0,70.0,89.92999999999999,,0.0,,,,69.83666666666666,,,84.0,69.0,1.0,,,,,
2025-03-17 12:00:00,872.98,-574.22,0.0,100.0,94.85666666666667,1409.7600000000002,0.0,70.0,90.90333333333332,,0.0,,,,69.85,,,84.0,69.0,1.0,,,,36.61,0.0
2025-03-17 12:15:00,883.5733333333334,-531.83,0.0,100.0,100.52,1442.25,0.0,70.0,95.05666666666667,,0.0,,,,69.71333333333332,,,84.0,69.0,1.0,,,,36.54,0.0
2025-03-17 12:30:00,889.93,-563.6200000000001,0.0,100.0,103.41000000000001,1460.6166666666668,0.0,70.0,97.59333333333332,,0.0,,,,69.69,,,84.0,69.0,1.0,,,,44.785,0.0
2025-03-17 12:45:00,874.3933333333333,-563.62,0.0,100.0,97.55,1434.4833333333333,0.0,70.0,94.07666666666667,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,44.86,0.0
2025-03-17 13:00:00,882.1566666666668,-527.6,0.0,100.0,98.49333333333334,1438.72,0.0,70.0,94.56666666666666,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,36.495000000000005,0.0
2025-03-17 13:15:00,884.9866666666667,-569.9799999999999,0.0,100.0,104.03333333333335,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.45333333333333,,,84.0,69.0,1.0,,,,36.160000000000004,0.0
2025-03-17 13:30:00,898.4066666666666,-599.64,0.0,100.0,103.99666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.48,,,84.0,69.0,1.0,,,,44.269999999999996,0.0
2025-03-17 13:45:00,904.7633333333333,-574.22,0.0,100.0,104.47666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.52666666666666,,,84.0,69.0,1.0,,,,44.05499999999999,0.0
2025-03-17 14:00:00,886.4,-567.86,0.0,100.0,101.82666666666667,1454.9666666666665,0.0,70.0,96.39,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,43.97,0.0
2025-03-17 14:15:00,894.8766666666667,-563.62,0.0,100.0,92.83333333333333,1375.86,0.0,70.0,86.14333333333333,,0.0,,,,70.52666666666667,,,84.0,69.0,1.0,,,,43.96499999999999,0.0
2025-03-17 14:30:00,899.1133333333333,-483.1,0.0,100.0,90.47666666666667,1337.0133333333333,0.0,70.0,81.03333333333333,,0.0,,,,70.57666666666667,,,84.0,69.0,1.0,,,,32.00000000000001,0.0
2025-03-17 14:45:00,908.2933333333334,-415.29999999999995,0.0,100.0,89.61666666666667,1339.13,0.0,70.0,81.25666666666667,,0.0,,,,70.36333333333333,,,84.0,69.0,1.0,,,,28.060000000000002,0.0
2025-03-17 15:00:00,897.6999999999999,-434.37,0.0,100.0,89.76666666666667,1312.2933333333333,0.0,70.0,77.73333333333333,,0.0,,,,70.39999999999999,,,84.0,69.0,1.0,,,,28.135000000000005,0.0
2025-03-17 15:15:00,896.9933333333333,-406.8299999999999,0.0,100.0,86.06,1287.5733333333335,0.0,70.0,74.27666666666666,,0.0,,,,70.39666666666666,,,84.0,69.0,1.0,,,,28.074999999999996,0.0
2025-03-17 15:30:00,880.04,-394.11,0.0,100.0,83.86333333333333,1252.9633333333334,0.0,70.0,69.67,,0.0,,,,70.47000000000001,,,84.0,69.0,1.0,,,,23.620000000000005,0.0
2025-03-17 15:45:00,892.0500000000001,-358.09000000000003,0.0,100.0,82.88333333333334,1242.3700000000001,0.0,70.0,68.29,,0.0,,,,70.38333333333333,,,84.0,69.0,1.0,,,,21.02499999999999,0.0
2025-03-17 16:00:00,889.93,-353.8499999999999,0.0,100.0,82.41666666666667,1224.71,0.0,70.0,65.74333333333334,,0.0,,,,70.36666666666666,,,84.0,69.0,1.0,,,,19.625,0.0
2025-03-17 16:15:00,901.23,-332.6600000000001,0.0,100.0,82.43666666666667,1214.8266666666666,0.0,70.0,64.49666666666667,,0.0,,,,70.3,,,84.0,69.0,1.0,,,,19.685000000000002,0.0
2025-03-17 16:30:00,901.9366666666666,-317.8399999999999,0.0,100.0,80.31,1203.5233333333333,0.0,70.0,62.81,,0.0,,,,70.27666666666666,,,84.0,69.0,1.0,,,,19.490000000000002,0.0
2025-03-17 16:45:00,899.1133333333333,-303.0,0.0,100.0,78.89999999999999,1190.8100000000002,0.0,70.0,61.223333333333336,,0.0,,,,70.25,,,84.0,69.0,1.0,,,,15.724999999999994,0.0
2025-03-17 17:00:00,866.62,-298.7600000000001,0.0,100.0,79.12,1195.7566666666667,0.0,70.0,61.580000000000005,,0.0,,,,70.13,,,84.0,69.0,1.0,,,,15.569999999999993,0.0
2025-03-17 17:15:00,851.79,-345.3800000000001,0.0,100.0,92.64999999999999,1330.6566666666668,0.0,70.0,80.42,,0.0,,,,69.36333333333333,,,84.0,69.0,1.0,,,,15.280000000000001,0.0
2025-03-17 17:30:00,859.56,-497.94000000000005,0.0,100.0,87.57666666666667,1268.5,0.0,70.0,71.67333333333333,,0.0,,,,69.90666666666667,,,84.0,69.0,1.0,,,,31.4,0.0
2025-03-17 17:45:00,870.86,-408.94000000000005,0.0,100.0,83.77666666666667,1232.48,0.0,70.0,66.84333333333333,,0.0,,,,70.14,,,84.0,69.0,1.0,,,,23.424999999999997,0.0
2025-03-17 18:00:00,871.5666666666666,-362.3299999999999,0.0,100.0,83.89333333333333,1207.76,0.0,70.0,63.56333333333333,,0.0,,,,70.23,,,84.0,69.0,1.0,,,,19.24000000000001,0.0
2025-03-17 18:15:00,860.9699999999999,-332.65999999999997,0.0,100.0,82.80666666666666,1207.0566666666666,0.0,70.0,63.46,,0.0,,,,70.15666666666668,,,84.0,69.0,1.0,,,,19.200000000000003,0.0
2025-03-17 18:30:00,848.2600000000001,-364.45000000000005,0.0,100.0,80.16333333333334,1186.57,0.0,70.0,60.63666666666666,,0.0,,,,70.21666666666665,,,84.0,69.0,1.0,,,,19.02499999999999,0.0
2025-03-17 18:45:00,823.54,-347.4899999999999,0.0,100.0,81.32,1200.7,0.0,70.0,62.64666666666667,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,14.844999999999999,0.0
2025-03-17 19:00:00,829.8966666666666,-375.03999999999996,0.0,100.0,80.57,1183.04,0.0,70.0,60.22,,0.0,,,,70.14333333333333,,,84.0,69.0,1.0,,,,14.929999999999993,0.0
