time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-30 21:00:00,358.7966666666666,-6.359999999999957,0.0,52.666666666666664,67.77333333333333,360.21,0.0,70.0,24.310000000000002,74.0,0.0,70.0,452.6666666666667,72.0,70.01333333333334,-0.15000000000000568,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 21:15:00,361.6233333333333,-8.479999999999961,0.0,53.5,66.08999999999999,360.21,0.0,70.0,18.423333333333332,74.0,0.0,70.0,497.0,72.0,70.25,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 21:30:00,353.8500000000001,-12.70999999999998,0.0,53.0,65.72666666666667,360.21,0.0,70.0,17.396666666666665,74.0,0.0,70.0,494.3333333333333,72.0,70.20666666666666,0.269999999999996,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 21:45:00,360.9166666666667,-2.119999999999976,0.0,54.0,66.05,360.21,0.0,70.0,18.493333333333336,74.0,0.0,70.0,442.6666666666667,72.0,70.09666666666668,0.10500000000000398,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 22:00:00,365.8633333333333,0.0,0.0,53.833333333333336,66.06666666666666,360.21,0.0,70.0,18.52,74.0,0.0,70.0,426.0,72.0,70.06,0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 22:15:00,358.09,6.360000000000014,0.0,54.0,66.54333333333334,360.21,0.0,70.0,19.930000000000003,74.0,0.0,70.0,422.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 22:30:00,362.33,4.240000000000009,0.0,52.833333333333336,66.74000000000001,360.21,0.0,70.0,20.07,74.0,0.0,70.0,421.3333333333333,72.0,69.97333333333334,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 22:45:00,360.21000000000004,0.0,0.0,53.666666666666664,66.90333333333332,360.21,0.0,70.0,20.51,74.0,0.0,70.0,420.0,72.0,69.96,-0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:00:00,354.5566666666667,0.0,0.0,53.666666666666664,66.97666666666667,360.21,0.0,70.0,20.51,74.0,0.0,70.0,422.6666666666667,72.0,69.97333333333334,-0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:15:00,355.26666666666665,-4.239999999999952,0.0,53.5,66.84333333333333,360.21,0.0,70.0,20.44,74.0,0.0,70.0,420.0,72.0,69.98,-0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:30:00,354.56,-2.1200000000000045,0.0,53.833333333333336,66.85333333333334,360.21,0.0,70.0,20.466666666666665,74.0,0.0,70.0,414.6666666666667,72.0,69.98,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:45:00,360.21,-12.70999999999998,0.0,53.666666666666664,66.82333333333334,360.21,0.0,70.0,20.62,74.0,0.0,70.0,411.6666666666667,72.0,69.98,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:00:00,356.6766666666667,0.0,0.0,53.0,66.86,360.21,0.0,70.0,20.80666666666667,74.0,0.0,70.0,411.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:15:00,354.5566666666667,-8.479999999999961,0.0,54.166666666666664,66.94333333333333,360.21,0.0,70.0,20.78333333333333,74.0,0.0,70.0,409.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:30:00,366.57,-4.239999999999952,0.0,53.666666666666664,66.97,360.21,0.0,70.0,20.743333333333336,74.0,0.0,70.0,408.3333333333333,72.0,69.98,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:45:00,355.2633333333333,4.240000000000009,0.0,53.166666666666664,67.03,360.21,0.0,70.0,20.74,74.0,0.0,70.0,407.0,72.0,69.98666666666666,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:00:00,355.2633333333333,-2.1200000000000045,0.0,53.5,66.98333333333333,360.21,0.0,70.0,20.819999999999997,74.0,0.0,70.0,405.0,72.0,69.98,0.0,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:15:00,355.97,-6.359999999999957,0.0,52.833333333333336,67.01,360.21,0.0,70.0,20.833333333333332,74.0,0.0,70.0,403.6666666666667,72.0,69.98666666666666,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:30:00,357.3833333333334,-4.239999999999952,0.0,54.333333333333336,66.98333333333333,360.21,0.0,70.0,20.876666666666665,74.0,0.0,70.0,401.6666666666667,72.0,69.98,0.0,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:45:00,359.50333333333333,6.360000000000014,0.0,54.333333333333336,66.97,360.21,0.0,70.0,20.87,74.0,0.0,70.0,400.3333333333333,72.0,69.98,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:00:00,355.97,-6.359999999999957,0.0,54.5,66.98333333333333,360.21,0.0,70.0,20.91333333333333,74.0,0.0,70.0,397.6666666666667,72.0,69.98666666666666,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:15:00,354.5566666666667,-6.359999999999957,0.0,54.0,67.07666666666667,360.21,0.0,70.0,20.863333333333333,74.0,0.0,70.0,396.3333333333333,72.0,69.98666666666666,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:30:00,356.6766666666667,-2.1200000000000045,0.0,54.5,66.98666666666666,360.21,0.0,70.0,20.276666666666667,74.0,0.0,70.0,394.3333333333333,72.0,70.02,0.0,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:45:00,357.3833333333334,-6.359999999999957,0.0,54.5,66.94333333333333,360.21,0.0,70.0,19.85666666666667,74.0,0.0,70.0,393.6666666666667,72.0,70.02999999999999,0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:00:00,357.3833333333334,0.0,0.0,55.0,66.91333333333334,360.21,0.0,70.0,19.58666666666667,74.0,0.0,70.0,393.0,72.0,70.02,0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:15:00,360.91333333333336,-6.359999999999957,0.0,53.666666666666664,67.27,360.21,0.0,70.0,19.42,74.0,0.0,70.0,393.0,72.0,70.02,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:30:00,356.6766666666667,-8.479999999999961,0.0,54.833333333333336,67.00333333333333,360.21,0.0,70.0,18.060000000000002,74.0,0.0,70.0,391.6666666666667,72.0,70.07,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:45:00,358.7966666666666,-4.239999999999952,0.0,53.5,67.10666666666667,360.21,0.0,70.0,18.176666666666666,74.0,0.0,70.0,391.0,72.0,70.04333333333334,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:00:00,362.33,2.1200000000000045,0.0,53.666666666666664,66.94666666666666,360.21,0.0,70.0,17.073333333333334,74.0,0.0,70.0,390.3333333333333,72.0,70.06333333333333,0.030000000000001137,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:15:00,355.97,6.360000000000014,0.0,53.833333333333336,66.73,360.21,0.0,70.0,16.226666666666667,74.0,0.0,70.0,390.3333333333333,72.0,70.08333333333333,0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:30:00,355.97333333333336,4.240000000000009,0.0,54.666666666666664,66.44666666666667,360.21,0.0,70.0,15.35,74.0,0.0,70.0,390.3333333333333,72.0,70.09666666666668,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:45:00,356.68,0.0,0.0,54.833333333333336,66.46333333333332,360.21,0.0,70.0,15.786666666666667,74.0,0.0,70.0,390.3333333333333,72.0,70.02666666666666,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:00:00,363.74,2.1200000000000045,0.0,54.833333333333336,66.36,360.21,0.0,70.0,15.709999999999999,74.0,0.0,70.0,389.6666666666667,72.0,70.02333333333333,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:15:00,353.8500000000001,-2.1200000000000045,0.0,53.833333333333336,66.49333333333334,360.21,0.0,70.0,16.233333333333334,74.0,0.0,70.0,390.3333333333333,72.0,69.99333333333334,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:30:00,357.3833333333334,-4.239999999999952,0.0,55.5,66.32,360.21,0.0,70.0,15.37,74.0,0.0,70.0,390.0,72.0,70.02333333333333,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:45:00,355.97,-6.359999999999957,0.0,55.25,66.415,360.21,0.0,70.0,16.115000000000002,74.0,0.0,70.0,391.0,72.0,70.015,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:00:00,356.6766666666667,-6.359999999999957,0.0,54.166666666666664,65.96666666666665,360.21,0.0,70.0,13.969999999999999,74.0,0.0,70.0,391.0,72.0,70.07666666666667,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:15:00,360.21000000000004,-8.479999999999961,0.0,54.666666666666664,66.44,360.21,0.0,70.0,15.496666666666668,74.0,0.0,70.0,392.3333333333333,72.0,69.98666666666666,0.030000000000001137,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:30:00,357.3833333333334,2.1200000000000045,0.0,54.833333333333336,66.27333333333333,360.21,0.0,70.0,13.49,74.0,0.0,70.0,391.6666666666667,72.0,70.07666666666667,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:45:00,349.6166666666666,-6.359999999999957,0.0,54.5,66.41,360.21,0.0,70.0,11.943333333333333,74.0,0.0,70.0,392.3333333333333,72.0,70.10666666666667,0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:00:00,358.7966666666666,-10.589999999999975,0.0,55.5,66.33333333333333,360.21,0.0,70.0,11.643333333333333,74.0,0.0,70.0,394.3333333333333,72.0,70.09666666666668,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:15:00,358.8,-2.1200000000000045,0.0,55.666666666666664,66.44333333333334,360.21,0.0,70.0,10.216666666666667,74.0,0.0,70.0,394.3333333333333,72.0,70.11666666666667,0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:30:00,358.09,8.480000000000018,0.0,51.333333333333336,66.09666666666666,360.21,0.0,70.0,9.233333333333333,74.0,0.0,70.0,393.0,72.0,70.11333333333333,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:45:00,363.74333333333334,-6.359999999999957,0.0,49.833333333333336,65.47,360.21,0.0,70.0,8.65,74.0,0.0,70.0,392.3333333333333,72.0,70.09666666666668,0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:00:00,355.26666666666665,6.360000000000014,0.0,49.0,65.13333333333333,360.21,0.0,70.0,7.906666666666666,74.0,0.0,70.0,390.3333333333333,72.0,70.10666666666667,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:15:00,354.55999999999995,-10.589999999999975,0.0,49.833333333333336,65.16333333333334,360.21,0.0,70.0,9.963333333333333,74.0,0.0,70.0,389.6666666666667,72.0,69.98,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:30:00,366.57,-2.1200000000000045,0.0,50.833333333333336,65.10000000000001,360.21,0.0,70.0,8.906666666666666,74.0,0.0,70.0,389.0,72.0,70.04,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:45:00,364.44666666666666,4.240000000000009,0.0,50.5,65.11666666666666,360.21,0.0,70.0,9.36,74.0,0.0,70.0,389.0,72.0,69.98,0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:00:00,359.50666666666666,12.710000000000036,0.0,49.666666666666664,65.00333333333333,360.21,0.0,70.0,8.18,74.0,0.0,70.0,387.0,72.0,69.89999999999999,-0.060000000000002274,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:15:00,356.68,-14.829999999999984,0.0,49.833333333333336,64.49333333333334,360.21,0.0,70.0,6.976666666666667,74.0,0.0,70.0,387.6666666666667,72.0,69.72666666666667,-0.18000000000000682,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:30:00,356.68,6.360000000000014,0.0,48.666666666666664,64.84333333333332,360.21,0.0,70.0,9.4,74.0,0.0,70.0,385.6666666666667,72.0,69.71,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:45:00,362.33,-10.589999999999975,0.0,49.333333333333336,65.15666666666667,360.21,0.0,70.0,11.62,74.0,0.0,70.0,384.3333333333333,72.0,69.71,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:00:00,351.03,-2.1200000000000045,0.0,50.0,65.54,360.21,0.0,70.0,13.44,74.0,0.0,70.0,384.3333333333333,72.0,69.72333333333333,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:15:00,360.91333333333336,-16.94999999999999,0.0,50.5,65.56666666666666,360.21,0.0,70.0,13.993333333333334,74.0,0.0,70.0,383.6666666666667,72.0,69.77666666666666,-0.25,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:30:00,358.8,-6.359999999999957,0.0,50.166666666666664,65.83333333333333,360.21,0.0,70.0,14.76,74.0,0.0,70.0,383.3333333333333,72.0,69.82,-0.20000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:45:00,357.3866666666667,2.1200000000000045,0.0,50.166666666666664,66.03333333333335,360.21,0.0,70.0,15.426666666666668,74.0,0.0,70.0,383.6666666666667,72.0,69.84333333333333,-0.18000000000000682,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:00:00,358.09,-6.359999999999957,0.0,49.666666666666664,65.98,360.21,0.0,70.0,15.313333333333333,74.0,0.0,70.0,384.0,72.0,69.88,-0.15000000000000568,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:15:00,359.50333333333333,-2.1200000000000045,0.0,49.833333333333336,65.79,360.21,0.0,70.0,14.209999999999999,74.0,0.0,70.0,385.3333333333333,72.0,69.96,-0.15000000000000568,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:30:00,353.1466666666667,-4.239999999999952,0.0,50.333333333333336,66.00666666666667,360.21,0.0,70.0,15.993333333333334,74.0,0.0,70.0,384.6666666666667,72.0,69.90333333333334,-0.060000000000002274,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:45:00,361.6266666666667,-2.1200000000000045,0.0,49.333333333333336,66.00666666666666,360.21,0.0,70.0,15.11,74.0,0.0,70.0,385.6666666666667,72.0,69.96666666666665,-0.15000000000000568,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:00:00,355.97333333333336,8.480000000000018,0.0,49.0,66.19,360.21,0.0,70.0,15.273333333333333,74.0,0.0,70.0,387.0,72.0,69.96,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:15:00,355.97,-2.1200000000000045,0.0,49.666666666666664,66.42,360.21,0.0,70.0,15.266666666666666,74.0,0.0,70.0,388.3333333333333,72.0,69.96666666666665,-0.060000000000002274,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:30:00,360.2133333333333,-2.1200000000000045,0.0,50.0,66.60333333333334,360.21,0.0,70.0,13.116666666666667,74.0,0.0,70.0,389.6666666666667,72.0,70.08666666666666,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:45:00,360.21,6.360000000000014,0.0,47.5,66.29333333333334,360.21,0.0,70.0,11.530000000000001,74.0,0.0,70.0,391.0,72.0,70.12,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:00:00,363.74333333333334,-2.1200000000000045,0.0,44.833333333333336,65.58666666666666,360.21,0.0,70.0,8.946666666666667,74.0,0.0,70.0,389.0,72.0,70.20666666666666,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:15:00,363.74333333333334,2.1200000000000045,0.0,42.666666666666664,65.24666666666667,360.21,0.0,70.0,4.993333333333333,74.0,0.0,70.0,389.6666666666667,72.0,70.27999999999999,0.20999999999999375,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:30:00,363.03666666666663,2.1200000000000045,0.0,42.5,65.16666666666667,360.21,0.0,70.0,3.3666666666666667,74.0,0.0,70.0,389.0,72.0,70.23666666666666,0.25,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:45:00,355.2633333333333,2.1200000000000045,0.0,42.0,65.13333333333334,360.21,0.0,70.0,5.419999999999999,74.0,0.0,70.0,389.0,72.0,70.05333333333333,0.23000000000000398,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:00:00,355.97,-8.479999999999961,0.0,41.833333333333336,65.29,360.21,0.0,70.0,5.793333333333333,74.0,0.0,70.0,389.0,72.0,70.04666666666667,0.0,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:15:00,356.68,-2.1200000000000045,0.0,41.333333333333336,65.33333333333333,360.21,0.0,70.0,4.093333333333334,74.0,0.0,70.0,389.0,72.0,70.10666666666667,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:30:00,363.0366666666667,8.480000000000018,0.0,40.0,65.35333333333334,360.21,0.0,70.0,0.0033333333333333335,74.0,0.0,70.0,388.3333333333333,72.0,70.36333333333333,0.18000000000000682,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:45:00,359.50333333333333,6.360000000000014,0.0,39.0,65.44333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,388.3333333333333,72.0,70.27333333333333,0.3400000000000034,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:00:00,357.3866666666666,-4.239999999999952,0.0,38.5,65.47000000000001,360.21,0.0,70.0,0.7366666666666667,74.0,0.0,70.0,389.0,72.0,69.99333333333334,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:15:00,364.45,0.0,0.0,38.333333333333336,65.58999999999999,360.21,0.0,70.0,2.3233333333333333,74.0,0.0,70.0,385.6666666666667,72.0,69.92,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:30:00,360.9166666666667,6.360000000000014,0.0,38.0,65.52666666666666,360.21,0.0,70.0,1.0633333333333332,74.0,0.0,70.0,385.0,72.0,69.98666666666666,-0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:45:00,355.97,2.1200000000000045,0.0,38.666666666666664,65.23666666666666,360.21,0.0,70.0,1.3699999999999999,74.0,0.0,70.0,385.0,72.0,69.96333333333334,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:00:00,355.2633333333333,-6.359999999999957,0.0,39.5,64.97000000000001,360.21,0.0,70.0,5.833333333333333,74.0,0.0,70.0,384.3333333333333,72.0,69.79,-0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:15:00,358.09,-4.239999999999952,0.0,39.833333333333336,64.89666666666666,360.21,0.0,70.0,9.303333333333333,74.0,0.0,70.0,383.6666666666667,72.0,69.71,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:30:00,371.51,4.240000000000009,0.0,40.0,65.23333333333333,360.21,0.0,70.0,11.513333333333334,74.0,0.0,70.0,384.0,72.0,69.70333333333333,-0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:45:00,362.33,16.950000000000045,0.0,40.166666666666664,65.44333333333333,360.21,0.0,70.0,13.376666666666667,74.0,0.0,70.0,384.0,72.0,69.70333333333333,-0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:00:00,356.6766666666667,2.1200000000000045,0.0,39.833333333333336,66.09333333333333,360.21,0.0,70.0,17.846666666666668,74.0,0.0,70.0,383.6666666666667,72.0,69.61333333333333,-0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:15:00,360.9166666666667,4.240000000000009,0.0,39.833333333333336,66.28333333333333,360.21,0.0,70.0,17.66,74.0,0.0,70.0,385.6666666666667,72.0,69.73333333333333,-0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:30:00,358.7966666666667,-2.1200000000000045,0.0,39.166666666666664,65.75,360.21,0.0,70.0,15.136666666666665,74.0,0.0,70.0,387.0,72.0,69.92,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:45:00,353.8533333333333,-4.239999999999952,0.0,40.0,66.71,360.21,0.0,70.0,19.349999999999998,74.0,0.0,70.0,387.0,72.0,69.76666666666667,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
2025-01-31 18:00:00,351.7366666666667,-19.069999999999993,0.0,39.666666666666664,67.17999999999999,360.21,0.0,70.0,18.673333333333332,74.0,0.0,70.0,386.3333333333333,72.0,69.86666666666666,,,67.0,69.0,68.0,68.0,3.8800000000000026,0.0
2025-01-31 18:15:00,356.6766666666667,-12.70999999999998,0.0,39.166666666666664,67.17666666666666,360.21,0.0,70.0,16.983333333333334,74.0,0.0,70.0,385.0,72.0,69.96666666666667,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
2025-01-31 18:30:00,351.73333333333335,0.0,0.0,39.5,67.55666666666667,360.21,0.0,70.0,17.176666666666666,74.0,0.0,70.0,383.6666666666667,72.0,69.96333333333334,,,67.0,69.0,68.0,68.0,3.2099999999999937,0.0
2025-01-31 18:45:00,362.33,-14.829999999999984,0.0,39.833333333333336,68.13333333333333,360.21,0.0,70.0,19.27,74.0,0.0,70.0,382.6666666666667,72.0,69.88666666666666,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
2025-01-31 19:00:00,362.33,2.1200000000000045,0.0,39.833333333333336,68.41000000000001,360.21,0.0,70.0,19.17,74.0,0.0,70.0,382.6666666666667,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,3.2299999999999898,0.0
2025-01-31 19:15:00,359.50333333333333,-8.479999999999961,0.0,40.333333333333336,68.56333333333333,360.21,0.0,70.0,18.366666666666664,74.0,0.0,70.0,382.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
2025-01-31 19:30:00,353.1466666666667,2.1200000000000045,0.0,40.166666666666664,68.82000000000001,360.21,0.0,70.0,20.003333333333334,74.0,0.0,70.0,380.6666666666667,72.0,69.90333333333334,,,67.0,69.0,68.0,68.0,3.489999999999995,0.0
2025-01-31 19:45:00,358.7966666666666,-4.239999999999952,0.0,40.166666666666664,68.61666666666666,360.21,0.0,70.0,19.526666666666667,74.0,0.0,70.0,380.0,72.0,69.96,,,67.0,69.0,68.0,68.0,3.9299999999999926,0.0
2025-01-31 20:00:00,354.5566666666667,12.710000000000036,0.0,39.5,68.71333333333332,360.21,0.0,70.0,19.56,74.0,0.0,70.0,378.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,3.6199999999999903,0.0
2025-01-31 20:15:00,355.97333333333336,-8.479999999999961,0.0,39.666666666666664,68.53666666666668,360.21,0.0,70.0,19.64,74.0,0.0,70.0,378.6666666666667,72.0,69.96666666666667,,,67.0,69.0,68.0,68.0,3.3900000000000006,0.0
2025-01-31 20:30:00,361.6233333333333,0.0,0.0,39.5,68.34666666666668,360.21,0.0,70.0,20.566666666666666,74.0,0.0,70.0,378.6666666666667,72.0,69.92999999999999,,,67.0,69.0,68.0,68.0,3.4799999999999898,0.0
2025-01-31 20:45:00,360.21000000000004,4.240000000000009,0.0,39.5,68.48333333333333,360.21,0.0,70.0,22.48,74.0,0.0,70.0,380.0,72.0,69.87333333333333,,,67.0,69.0,68.0,68.0,4.070000000000007,0.0
2025-01-31 21:00:00,361.62000000000006,-10.589999999999975,0.0,39.5,68.33333333333333,360.21,0.0,70.0,22.080000000000002,74.0,0.0,70.0,379.3333333333333,72.0,69.91666666666667,,,67.0,69.0,68.0,68.0,4.400000000000006,0.0
2025-01-31 21:15:00,359.50333333333333,12.710000000000036,0.0,39.5,67.94666666666667,360.21,0.0,70.0,21.349999999999998,74.0,0.0,70.0,378.0,72.0,69.96,,,67.0,69.0,68.0,68.0,4.079999999999998,0.0
2025-01-31 21:30:00,360.9166666666667,0.0,0.0,39.5,67.89333333333333,360.21,0.0,70.0,21.506666666666664,74.0,0.0,70.0,378.6666666666667,72.0,69.96,,,67.0,69.0,68.0,68.0,4.189999999999998,0.0
2025-01-31 21:45:00,357.3833333333334,6.360000000000014,0.0,39.666666666666664,67.52,360.21,0.0,70.0,21.319999999999997,74.0,0.0,70.0,378.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,4.449999999999996,0.0
2025-01-31 22:00:00,360.21,-4.239999999999952,0.0,39.333333333333336,67.26333333333334,360.21,0.0,70.0,21.756666666666664,74.0,0.0,70.0,379.3333333333333,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,4.169999999999995,0.0
2025-01-31 22:15:00,358.09,-2.1200000000000045,0.0,39.0,66.25,360.21,0.0,70.0,20.913333333333334,74.0,0.0,70.0,381.3333333333333,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,4.449999999999996,0.0
2025-01-31 22:30:00,360.9166666666667,-6.359999999999957,0.0,39.0,66.58999999999999,360.21,0.0,70.0,23.293333333333333,74.0,0.0,70.0,383.6666666666667,72.0,69.89333333333333,,,67.0,69.0,68.0,68.0,4.410000000000004,0.0
2025-01-31 22:45:00,361.6233333333333,4.240000000000009,0.0,39.0,66.45,360.21,0.0,70.0,24.453333333333333,74.0,0.0,70.0,383.0,72.0,69.86333333333333,,,67.0,69.0,68.0,68.0,4.759999999999998,0.0
2025-01-31 23:00:00,360.9166666666667,6.360000000000014,0.0,39.0,67.24333333333334,360.21,0.0,70.0,28.78333333333333,74.0,0.0,70.0,384.6666666666667,72.0,69.72666666666667,,,67.0,69.0,68.0,68.0,5.590000000000003,0.0
2025-01-31 23:15:00,355.97,6.360000000000014,0.0,39.5,67.96333333333332,360.21,0.0,70.0,32.47,74.0,0.0,70.0,384.0,72.0,69.62666666666667,,,67.0,69.0,68.0,68.0,6.769999999999996,0.0
2025-01-31 23:30:00,357.3833333333334,-4.239999999999952,0.0,39.5,68.94,360.21,0.0,70.0,35.46333333333333,74.0,0.0,70.0,383.6666666666667,72.0,69.64333333333333,,,67.0,69.0,68.0,68.0,8.420000000000009,0.0
2025-01-31 23:45:00,363.74333333333334,0.0,0.0,38.666666666666664,68.78,360.21,0.0,70.0,34.29,74.0,0.0,70.0,385.0,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,9.020000000000003,0.0
2025-02-01 00:00:00,351.73,6.360000000000014,0.0,38.5,69.31,360.21,0.0,70.0,35.1,74.0,0.0,70.0,385.6666666666667,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,8.599999999999994,0.0
2025-02-01 00:15:00,354.5566666666667,-8.479999999999961,0.0,38.0,69.63666666666666,360.21,0.0,70.0,36.156666666666666,74.0,0.0,70.0,385.0,72.0,69.84,,,67.0,69.0,68.0,68.0,9.029999999999994,0.0
2025-02-01 00:30:00,357.3833333333334,-6.359999999999957,0.0,38.333333333333336,70.30666666666667,360.21,0.0,70.0,37.78,74.0,0.0,70.0,387.0,72.0,69.82000000000001,,,67.0,69.0,68.0,68.0,9.759999999999991,0.0
2025-02-01 00:45:00,357.3833333333334,-6.359999999999957,0.0,38.833333333333336,70.57000000000001,360.21,0.0,70.0,38.47,74.0,0.0,70.0,387.0,72.0,69.85666666666667,,,67.0,69.0,68.0,68.0,10.399999999999999,0.0
2025-02-01 01:00:00,359.50333333333333,-2.1200000000000045,0.0,40.0,69.97333333333334,360.21,0.0,70.0,36.23666666666667,74.0,0.0,70.0,386.3333333333333,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,10.79,0.0
2025-02-01 01:15:00,357.03,-6.359999999999957,0.0,41.0,69.47,360.21,0.0,70.0,34.785,74.0,0.0,70.0,384.5,72.0,70.04499999999999,,,67.0,69.0,68.0,68.0,9.730000000000004,0.0
2025-02-01 01:30:00,350.3233333333333,-2.1200000000000045,0.0,42.166666666666664,70.00333333333333,360.21,0.0,70.0,35.656666666666666,74.0,0.0,70.0,385.6666666666667,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,9.100000000000001,0.0
2025-02-01 01:45:00,359.50333333333333,-8.479999999999961,0.0,43.166666666666664,69.89666666666666,360.21,0.0,70.0,34.74333333333333,74.0,0.0,70.0,384.0,72.0,70.03666666666668,,,67.0,69.0,68.0,68.0,9.649999999999999,0.0
2025-02-01 02:00:00,355.26666666666665,0.0,0.0,43.833333333333336,69.64333333333333,360.21,0.0,70.0,33.99333333333333,74.0,0.0,70.0,384.0,72.0,70.05666666666666,,,67.0,69.0,68.0,68.0,9.410000000000004,0.0
2025-02-01 02:15:00,364.45,2.1200000000000045,0.0,44.166666666666664,69.35666666666667,360.21,0.0,70.0,33.199999999999996,74.0,0.0,70.0,383.3333333333333,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,9.069999999999993,0.0
2025-02-01 02:30:00,362.33,2.1200000000000045,0.0,44.5,69.43,360.21,0.0,70.0,33.24666666666667,74.0,0.0,70.0,383.3333333333333,72.0,70.03666666666668,,,67.0,69.0,68.0,68.0,8.860000000000007,0.0
2025-02-01 02:45:00,358.09,6.360000000000014,0.0,45.5,69.24333333333334,360.21,0.0,70.0,32.32333333333333,74.0,0.0,70.0,382.3333333333333,72.0,70.05,,,67.0,69.0,68.0,68.0,9.090000000000003,0.0
2025-02-01 03:00:00,358.7966666666666,-2.1200000000000045,0.0,46.0,69.39999999999999,360.21,0.0,70.0,32.53,74.0,0.0,70.0,382.6666666666667,72.0,70.02999999999999,,,67.0,69.0,68.0,68.0,8.619999999999997,0.0
2025-02-01 03:15:00,357.3833333333334,-2.1200000000000045,0.0,46.5,69.14999999999999,360.21,0.0,70.0,31.95,74.0,0.0,70.0,382.0,72.0,70.04333333333334,,,67.0,69.0,68.0,68.0,8.800000000000004,0.0
2025-02-01 03:30:00,361.6233333333333,-6.359999999999957,0.0,47.166666666666664,69.28333333333333,360.21,0.0,70.0,32.42666666666667,74.0,0.0,70.0,383.0,72.0,70.01333333333334,,,67.0,69.0,68.0,68.0,8.709999999999994,0.0
2025-02-01 03:45:00,358.7966666666666,-2.1200000000000045,0.0,47.666666666666664,69.08999999999999,360.21,0.0,70.0,31.58666666666667,74.0,0.0,70.0,384.0,72.0,70.03666666666668,,,67.0,69.0,68.0,68.0,8.729999999999997,0.0
2025-02-01 04:00:00,362.33,2.1200000000000045,0.0,48.0,68.96,360.21,0.0,70.0,31.186666666666667,74.0,0.0,70.0,384.3333333333333,72.0,70.02666666666666,,,67.0,69.0,68.0,68.0,8.71,0.0
2025-02-01 04:15:00,355.97,-4.239999999999952,0.0,48.833333333333336,69.13666666666667,360.21,0.0,70.0,30.866666666666664,74.0,0.0,70.0,385.0,72.0,70.03333333333333,,,67.0,69.0,68.0,68.0,8.670000000000002,0.0
2025-02-01 04:30:00,358.7966666666666,0.0,0.0,49.0,68.96333333333332,360.21,0.0,70.0,29.73,74.0,0.0,70.0,386.3333333333333,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,8.509999999999998,0.0
2025-02-01 04:45:00,364.45,-4.239999999999952,0.0,48.166666666666664,68.78333333333335,360.21,0.0,70.0,29.263333333333332,74.0,0.0,70.0,387.0,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,8.010000000000005,0.0
2025-02-01 05:00:00,365.15333333333336,4.240000000000009,0.0,48.5,68.83666666666666,360.21,0.0,70.0,29.256666666666664,74.0,0.0,70.0,387.0,72.0,70.04333333333334,,,67.0,69.0,68.0,68.0,8.120000000000005,0.0
2025-02-01 05:15:00,363.74333333333334,0.0,0.0,47.833333333333336,68.90666666666668,360.21,0.0,70.0,29.386666666666667,74.0,0.0,70.0,387.0,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,7.949999999999996,0.0
2025-02-01 05:30:00,355.97,6.360000000000014,0.0,48.833333333333336,68.79,360.21,0.0,70.0,28.39333333333333,74.0,0.0,70.0,385.6666666666667,72.0,70.05,,,67.0,69.0,68.0,68.0,7.840000000000003,0.0
2025-02-01 05:45:00,358.09,-4.239999999999952,0.0,47.833333333333336,68.66000000000001,360.21,0.0,70.0,27.92,74.0,0.0,70.0,386.3333333333333,72.0,70.05666666666666,,,67.0,69.0,68.0,68.0,7.689999999999998,0.0
2025-02-01 06:00:00,357.3866666666666,-6.359999999999957,0.0,48.333333333333336,68.77333333333333,360.21,0.0,70.0,28.55,74.0,0.0,70.0,385.6666666666667,72.0,70.01333333333334,,,67.0,69.0,68.0,68.0,7.480000000000004,0.0
2025-02-01 06:15:00,360.9166666666667,2.1200000000000045,0.0,48.0,68.69666666666667,360.21,0.0,70.0,28.790000000000003,74.0,0.0,70.0,386.3333333333333,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,7.749999999999993,0.0
2025-02-01 06:30:00,351.73333333333335,-4.239999999999952,0.0,52.833333333333336,68.34666666666666,360.21,0.0,70.0,28.16,74.0,0.0,70.0,387.0,72.0,70.01,,,67.0,69.0,68.0,68.0,7.830000000000005,0.0
2025-02-01 06:45:00,359.50333333333333,0.0,0.0,57.5,68.64333333333333,360.21,0.0,70.0,25.903333333333336,74.0,0.0,70.0,388.3333333333333,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,8.170000000000002,0.0
2025-02-01 07:00:00,358.7966666666667,-2.1200000000000045,0.0,57.333333333333336,68.38333333333333,360.21,0.0,70.0,24.883333333333336,74.0,0.0,70.0,389.6666666666667,72.0,70.11,,,67.0,69.0,68.0,68.0,7.560000000000009,0.0
2025-02-01 07:15:00,,-4.239999999999952,,,,,,,,,,,,,,,,,,,,7.369999999999997,0.0
2025-02-01 07:30:00,,-4.239999999999952,,,,,,,,,,,,,,,,,,,,7.369999999999997,0.0
2025-02-01 07:45:00,,-4.239999999999952,,,,,,,,,,,,,,,,,,,,7.369999999999997,0.0
2025-02-01 08:00:00,,-4.239999999999952,,,,,,,,,,,,,,,,,,,,7.369999999999997,0.0
2025-02-01 08:15:00,,-4.239999999999952,,,,,,,,,,,,,,,,,,,,7.369999999999997,0.0
2025-02-01 08:30:00,,-4.239999999999952,,,,,,,,,,,,,,,,,,,,7.369999999999997,0.0
2025-02-01 08:45:00,,-4.239999999999952,,,,,,,,,,,,,,,,,,,,7.369999999999997,0.0
2025-02-01 09:00:00,,-4.239999999999952,,,,,,,,,,,,,,,,,,,,7.369999999999997,0.0
2025-02-01 09:15:00,,-4.239999999999952,,,,,,,,,,,,,,,,,,,,7.369999999999997,0.0
2025-02-01 09:30:00,,-4.239999999999952,,,,,,,,,,,,,,,,,,,,7.369999999999997,0.0
2025-02-01 09:45:00,,-4.239999999999952,,,,,,,,,,,,,,,,,,,,7.369999999999997,0.0
2025-02-01 10:00:00,,-4.239999999999952,,,,,,,,,,,,,,,,,,,,7.369999999999997,0.0
2025-02-01 10:15:00,,-4.239999999999952,,,,,,,,,,,,,,,,,,,,7.369999999999997,0.0
2025-02-01 10:30:00,,-4.239999999999952,,,,,,,,,,,,,,,,,,,,7.369999999999997,0.0
2025-02-01 10:45:00,,-4.239999999999952,,,,,,,,,,,,,,,,,,,,7.369999999999997,0.0
2025-02-01 11:00:00,,-4.239999999999952,,,,,,,,,,,,,,,,,,,,7.369999999999997,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,351.735,,0.0,58.5,67.98,360.21,0.0,70.0,31.490000000000002,74.0,0.0,70.0,548.0,72.0,70.11,,,67.0,69.0,68.0,68.0,,
2025-02-03 21:30:00,357.3833333333334,-10.589999999999975,0.0,58.833333333333336,67.34666666666668,360.21,0.0,70.0,29.623333333333335,74.0,0.0,70.0,555.0,72.0,70.15333333333334,,,67.0,69.0,68.0,68.0,7.340000000000003,0.0
2025-02-03 21:45:00,358.7966666666666,0.0,0.0,59.5,66.29,360.21,0.0,70.0,27.849999999999998,74.0,0.0,70.0,533.6666666666666,72.0,70.16333333333334,,,67.0,69.0,68.0,68.0,6.6100000000000065,0.0
2025-02-03 22:00:00,359.50333333333333,-8.479999999999961,0.0,59.833333333333336,66.84666666666668,360.21,0.0,70.0,30.566666666666666,74.0,0.0,70.0,516.6666666666666,72.0,70.01,,,67.0,69.0,68.0,68.0,6.640000000000001,0.0
2025-02-03 22:15:00,355.2633333333333,-6.359999999999957,0.0,59.0,67.27666666666666,360.21,0.0,70.0,32.56666666666667,74.0,0.0,70.0,510.0,72.0,69.91333333333334,,,67.0,69.0,68.0,68.0,7.339999999999996,0.0
2025-02-03 22:30:00,355.97333333333336,-8.479999999999961,0.0,59.5,68.14999999999999,360.21,0.0,70.0,34.9,74.0,0.0,70.0,508.0,72.0,69.83999999999999,,,67.0,69.0,68.0,68.0,8.350000000000001,0.0
2025-02-03 22:45:00,355.2633333333333,-12.70999999999998,0.0,58.0,69.39333333333333,360.21,0.0,70.0,38.050000000000004,74.0,0.0,70.0,508.6666666666667,72.0,69.75999999999999,,,67.0,69.0,68.0,68.0,8.93999999999999,0.0
2025-02-03 23:00:00,354.5566666666667,0.0,0.0,59.0,69.32000000000001,360.21,0.0,70.0,37.983333333333334,74.0,0.0,70.0,510.6666666666667,72.0,69.82,,,67.0,69.0,68.0,68.0,9.769999999999996,0.0
2025-02-03 23:15:00,351.7366666666667,-8.479999999999961,0.0,58.833333333333336,70.00666666666666,360.21,0.0,70.0,39.74666666666666,74.0,0.0,70.0,505.0,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,10.350000000000009,0.0
2025-02-03 23:30:00,366.57,-4.239999999999952,0.0,59.0,70.31333333333333,360.21,0.0,70.0,40.43,74.0,0.0,70.0,504.0,72.0,69.84,,,67.0,69.0,68.0,68.0,11.110000000000007,0.0
2025-02-03 23:45:00,360.21000000000004,8.480000000000018,0.0,60.0,70.56666666666666,360.21,0.0,70.0,41.303333333333335,74.0,0.0,70.0,504.6666666666667,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,11.549999999999997,0.0
2025-02-04 00:00:00,354.56,-8.479999999999961,0.0,58.666666666666664,70.98666666666666,360.21,0.0,70.0,42.42666666666667,74.0,0.0,70.0,506.0,72.0,69.85,,,67.0,69.0,68.0,68.0,11.920000000000009,0.0
2025-02-04 00:15:00,363.74,0.0,0.0,58.5,71.17,360.21,0.0,70.0,42.89000000000001,74.0,0.0,70.0,504.6666666666667,72.0,69.86333333333333,,,67.0,69.0,68.0,68.0,12.449999999999996,0.0
2025-02-04 00:30:00,359.50333333333333,10.590000000000032,0.0,59.333333333333336,70.64666666666666,360.21,0.0,70.0,41.92333333333333,74.0,0.0,70.0,503.0,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,12.659999999999997,0.0
2025-02-04 00:45:00,368.68666666666667,-6.359999999999957,0.0,59.5,70.42333333333333,360.21,0.0,70.0,41.96,74.0,0.0,70.0,504.0,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,12.18,0.0
2025-02-04 01:00:00,364.4466666666667,6.360000000000014,0.0,60.333333333333336,70.80333333333334,360.21,0.0,70.0,42.80666666666667,74.0,0.0,70.0,510.0,72.0,69.93333333333334,,,67.0,69.0,68.0,68.0,12.399999999999999,0.0
2025-02-04 01:15:00,357.3866666666666,0.0,0.0,61.0,70.94666666666667,360.21,0.0,70.0,42.916666666666664,74.0,0.0,70.0,512.0,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,12.790000000000006,0.0
2025-02-04 01:30:00,355.97333333333336,-12.70999999999998,0.0,61.0,70.86666666666666,360.21,0.0,70.0,42.776666666666664,74.0,0.0,70.0,509.3333333333333,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,12.780000000000008,0.0
2025-02-04 01:45:00,352.44,-2.1200000000000045,0.0,60.0,70.89666666666666,360.21,0.0,70.0,42.69,74.0,0.0,70.0,508.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,12.759999999999998,0.0
2025-02-04 02:00:00,358.0933333333333,-14.829999999999984,0.0,61.166666666666664,70.94,360.21,0.0,70.0,42.76333333333333,74.0,0.0,70.0,506.0,72.0,69.98,,,67.0,69.0,68.0,68.0,12.75,0.0
2025-02-04 02:15:00,362.33,-10.589999999999975,0.0,61.0,70.86333333333333,360.21,0.0,70.0,42.876666666666665,74.0,0.0,70.0,503.0,72.0,69.98,,,67.0,69.0,68.0,68.0,12.760000000000005,0.0
2025-02-04 02:30:00,353.8500000000001,6.360000000000014,0.0,60.666666666666664,70.90333333333334,360.21,0.0,70.0,42.873333333333335,74.0,0.0,70.0,500.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,12.910000000000004,0.0
2025-02-04 02:45:00,354.56,-8.479999999999961,0.0,60.333333333333336,71.0,360.21,0.0,70.0,42.836666666666666,74.0,0.0,70.0,498.0,72.0,69.98,,,67.0,69.0,68.0,68.0,12.89,0.0
2025-02-04 03:00:00,360.21,-10.589999999999975,0.0,60.166666666666664,70.97,360.21,0.0,70.0,42.52333333333333,74.0,0.0,70.0,498.6666666666667,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,13.07,0.0
2025-02-04 03:15:00,355.2633333333333,0.0,0.0,60.333333333333336,70.58,360.21,0.0,70.0,41.89666666666667,74.0,0.0,70.0,497.6666666666667,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,12.700000000000003,0.0
2025-02-04 03:30:00,357.3833333333334,-8.479999999999961,0.0,60.833333333333336,70.80333333333334,360.21,0.0,70.0,42.36,74.0,0.0,70.0,495.3333333333333,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,12.289999999999992,0.0
2025-02-04 03:45:00,356.6766666666667,4.240000000000009,0.0,60.166666666666664,70.36,360.21,0.0,70.0,41.45333333333334,74.0,0.0,70.0,494.0,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,12.850000000000009,0.0
2025-02-04 04:00:00,354.56,-6.359999999999957,0.0,61.333333333333336,74.99333333333333,360.21,0.0,70.0,38.303333333333335,74.0,0.0,70.0,493.0,72.0,70.16000000000001,,,67.0,69.0,68.0,68.0,12.829999999999998,0.0
2025-02-04 04:15:00,358.09,4.240000000000009,0.0,60.166666666666664,68.21,360.21,0.0,70.0,36.71333333333333,74.0,0.0,70.0,493.0,72.0,70.15333333333334,,,67.0,69.0,68.0,68.0,10.68,0.0
2025-02-04 04:30:00,358.0933333333333,-2.1200000000000045,0.0,60.166666666666664,71.39666666666666,360.21,0.0,70.0,32.96333333333333,74.0,0.0,70.0,494.3333333333333,72.0,70.27666666666666,,,67.0,69.0,68.0,68.0,10.879999999999995,0.0
2025-02-04 04:45:00,353.1433333333334,0.0,0.0,60.166666666666664,67.70333333333333,360.21,0.0,70.0,34.81666666666667,74.0,0.0,70.0,496.3333333333333,72.0,70.10000000000001,,,67.0,69.0,68.0,68.0,8.320000000000007,0.0
2025-02-04 05:00:00,358.7966666666666,-6.359999999999957,0.0,46.666666666666664,69.24666666666667,360.21,0.0,70.0,41.653333333333336,74.0,0.0,70.0,486.0,72.0,69.77666666666666,,,67.0,69.0,68.0,68.0,9.39,0.0
2025-02-04 05:15:00,361.6233333333333,4.240000000000009,0.0,40.333333333333336,74.71333333333332,360.21,0.0,70.0,40.79333333333333,74.0,0.0,70.0,447.0,72.0,69.89,,,67.0,69.0,68.0,68.0,13.669999999999995,0.0
2025-02-04 05:30:00,357.3833333333334,4.240000000000009,0.0,40.0,72.11333333333333,360.21,0.0,70.0,34.906666666666666,74.0,0.0,70.0,425.0,72.0,70.18333333333334,,,67.0,69.0,68.0,68.0,10.059999999999988,0.0
2025-02-04 05:45:00,360.21000000000004,-6.359999999999957,0.0,40.0,71.76666666666667,360.21,0.0,70.0,34.919999999999995,74.0,0.0,70.0,418.3333333333333,72.0,70.11,,,67.0,69.0,68.0,68.0,7.929999999999993,0.0
2025-02-04 06:00:00,362.33,-6.359999999999957,0.0,40.0,70.75,360.21,0.0,70.0,33.86666666666667,74.0,0.0,70.0,414.6666666666667,72.0,70.12,,,67.0,69.0,68.0,68.0,8.379999999999995,0.0
2025-02-04 06:15:00,357.3833333333334,6.360000000000014,0.0,40.5,71.38666666666667,360.21,0.0,70.0,35.96,74.0,0.0,70.0,415.0,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,7.93,0.0
2025-02-04 06:30:00,364.45,2.1200000000000045,0.0,40.166666666666664,71.11333333333333,360.21,0.0,70.0,35.82666666666667,74.0,0.0,70.0,413.6666666666667,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,8.950000000000003,0.0
2025-02-04 06:45:00,358.09,4.240000000000009,0.0,40.333333333333336,70.87666666666667,360.21,0.0,70.0,36.57333333333333,74.0,0.0,70.0,413.0,72.0,69.96,,,67.0,69.0,68.0,68.0,9.04,0.0
2025-02-04 07:00:00,358.7966666666666,2.1200000000000045,0.0,40.0,70.92,360.21,0.0,70.0,37.45333333333333,74.0,0.0,70.0,413.6666666666667,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,9.209999999999994,0.0
2025-02-04 07:15:00,355.2633333333333,-2.1200000000000045,0.0,40.5,71.04333333333334,360.21,0.0,70.0,38.39333333333334,74.0,0.0,70.0,413.3333333333333,72.0,69.90333333333334,,,67.0,69.0,68.0,68.0,9.940000000000005,0.0
