time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 07:30:00,354.56,-8.479999999999961,0.0,40.166666666666664,71.18666666666667,360.21,0.0,70.0,37.92666666666667,74.0,0.0,70.0,414.3333333333333,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,10.359999999999992,0.0
2025-02-04 07:45:00,355.2633333333333,-10.589999999999975,0.0,40.0,71.24333333333334,360.21,0.0,70.0,37.663333333333334,74.0,0.0,70.0,414.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,9.770000000000003,0.0
2025-02-04 08:00:00,358.09,-4.239999999999952,0.0,40.0,71.39666666666666,360.21,0.0,70.0,38.11,74.0,0.0,70.0,415.3333333333333,72.0,69.96,,,67.0,69.0,68.0,68.0,9.600000000000001,0.0
2025-02-04 08:15:00,358.09,-4.239999999999952,0.0,40.333333333333336,72.08333333333333,360.21,0.0,70.0,40.15,74.0,0.0,70.0,415.6666666666667,72.0,69.90333333333332,,,67.0,69.0,68.0,68.0,9.850000000000009,0.0
2025-02-04 08:30:00,357.3833333333334,2.1200000000000045,0.0,40.0,71.56666666666666,360.21,0.0,70.0,39.25,74.0,0.0,70.0,416.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,10.329999999999991,0.0
2025-02-04 08:45:00,366.57,-2.1200000000000045,0.0,40.333333333333336,71.32666666666667,360.21,0.0,70.0,39.20333333333333,74.0,0.0,70.0,415.0,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,10.180000000000007,0.0
2025-02-04 09:00:00,361.6233333333333,4.240000000000009,0.0,40.166666666666664,71.99,360.21,0.0,70.0,41.00333333333333,74.0,0.0,70.0,416.0,72.0,69.89,,,67.0,69.0,68.0,68.0,10.449999999999996,0.0
2025-02-04 09:15:00,353.1466666666667,4.240000000000009,0.0,40.166666666666664,72.15333333333332,360.21,0.0,70.0,41.723333333333336,74.0,0.0,70.0,416.6666666666667,72.0,69.91000000000001,,,67.0,69.0,68.0,68.0,10.600000000000001,0.0
2025-02-04 09:30:00,363.03666666666663,-4.239999999999952,0.0,40.0,71.83999999999999,360.21,0.0,70.0,41.11333333333334,74.0,0.0,70.0,418.3333333333333,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,11.79,0.0
2025-02-04 09:45:00,358.7966666666666,2.1200000000000045,0.0,40.166666666666664,71.52,360.21,0.0,70.0,41.48666666666667,74.0,0.0,70.0,418.0,72.0,69.93,,,67.0,69.0,68.0,68.0,11.289999999999992,0.0
2025-02-04 10:00:00,362.33,-6.359999999999957,0.0,39.833333333333336,71.59666666666668,360.21,0.0,70.0,46.48666666666667,74.0,0.0,70.0,419.0,72.0,69.75333333333333,,,67.0,69.0,68.0,68.0,11.57,0.0
2025-02-04 10:15:00,355.97333333333336,6.360000000000014,0.0,39.5,73.12333333333333,360.21,0.0,70.0,48.916666666666664,74.0,0.0,70.0,422.6666666666667,72.0,69.72666666666667,,,67.0,69.0,68.0,68.0,14.270000000000003,0.0
2025-02-04 10:30:00,358.7966666666666,-10.589999999999975,0.0,46.666666666666664,74.76666666666667,360.21,0.0,70.0,45.97666666666667,74.0,0.0,70.0,426.0,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,16.0,0.0
2025-02-04 10:45:00,358.7966666666666,0.0,0.0,47.0,73.53666666666668,360.21,0.0,70.0,42.193333333333335,74.0,0.0,70.0,426.6666666666667,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,14.029999999999994,0.0
2025-02-04 11:00:00,360.9166666666667,0.0,0.0,48.166666666666664,72.87333333333333,360.21,0.0,70.0,41.10333333333333,74.0,0.0,70.0,427.3333333333333,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,12.789999999999992,0.0
2025-02-04 11:15:00,360.21,2.1200000000000045,0.0,49.166666666666664,72.59333333333335,360.21,0.0,70.0,40.00333333333333,74.0,0.0,70.0,428.0,72.0,70.12,,,67.0,69.0,68.0,68.0,12.350000000000001,0.0
2025-02-04 11:30:00,360.21000000000004,-2.1200000000000045,0.0,49.5,72.45666666666666,360.21,0.0,70.0,38.99333333333333,74.0,0.0,70.0,428.6666666666667,72.0,70.12,,,67.0,69.0,68.0,68.0,12.100000000000009,0.0
2025-02-04 11:45:00,358.09,-6.359999999999957,0.0,51.166666666666664,72.10333333333334,360.21,0.0,70.0,37.913333333333334,74.0,0.0,70.0,430.6666666666667,72.0,70.12,,,67.0,69.0,68.0,68.0,11.689999999999998,0.0
2025-02-04 12:00:00,353.1433333333334,0.0,0.0,51.833333333333336,71.68333333333334,360.21,0.0,70.0,36.97,74.0,0.0,70.0,432.0,72.0,70.12,,,67.0,69.0,68.0,68.0,11.229999999999997,0.0
2025-02-04 12:15:00,353.8500000000001,-8.479999999999961,0.0,54.0,71.74666666666667,360.21,0.0,70.0,36.443333333333335,74.0,0.0,70.0,433.0,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,11.190000000000005,0.0
2025-02-04 12:30:00,358.7966666666666,-4.239999999999952,0.0,54.333333333333336,71.43333333333334,360.21,0.0,70.0,36.04666666666667,74.0,0.0,70.0,434.0,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,11.129999999999995,0.0
2025-02-04 12:45:00,360.9166666666667,6.360000000000014,0.0,55.5,71.99666666666667,360.21,0.0,70.0,37.09666666666667,74.0,0.0,70.0,435.3333333333333,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,11.059999999999995,0.0
2025-02-04 13:00:00,364.45,4.240000000000009,0.0,54.5,71.69666666666667,360.21,0.0,70.0,36.419999999999995,74.0,0.0,70.0,438.0,72.0,70.02666666666666,,,67.0,69.0,68.0,68.0,11.279999999999994,0.0
2025-02-04 13:15:00,362.33,0.0,0.0,54.833333333333336,71.58,360.21,0.0,70.0,36.1,74.0,0.0,70.0,440.0,72.0,70.03333333333333,,,67.0,69.0,68.0,68.0,11.080000000000005,0.0
2025-02-04 13:30:00,350.3233333333333,0.0,0.0,55.833333333333336,71.45666666666666,360.21,0.0,70.0,35.876666666666665,74.0,0.0,70.0,441.3333333333333,72.0,70.01333333333334,,,67.0,69.0,68.0,68.0,10.89,0.0
2025-02-04 13:45:00,360.21000000000004,-10.589999999999975,0.0,57.333333333333336,72.0,360.21,0.0,70.0,36.82,74.0,0.0,70.0,442.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,11.149999999999991,0.0
2025-02-04 14:00:00,362.33,8.480000000000018,0.0,58.0,71.95666666666666,360.21,0.0,70.0,35.876666666666665,74.0,0.0,70.0,443.3333333333333,72.0,70.02666666666666,,,67.0,69.0,68.0,68.0,11.480000000000004,0.0
2025-02-04 14:15:00,355.2633333333333,4.240000000000009,0.0,56.5,71.80666666666667,360.21,0.0,70.0,36.17333333333334,74.0,0.0,70.0,442.6666666666667,72.0,70.01333333333334,,,67.0,69.0,68.0,68.0,10.729999999999997,0.0
2025-02-04 14:30:00,360.21,-2.1200000000000045,0.0,56.166666666666664,71.67333333333333,360.21,0.0,70.0,36.02666666666667,74.0,0.0,70.0,441.3333333333333,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,11.089999999999996,0.0
2025-02-04 14:45:00,355.26666666666665,-2.1200000000000045,0.0,57.5,71.42333333333333,360.21,0.0,70.0,35.54333333333333,74.0,0.0,70.0,441.3333333333333,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,11.25,0.0
2025-02-04 15:00:00,360.21000000000004,-2.1200000000000045,0.0,58.833333333333336,71.47666666666667,360.21,0.0,70.0,34.64666666666667,74.0,0.0,70.0,442.0,72.0,70.04333333333334,,,67.0,69.0,68.0,68.0,11.04,0.0
2025-02-04 15:15:00,360.21000000000004,6.360000000000014,0.0,58.666666666666664,71.39666666666666,360.21,0.0,70.0,34.27,74.0,0.0,70.0,444.6666666666667,72.0,70.04,,,67.0,69.0,68.0,68.0,10.509999999999998,0.0
2025-02-04 15:30:00,358.09,-2.1200000000000045,0.0,59.0,71.65333333333334,360.21,0.0,70.0,35.19,74.0,0.0,70.0,448.0,72.0,69.98,,,67.0,69.0,68.0,68.0,10.5,0.0
2025-02-04 15:45:00,358.09,4.240000000000009,0.0,58.666666666666664,71.67333333333333,360.21,0.0,70.0,35.233333333333334,74.0,0.0,70.0,456.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,10.930000000000007,0.0
2025-02-04 16:00:00,356.6766666666667,-2.1200000000000045,0.0,57.5,71.46,360.21,0.0,70.0,34.346666666666664,74.0,0.0,70.0,460.0,72.0,70.03333333333333,,,67.0,69.0,68.0,68.0,10.96,0.0
2025-02-04 16:15:00,355.26666666666665,0.0,0.0,57.5,71.30666666666666,360.21,0.0,70.0,34.050000000000004,74.0,0.0,70.0,465.6666666666667,72.0,70.04,,,67.0,69.0,68.0,68.0,10.46,0.0
2025-02-04 16:30:00,360.21000000000004,-14.829999999999984,0.0,58.333333333333336,71.64333333333333,360.21,0.0,70.0,34.593333333333334,74.0,0.0,70.0,467.6666666666667,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,10.049999999999997,0.0
2025-02-04 16:45:00,360.21,4.240000000000009,0.0,58.666666666666664,71.20333333333333,360.21,0.0,70.0,32.76333333333333,74.0,0.0,70.0,474.3333333333333,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,10.580000000000005,0.0
2025-02-04 17:00:00,353.84999999999997,-2.1200000000000045,0.0,58.333333333333336,71.09666666666668,360.21,0.0,70.0,32.31666666666667,74.0,0.0,70.0,476.3333333333333,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,9.71,0.0
2025-02-04 17:15:00,356.6766666666667,-2.1200000000000045,0.0,59.0,71.02999999999999,360.21,0.0,70.0,31.253333333333334,74.0,0.0,70.0,476.3333333333333,72.0,70.09,,,67.0,69.0,68.0,68.0,9.390000000000008,0.0
2025-02-04 17:30:00,357.3833333333334,0.0,0.0,59.0,71.14333333333333,360.21,0.0,70.0,31.53333333333333,74.0,0.0,70.0,480.3333333333333,72.0,70.03666666666668,,,67.0,69.0,68.0,68.0,8.990000000000002,0.0
2025-02-04 17:45:00,361.6233333333333,-6.359999999999957,0.0,59.0,71.04,360.21,0.0,70.0,30.346666666666664,74.0,0.0,70.0,485.3333333333333,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,9.280000000000008,0.0
2025-02-04 18:00:00,360.9166666666667,2.1200000000000045,0.0,59.166666666666664,70.80666666666667,360.21,0.0,70.0,29.28,74.0,0.0,70.0,491.0,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,8.570000000000007,0.0
2025-02-04 18:15:00,358.09,0.0,0.0,58.666666666666664,70.67666666666666,360.21,0.0,70.0,28.560000000000002,74.0,0.0,70.0,496.3333333333333,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,8.299999999999997,0.0
2025-02-04 18:30:00,355.97,-4.239999999999952,0.0,58.166666666666664,70.75333333333333,360.21,0.0,70.0,28.936666666666667,74.0,0.0,70.0,499.0,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,8.149999999999999,0.0
2025-02-04 18:45:00,360.21000000000004,0.0,0.0,58.166666666666664,70.76666666666667,360.21,0.0,70.0,28.533333333333335,74.0,0.0,70.0,499.3333333333333,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,8.220000000000006,0.0
2025-02-04 19:00:00,360.9166666666667,4.240000000000009,0.0,58.833333333333336,69.44333333333333,360.21,0.0,70.0,21.91333333333333,74.0,0.0,70.0,591.3333333333334,72.0,70.31,,,67.0,69.0,68.0,68.0,8.280000000000001,0.0
2025-02-04 19:15:00,358.7966666666666,-2.1200000000000045,0.0,59.166666666666664,66.44666666666667,360.21,0.0,70.0,10.566666666666668,74.0,0.0,70.0,648.3333333333334,72.0,70.67333333333333,,,67.0,69.0,68.0,68.0,5.530000000000001,0.0
2025-02-04 19:30:00,355.96999999999997,0.0,0.0,59.0,65.71333333333332,360.21,0.0,70.0,8.566666666666666,74.0,0.0,70.0,624.3333333333334,72.0,70.53,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
2025-02-04 19:45:00,353.1433333333334,-2.1200000000000045,0.0,59.0,66.29333333333334,360.21,0.0,70.0,10.373333333333333,74.0,0.0,70.0,541.6666666666666,72.0,70.29333333333334,,,67.0,69.0,68.0,68.0,3.0999999999999943,0.0
2025-02-04 20:00:00,359.50333333333333,-8.479999999999961,0.0,59.0,67.08666666666666,360.21,0.0,70.0,11.853333333333333,74.0,0.0,70.0,508.0,72.0,70.14,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
2025-02-04 20:15:00,363.74,0.0,0.0,59.0,67.04,360.21,0.0,70.0,11.030000000000001,74.0,0.0,70.0,500.6666666666667,72.0,70.12666666666667,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
2025-02-04 20:30:00,363.03666666666663,-2.1200000000000045,0.0,57.166666666666664,66.81666666666666,360.21,0.0,70.0,10.66,74.0,0.0,70.0,495.3333333333333,72.0,70.10000000000001,,,67.0,69.0,68.0,68.0,3.3299999999999983,0.0
2025-02-04 20:45:00,360.9166666666667,2.1200000000000045,0.0,56.166666666666664,66.69,360.21,0.0,70.0,11.796666666666667,74.0,0.0,70.0,493.6666666666667,72.0,70.01,,,67.0,69.0,68.0,68.0,3.299999999999997,0.0
2025-02-04 21:00:00,360.21000000000004,-2.1200000000000045,0.0,55.666666666666664,66.51333333333334,360.21,0.0,70.0,10.886666666666665,74.0,0.0,70.0,489.0,72.0,70.04,,,67.0,69.0,68.0,68.0,3.6599999999999966,0.0
2025-02-04 21:15:00,358.09,4.240000000000009,0.0,55.5,66.38,360.21,0.0,70.0,10.093333333333334,74.0,0.0,70.0,484.3333333333333,72.0,70.04,,,67.0,69.0,68.0,68.0,3.1999999999999957,0.0
2025-02-04 21:30:00,365.15333333333336,0.0,0.0,55.333333333333336,66.48333333333333,360.21,0.0,70.0,11.073333333333332,74.0,0.0,70.0,490.6666666666667,72.0,70.0,,,67.0,69.0,68.0,68.0,3.4099999999999966,0.0
2025-02-04 21:45:00,358.7966666666666,10.590000000000032,0.0,55.333333333333336,65.85666666666667,360.21,0.0,70.0,4.233333333333333,74.0,0.0,70.0,579.6666666666666,72.0,70.28333333333335,,,67.0,69.0,68.0,68.0,3.430000000000007,0.0
2025-02-04 22:00:00,358.7966666666666,0.0,0.0,55.5,65.82333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,635.0,72.0,70.62333333333333,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
2025-02-04 22:15:00,362.33,0.0,0.0,55.666666666666664,65.74,360.21,0.0,70.0,0.0,74.0,0.0,70.0,652.6666666666666,72.0,70.80333333333333,,,67.0,69.0,68.0,68.0,2.720000000000006,0.0
2025-02-04 22:30:00,358.09,4.240000000000009,0.0,56.0,65.56333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,661.3333333333334,72.0,70.95,,,67.0,69.0,68.0,68.0,2.700000000000003,0.0
2025-02-04 22:45:00,359.50333333333333,0.0,0.0,56.0,65.41333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,670.6666666666666,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,2.759999999999998,0.0
2025-02-04 23:00:00,357.3833333333334,2.1200000000000045,0.0,55.333333333333336,65.23333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,661.3333333333334,72.0,71.20333333333333,,,67.0,69.0,68.0,68.0,2.6700000000000017,0.0
2025-02-04 23:15:00,354.5566666666667,-6.359999999999957,0.0,57.0,65.10333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,622.3333333333334,72.0,71.11,,,67.0,69.0,68.0,68.0,2.769999999999996,0.0
2025-02-04 23:30:00,357.3833333333334,-8.479999999999961,0.0,56.833333333333336,64.94,360.21,0.0,70.0,0.0,74.0,0.0,70.0,572.3333333333334,72.0,70.98666666666666,,,67.0,69.0,68.0,68.0,2.8499999999999943,0.0
2025-02-04 23:45:00,362.33,-8.479999999999961,0.0,57.333333333333336,64.79,360.21,0.0,70.0,0.0,74.0,0.0,70.0,561.0,72.0,70.87333333333333,,,67.0,69.0,68.0,68.0,2.8499999999999943,0.0
2025-02-05 00:00:00,356.6766666666667,2.1200000000000045,0.0,57.0,64.64666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,551.6666666666666,72.0,70.79666666666667,,,67.0,69.0,68.0,68.0,2.8899999999999935,0.0
2025-02-05 00:15:00,358.7966666666666,-8.479999999999961,0.0,57.166666666666664,64.48666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,542.0,72.0,70.66666666666667,,,67.0,69.0,68.0,68.0,2.9299999999999926,0.0
2025-02-05 00:30:00,360.9166666666667,-2.1200000000000045,0.0,56.666666666666664,64.38333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,526.6666666666666,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,2.970000000000006,0.0
2025-02-05 00:45:00,358.7966666666667,4.240000000000009,0.0,56.5,64.24333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,503.0,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,2.9099999999999966,0.0
2025-02-05 01:00:00,354.5566666666667,6.360000000000014,0.0,56.166666666666664,64.08333333333333,360.21,0.0,70.0,2.6833333333333336,74.0,0.0,70.0,480.3333333333333,72.0,69.86666666666666,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
2025-02-05 01:15:00,359.50333333333333,-6.359999999999957,0.0,56.0,64.31,360.21,0.0,70.0,9.276666666666666,74.0,0.0,70.0,475.0,72.0,69.61999999999999,,,67.0,69.0,68.0,68.0,3.000000000000007,0.0
2025-02-05 01:30:00,357.3833333333334,2.1200000000000045,0.0,56.0,65.24000000000001,360.21,0.0,70.0,13.916666666666666,74.0,0.0,70.0,471.6666666666667,72.0,69.55666666666666,,,67.0,69.0,68.0,68.0,3.760000000000005,0.0
2025-02-05 01:45:00,358.7966666666666,-2.1200000000000045,0.0,56.333333333333336,66.05333333333333,360.21,0.0,70.0,17.566666666666666,74.0,0.0,70.0,467.6666666666667,72.0,69.55,,,67.0,69.0,68.0,68.0,4.580000000000005,0.0
2025-02-05 02:00:00,353.1433333333334,-2.1200000000000045,0.0,57.0,66.88666666666666,360.21,0.0,70.0,21.05666666666667,74.0,0.0,70.0,464.3333333333333,72.0,69.54333333333334,,,67.0,69.0,68.0,68.0,5.579999999999998,0.0
2025-02-05 02:15:00,358.09,-8.479999999999961,0.0,57.166666666666664,67.56666666666666,360.21,0.0,70.0,23.94333333333333,74.0,0.0,70.0,460.3333333333333,72.0,69.56333333333333,,,67.0,69.0,68.0,68.0,6.449999999999996,0.0
2025-02-05 02:30:00,360.9166666666667,4.240000000000009,0.0,57.166666666666664,68.07666666666667,360.21,0.0,70.0,25.563333333333333,74.0,0.0,70.0,458.0,72.0,69.63,,,67.0,69.0,68.0,68.0,7.18,0.0
2025-02-05 02:45:00,356.6766666666667,0.0,0.0,57.333333333333336,68.40333333333334,360.21,0.0,70.0,26.83666666666667,74.0,0.0,70.0,455.6666666666667,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,7.509999999999998,0.0
2025-02-05 03:00:00,362.33,-6.359999999999957,0.0,57.333333333333336,68.94,360.21,0.0,70.0,28.810000000000002,74.0,0.0,70.0,455.0,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,8.050000000000004,0.0
2025-02-05 03:15:00,361.6233333333333,4.240000000000009,0.0,57.5,69.24666666666667,360.21,0.0,70.0,29.526666666666667,74.0,0.0,70.0,453.6666666666667,72.0,69.75666666666666,,,67.0,69.0,68.0,68.0,8.590000000000003,0.0
2025-02-05 03:30:00,356.6766666666667,4.240000000000009,0.0,57.833333333333336,69.37333333333333,360.21,0.0,70.0,29.676666666666666,74.0,0.0,70.0,450.6666666666667,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,8.569999999999993,0.0
2025-02-05 03:45:00,358.7966666666667,-2.1200000000000045,0.0,57.5,69.61666666666666,360.21,0.0,70.0,30.45,74.0,0.0,70.0,448.0,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,8.839999999999996,0.0
2025-02-05 04:00:00,356.6766666666667,8.480000000000018,0.0,57.833333333333336,69.81333333333333,360.21,0.0,70.0,31.353333333333335,74.0,0.0,70.0,445.3333333333333,72.0,69.85,,,67.0,69.0,68.0,68.0,9.160000000000004,0.0
2025-02-05 04:15:00,360.2133333333333,-8.479999999999961,0.0,58.0,69.63333333333334,360.21,0.0,70.0,30.929999999999996,74.0,0.0,70.0,453.6666666666667,72.0,69.92,,,67.0,69.0,68.0,68.0,9.5,0.0
2025-02-05 04:30:00,358.09,6.360000000000014,0.0,58.166666666666664,70.14333333333333,360.21,0.0,70.0,31.94666666666667,74.0,0.0,70.0,444.3333333333333,72.0,69.89666666666666,,,67.0,69.0,68.0,68.0,9.450000000000003,0.0
2025-02-05 04:45:00,357.3833333333334,-2.1200000000000045,0.0,58.5,70.20666666666666,360.21,0.0,70.0,32.17666666666667,74.0,0.0,70.0,444.0,72.0,69.90666666666667,,,67.0,69.0,68.0,68.0,9.660000000000004,0.0
2025-02-05 05:00:00,361.6233333333333,0.0,0.0,58.5,70.23666666666666,360.21,0.0,70.0,32.32666666666667,74.0,0.0,70.0,445.3333333333333,72.0,69.92333333333333,,,67.0,69.0,68.0,68.0,9.809999999999995,0.0
2025-02-05 05:15:00,359.50333333333333,-2.1200000000000045,0.0,58.666666666666664,70.64,360.21,0.0,70.0,33.07666666666667,74.0,0.0,70.0,446.0,72.0,69.92333333333333,,,67.0,69.0,68.0,68.0,9.900000000000006,0.0
2025-02-05 05:30:00,358.7966666666667,8.480000000000018,0.0,59.0,70.76,360.21,0.0,70.0,32.943333333333335,74.0,0.0,70.0,445.3333333333333,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,9.93,0.0
2025-02-05 05:45:00,358.7966666666667,4.240000000000009,0.0,58.833333333333336,70.65333333333334,360.21,0.0,70.0,32.57333333333333,74.0,0.0,70.0,445.3333333333333,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,9.909999999999997,0.0
2025-02-05 06:00:00,355.2633333333333,-4.239999999999952,0.0,58.666666666666664,70.74333333333334,360.21,0.0,70.0,32.943333333333335,74.0,0.0,70.0,447.3333333333333,72.0,69.96,,,67.0,69.0,68.0,68.0,9.900000000000006,0.0
2025-02-05 06:15:00,363.74333333333334,-8.479999999999961,0.0,58.833333333333336,70.73666666666666,360.21,0.0,70.0,33.13,74.0,0.0,70.0,446.0,72.0,69.96,,,67.0,69.0,68.0,68.0,10.100000000000001,0.0
2025-02-05 06:30:00,358.7966666666667,2.1200000000000045,0.0,59.0,70.82666666666667,360.21,0.0,70.0,33.17666666666667,74.0,0.0,70.0,445.3333333333333,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,10.099999999999994,0.0
2025-02-05 06:45:00,355.97,-4.239999999999952,0.0,59.0,70.83666666666666,360.21,0.0,70.0,33.18,74.0,0.0,70.0,444.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,10.259999999999998,0.0
2025-02-05 07:00:00,357.3833333333334,-8.479999999999961,0.0,59.0,70.88666666666667,360.21,0.0,70.0,33.24,74.0,0.0,70.0,442.0,72.0,69.98,,,67.0,69.0,68.0,68.0,10.25,0.0
2025-02-05 07:15:00,356.6766666666667,-6.359999999999957,0.0,59.0,70.86666666666666,360.21,0.0,70.0,33.31,74.0,0.0,70.0,440.0,72.0,69.98,,,67.0,69.0,68.0,68.0,10.21,0.0
2025-02-05 07:30:00,359.50333333333333,-2.1200000000000045,0.0,59.333333333333336,70.94,360.21,0.0,70.0,33.31666666666667,74.0,0.0,70.0,440.0,72.0,69.98,,,67.0,69.0,68.0,68.0,10.209999999999994,0.0
2025-02-05 07:45:00,357.3833333333334,4.240000000000009,0.0,58.666666666666664,70.92666666666666,360.21,0.0,70.0,33.330000000000005,74.0,0.0,70.0,439.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,10.289999999999992,0.0
2025-02-05 08:00:00,364.45,-8.479999999999961,0.0,58.333333333333336,70.94333333333334,360.21,0.0,70.0,33.34,74.0,0.0,70.0,440.0,72.0,69.98,,,67.0,69.0,68.0,68.0,10.189999999999998,0.0
2025-02-05 08:15:00,362.33,0.0,0.0,58.333333333333336,70.96333333333332,360.21,0.0,70.0,33.34,74.0,0.0,70.0,438.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,10.25,0.0
2025-02-05 08:30:00,353.1466666666667,0.0,0.0,58.5,71.01666666666667,360.21,0.0,70.0,33.06333333333333,74.0,0.0,70.0,436.6666666666667,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,10.36,0.0
2025-02-05 08:45:00,355.2633333333333,-4.239999999999952,0.0,59.166666666666664,70.90333333333334,360.21,0.0,70.0,33.21666666666667,74.0,0.0,70.0,436.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,10.29,0.0
2025-02-05 09:00:00,357.3833333333334,-6.359999999999957,0.0,59.333333333333336,70.92666666666668,360.21,0.0,70.0,33.32,74.0,0.0,70.0,437.3333333333333,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,10.240000000000002,0.0
2025-02-05 09:15:00,357.3833333333334,2.1200000000000045,0.0,58.666666666666664,70.97000000000001,360.21,0.0,70.0,33.373333333333335,74.0,0.0,70.0,438.0,72.0,69.98,,,67.0,69.0,68.0,68.0,10.110000000000007,0.0
2025-02-05 09:30:00,357.3833333333334,6.360000000000014,0.0,58.333333333333336,70.99,360.21,0.0,70.0,33.37,74.0,0.0,70.0,438.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,10.220000000000006,0.0
2025-02-05 09:45:00,354.5566666666667,-4.239999999999952,0.0,58.166666666666664,71.02666666666666,360.21,0.0,70.0,33.410000000000004,74.0,0.0,70.0,437.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,10.210000000000008,0.0
2025-02-05 10:00:00,355.2633333333333,-6.359999999999957,0.0,58.666666666666664,70.95666666666666,360.21,0.0,70.0,33.403333333333336,74.0,0.0,70.0,438.0,72.0,69.98,,,67.0,69.0,68.0,68.0,10.260000000000005,0.0
2025-02-05 10:15:00,360.21000000000004,2.1200000000000045,0.0,59.0,70.95666666666666,360.21,0.0,70.0,33.373333333333335,74.0,0.0,70.0,436.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,10.27000000000001,0.0
2025-02-05 10:30:00,355.97333333333336,2.1200000000000045,0.0,59.0,70.98333333333333,360.21,0.0,70.0,33.449999999999996,74.0,0.0,70.0,436.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,10.320000000000007,0.0
2025-02-05 10:45:00,355.97,-10.589999999999975,0.0,58.5,71.02,360.21,0.0,70.0,33.53333333333333,74.0,0.0,70.0,439.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,10.299999999999997,0.0
2025-02-05 11:00:00,363.74,-4.239999999999952,0.0,58.166666666666664,70.85000000000001,360.21,0.0,70.0,33.60333333333333,74.0,0.0,70.0,440.0,72.0,69.98,,,67.0,69.0,68.0,68.0,10.409999999999997,0.0
2025-02-05 11:15:00,358.0933333333333,-2.1200000000000045,0.0,58.0,70.88,360.21,0.0,70.0,33.63666666666666,74.0,0.0,70.0,440.0,72.0,69.98,,,67.0,69.0,68.0,68.0,10.21,0.0
2025-02-05 11:30:00,356.6766666666667,-10.589999999999975,0.0,58.333333333333336,70.90333333333334,360.21,0.0,70.0,33.68,74.0,0.0,70.0,440.0,72.0,69.98,,,67.0,69.0,68.0,68.0,10.350000000000009,0.0
2025-02-05 11:45:00,353.15000000000003,-4.239999999999952,0.0,59.166666666666664,70.84333333333333,360.21,0.0,70.0,33.73666666666667,74.0,0.0,70.0,440.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,10.370000000000005,0.0
2025-02-05 12:00:00,357.3833333333334,-10.589999999999975,0.0,59.333333333333336,70.94666666666667,360.21,0.0,70.0,33.81,74.0,0.0,70.0,443.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,10.32,0.0
2025-02-05 12:15:00,360.21000000000004,-4.239999999999952,0.0,60.0,71.01333333333334,360.21,0.0,70.0,33.78,74.0,0.0,70.0,444.0,72.0,69.98,,,67.0,69.0,68.0,68.0,10.480000000000004,0.0
2025-02-05 12:30:00,355.2633333333333,-8.479999999999961,0.0,60.0,70.98666666666666,360.21,0.0,70.0,33.803333333333335,74.0,0.0,70.0,444.0,72.0,69.98,,,67.0,69.0,68.0,68.0,10.520000000000003,0.0
2025-02-05 12:45:00,358.09,-6.359999999999957,0.0,60.333333333333336,70.87666666666667,360.21,0.0,70.0,33.1,74.0,0.0,70.0,446.0,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,10.560000000000002,0.0
2025-02-05 13:00:00,364.45,-8.479999999999961,0.0,60.166666666666664,70.69333333333334,360.21,0.0,70.0,32.71,74.0,0.0,70.0,448.0,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,10.020000000000003,0.0
2025-02-05 13:15:00,358.09,6.360000000000014,0.0,60.166666666666664,70.31,360.21,0.0,70.0,31.44,74.0,0.0,70.0,450.6666666666667,72.0,70.07000000000001,,,67.0,69.0,68.0,68.0,10.369999999999997,0.0
2025-02-05 13:30:00,353.1466666666667,-2.1200000000000045,0.0,60.5,71.17333333333333,360.21,0.0,70.0,33.97666666666667,74.0,0.0,70.0,454.6666666666667,72.0,69.92999999999999,,,67.0,69.0,68.0,68.0,9.210000000000008,0.0
2025-02-05 13:45:00,358.09,-14.829999999999984,0.0,61.5,71.48333333333333,360.21,0.0,70.0,34.14666666666667,74.0,0.0,70.0,462.3333333333333,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,10.670000000000009,0.0
2025-02-05 14:00:00,358.09,-6.359999999999957,0.0,61.0,71.58,360.21,0.0,70.0,34.580000000000005,74.0,0.0,70.0,460.6666666666667,72.0,69.94,,,67.0,69.0,68.0,68.0,10.719999999999999,0.0
2025-02-05 14:15:00,358.09,-2.1200000000000045,0.0,62.0,71.77999999999999,360.21,0.0,70.0,34.413333333333334,74.0,0.0,70.0,462.3333333333333,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,10.769999999999996,0.0
2025-02-05 14:30:00,361.6233333333333,-2.1200000000000045,0.0,62.0,71.40666666666668,360.21,0.0,70.0,33.18,74.0,0.0,70.0,463.6666666666667,72.0,70.02666666666666,,,67.0,69.0,68.0,68.0,10.740000000000002,0.0
2025-02-05 14:45:00,355.97,-4.239999999999952,0.0,61.666666666666664,71.60000000000001,360.21,0.0,70.0,33.31333333333333,74.0,0.0,70.0,463.0,72.0,70.0,,,67.0,69.0,68.0,68.0,9.850000000000009,0.0
2025-02-05 15:00:00,359.50333333333333,-6.359999999999957,0.0,60.833333333333336,71.09666666666666,360.21,0.0,70.0,31.703333333333333,74.0,0.0,70.0,465.0,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,10.429999999999993,0.0
2025-02-05 15:15:00,355.97333333333336,-2.1200000000000045,0.0,61.0,70.55,360.21,0.0,70.0,29.886666666666667,74.0,0.0,70.0,487.0,72.0,70.12333333333333,,,67.0,69.0,68.0,68.0,9.489999999999995,0.0
2025-02-05 15:30:00,358.0933333333333,-10.589999999999975,0.0,61.166666666666664,68.93,360.21,0.0,70.0,23.903333333333336,74.0,0.0,70.0,503.3333333333333,72.0,70.33,,,67.0,69.0,68.0,68.0,8.350000000000001,0.0
2025-02-05 15:45:00,359.50333333333333,-10.589999999999975,0.0,61.666666666666664,68.01,360.21,0.0,70.0,20.356666666666666,74.0,0.0,70.0,514.6666666666666,72.0,70.38,,,67.0,69.0,68.0,68.0,6.900000000000006,0.0
2025-02-05 16:00:00,354.5566666666667,-12.70999999999998,0.0,61.5,67.80333333333333,360.21,0.0,70.0,19.236666666666668,74.0,0.0,70.0,513.3333333333334,72.0,70.29333333333334,,,67.0,69.0,68.0,68.0,6.009999999999998,0.0
2025-02-05 16:15:00,360.21,-4.239999999999952,0.0,62.0,67.37666666666667,360.21,0.0,70.0,17.23,74.0,0.0,70.0,515.3333333333334,72.0,70.30333333333333,,,67.0,69.0,68.0,68.0,5.960000000000001,0.0
2025-02-05 16:30:00,356.6766666666667,0.0,0.0,62.0,66.78333333333333,360.21,0.0,70.0,14.719999999999999,74.0,0.0,70.0,514.0,72.0,70.29333333333334,,,67.0,69.0,68.0,68.0,5.089999999999996,0.0
2025-02-05 16:45:00,358.8,-2.1200000000000045,0.0,61.666666666666664,66.54,360.21,0.0,70.0,13.21,74.0,0.0,70.0,514.0,72.0,70.27,,,67.0,69.0,68.0,68.0,4.609999999999992,0.0
2025-02-05 17:00:00,355.26666666666665,-10.589999999999975,0.0,62.166666666666664,66.27666666666666,360.21,0.0,70.0,12.07,74.0,0.0,70.0,508.0,72.0,70.22,,,67.0,69.0,68.0,68.0,4.18,0.0
2025-02-05 17:15:00,358.7966666666666,-4.239999999999952,0.0,62.333333333333336,66.57333333333334,360.21,0.0,70.0,12.74,74.0,0.0,70.0,491.6666666666667,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,4.030000000000008,0.0
2025-02-05 17:30:00,358.7966666666666,2.1200000000000045,0.0,62.333333333333336,66.98,360.21,0.0,70.0,14.786666666666667,74.0,0.0,70.0,485.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
2025-02-05 17:45:00,364.45,0.0,0.0,62.333333333333336,66.98333333333333,360.21,0.0,70.0,13.523333333333333,74.0,0.0,70.0,489.0,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,4.659999999999997,0.0
2025-02-05 18:00:00,360.9166666666667,2.1200000000000045,0.0,62.5,66.77,360.21,0.0,70.0,12.339999999999998,74.0,0.0,70.0,497.6666666666667,72.0,70.07000000000001,,,67.0,69.0,68.0,68.0,3.9099999999999966,0.0
2025-02-05 18:15:00,363.03666666666663,4.240000000000009,0.0,62.666666666666664,66.36,360.21,0.0,70.0,10.573333333333332,74.0,0.0,70.0,505.0,72.0,70.12,,,67.0,69.0,68.0,68.0,3.8299999999999983,0.0
2025-02-05 18:30:00,358.09,0.0,0.0,63.0,66.81333333333333,360.21,0.0,70.0,11.87,74.0,0.0,70.0,512.6666666666666,72.0,70.02,,,67.0,69.0,68.0,68.0,3.3499999999999943,0.0
2025-02-05 18:45:00,361.6233333333333,4.240000000000009,0.0,62.833333333333336,66.32666666666667,360.21,0.0,70.0,9.666666666666666,74.0,0.0,70.0,516.0,72.0,70.11666666666666,,,67.0,69.0,68.0,68.0,3.710000000000001,0.0
2025-02-05 19:00:00,366.57,-6.359999999999957,0.0,63.0,66.35000000000001,360.21,0.0,70.0,9.753333333333332,74.0,0.0,70.0,516.0,72.0,70.07333333333334,,,67.0,69.0,68.0,68.0,3.1100000000000065,0.0
2025-02-05 19:15:00,360.21,8.480000000000018,0.0,62.666666666666664,66.36,360.21,0.0,70.0,10.203333333333333,74.0,0.0,70.0,516.6666666666666,72.0,70.02666666666667,,,67.0,69.0,68.0,68.0,3.0700000000000003,0.0
2025-02-05 19:30:00,359.50333333333333,-2.1200000000000045,0.0,62.5,66.51333333333334,360.21,0.0,70.0,11.056666666666667,74.0,0.0,70.0,514.6666666666666,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,3.5800000000000054,0.0
2025-02-05 19:45:00,358.09,2.1200000000000045,0.0,62.833333333333336,66.56,360.21,0.0,70.0,10.393333333333333,74.0,0.0,70.0,512.0,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,3.5500000000000043,0.0
2025-02-05 20:00:00,362.33,-8.479999999999961,0.0,63.0,66.42,360.21,0.0,70.0,10.843333333333334,74.0,0.0,70.0,510.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,3.210000000000008,0.0
2025-02-05 20:15:00,362.33,-2.1200000000000045,0.0,63.0,66.31,360.21,0.0,70.0,11.120000000000001,74.0,0.0,70.0,510.0,72.0,69.98,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
2025-02-05 20:30:00,356.6766666666667,-2.1200000000000045,0.0,62.833333333333336,65.82000000000001,360.21,0.0,70.0,8.950000000000001,74.0,0.0,70.0,509.0,72.0,70.07333333333334,,,67.0,69.0,68.0,68.0,3.6599999999999966,0.0
2025-02-05 20:45:00,360.9166666666667,-8.479999999999961,0.0,62.833333333333336,65.39666666666666,360.21,0.0,70.0,7.669999999999999,74.0,0.0,70.0,507.3333333333333,72.0,70.08,,,67.0,69.0,68.0,68.0,2.940000000000005,0.0
2025-02-05 21:00:00,356.6766666666667,6.360000000000014,0.0,62.166666666666664,65.25666666666667,360.21,0.0,70.0,5.236666666666667,74.0,0.0,70.0,504.0,72.0,70.17333333333333,,,67.0,69.0,68.0,68.0,3.230000000000004,0.0
2025-02-05 21:15:00,359.50333333333333,-4.239999999999952,0.0,62.0,65.24666666666667,360.21,0.0,70.0,4.73,74.0,0.0,70.0,500.6666666666667,72.0,70.14,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
2025-02-05 21:30:00,360.9166666666667,8.480000000000018,0.0,61.833333333333336,65.21666666666667,360.21,0.0,70.0,4.86,74.0,0.0,70.0,498.0,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,3.1200000000000045,0.0
2025-02-05 21:45:00,356.6766666666667,-4.239999999999952,0.0,62.833333333333336,65.12333333333333,360.21,0.0,70.0,5.62,74.0,0.0,70.0,495.3333333333333,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
2025-02-05 22:00:00,358.09,-4.239999999999952,0.0,63.0,65.16333333333334,360.21,0.0,70.0,8.91,74.0,0.0,70.0,495.3333333333333,72.0,69.88,,,67.0,69.0,68.0,68.0,3.25,0.0
2025-02-05 22:15:00,355.97333333333336,6.360000000000014,0.0,63.0,65.56333333333333,360.21,0.0,70.0,10.933333333333332,74.0,0.0,70.0,496.6666666666667,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,3.3600000000000065,0.0
2025-02-05 22:30:00,354.56,-6.359999999999957,0.0,63.166666666666664,65.77,360.21,0.0,70.0,11.853333333333333,74.0,0.0,70.0,499.6666666666667,72.0,69.84,,,67.0,69.0,68.0,68.0,3.9100000000000037,0.0
2025-02-05 22:45:00,356.6766666666667,0.0,0.0,63.166666666666664,66.02666666666666,360.21,0.0,70.0,13.030000000000001,74.0,0.0,70.0,497.0,72.0,69.84,,,67.0,69.0,68.0,68.0,4.209999999999994,0.0
2025-02-05 23:00:00,363.74333333333334,-6.359999999999957,0.0,62.833333333333336,66.26333333333334,360.21,0.0,70.0,14.003333333333332,74.0,0.0,70.0,496.3333333333333,72.0,69.84,,,67.0,69.0,68.0,68.0,4.449999999999996,0.0
2025-02-05 23:15:00,362.33,4.240000000000009,0.0,62.5,66.44666666666667,360.21,0.0,70.0,14.4,74.0,0.0,70.0,498.3333333333333,72.0,69.87333333333333,,,67.0,69.0,68.0,68.0,4.630000000000003,0.0
2025-02-05 23:30:00,356.6766666666667,-4.239999999999952,0.0,63.0,66.42333333333333,360.21,0.0,70.0,14.776666666666666,74.0,0.0,70.0,498.6666666666667,72.0,69.89666666666666,,,67.0,69.0,68.0,68.0,4.82,0.0
2025-02-05 23:45:00,359.50333333333333,-6.359999999999957,0.0,62.833333333333336,66.39666666666666,360.21,0.0,70.0,14.763333333333334,74.0,0.0,70.0,495.3333333333333,72.0,69.91666666666667,,,67.0,69.0,68.0,68.0,4.880000000000003,0.0
2025-02-06 00:00:00,355.97,-6.359999999999957,0.0,63.333333333333336,66.52666666666666,360.21,0.0,70.0,15.14,74.0,0.0,70.0,493.0,72.0,69.93,,,67.0,69.0,68.0,68.0,4.920000000000009,0.0
2025-02-06 00:15:00,359.50333333333333,-4.239999999999952,0.0,63.5,66.56,360.21,0.0,70.0,15.073333333333332,74.0,0.0,70.0,494.6666666666667,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,4.979999999999997,0.0
2025-02-06 00:30:00,363.74333333333334,4.240000000000009,0.0,63.5,66.62666666666667,360.21,0.0,70.0,15.286666666666667,74.0,0.0,70.0,493.6666666666667,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,4.8799999999999955,0.0
2025-02-06 00:45:00,364.45,6.360000000000014,0.0,63.166666666666664,66.68,360.21,0.0,70.0,15.253333333333332,74.0,0.0,70.0,493.6666666666667,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,4.910000000000004,0.0
2025-02-06 01:00:00,352.44000000000005,8.480000000000018,0.0,63.5,66.65666666666668,360.21,0.0,70.0,15.013333333333334,74.0,0.0,70.0,492.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,4.93,0.0
2025-02-06 01:15:00,358.7966666666666,-10.589999999999975,0.0,63.666666666666664,66.67,360.21,0.0,70.0,15.006666666666666,74.0,0.0,70.0,489.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,4.910000000000004,0.0
2025-02-06 01:30:00,356.6766666666667,0.0,0.0,63.833333333333336,66.70666666666666,360.21,0.0,70.0,14.996666666666668,74.0,0.0,70.0,487.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,4.859999999999999,0.0
2025-02-06 01:45:00,360.21,-4.239999999999952,0.0,63.5,66.75,360.21,0.0,70.0,15.056666666666667,74.0,0.0,70.0,485.0,72.0,69.98,,,67.0,69.0,68.0,68.0,4.910000000000004,0.0
2025-02-06 02:00:00,358.09,0.0,0.0,62.666666666666664,66.64333333333333,360.21,0.0,70.0,14.866666666666667,74.0,0.0,70.0,482.3333333333333,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,4.859999999999992,0.0
2025-02-06 02:15:00,359.50333333333333,-2.1200000000000045,0.0,62.5,66.69666666666667,360.21,0.0,70.0,15.126666666666665,74.0,0.0,70.0,479.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,4.789999999999999,0.0
2025-02-06 02:30:00,354.56,2.1200000000000045,0.0,62.833333333333336,66.64999999999999,360.21,0.0,70.0,14.803333333333333,74.0,0.0,70.0,477.0,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,4.950000000000003,0.0
2025-02-06 02:45:00,355.97333333333336,0.0,0.0,63.833333333333336,66.72333333333333,360.21,0.0,70.0,14.893333333333333,74.0,0.0,70.0,474.3333333333333,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,4.729999999999997,0.0
2025-02-06 03:00:00,358.7966666666666,0.0,0.0,64.0,66.75,360.21,0.0,70.0,14.969999999999999,74.0,0.0,70.0,473.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,4.719999999999999,0.0
2025-02-06 03:15:00,358.09,2.1200000000000045,0.0,64.16666666666667,66.77,360.21,0.0,70.0,14.986666666666666,74.0,0.0,70.0,473.0,72.0,69.98,,,67.0,69.0,68.0,68.0,4.82,0.0
2025-02-06 03:30:00,358.7966666666667,-4.239999999999952,0.0,64.33333333333333,66.71,360.21,0.0,70.0,14.636666666666665,74.0,0.0,70.0,470.3333333333333,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,4.890000000000008,0.0
2025-02-06 03:45:00,361.6233333333333,-4.239999999999952,0.0,64.16666666666667,66.70333333333333,360.21,0.0,70.0,14.79,74.0,0.0,70.0,467.6666666666667,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,4.859999999999992,0.0
2025-02-06 04:00:00,358.09,6.360000000000014,0.0,63.333333333333336,66.71,360.21,0.0,70.0,14.643333333333333,74.0,0.0,70.0,467.0,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,4.890000000000008,0.0
2025-02-06 04:15:00,358.7966666666666,-2.1200000000000045,0.0,63.5,66.85666666666667,360.21,0.0,70.0,14.723333333333334,74.0,0.0,70.0,465.6666666666667,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,4.709999999999994,0.0
2025-02-06 04:30:00,355.97,-8.479999999999961,0.0,63.333333333333336,66.86333333333333,360.21,0.0,70.0,14.85,74.0,0.0,70.0,465.0,72.0,69.98,,,67.0,69.0,68.0,68.0,4.699999999999996,0.0
2025-02-06 04:45:00,359.50333333333333,-6.359999999999957,0.0,64.33333333333333,66.66333333333334,360.21,0.0,70.0,13.643333333333333,74.0,0.0,70.0,466.3333333333333,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,4.719999999999992,0.0
2025-02-06 05:00:00,363.0366666666667,0.0,0.0,64.5,66.88666666666667,360.21,0.0,70.0,14.26,74.0,0.0,70.0,467.6666666666667,72.0,70.0,,,67.0,69.0,68.0,68.0,4.200000000000003,0.0
2025-02-06 05:15:00,355.2633333333333,8.480000000000018,0.0,64.5,66.58,360.21,0.0,70.0,13.299999999999999,74.0,0.0,70.0,469.0,72.0,70.03666666666668,,,67.0,69.0,68.0,68.0,4.450000000000003,0.0
2025-02-06 05:30:00,362.33,-8.479999999999961,0.0,64.5,66.59666666666668,360.21,0.0,70.0,12.563333333333333,74.0,0.0,70.0,467.6666666666667,72.0,70.06,,,67.0,69.0,68.0,68.0,4.1499999999999915,0.0
2025-02-06 05:45:00,354.5566666666667,2.1200000000000045,0.0,64.66666666666667,66.49,360.21,0.0,70.0,11.68,74.0,0.0,70.0,467.0,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,3.8599999999999994,0.0
2025-02-06 06:00:00,358.09,-4.239999999999952,0.0,64.83333333333333,66.49,360.21,0.0,70.0,11.229999999999999,74.0,0.0,70.0,467.0,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,3.760000000000005,0.0
2025-02-06 06:15:00,362.33,0.0,0.0,64.16666666666667,66.51666666666667,360.21,0.0,70.0,11.793333333333331,74.0,0.0,70.0,466.3333333333333,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,3.8499999999999943,0.0
2025-02-06 06:30:00,363.0366666666667,2.1200000000000045,0.0,64.0,66.14666666666666,360.21,0.0,70.0,9.979999999999999,74.0,0.0,70.0,464.3333333333333,72.0,70.09,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
2025-02-06 06:45:00,362.33,6.360000000000014,0.0,64.16666666666667,66.04333333333334,360.21,0.0,70.0,9.653333333333334,74.0,0.0,70.0,465.0,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
2025-02-06 07:00:00,355.2633333333333,4.240000000000009,0.0,64.5,66.17,360.21,0.0,70.0,9.656666666666666,74.0,0.0,70.0,463.6666666666667,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
2025-02-06 07:15:00,355.97,-2.1200000000000045,0.0,64.66666666666667,66.03333333333333,360.21,0.0,70.0,8.340000000000002,74.0,0.0,70.0,463.6666666666667,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,3.0300000000000082,0.0
2025-02-06 07:30:00,356.68,2.1200000000000045,0.0,65.0,66.18333333333334,360.21,0.0,70.0,8.136666666666667,74.0,0.0,70.0,463.0,72.0,70.06666666666666,,,67.0,69.0,68.0,68.0,2.770000000000003,0.0
2025-02-06 07:45:00,358.09,2.1200000000000045,0.0,65.33333333333333,66.28,360.21,0.0,70.0,7.289999999999999,74.0,0.0,70.0,462.6666666666667,72.0,70.07000000000001,,,67.0,69.0,68.0,68.0,2.710000000000008,0.0
2025-02-06 08:00:00,358.09,-2.1200000000000045,0.0,65.0,66.34666666666668,360.21,0.0,70.0,6.79,74.0,0.0,70.0,461.0,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,2.6099999999999994,0.0
2025-02-06 08:15:00,359.50333333333333,2.1200000000000045,0.0,62.0,66.19333333333333,360.21,0.0,70.0,5.833333333333333,74.0,0.0,70.0,460.3333333333333,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,2.5600000000000023,0.0
2025-02-06 08:30:00,362.32666666666665,-2.1200000000000045,0.0,57.5,66.16333333333334,360.21,0.0,70.0,6.78,74.0,0.0,70.0,457.0,72.0,70.01,,,67.0,69.0,68.0,68.0,2.5700000000000003,0.0
2025-02-06 08:45:00,365.8633333333333,10.590000000000032,0.0,42.666666666666664,66.58333333333333,360.21,0.0,70.0,9.826666666666666,74.0,0.0,70.0,444.0,72.0,69.86666666666666,,,67.0,69.0,68.0,68.0,2.200000000000003,0.0
2025-02-06 09:00:00,368.68666666666667,2.1200000000000045,0.0,41.166666666666664,66.67,360.21,0.0,70.0,9.040000000000001,74.0,0.0,70.0,430.6666666666667,72.0,69.92333333333333,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
2025-02-06 09:15:00,355.97,8.480000000000018,0.0,42.5,66.26666666666667,360.21,0.0,70.0,6.543333333333333,74.0,0.0,70.0,420.0,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,1.3799999999999955,0.0
2025-02-06 09:30:00,363.03666666666663,-6.359999999999957,0.0,42.666666666666664,65.72,360.21,0.0,70.0,2.8866666666666667,74.0,0.0,70.0,415.3333333333333,72.0,70.17,,,67.0,69.0,68.0,68.0,1.2800000000000011,0.0
2025-02-06 09:45:00,365.85999999999996,-2.1200000000000045,0.0,42.5,65.49,360.21,0.0,70.0,1.3966666666666665,74.0,0.0,70.0,414.6666666666667,72.0,70.20666666666666,,,67.0,69.0,68.0,68.0,1.2600000000000051,0.0
2025-02-06 10:00:00,356.68,6.360000000000014,0.0,42.0,65.48666666666666,360.21,0.0,70.0,0.27,74.0,0.0,70.0,418.0,72.0,70.16333333333334,,,67.0,69.0,68.0,68.0,1.2099999999999937,0.0
2025-02-06 10:15:00,358.7966666666666,-2.1200000000000045,0.0,42.0,65.35666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,416.3333333333333,72.0,70.17999999999999,,,67.0,69.0,68.0,68.0,1.1599999999999966,0.0
2025-02-06 10:30:00,354.5566666666667,-2.1200000000000045,0.0,41.666666666666664,64.97666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,415.6666666666667,72.0,70.18666666666667,,,67.0,69.0,68.0,68.0,1.1800000000000068,0.0
2025-02-06 10:45:00,362.33,-8.479999999999961,0.0,41.833333333333336,64.80333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,417.0,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,1.3499999999999943,0.0
2025-02-06 11:00:00,354.5566666666667,-2.1200000000000045,0.0,42.0,65.25,360.21,0.0,70.0,0.0,74.0,0.0,70.0,417.6666666666667,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,1.2700000000000031,0.0
2025-02-06 11:15:00,359.50333333333333,-8.479999999999961,0.0,41.833333333333336,65.51,360.21,0.0,70.0,0.0,74.0,0.0,70.0,416.3333333333333,72.0,70.12666666666667,,,67.0,69.0,68.0,68.0,1.0,0.0
2025-02-06 11:30:00,356.6766666666667,2.1200000000000045,0.0,42.0,65.03,360.21,0.0,70.0,0.0,74.0,0.0,70.0,416.0,72.0,70.20333333333333,,,67.0,69.0,68.0,68.0,1.0699999999999932,0.0
2025-02-06 11:45:00,358.0933333333333,-8.479999999999961,0.0,41.5,64.54333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,418.6666666666667,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,1.1900000000000048,0.0
2025-02-06 12:00:00,359.50333333333333,6.360000000000014,0.0,41.666666666666664,63.93,360.21,0.0,70.0,1.0433333333333332,74.0,0.0,70.0,420.6666666666667,72.0,69.93333333333334,,,67.0,69.0,68.0,68.0,1.3399999999999963,0.0
2025-02-06 12:15:00,360.9166666666667,0.0,0.0,41.5,62.836666666666666,360.21,0.0,70.0,5.866666666666667,74.0,0.0,70.0,420.0,72.0,69.76,,,67.0,69.0,68.0,68.0,1.3599999999999994,0.0
2025-02-06 12:30:00,359.50333333333333,2.1200000000000045,0.0,41.0,62.54,360.21,0.0,70.0,13.943333333333333,74.0,0.0,70.0,421.3333333333333,72.0,69.48333333333333,,,67.0,69.0,68.0,68.0,1.3299999999999983,0.0
2025-02-06 12:45:00,364.45,2.1200000000000045,0.0,40.166666666666664,64.21333333333332,360.21,0.0,70.0,19.236666666666668,74.0,0.0,70.0,421.0,72.0,69.42,,,67.0,69.0,68.0,68.0,3.3999999999999986,0.0
2025-02-06 13:00:00,358.7966666666667,4.240000000000009,0.0,40.833333333333336,64.67,360.21,0.0,70.0,20.456666666666667,74.0,0.0,70.0,421.6666666666667,72.0,69.55,,,67.0,69.0,68.0,68.0,5.019999999999996,0.0
2025-02-06 13:15:00,355.97,-6.359999999999957,0.0,43.833333333333336,65.5,360.21,0.0,70.0,21.456666666666667,74.0,0.0,70.0,420.6666666666667,72.0,69.65666666666665,,,67.0,69.0,68.0,68.0,5.369999999999997,0.0
2025-02-06 13:30:00,357.3866666666666,-8.479999999999961,0.0,44.833333333333336,65.45,360.21,0.0,70.0,19.75,74.0,0.0,70.0,421.6666666666667,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,5.189999999999998,0.0
2025-02-06 13:45:00,354.5566666666667,-10.589999999999975,0.0,45.5,66.32666666666667,360.21,0.0,70.0,23.906666666666666,74.0,0.0,70.0,420.3333333333333,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,4.989999999999995,0.0
2025-02-06 14:00:00,355.97,-4.239999999999952,0.0,45.5,66.81,360.21,0.0,70.0,25.68,74.0,0.0,70.0,420.0,72.0,69.69,,,67.0,69.0,68.0,68.0,6.039999999999999,0.0
2025-02-06 14:15:00,364.45,2.1200000000000045,0.0,46.5,66.7225,360.21,0.0,70.0,24.23,74.0,0.0,70.0,420.75,72.0,69.85,,,67.0,69.0,68.0,68.0,6.149999999999999,0.0
2025-02-06 14:30:00,354.5566666666667,-4.239999999999952,0.0,46.5,66.33333333333333,360.21,0.0,70.0,23.016666666666666,74.0,0.0,70.0,422.0,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,5.900000000000006,0.0
2025-02-06 14:45:00,361.27,-8.479999999999961,0.0,47.0,67.135,360.21,0.0,70.0,25.95,74.0,0.0,70.0,420.25,72.0,69.845,,,67.0,69.0,68.0,68.0,5.799999999999997,0.0
2025-02-06 15:00:00,359.50333333333333,4.240000000000009,0.0,47.0,67.54333333333334,360.21,0.0,70.0,27.686666666666667,74.0,0.0,70.0,420.3333333333333,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,6.520000000000003,0.0
2025-02-06 15:15:00,360.9166666666667,0.0,0.0,47.166666666666664,67.85666666666667,360.21,0.0,70.0,28.463333333333335,74.0,0.0,70.0,420.6666666666667,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,7.1499999999999915,0.0
2025-02-06 15:30:00,356.6766666666667,4.240000000000009,0.0,47.0,67.47666666666667,360.21,0.0,70.0,27.036666666666665,74.0,0.0,70.0,420.3333333333333,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,7.259999999999998,0.0
2025-02-06 15:45:00,359.50333333333333,-6.359999999999957,0.0,47.166666666666664,67.58,360.21,0.0,70.0,27.043333333333333,74.0,0.0,70.0,420.0,72.0,69.96,,,67.0,69.0,68.0,68.0,6.950000000000003,0.0
2025-02-06 16:00:00,361.27,0.0,0.0,47.25,68.225,360.21,0.0,70.0,29.325000000000003,74.0,0.0,70.0,419.0,72.0,69.88,,,67.0,69.0,68.0,68.0,6.8700000000000045,0.0
2025-02-06 16:15:00,362.33,-8.479999999999961,0.0,47.375,68.115,360.21,0.0,70.0,28.552500000000002,74.0,0.0,70.0,418.25,72.0,69.92999999999999,,,67.0,69.0,68.0,68.0,7.050000000000004,0.0
2025-02-06 16:30:00,359.50333333333333,4.240000000000009,0.0,47.333333333333336,68.02666666666667,360.21,0.0,70.0,27.91333333333333,74.0,0.0,70.0,417.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,7.059999999999995,0.0
2025-02-06 16:45:00,360.9166666666667,-2.1200000000000045,0.0,47.5,68.24000000000001,360.21,0.0,70.0,27.91333333333333,74.0,0.0,70.0,416.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,6.88000000000001,0.0
2025-02-06 17:00:00,367.98,-6.359999999999957,0.0,47.5,67.99333333333333,360.21,0.0,70.0,25.48,74.0,0.0,70.0,418.0,72.0,70.09,,,67.0,69.0,68.0,68.0,6.780000000000008,0.0
2025-02-06 17:15:00,356.6766666666667,10.590000000000032,0.0,47.5,67.82666666666667,360.21,0.0,70.0,24.189999999999998,74.0,0.0,70.0,417.6666666666667,72.0,70.11,,,67.0,69.0,68.0,68.0,6.019999999999996,0.0
2025-02-06 17:30:00,363.74333333333334,-4.239999999999952,0.0,47.333333333333336,67.13,360.21,0.0,70.0,21.576666666666668,74.0,0.0,70.0,417.0,72.0,70.17666666666666,,,67.0,69.0,68.0,68.0,5.780000000000008,0.0
2025-02-06 17:45:00,353.1466666666667,-2.1200000000000045,0.0,47.5,67.14999999999999,360.21,0.0,70.0,21.673333333333332,74.0,0.0,70.0,418.0,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,5.189999999999998,0.0
2025-02-06 18:00:00,357.3833333333334,-2.1200000000000045,0.0,47.5,66.80333333333334,360.21,0.0,70.0,19.25,74.0,0.0,70.0,421.0,72.0,70.18333333333334,,,67.0,69.0,68.0,68.0,5.149999999999999,0.0
2025-02-06 18:15:00,357.3833333333334,-2.1200000000000045,0.0,47.5,66.24333333333333,360.21,0.0,70.0,16.599999999999998,74.0,0.0,70.0,422.3333333333333,72.0,70.20666666666666,,,67.0,69.0,68.0,68.0,4.13000000000001,0.0
