time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-06 18:30:00,360.9166666666667,6.360000000000014,0.0,47.166666666666664,66.49333333333333,360.21,0.0,70.0,17.606666666666666,74.0,0.0,70.0,424.0,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,4.229999999999997,0.0
2025-02-06 18:45:00,353.1433333333334,2.1200000000000045,0.0,47.166666666666664,66.35000000000001,360.21,0.0,70.0,16.540000000000003,74.0,0.0,70.0,424.0,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,4.149999999999999,0.0
2025-02-06 19:00:00,358.7966666666666,-6.359999999999957,0.0,46.833333333333336,65.5,360.21,0.0,70.0,13.283333333333333,74.0,0.0,70.0,430.6666666666667,72.0,70.24,,,67.0,69.0,68.0,68.0,3.75,0.0
2025-02-06 19:15:00,361.6233333333333,-4.239999999999952,0.0,45.666666666666664,64.61,360.21,0.0,70.0,10.6,74.0,0.0,70.0,440.0,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,2.9499999999999957,0.0
2025-02-06 19:30:00,358.8,-6.359999999999957,0.0,46.0,64.16666666666667,360.21,0.0,70.0,9.736666666666666,74.0,0.0,70.0,440.0,72.0,70.2,,,67.0,69.0,68.0,68.0,2.6000000000000014,0.0
2025-02-06 19:45:00,355.97333333333336,2.1200000000000045,0.0,46.5,64.31333333333333,360.21,0.0,70.0,10.916666666666666,74.0,0.0,70.0,438.3333333333333,72.0,70.08,,,67.0,69.0,68.0,68.0,2.509999999999998,0.0
2025-02-06 20:00:00,358.7966666666666,-10.589999999999975,0.0,47.0,64.08999999999999,360.21,0.0,70.0,10.09,74.0,0.0,70.0,436.6666666666667,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,3.180000000000007,0.0
2025-02-06 20:15:00,355.2633333333333,0.0,0.0,47.0,64.3,360.21,0.0,70.0,9.723333333333334,74.0,0.0,70.0,438.0,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,2.499999999999993,0.0
2025-02-06 20:30:00,361.6233333333333,-2.1200000000000045,0.0,47.0,64.61666666666667,360.21,0.0,70.0,10.143333333333333,74.0,0.0,70.0,437.3333333333333,72.0,70.03,,,67.0,69.0,68.0,68.0,2.530000000000001,0.0
2025-02-06 20:45:00,355.2633333333333,2.1200000000000045,0.0,47.0,64.58666666666666,360.21,0.0,70.0,9.43,74.0,0.0,70.0,436.0,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,2.5900000000000034,0.0
2025-02-06 21:00:00,359.50333333333333,-4.239999999999952,0.0,47.0,65.73666666666666,360.21,0.0,70.0,14.780000000000001,74.0,0.0,70.0,428.0,72.0,69.77999999999999,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
2025-02-06 21:15:00,353.8533333333333,8.480000000000018,0.0,47.5,66.5,360.21,0.0,70.0,16.613333333333333,74.0,0.0,70.0,418.6666666666667,72.0,69.79333333333334,,,67.0,69.0,68.0,68.0,3.8999999999999915,0.0
2025-02-06 21:30:00,355.97333333333336,-10.589999999999975,0.0,47.666666666666664,66.72,360.21,0.0,70.0,17.78,74.0,0.0,70.0,416.3333333333333,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,3.8299999999999983,0.0
2025-02-06 21:45:00,361.6233333333333,-8.479999999999961,0.0,48.0,66.96,360.21,0.0,70.0,18.726666666666667,74.0,0.0,70.0,417.6666666666667,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,4.210000000000008,0.0
2025-02-06 22:00:00,353.84999999999997,0.0,0.0,47.666666666666664,67.06333333333333,360.21,0.0,70.0,19.46666666666667,74.0,0.0,70.0,420.0,72.0,69.84,,,67.0,69.0,68.0,68.0,4.359999999999992,0.0
2025-02-06 22:15:00,360.9166666666667,-2.1200000000000045,0.0,47.5,66.86333333333333,360.21,0.0,70.0,19.866666666666667,74.0,0.0,70.0,422.0,72.0,69.87333333333333,,,67.0,69.0,68.0,68.0,4.710000000000001,0.0
2025-02-06 22:30:00,360.21000000000004,4.240000000000009,0.0,47.333333333333336,66.61666666666666,360.21,0.0,70.0,21.543333333333333,74.0,0.0,70.0,422.0,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,5.070000000000007,0.0
2025-02-06 22:45:00,360.21,-6.359999999999957,0.0,47.0,66.63333333333334,360.21,0.0,70.0,24.153333333333336,74.0,0.0,70.0,421.6666666666667,72.0,69.77,,,67.0,69.0,68.0,68.0,5.529999999999994,0.0
2025-02-06 23:00:00,356.6766666666667,-2.1200000000000045,0.0,48.0,68.09666666666668,360.21,0.0,70.0,29.62,74.0,0.0,70.0,419.3333333333333,72.0,69.62666666666667,,,67.0,69.0,68.0,68.0,6.780000000000001,0.0
2025-02-06 23:15:00,358.09,0.0,0.0,48.666666666666664,68.50333333333333,360.21,0.0,70.0,30.72666666666667,74.0,0.0,70.0,419.3333333333333,72.0,69.69,,,67.0,69.0,68.0,68.0,7.770000000000003,0.0
2025-02-06 23:30:00,353.85,0.0,0.0,49.0,68.92500000000001,360.21,0.0,70.0,31.580000000000002,74.0,0.0,70.0,418.5,72.0,69.76499999999999,,,67.0,69.0,68.0,68.0,8.240000000000009,0.0
2025-02-06 23:45:00,362.33,-4.239999999999952,0.0,49.833333333333336,68.84,360.21,0.0,70.0,31.63,74.0,0.0,70.0,418.3333333333333,72.0,69.82,,,67.0,69.0,68.0,68.0,8.160000000000004,0.0
2025-02-07 00:00:00,357.3833333333334,2.1200000000000045,0.0,51.833333333333336,69.22333333333334,360.21,0.0,70.0,31.643333333333334,74.0,0.0,70.0,418.0,72.0,69.87333333333333,,,67.0,69.0,68.0,68.0,8.719999999999999,0.0
2025-02-07 00:15:00,358.09,-6.359999999999957,0.0,54.333333333333336,69.26,360.21,0.0,70.0,30.723333333333333,74.0,0.0,70.0,420.0,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,8.450000000000003,0.0
2025-02-07 00:30:00,357.3833333333334,6.360000000000014,0.0,56.666666666666664,69.28333333333333,360.21,0.0,70.0,30.483333333333334,74.0,0.0,70.0,423.3333333333333,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,8.780000000000008,0.0
2025-02-07 00:45:00,358.7966666666666,-2.1200000000000045,0.0,57.666666666666664,68.49000000000001,360.21,0.0,70.0,26.400000000000002,74.0,0.0,70.0,436.6666666666667,72.0,70.16000000000001,,,67.0,69.0,68.0,68.0,8.699999999999996,0.0
2025-02-07 01:00:00,362.33,-2.1200000000000045,0.0,57.5,67.35333333333334,360.21,0.0,70.0,22.396666666666665,74.0,0.0,70.0,445.3333333333333,72.0,70.27,,,67.0,69.0,68.0,68.0,7.060000000000002,0.0
2025-02-07 01:15:00,363.74333333333334,6.360000000000014,0.0,57.0,66.97333333333334,360.21,0.0,70.0,21.536666666666665,74.0,0.0,70.0,447.3333333333333,72.0,70.21333333333332,,,67.0,69.0,68.0,68.0,6.3799999999999955,0.0
2025-02-07 01:30:00,352.44000000000005,2.1200000000000045,0.0,57.333333333333336,67.83999999999999,360.21,0.0,70.0,25.386666666666667,74.0,0.0,70.0,434.0,72.0,69.98,,,67.0,69.0,68.0,68.0,6.750000000000007,0.0
2025-02-07 01:45:00,357.3833333333334,-10.589999999999975,0.0,58.833333333333336,68.32333333333334,360.21,0.0,70.0,25.566666666666666,74.0,0.0,70.0,430.0,72.0,69.98,,,67.0,69.0,68.0,68.0,7.480000000000004,0.0
2025-02-07 02:00:00,363.03666666666663,-6.359999999999957,0.0,58.5,68.27666666666666,360.21,0.0,70.0,25.64,74.0,0.0,70.0,430.0,72.0,69.98,,,67.0,69.0,68.0,68.0,7.560000000000002,0.0
2025-02-07 02:15:00,354.5566666666667,2.1200000000000045,0.0,58.166666666666664,68.33666666666666,360.21,0.0,70.0,25.866666666666664,74.0,0.0,70.0,431.0,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,7.640000000000001,0.0
2025-02-07 02:30:00,358.7966666666666,-8.479999999999961,0.0,58.333333333333336,68.34333333333333,360.21,0.0,70.0,25.97666666666667,74.0,0.0,70.0,431.3333333333333,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,7.729999999999997,0.0
2025-02-07 02:45:00,357.3833333333334,2.1200000000000045,0.0,58.0,68.35333333333334,360.21,0.0,70.0,25.873333333333335,74.0,0.0,70.0,434.0,72.0,69.98,,,67.0,69.0,68.0,68.0,7.68,0.0
2025-02-07 03:00:00,363.74333333333334,0.0,0.0,57.5,68.36666666666666,360.21,0.0,70.0,26.01,74.0,0.0,70.0,434.0,72.0,69.98,,,67.0,69.0,68.0,68.0,7.6200000000000045,0.0
2025-02-07 03:15:00,355.97333333333336,6.360000000000014,0.0,57.833333333333336,68.31,360.21,0.0,70.0,26.05,74.0,0.0,70.0,436.0,72.0,69.98,,,67.0,69.0,68.0,68.0,7.810000000000002,0.0
2025-02-07 03:30:00,355.97,0.0,0.0,59.166666666666664,68.35333333333334,360.21,0.0,70.0,26.06,74.0,0.0,70.0,435.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,7.759999999999998,0.0
2025-02-07 03:45:00,353.8500000000001,2.1200000000000045,0.0,59.5,68.41000000000001,360.21,0.0,70.0,26.133333333333336,74.0,0.0,70.0,436.0,72.0,69.98,,,67.0,69.0,68.0,68.0,7.830000000000005,0.0
2025-02-07 04:00:00,361.6233333333333,-6.359999999999957,0.0,59.666666666666664,68.48333333333333,360.21,0.0,70.0,26.293333333333333,74.0,0.0,70.0,437.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,7.869999999999997,0.0
2025-02-07 04:15:00,355.97,4.240000000000009,0.0,60.0,68.52,360.21,0.0,70.0,26.36,74.0,0.0,70.0,440.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,7.979999999999997,0.0
2025-02-07 04:30:00,365.1566666666667,-4.239999999999952,0.0,61.0,68.74666666666667,360.21,0.0,70.0,26.25,74.0,0.0,70.0,442.0,72.0,69.98,,,67.0,69.0,68.0,68.0,8.100000000000001,0.0
2025-02-07 04:45:00,358.7966666666666,4.240000000000009,0.0,60.833333333333336,68.66000000000001,360.21,0.0,70.0,26.066666666666666,74.0,0.0,70.0,444.6666666666667,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,7.969999999999992,0.0
2025-02-07 05:00:00,363.74333333333334,-2.1200000000000045,0.0,60.166666666666664,68.54666666666667,360.21,0.0,70.0,26.063333333333333,74.0,0.0,70.0,448.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,7.910000000000004,0.0
2025-02-07 05:15:00,363.74333333333334,8.480000000000018,0.0,59.833333333333336,68.49666666666667,360.21,0.0,70.0,25.936666666666667,74.0,0.0,70.0,450.0,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,7.760000000000005,0.0
2025-02-07 05:30:00,356.6766666666667,2.1200000000000045,0.0,61.0,68.54333333333334,360.21,0.0,70.0,25.67,74.0,0.0,70.0,450.0,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,7.82,0.0
2025-02-07 05:45:00,358.7966666666667,-8.479999999999961,0.0,61.5,68.51333333333334,360.21,0.0,70.0,25.276666666666667,74.0,0.0,70.0,452.6666666666667,72.0,70.02,,,67.0,69.0,68.0,68.0,7.780000000000001,0.0
2025-02-07 06:00:00,360.21,-4.239999999999952,0.0,61.0,68.46333333333332,360.21,0.0,70.0,25.320000000000004,74.0,0.0,70.0,454.0,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,7.849999999999994,0.0
2025-02-07 06:15:00,360.21,0.0,0.0,60.5,68.52666666666666,360.21,0.0,70.0,25.42,74.0,0.0,70.0,455.3333333333333,72.0,70.0,,,67.0,69.0,68.0,68.0,7.670000000000002,0.0
2025-02-07 06:30:00,363.03666666666663,0.0,0.0,60.166666666666664,68.54,360.21,0.0,70.0,25.580000000000002,74.0,0.0,70.0,455.3333333333333,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,7.859999999999999,0.0
2025-02-07 06:45:00,356.6766666666667,4.240000000000009,0.0,59.666666666666664,68.52333333333333,360.21,0.0,70.0,25.626666666666665,74.0,0.0,70.0,454.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,7.8700000000000045,0.0
2025-02-07 07:00:00,356.6766666666667,-4.239999999999952,0.0,60.333333333333336,68.42666666666666,360.21,0.0,70.0,25.71666666666667,74.0,0.0,70.0,455.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,7.859999999999992,0.0
2025-02-07 07:15:00,360.21000000000004,-8.479999999999961,0.0,60.833333333333336,68.38666666666667,360.21,0.0,70.0,25.8,74.0,0.0,70.0,454.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,7.909999999999997,0.0
2025-02-07 07:30:00,355.97,-4.239999999999952,0.0,61.0,68.33666666666666,360.21,0.0,70.0,25.88,74.0,0.0,70.0,454.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,7.990000000000002,0.0
2025-02-07 07:45:00,358.09,-6.359999999999957,0.0,61.0,68.29333333333334,360.21,0.0,70.0,26.16,74.0,0.0,70.0,455.6666666666667,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,8.080000000000005,0.0
2025-02-07 08:00:00,357.3833333333334,-2.1200000000000045,0.0,60.833333333333336,68.22666666666667,360.21,0.0,70.0,26.30666666666667,74.0,0.0,70.0,455.3333333333333,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,8.149999999999999,0.0
2025-02-07 08:15:00,365.51,-8.479999999999961,0.0,61.0,68.38,360.21,0.0,70.0,26.645,74.0,0.0,70.0,456.0,72.0,69.96,,,67.0,69.0,68.0,68.0,8.189999999999998,0.0
2025-02-07 08:30:00,355.4425,-8.479999999999961,0.0,61.375,68.35,360.21,0.0,70.0,26.79,74.0,0.0,70.0,453.5,72.0,69.96,,,67.0,69.0,68.0,68.0,8.310000000000002,0.0
2025-02-07 08:45:00,358.7966666666666,0.0,0.0,61.5,68.42,360.21,0.0,70.0,27.673333333333332,74.0,0.0,70.0,452.6666666666667,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,8.46,0.0
2025-02-07 09:00:00,361.6233333333333,2.1200000000000045,0.0,61.0,68.79666666666667,360.21,0.0,70.0,29.286666666666665,74.0,0.0,70.0,451.3333333333333,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,8.64,0.0
2025-02-07 09:15:00,358.09,-2.1200000000000045,0.0,60.5,68.68333333333334,360.21,0.0,70.0,28.7,74.0,0.0,70.0,450.0,72.0,69.94,,,67.0,69.0,68.0,68.0,9.549999999999997,0.0
2025-02-07 09:30:00,355.2633333333333,0.0,0.0,60.666666666666664,68.70333333333333,360.21,0.0,70.0,28.883333333333336,74.0,0.0,70.0,449.3333333333333,72.0,69.94,,,67.0,69.0,68.0,68.0,9.010000000000005,0.0
2025-02-07 09:45:00,359.50333333333333,-8.479999999999961,0.0,60.5,68.71333333333332,360.21,0.0,70.0,28.856666666666666,74.0,0.0,70.0,449.3333333333333,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,9.179999999999993,0.0
2025-02-07 10:00:00,358.7966666666666,4.240000000000009,0.0,60.166666666666664,68.61,360.21,0.0,70.0,28.763333333333332,74.0,0.0,70.0,448.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,9.069999999999993,0.0
2025-02-07 10:15:00,362.33,-2.1200000000000045,0.0,60.5,68.78,360.21,0.0,70.0,29.636666666666667,74.0,0.0,70.0,450.0,72.0,69.94,,,67.0,69.0,68.0,68.0,9.219999999999999,0.0
2025-02-07 10:30:00,358.7966666666666,0.0,0.0,60.333333333333336,68.93,360.21,0.0,70.0,30.08,74.0,0.0,70.0,450.0,72.0,69.94,,,67.0,69.0,68.0,68.0,9.529999999999994,0.0
2025-02-07 10:45:00,362.33,-4.239999999999952,0.0,60.166666666666664,68.96,360.21,0.0,70.0,30.310000000000002,74.0,0.0,70.0,450.0,72.0,69.94,,,67.0,69.0,68.0,68.0,9.600000000000001,0.0
2025-02-07 11:00:00,359.50333333333333,-2.1200000000000045,0.0,60.666666666666664,69.06333333333333,360.21,0.0,70.0,30.923333333333332,74.0,0.0,70.0,448.6666666666667,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,9.660000000000004,0.0
2025-02-07 11:15:00,363.03666666666663,4.240000000000009,0.0,61.333333333333336,69.07333333333334,360.21,0.0,70.0,31.006666666666664,74.0,0.0,70.0,449.3333333333333,72.0,69.94,,,67.0,69.0,68.0,68.0,9.929999999999993,0.0
2025-02-07 11:30:00,360.21000000000004,6.360000000000014,0.0,60.666666666666664,69.50666666666666,360.21,0.0,70.0,32.51,74.0,0.0,70.0,451.3333333333333,72.0,69.89666666666666,,,67.0,69.0,68.0,68.0,9.79,0.0
2025-02-07 11:45:00,361.6233333333333,2.1200000000000045,0.0,60.166666666666664,69.73333333333333,360.21,0.0,70.0,33.76333333333333,74.0,0.0,70.0,452.0,72.0,69.86666666666667,,,67.0,69.0,68.0,68.0,10.379999999999995,0.0
2025-02-07 12:00:00,358.09,0.0,0.0,60.833333333333336,69.63666666666667,360.21,0.0,70.0,33.20333333333333,74.0,0.0,70.0,454.3333333333333,72.0,69.93,,,67.0,69.0,68.0,68.0,11.490000000000002,0.0
2025-02-07 12:15:00,355.97333333333336,-8.479999999999961,0.0,61.166666666666664,69.65666666666667,360.21,0.0,70.0,33.50333333333334,74.0,0.0,70.0,456.3333333333333,72.0,69.94,,,67.0,69.0,68.0,68.0,10.859999999999992,0.0
2025-02-07 12:30:00,360.21,0.0,0.0,61.333333333333336,69.59,360.21,0.0,70.0,34.03,74.0,0.0,70.0,458.0,72.0,69.92666666666666,,,67.0,69.0,68.0,68.0,10.909999999999997,0.0
2025-02-07 12:45:00,360.21,-2.1200000000000045,0.0,61.0,69.99666666666667,360.21,0.0,70.0,35.17666666666667,74.0,0.0,70.0,461.0,72.0,69.89666666666666,,,67.0,69.0,68.0,68.0,11.11,0.0
2025-02-07 13:00:00,355.97,0.0,0.0,60.5,70.29333333333334,360.21,0.0,70.0,35.43,74.0,0.0,70.0,461.0,72.0,69.91333333333334,,,67.0,69.0,68.0,68.0,11.650000000000006,0.0
2025-02-07 13:15:00,360.9166666666667,-6.359999999999957,0.0,60.5,70.45,360.21,0.0,70.0,35.733333333333334,74.0,0.0,70.0,461.6666666666667,72.0,69.92333333333333,,,67.0,69.0,68.0,68.0,11.579999999999991,0.0
2025-02-07 13:30:00,357.3833333333334,0.0,0.0,60.666666666666664,70.7,360.21,0.0,70.0,35.949999999999996,74.0,0.0,70.0,464.3333333333333,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,11.649999999999999,0.0
2025-02-07 13:45:00,360.21000000000004,-6.359999999999957,0.0,60.833333333333336,70.68666666666667,360.21,0.0,70.0,35.31666666666667,74.0,0.0,70.0,467.0,72.0,69.98,,,67.0,69.0,68.0,68.0,11.89,0.0
2025-02-07 14:00:00,355.97,4.240000000000009,0.0,60.666666666666664,70.28,360.21,0.0,70.0,33.50333333333334,74.0,0.0,70.0,520.6666666666666,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,11.619999999999997,0.0
2025-02-07 14:15:00,365.15333333333336,0.0,0.0,60.666666666666664,68.72333333333334,360.21,0.0,70.0,27.713333333333335,74.0,0.0,70.0,536.3333333333334,72.0,70.28333333333335,,,67.0,69.0,68.0,68.0,10.100000000000001,0.0
2025-02-07 14:30:00,361.6233333333333,12.710000000000036,0.0,60.5,66.62333333333333,360.21,0.0,70.0,19.753333333333334,74.0,0.0,70.0,555.0,72.0,70.52666666666667,,,67.0,69.0,68.0,68.0,7.829999999999991,0.0
2025-02-07 14:45:00,361.6233333333333,4.240000000000009,0.0,61.0,68.02333333333333,360.21,0.0,70.0,24.25333333333333,74.0,0.0,70.0,495.3333333333333,72.0,70.16000000000001,,,67.0,69.0,68.0,68.0,5.930000000000007,0.0
2025-02-07 15:00:00,363.74333333333334,-8.479999999999961,0.0,61.5,68.71666666666667,360.21,0.0,70.0,25.74,74.0,0.0,70.0,472.3333333333333,72.0,70.04,,,67.0,69.0,68.0,68.0,7.700000000000003,0.0
2025-02-07 15:15:00,359.50333333333333,0.0,0.0,61.666666666666664,69.28,360.21,0.0,70.0,26.84,74.0,0.0,70.0,466.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,7.940000000000005,0.0
2025-02-07 15:30:00,359.50333333333333,8.480000000000018,0.0,61.333333333333336,69.63666666666667,360.21,0.0,70.0,27.11,74.0,0.0,70.0,465.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,8.080000000000005,0.0
2025-02-07 15:45:00,353.8533333333333,-8.479999999999961,0.0,61.0,69.77333333333333,360.21,0.0,70.0,27.046666666666667,74.0,0.0,70.0,469.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,8.21,0.0
2025-02-07 16:00:00,357.3833333333334,-10.589999999999975,0.0,60.833333333333336,69.97,360.21,0.0,70.0,27.016666666666666,74.0,0.0,70.0,469.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,8.080000000000005,0.0
2025-02-07 16:15:00,355.26666666666665,-8.479999999999961,0.0,61.0,70.06333333333333,360.21,0.0,70.0,26.33,74.0,0.0,70.0,468.3333333333333,72.0,70.03333333333333,,,67.0,69.0,68.0,68.0,8.089999999999996,0.0
2025-02-07 16:30:00,352.44000000000005,-10.589999999999975,0.0,61.333333333333336,69.61333333333333,360.21,0.0,70.0,24.963333333333335,74.0,0.0,70.0,469.0,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,7.759999999999991,0.0
2025-02-07 16:45:00,360.9166666666667,-10.589999999999975,0.0,62.166666666666664,69.81666666666666,360.21,0.0,70.0,24.933333333333334,74.0,0.0,70.0,471.0,72.0,70.05,,,67.0,69.0,68.0,68.0,7.219999999999999,0.0
2025-02-07 17:00:00,358.09,4.240000000000009,0.0,62.0,69.82333333333334,360.21,0.0,70.0,23.36,74.0,0.0,70.0,473.3333333333333,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,6.989999999999995,0.0
2025-02-07 17:15:00,362.33,-4.239999999999952,0.0,62.333333333333336,69.95666666666666,360.21,0.0,70.0,22.919999999999998,74.0,0.0,70.0,476.3333333333333,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,6.560000000000002,0.0
2025-02-07 17:30:00,353.1466666666667,-2.1200000000000045,0.0,62.333333333333336,70.03666666666668,360.21,0.0,70.0,23.343333333333334,74.0,0.0,70.0,476.3333333333333,72.0,70.03666666666668,,,67.0,69.0,68.0,68.0,6.640000000000001,0.0
2025-02-07 17:45:00,363.74333333333334,-14.829999999999984,0.0,62.666666666666664,69.65333333333332,360.21,0.0,70.0,21.826666666666668,74.0,0.0,70.0,483.0,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,6.669999999999995,0.0
2025-02-07 18:00:00,361.6233333333333,6.360000000000014,0.0,62.0,69.47333333333334,360.21,0.0,70.0,18.72,74.0,0.0,70.0,508.3333333333333,72.0,70.16666666666667,,,67.0,69.0,68.0,68.0,6.25,0.0
2025-02-07 18:15:00,359.50333333333333,4.240000000000009,0.0,59.0,67.13666666666667,360.21,0.0,70.0,12.403333333333334,74.0,0.0,70.0,534.6666666666666,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,4.830000000000005,0.0
2025-02-07 18:30:00,360.21000000000004,-4.239999999999952,0.0,60.166666666666664,68.05333333333333,360.21,0.0,70.0,16.63,74.0,0.0,70.0,504.3333333333333,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,3.740000000000009,0.0
2025-02-07 18:45:00,365.1566666666667,4.240000000000009,0.0,59.5,68.64,360.21,0.0,70.0,18.346666666666668,74.0,0.0,70.0,493.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,4.97999999999999,0.0
2025-02-07 19:00:00,360.21000000000004,8.480000000000018,0.0,58.166666666666664,67.60333333333334,360.21,0.0,70.0,15.483333333333334,74.0,0.0,70.0,506.6666666666667,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,5.399999999999999,0.0
2025-02-07 19:15:00,355.97333333333336,6.360000000000014,0.0,59.333333333333336,67.23666666666666,360.21,0.0,70.0,13.646666666666667,74.0,0.0,70.0,512.6666666666666,72.0,70.14,,,67.0,69.0,68.0,68.0,4.219999999999999,0.0
2025-02-07 19:30:00,359.50333333333333,2.1200000000000045,0.0,59.333333333333336,68.08333333333333,360.21,0.0,70.0,17.49,74.0,0.0,70.0,492.0,72.0,69.92333333333333,,,67.0,69.0,68.0,68.0,3.6799999999999997,0.0
2025-02-07 19:45:00,363.74,2.1200000000000045,0.0,58.0,69.02666666666666,360.21,0.0,70.0,20.45,74.0,0.0,70.0,474.3333333333333,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,5.460000000000001,0.0
2025-02-07 20:00:00,360.21,10.590000000000032,0.0,58.5,69.18,360.21,0.0,70.0,22.213333333333335,74.0,0.0,70.0,464.3333333333333,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,5.799999999999997,0.0
2025-02-07 20:15:00,360.9166666666667,2.1200000000000045,0.0,57.666666666666664,69.48333333333333,360.21,0.0,70.0,24.366666666666664,74.0,0.0,70.0,461.6666666666667,72.0,69.76333333333334,,,67.0,69.0,68.0,68.0,6.170000000000009,0.0
2025-02-07 20:30:00,359.50666666666666,2.1200000000000045,0.0,57.0,69.99666666666667,360.21,0.0,70.0,26.956666666666667,74.0,0.0,70.0,457.6666666666667,72.0,69.73333333333333,,,67.0,69.0,68.0,68.0,7.109999999999999,0.0
2025-02-07 20:45:00,355.97333333333336,4.240000000000009,0.0,57.5,70.35666666666667,360.21,0.0,70.0,28.206666666666667,74.0,0.0,70.0,454.0,72.0,69.77,,,67.0,69.0,68.0,68.0,7.689999999999998,0.0
2025-02-07 21:00:00,355.97333333333336,-10.589999999999975,0.0,56.833333333333336,70.61,360.21,0.0,70.0,28.76,74.0,0.0,70.0,450.6666666666667,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,7.759999999999998,0.0
2025-02-07 21:15:00,361.6233333333333,-6.359999999999957,0.0,58.166666666666664,70.71,360.21,0.0,70.0,29.526666666666667,74.0,0.0,70.0,446.6666666666667,72.0,69.83666666666666,,,67.0,69.0,68.0,68.0,8.110000000000007,0.0
2025-02-07 21:30:00,359.50333333333333,6.360000000000014,0.0,58.0,70.70333333333333,360.21,0.0,70.0,29.429999999999996,74.0,0.0,70.0,446.0,72.0,69.89666666666666,,,67.0,69.0,68.0,68.0,8.340000000000003,0.0
2025-02-07 21:45:00,365.15333333333336,-6.359999999999957,0.0,58.166666666666664,70.32666666666667,360.21,0.0,70.0,28.38,74.0,0.0,70.0,444.6666666666667,72.0,69.96,,,67.0,69.0,68.0,68.0,7.930000000000007,0.0
2025-02-07 22:00:00,363.74333333333334,6.360000000000014,0.0,58.166666666666664,70.08333333333333,360.21,0.0,70.0,28.02,74.0,0.0,70.0,442.0,72.0,69.98,,,67.0,69.0,68.0,68.0,7.880000000000003,0.0
2025-02-07 22:15:00,357.3833333333334,6.360000000000014,0.0,58.0,69.96,360.21,0.0,70.0,27.886666666666667,74.0,0.0,70.0,441.0,72.0,69.99,,,67.0,69.0,68.0,68.0,7.810000000000002,0.0
2025-02-07 22:30:00,355.97,0.0,0.0,57.166666666666664,70.25333333333333,360.21,0.0,70.0,29.156666666666666,74.0,0.0,70.0,440.6666666666667,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,7.790000000000006,0.0
2025-02-07 22:45:00,360.21000000000004,-4.239999999999952,0.0,57.5,70.98333333333333,360.21,0.0,70.0,31.59,74.0,0.0,70.0,443.3333333333333,72.0,69.85,,,67.0,69.0,68.0,68.0,8.169999999999995,0.0
2025-02-07 23:00:00,358.09,4.240000000000009,0.0,58.0,70.70333333333333,360.21,0.0,70.0,30.66333333333333,74.0,0.0,70.0,451.3333333333333,72.0,69.94333333333334,,,67.0,69.0,68.0,68.0,9.069999999999993,0.0
2025-02-07 23:15:00,355.2633333333333,-6.359999999999957,0.0,57.666666666666664,70.52666666666666,360.21,0.0,70.0,30.2,74.0,0.0,70.0,445.3333333333333,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,8.289999999999992,0.0
2025-02-07 23:30:00,361.6233333333333,0.0,0.0,58.166666666666664,70.53333333333335,360.21,0.0,70.0,30.09,74.0,0.0,70.0,441.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,8.539999999999992,0.0
2025-02-07 23:45:00,357.3866666666666,6.360000000000014,0.0,58.0,70.47666666666667,360.21,0.0,70.0,29.97,74.0,0.0,70.0,438.0,72.0,69.98,,,67.0,69.0,68.0,68.0,8.399999999999999,0.0
2025-02-08 00:00:00,359.50333333333333,0.0,0.0,57.833333333333336,70.23666666666666,360.21,0.0,70.0,29.540000000000003,74.0,0.0,70.0,435.3333333333333,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,8.450000000000003,0.0
2025-02-08 00:15:00,359.50333333333333,-2.1200000000000045,0.0,57.166666666666664,69.99666666666667,360.21,0.0,70.0,29.53333333333333,74.0,0.0,70.0,436.0,72.0,70.0,,,67.0,69.0,68.0,68.0,8.159999999999997,0.0
2025-02-08 00:30:00,358.7966666666666,-4.239999999999952,0.0,57.0,69.96333333333332,360.21,0.0,70.0,29.616666666666664,74.0,0.0,70.0,436.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,8.54,0.0
2025-02-08 00:45:00,363.74333333333334,2.1200000000000045,0.0,57.166666666666664,69.76333333333334,360.21,0.0,70.0,28.929999999999996,74.0,0.0,70.0,435.3333333333333,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,8.399999999999999,0.0
2025-02-08 01:00:00,355.97333333333336,8.480000000000018,0.0,58.166666666666664,69.73333333333333,360.21,0.0,70.0,28.623333333333335,74.0,0.0,70.0,433.3333333333333,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,8.430000000000007,0.0
2025-02-08 01:15:00,365.1566666666667,2.1200000000000045,0.0,58.0,69.64333333333333,360.21,0.0,70.0,28.483333333333334,74.0,0.0,70.0,432.3333333333333,72.0,70.01333333333334,,,67.0,69.0,68.0,68.0,8.240000000000002,0.0
2025-02-08 01:30:00,360.9166666666667,8.480000000000018,0.0,57.5,69.52333333333333,360.21,0.0,70.0,28.27,74.0,0.0,70.0,430.6666666666667,72.0,70.01333333333334,,,67.0,69.0,68.0,68.0,8.219999999999999,0.0
2025-02-08 01:45:00,360.21000000000004,2.1200000000000045,0.0,57.333333333333336,69.25666666666667,360.21,0.0,70.0,27.74,74.0,0.0,70.0,428.6666666666667,72.0,70.02,,,67.0,69.0,68.0,68.0,8.32,0.0
2025-02-08 02:00:00,358.09,4.240000000000009,0.0,57.666666666666664,69.45,360.21,0.0,70.0,28.53,74.0,0.0,70.0,427.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,8.250000000000007,0.0
2025-02-08 02:15:00,350.3233333333333,4.240000000000009,0.0,57.666666666666664,69.35666666666667,360.21,0.0,70.0,28.599999999999998,74.0,0.0,70.0,426.0,72.0,69.98,,,67.0,69.0,68.0,68.0,8.36,0.0
2025-02-08 02:30:00,363.03666666666663,-6.359999999999957,0.0,58.5,69.36666666666667,360.21,0.0,70.0,28.606666666666666,74.0,0.0,70.0,425.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,8.39,0.0
2025-02-08 02:45:00,359.50333333333333,6.360000000000014,0.0,58.166666666666664,69.41666666666667,360.21,0.0,70.0,28.709999999999997,74.0,0.0,70.0,424.0,72.0,69.98,,,67.0,69.0,68.0,68.0,8.290000000000006,0.0
2025-02-08 03:00:00,360.21000000000004,2.1200000000000045,0.0,58.333333333333336,69.39333333333333,360.21,0.0,70.0,28.709999999999997,74.0,0.0,70.0,423.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,8.400000000000006,0.0
2025-02-08 03:15:00,357.3833333333334,0.0,0.0,58.5,69.44,360.21,0.0,70.0,28.703333333333333,74.0,0.0,70.0,422.0,72.0,69.98,,,67.0,69.0,68.0,68.0,8.409999999999997,0.0
2025-02-08 03:30:00,358.7966666666667,-2.1200000000000045,0.0,58.333333333333336,69.45666666666666,360.21,0.0,70.0,28.736666666666668,74.0,0.0,70.0,421.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,8.380000000000003,0.0
2025-02-08 03:45:00,355.97,-4.239999999999952,0.0,57.5,69.49333333333333,360.21,0.0,70.0,28.776666666666667,74.0,0.0,70.0,419.3333333333333,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,8.349999999999994,0.0
2025-02-08 04:00:00,355.2633333333333,-2.1200000000000045,0.0,57.5,69.50333333333333,360.21,0.0,70.0,28.903333333333332,74.0,0.0,70.0,419.0,72.0,69.98,,,67.0,69.0,68.0,68.0,8.389999999999993,0.0
2025-02-08 04:15:00,355.2633333333333,-8.479999999999961,0.0,57.333333333333336,69.39666666666666,360.21,0.0,70.0,28.87,74.0,0.0,70.0,418.3333333333333,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,8.370000000000005,0.0
2025-02-08 04:30:00,358.09,0.0,0.0,57.166666666666664,69.09,360.21,0.0,70.0,28.98,74.0,0.0,70.0,418.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,8.54,0.0
2025-02-08 04:45:00,358.09,-6.359999999999957,0.0,59.166666666666664,69.10333333333334,360.21,0.0,70.0,29.02,74.0,0.0,70.0,418.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,8.840000000000003,0.0
2025-02-08 05:00:00,359.50333333333333,0.0,0.0,60.5,69.36999999999999,360.21,0.0,70.0,28.78,74.0,0.0,70.0,419.3333333333333,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,8.839999999999996,0.0
2025-02-08 05:15:00,352.44000000000005,0.0,0.0,61.0,68.93666666666667,360.21,0.0,70.0,26.97666666666667,74.0,0.0,70.0,420.0,72.0,70.07,,,67.0,69.0,68.0,68.0,8.749999999999993,0.0
2025-02-08 05:30:00,357.3833333333334,-6.359999999999957,0.0,61.333333333333336,68.75333333333333,360.21,0.0,70.0,26.613333333333333,74.0,0.0,70.0,420.6666666666667,72.0,70.06,,,67.0,69.0,68.0,68.0,8.36,0.0
2025-02-08 05:45:00,358.7966666666667,0.0,0.0,61.833333333333336,68.66666666666667,360.21,0.0,70.0,25.849999999999998,74.0,0.0,70.0,422.6666666666667,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,8.18,0.0
2025-02-08 06:00:00,363.0366666666667,6.360000000000014,0.0,61.5,68.52666666666666,360.21,0.0,70.0,24.743333333333336,74.0,0.0,70.0,424.6666666666667,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,7.939999999999998,0.0
2025-02-08 06:15:00,357.3833333333334,-6.359999999999957,0.0,61.833333333333336,68.41333333333334,360.21,0.0,70.0,24.0,74.0,0.0,70.0,427.3333333333333,72.0,70.09,,,67.0,69.0,68.0,68.0,7.649999999999999,0.0
2025-02-08 06:30:00,353.8533333333333,2.1200000000000045,0.0,62.0,68.36666666666667,360.21,0.0,70.0,23.76,74.0,0.0,70.0,429.3333333333333,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,7.390000000000001,0.0
2025-02-08 06:45:00,356.6766666666667,-10.589999999999975,0.0,62.5,68.28333333333333,360.21,0.0,70.0,23.646666666666665,74.0,0.0,70.0,432.0,72.0,70.04333333333334,,,67.0,69.0,68.0,68.0,7.3700000000000045,0.0
2025-02-08 07:00:00,357.3833333333334,-6.359999999999957,0.0,62.5,68.32333333333334,360.21,0.0,70.0,23.58,74.0,0.0,70.0,434.6666666666667,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,7.3700000000000045,0.0
2025-02-08 07:15:00,358.7966666666666,4.240000000000009,0.0,62.5,68.43333333333334,360.21,0.0,70.0,23.679999999999996,74.0,0.0,70.0,436.6666666666667,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,7.229999999999997,0.0
2025-02-08 07:30:00,363.39,-2.1200000000000045,0.0,62.5,68.50999999999999,360.21,0.0,70.0,23.955,74.0,0.0,70.0,440.0,72.0,70.0,,,67.0,69.0,68.0,68.0,7.260000000000005,0.0
2025-02-08 07:45:00,361.6233333333333,-2.1200000000000045,0.0,62.666666666666664,68.45,360.21,0.0,70.0,23.616666666666664,74.0,0.0,70.0,441.3333333333333,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,7.549999999999997,0.0
2025-02-08 08:00:00,360.9166666666667,0.0,0.0,62.166666666666664,68.45333333333333,360.21,0.0,70.0,23.563333333333333,74.0,0.0,70.0,442.6666666666667,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,7.280000000000001,0.0
2025-02-08 08:15:00,357.3833333333334,-8.479999999999961,0.0,61.5,68.36,360.21,0.0,70.0,22.939999999999998,74.0,0.0,70.0,446.0,72.0,70.02666666666666,,,67.0,69.0,68.0,68.0,7.289999999999999,0.0
2025-02-08 08:30:00,358.09,-6.359999999999957,0.0,61.666666666666664,68.42,360.21,0.0,70.0,23.086666666666662,74.0,0.0,70.0,446.0,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,7.039999999999999,0.0
2025-02-08 08:45:00,358.7966666666666,-4.239999999999952,0.0,62.666666666666664,68.40666666666667,360.21,0.0,70.0,22.786666666666665,74.0,0.0,70.0,448.0,72.0,70.02,,,67.0,69.0,68.0,68.0,7.319999999999993,0.0
2025-02-08 09:00:00,360.21000000000004,2.1200000000000045,0.0,62.166666666666664,68.17666666666666,360.21,0.0,70.0,22.083333333333332,74.0,0.0,70.0,449.3333333333333,72.0,70.04,,,67.0,69.0,68.0,68.0,6.890000000000001,0.0
2025-02-08 09:15:00,358.7966666666666,0.0,0.0,60.666666666666664,68.30333333333333,360.21,0.0,70.0,22.543333333333333,74.0,0.0,70.0,450.6666666666667,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,6.560000000000002,0.0
2025-02-08 09:30:00,357.3833333333334,4.240000000000009,0.0,60.5,68.33666666666666,360.21,0.0,70.0,22.733333333333334,74.0,0.0,70.0,452.0,72.0,69.98,,,67.0,69.0,68.0,68.0,6.850000000000001,0.0
2025-02-08 09:45:00,358.09,4.240000000000009,0.0,61.666666666666664,68.33999999999999,360.21,0.0,70.0,22.80333333333333,74.0,0.0,70.0,452.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,7.049999999999997,0.0
2025-02-08 10:00:00,356.6766666666667,-4.239999999999952,0.0,62.0,68.35333333333334,360.21,0.0,70.0,22.830000000000002,74.0,0.0,70.0,455.0,72.0,69.98,,,67.0,69.0,68.0,68.0,7.029999999999994,0.0
2025-02-08 10:15:00,364.45,4.240000000000009,0.0,62.166666666666664,68.37333333333333,360.21,0.0,70.0,22.846666666666664,74.0,0.0,70.0,455.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,7.060000000000002,0.0
2025-02-08 10:30:00,359.50333333333333,2.1200000000000045,0.0,62.166666666666664,68.39,360.21,0.0,70.0,22.993333333333336,74.0,0.0,70.0,455.0,72.0,69.98,,,67.0,69.0,68.0,68.0,7.109999999999992,0.0
2025-02-08 10:45:00,361.6233333333333,2.1200000000000045,0.0,62.333333333333336,68.39999999999999,360.21,0.0,70.0,22.983333333333334,74.0,0.0,70.0,455.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,7.060000000000002,0.0
2025-02-08 11:00:00,356.6766666666667,4.240000000000009,0.0,62.0,68.52666666666666,360.21,0.0,70.0,23.060000000000002,74.0,0.0,70.0,456.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,7.089999999999996,0.0
2025-02-08 11:15:00,357.3833333333334,2.1200000000000045,0.0,62.0,68.54333333333334,360.21,0.0,70.0,23.113333333333333,74.0,0.0,70.0,456.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,7.059999999999995,0.0
2025-02-08 11:30:00,358.7966666666666,-8.479999999999961,0.0,62.166666666666664,68.57000000000001,360.21,0.0,70.0,23.016666666666666,74.0,0.0,70.0,456.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,7.100000000000001,0.0
2025-02-08 11:45:00,358.09,-2.1200000000000045,0.0,62.5,68.61,360.21,0.0,70.0,23.026666666666667,74.0,0.0,70.0,457.6666666666667,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,7.1200000000000045,0.0
2025-02-08 12:00:00,362.33,0.0,0.0,62.333333333333336,68.50333333333333,360.21,0.0,70.0,22.676666666666666,74.0,0.0,70.0,456.3333333333333,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,7.100000000000001,0.0
2025-02-08 12:15:00,359.50333333333333,0.0,0.0,62.166666666666664,68.48666666666666,360.21,0.0,70.0,22.403333333333336,74.0,0.0,70.0,457.0,72.0,70.01,,,67.0,69.0,68.0,68.0,6.970000000000006,0.0
2025-02-08 12:30:00,358.09,0.0,0.0,62.5,68.41000000000001,360.21,0.0,70.0,22.290000000000003,74.0,0.0,70.0,457.3333333333333,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,6.730000000000004,0.0
2025-02-08 12:45:00,353.8566666666666,-6.359999999999957,0.0,62.5,68.56,360.21,0.0,70.0,22.583333333333332,74.0,0.0,70.0,457.3333333333333,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,6.8999999999999915,0.0
2025-02-08 13:00:00,359.50333333333333,-10.589999999999975,0.0,62.5,68.51666666666667,360.21,0.0,70.0,22.23,74.0,0.0,70.0,458.3333333333333,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,6.910000000000004,0.0
2025-02-08 13:15:00,357.3833333333334,0.0,0.0,62.666666666666664,68.54,360.21,0.0,70.0,22.246666666666666,74.0,0.0,70.0,458.3333333333333,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,6.810000000000002,0.0
2025-02-08 13:30:00,363.03666666666663,-6.359999999999957,0.0,62.5,68.49666666666667,360.21,0.0,70.0,21.55666666666667,74.0,0.0,70.0,457.3333333333333,72.0,70.02,,,67.0,69.0,68.0,68.0,6.869999999999997,0.0
2025-02-08 13:45:00,358.09,-2.1200000000000045,0.0,62.5,68.54666666666667,360.21,0.0,70.0,21.506666666666664,74.0,0.0,70.0,457.6666666666667,72.0,70.01,,,67.0,69.0,68.0,68.0,6.420000000000002,0.0
2025-02-08 14:00:00,354.91,0.0,0.0,62.5,68.375,360.21,0.0,70.0,20.4,74.0,0.0,70.0,457.5,72.0,70.07,,,67.0,69.0,68.0,68.0,6.670000000000002,0.0
2025-02-08 14:15:00,357.03,-6.359999999999957,0.0,62.125,68.4425,360.21,0.0,70.0,20.427500000000002,74.0,0.0,70.0,457.5,72.0,70.0325,,,67.0,69.0,68.0,68.0,6.0,0.0
2025-02-08 14:30:00,358.7966666666666,-2.1200000000000045,0.0,61.5,68.18333333333334,360.21,0.0,70.0,19.143333333333334,74.0,0.0,70.0,457.0,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,6.149999999999999,0.0
2025-02-08 14:45:00,363.74333333333334,-6.359999999999957,0.0,61.333333333333336,68.12,360.21,0.0,70.0,19.333333333333332,74.0,0.0,70.0,458.0,72.0,70.03333333333333,,,67.0,69.0,68.0,68.0,5.760000000000005,0.0
2025-02-08 15:00:00,358.7966666666666,0.0,0.0,62.166666666666664,67.99333333333334,360.21,0.0,70.0,18.48333333333333,74.0,0.0,70.0,457.6666666666667,72.0,70.06,,,67.0,69.0,68.0,68.0,6.050000000000004,0.0
2025-02-08 15:15:00,366.57,2.1200000000000045,0.0,62.666666666666664,67.91333333333334,360.21,0.0,70.0,17.22,74.0,0.0,70.0,459.3333333333333,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,5.530000000000001,0.0
2025-02-08 15:30:00,361.6233333333333,6.360000000000014,0.0,62.5,67.80666666666667,360.21,0.0,70.0,16.393333333333334,74.0,0.0,70.0,461.6666666666667,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,5.030000000000001,0.0
2025-02-08 15:45:00,360.21000000000004,-2.1200000000000045,0.0,62.166666666666664,67.78666666666668,360.21,0.0,70.0,16.18,74.0,0.0,70.0,463.0,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,4.739999999999995,0.0
2025-02-08 16:00:00,362.33,2.1200000000000045,0.0,62.5,67.78333333333335,360.21,0.0,70.0,15.63,74.0,0.0,70.0,463.0,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,4.759999999999998,0.0
2025-02-08 16:15:00,360.21,6.360000000000014,0.0,63.0,67.58666666666666,360.21,0.0,70.0,14.483333333333334,74.0,0.0,70.0,463.6666666666667,72.0,70.09,,,67.0,69.0,68.0,68.0,4.490000000000002,0.0
2025-02-08 16:30:00,355.97333333333336,-2.1200000000000045,0.0,63.0,67.60000000000001,360.21,0.0,70.0,13.543333333333331,74.0,0.0,70.0,465.6666666666667,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,4.1399999999999935,0.0
2025-02-08 16:45:00,362.33,4.240000000000009,0.0,61.833333333333336,67.54333333333334,360.21,0.0,70.0,13.586666666666666,74.0,0.0,70.0,466.0,72.0,70.06666666666666,,,67.0,69.0,68.0,68.0,3.9100000000000037,0.0
2025-02-08 17:00:00,358.7966666666666,6.360000000000014,0.0,58.166666666666664,67.61666666666666,360.21,0.0,70.0,14.926666666666668,74.0,0.0,70.0,461.0,72.0,69.98,,,67.0,69.0,68.0,68.0,3.9200000000000017,0.0
2025-02-08 17:15:00,353.8533333333333,-6.359999999999957,0.0,56.5,67.63,360.21,0.0,70.0,15.233333333333334,74.0,0.0,70.0,453.3333333333333,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,4.079999999999998,0.0
2025-02-08 17:30:00,353.1466666666667,-10.589999999999975,0.0,52.666666666666664,67.48333333333333,360.21,0.0,70.0,15.696666666666667,74.0,0.0,70.0,444.0,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
2025-02-08 17:45:00,357.3866666666666,-2.1200000000000045,0.0,50.666666666666664,67.61,360.21,0.0,70.0,18.503333333333334,74.0,0.0,70.0,434.6666666666667,72.0,69.85,,,67.0,69.0,68.0,68.0,3.8599999999999994,0.0
2025-02-08 18:00:00,362.33,-10.589999999999975,0.0,51.166666666666664,67.90333333333332,360.21,0.0,70.0,18.16333333333333,74.0,0.0,70.0,427.3333333333333,72.0,69.91666666666667,,,67.0,69.0,68.0,68.0,4.6100000000000065,0.0
2025-02-08 18:15:00,358.7966666666666,0.0,0.0,48.833333333333336,67.58666666666666,360.21,0.0,70.0,17.993333333333336,74.0,0.0,70.0,424.0,72.0,69.94,,,67.0,69.0,68.0,68.0,4.130000000000003,0.0
2025-02-08 18:30:00,363.0366666666667,2.1200000000000045,0.0,48.833333333333336,67.7,360.21,0.0,70.0,17.903333333333332,74.0,0.0,70.0,420.6666666666667,72.0,69.96,,,67.0,69.0,68.0,68.0,4.209999999999994,0.0
2025-02-08 18:45:00,358.7966666666666,8.480000000000018,0.0,47.166666666666664,67.73,360.21,0.0,70.0,18.253333333333334,74.0,0.0,70.0,418.6666666666667,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,4.210000000000001,0.0
2025-02-08 19:00:00,357.3833333333334,-2.1200000000000045,0.0,47.166666666666664,67.58,360.21,0.0,70.0,18.363333333333333,74.0,0.0,70.0,418.0,72.0,69.96,,,67.0,69.0,68.0,68.0,4.179999999999993,0.0
2025-02-08 19:15:00,357.3833333333334,-2.1200000000000045,0.0,47.166666666666664,67.67666666666666,360.21,0.0,70.0,18.099999999999998,74.0,0.0,70.0,416.0,72.0,69.98,,,67.0,69.0,68.0,68.0,4.200000000000003,0.0
2025-02-08 19:30:00,358.09,-6.359999999999957,0.0,45.333333333333336,67.63333333333334,360.21,0.0,70.0,18.156666666666666,74.0,0.0,70.0,416.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,4.130000000000003,0.0
2025-02-08 19:45:00,363.74,-6.359999999999957,0.0,44.333333333333336,67.97666666666667,360.21,0.0,70.0,18.253333333333334,74.0,0.0,70.0,414.3333333333333,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,4.160000000000004,0.0
2025-02-08 20:00:00,359.50333333333333,10.590000000000032,0.0,41.5,68.19333333333333,360.21,0.0,70.0,18.30333333333333,74.0,0.0,70.0,413.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,3.9099999999999966,0.0
2025-02-08 20:15:00,360.9166666666667,2.1200000000000045,0.0,40.166666666666664,68.22000000000001,360.21,0.0,70.0,17.173333333333332,74.0,0.0,70.0,411.0,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,3.819999999999993,0.0
2025-02-08 20:30:00,355.2633333333333,0.0,0.0,42.166666666666664,68.00999999999999,360.21,0.0,70.0,17.626666666666665,74.0,0.0,70.0,409.6666666666667,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
2025-02-08 20:45:00,348.91,2.1200000000000045,0.0,43.166666666666664,68.18666666666667,360.21,0.0,70.0,15.286666666666667,74.0,0.0,70.0,407.6666666666667,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,3.3699999999999903,0.0
2025-02-08 21:00:00,361.6266666666667,-29.659999999999968,0.0,64.0,63.836666666666666,360.21,0.0,70.0,1.5766666666666669,74.0,0.0,70.0,407.6666666666667,72.0,70.62666666666667,,,67.0,69.0,68.0,68.0,2.569999999999993,0.0
2025-02-08 21:15:00,356.68,-10.589999999999975,0.0,44.0,63.620000000000005,360.21,0.0,70.0,20.496666666666666,74.0,0.0,70.0,411.0,72.0,69.60000000000001,,,67.0,69.0,68.0,68.0,1.9399999999999977,0.0
2025-02-08 21:30:00,346.7866666666667,6.360000000000014,0.0,64.0,68.26666666666667,360.21,0.0,70.0,11.626666666666665,74.0,0.0,70.0,411.0,72.0,70.14999999999999,,,67.0,69.0,68.0,68.0,5.050000000000004,0.0
2025-02-08 21:45:00,356.68,-6.359999999999957,0.0,64.33333333333333,61.73,360.21,0.0,70.0,3.796666666666667,74.0,0.0,70.0,411.0,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,1.0799999999999983,0.0
2025-02-08 22:00:00,359.50333333333333,,0.0,65.33333333333333,61.13666666666666,360.21,0.0,70.0,8.513333333333334,74.0,0.0,70.0,415.3333333333333,72.0,70.07000000000001,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:15:00,380.6933333333333,,0.0,61.333333333333336,62.01,360.21,0.0,70.0,14.763333333333334,74.0,0.0,70.0,420.3333333333333,72.0,69.78666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:30:00,363.74333333333334,,0.0,44.5,65.77666666666666,360.21,0.0,70.0,30.45,74.0,0.0,70.0,419.0,72.0,69.21333333333332,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:45:00,360.21000000000004,,0.0,43.5,67.29666666666667,360.21,0.0,70.0,30.060000000000002,74.0,0.0,70.0,421.3333333333333,72.0,69.45666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:00:00,359.50333333333333,,0.0,43.5,67.92666666666666,360.21,0.0,70.0,32.776666666666664,74.0,0.0,70.0,420.0,72.0,69.50666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:15:00,360.9166666666667,,0.0,44.0,68.41666666666667,360.21,0.0,70.0,36.79,74.0,0.0,70.0,418.6666666666667,72.0,69.5,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:30:00,363.0333333333333,,0.0,43.333333333333336,69.95666666666666,360.21,0.0,70.0,40.57333333333333,74.0,0.0,70.0,419.0,72.0,69.48666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:45:00,355.97333333333336,,0.0,44.166666666666664,70.42666666666666,360.21,0.0,70.0,38.48,74.0,0.0,70.0,416.3333333333333,72.0,69.74,,,67.0,69.0,68.0,68.0,,
2025-02-09 00:00:00,357.3833333333334,,0.0,48.5,70.87666666666667,360.21,0.0,70.0,37.21333333333334,74.0,0.0,70.0,415.0,72.0,69.87333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-09 00:15:00,361.6233333333333,-6.359999999999957,0.0,48.666666666666664,70.52666666666666,360.21,0.0,70.0,35.52333333333333,74.0,0.0,70.0,419.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,9.979999999999997,0.0
2025-02-09 00:30:00,363.74,0.0,0.0,49.0,70.12666666666667,360.21,0.0,70.0,34.73,74.0,0.0,70.0,421.6666666666667,72.0,70.01,,,67.0,69.0,68.0,68.0,9.790000000000006,0.0
2025-02-09 00:45:00,354.5566666666667,-4.239999999999952,0.0,50.333333333333336,70.12333333333333,360.21,0.0,70.0,35.080000000000005,74.0,0.0,70.0,418.0,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,9.860000000000007,0.0
2025-02-09 01:00:00,360.21000000000004,-6.359999999999957,0.0,51.5,70.49666666666667,360.21,0.0,70.0,35.46,74.0,0.0,70.0,415.0,72.0,69.98,,,67.0,69.0,68.0,68.0,9.95000000000001,0.0
2025-02-09 01:15:00,358.7966666666667,-4.239999999999952,0.0,52.0,70.63333333333334,360.21,0.0,70.0,35.71666666666667,74.0,0.0,70.0,413.6666666666667,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,10.149999999999999,0.0
2025-02-09 01:30:00,353.8500000000001,4.240000000000009,0.0,52.666666666666664,71.00666666666667,360.21,0.0,70.0,35.95333333333333,74.0,0.0,70.0,414.3333333333333,72.0,69.96,,,67.0,69.0,68.0,68.0,10.420000000000009,0.0
2025-02-09 01:45:00,360.9166666666667,-8.479999999999961,0.0,53.166666666666664,71.08,360.21,0.0,70.0,35.919999999999995,74.0,0.0,70.0,415.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,10.480000000000004,0.0
2025-02-09 02:00:00,358.7966666666666,6.360000000000014,0.0,53.166666666666664,71.37,360.21,0.0,70.0,36.43,74.0,0.0,70.0,415.0,72.0,69.96,,,67.0,69.0,68.0,68.0,10.600000000000009,0.0
2025-02-09 02:15:00,364.45,2.1200000000000045,0.0,54.0,71.38333333333334,360.21,0.0,70.0,36.343333333333334,74.0,0.0,70.0,413.6666666666667,72.0,69.96,,,67.0,69.0,68.0,68.0,10.880000000000003,0.0
2025-02-09 02:30:00,357.3866666666666,4.240000000000009,0.0,58.666666666666664,71.67333333333333,360.21,0.0,70.0,36.39333333333334,74.0,0.0,70.0,413.3333333333333,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,11.030000000000001,0.0
2025-02-09 02:45:00,351.73333333333335,2.1200000000000045,0.0,58.666666666666664,71.70666666666666,360.21,0.0,70.0,35.92333333333333,74.0,0.0,70.0,414.3333333333333,72.0,70.01,,,67.0,69.0,68.0,68.0,11.260000000000005,0.0
2025-02-09 03:00:00,355.97333333333336,-6.359999999999957,0.0,61.333333333333336,71.83333333333333,360.21,0.0,70.0,35.46666666666667,74.0,0.0,70.0,414.6666666666667,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,11.129999999999995,0.0
2025-02-09 03:15:00,362.33,0.0,0.0,60.833333333333336,71.79333333333334,360.21,0.0,70.0,35.556666666666665,74.0,0.0,70.0,414.6666666666667,72.0,70.0,,,67.0,69.0,68.0,68.0,11.0,0.0
2025-02-09 03:30:00,359.50333333333333,4.240000000000009,0.0,61.833333333333336,71.85333333333334,360.21,0.0,70.0,35.03,74.0,0.0,70.0,415.0,72.0,70.02666666666666,,,67.0,69.0,68.0,68.0,11.449999999999996,0.0
2025-02-09 03:45:00,355.97,-8.479999999999961,0.0,62.0,71.53666666666668,360.21,0.0,70.0,34.47666666666667,74.0,0.0,70.0,415.3333333333333,72.0,70.02666666666666,,,67.0,69.0,68.0,68.0,11.04,0.0
2025-02-09 04:00:00,362.33,2.1200000000000045,0.0,61.833333333333336,71.81,360.21,0.0,70.0,35.07666666666667,74.0,0.0,70.0,415.0,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,10.880000000000003,0.0
2025-02-09 04:15:00,360.21,0.0,0.0,62.0,71.79666666666667,360.21,0.0,70.0,35.153333333333336,74.0,0.0,70.0,415.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,11.090000000000003,0.0
2025-02-09 04:30:00,360.9166666666667,2.1200000000000045,0.0,61.666666666666664,71.71333333333332,360.21,0.0,70.0,35.26,74.0,0.0,70.0,415.0,72.0,69.98,,,67.0,69.0,68.0,68.0,11.219999999999999,0.0
2025-02-09 04:45:00,349.6166666666666,0.0,0.0,62.333333333333336,72.04333333333334,360.21,0.0,70.0,35.27,74.0,0.0,70.0,415.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,11.219999999999999,0.0
2025-02-09 05:00:00,365.85999999999996,-6.359999999999957,0.0,62.666666666666664,71.86,360.21,0.0,70.0,34.60333333333333,74.0,0.0,70.0,415.6666666666667,72.0,70.01,,,67.0,69.0,68.0,68.0,11.259999999999998,0.0
2025-02-09 05:15:00,366.56666666666666,4.240000000000009,0.0,63.0,71.87333333333333,360.21,0.0,70.0,34.96,74.0,0.0,70.0,416.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,10.670000000000002,0.0
