time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-11 19:00:00,360.9166666666667,0.0,0.0,60.5,69.47666666666667,360.21,0.0,70.0,24.263333333333332,74.0,0.0,70.0,601.6666666666666,72.0,70.36,,,67.0,69.0,68.0,68.0,9.290000000000006,0.0
2025-02-11 19:15:00,360.21000000000004,0.0,0.0,60.0,66.50666666666666,360.21,0.0,70.0,13.44,74.0,0.0,70.0,641.0,72.0,70.66333333333334,,,67.0,69.0,68.0,68.0,6.300000000000004,0.0
2025-02-11 19:30:00,364.45,-8.479999999999961,0.0,59.833333333333336,65.19,360.21,0.0,70.0,8.049999999999999,74.0,0.0,70.0,635.0,72.0,70.67,,,67.0,69.0,68.0,68.0,4.189999999999998,0.0
2025-02-11 19:45:00,355.26666666666665,8.480000000000018,0.0,61.0,65.08333333333333,360.21,0.0,70.0,8.196666666666667,74.0,0.0,70.0,602.0,72.0,70.47333333333334,,,67.0,69.0,68.0,68.0,3.3800000000000026,0.0
2025-02-11 20:00:00,360.9166666666667,-10.589999999999975,0.0,61.333333333333336,66.07333333333334,360.21,0.0,70.0,13.023333333333333,74.0,0.0,70.0,563.0,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,3.6799999999999997,0.0
2025-02-11 20:15:00,358.7966666666666,4.240000000000009,0.0,60.166666666666664,66.42333333333333,360.21,0.0,70.0,14.530000000000001,74.0,0.0,70.0,555.0,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,4.499999999999993,0.0
2025-02-11 20:30:00,355.2633333333333,-2.1200000000000045,0.0,61.0,66.02333333333333,360.21,0.0,70.0,12.790000000000001,74.0,0.0,70.0,543.6666666666666,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,4.990000000000002,0.0
2025-02-11 20:45:00,351.03000000000003,-8.479999999999961,0.0,61.333333333333336,66.28333333333333,360.21,0.0,70.0,14.38,74.0,0.0,70.0,535.3333333333334,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,4.540000000000006,0.0
2025-02-11 21:00:00,362.33,-10.589999999999975,0.0,61.333333333333336,66.2,360.21,0.0,70.0,13.96,74.0,0.0,70.0,532.6666666666666,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,4.979999999999997,0.0
2025-02-11 21:15:00,358.7966666666666,-2.1200000000000045,0.0,60.666666666666664,66.17,360.21,0.0,70.0,13.296666666666667,74.0,0.0,70.0,532.0,72.0,70.02,,,67.0,69.0,68.0,68.0,4.839999999999996,0.0
2025-02-11 21:30:00,359.50333333333333,-4.239999999999952,0.0,60.166666666666664,66.31333333333333,360.21,0.0,70.0,13.88,74.0,0.0,70.0,583.0,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,4.549999999999997,0.0
2025-02-11 21:45:00,353.8533333333333,2.1200000000000045,0.0,60.5,65.06666666666666,360.21,0.0,70.0,8.22,74.0,0.0,70.0,663.6666666666666,72.0,70.24333333333333,,,67.0,69.0,68.0,68.0,4.710000000000001,0.0
2025-02-11 22:00:00,364.45,-6.359999999999957,0.0,60.333333333333336,64.87,360.21,0.0,70.0,2.9266666666666663,74.0,0.0,70.0,691.0,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,3.3800000000000026,0.0
2025-02-11 22:15:00,358.8,2.1200000000000045,0.0,60.0,64.81666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,715.0,72.0,70.57666666666667,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
2025-02-11 22:30:00,356.68,2.1200000000000045,0.0,60.833333333333336,64.84333333333332,360.21,0.0,70.0,0.0,74.0,0.0,70.0,728.0,72.0,70.68666666666667,,,67.0,69.0,68.0,68.0,3.4299999999999997,0.0
2025-02-11 22:45:00,363.03666666666663,8.480000000000018,0.0,61.0,64.85000000000001,360.21,0.0,70.0,0.0,74.0,0.0,70.0,731.3333333333334,72.0,70.82333333333334,,,67.0,69.0,68.0,68.0,3.3499999999999943,0.0
2025-02-11 23:00:00,361.6233333333333,0.0,0.0,60.5,64.83,360.21,0.0,70.0,0.0,74.0,0.0,70.0,720.3333333333334,72.0,70.88666666666667,,,67.0,69.0,68.0,68.0,3.460000000000008,0.0
2025-02-11 23:15:00,357.3833333333334,4.240000000000009,0.0,60.5,64.85666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,654.6666666666666,72.0,70.76666666666667,,,67.0,69.0,68.0,68.0,3.3500000000000014,0.0
2025-02-11 23:30:00,360.21000000000004,-6.359999999999957,0.0,60.666666666666664,64.85666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,626.3333333333334,72.0,70.62,,,67.0,69.0,68.0,68.0,3.4499999999999957,0.0
2025-02-11 23:45:00,364.44666666666666,4.240000000000009,0.0,61.333333333333336,64.84333333333332,360.21,0.0,70.0,0.0,74.0,0.0,70.0,614.3333333333334,72.0,70.52666666666666,,,67.0,69.0,68.0,68.0,3.430000000000007,0.0
2025-02-12 00:00:00,358.09,4.240000000000009,0.0,60.833333333333336,64.88666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,573.3333333333334,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,3.4099999999999966,0.0
2025-02-12 00:15:00,360.21,-6.359999999999957,0.0,60.5,64.94,360.21,0.0,70.0,0.14666666666666667,74.0,0.0,70.0,538.3333333333334,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,3.4000000000000057,0.0
2025-02-12 00:30:00,351.73333333333335,-2.1200000000000045,0.0,60.0,64.93333333333334,360.21,0.0,70.0,3.6566666666666667,74.0,0.0,70.0,530.0,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
2025-02-12 00:45:00,354.55999999999995,-6.359999999999957,0.0,60.5,64.93333333333334,360.21,0.0,70.0,7.783333333333334,74.0,0.0,70.0,524.0,72.0,69.71,,,67.0,69.0,68.0,68.0,3.3999999999999986,0.0
2025-02-12 01:00:00,353.1466666666667,-12.70999999999998,0.0,61.166666666666664,65.24333333333334,360.21,0.0,70.0,9.646666666666667,74.0,0.0,70.0,522.6666666666666,72.0,69.72666666666667,,,67.0,69.0,68.0,68.0,3.3799999999999955,0.0
2025-02-12 01:15:00,360.9166666666667,-4.239999999999952,0.0,61.166666666666664,65.44,360.21,0.0,70.0,10.736666666666666,74.0,0.0,70.0,523.0,72.0,69.75333333333333,,,67.0,69.0,68.0,68.0,3.6999999999999957,0.0
2025-02-12 01:30:00,356.6766666666667,-8.479999999999961,0.0,61.0,65.85333333333334,360.21,0.0,70.0,12.366666666666667,74.0,0.0,70.0,523.3333333333334,72.0,69.76666666666667,,,67.0,69.0,68.0,68.0,3.9599999999999937,0.0
2025-02-12 01:45:00,360.9166666666667,-6.359999999999957,0.0,60.833333333333336,66.20666666666666,360.21,0.0,70.0,13.953333333333333,74.0,0.0,70.0,524.6666666666666,72.0,69.76333333333334,,,67.0,69.0,68.0,68.0,4.579999999999998,0.0
2025-02-12 02:00:00,358.09,-6.359999999999957,0.0,60.666666666666664,66.36666666666666,360.21,0.0,70.0,14.266666666666666,74.0,0.0,70.0,524.0,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,4.590000000000003,0.0
2025-02-12 02:15:00,360.21000000000004,-2.1200000000000045,0.0,61.666666666666664,66.63666666666667,360.21,0.0,70.0,15.046666666666667,74.0,0.0,70.0,524.0,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,4.979999999999997,0.0
2025-02-12 02:30:00,356.6766666666667,4.240000000000009,0.0,61.166666666666664,66.97,360.21,0.0,70.0,16.37,74.0,0.0,70.0,524.0,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,5.189999999999998,0.0
2025-02-12 02:45:00,355.2633333333333,-4.239999999999952,0.0,61.0,67.23333333333333,360.21,0.0,70.0,17.436666666666667,74.0,0.0,70.0,524.0,72.0,69.83666666666666,,,67.0,69.0,68.0,68.0,5.439999999999998,0.0
2025-02-12 03:00:00,356.6766666666667,-6.359999999999957,0.0,60.666666666666664,67.19666666666667,360.21,0.0,70.0,17.246666666666666,74.0,0.0,70.0,525.3333333333334,72.0,69.89333333333333,,,67.0,69.0,68.0,68.0,5.809999999999995,0.0
2025-02-12 03:15:00,357.3833333333334,-2.1200000000000045,0.0,61.0,67.07333333333334,360.21,0.0,70.0,16.813333333333333,74.0,0.0,70.0,524.0,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,5.550000000000004,0.0
2025-02-12 03:30:00,355.2633333333333,-2.1200000000000045,0.0,62.0,67.43,360.21,0.0,70.0,18.13,74.0,0.0,70.0,527.3333333333334,72.0,69.89999999999999,,,67.0,69.0,68.0,68.0,5.670000000000002,0.0
2025-02-12 03:45:00,358.09,-4.239999999999952,0.0,61.333333333333336,67.27666666666666,360.21,0.0,70.0,17.41333333333333,74.0,0.0,70.0,528.0,72.0,69.96,,,67.0,69.0,68.0,68.0,5.840000000000003,0.0
2025-02-12 04:00:00,356.6766666666667,-6.359999999999957,0.0,61.0,67.44666666666666,360.21,0.0,70.0,18.07,74.0,0.0,70.0,522.6666666666666,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,5.779999999999994,0.0
2025-02-12 04:15:00,358.7966666666666,-4.239999999999952,0.0,61.166666666666664,67.36333333333333,360.21,0.0,70.0,17.763333333333332,74.0,0.0,70.0,522.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,5.8799999999999955,0.0
2025-02-12 04:30:00,361.6233333333333,0.0,0.0,61.666666666666664,67.58999999999999,360.21,0.0,70.0,18.313333333333333,74.0,0.0,70.0,522.0,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,5.800000000000004,0.0
2025-02-12 04:45:00,355.96999999999997,6.360000000000014,0.0,62.0,67.49,360.21,0.0,70.0,17.973333333333333,74.0,0.0,70.0,524.6666666666666,72.0,69.98,,,67.0,69.0,68.0,68.0,5.980000000000004,0.0
2025-02-12 05:00:00,361.6233333333333,-2.1200000000000045,0.0,61.5,67.52,360.21,0.0,70.0,18.073333333333334,74.0,0.0,70.0,527.6666666666666,72.0,69.98,,,67.0,69.0,68.0,68.0,5.940000000000005,0.0
2025-02-12 05:15:00,360.21000000000004,0.0,0.0,60.666666666666664,67.58666666666666,360.21,0.0,70.0,18.256666666666664,74.0,0.0,70.0,528.6666666666666,72.0,69.96666666666667,,,67.0,69.0,68.0,68.0,6.0,0.0
2025-02-12 05:30:00,361.6233333333333,2.1200000000000045,0.0,61.0,67.62,360.21,0.0,70.0,18.476666666666667,74.0,0.0,70.0,526.6666666666666,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,5.920000000000002,0.0
2025-02-12 05:45:00,361.6233333333333,4.240000000000009,0.0,61.5,67.54333333333334,360.21,0.0,70.0,18.353333333333335,74.0,0.0,70.0,526.6666666666666,72.0,69.98,,,67.0,69.0,68.0,68.0,6.060000000000002,0.0
2025-02-12 06:00:00,358.09,-2.1200000000000045,0.0,62.0,67.58,360.21,0.0,70.0,18.503333333333334,74.0,0.0,70.0,526.0,72.0,69.98,,,67.0,69.0,68.0,68.0,6.07,0.0
2025-02-12 06:15:00,355.2633333333333,-4.239999999999952,0.0,62.0,67.58666666666666,360.21,0.0,70.0,18.543333333333333,74.0,0.0,70.0,524.0,72.0,69.98,,,67.0,69.0,68.0,68.0,6.079999999999991,0.0
2025-02-12 06:30:00,353.8533333333333,-8.479999999999961,0.0,62.0,67.59333333333333,360.21,0.0,70.0,18.626666666666665,74.0,0.0,70.0,522.0,72.0,69.98,,,67.0,69.0,68.0,68.0,6.060000000000002,0.0
2025-02-12 06:45:00,351.02666666666664,0.0,0.0,62.166666666666664,67.59,360.21,0.0,70.0,18.57,74.0,0.0,70.0,520.6666666666666,72.0,69.98,,,67.0,69.0,68.0,68.0,6.140000000000001,0.0
2025-02-12 07:00:00,359.50333333333333,-6.359999999999957,0.0,62.166666666666664,67.60333333333334,360.21,0.0,70.0,18.55,74.0,0.0,70.0,522.6666666666666,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,6.150000000000006,0.0
2025-02-12 07:15:00,354.56,0.0,0.0,62.166666666666664,67.57,360.21,0.0,70.0,18.33666666666667,74.0,0.0,70.0,522.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,6.1200000000000045,0.0
2025-02-12 07:30:00,359.50333333333333,0.0,0.0,62.333333333333336,67.63333333333334,360.21,0.0,70.0,18.61,74.0,0.0,70.0,519.3333333333334,72.0,69.98,,,67.0,69.0,68.0,68.0,6.019999999999996,0.0
2025-02-12 07:45:00,359.50333333333333,4.240000000000009,0.0,62.0,67.67999999999999,360.21,0.0,70.0,18.61,74.0,0.0,70.0,519.3333333333334,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,6.100000000000001,0.0
2025-02-12 08:00:00,358.7966666666666,-8.479999999999961,0.0,61.666666666666664,67.69,360.21,0.0,70.0,18.543333333333333,74.0,0.0,70.0,519.3333333333334,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,6.109999999999999,0.0
2025-02-12 08:15:00,358.8,-4.239999999999952,0.0,61.5,67.71666666666667,360.21,0.0,70.0,18.62,74.0,0.0,70.0,518.0,72.0,69.98,,,67.0,69.0,68.0,68.0,6.1000000000000085,0.0
2025-02-12 08:30:00,355.2633333333333,2.1200000000000045,0.0,62.0,67.72333333333334,360.21,0.0,70.0,18.7,74.0,0.0,70.0,517.3333333333334,72.0,69.98,,,67.0,69.0,68.0,68.0,6.100000000000001,0.0
2025-02-12 08:45:00,360.21000000000004,-8.479999999999961,0.0,61.833333333333336,67.75,360.21,0.0,70.0,18.709999999999997,74.0,0.0,70.0,514.6666666666666,72.0,69.98,,,67.0,69.0,68.0,68.0,6.1100000000000065,0.0
2025-02-12 09:00:00,355.2633333333333,-2.1200000000000045,0.0,61.166666666666664,67.82666666666667,360.21,0.0,70.0,19.613333333333333,74.0,0.0,70.0,513.3333333333334,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,6.130000000000003,0.0
2025-02-12 09:15:00,353.8500000000001,-4.239999999999952,0.0,62.5,67.71,360.21,0.0,70.0,18.703333333333333,74.0,0.0,70.0,509.3333333333333,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,6.160000000000004,0.0
2025-02-12 09:30:00,356.6766666666667,-4.239999999999952,0.0,62.166666666666664,67.72333333333333,360.21,0.0,70.0,18.573333333333334,74.0,0.0,70.0,508.0,72.0,70.0,,,67.0,69.0,68.0,68.0,6.059999999999995,0.0
2025-02-12 09:45:00,358.09,2.1200000000000045,0.0,62.0,67.32333333333334,360.21,0.0,70.0,17.27,74.0,0.0,70.0,510.6666666666667,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,5.989999999999995,0.0
2025-02-12 10:00:00,357.3833333333334,-6.359999999999957,0.0,62.0,67.20666666666666,360.21,0.0,70.0,16.88,74.0,0.0,70.0,511.3333333333333,72.0,70.03,,,67.0,69.0,68.0,68.0,5.469999999999999,0.0
2025-02-12 10:15:00,354.56,-8.479999999999961,0.0,61.833333333333336,67.55,360.21,0.0,70.0,17.900000000000002,74.0,0.0,70.0,511.0,72.0,69.98,,,67.0,69.0,68.0,68.0,5.8600000000000065,0.0
2025-02-12 10:30:00,354.56,-10.589999999999975,0.0,62.333333333333336,67.63,360.21,0.0,70.0,18.22,74.0,0.0,70.0,512.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,5.950000000000003,0.0
2025-02-12 10:45:00,358.09,-6.359999999999957,0.0,62.5,67.64666666666666,360.21,0.0,70.0,18.103333333333335,74.0,0.0,70.0,512.6666666666666,72.0,69.98,,,67.0,69.0,68.0,68.0,6.0,0.0
2025-02-12 11:00:00,359.50333333333333,-2.1200000000000045,0.0,62.5,67.58,360.21,0.0,70.0,18.126666666666665,74.0,0.0,70.0,514.0,72.0,69.98,,,67.0,69.0,68.0,68.0,6.009999999999998,0.0
2025-02-12 11:15:00,356.6766666666667,2.1200000000000045,0.0,61.833333333333336,67.38666666666667,360.21,0.0,70.0,17.44666666666667,74.0,0.0,70.0,514.0,72.0,70.01,,,67.0,69.0,68.0,68.0,5.8700000000000045,0.0
2025-02-12 11:30:00,362.33,-4.239999999999952,0.0,61.666666666666664,67.59666666666666,360.21,0.0,70.0,18.253333333333334,74.0,0.0,70.0,512.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,5.880000000000003,0.0
2025-02-12 11:45:00,358.7966666666666,4.240000000000009,0.0,61.833333333333336,67.60333333333334,360.21,0.0,70.0,18.226666666666667,74.0,0.0,70.0,512.0,72.0,69.98,,,67.0,69.0,68.0,68.0,5.929999999999993,0.0
2025-02-12 12:00:00,362.33,-6.359999999999957,0.0,62.0,67.64,360.21,0.0,70.0,18.076666666666664,74.0,0.0,70.0,513.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,5.930000000000007,0.0
2025-02-12 12:15:00,352.43666666666667,4.240000000000009,0.0,62.333333333333336,67.61,360.21,0.0,70.0,18.17,74.0,0.0,70.0,512.6666666666666,72.0,69.98,,,67.0,69.0,68.0,68.0,5.8999999999999915,0.0
2025-02-12 12:30:00,352.44000000000005,-8.479999999999961,0.0,62.333333333333336,67.66000000000001,360.21,0.0,70.0,18.366666666666667,74.0,0.0,70.0,512.0,72.0,69.98,,,67.0,69.0,68.0,68.0,5.969999999999999,0.0
2025-02-12 12:45:00,358.09,-6.359999999999957,0.0,61.833333333333336,67.70666666666666,360.21,0.0,70.0,18.476666666666667,74.0,0.0,70.0,512.0,72.0,69.98,,,67.0,69.0,68.0,68.0,6.050000000000004,0.0
2025-02-12 13:00:00,359.50333333333333,-4.239999999999952,0.0,61.5,67.92,360.21,0.0,70.0,19.113333333333333,74.0,0.0,70.0,510.0,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,5.990000000000009,0.0
2025-02-12 13:15:00,359.50333333333333,-4.239999999999952,0.0,62.0,68.39333333333333,360.21,0.0,70.0,21.3,74.0,0.0,70.0,502.6666666666667,72.0,69.87,,,67.0,69.0,68.0,68.0,6.280000000000001,0.0
2025-02-12 13:30:00,358.7966666666666,2.1200000000000045,0.0,63.0,68.91333333333334,360.21,0.0,70.0,23.26,74.0,0.0,70.0,495.6666666666667,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,7.039999999999999,0.0
2025-02-12 13:45:00,363.03666666666663,0.0,0.0,62.5,69.08,360.21,0.0,70.0,23.37,74.0,0.0,70.0,491.0,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,7.459999999999994,0.0
2025-02-12 14:00:00,358.7966666666666,0.0,0.0,61.666666666666664,68.68,360.21,0.0,70.0,22.123333333333335,74.0,0.0,70.0,492.6666666666667,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,7.519999999999996,0.0
2025-02-12 14:15:00,354.5566666666667,-6.359999999999957,0.0,62.333333333333336,68.29666666666667,360.21,0.0,70.0,20.396666666666665,74.0,0.0,70.0,495.0,72.0,70.05666666666667,,,67.0,69.0,68.0,68.0,7.1100000000000065,0.0
2025-02-12 14:30:00,0.0,-8.479999999999961,0.0,91.5,68.28000000000002,360.21,0.0,70.0,14.83,74.0,0.0,70.0,504.3333333333333,72.0,70.27999999999999,,,67.0,69.0,68.0,68.0,5.359999999999999,0.0
2025-02-12 14:45:00,0.0,-360.21,0.0,100.0,69.95333333333333,360.21,0.0,70.0,11.336666666666666,74.0,0.0,70.0,510.6666666666667,72.0,70.31333333333333,,,67.0,69.0,68.0,68.0,7.640000000000008,0.0
2025-02-12 15:00:00,0.0,-360.21,0.0,100.0,70.27333333333333,360.21,0.0,70.0,2.1166666666666667,74.0,0.0,70.0,518.6666666666666,72.0,70.62,,,67.0,69.0,68.0,68.0,8.380000000000003,0.0
2025-02-12 15:15:00,0.0,-360.21,0.0,100.0,70.46666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,524.6666666666666,72.0,70.82333333333334,,,67.0,69.0,68.0,68.0,8.600000000000001,0.0
2025-02-12 15:30:00,0.0,-360.21,0.0,100.0,70.55,360.21,0.0,70.0,0.0,74.0,0.0,70.0,533.0,72.0,70.67666666666668,,,67.0,69.0,68.0,68.0,8.759999999999998,0.0
2025-02-12 15:45:00,0.0,-360.21,0.0,100.0,70.64666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,557.0,72.0,70.73,,,67.0,69.0,68.0,68.0,8.830000000000005,0.0
2025-02-12 16:00:00,0.0,-360.21,0.0,100.0,70.89333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,737.0,72.0,71.17333333333333,,,67.0,69.0,68.0,68.0,8.940000000000005,0.0
2025-02-12 16:15:00,0.0,-360.21,0.0,100.0,71.39333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,898.0,72.0,71.19666666666667,,,67.0,69.0,68.0,68.0,9.339999999999996,0.0
2025-02-12 16:30:00,0.0,-360.21,0.0,100.0,71.67666666666668,360.21,0.0,70.0,0.0,74.0,0.0,70.0,961.3333333333334,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,9.750000000000007,0.0
2025-02-12 16:45:00,0.0,,0.0,100.0,71.91333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,997.0,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-12 17:00:00,0.0,-360.21,0.0,100.0,72.05,360.21,0.0,70.0,0.0,74.0,0.0,70.0,1021.6666666666666,72.0,71.51,,,67.0,69.0,68.0,68.0,10.240000000000002,0.0
2025-02-12 17:15:00,0.0,-360.21,0.0,100.0,72.10666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,1038.6666666666667,72.0,71.64333333333333,,,67.0,69.0,68.0,68.0,10.309999999999995,0.0
2025-02-12 17:30:00,0.0,-360.21,0.0,100.0,72.28333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,1053.3333333333333,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,10.380000000000003,0.0
2025-02-12 17:45:00,0.0,-360.21,0.0,100.0,72.38,360.21,0.0,70.0,0.0,74.0,0.0,70.0,1060.6666666666667,72.0,71.90666666666667,,,67.0,69.0,68.0,68.0,10.559999999999995,0.0
2025-02-12 18:00:00,0.0,-360.21,0.0,100.0,72.49333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,1078.6666666666667,72.0,72.02,,,67.0,69.0,68.0,68.0,10.649999999999999,0.0
2025-02-12 18:15:00,0.0,-360.21,0.0,100.0,72.63333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,1064.6666666666667,72.0,72.14,,,67.0,69.0,68.0,68.0,10.79,0.0
2025-02-12 18:30:00,0.0,-360.21,0.0,100.0,72.64,360.21,0.0,70.0,0.0,74.0,0.0,70.0,1052.3333333333333,72.0,72.17666666666666,,,67.0,69.0,68.0,68.0,10.899999999999999,0.0
2025-02-12 18:45:00,0.0,-360.21,0.0,100.0,72.24,360.21,0.0,70.0,0.0,74.0,0.0,70.0,720.3333333333334,72.0,71.81666666666666,,,67.0,69.0,68.0,68.0,10.780000000000008,0.0
2025-02-12 19:00:00,0.0,-360.21,0.0,100.0,72.03333333333335,360.21,0.0,70.0,0.0,74.0,0.0,70.0,682.6666666666666,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,10.339999999999996,0.0
2025-02-12 19:15:00,0.0,-360.21,0.0,100.0,71.91666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,680.6666666666666,72.0,71.63,,,67.0,69.0,68.0,68.0,10.240000000000002,0.0
2025-02-12 19:30:00,0.0,-360.21,0.0,100.0,71.89999999999999,360.21,0.0,70.0,0.0,74.0,0.0,70.0,702.6666666666666,72.0,71.62333333333333,,,67.0,69.0,68.0,68.0,10.149999999999999,0.0
2025-02-12 19:45:00,0.0,-360.21,0.0,100.0,71.89666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,738.0,72.0,71.62333333333333,,,67.0,69.0,68.0,68.0,10.110000000000007,0.0
2025-02-12 20:00:00,0.0,-360.21,0.0,100.0,71.89666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,736.0,72.0,71.57666666666667,,,67.0,69.0,68.0,68.0,10.149999999999999,0.0
2025-02-12 20:15:00,0.0,-360.21,0.0,100.0,71.85,360.21,0.0,70.0,0.0,74.0,0.0,70.0,731.5,72.0,71.565,,,67.0,69.0,68.0,68.0,10.130000000000003,0.0
2025-02-12 20:30:00,0.0,-360.21,0.0,100.0,71.91666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,736.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,10.160000000000004,0.0
2025-02-12 20:45:00,0.0,-360.21,0.0,100.0,71.94999999999999,360.21,0.0,70.0,0.0,74.0,0.0,70.0,748.5,72.0,71.715,,,67.0,69.0,68.0,68.0,10.18,0.0
2025-02-12 21:00:00,0.0,-360.21,0.0,100.0,71.96666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,765.6666666666666,72.0,71.84666666666666,,,67.0,69.0,68.0,68.0,10.199999999999996,0.0
2025-02-12 21:15:00,0.0,-360.21,0.0,100.0,71.96,360.21,0.0,70.0,0.0,74.0,0.0,70.0,792.3333333333334,72.0,71.78333333333335,,,67.0,69.0,68.0,68.0,10.220000000000006,0.0
2025-02-12 21:30:00,0.0,-360.21,0.0,100.0,72.03,360.21,0.0,70.0,0.0,74.0,0.0,70.0,855.6666666666666,72.0,72.21666666666665,,,67.0,69.0,68.0,68.0,10.240000000000002,0.0
2025-02-12 21:45:00,0.0,-360.21,0.0,100.0,72.06333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,813.3333333333334,72.0,72.38666666666667,,,67.0,69.0,68.0,68.0,10.29,0.0
2025-02-12 22:00:00,0.0,-360.21,0.0,100.0,72.07,360.21,0.0,70.0,0.0,74.0,0.0,70.0,766.3333333333334,72.0,72.36333333333333,,,67.0,69.0,68.0,68.0,10.309999999999995,0.0
2025-02-12 22:15:00,0.0,-360.21,0.0,100.0,72.01666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,737.3333333333334,72.0,72.13333333333333,,,67.0,69.0,68.0,68.0,10.309999999999995,0.0
2025-02-12 22:30:00,0.0,-360.21,0.0,100.0,71.96,360.21,0.0,70.0,0.0,74.0,0.0,70.0,739.3333333333334,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,10.250000000000007,0.0
2025-02-12 22:45:00,0.0,-360.21,0.0,100.0,71.94666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,738.3333333333334,72.0,71.57000000000001,,,67.0,69.0,68.0,68.0,10.18,0.0
2025-02-12 23:00:00,0.0,-360.21,0.0,100.0,71.96666666666665,360.21,0.0,70.0,0.0,74.0,0.0,70.0,714.3333333333334,72.0,71.45666666666666,,,67.0,69.0,68.0,68.0,10.199999999999996,0.0
2025-02-12 23:15:00,0.0,-360.21,0.0,100.0,71.99666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,707.0,72.0,71.60000000000001,,,67.0,69.0,68.0,68.0,10.220000000000006,0.0
2025-02-12 23:30:00,0.0,-360.21,0.0,100.0,72.00666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,707.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,10.250000000000007,0.0
2025-02-12 23:45:00,0.0,-360.21,0.0,100.0,71.94666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,691.3333333333334,72.0,71.41333333333334,,,67.0,69.0,68.0,68.0,10.240000000000002,0.0
2025-02-13 00:00:00,0.0,-360.21,0.0,100.0,71.97333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,673.3333333333334,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,10.18,0.0
2025-02-13 00:15:00,0.0,-360.21,0.0,100.0,72.00333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,671.0,72.0,71.57666666666667,,,67.0,69.0,68.0,68.0,10.199999999999996,0.0
2025-02-13 00:30:00,0.0,-360.21,0.0,100.0,71.99333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,661.3333333333334,72.0,71.49,,,67.0,69.0,68.0,68.0,10.250000000000007,0.0
2025-02-13 00:45:00,0.0,-360.21,0.0,100.0,71.94,360.21,0.0,70.0,0.0,74.0,0.0,70.0,643.0,72.0,71.36333333333333,,,67.0,69.0,68.0,68.0,10.240000000000002,0.0
2025-02-13 01:00:00,0.0,-360.21,0.0,100.0,71.99666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,633.6666666666666,72.0,71.41666666666667,,,67.0,69.0,68.0,68.0,10.18,0.0
2025-02-13 01:15:00,0.0,-360.21,0.0,100.0,72.05666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,642.3333333333334,72.0,71.64,,,67.0,69.0,68.0,68.0,10.270000000000003,0.0
2025-02-13 01:30:00,0.0,-360.21,0.0,100.0,72.08333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,646.3333333333334,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,10.29,0.0
2025-02-13 01:45:00,0.0,-360.21,0.0,100.0,72.03666666666668,360.21,0.0,70.0,0.0,74.0,0.0,70.0,649.3333333333334,72.0,71.68333333333334,,,67.0,69.0,68.0,68.0,10.330000000000005,0.0
2025-02-13 02:00:00,0.0,-360.21,0.0,100.0,72.26666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,917.3333333333334,72.0,72.14333333333333,,,67.0,69.0,68.0,68.0,10.270000000000003,0.0
2025-02-13 02:15:00,0.0,-360.21,0.0,100.0,72.64333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,977.3333333333334,72.0,72.07,,,67.0,69.0,68.0,68.0,10.670000000000009,0.0
2025-02-13 02:30:00,0.0,-360.21,0.0,100.0,72.83,360.21,0.0,70.0,0.0,74.0,0.0,70.0,1009.6666666666666,72.0,72.11333333333333,,,67.0,69.0,68.0,68.0,10.940000000000005,0.0
2025-02-13 02:45:00,0.0,-360.21,0.0,100.0,72.72333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,861.3333333333334,72.0,72.23,,,67.0,69.0,68.0,68.0,11.119999999999997,0.0
2025-02-13 03:00:00,0.0,-360.21,0.0,100.0,72.47666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,667.6666666666666,72.0,72.2,,,67.0,69.0,68.0,68.0,10.869999999999997,0.0
2025-02-13 03:15:00,0.0,-360.21,0.0,100.0,72.41666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,636.3333333333334,72.0,72.23666666666666,,,67.0,69.0,68.0,68.0,10.649999999999999,0.0
2025-02-13 03:30:00,0.0,-360.21,0.0,100.0,72.36,360.21,0.0,70.0,0.0,74.0,0.0,70.0,623.6666666666666,72.0,72.15666666666665,,,67.0,69.0,68.0,68.0,10.630000000000003,0.0
2025-02-13 03:45:00,0.0,-360.21,0.0,100.0,72.35333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,624.0,72.0,72.17999999999999,,,67.0,69.0,68.0,68.0,10.600000000000001,0.0
2025-02-13 04:00:00,0.0,-360.21,0.0,100.0,72.32,360.21,0.0,70.0,0.0,74.0,0.0,70.0,627.0,72.0,72.14666666666666,,,67.0,69.0,68.0,68.0,10.580000000000005,0.0
2025-02-13 04:15:00,0.0,-360.21,0.0,100.0,72.30666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,627.0,72.0,72.17999999999999,,,67.0,69.0,68.0,68.0,10.559999999999995,0.0
2025-02-13 04:30:00,0.0,-360.21,0.0,100.0,72.29666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,625.0,72.0,72.03666666666668,,,67.0,69.0,68.0,68.0,10.54,0.0
2025-02-13 04:45:00,0.0,-360.21,0.0,100.0,72.32,360.21,0.0,70.0,0.0,74.0,0.0,70.0,627.0,72.0,72.08333333333333,,,67.0,69.0,68.0,68.0,10.559999999999995,0.0
2025-02-13 05:00:00,0.0,-360.21,0.0,100.0,72.32,360.21,0.0,70.0,0.0,74.0,0.0,70.0,627.0,72.0,72.08,,,67.0,69.0,68.0,68.0,10.559999999999995,0.0
2025-02-13 05:15:00,0.0,-360.21,0.0,100.0,72.34,360.21,0.0,70.0,0.0,74.0,0.0,70.0,630.3333333333334,72.0,72.12,,,67.0,69.0,68.0,68.0,10.559999999999995,0.0
2025-02-13 05:30:00,0.0,-360.21,0.0,100.0,72.31333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,627.0,72.0,71.96333333333332,,,67.0,69.0,68.0,68.0,10.580000000000005,0.0
2025-02-13 05:45:00,0.0,-360.21,0.0,100.0,72.27999999999999,360.21,0.0,70.0,0.0,74.0,0.0,70.0,628.3333333333334,72.0,72.08333333333333,,,67.0,69.0,68.0,68.0,10.559999999999995,0.0
2025-02-13 06:00:00,0.0,-360.21,0.0,100.0,72.28666666666668,360.21,0.0,70.0,0.0,74.0,0.0,70.0,628.3333333333334,72.0,72.02,,,67.0,69.0,68.0,68.0,10.509999999999998,0.0
2025-02-13 06:15:00,0.0,-360.21,0.0,100.0,72.32666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,620.3333333333334,72.0,72.08333333333333,,,67.0,69.0,68.0,68.0,10.54,0.0
2025-02-13 06:30:00,0.0,-360.21,0.0,100.0,72.32,360.21,0.0,70.0,0.0,74.0,0.0,70.0,618.0,72.0,72.09333333333333,,,67.0,69.0,68.0,68.0,10.559999999999995,0.0
2025-02-13 06:45:00,0.0,-360.21,0.0,100.0,72.33333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,624.3333333333334,72.0,72.14,,,67.0,69.0,68.0,68.0,10.559999999999995,0.0
2025-02-13 07:00:00,0.0,-360.21,0.0,100.0,72.30666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,616.0,72.0,72.09333333333333,,,67.0,69.0,68.0,68.0,10.580000000000005,0.0
2025-02-13 07:15:00,0.0,-360.21,0.0,100.0,72.30666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,617.6666666666666,72.0,72.10666666666667,,,67.0,69.0,68.0,68.0,10.54,0.0
2025-02-13 07:30:00,0.0,-360.21,0.0,100.0,72.26666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,610.0,72.0,71.98666666666666,,,67.0,69.0,68.0,68.0,10.559999999999995,0.0
2025-02-13 07:45:00,0.0,-360.21,0.0,100.0,72.27999999999999,360.21,0.0,70.0,0.0,74.0,0.0,70.0,606.0,72.0,71.97,,,67.0,69.0,68.0,68.0,10.520000000000003,0.0
2025-02-13 08:00:00,0.0,-360.21,0.0,100.0,72.25666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,606.0,72.0,71.94,,,67.0,69.0,68.0,68.0,10.509999999999998,0.0
2025-02-13 08:15:00,0.0,-360.21,0.0,100.0,72.24333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,600.0,72.0,71.94666666666666,,,67.0,69.0,68.0,68.0,10.490000000000002,0.0
2025-02-13 08:30:00,0.0,-360.21,0.0,100.0,72.19666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,598.3333333333334,72.0,71.94,,,67.0,69.0,68.0,68.0,10.490000000000002,0.0
2025-02-13 08:45:00,0.0,-360.21,0.0,100.0,72.20333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,591.3333333333334,72.0,71.92333333333333,,,67.0,69.0,68.0,68.0,10.449999999999996,0.0
2025-02-13 09:00:00,0.0,-360.21,0.0,100.0,72.19,360.21,0.0,70.0,0.0,74.0,0.0,70.0,589.3333333333334,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,10.43,0.0
2025-02-13 09:15:00,0.0,-360.21,0.0,100.0,72.16666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,588.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,10.43,0.0
2025-02-13 09:30:00,0.0,-360.21,0.0,100.0,72.14666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,587.3333333333334,72.0,72.04,,,67.0,69.0,68.0,68.0,10.399999999999999,0.0
2025-02-13 09:45:00,0.0,-360.21,0.0,100.0,72.16666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,611.3333333333334,72.0,72.15666666666665,,,67.0,69.0,68.0,68.0,10.380000000000003,0.0
2025-02-13 10:00:00,0.0,-360.21,0.0,100.0,72.11333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,588.0,72.0,71.94,,,67.0,69.0,68.0,68.0,10.399999999999999,0.0
2025-02-13 10:15:00,0.0,-360.21,0.0,100.0,72.10333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,589.3333333333334,72.0,71.91666666666667,,,67.0,69.0,68.0,68.0,10.380000000000003,0.0
2025-02-13 10:30:00,0.0,-360.21,0.0,100.0,72.09666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,582.6666666666666,72.0,71.8,,,67.0,69.0,68.0,68.0,10.330000000000005,0.0
2025-02-13 10:45:00,0.0,-360.21,0.0,100.0,72.08333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,581.0,72.0,71.78,,,67.0,69.0,68.0,68.0,10.330000000000005,0.0
2025-02-13 11:00:00,0.0,-360.21,0.0,100.0,72.09,360.21,0.0,70.0,0.0,74.0,0.0,70.0,584.6666666666666,72.0,72.00333333333333,,,67.0,69.0,68.0,68.0,10.309999999999995,0.0
2025-02-13 11:15:00,0.0,-360.21,0.0,100.0,72.05666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,592.0,72.0,72.05,,,67.0,69.0,68.0,68.0,10.330000000000005,0.0
2025-02-13 11:30:00,0.0,-360.21,0.0,100.0,72.05,360.21,0.0,70.0,0.0,74.0,0.0,70.0,591.3333333333334,72.0,71.87333333333333,,,67.0,69.0,68.0,68.0,10.29,0.0
2025-02-13 11:45:00,0.0,-360.21,0.0,100.0,72.06333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,594.0,72.0,71.87666666666667,,,67.0,69.0,68.0,68.0,10.29,0.0
2025-02-13 12:00:00,0.0,-360.21,0.0,100.0,72.04333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,597.0,72.0,72.02666666666666,,,67.0,69.0,68.0,68.0,10.29,0.0
2025-02-13 12:15:00,0.0,-360.21,0.0,100.0,72.03,360.21,0.0,70.0,0.0,74.0,0.0,70.0,614.3333333333334,72.0,71.94,,,67.0,69.0,68.0,68.0,10.270000000000003,0.0
2025-02-13 12:30:00,0.0,-360.21,0.0,100.0,72.00666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,594.0,72.0,71.88333333333333,,,67.0,69.0,68.0,68.0,10.270000000000003,0.0
2025-02-13 12:45:00,0.0,-360.21,0.0,100.0,71.99,360.21,0.0,70.0,0.0,74.0,0.0,70.0,592.0,72.0,71.82333333333334,,,67.0,69.0,68.0,68.0,10.240000000000002,0.0
2025-02-13 13:00:00,0.0,-360.21,0.0,100.0,71.93333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,584.6666666666666,72.0,71.62,,,67.0,69.0,68.0,68.0,10.199999999999996,0.0
2025-02-13 13:15:00,0.0,-360.21,0.0,100.0,71.89333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,569.0,72.0,71.36333333333333,,,67.0,69.0,68.0,68.0,10.160000000000004,0.0
2025-02-13 13:30:00,0.0,-360.21,0.0,100.0,71.83333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,555.0,72.0,71.24,,,67.0,69.0,68.0,68.0,10.089999999999996,0.0
2025-02-13 13:45:00,0.0,-360.21,0.0,100.0,71.83666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,551.6666666666666,72.0,71.45,,,67.0,69.0,68.0,68.0,10.059999999999995,0.0
2025-02-13 14:00:00,0.0,-360.21,0.0,100.0,71.85000000000001,360.21,0.0,70.0,0.0,74.0,0.0,70.0,570.3333333333334,72.0,71.47333333333334,,,67.0,69.0,68.0,68.0,10.110000000000007,0.0
2025-02-13 14:15:00,0.0,-360.21,0.0,100.0,71.85666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,576.3333333333334,72.0,71.57,,,67.0,69.0,68.0,68.0,10.07,0.0
2025-02-13 14:30:00,0.0,-360.21,0.0,100.0,71.78,360.21,0.0,70.0,0.0,74.0,0.0,70.0,563.6666666666666,72.0,71.27,,,67.0,69.0,68.0,68.0,10.045000000000002,0.0
2025-02-13 14:45:00,0.0,-360.21,0.0,100.0,71.8,360.21,0.0,70.0,0.0,74.0,0.0,70.0,548.3333333333334,72.0,71.33333333333333,,,67.0,69.0,68.0,68.0,10.000000000000007,0.0
2025-02-13 15:00:00,0.0,-360.21,0.0,100.0,71.82333333333332,360.21,0.0,70.0,0.0,74.0,0.0,70.0,561.6666666666666,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,10.020000000000003,0.0
2025-02-13 15:15:00,0.0,-360.21,0.0,100.0,71.83666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,576.3333333333334,72.0,71.56666666666666,,,67.0,69.0,68.0,68.0,10.07,0.0
2025-02-13 15:30:00,0.0,-360.21,0.0,100.0,71.80666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,582.3333333333334,72.0,71.42,,,67.0,69.0,68.0,68.0,10.07,0.0
2025-02-13 15:45:00,0.0,-360.21,0.0,100.0,71.8,360.21,0.0,70.0,0.0,74.0,0.0,70.0,602.0,72.0,71.42999999999999,,,67.0,69.0,68.0,68.0,10.04,0.0
2025-02-13 16:00:00,0.0,-360.21,0.0,100.0,71.85333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,655.0,72.0,71.68333333333334,,,67.0,69.0,68.0,68.0,10.020000000000003,0.0
2025-02-13 16:15:00,0.0,-360.21,0.0,100.0,72.34333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,815.0,72.0,71.94,,,67.0,69.0,68.0,68.0,10.130000000000003,0.0
2025-02-13 16:30:00,0.0,-360.21,0.0,100.0,72.93666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,841.3333333333334,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,10.830000000000005,0.0
2025-02-13 16:45:00,0.0,-360.21,0.0,100.0,73.05,360.21,0.0,70.0,0.0,74.0,0.0,70.0,934.0,72.0,72.2,,,67.0,69.0,68.0,68.0,11.300000000000004,0.0
2025-02-13 17:00:00,0.0,-360.21,0.0,100.0,72.37333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,678.3333333333334,72.0,71.98333333333333,,,67.0,69.0,68.0,68.0,11.080000000000005,0.0
2025-02-13 17:15:00,0.0,-360.21,0.0,100.0,72.01333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,641.6666666666666,72.0,71.88,,,67.0,69.0,68.0,68.0,10.470000000000006,0.0
2025-02-13 17:30:00,0.0,-360.21,0.0,100.0,71.77999999999999,360.21,0.0,70.0,0.0,74.0,0.0,70.0,623.6666666666666,72.0,71.53,,,67.0,69.0,68.0,68.0,10.160000000000004,0.0
2025-02-13 17:45:00,0.0,-360.21,0.0,100.0,71.64333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,625.0,72.0,71.62333333333333,,,67.0,69.0,68.0,68.0,9.949999999999996,0.0
2025-02-13 18:00:00,0.0,-360.21,0.0,100.0,71.56666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,632.3333333333334,72.0,71.53333333333335,,,67.0,69.0,68.0,68.0,9.860000000000007,0.0
2025-02-13 18:15:00,0.0,-360.21,0.0,100.0,71.49333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,629.6666666666666,72.0,71.28,,,67.0,69.0,68.0,68.0,9.79,0.0
2025-02-13 18:30:00,0.0,-360.21,0.0,100.0,71.48,360.21,0.0,70.0,0.0,74.0,0.0,70.0,769.0,72.0,71.82333333333334,,,67.0,69.0,68.0,68.0,9.699999999999996,0.0
2025-02-13 18:45:00,0.0,-360.21,0.0,100.0,71.58333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,807.3333333333334,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,9.750000000000007,0.0
2025-02-13 19:00:00,0.0,-360.21,0.0,100.0,71.64,360.21,0.0,70.0,0.0,74.0,0.0,70.0,787.6666666666666,72.0,71.75666666666666,,,67.0,69.0,68.0,68.0,9.860000000000007,0.0
2025-02-13 19:15:00,0.0,-360.21,0.0,100.0,71.45666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,666.3333333333334,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,9.880000000000003,0.0
2025-02-13 19:30:00,0.0,-360.21,0.0,100.0,71.25333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,655.6666666666666,72.0,71.62333333333333,,,67.0,69.0,68.0,68.0,9.610000000000007,0.0
2025-02-13 19:45:00,0.0,-360.21,0.0,100.0,71.17,360.21,0.0,70.0,0.0,74.0,0.0,70.0,672.3333333333334,72.0,71.49333333333334,,,67.0,69.0,68.0,68.0,9.43,0.0
2025-02-13 20:00:00,0.0,-360.21,0.0,100.0,71.57333333333332,360.21,0.0,70.0,0.0,74.0,0.0,70.0,741.0,72.0,71.64,,,67.0,69.0,68.0,68.0,9.500000000000007,0.0
2025-02-13 20:15:00,0.0,-360.21,0.0,100.0,72.23666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,823.3333333333334,72.0,71.94,,,67.0,69.0,68.0,68.0,9.949999999999996,0.0
2025-02-13 20:30:00,0.0,-360.21,0.0,100.0,72.73,360.21,0.0,70.0,0.0,74.0,0.0,70.0,834.6666666666666,72.0,71.99,,,67.0,69.0,68.0,68.0,10.670000000000009,0.0
2025-02-13 20:45:00,0.0,-360.21,0.0,100.0,73.07000000000001,360.21,0.0,70.0,0.0,74.0,0.0,70.0,840.0,72.0,72.14,,,67.0,69.0,68.0,68.0,11.100000000000001,0.0
2025-02-13 21:00:00,0.0,-360.21,0.0,100.0,73.15666666666668,360.21,0.0,70.0,0.0,74.0,0.0,70.0,891.6666666666666,72.0,72.53666666666668,,,67.0,69.0,68.0,68.0,11.420000000000009,0.0
2025-02-13 21:15:00,0.0,-360.21,0.0,100.0,72.98333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,900.3333333333334,72.0,72.49333333333334,,,67.0,69.0,68.0,68.0,11.280000000000008,0.0
2025-02-13 21:30:00,0.0,-360.21,0.0,100.0,72.64333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,713.0,72.0,72.40666666666668,,,67.0,69.0,68.0,68.0,11.190000000000005,0.0
2025-02-13 21:45:00,0.0,-360.21,0.0,100.0,72.26333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,659.3333333333334,72.0,72.65333333333332,,,67.0,69.0,68.0,68.0,10.690000000000005,0.0
2025-02-13 22:00:00,0.0,-360.21,0.0,100.0,72.09666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,738.3333333333334,72.0,72.81333333333333,,,67.0,69.0,68.0,68.0,10.43,0.0
2025-02-13 22:15:00,0.0,-360.21,0.0,100.0,71.95,360.21,0.0,70.0,0.0,74.0,0.0,70.0,631.0,72.0,72.38,,,67.0,69.0,68.0,68.0,10.309999999999995,0.0
2025-02-13 22:30:00,0.0,-360.21,0.0,100.0,71.81,360.21,0.0,70.0,0.0,74.0,0.0,70.0,633.0,72.0,72.44333333333334,,,67.0,69.0,68.0,68.0,10.149999999999999,0.0
2025-02-13 22:45:00,0.0,-360.21,0.0,100.0,71.73666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,621.3333333333334,72.0,72.15333333333332,,,67.0,69.0,68.0,68.0,10.020000000000003,0.0
2025-02-13 23:00:00,0.0,-360.21,0.0,100.0,71.66666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,614.3333333333334,72.0,71.98,,,67.0,69.0,68.0,68.0,9.949999999999996,0.0
2025-02-13 23:15:00,0.0,-360.21,0.0,100.0,71.54,360.21,0.0,70.0,0.0,74.0,0.0,70.0,611.3333333333334,72.0,71.65,,,67.0,69.0,68.0,68.0,9.880000000000003,0.0
2025-02-13 23:30:00,0.0,-360.21,0.0,100.0,71.45333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,617.0,72.0,71.68666666666667,,,67.0,69.0,68.0,68.0,9.729999999999997,0.0
2025-02-13 23:45:00,0.0,-360.21,0.0,100.0,71.38333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,612.6666666666666,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,9.68,0.0
2025-02-14 00:00:00,0.0,-360.21,0.0,100.0,71.27333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,587.3333333333334,72.0,71.26333333333334,,,67.0,69.0,68.0,68.0,9.610000000000007,0.0
2025-02-14 00:15:00,0.0,-360.21,0.0,100.0,71.17,360.21,0.0,70.0,0.0,74.0,0.0,70.0,592.0,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,9.46,0.0
2025-02-14 00:30:00,0.0,-360.21,0.0,100.0,71.11,360.21,0.0,70.0,0.0,74.0,0.0,70.0,596.6666666666666,72.0,71.27666666666666,,,67.0,69.0,68.0,68.0,9.390000000000008,0.0
2025-02-14 00:45:00,0.0,-360.21,0.0,100.0,71.06666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,585.0,72.0,71.05,,,67.0,69.0,68.0,68.0,9.339999999999996,0.0
2025-02-14 01:00:00,0.0,-360.21,0.0,100.0,70.98333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,577.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,9.280000000000008,0.0
2025-02-14 01:15:00,0.0,-360.21,0.0,100.0,70.92333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,587.3333333333334,72.0,71.36333333333333,,,67.0,69.0,68.0,68.0,9.21,0.0
2025-02-14 01:30:00,0.0,-360.21,0.0,100.0,70.87333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,591.3333333333334,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,9.119999999999997,0.0
2025-02-14 01:45:00,0.0,-360.21,0.0,100.0,70.84,360.21,0.0,70.0,0.0,74.0,0.0,70.0,590.0,72.0,71.30666666666666,,,67.0,69.0,68.0,68.0,9.080000000000005,0.0
2025-02-14 02:00:00,0.0,-360.21,0.0,100.0,70.80333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,587.3333333333334,72.0,71.27,,,67.0,69.0,68.0,68.0,9.07,0.0
2025-02-14 02:15:00,0.0,-360.21,0.0,100.0,70.76333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,581.6666666666666,72.0,71.22666666666667,,,67.0,69.0,68.0,68.0,9.030000000000008,0.0
2025-02-14 02:30:00,0.0,-360.21,0.0,100.0,70.72666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,573.0,72.0,71.07333333333334,,,67.0,69.0,68.0,68.0,8.979999999999997,0.0
2025-02-14 02:45:00,0.0,-360.21,0.0,100.0,70.69333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,567.6666666666666,72.0,71.06,,,67.0,69.0,68.0,68.0,8.940000000000005,0.0
2025-02-14 03:00:00,0.0,-360.21,0.0,100.0,70.64,360.21,0.0,70.0,0.0,74.0,0.0,70.0,570.3333333333334,72.0,71.16333333333334,,,67.0,69.0,68.0,68.0,8.899999999999999,0.0
2025-02-14 03:15:00,0.0,-360.21,0.0,100.0,70.59666666666668,360.21,0.0,70.0,0.0,74.0,0.0,70.0,567.6666666666666,72.0,71.10333333333334,,,67.0,69.0,68.0,68.0,8.850000000000001,0.0
2025-02-14 03:30:00,0.0,-360.21,0.0,100.0,70.56333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,561.6666666666666,72.0,71.08,,,67.0,69.0,68.0,68.0,8.809999999999995,0.0
2025-02-14 03:45:00,0.0,-360.21,0.0,100.0,70.54,360.21,0.0,70.0,0.0,74.0,0.0,70.0,560.3333333333334,72.0,71.0,,,67.0,69.0,68.0,68.0,8.780000000000008,0.0
2025-02-14 04:00:00,0.0,-360.21,0.0,100.0,70.49333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,561.0,72.0,71.06666666666666,,,67.0,69.0,68.0,68.0,8.759999999999998,0.0
2025-02-14 04:15:00,0.0,-360.21,0.0,100.0,70.46333333333332,360.21,0.0,70.0,0.0,74.0,0.0,70.0,559.0,72.0,71.06333333333333,,,67.0,69.0,68.0,68.0,8.71,0.0
2025-02-14 04:30:00,0.0,-360.21,0.0,100.0,70.45666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,550.3333333333334,72.0,70.88,,,67.0,69.0,68.0,68.0,8.690000000000005,0.0
2025-02-14 04:45:00,0.0,-360.21,0.0,100.0,70.42333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,548.3333333333334,72.0,70.83,,,67.0,69.0,68.0,68.0,8.670000000000009,0.0
2025-02-14 05:00:00,0.0,-360.21,0.0,100.0,70.39,360.21,0.0,70.0,0.0,74.0,0.0,70.0,549.6666666666666,72.0,70.78,,,67.0,69.0,68.0,68.0,8.630000000000003,0.0
2025-02-14 05:15:00,0.0,-360.21,0.0,100.0,70.38666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,548.3333333333334,72.0,70.77,,,67.0,69.0,68.0,68.0,8.630000000000003,0.0
2025-02-14 05:30:00,0.0,-360.21,0.0,100.0,70.35333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,543.0,72.0,70.80333333333334,,,67.0,69.0,68.0,68.0,8.600000000000001,0.0
2025-02-14 05:45:00,0.0,-360.21,0.0,100.0,70.3,360.21,0.0,70.0,0.0,74.0,0.0,70.0,553.6666666666666,72.0,70.92333333333333,,,67.0,69.0,68.0,68.0,8.559999999999995,0.0
2025-02-14 06:00:00,0.0,-360.21,0.0,100.0,70.28333333333335,360.21,0.0,70.0,0.0,74.0,0.0,70.0,551.6666666666666,72.0,70.76666666666667,,,67.0,69.0,68.0,68.0,8.509999999999998,0.0
2025-02-14 06:15:00,0.0,-360.21,0.0,100.0,70.24333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,553.0,72.0,70.79,,,67.0,69.0,68.0,68.0,8.490000000000002,0.0
2025-02-14 06:30:00,0.0,-360.21,0.0,100.0,70.23,360.21,0.0,70.0,0.0,74.0,0.0,70.0,552.3333333333334,72.0,70.80333333333334,,,67.0,69.0,68.0,68.0,8.470000000000006,0.0
2025-02-14 06:45:00,0.0,-360.21,0.0,100.0,70.20333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,556.3333333333334,72.0,70.90666666666668,,,67.0,69.0,68.0,68.0,8.449999999999996,0.0
2025-02-14 07:00:00,0.0,-360.21,0.0,100.0,70.17333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,555.6666666666666,72.0,70.83999999999999,,,67.0,69.0,68.0,68.0,8.420000000000009,0.0
2025-02-14 07:15:00,0.0,-360.21,0.0,100.0,70.13333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,557.0,72.0,70.87,,,67.0,69.0,68.0,68.0,8.380000000000003,0.0
2025-02-14 07:30:00,0.0,-360.21,0.0,100.0,70.11333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,557.6666666666666,72.0,70.77666666666667,,,67.0,69.0,68.0,68.0,8.360000000000007,0.0
2025-02-14 07:45:00,0.0,-360.21,0.0,100.0,70.07666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,557.0,72.0,70.77,,,67.0,69.0,68.0,68.0,8.330000000000005,0.0
2025-02-14 08:00:00,0.0,-360.21,0.0,100.0,70.04333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,557.6666666666666,72.0,70.79666666666667,,,67.0,69.0,68.0,68.0,8.29,0.0
2025-02-14 08:15:00,0.0,-360.21,0.0,100.0,70.01,360.21,0.0,70.0,0.0,74.0,0.0,70.0,554.3333333333334,72.0,70.70333333333333,,,67.0,69.0,68.0,68.0,8.270000000000003,0.0
2025-02-14 08:30:00,0.0,-360.21,0.0,100.0,69.96666666666665,360.21,0.0,70.0,0.0,74.0,0.0,70.0,551.6666666666666,72.0,70.67333333333333,,,67.0,69.0,68.0,68.0,8.199999999999996,0.0
2025-02-14 08:45:00,0.0,-360.21,0.0,100.0,69.96,360.21,0.0,70.0,0.0,74.0,0.0,70.0,551.6666666666666,72.0,70.66333333333334,,,67.0,69.0,68.0,68.0,8.199999999999996,0.0
2025-02-14 09:00:00,0.0,-360.21,0.0,100.0,69.92333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,555.0,72.0,70.68,,,67.0,69.0,68.0,68.0,8.170000000000009,0.0
2025-02-14 09:15:00,0.0,-360.21,0.0,100.0,69.87,360.21,0.0,70.0,0.0,74.0,0.0,70.0,561.6666666666666,72.0,70.66666666666667,,,67.0,69.0,68.0,68.0,8.130000000000003,0.0
2025-02-14 09:30:00,0.0,-360.21,0.0,100.0,69.83666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,566.0,72.0,70.67333333333333,,,67.0,69.0,68.0,68.0,8.089999999999996,0.0
2025-02-14 09:45:00,0.0,-360.21,0.0,100.0,69.82,360.21,0.0,70.0,0.0,74.0,0.0,70.0,568.0,72.0,70.74666666666667,,,67.0,69.0,68.0,68.0,8.059999999999995,0.0
2025-02-14 10:00:00,0.0,-360.21,0.0,100.0,69.81333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,559.6666666666666,72.0,70.72333333333334,,,67.0,69.0,68.0,68.0,8.059999999999995,0.0
2025-02-14 10:15:00,0.0,-360.21,0.0,100.0,69.76666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,558.3333333333334,72.0,70.58666666666666,,,67.0,69.0,68.0,68.0,8.020000000000003,0.0
2025-02-14 10:30:00,0.0,-360.21,0.0,100.0,69.76,360.21,0.0,70.0,0.0,74.0,0.0,70.0,555.0,72.0,70.42999999999999,,,67.0,69.0,68.0,68.0,8.000000000000007,0.0
2025-02-14 10:45:00,0.0,-360.21,0.0,100.0,69.74333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,546.3333333333334,72.0,70.39333333333333,,,67.0,69.0,68.0,68.0,7.990000000000002,0.0
2025-02-14 11:00:00,0.0,-360.21,0.0,100.0,69.69666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,548.3333333333334,72.0,70.35666666666667,,,67.0,69.0,68.0,68.0,7.93,0.0
2025-02-14 11:15:00,0.0,-360.21,0.0,100.0,69.68333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,551.6666666666666,72.0,70.41666666666667,,,67.0,69.0,68.0,68.0,7.93,0.0
2025-02-14 11:30:00,0.0,-360.21,0.0,100.0,69.67333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,547.0,72.0,70.20333333333333,,,67.0,69.0,68.0,68.0,7.93,0.0
2025-02-14 11:45:00,0.0,-360.21,0.0,100.0,69.62,360.21,0.0,70.0,0.0,74.0,0.0,70.0,552.0,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,7.8600000000000065,0.0
2025-02-14 12:00:00,0.0,-360.21,0.0,100.0,69.60666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,550.3333333333334,72.0,70.22,,,67.0,69.0,68.0,68.0,7.8600000000000065,0.0
2025-02-14 12:15:00,0.0,-360.21,0.0,100.0,69.59333333333332,360.21,0.0,70.0,0.0,74.0,0.0,70.0,553.6666666666666,72.0,70.27,,,67.0,69.0,68.0,68.0,7.839999999999996,0.0
2025-02-14 12:30:00,0.0,-360.21,0.0,100.0,69.58,360.21,0.0,70.0,0.0,74.0,0.0,70.0,551.6666666666666,72.0,70.29333333333334,,,67.0,69.0,68.0,68.0,7.82,0.0
2025-02-14 12:45:00,0.0,-360.21,0.0,100.0,69.57333333333332,360.21,0.0,70.0,0.0,74.0,0.0,70.0,549.0,72.0,70.13666666666667,,,67.0,69.0,68.0,68.0,7.809999999999995,0.0
2025-02-14 13:00:00,0.0,-360.21,0.0,100.0,69.54666666666667,360.21,0.0,70.0,5.373333333333334,74.0,0.0,70.0,539.6666666666666,72.0,69.75666666666666,,,67.0,69.0,68.0,68.0,7.82,0.0
2025-02-14 13:15:00,0.0,-360.21,0.0,100.0,69.51,360.21,0.0,70.0,11.466666666666667,74.0,0.0,70.0,536.0,72.0,69.56,,,67.0,69.0,68.0,68.0,7.750000000000007,0.0
2025-02-14 13:30:00,0.0,-360.21,0.0,100.0,69.53666666666668,360.21,0.0,70.0,17.61,74.0,0.0,70.0,538.6666666666666,72.0,69.46333333333332,,,67.0,69.0,68.0,68.0,7.750000000000007,0.0
2025-02-14 13:45:00,0.0,-360.21,0.0,100.0,69.6,360.21,0.0,70.0,17.569999999999997,74.0,0.0,70.0,542.3333333333334,72.0,69.63333333333333,,,67.0,69.0,68.0,68.0,7.839999999999996,0.0
2025-02-14 14:00:00,0.0,-360.21,0.0,100.0,69.67666666666666,360.21,0.0,70.0,7.640000000000001,74.0,0.0,70.0,618.6666666666666,72.0,70.20333333333333,,,67.0,69.0,68.0,68.0,7.839999999999996,0.0
2025-02-14 14:15:00,0.0,-360.21,0.0,100.0,70.09333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,713.0,72.0,70.60000000000001,,,67.0,69.0,68.0,68.0,8.170000000000009,0.0
