time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-17 08:00:00,360.21000000000004,0.0,0.0,56.166666666666664,74.47333333333334,360.21,0.0,70.0,49.32333333333333,,0.0,,413.0,,70.01,,,67.0,69.0,,,19.42,0.0
2025-02-17 08:15:00,358.7966666666666,0.0,0.0,55.666666666666664,74.62666666666667,360.21,0.0,70.0,49.78333333333333,,0.0,,414.3333333333333,,69.98,,,67.0,69.0,,,19.500000000000007,0.0
2025-02-17 08:30:00,353.1433333333334,-6.359999999999957,0.0,55.5,74.60000000000001,360.21,0.0,70.0,50.026666666666664,,0.0,,412.3333333333333,,69.96666666666665,,,67.0,69.0,,,19.639999999999993,0.0
2025-02-17 08:45:00,355.96999999999997,-8.479999999999961,0.0,56.5,74.73,360.21,0.0,70.0,50.01666666666667,,0.0,,411.0,,69.97333333333334,,,67.0,69.0,,,19.799999999999997,0.0
2025-02-17 09:00:00,357.3833333333334,-4.239999999999952,0.0,57.0,74.69333333333333,360.21,0.0,70.0,49.97666666666667,,0.0,,411.0,,69.98,,,67.0,69.0,,,19.71999999999999,0.0
2025-02-17 09:15:00,360.9166666666667,6.360000000000014,0.0,57.0,74.71,360.21,0.0,70.0,50.00666666666667,,0.0,,411.0,,69.98,,,67.0,69.0,,,19.809999999999995,0.0
2025-02-17 09:30:00,360.9166666666667,-2.1200000000000045,0.0,57.0,74.67,360.21,0.0,70.0,50.02666666666667,,0.0,,412.0,,69.98,,,67.0,69.0,,,19.78,0.0
2025-02-17 09:45:00,357.3833333333334,2.1200000000000045,0.0,57.333333333333336,74.40666666666667,360.21,0.0,70.0,49.95666666666667,,0.0,,413.0,,69.98666666666666,,,67.0,69.0,,,19.82999999999999,0.0
2025-02-17 10:00:00,356.6766666666667,-4.239999999999952,0.0,57.0,74.11999999999999,360.21,0.0,70.0,50.11333333333334,,0.0,,414.3333333333333,,69.98,,,67.0,69.0,,,19.96,0.0
2025-02-17 10:15:00,361.6233333333333,8.480000000000018,0.0,55.666666666666664,74.17666666666666,360.21,0.0,70.0,50.60666666666666,,0.0,,415.0,,69.95333333333333,,,67.0,69.0,,,20.130000000000003,0.0
2025-02-17 10:30:00,360.9166666666667,-8.479999999999961,0.0,55.833333333333336,74.48,360.21,0.0,70.0,51.31666666666666,,0.0,,414.0,,69.94,,,67.0,69.0,,,20.589999999999996,0.0
2025-02-17 10:45:00,361.27,-2.1200000000000045,0.0,56.25,74.49000000000001,360.21,0.0,70.0,51.72,,0.0,,416.5,,69.94,,,67.0,69.0,,,20.86,0.0
2025-02-17 11:00:00,354.5566666666667,-6.359999999999957,0.0,55.833333333333336,74.75666666666666,360.21,0.0,70.0,52.580000000000005,,0.0,,418.0,,69.92,,,67.0,69.0,,,20.96,0.0
2025-02-17 11:15:00,363.74333333333334,4.240000000000009,0.0,55.333333333333336,75.20666666666666,360.21,0.0,70.0,53.68,,0.0,,417.3333333333333,,69.88333333333334,,,67.0,69.0,,,21.28,0.0
2025-02-17 11:30:00,365.1566666666667,4.240000000000009,0.0,55.333333333333336,75.14999999999999,360.21,0.0,70.0,53.52,,0.0,,417.0,,69.93666666666667,,,67.0,69.0,,,21.659999999999997,0.0
2025-02-17 11:45:00,360.21000000000004,0.0,0.0,56.333333333333336,75.41000000000001,360.21,0.0,70.0,54.163333333333334,,0.0,,418.0,,69.92666666666666,,,67.0,69.0,,,22.190000000000005,0.0
2025-02-17 12:00:00,357.3833333333334,-4.239999999999952,0.0,56.333333333333336,75.83,360.21,0.0,70.0,55.27,,0.0,,416.3333333333333,,69.90333333333332,,,67.0,69.0,,,22.770000000000003,0.0
2025-02-17 12:15:00,364.45,0.0,0.0,56.0,76.02666666666666,360.21,0.0,70.0,55.56,,0.0,,418.0,,69.90333333333334,,,67.0,69.0,,,23.279999999999994,0.0
2025-02-17 12:30:00,365.1566666666667,4.240000000000009,0.0,56.0,76.25,360.21,0.0,70.0,56.72333333333333,,0.0,,418.3333333333333,,69.89,,,67.0,69.0,,,23.21,0.0
2025-02-17 12:45:00,355.97,0.0,0.0,55.5,77.57333333333334,360.21,0.0,70.0,59.876666666666665,,0.0,,418.0,,69.77666666666667,,,67.0,69.0,,,24.28000000000001,0.0
2025-02-17 13:00:00,358.09,0.0,0.0,55.166666666666664,79.49,360.21,0.0,70.0,64.37666666666667,,0.0,,418.6666666666667,,69.65333333333332,,,67.0,69.0,,,26.18,0.0
2025-02-17 13:15:00,355.26666666666665,-2.1200000000000045,0.0,56.0,83.87,360.21,0.0,70.0,76.97,,0.0,,421.0,,69.24000000000001,,,67.0,69.0,,,29.439999999999998,0.0
2025-02-17 13:30:00,360.21000000000004,-4.239999999999952,0.0,56.833333333333336,86.38,360.21,0.0,70.0,85.94333333333333,,0.0,,425.3333333333333,,69.09666666666668,,,67.0,69.0,,,33.29,0.0
2025-02-17 13:45:00,359.50333333333333,-2.1200000000000045,0.0,57.0,87.78666666666668,360.21,0.0,70.0,91.06666666666666,,0.0,,426.6666666666667,,69.16333333333334,,,67.0,69.0,,,34.620000000000005,0.0
2025-02-17 14:00:00,367.2733333333333,8.480000000000018,0.0,56.0,88.43,360.21,0.0,70.0,95.45333333333333,,0.0,,428.6666666666667,,69.23666666666666,,,67.0,69.0,,,35.54,0.0
2025-02-17 14:15:00,361.6233333333333,2.1200000000000045,0.0,55.5,88.0,360.21,0.0,70.0,97.08333333333333,,0.0,,433.3333333333333,,69.4,,,67.0,69.0,,,35.470000000000006,0.0
2025-02-17 14:30:00,365.8633333333333,8.480000000000018,0.0,55.0,88.08999999999999,360.21,0.0,70.0,100.0,,0.0,,430.0,,69.32666666666667,,,67.0,69.0,,,35.11,0.0
2025-02-17 14:45:00,358.7966666666666,-2.1200000000000045,0.0,55.5,88.35666666666667,360.21,0.0,70.0,100.0,,0.0,,432.0,,69.36,,,67.0,69.0,,,35.07999999999999,0.0
2025-02-17 15:00:00,354.5566666666667,-6.359999999999957,0.0,56.5,88.50333333333333,360.21,0.0,70.0,99.95,,0.0,,489.3333333333333,,69.68666666666667,,,67.0,69.0,,,35.16,0.0
2025-02-17 15:15:00,363.03666666666663,0.0,0.0,56.333333333333336,85.02333333333333,360.21,0.0,70.0,77.17666666666666,,0.0,,516.0,,70.94,,,67.0,69.0,,,34.050000000000004,0.0
2025-02-17 15:30:00,360.9166666666667,2.1200000000000045,0.0,55.166666666666664,75.74666666666667,360.21,0.0,70.0,53.47666666666667,,0.0,,492.3333333333333,,71.63333333333334,,,67.0,69.0,,,24.609999999999992,0.0
2025-02-17 15:45:00,359.50333333333333,2.1200000000000045,0.0,55.0,70.72000000000001,360.21,0.0,70.0,42.50333333333334,,0.0,,486.6666666666667,,71.55666666666667,,,67.0,69.0,,,17.630000000000003,0.0
2025-02-17 16:00:00,360.2066666666667,-6.359999999999957,0.0,55.833333333333336,68.70666666666666,360.21,0.0,70.0,37.63999999999999,,0.0,,490.6666666666667,,71.27666666666666,,,67.0,69.0,,,14.929999999999993,0.0
2025-02-17 16:15:00,362.32666666666665,-8.479999999999961,0.0,56.833333333333336,67.55666666666666,360.21,0.0,70.0,35.04,,0.0,,489.0,,70.99,,,67.0,69.0,,,13.11999999999999,0.0
2025-02-17 16:30:00,358.7966666666667,-4.239999999999952,0.0,57.0,69.83666666666666,360.21,0.0,70.0,40.166666666666664,,0.0,,449.6666666666667,,70.44666666666667,,,67.0,69.0,,,14.25,0.0
2025-02-17 16:45:00,356.6766666666667,-2.1200000000000045,0.0,57.0,70.82000000000001,360.21,0.0,70.0,41.31,,0.0,,438.0,,70.25666666666666,,,67.0,69.0,,,15.680000000000007,0.0
2025-02-17 17:00:00,359.50333333333333,-2.1200000000000045,0.0,57.333333333333336,70.20333333333333,360.21,0.0,70.0,39.52,,0.0,,460.6666666666667,,70.26666666666667,,,67.0,69.0,,,15.700000000000003,0.0
2025-02-17 17:15:00,358.7966666666666,4.240000000000009,0.0,56.5,68.05333333333334,360.21,0.0,70.0,33.86666666666667,,0.0,,483.6666666666667,,70.39,,,67.0,69.0,,,12.730000000000004,0.0
2025-02-17 17:30:00,358.7966666666666,-2.1200000000000045,0.0,56.0,68.47333333333334,360.21,0.0,70.0,34.17333333333334,,0.0,,481.0,,70.26333333333334,,,67.0,69.0,,,12.800000000000004,0.0
2025-02-17 17:45:00,358.7966666666666,0.0,0.0,56.0,67.75333333333333,360.21,0.0,70.0,32.03666666666667,,0.0,,492.6666666666667,,70.26333333333334,,,67.0,69.0,,,11.740000000000002,0.0
2025-02-17 18:00:00,362.33,4.240000000000009,0.0,56.666666666666664,67.23,360.21,0.0,70.0,30.103333333333335,,0.0,,502.6666666666667,,70.25666666666666,,,67.0,69.0,,,10.93,0.0
2025-02-17 18:15:00,358.7966666666667,-4.239999999999952,0.0,57.5,69.11,360.21,0.0,70.0,35.53,,0.0,,481.6666666666667,,69.92666666666666,,,67.0,69.0,,,11.39,0.0
2025-02-17 18:30:00,363.03666666666663,0.0,0.0,57.666666666666664,70.18333333333334,360.21,0.0,70.0,35.78333333333333,,0.0,,467.0,,69.95333333333333,,,67.0,69.0,,,12.969999999999999,0.0
2025-02-17 18:45:00,360.9166666666667,-8.479999999999961,0.0,56.833333333333336,69.86,360.21,0.0,70.0,35.776666666666664,,0.0,,465.0,,69.95333333333333,,,67.0,69.0,,,12.420000000000002,0.0
2025-02-17 19:00:00,357.3833333333334,-8.479999999999961,0.0,56.333333333333336,69.88,360.21,0.0,70.0,35.96,,0.0,,467.0,,69.96666666666665,,,67.0,69.0,,,12.799999999999997,0.0
2025-02-17 19:15:00,357.3833333333334,-8.479999999999961,0.0,56.5,70.02666666666666,360.21,0.0,70.0,36.336666666666666,,0.0,,466.3333333333333,,69.95333333333333,,,67.0,69.0,,,12.769999999999996,0.0
2025-02-17 19:30:00,358.09,-6.359999999999957,0.0,57.5,70.07666666666667,360.21,0.0,70.0,36.14666666666667,,0.0,,461.6666666666667,,69.96666666666665,,,67.0,69.0,,,12.629999999999995,0.0
2025-02-17 19:45:00,356.6766666666667,-2.1200000000000045,0.0,57.833333333333336,70.15333333333334,360.21,0.0,70.0,36.026666666666664,,0.0,,457.0,,69.98,,,67.0,69.0,,,12.589999999999996,0.0
2025-02-17 20:00:00,359.50333333333333,0.0,0.0,57.666666666666664,70.12,360.21,0.0,70.0,36.050000000000004,,0.0,,453.3333333333333,,69.98,,,67.0,69.0,,,12.670000000000002,0.0
2025-02-17 20:15:00,351.73,-8.479999999999961,0.0,57.0,70.03,360.21,0.0,70.0,35.96,,0.0,,453.0,,69.99000000000001,,,67.0,69.0,,,12.520000000000003,0.0
2025-02-17 20:30:00,361.6233333333333,2.1200000000000045,0.0,56.666666666666664,69.77666666666666,360.21,0.0,70.0,35.663333333333334,,0.0,,454.0,,70.00666666666666,,,67.0,69.0,,,12.509999999999998,0.0
2025-02-17 20:45:00,355.97,-4.239999999999952,0.0,57.833333333333336,69.69666666666667,360.21,0.0,70.0,35.52333333333333,,0.0,,455.0,,69.99666666666667,,,67.0,69.0,,,12.22999999999999,0.0
2025-02-17 21:00:00,359.50333333333333,0.0,0.0,57.5,69.77666666666666,360.21,0.0,70.0,35.88333333333333,,0.0,,450.6666666666667,,69.98,,,67.0,69.0,,,12.560000000000002,0.0
2025-02-17 21:15:00,358.7966666666666,-2.1200000000000045,0.0,57.166666666666664,69.17,360.21,0.0,70.0,33.69,,0.0,,447.3333333333333,,70.07666666666667,,,67.0,69.0,,,12.069999999999993,0.0
2025-02-17 21:30:00,358.7966666666666,-4.239999999999952,0.0,56.5,69.02333333333333,360.21,0.0,70.0,32.93333333333333,,0.0,,446.0,,70.08999999999999,,,67.0,69.0,,,11.350000000000001,0.0
2025-02-17 21:45:00,357.3833333333334,-8.479999999999961,0.0,57.333333333333336,68.42666666666666,360.21,0.0,70.0,31.573333333333334,,0.0,,444.0,,70.11666666666667,,,67.0,69.0,,,11.04,0.0
2025-02-17 22:00:00,365.15333333333336,10.590000000000032,0.0,57.5,68.03333333333335,360.21,0.0,70.0,30.723333333333333,,0.0,,444.0,,70.11,,,67.0,69.0,,,10.730000000000004,0.0
2025-02-17 22:15:00,359.50333333333333,-2.1200000000000045,0.0,57.5,68.23333333333333,360.21,0.0,70.0,31.763333333333332,,0.0,,442.6666666666667,,70.01666666666667,,,67.0,69.0,,,10.61,0.0
2025-02-17 22:30:00,359.50333333333333,2.1200000000000045,0.0,57.5,68.92666666666666,360.21,0.0,70.0,34.76333333333333,,0.0,,443.3333333333333,,69.88666666666666,,,67.0,69.0,,,11.39,0.0
2025-02-17 22:45:00,359.50333333333333,4.240000000000009,0.0,57.0,69.55,360.21,0.0,70.0,36.09,,0.0,,445.3333333333333,,69.86666666666666,,,67.0,69.0,,,12.530000000000001,0.0
2025-02-17 23:00:00,361.6233333333333,0.0,0.0,56.666666666666664,69.95,360.21,0.0,70.0,37.48,,0.0,,448.6666666666667,,69.84666666666666,,,67.0,69.0,,,12.900000000000006,0.0
2025-02-17 23:15:00,362.33,-4.239999999999952,0.0,56.5,70.36,360.21,0.0,70.0,38.52333333333333,,0.0,,441.3333333333333,,69.84666666666666,,,67.0,69.0,,,13.510000000000005,0.0
2025-02-17 23:30:00,364.45,4.240000000000009,0.0,56.0,70.77666666666666,360.21,0.0,70.0,39.43,,0.0,,438.0,,69.85,,,67.0,69.0,,,14.04,0.0
2025-02-17 23:45:00,360.21000000000004,8.480000000000018,0.0,56.333333333333336,70.98333333333333,360.21,0.0,70.0,40.233333333333334,,0.0,,436.6666666666667,,69.86333333333333,,,67.0,69.0,,,13.969999999999992,0.0
2025-02-18 00:00:00,356.6766666666667,0.0,0.0,56.833333333333336,71.07666666666667,360.21,0.0,70.0,40.449999999999996,,0.0,,436.0,,69.89666666666666,,,67.0,69.0,,,14.530000000000008,0.0
2025-02-18 00:15:00,359.50333333333333,0.0,0.0,57.0,71.2,360.21,0.0,70.0,40.830000000000005,,0.0,,436.0,,69.90333333333334,,,67.0,69.0,,,14.5,0.0
2025-02-18 00:30:00,361.6233333333333,6.360000000000014,0.0,56.833333333333336,71.39,360.21,0.0,70.0,41.79,,0.0,,435.3333333333333,,69.89,,,67.0,69.0,,,14.93,0.0
2025-02-18 00:45:00,365.8633333333333,6.360000000000014,0.0,57.166666666666664,71.92,360.21,0.0,70.0,42.86333333333334,,0.0,,435.3333333333333,,69.87666666666667,,,67.0,69.0,,,15.919999999999995,0.0
2025-02-18 01:00:00,355.2633333333333,-4.239999999999952,0.0,57.166666666666664,71.45666666666666,360.21,0.0,70.0,42.04,,0.0,,435.3333333333333,,69.95333333333333,,,67.0,69.0,,,15.680000000000007,0.0
2025-02-18 01:15:00,355.97333333333336,-2.1200000000000045,0.0,57.333333333333336,71.39,360.21,0.0,70.0,41.78,,0.0,,432.6666666666667,,69.96,,,67.0,69.0,,,15.429999999999993,0.0
2025-02-18 01:30:00,365.85999999999996,10.590000000000032,0.0,56.833333333333336,71.32,360.21,0.0,70.0,41.71333333333333,,0.0,,430.6666666666667,,69.98,,,67.0,69.0,,,15.269999999999996,0.0
2025-02-18 01:45:00,363.03666666666663,2.1200000000000045,0.0,56.166666666666664,71.3,360.21,0.0,70.0,41.95666666666667,,0.0,,430.0,,69.97333333333334,,,67.0,69.0,,,15.339999999999996,0.0
2025-02-18 02:00:00,360.21000000000004,-4.239999999999952,0.0,56.0,71.33,360.21,0.0,70.0,42.153333333333336,,0.0,,430.0,,69.96,,,67.0,69.0,,,15.509999999999991,0.0
2025-02-18 02:15:00,357.3833333333334,-4.239999999999952,0.0,55.666666666666664,71.42,360.21,0.0,70.0,42.13,,0.0,,430.0,,69.98,,,67.0,69.0,,,15.629999999999995,0.0
2025-02-18 02:30:00,358.09,-4.239999999999952,0.0,56.333333333333336,71.53,360.21,0.0,70.0,42.419999999999995,,0.0,,428.0,,69.96,,,67.0,69.0,,,15.68,0.0
2025-02-18 02:45:00,358.09,-8.479999999999961,0.0,57.333333333333336,71.49333333333334,360.21,0.0,70.0,42.35333333333333,,0.0,,427.6666666666667,,69.97333333333334,,,67.0,69.0,,,15.82,0.0
2025-02-18 03:00:00,356.6766666666667,-8.479999999999961,0.0,57.5,71.47333333333334,360.21,0.0,70.0,42.38333333333333,,0.0,,427.3333333333333,,69.98,,,67.0,69.0,,,15.810000000000002,0.0
2025-02-18 03:15:00,360.21000000000004,-2.1200000000000045,0.0,56.5,71.52333333333333,360.21,0.0,70.0,42.446666666666665,,0.0,,424.6666666666667,,69.98,,,67.0,69.0,,,15.870000000000005,0.0
2025-02-18 03:30:00,354.5566666666667,-4.239999999999952,0.0,57.0,71.57333333333334,360.21,0.0,70.0,42.49,,0.0,,426.0,,69.98,,,67.0,69.0,,,15.929999999999993,0.0
2025-02-18 03:45:00,358.7966666666666,0.0,0.0,56.5,71.60000000000001,360.21,0.0,70.0,42.57,,0.0,,426.0,,69.98,,,67.0,69.0,,,15.899999999999991,0.0
2025-02-18 04:00:00,360.9166666666667,2.1200000000000045,0.0,56.5,71.49,360.21,0.0,70.0,42.59,,0.0,,424.0,,69.98,,,67.0,69.0,,,16.04,0.0
2025-02-18 04:15:00,359.50666666666666,-10.589999999999975,0.0,56.333333333333336,71.48,360.21,0.0,70.0,42.6,,0.0,,424.0,,69.98,,,67.0,69.0,,,16.099999999999994,0.0
2025-02-18 04:30:00,358.7966666666666,2.1200000000000045,0.0,56.833333333333336,71.45666666666666,360.21,0.0,70.0,42.68333333333334,,0.0,,422.6666666666667,,69.98,,,67.0,69.0,,,16.08,0.0
2025-02-18 04:45:00,362.33,2.1200000000000045,0.0,57.0,71.49666666666667,360.21,0.0,70.0,42.82333333333333,,0.0,,425.3333333333333,,69.98,,,67.0,69.0,,,16.15,0.0
2025-02-18 05:00:00,359.50333333333333,0.0,0.0,57.333333333333336,71.44,360.21,0.0,70.0,42.96,,0.0,,428.0,,69.98,,,67.0,69.0,,,16.220000000000006,0.0
2025-02-18 05:15:00,360.9166666666667,0.0,0.0,57.0,71.51666666666667,360.21,0.0,70.0,43.00666666666667,,0.0,,428.0,,69.98,,,67.0,69.0,,,16.28000000000001,0.0
2025-02-18 05:30:00,360.9166666666667,-2.1200000000000045,0.0,56.833333333333336,71.48333333333333,360.21,0.0,70.0,42.98333333333333,,0.0,,426.0,,69.98,,,67.0,69.0,,,16.259999999999998,0.0
2025-02-18 05:45:00,358.09,2.1200000000000045,0.0,56.5,71.41333333333334,360.21,0.0,70.0,43.05666666666667,,0.0,,426.0,,69.98,,,67.0,69.0,,,16.380000000000003,0.0
2025-02-18 06:00:00,359.50333333333333,-6.359999999999957,0.0,57.0,71.36,360.21,0.0,70.0,43.120000000000005,,0.0,,426.6666666666667,,69.98,,,67.0,69.0,,,16.21,0.0
2025-02-18 06:15:00,363.74333333333334,6.360000000000014,0.0,57.166666666666664,71.32000000000001,360.21,0.0,70.0,43.160000000000004,,0.0,,426.6666666666667,,69.98,,,67.0,69.0,,,16.290000000000006,0.0
2025-02-18 06:30:00,355.26666666666665,-10.589999999999975,0.0,57.166666666666664,71.39,360.21,0.0,70.0,43.169999999999995,,0.0,,426.0,,69.98,,,67.0,69.0,,,16.370000000000005,0.0
2025-02-18 06:45:00,358.7966666666666,-2.1200000000000045,0.0,56.5,71.33,360.21,0.0,70.0,43.22333333333333,,0.0,,424.6666666666667,,69.98,,,67.0,69.0,,,16.28000000000001,0.0
2025-02-18 07:00:00,363.74333333333334,4.240000000000009,0.0,56.166666666666664,71.40666666666667,360.21,0.0,70.0,43.21,,0.0,,424.0,,69.98,,,67.0,69.0,,,16.440000000000005,0.0
2025-02-18 07:15:00,353.8533333333333,-2.1200000000000045,0.0,56.0,71.48333333333333,360.21,0.0,70.0,43.22,,0.0,,424.0,,69.98,,,67.0,69.0,,,16.46,0.0
2025-02-18 07:30:00,353.1466666666667,-4.239999999999952,0.0,57.0,71.52333333333333,360.21,0.0,70.0,43.19,,0.0,,422.0,,69.98,,,67.0,69.0,,,16.54,0.0
2025-02-18 07:45:00,358.09,-6.359999999999957,0.0,57.0,71.48666666666666,360.21,0.0,70.0,43.11333333333334,,0.0,,420.0,,69.98666666666666,,,67.0,69.0,,,16.43,0.0
2025-02-18 08:00:00,360.21000000000004,4.240000000000009,0.0,56.5,71.44666666666666,360.21,0.0,70.0,43.07,,0.0,,420.0,,69.99333333333334,,,67.0,69.0,,,16.509999999999998,0.0
2025-02-18 08:15:00,353.1466666666667,-4.239999999999952,0.0,56.666666666666664,71.18333333333334,360.21,0.0,70.0,43.06333333333333,,0.0,,419.3333333333333,,70.0,,,67.0,69.0,,,16.550000000000004,0.0
2025-02-18 08:30:00,360.21000000000004,-8.479999999999961,0.0,57.5,71.13,360.21,0.0,70.0,43.120000000000005,,0.0,,418.3333333333333,,69.98,,,67.0,69.0,,,16.589999999999996,0.0
2025-02-18 08:45:00,360.9166666666667,-2.1200000000000045,0.0,57.166666666666664,71.02,360.21,0.0,70.0,43.300000000000004,,0.0,,418.3333333333333,,69.98,,,67.0,69.0,,,16.689999999999998,0.0
2025-02-18 09:00:00,352.43666666666667,-8.479999999999961,0.0,56.833333333333336,71.05333333333334,360.21,0.0,70.0,43.449999999999996,,0.0,,416.6666666666667,,69.98,,,67.0,69.0,,,16.870000000000005,0.0
2025-02-18 09:15:00,355.97,,0.0,56.166666666666664,71.11,360.21,0.0,70.0,43.57333333333333,,0.0,,416.0,,69.98,,,67.0,69.0,,,,
2025-02-18 09:30:00,356.68,-12.70999999999998,0.0,56.833333333333336,71.09,360.21,0.0,70.0,43.69333333333333,,0.0,,416.3333333333333,,69.97333333333334,,,67.0,69.0,,,17.120000000000005,0.0
2025-02-18 09:45:00,355.2633333333333,-6.359999999999957,0.0,57.333333333333336,71.04333333333334,360.21,0.0,70.0,43.906666666666666,,0.0,,414.6666666666667,,69.97333333333334,,,67.0,69.0,,,17.239999999999995,0.0
2025-02-18 10:00:00,361.6233333333333,0.0,0.0,57.5,71.14333333333333,360.21,0.0,70.0,44.086666666666666,,0.0,,415.3333333333333,,69.96,,,67.0,69.0,,,17.18,0.0
2025-02-18 10:15:00,360.21000000000004,0.0,0.0,56.666666666666664,71.31666666666666,360.21,0.0,70.0,44.449999999999996,,0.0,,414.6666666666667,,69.96,,,67.0,69.0,,,17.36,0.0
2025-02-18 10:30:00,360.9166666666667,6.360000000000014,0.0,56.333333333333336,71.38,360.21,0.0,70.0,44.73,,0.0,,415.0,,69.96,,,67.0,69.0,,,17.480000000000004,0.0
2025-02-18 10:45:00,361.6233333333333,8.480000000000018,0.0,56.166666666666664,71.71,360.21,0.0,70.0,45.34,,0.0,,417.0,,69.92666666666666,,,67.0,69.0,,,17.569999999999993,0.0
2025-02-18 11:00:00,360.9166666666667,2.1200000000000045,0.0,56.5,71.96,360.21,0.0,70.0,46.123333333333335,,0.0,,417.3333333333333,,69.93666666666667,,,67.0,69.0,,,17.860000000000007,0.0
2025-02-18 11:15:00,360.9166666666667,0.0,0.0,56.5,71.83999999999999,360.21,0.0,70.0,45.89000000000001,,0.0,,418.6666666666667,,69.94666666666666,,,67.0,69.0,,,17.950000000000003,0.0
2025-02-18 11:30:00,354.56,-10.589999999999975,0.0,56.5,71.75666666666666,360.21,0.0,70.0,46.24333333333334,,0.0,,419.3333333333333,,69.93333333333334,,,67.0,69.0,,,17.96,0.0
2025-02-18 11:45:00,358.7966666666666,-6.359999999999957,0.0,56.833333333333336,72.34666666666668,360.21,0.0,70.0,47.44333333333333,,0.0,,418.6666666666667,,69.91666666666667,,,67.0,69.0,,,18.370000000000005,0.0
2025-02-18 12:00:00,356.6766666666667,-4.239999999999952,0.0,57.0,72.08,360.21,0.0,70.0,47.03333333333333,,0.0,,420.0,,69.95333333333333,,,67.0,69.0,,,18.599999999999994,0.0
2025-02-18 12:15:00,359.50333333333333,-2.1200000000000045,0.0,56.5,72.29,360.21,0.0,70.0,47.49333333333334,,0.0,,420.3333333333333,,69.94,,,67.0,69.0,,,18.609999999999992,0.0
2025-02-18 12:30:00,360.21,2.1200000000000045,0.0,56.5,72.36,360.21,0.0,70.0,47.81333333333333,,0.0,,420.0,,69.94333333333333,,,67.0,69.0,,,18.740000000000002,0.0
2025-02-18 12:45:00,357.3833333333334,-2.1200000000000045,0.0,56.333333333333336,72.66333333333334,360.21,0.0,70.0,48.30666666666667,,0.0,,422.0,,69.94,,,67.0,69.0,,,18.72,0.0
2025-02-18 13:00:00,361.6233333333333,-4.239999999999952,0.0,55.833333333333336,73.59666666666666,360.21,0.0,70.0,50.21,,0.0,,422.3333333333333,,69.88333333333334,,,67.0,69.0,,,19.909999999999997,0.0
2025-02-18 13:15:00,360.9166666666667,2.1200000000000045,0.0,55.5,73.66333333333334,360.21,0.0,70.0,50.18333333333334,,0.0,,424.0,,69.90666666666667,,,67.0,69.0,,,19.589999999999996,0.0
2025-02-18 13:30:00,355.97333333333336,2.1200000000000045,0.0,56.166666666666664,74.32,360.21,0.0,70.0,52.156666666666666,,0.0,,427.3333333333333,,69.84666666666666,,,67.0,69.0,,,20.22,0.0
2025-02-18 13:45:00,358.09,-8.479999999999961,0.0,57.166666666666664,74.24000000000001,360.21,0.0,70.0,51.64666666666667,,0.0,,431.3333333333333,,69.92333333333333,,,67.0,69.0,,,21.320000000000007,0.0
2025-02-18 14:00:00,361.6233333333333,-4.239999999999952,0.0,57.0,73.78333333333333,360.21,0.0,70.0,50.53666666666667,,0.0,,432.6666666666667,,69.98,,,67.0,69.0,,,20.139999999999993,0.0
2025-02-18 14:15:00,356.6766666666667,-6.359999999999957,0.0,57.5,73.50333333333333,360.21,0.0,70.0,50.59666666666667,,0.0,,430.0,,69.98666666666666,,,67.0,69.0,,,20.119999999999997,0.0
2025-02-18 14:30:00,365.15333333333336,-2.1200000000000045,0.0,56.666666666666664,73.91,360.21,0.0,70.0,52.120000000000005,,0.0,,429.3333333333333,,69.91333333333334,,,67.0,69.0,,,20.419999999999995,0.0
2025-02-18 14:45:00,362.33,0.0,0.0,56.333333333333336,74.02,360.21,0.0,70.0,52.35999999999999,,0.0,,430.6666666666667,,69.92333333333333,,,67.0,69.0,,,21.310000000000002,0.0
2025-02-18 15:00:00,359.50333333333333,2.1200000000000045,0.0,56.166666666666664,73.76,360.21,0.0,70.0,51.77333333333333,,0.0,,430.0,,69.97333333333334,,,67.0,69.0,,,21.0,0.0
2025-02-18 15:15:00,360.9166666666667,2.1200000000000045,0.0,57.333333333333336,73.47,360.21,0.0,70.0,51.10666666666666,,0.0,,430.0,,70.00666666666666,,,67.0,69.0,,,20.65,0.0
2025-02-18 15:30:00,363.0366666666667,-4.239999999999952,0.0,57.166666666666664,73.41666666666667,360.21,0.0,70.0,50.75333333333333,,0.0,,430.0,,70.00333333333333,,,67.0,69.0,,,19.980000000000004,0.0
2025-02-18 15:45:00,358.7966666666666,2.1200000000000045,0.0,57.5,73.76,360.21,0.0,70.0,51.43666666666667,,0.0,,433.3333333333333,,69.98,,,67.0,69.0,,,20.390000000000008,0.0
2025-02-18 16:00:00,357.3833333333334,-4.239999999999952,0.0,57.0,73.65333333333334,360.21,0.0,70.0,50.63333333333333,,0.0,,440.0,,70.03333333333335,,,67.0,69.0,,,20.5,0.0
2025-02-18 16:15:00,365.1566666666667,4.240000000000009,0.0,56.166666666666664,73.01,360.21,0.0,70.0,49.27333333333333,,0.0,,444.6666666666667,,70.06,,,67.0,69.0,,,19.32,0.0
2025-02-18 16:30:00,355.2633333333333,-2.1199999999999477,0.0,56.166666666666664,73.09666666666668,360.21,0.0,70.0,48.71333333333333,,0.0,,445.3333333333333,,70.05666666666666,,,67.0,69.0,,,19.455000000000005,0.0
2025-02-18 16:45:00,358.09,-6.359999999999957,0.0,57.333333333333336,72.8,360.21,0.0,70.0,48.05666666666667,,0.0,,447.3333333333333,,70.07666666666667,,,67.0,69.0,,,18.869999999999997,0.0
2025-02-18 17:00:00,363.03666666666663,0.0,0.0,57.5,72.73333333333333,360.21,0.0,70.0,47.19,,0.0,,450.6666666666667,,70.07666666666667,,,67.0,69.0,,,18.64,0.0
2025-02-18 17:15:00,357.3833333333334,-2.1200000000000045,0.0,57.0,72.74666666666667,360.21,0.0,70.0,47.26333333333334,,0.0,,453.3333333333333,,70.06,,,67.0,69.0,,,18.64,0.0
2025-02-18 17:30:00,359.50333333333333,8.480000000000018,0.0,56.5,72.71333333333332,360.21,0.0,70.0,46.89333333333334,,0.0,,457.6666666666667,,70.03,,,67.0,69.0,,,17.810000000000002,0.0
2025-02-18 17:45:00,358.0933333333333,2.1200000000000045,0.0,56.166666666666664,72.56,360.21,0.0,70.0,46.38666666666666,,0.0,,469.0,,70.06333333333333,,,67.0,69.0,,,17.709999999999994,0.0
2025-02-18 18:00:00,358.09,2.1200000000000045,0.0,56.666666666666664,72.39999999999999,360.21,0.0,70.0,46.07666666666666,,0.0,,481.6666666666667,,70.03333333333333,,,67.0,69.0,,,17.729999999999997,0.0
2025-02-18 18:15:00,358.7966666666666,-6.359999999999957,0.0,57.166666666666664,72.85333333333334,360.21,0.0,70.0,47.0,,0.0,,489.0,,69.99333333333334,,,67.0,69.0,,,18.080000000000005,0.0
2025-02-18 18:30:00,362.33,4.240000000000009,0.0,57.5,72.83,360.21,0.0,70.0,46.64666666666667,,0.0,,492.6666666666667,,70.00333333333333,,,67.0,69.0,,,18.240000000000002,0.0
2025-02-18 18:45:00,365.15333333333336,6.360000000000014,0.0,57.5,72.77999999999999,360.21,0.0,70.0,47.02,,0.0,,489.0,,69.98666666666666,,,67.0,69.0,,,17.669999999999995,0.0
2025-02-18 19:00:00,361.6233333333333,8.480000000000018,0.0,56.166666666666664,71.04666666666667,360.21,0.0,70.0,42.053333333333335,,0.0,,563.3333333333334,,70.2,,,67.0,69.0,,,18.189999999999998,0.0
2025-02-18 19:15:00,356.6766666666667,-6.359999999999957,0.0,56.166666666666664,67.08,360.21,0.0,70.0,32.303333333333335,,0.0,,675.6666666666666,,70.53333333333335,,,67.0,69.0,,,13.609999999999992,0.0
2025-02-18 19:30:00,359.50333333333333,-6.359999999999957,0.0,56.5,65.25333333333333,360.21,0.0,70.0,27.189999999999998,,0.0,,696.6666666666666,,70.57000000000001,,,67.0,69.0,,,10.410000000000004,0.0
2025-02-18 19:45:00,360.9166666666667,2.1200000000000045,0.0,57.0,65.75666666666667,360.21,0.0,70.0,28.906666666666666,,0.0,,625.0,,70.31,,,67.0,69.0,,,10.460000000000008,0.0
2025-02-18 20:00:00,361.6233333333333,2.1200000000000045,0.0,57.166666666666664,66.84666666666666,360.21,0.0,70.0,32.370000000000005,,0.0,,523.3333333333334,,70.06,,,67.0,69.0,,,10.649999999999991,0.0
2025-02-18 20:15:00,360.9166666666667,4.240000000000009,0.0,57.5,68.97333333333333,360.21,0.0,70.0,37.39,,0.0,,478.3333333333333,,69.84333333333333,,,67.0,69.0,,,13.119999999999997,0.0
2025-02-18 20:30:00,360.9166666666667,-2.1200000000000045,0.0,57.333333333333336,69.85666666666667,360.21,0.0,70.0,38.72333333333333,,0.0,,469.6666666666667,,69.82666666666667,,,67.0,69.0,,,13.959999999999994,0.0
2025-02-18 20:45:00,360.9166666666667,0.0,0.0,57.0,70.43666666666667,360.21,0.0,70.0,39.846666666666664,,0.0,,466.3333333333333,,69.83333333333333,,,67.0,69.0,,,14.490000000000002,0.0
2025-02-18 21:00:00,360.9166666666667,4.240000000000009,0.0,57.333333333333336,70.43666666666667,360.21,0.0,70.0,39.64333333333334,,0.0,,463.6666666666667,,69.89999999999999,,,67.0,69.0,,,14.720000000000006,0.0
2025-02-18 21:15:00,359.50333333333333,0.0,0.0,57.333333333333336,69.89333333333333,360.21,0.0,70.0,37.94,,0.0,,462.3333333333333,,69.98666666666666,,,67.0,69.0,,,13.860000000000007,0.0
2025-02-18 21:30:00,356.6766666666667,-4.239999999999952,0.0,57.333333333333336,69.66666666666667,360.21,0.0,70.0,37.91,,0.0,,459.3333333333333,,70.00333333333333,,,67.0,69.0,,,13.480000000000004,0.0
2025-02-18 21:45:00,357.3833333333334,2.1200000000000045,0.0,57.333333333333336,69.70333333333333,360.21,0.0,70.0,37.806666666666665,,0.0,,457.6666666666667,,69.99333333333334,,,67.0,69.0,,,13.600000000000001,0.0
2025-02-18 22:00:00,360.9166666666667,2.1200000000000045,0.0,57.666666666666664,69.68666666666667,360.21,0.0,70.0,38.18666666666667,,0.0,,457.0,,69.98,,,67.0,69.0,,,13.909999999999997,0.0
2025-02-18 22:15:00,358.09,2.1200000000000045,0.0,57.5,70.34666666666668,360.21,0.0,70.0,39.89,,0.0,,459.6666666666667,,69.89999999999999,,,67.0,69.0,,,13.900000000000006,0.0
2025-02-18 22:30:00,361.6233333333333,6.360000000000014,0.0,56.666666666666664,71.17333333333333,360.21,0.0,70.0,41.733333333333334,,0.0,,461.0,,69.85,,,67.0,69.0,,,14.979999999999997,0.0
2025-02-18 22:45:00,359.50333333333333,-6.359999999999957,0.0,56.333333333333336,71.82,360.21,0.0,70.0,43.28,,0.0,,457.6666666666667,,69.84,,,67.0,69.0,,,15.880000000000003,0.0
2025-02-18 23:00:00,358.09,-8.479999999999961,0.0,56.166666666666664,72.32,360.21,0.0,70.0,44.51,,0.0,,459.6666666666667,,69.84,,,67.0,69.0,,,16.71999999999999,0.0
2025-02-18 23:15:00,363.0366666666667,6.360000000000014,0.0,56.5,72.77666666666666,360.21,0.0,70.0,45.70333333333334,,0.0,,460.3333333333333,,69.83666666666666,,,67.0,69.0,,,17.4,0.0
2025-02-18 23:30:00,359.50333333333333,0.0,0.0,56.833333333333336,73.11333333333333,360.21,0.0,70.0,46.57,,0.0,,456.3333333333333,,69.84,,,67.0,69.0,,,17.699999999999996,0.0
2025-02-18 23:45:00,362.33,0.0,0.0,57.333333333333336,73.63,360.21,0.0,70.0,47.876666666666665,,0.0,,450.0,,69.83666666666666,,,67.0,69.0,,,18.21,0.0
2025-02-19 00:00:00,360.9166666666667,-2.1200000000000045,0.0,57.5,74.07333333333334,360.21,0.0,70.0,48.93333333333334,,0.0,,448.6666666666667,,69.84333333333333,,,67.0,69.0,,,19.060000000000002,0.0
2025-02-19 00:15:00,364.45,2.1200000000000045,0.0,57.333333333333336,74.47666666666667,360.21,0.0,70.0,49.580000000000005,,0.0,,448.6666666666667,,69.85666666666667,,,67.0,69.0,,,19.360000000000007,0.0
2025-02-19 00:30:00,358.7966666666666,2.1200000000000045,0.0,57.0,74.36666666666666,360.21,0.0,70.0,49.093333333333334,,0.0,,450.0,,69.91666666666667,,,67.0,69.0,,,19.689999999999998,0.0
2025-02-19 00:45:00,360.9166666666667,4.240000000000009,0.0,56.833333333333336,75.28333333333335,360.21,0.0,70.0,51.69,,0.0,,448.6666666666667,,69.83333333333333,,,67.0,69.0,,,20.20000000000001,0.0
2025-02-19 01:00:00,352.44000000000005,-6.359999999999957,0.0,57.0,75.60333333333334,360.21,0.0,70.0,52.169999999999995,,0.0,,447.3333333333333,,69.86333333333333,,,67.0,69.0,,,21.11,0.0
2025-02-19 01:15:00,359.50333333333333,4.240000000000009,0.0,57.0,74.85000000000001,360.21,0.0,70.0,50.633333333333326,,0.0,,444.6666666666667,,69.96666666666665,,,67.0,69.0,,,20.300000000000004,0.0
2025-02-19 01:30:00,360.9166666666667,4.240000000000009,0.0,56.333333333333336,74.72,360.21,0.0,70.0,50.26,,0.0,,451.6666666666667,,69.99333333333334,,,67.0,69.0,,,20.059999999999995,0.0
2025-02-19 01:45:00,353.8500000000001,-6.359999999999957,0.0,56.833333333333336,72.83999999999999,360.21,0.0,70.0,45.61666666666667,,0.0,,499.0,,70.18333333333334,,,67.0,69.0,,,19.25,0.0
2025-02-19 02:00:00,356.68,-6.359999999999957,0.0,57.0,69.37333333333333,360.21,0.0,70.0,38.75,,0.0,,538.3333333333334,,70.41666666666667,,,67.0,69.0,,,15.670000000000002,0.0
2025-02-19 02:15:00,363.03666666666663,2.1200000000000045,0.0,56.833333333333336,67.35000000000001,360.21,0.0,70.0,35.25333333333333,,0.0,,569.0,,70.41666666666667,,,67.0,69.0,,,13.25,0.0
2025-02-19 02:30:00,358.09,-4.239999999999952,0.0,56.833333333333336,69.32666666666667,360.21,0.0,70.0,40.413333333333334,,0.0,,506.0,,70.06333333333333,,,67.0,69.0,,,13.920000000000009,0.0
2025-02-19 02:45:00,355.97333333333336,-2.1200000000000045,0.0,57.166666666666664,70.69333333333333,360.21,0.0,70.0,43.01666666666667,,0.0,,452.3333333333333,,69.93333333333334,,,67.0,69.0,,,16.279999999999994,0.0
2025-02-19 03:00:00,361.6233333333333,2.1200000000000045,0.0,57.5,71.24333333333334,360.21,0.0,70.0,44.54666666666666,,0.0,,441.3333333333333,,69.89666666666666,,,67.0,69.0,,,17.040000000000006,0.0
2025-02-19 03:15:00,361.6233333333333,6.360000000000014,0.0,56.666666666666664,71.58666666666666,360.21,0.0,70.0,45.39666666666667,,0.0,,438.6666666666667,,69.89666666666666,,,67.0,69.0,,,17.58,0.0
2025-02-19 03:30:00,357.3833333333334,0.0,0.0,56.5,71.75,360.21,0.0,70.0,45.699999999999996,,0.0,,438.0,,69.90333333333332,,,67.0,69.0,,,18.18,0.0
2025-02-19 03:45:00,365.1566666666667,6.360000000000014,0.0,56.333333333333336,71.97666666666667,360.21,0.0,70.0,46.46,,0.0,,438.0,,69.89666666666666,,,67.0,69.0,,,18.949999999999996,0.0
2025-02-19 04:00:00,353.1466666666667,-6.359999999999957,0.0,56.333333333333336,72.03666666666668,360.21,0.0,70.0,46.75666666666667,,0.0,,438.6666666666667,,69.92,,,67.0,69.0,,,18.750000000000007,0.0
2025-02-19 04:15:00,360.9166666666667,4.240000000000009,0.0,56.666666666666664,72.06333333333333,360.21,0.0,70.0,46.79,,0.0,,438.0,,69.93666666666667,,,67.0,69.0,,,18.720000000000006,0.0
2025-02-19 04:30:00,358.7966666666666,0.0,0.0,56.666666666666664,72.48333333333333,360.21,0.0,70.0,47.98,,0.0,,438.0,,69.89666666666666,,,67.0,69.0,,,19.340000000000003,0.0
2025-02-19 04:45:00,354.56,-14.829999999999984,0.0,57.0,72.49,360.21,0.0,70.0,48.02,,0.0,,439.3333333333333,,69.92666666666666,,,67.0,69.0,,,19.479999999999997,0.0
2025-02-19 05:00:00,354.5566666666667,-4.239999999999952,0.0,57.333333333333336,72.54,360.21,0.0,70.0,48.34,,0.0,,441.3333333333333,,69.92666666666666,,,67.0,69.0,,,19.709999999999994,0.0
2025-02-19 05:15:00,358.09,2.1200000000000045,0.0,57.5,72.51666666666667,360.21,0.0,70.0,48.626666666666665,,0.0,,443.3333333333333,,69.94333333333333,,,67.0,69.0,,,19.930000000000007,0.0
2025-02-19 05:30:00,354.5566666666667,-6.359999999999957,0.0,57.5,72.62,360.21,0.0,70.0,48.88333333333333,,0.0,,443.3333333333333,,69.93666666666667,,,67.0,69.0,,,19.800000000000004,0.0
2025-02-19 05:45:00,360.9166666666667,-6.359999999999957,0.0,57.5,72.82333333333334,360.21,0.0,70.0,48.96,,0.0,,444.0,,69.95333333333333,,,67.0,69.0,,,20.24000000000001,0.0
2025-02-19 06:00:00,355.97,-6.359999999999957,0.0,57.833333333333336,72.91333333333334,360.21,0.0,70.0,49.13666666666666,,0.0,,445.3333333333333,,69.92999999999999,,,67.0,69.0,,,20.029999999999994,0.0
2025-02-19 06:15:00,363.74333333333334,6.360000000000014,0.0,57.0,72.83666666666666,360.21,0.0,70.0,49.306666666666665,,0.0,,446.0,,69.96,,,67.0,69.0,,,20.22,0.0
2025-02-19 06:30:00,358.09,0.0,0.0,57.0,72.89999999999999,360.21,0.0,70.0,49.35,,0.0,,446.0,,69.96666666666665,,,67.0,69.0,,,20.260000000000005,0.0
2025-02-19 06:45:00,363.74333333333334,6.360000000000014,0.0,58.0,72.94,360.21,0.0,70.0,49.52666666666667,,0.0,,445.3333333333333,,69.96666666666665,,,67.0,69.0,,,20.279999999999994,0.0
2025-02-19 07:00:00,365.1566666666667,6.360000000000014,0.0,57.666666666666664,72.89666666666666,360.21,0.0,70.0,49.76666666666667,,0.0,,444.0,,69.96,,,67.0,69.0,,,20.39,0.0
2025-02-19 07:15:00,360.9166666666667,0.0,0.0,56.833333333333336,72.96666666666665,360.21,0.0,70.0,49.916666666666664,,0.0,,442.6666666666667,,69.96,,,67.0,69.0,,,20.519999999999996,0.0
2025-02-19 07:30:00,360.21000000000004,2.1200000000000045,0.0,56.833333333333336,73.22666666666667,360.21,0.0,70.0,50.45333333333334,,0.0,,441.3333333333333,,69.96,,,67.0,69.0,,,20.71,0.0
2025-02-19 07:45:00,359.50333333333333,4.240000000000009,0.0,56.833333333333336,73.18333333333334,360.21,0.0,70.0,50.32666666666666,,0.0,,441.3333333333333,,69.96666666666665,,,67.0,69.0,,,20.940000000000005,0.0
2025-02-19 08:00:00,360.9166666666667,2.1200000000000045,0.0,56.333333333333336,73.14,360.21,0.0,70.0,50.48,,0.0,,441.3333333333333,,69.97333333333334,,,67.0,69.0,,,20.82,0.0
2025-02-19 08:15:00,360.9166666666667,0.0,0.0,56.0,73.02333333333333,360.21,0.0,70.0,50.57,,0.0,,440.6666666666667,,69.97333333333334,,,67.0,69.0,,,20.729999999999997,0.0
2025-02-19 08:30:00,358.7966666666667,-4.239999999999952,0.0,56.0,73.04666666666667,360.21,0.0,70.0,50.64666666666667,,0.0,,440.0,,69.96666666666665,,,67.0,69.0,,,20.620000000000005,0.0
2025-02-19 08:45:00,360.9166666666667,-8.479999999999961,0.0,55.833333333333336,73.18,360.21,0.0,70.0,51.07333333333333,,0.0,,440.0,,69.96,,,67.0,69.0,,,20.950000000000003,0.0
2025-02-19 09:00:00,360.21000000000004,-8.479999999999961,0.0,55.666666666666664,73.23666666666666,360.21,0.0,70.0,51.23333333333333,,0.0,,440.0,,69.96,,,67.0,69.0,,,21.059999999999995,0.0
2025-02-19 09:15:00,353.1466666666667,-6.359999999999957,0.0,55.666666666666664,73.24000000000001,360.21,0.0,70.0,51.28,,0.0,,438.6666666666667,,69.96666666666665,,,67.0,69.0,,,21.230000000000004,0.0
2025-02-19 09:30:00,353.1433333333334,-4.239999999999952,0.0,55.833333333333336,73.41333333333334,360.21,0.0,70.0,51.52333333333333,,0.0,,438.0,,69.96,,,67.0,69.0,,,21.14,0.0
2025-02-19 09:45:00,355.97,-4.239999999999952,0.0,56.0,73.39333333333333,360.21,0.0,70.0,51.49666666666667,,0.0,,438.0,,69.97333333333334,,,67.0,69.0,,,21.269999999999996,0.0
2025-02-19 10:00:00,358.0933333333333,-12.70999999999998,0.0,56.666666666666664,73.19666666666667,360.21,0.0,70.0,50.95666666666667,,0.0,,438.3333333333333,,69.99333333333334,,,67.0,69.0,,,21.199999999999996,0.0
2025-02-19 10:15:00,357.3833333333334,-4.239999999999952,0.0,56.666666666666664,73.39333333333333,360.21,0.0,70.0,51.73333333333333,,0.0,,438.0,,69.96,,,67.0,69.0,,,21.209999999999994,0.0
2025-02-19 10:30:00,355.97333333333336,4.240000000000009,0.0,56.0,73.84666666666668,360.21,0.0,70.0,52.61333333333334,,0.0,,437.0,,69.92666666666666,,,67.0,69.0,,,21.440000000000005,0.0
2025-02-19 10:45:00,360.21000000000004,-4.239999999999952,0.0,56.5,74.59666666666666,360.21,0.0,70.0,54.13333333333333,,0.0,,437.6666666666667,,69.89,,,67.0,69.0,,,22.08,0.0
2025-02-19 11:00:00,360.21000000000004,2.1200000000000045,0.0,57.0,73.94,360.21,0.0,70.0,53.46333333333333,,0.0,,440.6666666666667,,69.95,,,67.0,69.0,,,22.189999999999998,0.0
2025-02-19 11:15:00,362.33,6.360000000000014,0.0,55.833333333333336,73.94666666666667,360.21,0.0,70.0,53.79333333333333,,0.0,,440.0,,69.94666666666666,,,67.0,69.0,,,22.03,0.0
2025-02-19 11:30:00,356.6766666666667,-4.239999999999952,0.0,56.833333333333336,74.21,360.21,0.0,70.0,54.45666666666667,,0.0,,440.0,,69.94333333333333,,,67.0,69.0,,,22.539999999999992,0.0
2025-02-19 11:45:00,360.21,-2.1200000000000045,0.0,55.666666666666664,74.53666666666668,360.21,0.0,70.0,55.330000000000005,,0.0,,439.3333333333333,,69.92666666666666,,,67.0,69.0,,,22.46,0.0
2025-02-19 12:00:00,353.1433333333334,-6.359999999999957,0.0,55.5,74.71,360.21,0.0,70.0,55.19,,0.0,,440.0,,69.94333333333333,,,67.0,69.0,,,23.14,0.0
2025-02-19 12:15:00,355.26666666666665,-10.589999999999975,0.0,55.833333333333336,74.72000000000001,360.21,0.0,70.0,55.196666666666665,,0.0,,440.6666666666667,,69.96,,,67.0,69.0,,,22.820000000000007,0.0
2025-02-19 12:30:00,357.3833333333334,-4.239999999999952,0.0,56.5,74.84666666666666,360.21,0.0,70.0,55.48333333333333,,0.0,,441.3333333333333,,69.95333333333333,,,67.0,69.0,,,22.889999999999993,0.0
2025-02-19 12:45:00,361.6233333333333,4.240000000000009,0.0,57.0,75.47,360.21,0.0,70.0,56.64666666666667,,0.0,,440.6666666666667,,69.91333333333334,,,67.0,69.0,,,23.239999999999995,0.0
2025-02-19 13:00:00,358.09,-4.239999999999952,0.0,57.0,76.13666666666667,360.21,0.0,70.0,58.18333333333334,,0.0,,440.6666666666667,,69.87333333333333,,,67.0,69.0,,,23.82,0.0
2025-02-19 13:15:00,362.33,0.0,0.0,56.0,77.47666666666667,360.21,0.0,70.0,61.620000000000005,,0.0,,444.0,,69.76666666666667,,,67.0,69.0,,,24.879999999999995,0.0
2025-02-19 13:30:00,355.26666666666665,-12.70999999999998,0.0,56.0,80.89333333333333,360.21,0.0,70.0,70.38,,0.0,,451.3333333333333,,69.45333333333333,,,67.0,69.0,,,26.860000000000007,0.0
2025-02-19 13:45:00,355.2633333333333,-8.479999999999961,0.0,56.666666666666664,84.11999999999999,360.21,0.0,70.0,78.97000000000001,,0.0,,454.3333333333333,,69.28666666666668,,,67.0,69.0,,,31.349999999999994,0.0
2025-02-19 14:00:00,358.09,-4.239999999999952,0.0,57.166666666666664,85.61666666666667,360.21,0.0,70.0,84.05333333333333,,0.0,,450.0,,69.3,,,67.0,69.0,,,32.65,0.0
2025-02-19 14:15:00,362.33,0.0,0.0,57.333333333333336,86.33,360.21,0.0,70.0,86.44333333333333,,0.0,,448.6666666666667,,69.41333333333334,,,67.0,69.0,,,33.56999999999999,0.0
2025-02-19 14:30:00,360.2066666666667,10.590000000000032,0.0,57.0,87.62,360.21,0.0,70.0,92.27666666666666,,0.0,,451.3333333333333,,69.35666666666667,,,67.0,69.0,,,34.31999999999999,0.0
2025-02-19 14:45:00,357.3833333333334,4.240000000000009,0.0,57.333333333333336,88.24666666666667,360.21,0.0,70.0,96.76333333333332,,0.0,,453.6666666666667,,69.35666666666667,,,67.0,69.0,,,35.61000000000001,0.0
2025-02-19 15:00:00,360.21000000000004,-4.239999999999952,0.0,57.833333333333336,88.46999999999998,360.21,0.0,70.0,96.06666666666666,,0.0,,452.6666666666667,,69.59666666666666,,,67.0,69.0,,,35.59,0.0
2025-02-19 15:15:00,360.21000000000004,-2.1200000000000045,0.0,58.0,88.44333333333333,360.21,0.0,70.0,95.12666666666667,,0.0,,450.6666666666667,,69.75333333333333,,,67.0,69.0,,,35.489999999999995,0.0
2025-02-19 15:30:00,360.9166666666667,2.1200000000000045,0.0,58.166666666666664,88.8,360.21,0.0,70.0,95.19333333333334,,0.0,,454.0,,69.82666666666667,,,67.0,69.0,,,35.51,0.0
2025-02-19 15:45:00,352.44,-8.479999999999961,0.0,58.333333333333336,89.24333333333334,360.21,0.0,70.0,94.59666666666668,,0.0,,461.3333333333333,,69.90666666666665,,,67.0,69.0,,,35.53,0.0
2025-02-19 16:00:00,360.21000000000004,-4.239999999999952,0.0,58.5,89.67,360.21,0.0,70.0,92.75666666666666,,0.0,,469.6666666666667,,70.00999999999999,,,67.0,69.0,,,35.48,0.0
2025-02-19 16:15:00,359.50333333333333,-8.479999999999961,0.0,58.833333333333336,89.30666666666667,360.21,0.0,70.0,90.16000000000001,,0.0,,469.0,,70.11666666666667,,,67.0,69.0,,,34.91,0.0
2025-02-19 16:30:00,362.33,2.1200000000000045,0.0,59.333333333333336,88.63999999999999,360.21,0.0,70.0,88.18333333333334,,0.0,,467.0,,70.15666666666668,,,67.0,69.0,,,34.58,0.0
2025-02-19 16:45:00,358.09,0.0,0.0,59.5,88.15333333333332,360.21,0.0,70.0,84.96,,0.0,,469.6666666666667,,70.23,,,67.0,69.0,,,33.57999999999999,0.0
2025-02-19 17:00:00,358.8,6.360000000000014,0.0,59.5,87.89,360.21,0.0,70.0,82.84333333333333,,0.0,,468.0,,70.24333333333334,,,67.0,69.0,,,32.95,0.0
2025-02-19 17:15:00,354.5566666666667,-4.239999999999952,0.0,60.0,87.27333333333333,360.21,0.0,70.0,79.81666666666666,,0.0,,471.0,,70.29666666666667,,,67.0,69.0,,,32.129999999999995,0.0
2025-02-19 17:30:00,358.7966666666666,0.0,0.0,59.0,86.41333333333334,360.21,0.0,70.0,77.29333333333334,,0.0,,473.0,,70.31,,,67.0,69.0,,,30.949999999999996,0.0
2025-02-19 17:45:00,355.2633333333333,0.0,0.0,58.666666666666664,86.04333333333334,360.21,0.0,70.0,75.00666666666666,,0.0,,485.6666666666667,,70.31666666666666,,,67.0,69.0,,,30.870000000000005,0.0
2025-02-19 18:00:00,357.3866666666667,-6.359999999999957,0.0,59.666666666666664,84.94,360.21,0.0,70.0,71.32000000000001,,0.0,,495.3333333333333,,70.34666666666666,,,67.0,69.0,,,29.480000000000004,0.0
2025-02-19 18:15:00,358.7966666666666,4.240000000000009,0.0,59.666666666666664,84.31333333333333,360.21,0.0,70.0,69.76,,0.0,,501.3333333333333,,70.30666666666667,,,67.0,69.0,,,29.07,0.0
2025-02-19 18:30:00,353.8533333333333,-10.589999999999975,0.0,58.833333333333336,83.54,360.21,0.0,70.0,66.68,,0.0,,504.0,,70.33,,,67.0,69.0,,,28.119999999999997,0.0
2025-02-19 18:45:00,360.21,0.0,0.0,59.666666666666664,82.86666666666667,360.21,0.0,70.0,65.76,,0.0,,503.3333333333333,,70.26333333333334,,,67.0,69.0,,,27.08,0.0
2025-02-19 19:00:00,358.09,-4.239999999999952,0.0,59.833333333333336,81.94666666666667,360.21,0.0,70.0,63.57333333333333,,0.0,,499.3333333333333,,70.27,,,67.0,69.0,,,26.220000000000006,0.0
2025-02-19 19:15:00,360.9166666666667,-4.239999999999952,0.0,59.0,77.71333333333332,360.21,0.0,70.0,53.35666666666666,,0.0,,494.3333333333333,,70.64,,,67.0,69.0,,,24.75,0.0
2025-02-19 19:30:00,356.6766666666667,-8.479999999999961,0.0,58.0,72.30666666666666,360.21,0.0,70.0,42.92666666666667,,0.0,,484.3333333333333,,70.85333333333334,,,67.0,69.0,,,17.049999999999997,0.0
2025-02-19 19:45:00,359.50333333333333,-4.239999999999952,0.0,58.166666666666664,71.10333333333334,360.21,0.0,70.0,40.86,,0.0,,479.6666666666667,,70.65666666666667,,,67.0,69.0,,,15.68,0.0
2025-02-19 20:00:00,358.8,-14.829999999999984,0.0,57.666666666666664,70.44,360.21,0.0,70.0,39.28333333333333,,0.0,,478.3333333333333,,70.52,,,67.0,69.0,,,14.889999999999993,0.0
2025-02-19 20:15:00,353.8500000000001,-8.479999999999961,0.0,57.666666666666664,70.22000000000001,360.21,0.0,70.0,38.5,,0.0,,477.6666666666667,,70.38666666666667,,,67.0,69.0,,,14.740000000000009,0.0
2025-02-19 20:30:00,359.50333333333333,6.360000000000014,0.0,57.666666666666664,69.39333333333333,360.21,0.0,70.0,36.093333333333334,,0.0,,478.3333333333333,,70.36666666666666,,,67.0,69.0,,,13.600000000000001,0.0
2025-02-19 20:45:00,359.50333333333333,-4.239999999999952,0.0,57.5,68.89,360.21,0.0,70.0,35.23666666666667,,0.0,,479.0,,70.29333333333334,,,67.0,69.0,,,12.609999999999992,0.0
2025-02-19 21:00:00,360.21000000000004,2.1200000000000045,0.0,57.0,68.44333333333333,360.21,0.0,70.0,33.82,,0.0,,480.3333333333333,,70.26333333333334,,,67.0,69.0,,,12.499999999999993,0.0
2025-02-19 21:15:00,363.74333333333334,4.240000000000009,0.0,57.666666666666664,67.78666666666668,360.21,0.0,70.0,32.18666666666667,,0.0,,479.0,,70.24333333333334,,,67.0,69.0,,,11.690000000000005,0.0
2025-02-19 21:30:00,360.9166666666667,2.1200000000000045,0.0,58.333333333333336,67.92333333333333,360.21,0.0,70.0,32.86333333333334,,0.0,,479.0,,70.12666666666667,,,67.0,69.0,,,11.580000000000005,0.0
2025-02-19 21:45:00,358.7966666666666,-6.359999999999957,0.0,58.5,67.72666666666667,360.21,0.0,70.0,32.48666666666667,,0.0,,478.3333333333333,,70.10000000000001,,,67.0,69.0,,,11.61,0.0
2025-02-19 22:00:00,361.6233333333333,2.1200000000000045,0.0,57.666666666666664,68.11,360.21,0.0,70.0,33.75,,0.0,,475.6666666666667,,70.01,,,67.0,69.0,,,11.670000000000002,0.0
2025-02-19 22:15:00,360.21,0.0,0.0,57.166666666666664,69.58999999999999,360.21,0.0,70.0,38.20333333333333,,0.0,,475.6666666666667,,69.82333333333332,,,67.0,69.0,,,12.969999999999992,0.0
2025-02-19 22:30:00,360.21,-2.1200000000000045,0.0,58.0,70.435,360.21,0.0,70.0,39.855,,0.0,,474.5,,69.80499999999999,,,67.0,69.0,,,14.579999999999991,0.0
2025-02-19 22:45:00,362.33,6.360000000000014,0.0,57.833333333333336,70.88666666666667,360.21,0.0,70.0,40.88333333333333,,0.0,,477.0,,69.82666666666667,,,67.0,69.0,,,15.189999999999998,0.0
2025-02-19 23:00:00,357.3866666666667,6.360000000000014,0.0,57.0,71.19666666666666,360.21,0.0,70.0,41.693333333333335,,0.0,,473.0,,69.84333333333333,,,67.0,69.0,,,15.519999999999996,0.0
2025-02-19 23:15:00,360.9166666666667,4.240000000000009,0.0,57.5,71.55333333333333,360.21,0.0,70.0,42.673333333333325,,0.0,,466.3333333333333,,69.84666666666666,,,67.0,69.0,,,16.019999999999996,0.0
2025-02-19 23:30:00,359.50333333333333,0.0,0.0,58.0,71.92333333333333,360.21,0.0,70.0,43.73333333333333,,0.0,,462.6666666666667,,69.84666666666666,,,67.0,69.0,,,16.53000000000001,0.0
2025-02-19 23:45:00,361.62000000000006,-6.359999999999957,0.0,58.0,72.32,360.21,0.0,70.0,45.02,,0.0,,463.0,,69.84333333333333,,,67.0,69.0,,,16.96999999999999,0.0
2025-02-20 00:00:00,360.21000000000004,-2.1200000000000045,0.0,58.0,72.33999999999999,360.21,0.0,70.0,44.620000000000005,,0.0,,461.0,,69.89333333333333,,,67.0,69.0,,,17.799999999999997,0.0
2025-02-20 00:15:00,361.6233333333333,0.0,0.0,57.5,72.14666666666666,360.21,0.0,70.0,44.48333333333333,,0.0,,457.6666666666667,,69.93666666666667,,,67.0,69.0,,,17.140000000000008,0.0
2025-02-20 00:30:00,359.50333333333333,-6.359999999999957,0.0,57.0,72.50666666666666,360.21,0.0,70.0,45.45666666666667,,0.0,,457.6666666666667,,69.91666666666667,,,67.0,69.0,,,17.429999999999993,0.0
2025-02-20 00:45:00,359.50333333333333,6.360000000000014,0.0,56.666666666666664,72.98333333333333,360.21,0.0,70.0,46.51666666666667,,0.0,,452.6666666666667,,69.89333333333333,,,67.0,69.0,,,17.939999999999998,0.0
2025-02-20 01:00:00,355.97,-2.1200000000000045,0.0,57.5,72.83666666666666,360.21,0.0,70.0,46.406666666666666,,0.0,,450.6666666666667,,69.92999999999999,,,67.0,69.0,,,18.729999999999997,0.0
2025-02-20 01:15:00,362.33,4.240000000000009,0.0,58.0,72.37,360.21,0.0,70.0,45.916666666666664,,0.0,,448.0,,69.96,,,67.0,69.0,,,17.939999999999998,0.0
2025-02-20 01:30:00,358.09,4.240000000000009,0.0,57.5,72.38,360.21,0.0,70.0,46.03666666666667,,0.0,,445.3333333333333,,69.97333333333334,,,67.0,69.0,,,18.119999999999997,0.0
