time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-22 20:00:00,360.91333333333336,12.710000000000036,0.0,58.666666666666664,70.64999999999999,360.21,0.0,70.0,27.746666666666666,,0.0,,458.3333333333333,,70.03666666666668,,,67.0,69.0,,,8.590000000000003,0.0
2025-02-22 20:15:00,355.97333333333336,-4.239999999999952,0.0,58.666666666666664,70.65333333333334,360.21,0.0,70.0,28.47,,0.0,,462.3333333333333,,69.99333333333334,,,67.0,69.0,,,8.61,0.0
2025-02-22 20:30:00,355.97333333333336,-6.359999999999957,0.0,59.0,70.75666666666667,360.21,0.0,70.0,28.683333333333334,,0.0,,463.6666666666667,,69.98,,,67.0,69.0,,,8.810000000000002,0.0
2025-02-22 20:45:00,363.74,0.0,0.0,59.5,70.98,360.21,0.0,70.0,28.69333333333333,,0.0,,465.6666666666667,,69.98,,,67.0,69.0,,,8.830000000000005,0.0
2025-02-22 21:00:00,360.9166666666667,8.480000000000018,0.0,59.5,71.16333333333334,360.21,0.0,70.0,28.55,,0.0,,469.0,,69.99333333333334,,,67.0,69.0,,,8.79,0.0
2025-02-22 21:15:00,355.2633333333333,-4.239999999999952,0.0,59.166666666666664,71.07333333333334,360.21,0.0,70.0,28.363333333333333,,0.0,,469.6666666666667,,70.0,,,67.0,69.0,,,8.800000000000004,0.0
2025-02-22 21:30:00,354.5566666666667,-4.239999999999952,0.0,59.5,71.00333333333333,360.21,0.0,70.0,28.386666666666667,,0.0,,470.3333333333333,,70.0,,,67.0,69.0,,,8.619999999999997,0.0
2025-02-22 21:45:00,364.45,4.240000000000009,0.0,58.5,70.69,360.21,0.0,70.0,28.52333333333333,,0.0,,471.0,,69.98,,,67.0,69.0,,,8.839999999999996,0.0
2025-02-22 22:00:00,361.62000000000006,2.1200000000000045,0.0,58.5,70.56,360.21,0.0,70.0,28.709999999999997,,0.0,,470.3333333333333,,69.98,,,67.0,69.0,,,8.880000000000003,0.0
2025-02-22 22:15:00,359.50333333333333,-8.479999999999961,0.0,59.333333333333336,70.62333333333333,360.21,0.0,70.0,29.22666666666667,,0.0,,469.6666666666667,,69.96,,,67.0,69.0,,,8.910000000000004,0.0
2025-02-22 22:30:00,356.68,-10.589999999999975,0.0,59.666666666666664,70.71,360.21,0.0,70.0,29.810000000000002,,0.0,,472.3333333333333,,69.94666666666666,,,67.0,69.0,,,9.13000000000001,0.0
2025-02-22 22:45:00,355.2633333333333,-8.479999999999961,0.0,58.833333333333336,70.89333333333333,360.21,0.0,70.0,30.636666666666667,,0.0,,471.6666666666667,,69.92666666666666,,,67.0,69.0,,,9.320000000000007,0.0
2025-02-22 23:00:00,355.26666666666665,-10.589999999999975,0.0,58.166666666666664,70.94666666666667,360.21,0.0,70.0,30.853333333333335,,0.0,,471.0,,69.93,,,67.0,69.0,,,9.679999999999993,0.0
2025-02-22 23:15:00,360.21,-2.1200000000000045,0.0,58.833333333333336,71.04,360.21,0.0,70.0,31.493333333333336,,0.0,,472.3333333333333,,69.93333333333334,,,67.0,69.0,,,9.779999999999994,0.0
2025-02-22 23:30:00,362.33,2.1200000000000045,0.0,59.166666666666664,71.05,360.21,0.0,70.0,31.463333333333335,,0.0,,469.0,,69.94666666666666,,,67.0,69.0,,,9.870000000000005,0.0
2025-02-22 23:45:00,359.50333333333333,-2.1200000000000045,0.0,59.0,70.92333333333333,360.21,0.0,70.0,31.516666666666666,,0.0,,469.6666666666667,,69.95333333333333,,,67.0,69.0,,,9.920000000000002,0.0
2025-02-23 00:00:00,359.50333333333333,2.1200000000000045,0.0,58.833333333333336,71.04333333333334,360.21,0.0,70.0,32.29333333333333,,0.0,,472.0,,69.93666666666667,,,67.0,69.0,,,10.179999999999993,0.0
2025-02-23 00:15:00,361.6233333333333,4.240000000000009,0.0,58.166666666666664,71.27666666666666,360.21,0.0,70.0,32.72666666666667,,0.0,,470.3333333333333,,69.93666666666667,,,67.0,69.0,,,10.32,0.0
2025-02-23 00:30:00,358.0933333333333,-10.589999999999975,0.0,58.333333333333336,71.21666666666667,360.21,0.0,70.0,32.82333333333333,,0.0,,469.6666666666667,,69.94666666666666,,,67.0,69.0,,,10.450000000000003,0.0
2025-02-23 00:45:00,363.74333333333334,6.360000000000014,0.0,58.833333333333336,71.30666666666667,360.21,0.0,70.0,33.25333333333334,,0.0,,470.3333333333333,,69.94333333333333,,,67.0,69.0,,,10.690000000000005,0.0
2025-02-23 01:00:00,360.21000000000004,0.0,0.0,58.833333333333336,71.35333333333334,360.21,0.0,70.0,33.42,,0.0,,467.6666666666667,,69.94666666666666,,,67.0,69.0,,,10.630000000000003,0.0
2025-02-23 01:15:00,359.50666666666666,0.0,0.0,58.166666666666664,71.41,360.21,0.0,70.0,33.89,,0.0,,467.6666666666667,,69.93666666666667,,,67.0,69.0,,,11.0,0.0
2025-02-23 01:30:00,357.3833333333334,-2.1200000000000045,0.0,57.666666666666664,71.44333333333333,360.21,0.0,70.0,34.04333333333333,,0.0,,469.0,,69.94666666666666,,,67.0,69.0,,,11.049999999999997,0.0
2025-02-23 01:45:00,353.8533333333333,-10.589999999999975,0.0,58.166666666666664,71.53333333333335,360.21,0.0,70.0,34.50333333333333,,0.0,,465.0,,69.94,,,67.0,69.0,,,11.170000000000002,0.0
2025-02-23 02:00:00,360.21,-2.1200000000000045,0.0,58.166666666666664,71.48666666666666,360.21,0.0,70.0,34.54333333333333,,0.0,,465.6666666666667,,69.96,,,67.0,69.0,,,11.310000000000002,0.0
2025-02-23 02:15:00,358.7966666666666,2.1200000000000045,0.0,59.0,71.46,360.21,0.0,70.0,34.72666666666667,,0.0,,467.0,,69.96,,,67.0,69.0,,,11.36,0.0
2025-02-23 02:30:00,360.9166666666667,-4.239999999999952,0.0,59.0,71.42666666666666,360.21,0.0,70.0,35.10666666666667,,0.0,,463.6666666666667,,69.94,,,67.0,69.0,,,11.620000000000005,0.0
2025-02-23 02:45:00,367.2733333333333,8.480000000000018,0.0,58.333333333333336,71.61,360.21,0.0,70.0,35.95666666666667,,0.0,,463.6666666666667,,69.92666666666666,,,67.0,69.0,,,11.890000000000008,0.0
2025-02-23 03:00:00,359.50333333333333,-2.1200000000000045,0.0,57.666666666666664,71.64,360.21,0.0,70.0,36.21333333333333,,0.0,,465.0,,69.93333333333334,,,67.0,69.0,,,12.260000000000005,0.0
2025-02-23 03:15:00,360.9166666666667,6.360000000000014,0.0,57.333333333333336,71.66000000000001,360.21,0.0,70.0,36.68666666666667,,0.0,,461.6666666666667,,69.93333333333334,,,67.0,69.0,,,12.32,0.0
2025-02-23 03:30:00,363.03666666666663,6.360000000000014,0.0,58.333333333333336,71.78666666666666,360.21,0.0,70.0,36.98333333333333,,0.0,,463.0,,69.94,,,67.0,69.0,,,12.68999999999999,0.0
2025-02-23 03:45:00,357.3833333333334,0.0,0.0,58.5,71.90666666666667,360.21,0.0,70.0,37.74333333333333,,0.0,,464.3333333333333,,69.92666666666666,,,67.0,69.0,,,12.89,0.0
2025-02-23 04:00:00,360.21,0.0,0.0,58.5,72.06,360.21,0.0,70.0,38.09,,0.0,,461.6666666666667,,69.93,,,67.0,69.0,,,13.220000000000006,0.0
2025-02-23 04:15:00,360.21000000000004,-2.1200000000000045,0.0,58.166666666666664,71.96333333333332,360.21,0.0,70.0,38.50333333333334,,0.0,,462.3333333333333,,69.93,,,67.0,69.0,,,13.36,0.0
2025-02-23 04:30:00,360.21,-2.1200000000000045,0.0,57.5,72.16000000000001,360.21,0.0,70.0,39.306666666666665,,0.0,,462.3333333333333,,69.91666666666667,,,67.0,69.0,,,13.860000000000007,0.0
2025-02-23 04:45:00,360.21,0.0,0.0,57.166666666666664,72.35000000000001,360.21,0.0,70.0,39.84,,0.0,,461.6666666666667,,69.92333333333333,,,67.0,69.0,,,14.119999999999997,0.0
2025-02-23 05:00:00,353.1466666666667,-12.70999999999998,0.0,58.166666666666664,72.37666666666667,360.21,0.0,70.0,39.59,,0.0,,466.3333333333333,,69.94666666666666,,,67.0,69.0,,,14.199999999999996,0.0
2025-02-23 05:15:00,356.68,-10.589999999999975,0.0,58.0,72.31,360.21,0.0,70.0,39.766666666666666,,0.0,,469.0,,69.95333333333333,,,67.0,69.0,,,14.150000000000006,0.0
2025-02-23 05:30:00,357.3833333333334,-4.239999999999952,0.0,57.666666666666664,72.26,360.21,0.0,70.0,39.90333333333333,,0.0,,470.0,,69.95333333333333,,,67.0,69.0,,,14.339999999999996,0.0
2025-02-23 05:45:00,354.5566666666667,-2.1200000000000045,0.0,57.5,72.41333333333334,360.21,0.0,70.0,40.21333333333333,,0.0,,474.3333333333333,,69.95333333333333,,,67.0,69.0,,,14.439999999999998,0.0
2025-02-23 06:00:00,351.73333333333335,-6.359999999999957,0.0,57.333333333333336,72.33,360.21,0.0,70.0,40.376666666666665,,0.0,,477.0,,69.96,,,67.0,69.0,,,14.619999999999997,0.0
2025-02-23 06:15:00,353.1466666666667,-4.239999999999952,0.0,57.166666666666664,72.37333333333333,360.21,0.0,70.0,40.86666666666667,,0.0,,477.6666666666667,,69.94,,,67.0,69.0,,,14.970000000000006,0.0
2025-02-23 06:30:00,355.96999999999997,-2.1200000000000045,0.0,58.333333333333336,72.54666666666667,360.21,0.0,70.0,41.14666666666667,,0.0,,483.0,,69.95333333333333,,,67.0,69.0,,,15.170000000000002,0.0
2025-02-23 06:45:00,361.62000000000006,-2.1200000000000045,0.0,57.5,72.5,360.21,0.0,70.0,41.29666666666667,,0.0,,483.0,,69.94666666666666,,,67.0,69.0,,,15.149999999999999,0.0
2025-02-23 07:00:00,355.2633333333333,0.0,0.0,57.333333333333336,72.72333333333334,360.21,0.0,70.0,41.79666666666667,,0.0,,483.0,,69.94,,,67.0,69.0,,,15.459999999999994,0.0
2025-02-23 07:15:00,363.74,14.830000000000041,0.0,58.0,72.69666666666667,360.21,0.0,70.0,41.97666666666667,,0.0,,486.3333333333333,,69.94,,,67.0,69.0,,,15.689999999999998,0.0
2025-02-23 07:30:00,359.50333333333333,2.1200000000000045,0.0,58.0,72.73,360.21,0.0,70.0,42.28666666666667,,0.0,,485.6666666666667,,69.94666666666666,,,67.0,69.0,,,15.580000000000005,0.0
2025-02-23 07:45:00,361.6233333333333,6.360000000000014,0.0,57.833333333333336,72.80333333333334,360.21,0.0,70.0,42.63666666666666,,0.0,,485.0,,69.94,,,67.0,69.0,,,15.990000000000002,0.0
2025-02-23 08:00:00,365.15333333333336,6.360000000000014,0.0,57.333333333333336,72.86,360.21,0.0,70.0,42.85,,0.0,,488.3333333333333,,69.94666666666666,,,67.0,69.0,,,15.869999999999997,0.0
2025-02-23 08:15:00,351.73333333333335,-8.479999999999961,0.0,56.833333333333336,72.98,360.21,0.0,70.0,43.25333333333333,,0.0,,486.3333333333333,,69.94666666666666,,,67.0,69.0,,,16.220000000000006,0.0
2025-02-23 08:30:00,358.79333333333335,-6.359999999999957,0.0,57.5,73.03666666666668,360.21,0.0,70.0,43.403333333333336,,0.0,,487.6666666666667,,69.96,,,67.0,69.0,,,16.5,0.0
2025-02-23 08:45:00,363.0366666666667,6.360000000000014,0.0,57.666666666666664,73.10000000000001,360.21,0.0,70.0,43.586666666666666,,0.0,,491.0,,69.96,,,67.0,69.0,,,16.619999999999997,0.0
2025-02-23 09:00:00,357.3833333333334,-6.359999999999957,0.0,58.0,73.12666666666667,360.21,0.0,70.0,43.71666666666667,,0.0,,489.6666666666667,,69.96666666666665,,,67.0,69.0,,,16.620000000000005,0.0
2025-02-23 09:15:00,359.50333333333333,-6.359999999999957,0.0,58.0,72.93666666666667,360.21,0.0,70.0,43.57,,0.0,,493.3333333333333,,69.97333333333334,,,67.0,69.0,,,16.499999999999993,0.0
2025-02-23 09:30:00,360.21,4.240000000000009,0.0,57.333333333333336,73.02666666666666,360.21,0.0,70.0,43.81,,0.0,,493.6666666666667,,69.97333333333334,,,67.0,69.0,,,16.659999999999997,0.0
2025-02-23 09:45:00,356.6766666666667,6.360000000000014,0.0,56.666666666666664,73.13333333333334,360.21,0.0,70.0,44.22666666666667,,0.0,,492.6666666666667,,69.95333333333333,,,67.0,69.0,,,16.770000000000003,0.0
2025-02-23 10:00:00,358.0933333333333,8.480000000000018,0.0,57.166666666666664,73.31666666666666,360.21,0.0,70.0,44.55666666666667,,0.0,,494.0,,69.95333333333333,,,67.0,69.0,,,16.97,0.0
2025-02-23 10:15:00,353.84999999999997,-8.479999999999961,0.0,57.333333333333336,73.37666666666667,360.21,0.0,70.0,44.89333333333334,,0.0,,494.0,,69.94,,,67.0,69.0,,,17.17000000000001,0.0
2025-02-23 10:30:00,358.09,4.240000000000009,0.0,57.833333333333336,73.44666666666667,360.21,0.0,70.0,45.06,,0.0,,492.6666666666667,,69.95333333333333,,,67.0,69.0,,,17.36,0.0
2025-02-23 10:45:00,358.7966666666667,-4.239999999999952,0.0,57.666666666666664,73.42666666666666,360.21,0.0,70.0,45.13666666666666,,0.0,,494.6666666666667,,69.95333333333333,,,67.0,69.0,,,17.349999999999994,0.0
2025-02-23 11:00:00,360.9166666666667,4.240000000000009,0.0,56.833333333333336,73.40666666666665,360.21,0.0,70.0,45.35999999999999,,0.0,,494.3333333333333,,69.96,,,67.0,69.0,,,17.359999999999992,0.0
2025-02-23 11:15:00,361.6233333333333,0.0,0.0,56.5,73.54333333333334,360.21,0.0,70.0,45.52333333333333,,0.0,,492.0,,69.96,,,67.0,69.0,,,17.61,0.0
2025-02-23 11:30:00,355.97333333333336,0.0,0.0,56.5,73.52,360.21,0.0,70.0,45.52,,0.0,,493.3333333333333,,69.98,,,67.0,69.0,,,17.56000000000001,0.0
2025-02-23 11:45:00,363.0333333333333,10.590000000000032,0.0,57.0,73.34666666666668,360.21,0.0,70.0,45.49,,0.0,,493.0,,69.98,,,67.0,69.0,,,17.609999999999992,0.0
2025-02-23 12:00:00,355.2633333333333,-8.479999999999961,0.0,57.666666666666664,73.42666666666666,360.21,0.0,70.0,45.61666666666667,,0.0,,492.6666666666667,,69.98,,,67.0,69.0,,,17.769999999999996,0.0
2025-02-23 12:15:00,362.33,6.360000000000014,0.0,56.833333333333336,73.39999999999999,360.21,0.0,70.0,45.69,,0.0,,493.0,,69.98,,,67.0,69.0,,,17.68,0.0
2025-02-23 12:30:00,351.02666666666664,-6.359999999999957,0.0,56.833333333333336,73.38333333333334,360.21,0.0,70.0,45.72,,0.0,,492.6666666666667,,69.98,,,67.0,69.0,,,17.71999999999999,0.0
2025-02-23 12:45:00,362.33,0.0,0.0,57.333333333333336,73.47,360.21,0.0,70.0,45.77333333333333,,0.0,,493.6666666666667,,69.98,,,67.0,69.0,,,17.79,0.0
2025-02-23 13:00:00,359.50333333333333,4.240000000000009,0.0,57.166666666666664,73.72333333333334,360.21,0.0,70.0,45.81333333333333,,0.0,,495.3333333333333,,69.98,,,67.0,69.0,,,17.700000000000003,0.0
2025-02-23 13:15:00,359.50333333333333,4.240000000000009,0.0,57.333333333333336,74.15666666666667,360.21,0.0,70.0,45.68333333333334,,0.0,,492.3333333333333,,69.98666666666666,,,67.0,69.0,,,17.71999999999999,0.0
2025-02-23 13:30:00,354.5566666666667,-6.359999999999957,0.0,57.666666666666664,73.95333333333333,360.21,0.0,70.0,44.153333333333336,,0.0,,495.3333333333333,,70.05,,,67.0,69.0,,,16.869999999999997,0.0
2025-02-23 13:45:00,358.09,0.0,0.0,57.666666666666664,73.71666666666667,360.21,0.0,70.0,42.870000000000005,,0.0,,498.6666666666667,,70.09,,,67.0,69.0,,,16.04,0.0
2025-02-23 14:00:00,363.03666666666663,6.360000000000014,0.0,57.666666666666664,73.61,360.21,0.0,70.0,41.696666666666665,,0.0,,495.0,,70.10333333333334,,,67.0,69.0,,,15.329999999999998,0.0
2025-02-23 14:15:00,359.50333333333333,4.240000000000009,0.0,57.333333333333336,73.58666666666666,360.21,0.0,70.0,40.49,,0.0,,489.6666666666667,,70.11666666666667,,,67.0,69.0,,,14.75,0.0
2025-02-23 14:30:00,357.3833333333334,-2.1200000000000045,0.0,58.166666666666664,73.52333333333333,360.21,0.0,70.0,39.39333333333334,,0.0,,488.3333333333333,,70.12666666666667,,,67.0,69.0,,,14.04,0.0
2025-02-23 14:45:00,361.6233333333333,4.240000000000009,0.0,58.333333333333336,72.92333333333333,360.21,0.0,70.0,37.27666666666667,,0.0,,485.0,,70.17333333333333,,,67.0,69.0,,,12.910000000000004,0.0
2025-02-23 15:00:00,356.6766666666667,-2.1200000000000045,0.0,58.0,72.87666666666667,360.21,0.0,70.0,36.43,,0.0,,482.3333333333333,,70.14666666666666,,,67.0,69.0,,,12.18,0.0
2025-02-23 15:15:00,360.21000000000004,4.240000000000009,0.0,58.333333333333336,72.56333333333333,360.21,0.0,70.0,34.79666666666667,,0.0,,479.0,,70.16666666666667,,,67.0,69.0,,,11.500000000000007,0.0
2025-02-23 15:30:00,364.45,-2.1200000000000045,0.0,58.0,72.39999999999999,360.21,0.0,70.0,33.593333333333334,,0.0,,474.3333333333333,,70.16000000000001,,,67.0,69.0,,,10.699999999999996,0.0
2025-02-23 15:45:00,357.3833333333334,0.0,0.0,58.333333333333336,72.25666666666666,360.21,0.0,70.0,32.45333333333333,,0.0,,471.0,,70.15333333333334,,,67.0,69.0,,,10.639999999999993,0.0
2025-02-23 16:00:00,358.7966666666666,2.1200000000000045,0.0,58.5,72.29,360.21,0.0,70.0,31.813333333333333,,0.0,,467.6666666666667,,70.12,,,67.0,69.0,,,10.030000000000001,0.0
2025-02-23 16:15:00,361.6233333333333,-6.359999999999957,0.0,58.833333333333336,72.10333333333334,360.21,0.0,70.0,30.060000000000002,,0.0,,465.0,,70.16000000000001,,,67.0,69.0,,,9.509999999999991,0.0
2025-02-23 16:30:00,363.74333333333334,2.1200000000000045,0.0,58.833333333333336,71.71,360.21,0.0,70.0,28.316666666666666,,0.0,,465.6666666666667,,70.17333333333333,,,67.0,69.0,,,8.729999999999997,0.0
2025-02-23 16:45:00,355.97333333333336,2.1200000000000045,0.0,59.0,71.21333333333334,360.21,0.0,70.0,26.013333333333335,,0.0,,467.0,,70.20666666666666,,,67.0,69.0,,,8.230000000000004,0.0
2025-02-23 17:00:00,353.1466666666667,-6.359999999999957,0.0,59.0,71.08666666666666,360.21,0.0,70.0,24.88,,0.0,,464.3333333333333,,70.17999999999999,,,67.0,69.0,,,7.429999999999993,0.0
2025-02-23 17:15:00,356.6766666666667,-2.1200000000000045,0.0,58.5,71.19666666666666,360.21,0.0,70.0,24.826666666666668,,0.0,,461.0,,70.12,,,67.0,69.0,,,7.43,0.0
2025-02-23 17:30:00,359.50333333333333,0.0,0.0,58.5,71.12333333333333,360.21,0.0,70.0,23.88,,0.0,,456.0,,70.12,,,67.0,69.0,,,7.039999999999992,0.0
2025-02-23 17:45:00,361.6233333333333,4.240000000000009,0.0,58.666666666666664,71.29666666666667,360.21,0.0,70.0,22.883333333333336,,0.0,,452.0,,70.12,,,67.0,69.0,,,6.769999999999996,0.0
2025-02-23 18:00:00,354.5566666666667,-6.359999999999957,0.0,59.333333333333336,71.17999999999999,360.21,0.0,70.0,21.896666666666665,,0.0,,449.3333333333333,,70.12,,,67.0,69.0,,,6.239999999999995,0.0
2025-02-23 18:15:00,361.6233333333333,6.360000000000014,0.0,59.666666666666664,71.00666666666667,360.21,0.0,70.0,21.05666666666667,,0.0,,448.0,,70.12,,,67.0,69.0,,,6.090000000000003,0.0
2025-02-23 18:30:00,358.7966666666666,-4.239999999999952,0.0,59.5,70.97666666666667,360.21,0.0,70.0,20.06,,0.0,,444.6666666666667,,70.11666666666667,,,67.0,69.0,,,5.700000000000003,0.0
2025-02-23 18:45:00,357.3833333333334,,0.0,59.666666666666664,70.94,360.21,0.0,70.0,19.026666666666667,,0.0,,444.0,,70.12,,,67.0,69.0,,,,
2025-02-23 19:00:00,353.1466666666667,-10.589999999999975,0.0,59.833333333333336,70.71666666666665,360.21,0.0,70.0,18.023333333333333,,0.0,,444.6666666666667,,70.12,,,67.0,69.0,,,4.8700000000000045,0.0
2025-02-23 19:15:00,358.7966666666666,2.1200000000000045,0.0,60.166666666666664,70.45333333333333,360.21,0.0,70.0,16.846666666666668,,0.0,,446.0,,70.13333333333334,,,67.0,69.0,,,4.450000000000003,0.0
2025-02-23 19:30:00,363.0366666666667,4.240000000000009,0.0,59.833333333333336,70.27999999999999,360.21,0.0,70.0,15.99,,0.0,,444.0,,70.12,,,67.0,69.0,,,4.390000000000001,0.0
2025-02-23 19:45:00,360.2133333333333,6.360000000000014,0.0,53.5,69.37,360.21,0.0,70.0,16.096666666666668,,0.0,,444.0,,70.07000000000001,,,67.0,69.0,,,4.010000000000005,0.0
2025-02-23 20:00:00,356.68,-6.359999999999957,0.0,48.833333333333336,68.48333333333333,360.21,0.0,70.0,20.863333333333333,,0.0,,433.3333333333333,,69.85333333333334,,,67.0,69.0,,,5.029999999999994,0.0
2025-02-23 20:15:00,364.45,6.360000000000014,0.0,48.833333333333336,69.55333333333333,360.21,0.0,70.0,24.75,,0.0,,424.6666666666667,,69.73,,,67.0,69.0,,,6.339999999999996,0.0
2025-02-23 20:30:00,356.6766666666667,0.0,0.0,49.166666666666664,69.98333333333333,360.21,0.0,70.0,26.05666666666667,,0.0,,419.3333333333333,,69.76333333333334,,,67.0,69.0,,,7.07,0.0
2025-02-23 20:45:00,355.26666666666665,-10.589999999999975,0.0,49.0,70.13666666666667,360.21,0.0,70.0,26.44333333333333,,0.0,,415.0,,69.82,,,67.0,69.0,,,6.980000000000004,0.0
2025-02-23 21:00:00,365.8633333333333,4.240000000000009,0.0,48.0,70.33,360.21,0.0,70.0,27.353333333333335,,0.0,,410.3333333333333,,69.84,,,67.0,69.0,,,7.359999999999999,0.0
2025-02-23 21:15:00,358.09,-2.1200000000000045,0.0,48.833333333333336,70.73333333333333,360.21,0.0,70.0,28.19666666666667,,0.0,,408.3333333333333,,69.84666666666666,,,67.0,69.0,,,7.619999999999997,0.0
2025-02-23 21:30:00,355.2633333333333,-4.239999999999952,0.0,48.5,70.56666666666666,360.21,0.0,70.0,27.820000000000004,,0.0,,405.6666666666667,,69.91666666666667,,,67.0,69.0,,,7.619999999999997,0.0
2025-02-23 21:45:00,361.6233333333333,0.0,0.0,47.833333333333336,70.49666666666667,360.21,0.0,70.0,27.903333333333336,,0.0,,404.3333333333333,,69.92333333333333,,,67.0,69.0,,,7.509999999999998,0.0
2025-02-23 22:00:00,355.2633333333333,-6.359999999999957,0.0,48.666666666666664,70.27333333333333,360.21,0.0,70.0,28.066666666666666,,0.0,,402.3333333333333,,69.93666666666667,,,67.0,69.0,,,7.6200000000000045,0.0
2025-02-23 22:15:00,359.50333333333333,2.1200000000000045,0.0,48.5,70.19333333333333,360.21,0.0,70.0,28.59,,0.0,,400.3333333333333,,69.92999999999999,,,67.0,69.0,,,7.719999999999992,0.0
2025-02-23 22:30:00,359.50333333333333,0.0,0.0,48.5,70.29666666666667,360.21,0.0,70.0,29.426666666666666,,0.0,,399.6666666666667,,69.91666666666667,,,67.0,69.0,,,8.11,0.0
2025-02-23 22:45:00,362.33,2.1200000000000045,0.0,49.0,70.18,360.21,0.0,70.0,29.763333333333332,,0.0,,399.0,,69.92666666666666,,,67.0,69.0,,,8.220000000000006,0.0
2025-02-23 23:00:00,363.0366666666667,6.360000000000014,0.0,47.333333333333336,69.88,360.21,0.0,70.0,30.320000000000004,,0.0,,399.0,,69.92333333333333,,,67.0,69.0,,,8.5,0.0
2025-02-23 23:15:00,355.97333333333336,-14.829999999999984,0.0,48.0,69.86,360.21,0.0,70.0,31.656666666666666,,0.0,,398.3333333333333,,69.88666666666667,,,67.0,69.0,,,8.920000000000002,0.0
2025-02-23 23:30:00,360.21000000000004,4.240000000000009,0.0,48.5,70.05333333333333,360.21,0.0,70.0,33.156666666666666,,0.0,,397.0,,69.85333333333334,,,67.0,69.0,,,9.36999999999999,0.0
2025-02-23 23:45:00,363.03666666666663,4.240000000000009,0.0,49.0,70.23666666666666,360.21,0.0,70.0,33.406666666666666,,0.0,,398.3333333333333,,69.89333333333333,,,67.0,69.0,,,9.96,0.0
2025-02-24 00:00:00,351.02666666666664,-6.359999999999957,0.0,52.833333333333336,70.84333333333333,360.21,0.0,70.0,34.18,,0.0,,401.0,,69.89,,,67.0,69.0,,,9.68999999999999,0.0
2025-02-24 00:15:00,361.6233333333333,0.0,0.0,54.5,71.24666666666667,360.21,0.0,70.0,33.88666666666666,,0.0,,403.6666666666667,,69.94,,,67.0,69.0,,,10.090000000000003,0.0
2025-02-24 00:30:00,358.7966666666667,-6.359999999999957,0.0,53.333333333333336,71.27666666666666,360.21,0.0,70.0,33.77666666666667,,0.0,,406.3333333333333,,69.96,,,67.0,69.0,,,10.020000000000003,0.0
2025-02-24 00:45:00,360.9166666666667,-4.239999999999952,0.0,53.5,70.99333333333333,360.21,0.0,70.0,33.76666666666667,,0.0,,408.3333333333333,,69.96,,,67.0,69.0,,,10.049999999999997,0.0
2025-02-24 01:00:00,351.02666666666664,-4.239999999999952,0.0,54.333333333333336,71.24666666666667,360.21,0.0,70.0,33.98333333333333,,0.0,,410.3333333333333,,69.96666666666665,,,67.0,69.0,,,10.5,0.0
2025-02-24 01:15:00,366.56666666666666,4.240000000000009,0.0,54.833333333333336,71.53333333333333,360.21,0.0,70.0,33.79,,0.0,,411.0,,69.98,,,67.0,69.0,,,10.050000000000004,0.0
2025-02-24 01:30:00,363.74333333333334,2.1200000000000045,0.0,54.166666666666664,71.28333333333333,360.21,0.0,70.0,33.699999999999996,,0.0,,414.0,,69.98666666666666,,,67.0,69.0,,,10.030000000000001,0.0
2025-02-24 01:45:00,357.3833333333334,-4.239999999999952,0.0,56.0,70.89,360.21,0.0,70.0,33.086666666666666,,0.0,,418.6666666666667,,70.01,,,67.0,69.0,,,10.440000000000005,0.0
2025-02-24 02:00:00,359.50666666666666,-10.589999999999975,0.0,57.5,70.80333333333333,360.21,0.0,70.0,32.18666666666667,,0.0,,424.0,,70.04666666666667,,,67.0,69.0,,,9.93,0.0
2025-02-24 02:15:00,362.33,0.0,0.0,57.333333333333336,70.64,360.21,0.0,70.0,31.820000000000004,,0.0,,430.0,,70.04666666666667,,,67.0,69.0,,,9.560000000000002,0.0
2025-02-24 02:30:00,359.50333333333333,-8.479999999999961,0.0,57.666666666666664,70.62,360.21,0.0,70.0,32.080000000000005,,0.0,,437.3333333333333,,70.01,,,67.0,69.0,,,9.620000000000005,0.0
2025-02-24 02:45:00,353.8533333333333,-10.589999999999975,0.0,58.333333333333336,70.80666666666667,360.21,0.0,70.0,32.46,,0.0,,446.0,,70.00333333333333,,,67.0,69.0,,,10.220000000000006,0.0
2025-02-24 03:00:00,360.9166666666667,0.0,0.0,58.0,70.39333333333333,360.21,0.0,70.0,31.02,,0.0,,452.3333333333333,,70.05,,,67.0,69.0,,,9.760000000000005,0.0
2025-02-24 03:15:00,361.6233333333333,0.0,0.0,58.5,70.42666666666666,360.21,0.0,70.0,31.606666666666666,,0.0,,458.3333333333333,,70.02,,,67.0,69.0,,,9.509999999999998,0.0
2025-02-24 03:30:00,358.09,6.360000000000014,0.0,58.5,70.39999999999999,360.21,0.0,70.0,31.78,,0.0,,465.0,,70.00666666666666,,,67.0,69.0,,,9.950000000000003,0.0
2025-02-24 03:45:00,360.2133333333333,4.240000000000009,0.0,58.666666666666664,70.34333333333333,360.21,0.0,70.0,31.583333333333332,,0.0,,471.6666666666667,,70.00333333333333,,,67.0,69.0,,,10.14,0.0
2025-02-24 04:00:00,361.6233333333333,-2.1200000000000045,0.0,59.0,70.30333333333333,360.21,0.0,70.0,31.773333333333337,,0.0,,475.6666666666667,,69.98,,,67.0,69.0,,,10.119999999999997,0.0
2025-02-24 04:15:00,358.09,-2.1200000000000045,0.0,58.833333333333336,70.20666666666666,360.21,0.0,70.0,31.97,,0.0,,481.0,,69.98,,,67.0,69.0,,,10.189999999999998,0.0
2025-02-24 04:30:00,363.74333333333334,8.480000000000018,0.0,57.666666666666664,70.08999999999999,360.21,0.0,70.0,31.846666666666664,,0.0,,486.3333333333333,,69.98,,,67.0,69.0,,,10.220000000000006,0.0
2025-02-24 04:45:00,358.7966666666666,0.0,0.0,57.5,70.16000000000001,360.21,0.0,70.0,32.48,,0.0,,491.6666666666667,,69.96666666666667,,,67.0,69.0,,,10.399999999999999,0.0
2025-02-24 05:00:00,352.44000000000005,-4.239999999999952,0.0,57.666666666666664,70.92666666666668,360.21,0.0,70.0,34.766666666666666,,0.0,,494.0,,69.87666666666667,,,67.0,69.0,,,10.920000000000009,0.0
2025-02-24 05:15:00,358.09,-4.239999999999952,0.0,58.833333333333336,70.76,360.21,0.0,70.0,33.79,,0.0,,497.0,,69.95,,,67.0,69.0,,,11.310000000000002,0.0
2025-02-24 05:30:00,358.7966666666666,2.1200000000000045,0.0,59.166666666666664,70.76666666666667,360.21,0.0,70.0,33.86666666666667,,0.0,,498.6666666666667,,69.96,,,67.0,69.0,,,10.980000000000004,0.0
2025-02-24 05:45:00,363.0333333333333,10.590000000000032,0.0,58.5,70.91666666666667,360.21,0.0,70.0,34.163333333333334,,0.0,,495.6666666666667,,69.95333333333333,,,67.0,69.0,,,11.119999999999997,0.0
2025-02-24 06:00:00,360.9166666666667,-2.1200000000000045,0.0,58.0,71.01,360.21,0.0,70.0,34.14333333333334,,0.0,,491.6666666666667,,69.96666666666665,,,67.0,69.0,,,11.190000000000005,0.0
2025-02-24 06:15:00,354.5566666666667,-6.359999999999957,0.0,57.666666666666664,70.88,360.21,0.0,70.0,34.21,,0.0,,492.6666666666667,,69.97333333333334,,,67.0,69.0,,,11.259999999999998,0.0
2025-02-24 06:30:00,358.7966666666666,-8.479999999999961,0.0,58.166666666666664,70.82666666666667,360.21,0.0,70.0,34.4,,0.0,,491.0,,69.97333333333334,,,67.0,69.0,,,11.32,0.0
2025-02-24 06:45:00,358.09,0.0,0.0,58.833333333333336,70.88333333333334,360.21,0.0,70.0,34.553333333333335,,0.0,,489.0,,69.96,,,67.0,69.0,,,11.410000000000004,0.0
2025-02-24 07:00:00,360.91333333333336,10.590000000000032,0.0,58.666666666666664,70.97666666666667,360.21,0.0,70.0,34.65,,0.0,,489.0,,69.96666666666665,,,67.0,69.0,,,11.470000000000006,0.0
2025-02-24 07:15:00,358.09,-8.479999999999961,0.0,58.166666666666664,70.98,360.21,0.0,70.0,34.93666666666667,,0.0,,489.6666666666667,,69.96,,,67.0,69.0,,,11.45000000000001,0.0
2025-02-24 07:30:00,351.735,-10.589999999999975,0.0,58.5,71.15,360.21,0.0,70.0,35.24,,0.0,,486.0,,69.94999999999999,,,67.0,69.0,,,11.599999999999994,0.0
2025-02-24 07:45:00,354.5566666666667,-4.239999999999952,0.0,58.833333333333336,71.27666666666667,360.21,0.0,70.0,36.00666666666667,,0.0,,484.3333333333333,,69.93666666666667,,,67.0,69.0,,,11.840000000000003,0.0
2025-02-24 08:00:00,356.6766666666667,0.0,0.0,58.5,71.28333333333333,360.21,0.0,70.0,35.946666666666665,,0.0,,485.3333333333333,,69.96,,,67.0,69.0,,,12.020000000000003,0.0
2025-02-24 08:15:00,356.6766666666667,2.1200000000000045,0.0,58.5,71.20333333333333,360.21,0.0,70.0,35.833333333333336,,0.0,,485.6666666666667,,69.97333333333334,,,67.0,69.0,,,12.029999999999994,0.0
2025-02-24 08:30:00,356.6766666666667,-8.479999999999961,0.0,58.0,71.13333333333334,360.21,0.0,70.0,36.03,,0.0,,485.6666666666667,,69.97333333333334,,,67.0,69.0,,,12.020000000000003,0.0
2025-02-24 08:45:00,358.7966666666666,-2.1200000000000045,0.0,58.0,71.23,360.21,0.0,70.0,36.303333333333335,,0.0,,488.3333333333333,,69.96,,,67.0,69.0,,,12.160000000000004,0.0
2025-02-24 09:00:00,362.33,6.360000000000014,0.0,58.833333333333336,71.29666666666667,360.21,0.0,70.0,36.32666666666667,,0.0,,488.3333333333333,,69.96666666666665,,,67.0,69.0,,,12.260000000000005,0.0
2025-02-24 09:15:00,359.50333333333333,-2.1200000000000045,0.0,59.0,71.24333333333334,360.21,0.0,70.0,36.29333333333333,,0.0,,486.3333333333333,,69.98,,,67.0,69.0,,,12.18,0.0
2025-02-24 09:30:00,358.8,6.360000000000014,0.0,58.666666666666664,71.3,360.21,0.0,70.0,36.71666666666667,,0.0,,487.0,,69.96,,,67.0,69.0,,,12.46,0.0
2025-02-24 09:45:00,354.5566666666667,-2.1200000000000045,0.0,58.5,71.29,360.21,0.0,70.0,36.81333333333333,,0.0,,488.6666666666667,,69.97333333333334,,,67.0,69.0,,,12.529999999999994,0.0
2025-02-24 10:00:00,360.21,0.0,0.0,58.5,71.2,360.21,0.0,70.0,36.91,,0.0,,489.6666666666667,,69.97333333333334,,,67.0,69.0,,,12.450000000000003,0.0
2025-02-24 10:15:00,359.50666666666666,4.240000000000009,0.0,57.5,71.35666666666667,360.21,0.0,70.0,37.4,,0.0,,489.0,,69.94666666666666,,,67.0,69.0,,,12.539999999999992,0.0
2025-02-24 10:30:00,360.2133333333333,2.1200000000000045,0.0,57.5,71.49333333333334,360.21,0.0,70.0,37.69,,0.0,,491.0,,69.95333333333333,,,67.0,69.0,,,12.680000000000007,0.0
2025-02-24 10:45:00,353.8500000000001,-4.239999999999952,0.0,58.166666666666664,71.68333333333334,360.21,0.0,70.0,37.78666666666667,,0.0,,493.0,,69.96,,,67.0,69.0,,,12.960000000000008,0.0
2025-02-24 11:00:00,363.74333333333334,2.1200000000000045,0.0,58.5,71.82333333333332,360.21,0.0,70.0,38.11333333333334,,0.0,,490.3333333333333,,69.94666666666666,,,67.0,69.0,,,13.069999999999993,0.0
2025-02-24 11:15:00,357.3866666666667,-10.589999999999975,0.0,58.666666666666664,71.87666666666667,360.21,0.0,70.0,38.32666666666666,,0.0,,489.0,,69.96,,,67.0,69.0,,,13.209999999999994,0.0
2025-02-24 11:30:00,360.21000000000004,0.0,0.0,58.5,71.82,360.21,0.0,70.0,38.29666666666667,,0.0,,492.3333333333333,,69.96666666666665,,,67.0,69.0,,,13.079999999999998,0.0
2025-02-24 11:45:00,353.84999999999997,-8.479999999999961,0.0,58.666666666666664,71.91666666666667,360.21,0.0,70.0,38.45333333333333,,0.0,,490.3333333333333,,69.96666666666665,,,67.0,69.0,,,13.100000000000001,0.0
2025-02-24 12:00:00,357.3833333333334,-6.359999999999957,0.0,58.833333333333336,72.04,360.21,0.0,70.0,38.660000000000004,,0.0,,487.0,,69.96666666666665,,,67.0,69.0,,,13.399999999999991,0.0
2025-02-24 12:15:00,356.6766666666667,-6.359999999999957,0.0,58.833333333333336,72.03333333333333,360.21,0.0,70.0,38.723333333333336,,0.0,,489.6666666666667,,69.98,,,67.0,69.0,,,13.299999999999997,0.0
2025-02-24 12:30:00,364.45,8.480000000000018,0.0,59.0,72.16333333333334,360.21,0.0,70.0,39.01,,0.0,,492.0,,69.97333333333334,,,67.0,69.0,,,13.360000000000007,0.0
2025-02-24 12:45:00,360.20666666666665,-2.1200000000000045,0.0,58.833333333333336,72.3,360.21,0.0,70.0,39.49333333333333,,0.0,,489.0,,69.95,,,67.0,69.0,,,13.689999999999998,0.0
2025-02-24 13:00:00,363.03666666666663,2.1200000000000045,0.0,59.0,72.74,360.21,0.0,70.0,39.723333333333336,,0.0,,487.6666666666667,,69.94666666666666,,,67.0,69.0,,,13.949999999999996,0.0
2025-02-24 13:15:00,364.45,4.240000000000009,0.0,59.0,73.19666666666667,360.21,0.0,70.0,39.800000000000004,,0.0,,487.6666666666667,,69.95333333333333,,,67.0,69.0,,,13.940000000000005,0.0
2025-02-24 13:30:00,358.09,-4.239999999999952,0.0,58.666666666666664,73.61666666666666,360.21,0.0,70.0,39.65,,0.0,,490.3333333333333,,69.97333333333334,,,67.0,69.0,,,13.71,0.0
2025-02-24 13:45:00,363.03666666666663,-2.1200000000000045,0.0,58.666666666666664,73.32666666666667,360.21,0.0,70.0,37.81333333333333,,0.0,,491.6666666666667,,70.06666666666666,,,67.0,69.0,,,13.21,0.0
2025-02-24 14:00:00,355.26666666666665,-4.239999999999952,0.0,59.166666666666664,72.93666666666667,360.21,0.0,70.0,35.76,,0.0,,490.3333333333333,,70.11666666666667,,,67.0,69.0,,,11.64,0.0
2025-02-24 14:15:00,363.03666666666663,2.1200000000000045,0.0,59.833333333333336,72.42666666666666,360.21,0.0,70.0,33.056666666666665,,0.0,,489.6666666666667,,70.18333333333334,,,67.0,69.0,,,10.899999999999999,0.0
2025-02-24 14:30:00,358.7966666666666,0.0,0.0,59.5,72.19333333333333,360.21,0.0,70.0,32.13,,0.0,,489.6666666666667,,70.17666666666666,,,67.0,69.0,,,9.380000000000003,0.0
2025-02-24 14:45:00,356.6766666666667,0.0,0.0,59.666666666666664,72.65333333333332,360.21,0.0,70.0,31.05666666666667,,0.0,,488.3333333333333,,70.15666666666668,,,67.0,69.0,,,9.68999999999999,0.0
2025-02-24 15:00:00,360.21,2.1200000000000045,0.0,55.833333333333336,71.60666666666667,360.21,0.0,70.0,28.74333333333333,,0.0,,485.0,,70.19333333333333,,,67.0,69.0,,,7.900000000000006,0.0
2025-02-24 15:15:00,358.7966666666666,-4.239999999999952,0.0,55.166666666666664,71.39999999999999,360.21,0.0,70.0,29.02333333333333,,0.0,,476.3333333333333,,70.12,,,67.0,69.0,,,8.150000000000006,0.0
2025-02-24 15:30:00,358.8,4.240000000000009,0.0,53.166666666666664,71.08333333333333,360.21,0.0,70.0,28.00333333333333,,0.0,,469.6666666666667,,70.12,,,67.0,69.0,,,7.6399999999999935,0.0
2025-02-24 15:45:00,356.68,-4.239999999999952,0.0,51.0,70.07,360.21,0.0,70.0,25.423333333333332,,0.0,,465.0,,70.17999999999999,,,67.0,69.0,,,7.100000000000001,0.0
2025-02-24 16:00:00,357.3866666666666,0.0,0.0,51.333333333333336,70.30333333333334,360.21,0.0,70.0,26.58666666666667,,0.0,,458.3333333333333,,70.08333333333333,,,67.0,69.0,,,6.759999999999998,0.0
2025-02-24 16:15:00,359.50333333333333,6.360000000000014,0.0,49.166666666666664,70.48333333333333,360.21,0.0,70.0,27.709999999999997,,0.0,,449.3333333333333,,70.0,,,67.0,69.0,,,7.079999999999998,0.0
2025-02-24 16:30:00,358.7966666666666,0.0,0.0,48.0,70.29666666666667,360.21,0.0,70.0,27.296666666666667,,0.0,,440.6666666666667,,70.01,,,67.0,69.0,,,7.259999999999998,0.0
2025-02-24 16:45:00,360.9166666666667,6.360000000000014,0.0,47.0,70.33,360.21,0.0,70.0,27.78333333333333,,0.0,,432.6666666666667,,69.98666666666666,,,67.0,69.0,,,7.079999999999998,0.0
2025-02-24 17:00:00,367.98,10.590000000000032,0.0,45.333333333333336,70.32333333333334,360.21,0.0,70.0,27.886666666666667,,0.0,,426.6666666666667,,69.98,,,67.0,69.0,,,6.86999999999999,0.0
2025-02-24 17:15:00,359.50333333333333,-2.1200000000000045,0.0,42.5,70.33666666666666,360.21,0.0,70.0,28.173333333333332,,0.0,,421.0,,69.96666666666665,,,67.0,69.0,,,6.719999999999999,0.0
2025-02-24 17:30:00,359.50333333333333,2.1200000000000045,0.0,41.5,70.22666666666667,360.21,0.0,70.0,28.206666666666667,,0.0,,415.3333333333333,,69.97333333333334,,,67.0,69.0,,,6.810000000000009,0.0
2025-02-24 17:45:00,361.6233333333333,-6.359999999999957,0.0,40.0,70.21666666666665,360.21,0.0,70.0,27.983333333333334,,0.0,,411.0,,70.00333333333333,,,67.0,69.0,,,6.419999999999995,0.0
2025-02-24 18:00:00,354.5566666666667,-8.479999999999961,0.0,39.5,69.82666666666667,360.21,0.0,70.0,28.406666666666666,,0.0,,408.3333333333333,,69.96666666666667,,,67.0,69.0,,,6.670000000000009,0.0
2025-02-24 18:15:00,356.6766666666667,-2.1200000000000045,0.0,39.833333333333336,69.20333333333333,360.21,0.0,70.0,25.633333333333336,,0.0,,408.3333333333333,,70.09666666666668,,,67.0,69.0,,,6.359999999999999,0.0
2025-02-24 18:30:00,360.21,-2.1200000000000045,0.0,39.166666666666664,69.98,360.21,0.0,70.0,28.606666666666666,,0.0,,406.3333333333333,,69.92333333333333,,,67.0,69.0,,,6.04999999999999,0.0
2025-02-24 18:45:00,359.50333333333333,0.0,0.0,38.5,70.5,360.21,0.0,70.0,29.346666666666664,,0.0,,404.3333333333333,,69.92333333333333,,,67.0,69.0,,,7.109999999999992,0.0
2025-02-24 19:00:00,363.74333333333334,4.240000000000009,0.0,37.666666666666664,70.00666666666667,360.21,0.0,70.0,28.856666666666666,,0.0,,402.3333333333333,,69.95333333333333,,,67.0,69.0,,,6.540000000000006,0.0
2025-02-24 19:15:00,358.09,-4.239999999999952,0.0,37.5,70.63666666666667,360.21,0.0,70.0,30.433333333333334,,0.0,,399.6666666666667,,69.89999999999999,,,67.0,69.0,,,7.170000000000002,0.0
2025-02-24 19:30:00,360.9166666666667,2.1200000000000045,0.0,37.333333333333336,70.95333333333333,360.21,0.0,70.0,31.45,,0.0,,398.3333333333333,,69.88666666666667,,,67.0,69.0,,,7.57,0.0
2025-02-24 19:45:00,364.45,8.480000000000018,0.0,36.333333333333336,71.03333333333335,360.21,0.0,70.0,31.24666666666667,,0.0,,395.0,,69.92333333333333,,,67.0,69.0,,,7.6100000000000065,0.0
2025-02-24 20:00:00,366.57,4.240000000000009,0.0,35.833333333333336,70.37666666666667,360.21,0.0,70.0,30.643333333333334,,0.0,,395.0,,69.96666666666665,,,67.0,69.0,,,6.919999999999995,0.0
2025-02-24 20:15:00,353.84999999999997,-8.479999999999961,0.0,35.666666666666664,70.25666666666667,360.21,0.0,70.0,31.05,,0.0,,395.0,,69.94666666666666,,,67.0,69.0,,,7.259999999999998,0.0
2025-02-24 20:30:00,353.8533333333333,-10.589999999999975,0.0,35.833333333333336,70.50333333333333,360.21,0.0,70.0,32.82666666666667,,0.0,,395.6666666666667,,69.86666666666666,,,67.0,69.0,,,7.670000000000002,0.0
2025-02-24 20:45:00,365.1566666666667,2.1200000000000045,0.0,36.0,71.07666666666667,360.21,0.0,70.0,34.76333333333333,,0.0,,395.0,,69.84,,,67.0,69.0,,,8.470000000000006,0.0
2025-02-24 21:00:00,362.33,2.1200000000000045,0.0,36.0,71.43666666666667,360.21,0.0,70.0,35.73666666666667,,0.0,,396.3333333333333,,69.84333333333333,,,67.0,69.0,,,8.93,0.0
2025-02-24 21:15:00,358.09,-4.239999999999952,0.0,36.0,71.34333333333333,360.21,0.0,70.0,35.36,,0.0,,395.0,,69.89333333333333,,,67.0,69.0,,,9.21,0.0
2025-02-24 21:30:00,360.21000000000004,2.1200000000000045,0.0,36.0,71.36666666666666,360.21,0.0,70.0,35.81333333333333,,0.0,,397.0,,69.91000000000001,,,67.0,69.0,,,9.300000000000004,0.0
2025-02-24 21:45:00,349.6166666666666,-12.70999999999998,0.0,36.0,71.16666666666667,360.21,0.0,70.0,35.75666666666667,,0.0,,398.3333333333333,,69.95,,,67.0,69.0,,,9.630000000000003,0.0
2025-02-24 22:00:00,353.8533333333333,-4.239999999999952,0.0,36.0,70.67666666666668,360.21,0.0,70.0,35.17333333333334,,0.0,,397.6666666666667,,69.98,,,67.0,69.0,,,8.860000000000007,0.0
2025-02-24 22:15:00,354.5566666666667,-2.1200000000000045,0.0,35.833333333333336,70.02999999999999,360.21,0.0,70.0,34.13333333333333,,0.0,,396.3333333333333,,70.03333333333335,,,67.0,69.0,,,8.989999999999995,0.0
2025-02-24 22:30:00,361.6233333333333,2.1200000000000045,0.0,36.0,69.75333333333333,360.21,0.0,70.0,34.04,,0.0,,396.3333333333333,,70.01666666666667,,,67.0,69.0,,,8.740000000000002,0.0
2025-02-24 22:45:00,359.50333333333333,-4.239999999999952,0.0,36.0,69.45333333333333,360.21,0.0,70.0,33.27333333333333,,0.0,,397.6666666666667,,70.07,,,67.0,69.0,,,8.36,0.0
2025-02-24 23:00:00,360.21000000000004,0.0,0.0,36.0,70.92333333333333,360.21,0.0,70.0,36.32666666666667,,0.0,,397.6666666666667,,69.87666666666667,,,67.0,69.0,,,8.460000000000008,0.0
2025-02-24 23:15:00,362.33,-4.239999999999952,0.0,36.0,70.96666666666667,360.21,0.0,70.0,37.92666666666667,,0.0,,397.0,,69.86,,,67.0,69.0,,,10.06000000000001,0.0
2025-02-24 23:30:00,352.43666666666667,-8.479999999999961,0.0,36.0,70.67,360.21,0.0,70.0,38.77333333333333,,0.0,,396.3333333333333,,69.86333333333333,,,67.0,69.0,,,10.229999999999997,0.0
2025-02-24 23:45:00,359.50333333333333,-2.1200000000000045,0.0,37.5,70.05666666666667,360.21,0.0,70.0,36.95333333333333,,0.0,,397.0,,69.98,,,67.0,69.0,,,10.159999999999997,0.0
2025-02-25 00:00:00,353.8500000000001,-8.479999999999961,0.0,38.5,70.66333333333334,360.21,0.0,70.0,37.49,,0.0,,397.0,,69.96,,,67.0,69.0,,,9.81000000000001,0.0
2025-02-25 00:15:00,362.33,2.1200000000000045,0.0,38.666666666666664,71.31333333333333,360.21,0.0,70.0,38.47,,0.0,,396.3333333333333,,69.92666666666666,,,67.0,69.0,,,10.110000000000007,0.0
2025-02-25 00:30:00,354.56,-8.479999999999961,0.0,38.666666666666664,71.39666666666666,360.21,0.0,70.0,38.346666666666664,,0.0,,395.0,,69.94333333333333,,,67.0,69.0,,,10.54,0.0
2025-02-25 00:45:00,356.6766666666667,-6.359999999999957,0.0,38.666666666666664,70.82666666666667,360.21,0.0,70.0,36.38,,0.0,,395.0,,70.04,,,67.0,69.0,,,10.289999999999992,0.0
2025-02-25 01:00:00,355.2633333333333,-8.479999999999961,0.0,38.833333333333336,71.26666666666667,360.21,0.0,70.0,37.87,,0.0,,395.0,,69.96666666666665,,,67.0,69.0,,,10.060000000000002,0.0
2025-02-25 01:15:00,357.3833333333334,2.1200000000000045,0.0,39.0,71.27999999999999,360.21,0.0,70.0,38.47,,0.0,,395.0,,69.94,,,67.0,69.0,,,10.409999999999997,0.0
2025-02-25 01:30:00,363.0366666666667,-6.359999999999957,0.0,39.0,71.29333333333334,360.21,0.0,70.0,39.17,,0.0,,395.0,,69.92666666666666,,,67.0,69.0,,,10.970000000000006,0.0
2025-02-25 01:45:00,358.09,2.1200000000000045,0.0,39.5,71.48666666666666,360.21,0.0,70.0,39.04666666666667,,0.0,,395.0,,69.94666666666666,,,67.0,69.0,,,10.940000000000005,0.0
2025-02-25 02:00:00,357.3833333333334,2.1200000000000045,0.0,40.666666666666664,71.51,360.21,0.0,70.0,38.946666666666665,,0.0,,395.6666666666667,,69.96666666666665,,,67.0,69.0,,,10.899999999999991,0.0
2025-02-25 02:15:00,364.45,2.1200000000000045,0.0,41.0,71.5,360.21,0.0,70.0,38.79,,0.0,,396.3333333333333,,69.98,,,67.0,69.0,,,10.859999999999992,0.0
2025-02-25 02:30:00,357.3833333333334,0.0,0.0,41.5,71.23333333333333,360.21,0.0,70.0,38.22666666666667,,0.0,,396.3333333333333,,70.01,,,67.0,69.0,,,11.030000000000001,0.0
2025-02-25 02:45:00,360.9166666666667,-8.479999999999961,0.0,41.666666666666664,71.04333333333334,360.21,0.0,70.0,38.11333333333334,,0.0,,397.6666666666667,,69.99666666666667,,,67.0,69.0,,,10.36,0.0
2025-02-25 03:00:00,358.09,-4.239999999999952,0.0,42.166666666666664,71.67,360.21,0.0,70.0,37.983333333333334,,0.0,,399.0,,70.00333333333333,,,67.0,69.0,,,10.620000000000005,0.0
2025-02-25 03:15:00,361.6233333333333,4.240000000000009,0.0,42.333333333333336,71.28666666666668,360.21,0.0,70.0,37.88,,0.0,,399.0,,70.00666666666666,,,67.0,69.0,,,10.509999999999998,0.0
2025-02-25 03:30:00,364.45,4.240000000000009,0.0,42.333333333333336,71.18333333333334,360.21,0.0,70.0,36.946666666666665,,0.0,,399.0,,70.04333333333334,,,67.0,69.0,,,10.090000000000003,0.0
2025-02-25 03:45:00,359.50333333333333,2.1200000000000045,0.0,42.0,70.7,360.21,0.0,70.0,36.63666666666666,,0.0,,399.0,,70.03,,,67.0,69.0,,,9.649999999999999,0.0
2025-02-25 04:00:00,355.26666666666665,-6.359999999999957,0.0,43.166666666666664,71.37666666666667,360.21,0.0,70.0,37.10666666666666,,0.0,,399.0,,70.00333333333333,,,67.0,69.0,,,10.420000000000009,0.0
2025-02-25 04:15:00,360.9166666666667,-6.359999999999957,0.0,43.5,71.56333333333333,360.21,0.0,70.0,35.14666666666667,,0.0,,399.0,,70.08999999999999,,,67.0,69.0,,,9.439999999999998,0.0
2025-02-25 04:30:00,361.62000000000006,-2.1200000000000045,0.0,43.5,71.08999999999999,360.21,0.0,70.0,33.92,,0.0,,397.6666666666667,,70.10666666666667,,,67.0,69.0,,,9.019999999999996,0.0
2025-02-25 04:45:00,359.50333333333333,-4.239999999999952,0.0,43.5,70.82333333333334,360.21,0.0,70.0,33.199999999999996,,0.0,,399.6666666666667,,70.10000000000001,,,67.0,69.0,,,8.510000000000005,0.0
2025-02-25 05:00:00,360.21000000000004,-4.239999999999952,0.0,43.5,70.36,360.21,0.0,70.0,32.36333333333334,,0.0,,401.0,,70.10333333333334,,,67.0,69.0,,,8.290000000000006,0.0
2025-02-25 05:15:00,361.6233333333333,2.1200000000000045,0.0,43.5,70.45333333333333,360.21,0.0,70.0,32.50666666666667,,0.0,,401.0,,70.07333333333334,,,67.0,69.0,,,8.010000000000005,0.0
2025-02-25 05:30:00,355.97,-2.1200000000000045,0.0,43.5,70.64,360.21,0.0,70.0,32.53333333333333,,0.0,,400.3333333333333,,70.03333333333333,,,67.0,69.0,,,8.71,0.0
2025-02-25 05:45:00,356.6766666666667,-4.239999999999952,0.0,43.5,70.65666666666667,360.21,0.0,70.0,32.21666666666667,,0.0,,401.0,,70.04,,,67.0,69.0,,,8.259999999999998,0.0
2025-02-25 06:00:00,355.97,-8.479999999999961,0.0,43.5,70.21333333333332,360.21,0.0,70.0,30.286666666666665,,0.0,,401.0,,70.11,,,67.0,69.0,,,7.789999999999999,0.0
2025-02-25 06:15:00,356.6766666666667,0.0,0.0,44.0,70.35666666666667,360.21,0.0,70.0,30.103333333333335,,0.0,,399.6666666666667,,70.07,,,67.0,69.0,,,7.270000000000003,0.0
2025-02-25 06:30:00,357.3833333333334,-4.239999999999952,0.0,43.833333333333336,70.39666666666666,360.21,0.0,70.0,30.133333333333336,,0.0,,399.0,,70.04666666666667,,,67.0,69.0,,,7.270000000000003,0.0
2025-02-25 06:45:00,356.6766666666667,-8.479999999999961,0.0,44.0,70.40666666666667,360.21,0.0,70.0,30.28,,0.0,,397.0,,70.02333333333333,,,67.0,69.0,,,7.449999999999996,0.0
2025-02-25 07:00:00,360.21000000000004,-6.359999999999957,0.0,43.666666666666664,70.15666666666667,360.21,0.0,70.0,29.48,,0.0,,397.0,,70.04,,,67.0,69.0,,,7.010000000000005,0.0
2025-02-25 07:15:00,359.50333333333333,-6.359999999999957,0.0,43.5,70.23666666666666,360.21,0.0,70.0,29.94333333333333,,0.0,,395.6666666666667,,70.01666666666667,,,67.0,69.0,,,7.399999999999999,0.0
2025-02-25 07:30:00,360.9166666666667,4.240000000000009,0.0,43.833333333333336,69.95333333333333,360.21,0.0,70.0,29.426666666666666,,0.0,,395.0,,70.02333333333333,,,67.0,69.0,,,7.419999999999995,0.0
2025-02-25 07:45:00,360.21000000000004,0.0,0.0,43.833333333333336,69.95,360.21,0.0,70.0,29.263333333333332,,0.0,,395.0,,70.01,,,67.0,69.0,,,7.290000000000006,0.0
2025-02-25 08:00:00,358.09,0.0,0.0,43.5,69.68,360.21,0.0,70.0,29.546666666666667,,0.0,,395.6666666666667,,69.98666666666666,,,67.0,69.0,,,7.060000000000002,0.0
2025-02-25 08:15:00,355.2633333333333,0.0,0.0,43.5,69.66333333333334,360.21,0.0,70.0,29.883333333333336,,0.0,,397.0,,69.97333333333334,,,67.0,69.0,,,7.429999999999993,0.0
2025-02-25 08:30:00,361.6233333333333,8.480000000000018,0.0,43.833333333333336,69.66333333333334,360.21,0.0,70.0,30.0,,0.0,,397.6666666666667,,69.97333333333334,,,67.0,69.0,,,7.559999999999995,0.0
2025-02-25 08:45:00,354.5566666666667,-4.239999999999952,0.0,43.666666666666664,69.60666666666667,360.21,0.0,70.0,30.25,,0.0,,397.6666666666667,,69.96666666666665,,,67.0,69.0,,,7.590000000000003,0.0
2025-02-25 09:00:00,362.33,2.1200000000000045,0.0,43.666666666666664,69.57,360.21,0.0,70.0,30.51,,0.0,,399.0,,69.96,,,67.0,69.0,,,7.729999999999997,0.0
2025-02-25 09:15:00,359.50333333333333,-2.1200000000000045,0.0,43.833333333333336,69.56,360.21,0.0,70.0,30.959999999999997,,0.0,,399.0,,69.94666666666666,,,67.0,69.0,,,7.859999999999992,0.0
2025-02-25 09:30:00,358.8,2.1200000000000045,0.0,43.5,69.46333333333332,360.21,0.0,70.0,31.396666666666665,,0.0,,398.3333333333333,,69.94666666666666,,,67.0,69.0,,,7.999999999999993,0.0
2025-02-25 09:45:00,356.6766666666667,-2.1200000000000045,0.0,43.5,69.45666666666666,360.21,0.0,70.0,31.49333333333333,,0.0,,398.3333333333333,,69.94666666666666,,,67.0,69.0,,,8.060000000000002,0.0
2025-02-25 10:00:00,360.9166666666667,4.240000000000009,0.0,43.5,69.5,360.21,0.0,70.0,31.53333333333333,,0.0,,398.3333333333333,,69.96,,,67.0,69.0,,,8.269999999999996,0.0
2025-02-25 10:15:00,358.09,-2.1200000000000045,0.0,43.833333333333336,69.39,360.21,0.0,70.0,31.58,,0.0,,399.0,,69.96666666666665,,,67.0,69.0,,,8.18,0.0
2025-02-25 10:30:00,361.6233333333333,4.240000000000009,0.0,43.5,69.48666666666666,360.21,0.0,70.0,31.843333333333334,,0.0,,397.6666666666667,,69.96666666666665,,,67.0,69.0,,,8.150000000000006,0.0
2025-02-25 10:45:00,356.6766666666667,-2.1200000000000045,0.0,43.666666666666664,69.45333333333333,360.21,0.0,70.0,31.903333333333332,,0.0,,398.3333333333333,,69.96666666666665,,,67.0,69.0,,,8.21,0.0
2025-02-25 11:00:00,361.6233333333333,-4.239999999999952,0.0,43.666666666666664,69.27333333333333,360.21,0.0,70.0,32.343333333333334,,0.0,,399.6666666666667,,69.96,,,67.0,69.0,,,8.36,0.0
2025-02-25 11:15:00,355.97,-4.239999999999952,0.0,44.166666666666664,69.42666666666666,360.21,0.0,70.0,33.45333333333334,,0.0,,400.3333333333333,,69.92333333333333,,,67.0,69.0,,,8.699999999999996,0.0
2025-02-25 11:30:00,357.3833333333334,4.240000000000009,0.0,45.0,69.38333333333334,360.21,0.0,70.0,33.25,,0.0,,401.0,,69.95333333333333,,,67.0,69.0,,,8.890000000000008,0.0
2025-02-25 11:45:00,359.50333333333333,4.240000000000009,0.0,46.0,69.48333333333333,360.21,0.0,70.0,33.346666666666664,,0.0,,403.0,,69.96666666666665,,,67.0,69.0,,,8.990000000000002,0.0
2025-02-25 12:00:00,358.8,8.480000000000018,0.0,47.0,69.71666666666667,360.21,0.0,70.0,33.29,,0.0,,406.3333333333333,,69.97333333333334,,,67.0,69.0,,,9.410000000000004,0.0
2025-02-25 12:15:00,357.3833333333334,-6.359999999999957,0.0,47.333333333333336,70.12333333333333,360.21,0.0,70.0,33.163333333333334,,0.0,,408.3333333333333,,69.98,,,67.0,69.0,,,9.040000000000006,0.0
2025-02-25 12:30:00,358.09,-6.359999999999957,0.0,47.5,69.89,360.21,0.0,70.0,32.89,,0.0,,410.3333333333333,,69.99333333333334,,,67.0,69.0,,,9.129999999999995,0.0
