time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-25 12:45:00,360.9166666666667,0.0,0.0,47.666666666666664,69.98666666666666,360.21,0.0,70.0,32.07666666666667,,0.0,,410.3333333333333,,70.03333333333333,,,67.0,69.0,,,8.850000000000001,0.0
2025-02-25 13:00:00,360.9166666666667,-2.1200000000000045,0.0,47.833333333333336,69.71,360.21,0.0,70.0,30.27333333333333,,0.0,,409.0,,70.09,,,67.0,69.0,,,8.18,0.0
2025-02-25 13:15:00,351.7366666666667,0.0,0.0,47.666666666666664,69.64,360.21,0.0,70.0,29.496666666666666,,0.0,,409.6666666666667,,70.09666666666668,,,67.0,69.0,,,7.930000000000007,0.0
2025-02-25 13:30:00,362.33,-4.239999999999952,0.0,47.5,69.65333333333332,360.21,0.0,70.0,28.58666666666667,,0.0,,409.0,,70.10333333333334,,,67.0,69.0,,,7.570000000000007,0.0
2025-02-25 13:45:00,361.6266666666667,-12.70999999999998,0.0,48.666666666666664,69.62333333333333,360.21,0.0,70.0,27.486666666666668,,0.0,,409.0,,70.11666666666667,,,67.0,69.0,,,7.230000000000004,0.0
2025-02-25 14:00:00,355.97333333333336,,0.0,47.5,69.79333333333334,360.21,0.0,70.0,26.483333333333334,,0.0,,409.6666666666667,,70.11333333333333,,,67.0,69.0,,,,
2025-02-25 14:15:00,361.6233333333333,-6.359999999999957,0.0,48.0,69.71666666666667,360.21,0.0,70.0,24.71666666666667,,0.0,,411.0,,70.14666666666666,,,67.0,69.0,,,6.329999999999998,0.0
2025-02-25 14:30:00,360.2066666666667,10.590000000000032,0.0,45.5,69.02,360.21,0.0,70.0,22.400000000000002,,0.0,,411.6666666666667,,70.19333333333334,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-25 14:45:00,360.9166666666667,-4.239999999999952,0.0,43.833333333333336,68.83333333333333,360.21,0.0,70.0,22.793333333333333,,0.0,,415.0,,70.11666666666667,,,67.0,69.0,,,5.400000000000006,0.0
2025-02-25 15:00:00,363.03666666666663,4.240000000000009,0.0,42.833333333333336,68.86333333333333,360.21,0.0,70.0,23.919999999999998,,0.0,,415.3333333333333,,70.02666666666666,,,67.0,69.0,,,5.299999999999997,0.0
2025-02-25 15:15:00,354.5566666666667,-4.239999999999952,0.0,42.333333333333336,69.22333333333334,360.21,0.0,70.0,24.8,,0.0,,414.3333333333333,,69.98,,,67.0,69.0,,,5.820000000000007,0.0
2025-02-25 15:30:00,361.6233333333333,4.240000000000009,0.0,41.333333333333336,69.01333333333334,360.21,0.0,70.0,23.856666666666666,,0.0,,410.3333333333333,,70.01666666666667,,,67.0,69.0,,,5.729999999999997,0.0
2025-02-25 15:45:00,354.5566666666667,-8.479999999999961,0.0,40.5,68.94666666666667,360.21,0.0,70.0,23.996666666666666,,0.0,,409.6666666666667,,70.01666666666667,,,67.0,69.0,,,5.250000000000007,0.0
2025-02-25 16:00:00,358.7966666666666,2.1200000000000045,0.0,40.5,69.15666666666667,360.21,0.0,70.0,24.683333333333334,,0.0,,409.6666666666667,,69.97333333333334,,,67.0,69.0,,,5.440000000000005,0.0
2025-02-25 16:15:00,360.21000000000004,-4.239999999999952,0.0,40.0,69.32,360.21,0.0,70.0,25.386666666666667,,0.0,,411.3333333333333,,69.93666666666667,,,67.0,69.0,,,5.699999999999996,0.0
2025-02-25 16:30:00,358.09,-2.1200000000000045,0.0,38.333333333333336,69.14333333333333,360.21,0.0,70.0,23.930000000000003,,0.0,,423.0,,70.00333333333333,,,67.0,69.0,,,5.789999999999999,0.0
2025-02-25 16:45:00,362.33,-6.359999999999957,0.0,37.166666666666664,69.04666666666667,360.21,0.0,70.0,23.133333333333336,,0.0,,422.3333333333333,,70.03333333333335,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-25 17:00:00,357.3866666666666,-14.829999999999984,0.0,36.0,67.37333333333333,360.21,0.0,70.0,14.410000000000002,,0.0,,440.6666666666667,,70.39333333333333,,,67.0,69.0,,,4.269999999999996,0.0
2025-02-25 17:15:00,354.5566666666667,-6.359999999999957,0.0,36.666666666666664,66.8,360.21,0.0,70.0,12.133333333333333,,0.0,,443.0,,70.34666666666668,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-25 17:30:00,365.8633333333333,8.480000000000018,0.0,37.333333333333336,66.36666666666667,360.21,0.0,70.0,7.236666666666667,,0.0,,491.6666666666667,,70.44,,,67.0,69.0,,,3.0900000000000034,0.0
2025-02-25 17:45:00,354.56,-10.589999999999975,0.0,37.166666666666664,66.35666666666667,360.21,0.0,70.0,0.19999999999999998,,0.0,,537.6666666666666,,70.79666666666667,,,67.0,69.0,,,0.75,0.0
2025-02-25 18:00:00,358.09,-6.359999999999957,0.0,37.166666666666664,66.96333333333334,360.21,0.0,70.0,0.0,,0.0,,541.3333333333334,,70.94666666666667,,,67.0,69.0,,,0.6400000000000006,0.0
2025-02-25 18:15:00,363.03666666666663,2.1200000000000045,0.0,36.666666666666664,62.72666666666667,360.21,0.0,70.0,0.0,,0.0,,446.3333333333333,,70.47666666666667,,,67.0,69.0,,,0.7199999999999989,0.0
2025-02-25 18:30:00,359.50333333333333,2.1200000000000045,0.0,37.5,64.25,360.21,0.0,70.0,7.826666666666667,,0.0,,414.6666666666667,,69.68666666666667,,,67.0,69.0,,,1.4299999999999997,0.0
2025-02-25 18:45:00,358.7966666666667,8.480000000000018,0.0,37.5,62.49333333333334,360.21,0.0,70.0,14.243333333333334,,0.0,,406.3333333333333,,69.48333333333333,,,67.0,69.0,,,1.1599999999999966,0.0
2025-02-25 19:00:00,353.8533333333333,6.360000000000014,0.0,37.333333333333336,63.449999999999996,360.21,0.0,70.0,23.203333333333333,,0.0,,401.6666666666667,,69.29666666666667,,,67.0,69.0,,,4.3799999999999955,0.0
2025-02-25 19:15:00,360.21000000000004,-4.239999999999952,0.0,37.666666666666664,65.45,360.21,0.0,70.0,29.736666666666668,,0.0,,398.3333333333333,,69.21333333333332,,,67.0,69.0,,,5.789999999999992,0.0
2025-02-25 19:30:00,359.50666666666666,4.240000000000009,0.0,38.166666666666664,67.97666666666667,360.21,0.0,70.0,36.026666666666664,,0.0,,397.6666666666667,,69.2,,,67.0,69.0,,,8.329999999999998,0.0
2025-02-25 19:45:00,353.1466666666667,-12.70999999999998,0.0,37.166666666666664,68.18,360.21,0.0,70.0,35.49333333333333,,0.0,,396.3333333333333,,69.48,,,67.0,69.0,,,8.830000000000005,0.0
2025-02-25 20:00:00,363.0333333333333,-6.359999999999957,0.0,38.0,68.61666666666667,360.21,0.0,70.0,36.66,,0.0,,396.3333333333333,,69.61666666666666,,,67.0,69.0,,,8.620000000000005,0.0
2025-02-25 20:15:00,357.3833333333334,2.1200000000000045,0.0,37.5,69.31333333333333,360.21,0.0,70.0,36.47666666666667,,0.0,,397.0,,69.71,,,67.0,69.0,,,8.579999999999998,0.0
2025-02-25 20:30:00,356.6766666666667,2.1200000000000045,0.0,37.666666666666664,69.32,360.21,0.0,70.0,36.77666666666667,,0.0,,397.0,,69.79,,,67.0,69.0,,,9.18,0.0
2025-02-25 20:45:00,362.33,2.1200000000000045,0.0,37.333333333333336,69.2,360.21,0.0,70.0,36.85,,0.0,,396.3333333333333,,69.85333333333334,,,67.0,69.0,,,8.850000000000009,0.0
2025-02-25 21:00:00,357.3866666666666,0.0,0.0,37.5,69.29,360.21,0.0,70.0,36.449999999999996,,0.0,,397.0,,69.91333333333334,,,67.0,69.0,,,8.989999999999995,0.0
2025-02-25 21:15:00,358.09,6.360000000000014,0.0,37.0,68.73,360.21,0.0,70.0,35.75,,0.0,,397.0,,69.95333333333333,,,67.0,69.0,,,8.260000000000005,0.0
2025-02-25 21:30:00,367.27,10.590000000000032,0.0,37.666666666666664,68.66000000000001,360.21,0.0,70.0,36.31,,0.0,,395.0,,69.95,,,67.0,69.0,,,8.399999999999999,0.0
2025-02-25 21:45:00,358.09,6.360000000000014,0.0,37.0,67.36666666666667,360.21,0.0,70.0,33.74,,0.0,,477.6666666666667,,70.11,,,67.0,69.0,,,9.470000000000006,0.0
2025-02-25 22:00:00,357.3833333333334,-2.1200000000000045,0.0,37.0,63.50666666666666,360.21,0.0,70.0,22.11,,0.0,,539.3333333333334,,70.52666666666667,,,67.0,69.0,,,5.68,0.0
2025-02-25 22:15:00,363.74333333333334,-2.1200000000000045,0.0,36.666666666666664,61.94,360.21,0.0,70.0,17.78,,0.0,,557.3333333333334,,70.54,,,67.0,69.0,,,3.9200000000000017,0.0
2025-02-25 22:30:00,369.3933333333334,8.480000000000018,0.0,36.666666666666664,61.64000000000001,360.21,0.0,70.0,13.853333333333333,,0.0,,563.6666666666666,,70.53333333333335,,,67.0,69.0,,,2.9299999999999997,0.0
2025-02-25 22:45:00,356.68,-10.589999999999975,0.0,36.333333333333336,64.77,360.21,0.0,70.0,6.926666666666667,,0.0,,553.0,,70.65333333333334,,,67.0,69.0,,,0.6400000000000006,0.0
2025-02-25 23:00:00,359.50333333333333,0.0,0.0,36.666666666666664,61.04,360.21,0.0,70.0,5.906666666666666,,0.0,,524.0,,70.48333333333333,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-25 23:15:00,356.6766666666667,-6.359999999999957,0.0,37.0,66.20666666666666,360.21,0.0,70.0,8.583333333333334,,0.0,,479.0,,70.2,,,67.0,69.0,,,0.480000000000004,0.0
2025-02-25 23:30:00,362.33,4.240000000000009,0.0,37.166666666666664,67.52666666666666,360.21,0.0,70.0,16.89,,0.0,,408.0,,69.80333333333333,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-25 23:45:00,353.1466666666667,0.0,0.0,37.0,67.13333333333333,360.21,0.0,70.0,17.896666666666665,,0.0,,398.3333333333333,,69.79666666666667,,,67.0,69.0,,,3.3100000000000023,0.0
2025-02-26 00:00:00,353.8533333333333,-10.589999999999975,0.0,37.333333333333336,67.64,360.21,0.0,70.0,21.98,,0.0,,397.6666666666667,,69.71,,,67.0,69.0,,,3.3700000000000045,0.0
2025-02-26 00:15:00,358.7966666666666,-4.239999999999952,0.0,37.5,67.91333333333334,360.21,0.0,70.0,25.323333333333334,,0.0,,397.0,,69.65333333333332,,,67.0,69.0,,,4.910000000000004,0.0
2025-02-26 00:30:00,359.50333333333333,4.240000000000009,0.0,37.333333333333336,67.39333333333333,360.21,0.0,70.0,25.74666666666667,,0.0,,397.6666666666667,,69.73666666666666,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-26 00:45:00,357.3833333333334,4.240000000000009,0.0,37.333333333333336,67.37666666666667,360.21,0.0,70.0,27.05666666666667,,0.0,,399.0,,69.75333333333333,,,67.0,69.0,,,5.8600000000000065,0.0
2025-02-26 01:00:00,356.6766666666667,-2.1200000000000045,0.0,37.5,67.85000000000001,360.21,0.0,70.0,30.986666666666665,,0.0,,399.0,,69.65333333333332,,,67.0,69.0,,,6.460000000000008,0.0
2025-02-26 01:15:00,355.97,-4.239999999999952,0.0,37.833333333333336,68.73,360.21,0.0,70.0,35.42666666666667,,0.0,,401.6666666666667,,69.61333333333333,,,67.0,69.0,,,8.049999999999997,0.0
2025-02-26 01:30:00,358.7966666666667,-8.479999999999961,0.0,37.666666666666664,69.14,360.21,0.0,70.0,37.36,,0.0,,404.3333333333333,,69.64,,,67.0,69.0,,,9.380000000000003,0.0
2025-02-26 01:45:00,363.03666666666663,8.480000000000018,0.0,37.666666666666664,68.94666666666666,360.21,0.0,70.0,38.70666666666667,,0.0,,409.6666666666667,,69.66000000000001,,,67.0,69.0,,,9.729999999999997,0.0
2025-02-26 02:00:00,354.55999999999995,-12.70999999999998,0.0,37.833333333333336,69.62333333333333,360.21,0.0,70.0,41.07,,0.0,,411.6666666666667,,69.67999999999999,,,67.0,69.0,,,11.689999999999998,0.0
2025-02-26 02:15:00,358.09,-4.239999999999952,0.0,37.833333333333336,70.16,360.21,0.0,70.0,42.77333333333333,,0.0,,409.6666666666667,,69.69666666666666,,,67.0,69.0,,,11.899999999999991,0.0
2025-02-26 02:30:00,362.33,8.480000000000018,0.0,37.166666666666664,69.99333333333334,360.21,0.0,70.0,43.21666666666667,,0.0,,405.6666666666667,,69.77666666666666,,,67.0,69.0,,,12.710000000000008,0.0
2025-02-26 02:45:00,353.8500000000001,-4.239999999999952,0.0,38.666666666666664,71.00666666666667,360.21,0.0,70.0,41.36333333333334,,0.0,,405.0,,69.92,,,67.0,69.0,,,12.89,0.0
2025-02-26 03:00:00,363.03666666666663,4.240000000000009,0.0,42.0,71.17666666666666,360.21,0.0,70.0,37.553333333333335,,0.0,,405.6666666666667,,70.09666666666668,,,67.0,69.0,,,11.339999999999996,0.0
2025-02-26 03:15:00,358.7966666666666,-2.1200000000000045,0.0,42.333333333333336,69.77,360.21,0.0,70.0,34.53,,0.0,,405.6666666666667,,70.19333333333334,,,67.0,69.0,,,9.579999999999991,0.0
2025-02-26 03:30:00,358.7966666666666,-4.239999999999952,0.0,43.0,69.26333333333334,360.21,0.0,70.0,32.449999999999996,,0.0,,407.0,,70.21333333333332,,,67.0,69.0,,,9.010000000000005,0.0
2025-02-26 03:45:00,354.56,2.1200000000000045,0.0,43.666666666666664,68.76333333333334,360.21,0.0,70.0,31.51,,0.0,,407.6666666666667,,70.17,,,67.0,69.0,,,8.239999999999995,0.0
2025-02-26 04:00:00,357.3833333333334,-2.1200000000000045,0.0,45.833333333333336,68.67999999999999,360.21,0.0,70.0,30.153333333333336,,0.0,,411.0,,70.17,,,67.0,69.0,,,8.369999999999997,0.0
2025-02-26 04:15:00,360.21000000000004,-4.239999999999952,0.0,46.333333333333336,68.42,360.21,0.0,70.0,28.823333333333334,,0.0,,414.0,,70.18,,,67.0,69.0,,,7.710000000000001,0.0
2025-02-26 04:30:00,358.7966666666667,-6.359999999999957,0.0,46.5,68.09666666666668,360.21,0.0,70.0,27.59,,0.0,,415.3333333333333,,70.15666666666668,,,67.0,69.0,,,7.68,0.0
2025-02-26 04:45:00,361.6233333333333,4.240000000000009,0.0,46.166666666666664,67.75,360.21,0.0,70.0,27.069999999999997,,0.0,,415.6666666666667,,70.12,,,67.0,69.0,,,7.310000000000002,0.0
2025-02-26 05:00:00,358.09,-2.1200000000000045,0.0,46.666666666666664,67.70666666666666,360.21,0.0,70.0,26.376666666666665,,0.0,,416.0,,70.11333333333333,,,67.0,69.0,,,7.32,0.0
2025-02-26 05:15:00,358.09,-4.239999999999952,0.0,47.166666666666664,67.7,360.21,0.0,70.0,25.963333333333335,,0.0,,416.6666666666667,,70.08333333333333,,,67.0,69.0,,,6.93,0.0
2025-02-26 05:30:00,360.9166666666667,2.1200000000000045,0.0,46.333333333333336,67.60333333333334,360.21,0.0,70.0,25.900000000000002,,0.0,,416.6666666666667,,70.05666666666666,,,67.0,69.0,,,7.060000000000002,0.0
2025-02-26 05:45:00,367.98,4.240000000000009,0.0,47.166666666666664,67.66333333333334,360.21,0.0,70.0,26.123333333333335,,0.0,,418.0,,70.02333333333333,,,67.0,69.0,,,7.010000000000005,0.0
2025-02-26 06:00:00,360.21000000000004,-6.359999999999957,0.0,47.166666666666664,67.5,360.21,0.0,70.0,25.266666666666666,,0.0,,418.3333333333333,,70.06333333333333,,,67.0,69.0,,,6.920000000000002,0.0
2025-02-26 06:15:00,359.50333333333333,-2.1200000000000045,0.0,50.0,67.39999999999999,360.21,0.0,70.0,25.16,,0.0,,418.0,,70.04666666666667,,,67.0,69.0,,,6.960000000000001,0.0
2025-02-26 06:30:00,363.74333333333334,4.240000000000009,0.0,51.833333333333336,67.50666666666666,360.21,0.0,70.0,24.84,,0.0,,418.0,,70.03333333333333,,,67.0,69.0,,,6.969999999999999,0.0
2025-02-26 06:45:00,353.8533333333333,-4.239999999999952,0.0,53.5,67.52666666666666,360.21,0.0,70.0,23.929999999999996,,0.0,,420.6666666666667,,70.07666666666667,,,67.0,69.0,,,6.880000000000003,0.0
2025-02-26 07:00:00,358.7966666666666,0.0,0.0,56.5,67.7,360.21,0.0,70.0,22.7,,0.0,,429.3333333333333,,70.09666666666668,,,67.0,69.0,,,6.730000000000004,0.0
2025-02-26 07:15:00,358.09,-4.239999999999952,0.0,55.666666666666664,67.46333333333332,360.21,0.0,70.0,22.11,,0.0,,436.6666666666667,,70.08333333333333,,,67.0,69.0,,,6.560000000000002,0.0
2025-02-26 07:30:00,358.09,-8.479999999999961,0.0,55.0,67.41666666666667,360.21,0.0,70.0,22.323333333333334,,0.0,,441.3333333333333,,70.04,,,67.0,69.0,,,6.559999999999995,0.0
2025-02-26 07:45:00,355.97,-4.239999999999952,0.0,55.0,67.58,360.21,0.0,70.0,23.296666666666667,,0.0,,455.0,,69.98666666666666,,,67.0,69.0,,,6.919999999999995,0.0
2025-02-26 08:00:00,359.50333333333333,-4.239999999999952,0.0,55.166666666666664,67.62,360.21,0.0,70.0,23.39333333333333,,0.0,,467.0,,69.98,,,67.0,69.0,,,7.130000000000003,0.0
2025-02-26 08:15:00,348.91,-14.829999999999984,0.0,56.5,67.59333333333335,360.21,0.0,70.0,23.593333333333334,,0.0,,467.0,,69.97333333333334,,,67.0,69.0,,,7.020000000000003,0.0
2025-02-26 08:30:00,357.3833333333334,2.1200000000000045,0.0,57.5,67.89333333333333,360.21,0.0,70.0,23.96666666666667,,0.0,,467.0,,69.96666666666665,,,67.0,69.0,,,7.079999999999998,0.0
2025-02-26 08:45:00,360.21,-2.1200000000000045,0.0,57.833333333333336,67.83333333333333,360.21,0.0,70.0,24.11,,0.0,,470.3333333333333,,69.96666666666665,,,67.0,69.0,,,7.209999999999994,0.0
2025-02-26 09:00:00,353.8533333333333,-6.359999999999957,0.0,58.666666666666664,68.01666666666667,360.21,0.0,70.0,24.099999999999998,,0.0,,471.6666666666667,,69.97333333333334,,,67.0,69.0,,,7.319999999999993,0.0
2025-02-26 09:15:00,362.33,4.240000000000009,0.0,58.833333333333336,68.15333333333332,360.21,0.0,70.0,24.14,,0.0,,473.6666666666667,,69.98,,,67.0,69.0,,,7.339999999999996,0.0
2025-02-26 09:30:00,360.21000000000004,-4.239999999999952,0.0,58.833333333333336,68.28333333333335,360.21,0.0,70.0,24.09,,0.0,,470.3333333333333,,69.98,,,67.0,69.0,,,7.260000000000005,0.0
2025-02-26 09:45:00,357.3833333333334,-6.359999999999957,0.0,58.5,68.3,360.21,0.0,70.0,24.22,,0.0,,467.6666666666667,,69.98,,,67.0,69.0,,,7.409999999999997,0.0
2025-02-26 10:00:00,359.50333333333333,-4.239999999999952,0.0,58.666666666666664,68.3,360.21,0.0,70.0,23.72,,0.0,,467.0,,69.99666666666667,,,67.0,69.0,,,7.270000000000003,0.0
2025-02-26 10:15:00,363.74333333333334,-2.1200000000000045,0.0,58.666666666666664,68.31666666666666,360.21,0.0,70.0,24.33,,0.0,,469.6666666666667,,69.96666666666665,,,67.0,69.0,,,7.240000000000002,0.0
2025-02-26 10:30:00,362.33,4.240000000000009,0.0,58.833333333333336,68.33666666666666,360.21,0.0,70.0,24.406666666666666,,0.0,,474.3333333333333,,69.96666666666665,,,67.0,69.0,,,7.350000000000001,0.0
2025-02-26 10:45:00,360.9166666666667,0.0,0.0,58.833333333333336,68.47,360.21,0.0,70.0,24.853333333333335,,0.0,,480.3333333333333,,69.96,,,67.0,69.0,,,7.490000000000002,0.0
2025-02-26 11:00:00,360.21,-2.1200000000000045,0.0,59.0,68.60333333333334,360.21,0.0,70.0,25.2,,0.0,,484.3333333333333,,69.94666666666666,,,67.0,69.0,,,7.510000000000005,0.0
2025-02-26 11:15:00,360.21,4.240000000000009,0.0,58.166666666666664,68.58,360.21,0.0,70.0,25.349999999999998,,0.0,,487.0,,69.95333333333333,,,67.0,69.0,,,7.590000000000003,0.0
2025-02-26 11:30:00,357.3833333333334,-4.239999999999952,0.0,58.0,68.52666666666666,360.21,0.0,70.0,25.576666666666664,,0.0,,487.0,,69.96,,,67.0,69.0,,,7.769999999999996,0.0
2025-02-26 11:45:00,355.97333333333336,-6.359999999999957,0.0,59.166666666666664,68.56666666666666,360.21,0.0,70.0,25.86,,0.0,,489.6666666666667,,69.95333333333333,,,67.0,69.0,,,7.710000000000001,0.0
2025-02-26 12:00:00,364.45,4.240000000000009,0.0,59.333333333333336,68.68333333333334,360.21,0.0,70.0,26.24,,0.0,,493.0,,69.95333333333333,,,67.0,69.0,,,7.890000000000001,0.0
2025-02-26 12:15:00,358.7966666666666,4.240000000000009,0.0,59.5,68.73666666666666,360.21,0.0,70.0,26.566666666666666,,0.0,,495.3333333333333,,69.95,,,67.0,69.0,,,8.079999999999998,0.0
2025-02-26 12:30:00,364.45,6.360000000000014,0.0,59.166666666666664,68.83333333333333,360.21,0.0,70.0,26.973333333333333,,0.0,,498.3333333333333,,69.94,,,67.0,69.0,,,8.200000000000003,0.0
2025-02-26 12:45:00,354.5566666666667,-8.479999999999961,0.0,59.333333333333336,69.06,360.21,0.0,70.0,27.423333333333332,,0.0,,499.6666666666667,,69.93666666666667,,,67.0,69.0,,,8.539999999999992,0.0
2025-02-26 13:00:00,355.97,-2.1200000000000045,0.0,59.5,69.11666666666667,360.21,0.0,70.0,27.066666666666666,,0.0,,499.3333333333333,,69.97333333333334,,,67.0,69.0,,,8.310000000000002,0.0
2025-02-26 13:15:00,364.45,2.1200000000000045,0.0,59.5,69.38,360.21,0.0,70.0,27.30666666666667,,0.0,,500.0,,69.96,,,67.0,69.0,,,8.160000000000004,0.0
2025-02-26 13:30:00,362.33,6.360000000000014,0.0,59.5,69.54,360.21,0.0,70.0,26.436666666666667,,0.0,,500.3333333333333,,70.02333333333333,,,67.0,69.0,,,8.14,0.0
2025-02-26 13:45:00,355.26666666666665,2.1200000000000045,0.0,59.833333333333336,69.44,360.21,0.0,70.0,23.819999999999997,,0.0,,502.6666666666667,,70.11,,,67.0,69.0,,,7.060000000000002,0.0
2025-02-26 14:00:00,360.21000000000004,2.1200000000000045,0.0,59.666666666666664,70.02,360.21,0.0,70.0,23.28,,0.0,,503.3333333333333,,70.09666666666668,,,67.0,69.0,,,6.32,0.0
2025-02-26 14:15:00,365.1566666666667,2.1200000000000045,0.0,56.5,69.73666666666666,360.21,0.0,70.0,22.203333333333333,,0.0,,500.6666666666667,,70.10666666666667,,,67.0,69.0,,,6.1000000000000085,0.0
2025-02-26 14:30:00,365.85999999999996,10.590000000000032,0.0,49.5,68.11,360.21,0.0,70.0,18.833333333333332,,0.0,,492.6666666666667,,70.20666666666666,,,67.0,69.0,,,5.069999999999993,0.0
2025-02-26 14:45:00,363.0333333333333,14.830000000000041,0.0,47.333333333333336,68.34666666666666,360.21,0.0,70.0,21.426666666666666,,0.0,,480.3333333333333,,70.02333333333333,,,67.0,69.0,,,4.79999999999999,0.0
2025-02-26 15:00:00,363.74,-4.239999999999952,0.0,46.0,68.84666666666666,360.21,0.0,70.0,22.423333333333336,,0.0,,472.6666666666667,,69.98,,,67.0,69.0,,,5.289999999999992,0.0
2025-02-26 15:15:00,358.7966666666667,4.240000000000009,0.0,43.0,68.92,360.21,0.0,70.0,23.203333333333333,,0.0,,463.0,,69.95333333333333,,,67.0,69.0,,,5.1399999999999935,0.0
2025-02-26 15:30:00,361.6233333333333,4.240000000000009,0.0,41.333333333333336,68.85000000000001,360.21,0.0,70.0,22.906666666666666,,0.0,,446.6666666666667,,69.96666666666667,,,67.0,69.0,,,5.299999999999997,0.0
2025-02-26 15:45:00,358.09,-6.359999999999957,0.0,39.833333333333336,68.92999999999999,360.21,0.0,70.0,22.89,,0.0,,436.0,,69.97333333333334,,,67.0,69.0,,,5.199999999999996,0.0
2025-02-26 16:00:00,362.33,6.360000000000014,0.0,38.166666666666664,69.51,360.21,0.0,70.0,25.266666666666666,,0.0,,436.0,,69.88,,,67.0,69.0,,,4.969999999999999,0.0
2025-02-26 16:15:00,359.50333333333333,-2.1200000000000045,0.0,37.0,70.22666666666667,360.21,0.0,70.0,25.333333333333332,,0.0,,432.0,,69.91666666666667,,,67.0,69.0,,,5.680000000000007,0.0
2025-02-26 16:30:00,360.21000000000004,2.1200000000000045,0.0,38.166666666666664,69.85000000000001,360.21,0.0,70.0,24.796666666666667,,0.0,,424.0,,69.96,,,67.0,69.0,,,4.990000000000009,0.0
2025-02-26 16:45:00,355.97,-8.479999999999961,0.0,38.5,70.39333333333333,360.21,0.0,70.0,23.866666666666664,,0.0,,415.6666666666667,,70.01,,,67.0,69.0,,,4.8799999999999955,0.0
2025-02-26 17:00:00,358.7966666666666,-4.239999999999952,0.0,38.333333333333336,67.17,360.21,0.0,70.0,26.05,,0.0,,409.6666666666667,,69.89999999999999,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-26 17:15:00,364.4466666666667,-6.359999999999957,0.0,38.5,67.16333333333334,360.21,0.0,70.0,35.09,,0.0,,407.0,,69.55,,,67.0,69.0,,,7.750000000000007,0.0
2025-02-26 17:30:00,360.21000000000004,0.0,0.0,38.666666666666664,68.89999999999999,360.21,0.0,70.0,34.87,,0.0,,405.0,,69.69999999999999,,,67.0,69.0,,,8.779999999999994,0.0
2025-02-26 17:45:00,354.5566666666667,-8.479999999999961,0.0,50.166666666666664,67.87,360.21,0.0,70.0,31.53,,0.0,,407.0,,69.93333333333334,,,67.0,69.0,,,7.420000000000009,0.0
2025-02-26 18:00:00,358.09,6.360000000000014,0.0,55.833333333333336,66.36666666666667,360.21,0.0,70.0,28.28,,0.0,,418.0,,70.09333333333333,,,67.0,69.0,,,6.63000000000001,0.0
2025-02-26 18:15:00,362.33,4.240000000000009,0.0,57.833333333333336,68.54333333333334,360.21,0.0,70.0,24.423333333333332,,0.0,,432.6666666666667,,70.20666666666666,,,67.0,69.0,,,5.829999999999998,0.0
2025-02-26 18:30:00,354.56333333333333,4.240000000000009,0.0,57.0,67.74333333333334,360.21,0.0,70.0,22.66,,0.0,,454.6666666666667,,70.23,,,67.0,69.0,,,3.410000000000011,0.0
2025-02-26 18:45:00,352.43666666666667,-8.479999999999961,0.0,57.833333333333336,65.75666666666667,360.21,0.0,70.0,22.01,,0.0,,470.3333333333333,,70.17,,,67.0,69.0,,,5.13000000000001,0.0
2025-02-26 19:00:00,359.50333333333333,14.830000000000041,0.0,57.5,65.99666666666667,360.21,0.0,70.0,21.73,,0.0,,481.0,,70.10333333333334,,,67.0,69.0,,,3.8999999999999986,0.0
2025-02-26 19:15:00,355.97,2.1200000000000045,0.0,58.0,66.31,360.21,0.0,70.0,23.179999999999996,,0.0,,489.0,,70.04666666666667,,,67.0,69.0,,,4.800000000000004,0.0
2025-02-26 19:30:00,359.50666666666666,2.1200000000000045,0.0,57.333333333333336,66.57333333333334,360.21,0.0,70.0,25.116666666666664,,0.0,,489.0,,69.92999999999999,,,67.0,69.0,,,5.219999999999992,0.0
2025-02-26 19:45:00,355.97,-6.359999999999957,0.0,57.5,66.48,360.21,0.0,70.0,25.0,,0.0,,487.6666666666667,,69.95333333333333,,,67.0,69.0,,,5.229999999999997,0.0
2025-02-26 20:00:00,360.9166666666667,2.1200000000000045,0.0,57.333333333333336,67.45,360.21,0.0,70.0,27.21666666666667,,0.0,,486.3333333333333,,69.88666666666666,,,67.0,69.0,,,6.019999999999996,0.0
2025-02-26 20:15:00,356.68,-14.829999999999984,0.0,58.166666666666664,67.53666666666668,360.21,0.0,70.0,25.766666666666666,,0.0,,489.0,,69.97333333333334,,,67.0,69.0,,,5.43,0.0
2025-02-26 20:30:00,355.2633333333333,-6.359999999999957,0.0,57.833333333333336,67.55666666666666,360.21,0.0,70.0,25.319999999999997,,0.0,,493.6666666666667,,69.98666666666666,,,67.0,69.0,,,5.189999999999991,0.0
2025-02-26 20:45:00,362.33,-2.1200000000000045,0.0,58.333333333333336,67.14666666666666,360.21,0.0,70.0,26.036666666666665,,0.0,,497.3333333333333,,69.96,,,67.0,69.0,,,5.619999999999997,0.0
2025-02-26 21:00:00,360.21000000000004,8.480000000000018,0.0,57.833333333333336,66.83666666666666,360.21,0.0,70.0,25.939999999999998,,0.0,,498.3333333333333,,69.98,,,67.0,69.0,,,5.559999999999995,0.0
2025-02-26 21:15:00,363.74,-6.359999999999957,0.0,57.166666666666664,66.83333333333333,360.21,0.0,70.0,26.366666666666664,,0.0,,498.3333333333333,,69.96,,,67.0,69.0,,,5.709999999999994,0.0
2025-02-26 21:30:00,352.43666666666667,-8.479999999999961,0.0,57.666666666666664,66.28333333333333,360.21,0.0,70.0,25.006666666666664,,0.0,,502.0,,70.02333333333333,,,67.0,69.0,,,5.819999999999993,0.0
2025-02-26 21:45:00,352.43666666666667,-8.479999999999961,0.0,57.833333333333336,66.36333333333333,360.21,0.0,70.0,26.49666666666667,,0.0,,498.6666666666667,,69.95,,,67.0,69.0,,,5.589999999999996,0.0
2025-02-26 22:00:00,354.55999999999995,0.0,0.0,58.5,67.19,360.21,0.0,70.0,29.400000000000002,,0.0,,498.3333333333333,,69.85333333333334,,,67.0,69.0,,,6.590000000000003,0.0
2025-02-26 22:15:00,358.0933333333333,-10.589999999999975,0.0,57.666666666666664,67.40333333333332,360.21,0.0,70.0,30.336666666666662,,0.0,,498.6666666666667,,69.85333333333334,,,67.0,69.0,,,6.8799999999999955,0.0
2025-02-26 22:30:00,359.50333333333333,0.0,0.0,57.5,67.79,360.21,0.0,70.0,32.21666666666667,,0.0,,495.0,,69.80666666666667,,,67.0,69.0,,,7.240000000000002,0.0
2025-02-26 22:45:00,353.84999999999997,-8.479999999999961,0.0,58.333333333333336,68.08,360.21,0.0,70.0,33.38,,0.0,,491.6666666666667,,69.82666666666667,,,67.0,69.0,,,7.959999999999994,0.0
2025-02-26 23:00:00,358.7966666666666,4.240000000000009,0.0,59.5,68.24666666666667,360.21,0.0,70.0,34.193333333333335,,0.0,,489.0,,69.84333333333333,,,67.0,69.0,,,8.480000000000004,0.0
2025-02-26 23:15:00,351.02666666666664,-6.359999999999957,0.0,53.166666666666664,69.17333333333333,360.21,0.0,70.0,36.68,,0.0,,475.6666666666667,,69.79333333333334,,,67.0,69.0,,,8.340000000000003,0.0
2025-02-26 23:30:00,364.4466666666667,6.360000000000014,0.0,59.333333333333336,68.31666666666666,360.21,0.0,70.0,34.92666666666667,,0.0,,468.3333333333333,,69.91333333333334,,,67.0,69.0,,,8.649999999999999,0.0
2025-02-26 23:45:00,358.7966666666666,2.1200000000000045,0.0,61.5,68.14666666666666,360.21,0.0,70.0,34.89333333333334,,0.0,,468.6666666666667,,69.94666666666666,,,67.0,69.0,,,9.120000000000005,0.0
2025-02-27 00:00:00,362.32666666666665,10.590000000000032,0.0,53.5,69.21666666666665,360.21,0.0,70.0,37.85,,0.0,,479.0,,69.81666666666666,,,67.0,69.0,,,9.159999999999997,0.0
2025-02-27 00:15:00,347.49333333333334,-25.430000000000007,0.0,52.166666666666664,70.3,360.21,0.0,70.0,38.60666666666666,,0.0,,482.6666666666667,,69.86999999999999,,,67.0,69.0,,,11.729999999999997,0.0
2025-02-27 00:30:00,359.50333333333333,-4.239999999999952,0.0,62.166666666666664,68.37666666666667,360.21,0.0,70.0,35.75333333333333,,0.0,,492.6666666666667,,70.02,,,67.0,69.0,,,10.040000000000006,0.0
2025-02-27 00:45:00,358.7966666666667,4.240000000000009,0.0,61.333333333333336,68.07333333333334,360.21,0.0,70.0,34.19,,0.0,,504.0,,70.07,,,67.0,69.0,,,9.069999999999993,0.0
2025-02-27 01:00:00,357.3833333333334,0.0,0.0,61.666666666666664,68.53666666666668,360.21,0.0,70.0,35.78,,0.0,,519.3333333333334,,69.98666666666666,,,67.0,69.0,,,9.060000000000002,0.0
2025-02-27 01:15:00,367.98,14.830000000000041,0.0,61.666666666666664,68.51,360.21,0.0,70.0,35.38666666666666,,0.0,,542.0,,70.01,,,67.0,69.0,,,9.440000000000005,0.0
2025-02-27 01:30:00,389.8733333333333,-14.829999999999984,0.0,44.666666666666664,69.71333333333332,360.21,0.0,70.0,37.49,,0.0,,529.6666666666666,,69.92999999999999,,,67.0,69.0,,,8.269999999999996,0.0
2025-02-27 01:45:00,361.6233333333333,6.360000000000014,0.0,43.166666666666664,70.32333333333334,360.21,0.0,70.0,38.61,,0.0,,500.3333333333333,,69.89333333333333,,,67.0,69.0,,,9.440000000000005,0.0
2025-02-27 02:00:00,358.09,2.1200000000000045,0.0,43.333333333333336,70.95333333333333,360.21,0.0,70.0,41.056666666666665,,0.0,,447.6666666666667,,69.82,,,67.0,69.0,,,10.39,0.0
2025-02-27 02:15:00,360.9166666666667,-2.1200000000000045,0.0,43.333333333333336,70.64,360.21,0.0,70.0,41.60333333333333,,0.0,,414.3333333333333,,69.86333333333333,,,67.0,69.0,,,10.979999999999997,0.0
2025-02-27 02:30:00,364.45,2.1200000000000045,0.0,43.5,69.92333333333333,360.21,0.0,70.0,41.99,,0.0,,401.0,,69.88,,,67.0,69.0,,,11.469999999999992,0.0
2025-02-27 02:45:00,363.74333333333334,6.360000000000014,0.0,43.333333333333336,70.85333333333334,360.21,0.0,70.0,44.57333333333333,,0.0,,395.6666666666667,,69.81333333333333,,,67.0,69.0,,,12.059999999999995,0.0
2025-02-27 03:00:00,367.2733333333333,12.710000000000036,0.0,43.166666666666664,72.03333333333333,360.21,0.0,70.0,46.56,,0.0,,393.6666666666667,,69.77666666666666,,,67.0,69.0,,,13.049999999999997,0.0
2025-02-27 03:15:00,356.6766666666667,-6.359999999999957,0.0,43.833333333333336,72.66333333333334,360.21,0.0,70.0,47.48333333333333,,0.0,,392.3333333333333,,69.80666666666667,,,67.0,69.0,,,13.379999999999995,0.0
2025-02-27 03:30:00,355.97333333333336,-12.70999999999998,0.0,43.833333333333336,71.99666666666667,360.21,0.0,70.0,45.88666666666666,,0.0,,392.3333333333333,,69.93666666666667,,,67.0,69.0,,,13.920000000000002,0.0
2025-02-27 03:45:00,356.68,-16.94999999999999,0.0,44.0,71.68333333333334,360.21,0.0,70.0,41.846666666666664,,0.0,,393.6666666666667,,70.14666666666666,,,67.0,69.0,,,12.049999999999997,0.0
2025-02-27 04:00:00,367.98,16.950000000000045,0.0,45.0,74.78666666666668,360.21,0.0,70.0,38.54333333333333,,0.0,,393.0,,70.23,,,67.0,69.0,,,10.799999999999997,0.0
2025-02-27 04:15:00,369.39000000000004,12.710000000000036,0.0,44.333333333333336,71.99666666666667,360.21,0.0,70.0,34.51,,0.0,,393.0,,70.31,,,67.0,69.0,,,8.36999999999999,0.0
2025-02-27 04:30:00,361.62000000000006,10.590000000000032,0.0,43.666666666666664,69.42333333333333,360.21,0.0,70.0,31.026666666666667,,0.0,,393.6666666666667,,70.36333333333333,,,67.0,69.0,,,7.419999999999995,0.0
2025-02-27 04:45:00,351.02666666666664,-6.359999999999957,0.0,43.833333333333336,69.74,360.21,0.0,70.0,33.91,,0.0,,399.0,,70.13333333333334,,,67.0,69.0,,,7.239999999999995,0.0
2025-02-27 05:00:00,360.2133333333333,8.480000000000018,0.0,43.666666666666664,69.19,360.21,0.0,70.0,33.26,,0.0,,401.6666666666667,,70.11666666666667,,,67.0,69.0,,,8.230000000000004,0.0
2025-02-27 05:15:00,356.6766666666667,-6.359999999999957,0.0,43.5,68.71333333333332,360.21,0.0,70.0,34.153333333333336,,0.0,,400.6666666666667,,70.00999999999999,,,67.0,69.0,,,8.009999999999998,0.0
2025-02-27 05:30:00,363.0333333333333,10.590000000000032,0.0,44.0,69.07,360.21,0.0,70.0,35.800000000000004,,0.0,,397.6666666666667,,69.96,,,67.0,69.0,,,9.57,0.0
2025-02-27 05:45:00,359.50333333333333,4.240000000000009,0.0,43.333333333333336,68.93666666666667,360.21,0.0,70.0,35.796666666666674,,0.0,,397.0,,69.99,,,67.0,69.0,,,8.780000000000008,0.0
2025-02-27 06:00:00,358.09,2.1200000000000045,0.0,43.5,69.02,360.21,0.0,70.0,37.04,,0.0,,397.6666666666667,,69.92333333333333,,,67.0,69.0,,,9.020000000000003,0.0
2025-02-27 06:15:00,357.3833333333334,-8.479999999999961,0.0,43.5,69.38,360.21,0.0,70.0,37.90333333333333,,0.0,,397.0,,69.92333333333333,,,67.0,69.0,,,10.46,0.0
2025-02-27 06:30:00,358.09,-6.359999999999957,0.0,43.5,69.92333333333333,360.21,0.0,70.0,39.64666666666667,,0.0,,397.0,,69.88666666666667,,,67.0,69.0,,,9.79,0.0
2025-02-27 06:45:00,365.15333333333336,12.710000000000036,0.0,43.5,70.10666666666667,360.21,0.0,70.0,39.57,,0.0,,397.6666666666667,,69.90666666666667,,,67.0,69.0,,,10.950000000000003,0.0
2025-02-27 07:00:00,360.9166666666667,8.480000000000018,0.0,43.5,70.74666666666667,360.21,0.0,70.0,41.64333333333334,,0.0,,397.6666666666667,,69.84,,,67.0,69.0,,,11.04,0.0
2025-02-27 07:15:00,361.6233333333333,2.1200000000000045,0.0,43.666666666666664,70.62,360.21,0.0,70.0,41.97666666666667,,0.0,,399.0,,69.87333333333333,,,67.0,69.0,,,11.899999999999991,0.0
2025-02-27 07:30:00,356.6766666666667,-6.359999999999957,0.0,43.666666666666664,70.02,360.21,0.0,70.0,41.24333333333333,,0.0,,400.3333333333333,,69.92999999999999,,,67.0,69.0,,,11.490000000000002,0.0
2025-02-27 07:45:00,357.3833333333334,-8.479999999999961,0.0,43.5,70.10333333333334,360.21,0.0,70.0,42.50333333333333,,0.0,,401.0,,69.89,,,67.0,69.0,,,11.25,0.0
2025-02-27 08:00:00,360.21000000000004,-8.479999999999961,0.0,43.333333333333336,70.94,360.21,0.0,70.0,44.92333333333334,,0.0,,401.0,,69.82,,,67.0,69.0,,,12.780000000000001,0.0
2025-02-27 08:15:00,355.97,-4.239999999999952,0.0,41.333333333333336,71.87,360.21,0.0,70.0,43.660000000000004,,0.0,,402.3333333333333,,69.92999999999999,,,67.0,69.0,,,13.280000000000008,0.0
2025-02-27 08:30:00,353.15000000000003,-10.589999999999975,0.0,44.5,71.74,360.21,0.0,70.0,40.833333333333336,,0.0,,403.6666666666667,,70.06333333333333,,,67.0,69.0,,,12.61,0.0
2025-02-27 08:45:00,357.3833333333334,0.0,0.0,46.333333333333336,71.25,360.21,0.0,70.0,38.36666666666667,,0.0,,404.3333333333333,,70.14,,,67.0,69.0,,,11.11999999999999,0.0
2025-02-27 09:00:00,354.56,0.0,0.0,47.166666666666664,70.66666666666667,360.21,0.0,70.0,36.85,,0.0,,405.0,,70.16333333333334,,,67.0,69.0,,,10.479999999999997,0.0
2025-02-27 09:15:00,358.09,-2.1200000000000045,0.0,47.5,70.41333333333334,360.21,0.0,70.0,36.36,,0.0,,405.0,,70.12,,,67.0,69.0,,,10.11,0.0
2025-02-27 09:30:00,358.7966666666666,-4.239999999999952,0.0,48.166666666666664,70.15333333333332,360.21,0.0,70.0,35.403333333333336,,0.0,,405.0,,70.12,,,67.0,69.0,,,9.859999999999992,0.0
2025-02-27 09:45:00,356.6766666666667,-2.1200000000000045,0.0,49.166666666666664,69.87333333333333,360.21,0.0,70.0,34.51666666666667,,0.0,,405.0,,70.11666666666667,,,67.0,69.0,,,9.639999999999993,0.0
2025-02-27 10:00:00,356.6766666666667,-2.1200000000000045,0.0,49.5,69.54333333333334,360.21,0.0,70.0,33.45333333333334,,0.0,,405.0,,70.12,,,67.0,69.0,,,9.150000000000006,0.0
2025-02-27 10:15:00,358.08666666666664,10.590000000000032,0.0,50.166666666666664,69.23,360.21,0.0,70.0,32.88,,0.0,,405.0,,70.11333333333333,,,67.0,69.0,,,8.89,0.0
2025-02-27 10:30:00,362.33,2.1200000000000045,0.0,51.333333333333336,69.22333333333334,360.21,0.0,70.0,32.24666666666667,,0.0,,405.0,,70.09666666666666,,,67.0,69.0,,,8.799999999999997,0.0
2025-02-27 10:45:00,357.3833333333334,-2.1200000000000045,0.0,51.833333333333336,69.26666666666667,360.21,0.0,70.0,32.51,,0.0,,405.0,,70.05333333333333,,,67.0,69.0,,,8.730000000000004,0.0
2025-02-27 11:00:00,353.1433333333334,-6.359999999999957,0.0,52.0,69.16,360.21,0.0,70.0,31.88,,0.0,,406.3333333333333,,70.07000000000001,,,67.0,69.0,,,8.899999999999991,0.0
2025-02-27 11:15:00,360.9166666666667,2.1200000000000045,0.0,52.5,69.11666666666667,360.21,0.0,70.0,31.99666666666667,,0.0,,406.3333333333333,,70.04,,,67.0,69.0,,,8.750000000000007,0.0
2025-02-27 11:30:00,360.9166666666667,0.0,0.0,52.0,69.14666666666666,360.21,0.0,70.0,32.059999999999995,,0.0,,407.0,,70.01666666666667,,,67.0,69.0,,,8.730000000000004,0.0
2025-02-27 11:45:00,358.0933333333333,-2.1200000000000045,0.0,51.166666666666664,69.08,360.21,0.0,70.0,31.983333333333334,,0.0,,406.3333333333333,,70.02333333333333,,,67.0,69.0,,,8.569999999999993,0.0
2025-02-27 12:00:00,358.8,-10.589999999999975,0.0,52.5,69.25,360.21,0.0,70.0,31.69333333333333,,0.0,,405.6666666666667,,70.03333333333333,,,67.0,69.0,,,8.369999999999997,0.0
2025-02-27 12:15:00,360.21000000000004,2.1200000000000045,0.0,52.833333333333336,69.24333333333334,360.21,0.0,70.0,31.569999999999997,,0.0,,407.0,,70.01666666666667,,,67.0,69.0,,,8.459999999999994,0.0
2025-02-27 12:30:00,365.85999999999996,10.590000000000032,0.0,52.5,68.95666666666666,360.21,0.0,70.0,30.416666666666668,,0.0,,407.6666666666667,,70.04666666666667,,,67.0,69.0,,,8.859999999999992,0.0
2025-02-27 12:45:00,362.33,2.1200000000000045,0.0,52.833333333333336,68.39666666666666,360.21,0.0,70.0,28.790000000000003,,0.0,,410.3333333333333,,70.09,,,67.0,69.0,,,7.899999999999999,0.0
2025-02-27 13:00:00,356.68,-14.829999999999984,0.0,52.5,68.27,360.21,0.0,70.0,28.01,,0.0,,420.0,,70.09666666666668,,,67.0,69.0,,,7.68,0.0
2025-02-27 13:15:00,355.2633333333333,-4.239999999999952,0.0,52.333333333333336,68.55,360.21,0.0,70.0,28.3,,0.0,,445.6666666666667,,70.05333333333333,,,67.0,69.0,,,7.490000000000002,0.0
2025-02-27 13:30:00,361.6233333333333,6.360000000000014,0.0,53.166666666666664,68.25,360.21,0.0,70.0,27.233333333333334,,0.0,,482.6666666666667,,70.08333333333333,,,67.0,69.0,,,7.399999999999999,0.0
2025-02-27 13:45:00,360.20666666666665,-2.1200000000000045,0.0,53.166666666666664,68.24000000000001,360.21,0.0,70.0,27.49333333333333,,0.0,,505.3333333333333,,70.07000000000001,,,67.0,69.0,,,7.190000000000005,0.0
2025-02-27 14:00:00,363.74333333333334,4.240000000000009,0.0,53.0,68.19666666666667,360.21,0.0,70.0,25.63,,0.0,,498.6666666666667,,70.10666666666667,,,67.0,69.0,,,7.109999999999999,0.0
2025-02-27 14:15:00,358.7966666666666,-2.1200000000000045,0.0,52.833333333333336,68.58666666666666,360.21,0.0,70.0,26.736666666666668,,0.0,,494.6666666666667,,70.02333333333333,,,67.0,69.0,,,6.590000000000003,0.0
2025-02-27 14:30:00,359.50333333333333,-4.239999999999952,0.0,52.666666666666664,68.70666666666666,360.21,0.0,70.0,26.506666666666664,,0.0,,503.0,,70.01,,,67.0,69.0,,,7.260000000000005,0.0
2025-02-27 14:45:00,360.21000000000004,-6.359999999999957,0.0,53.0,68.69333333333334,360.21,0.0,70.0,24.833333333333332,,0.0,,511.3333333333333,,70.09,,,67.0,69.0,,,6.859999999999999,0.0
2025-02-27 15:00:00,362.33,0.0,0.0,53.166666666666664,68.14333333333333,360.21,0.0,70.0,21.21,,0.0,,520.6666666666666,,70.20666666666666,,,67.0,69.0,,,5.810000000000002,0.0
2025-02-27 15:15:00,360.20666666666665,10.590000000000032,0.0,52.833333333333336,68.02,360.21,0.0,70.0,20.513333333333332,,0.0,,508.6666666666667,,70.16000000000001,,,67.0,69.0,,,4.8600000000000065,0.0
2025-02-27 15:30:00,358.09,-2.1200000000000045,0.0,53.166666666666664,68.53333333333333,360.21,0.0,70.0,21.180000000000003,,0.0,,492.0,,70.08333333333333,,,67.0,69.0,,,5.3600000000000065,0.0
2025-02-27 15:45:00,365.85999999999996,0.0,0.0,53.166666666666664,68.47,360.21,0.0,70.0,19.636666666666667,,0.0,,475.6666666666667,,70.11666666666667,,,67.0,69.0,,,4.8999999999999915,0.0
2025-02-27 16:00:00,356.6766666666667,-6.359999999999957,0.0,50.666666666666664,68.33666666666666,360.21,0.0,70.0,20.57,,0.0,,464.3333333333333,,70.03666666666668,,,67.0,69.0,,,4.479999999999997,0.0
2025-02-27 16:15:00,362.33,6.360000000000014,0.0,49.666666666666664,68.45666666666666,360.21,0.0,70.0,21.426666666666666,,0.0,,448.0,,69.98,,,67.0,69.0,,,5.1100000000000065,0.0
2025-02-27 16:30:00,363.03666666666663,0.0,0.0,49.166666666666664,68.53666666666668,360.21,0.0,70.0,21.71666666666667,,0.0,,432.6666666666667,,69.97333333333334,,,67.0,69.0,,,5.079999999999998,0.0
2025-02-27 16:45:00,358.7966666666666,-6.359999999999957,0.0,47.666666666666664,68.59333333333335,360.21,0.0,70.0,22.150000000000002,,0.0,,423.6666666666667,,69.95333333333333,,,67.0,69.0,,,5.040000000000006,0.0
2025-02-27 17:00:00,355.97,-6.359999999999957,0.0,47.166666666666664,68.57333333333334,360.21,0.0,70.0,23.21666666666667,,0.0,,417.3333333333333,,69.91000000000001,,,67.0,69.0,,,5.3899999999999935,0.0
2025-02-27 17:15:00,355.26666666666665,-10.589999999999975,0.0,48.0,68.91000000000001,360.21,0.0,70.0,23.709999999999997,,0.0,,413.0,,69.93333333333334,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-27 17:30:00,358.09,4.240000000000009,0.0,46.333333333333336,68.37,360.21,0.0,70.0,20.53333333333333,,0.0,,434.3333333333333,,70.07,,,67.0,69.0,,,5.280000000000001,0.0
2025-02-27 17:45:00,353.8500000000001,-6.359999999999957,0.0,45.833333333333336,66.57666666666667,360.21,0.0,70.0,13.506666666666666,,0.0,,460.6666666666667,,70.35666666666667,,,67.0,69.0,,,3.6099999999999994,0.0
2025-02-27 18:00:00,352.44000000000005,-8.479999999999961,0.0,45.5,65.89999999999999,360.21,0.0,70.0,12.456666666666665,,0.0,,457.0,,70.25333333333333,,,67.0,69.0,,,2.3899999999999935,0.0
2025-02-27 18:15:00,357.3866666666666,-12.70999999999998,0.0,44.5,66.03,360.21,0.0,70.0,11.793333333333335,,0.0,,419.6666666666667,,70.19333333333333,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-27 18:30:00,358.8,-12.70999999999998,0.0,44.0,65.95333333333333,360.21,0.0,70.0,13.280000000000001,,0.0,,414.6666666666667,,70.08666666666666,,,67.0,69.0,,,2.720000000000006,0.0
2025-02-27 18:45:00,363.74333333333334,8.480000000000018,0.0,43.833333333333336,65.72000000000001,360.21,0.0,70.0,10.676666666666668,,0.0,,422.3333333333333,,70.14999999999999,,,67.0,69.0,,,2.5500000000000043,0.0
2025-02-27 19:00:00,358.09,-6.359999999999957,0.0,43.0,65.28,360.21,0.0,70.0,8.356666666666667,,0.0,,423.0,,70.18666666666667,,,67.0,69.0,,,1.6499999999999986,0.0
2025-02-27 19:15:00,360.21,-2.1200000000000045,0.0,42.5,65.71666666666665,360.21,0.0,70.0,8.546666666666667,,0.0,,422.0,,70.12,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-27 19:30:00,358.7966666666666,-8.479999999999961,0.0,42.0,65.99,360.21,0.0,70.0,11.803333333333333,,0.0,,416.6666666666667,,69.93666666666667,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-27 19:45:00,360.9166666666667,0.0,0.0,42.166666666666664,67.43666666666667,360.21,0.0,70.0,17.36,,0.0,,401.6666666666667,,69.72666666666667,,,67.0,69.0,,,3.519999999999996,0.0
2025-02-27 20:00:00,358.0933333333333,-4.239999999999952,0.0,42.666666666666664,67.87333333333333,360.21,0.0,70.0,20.256666666666664,,0.0,,401.6666666666667,,69.67999999999999,,,67.0,69.0,,,4.190000000000005,0.0
2025-02-27 20:15:00,360.21000000000004,2.1200000000000045,0.0,43.0,67.97,360.21,0.0,70.0,22.330000000000002,,0.0,,404.3333333333333,,69.68666666666667,,,67.0,69.0,,,3.990000000000002,0.0
2025-02-27 20:30:00,361.6233333333333,4.240000000000009,0.0,43.333333333333336,67.60666666666667,360.21,0.0,70.0,22.73,,0.0,,411.3333333333333,,69.79,,,67.0,69.0,,,5.609999999999999,0.0
2025-02-27 20:45:00,365.85999999999996,0.0,0.0,43.666666666666664,66.86,360.21,0.0,70.0,18.026666666666667,,0.0,,416.3333333333333,,70.04,,,67.0,69.0,,,3.769999999999996,0.0
2025-02-27 21:00:00,355.26666666666665,-6.359999999999957,0.0,43.166666666666664,66.74333333333334,360.21,0.0,70.0,16.19,,0.0,,414.3333333333333,,70.09666666666668,,,67.0,69.0,,,3.0900000000000034,0.0
2025-02-27 21:15:00,352.44000000000005,-12.70999999999998,0.0,43.166666666666664,66.26333333333334,360.21,0.0,70.0,15.046666666666667,,0.0,,411.6666666666667,,70.11,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-27 21:30:00,367.2733333333333,4.240000000000009,0.0,43.5,66.25333333333333,360.21,0.0,70.0,15.606666666666667,,0.0,,412.3333333333333,,70.04666666666667,,,67.0,69.0,,,2.7099999999999937,0.0
2025-02-27 21:45:00,353.8500000000001,-8.479999999999961,0.0,43.5,66.12,360.21,0.0,70.0,16.69,,0.0,,411.6666666666667,,69.98,,,67.0,69.0,,,3.020000000000003,0.0
2025-02-27 22:00:00,359.50333333333333,0.0,0.0,43.333333333333336,66.64999999999999,360.21,0.0,70.0,21.53,,0.0,,405.0,,69.77666666666666,,,67.0,69.0,,,3.1999999999999957,0.0
2025-02-27 22:15:00,353.8500000000001,-6.359999999999957,0.0,43.333333333333336,67.23666666666666,360.21,0.0,70.0,25.656666666666666,,0.0,,395.0,,69.67666666666666,,,67.0,69.0,,,5.180000000000007,0.0
2025-02-27 22:30:00,353.8533333333333,-10.589999999999975,0.0,43.5,68.67666666666666,360.21,0.0,70.0,30.746666666666666,,0.0,,394.0,,69.57333333333332,,,67.0,69.0,,,6.1299999999999955,0.0
2025-02-27 22:45:00,363.03666666666663,0.0,0.0,43.166666666666664,69.21666666666667,360.21,0.0,70.0,31.7,,0.0,,393.0,,69.66000000000001,,,67.0,69.0,,,7.030000000000008,0.0
2025-02-27 23:00:00,355.2633333333333,-6.359999999999957,0.0,43.5,69.61333333333333,360.21,0.0,70.0,35.04,,0.0,,394.3333333333333,,69.62666666666667,,,67.0,69.0,,,7.3700000000000045,0.0
2025-02-27 23:15:00,358.7966666666666,0.0,0.0,44.0,69.99,360.21,0.0,70.0,37.75333333333334,,0.0,,392.3333333333333,,69.63333333333333,,,67.0,69.0,,,8.82,0.0
2025-02-27 23:30:00,355.2633333333333,-2.1200000000000045,0.0,43.666666666666664,70.27333333333333,360.21,0.0,70.0,39.233333333333334,,0.0,,393.0,,69.69,,,67.0,69.0,,,9.840000000000003,0.0
2025-02-27 23:45:00,358.09,-4.239999999999952,0.0,42.666666666666664,71.02333333333333,360.21,0.0,70.0,40.09666666666667,,0.0,,392.3333333333333,,69.74666666666667,,,67.0,69.0,,,10.749999999999993,0.0
2025-02-28 00:00:00,359.50333333333333,8.480000000000018,0.0,42.5,70.79,360.21,0.0,70.0,39.403333333333336,,0.0,,393.0,,69.84666666666666,,,67.0,69.0,,,10.339999999999996,0.0
2025-02-28 00:15:00,356.6766666666667,-4.239999999999952,0.0,42.333333333333336,71.06,360.21,0.0,70.0,39.52333333333333,,0.0,,395.0,,69.88666666666667,,,67.0,69.0,,,10.829999999999998,0.0
2025-02-28 00:30:00,355.97,0.0,0.0,42.833333333333336,71.14666666666666,360.21,0.0,70.0,40.21,,0.0,,395.0,,69.90333333333334,,,67.0,69.0,,,10.900000000000006,0.0
2025-02-28 00:45:00,360.21,-2.1200000000000045,0.0,43.833333333333336,71.06666666666666,360.21,0.0,70.0,39.39666666666667,,0.0,,395.0,,69.95666666666666,,,67.0,69.0,,,11.499999999999993,0.0
2025-02-28 01:00:00,359.50333333333333,2.1200000000000045,0.0,44.833333333333336,71.16333333333334,360.21,0.0,70.0,38.876666666666665,,0.0,,395.0,,69.98,,,67.0,69.0,,,10.799999999999997,0.0
2025-02-28 01:15:00,358.09,-8.479999999999961,0.0,45.666666666666664,71.19,360.21,0.0,70.0,38.89333333333334,,0.0,,395.0,,69.98,,,67.0,69.0,,,10.790000000000006,0.0
2025-02-28 01:30:00,358.7966666666666,2.1200000000000045,0.0,46.0,71.19,360.21,0.0,70.0,38.63333333333333,,0.0,,394.3333333333333,,70.0,,,67.0,69.0,,,10.800000000000004,0.0
2025-02-28 01:45:00,356.68,-12.70999999999998,0.0,46.833333333333336,70.75,360.21,0.0,70.0,37.416666666666664,,0.0,,395.0,,70.04666666666667,,,67.0,69.0,,,10.670000000000002,0.0
2025-02-28 02:00:00,360.9166666666667,2.1200000000000045,0.0,47.5,70.75333333333333,360.21,0.0,70.0,37.28666666666667,,0.0,,395.6666666666667,,70.03666666666668,,,67.0,69.0,,,9.830000000000005,0.0
2025-02-28 02:15:00,358.09,0.0,0.0,48.333333333333336,70.39,360.21,0.0,70.0,36.406666666666666,,0.0,,395.0,,70.07,,,67.0,69.0,,,10.400000000000006,0.0
2025-02-28 02:30:00,360.9166666666667,2.1200000000000045,0.0,49.0,70.09333333333333,360.21,0.0,70.0,35.17666666666667,,0.0,,396.3333333333333,,70.06333333333333,,,67.0,69.0,,,9.690000000000005,0.0
2025-02-28 02:45:00,359.50333333333333,-2.1200000000000045,0.0,49.0,70.01666666666667,360.21,0.0,70.0,35.23333333333333,,0.0,,397.0,,70.04,,,67.0,69.0,,,9.590000000000003,0.0
2025-02-28 03:00:00,357.3833333333334,-4.239999999999952,0.0,49.333333333333336,70.14666666666666,360.21,0.0,70.0,34.836666666666666,,0.0,,397.0,,70.05333333333333,,,67.0,69.0,,,9.380000000000003,0.0
2025-02-28 03:15:00,361.6233333333333,4.240000000000009,0.0,49.5,70.03333333333335,360.21,0.0,70.0,34.5,,0.0,,397.0,,70.06,,,67.0,69.0,,,9.550000000000004,0.0
2025-02-28 03:30:00,358.09,0.0,0.0,50.0,69.97333333333333,360.21,0.0,70.0,34.31333333333333,,0.0,,397.6666666666667,,70.02666666666666,,,67.0,69.0,,,9.189999999999998,0.0
2025-02-28 03:45:00,357.3833333333334,-4.239999999999952,0.0,50.166666666666664,70.09333333333335,360.21,0.0,70.0,35.03666666666667,,0.0,,399.0,,69.98,,,67.0,69.0,,,9.720000000000006,0.0
2025-02-28 04:00:00,353.8500000000001,-6.359999999999957,0.0,50.5,70.11666666666667,360.21,0.0,70.0,34.86666666666667,,0.0,,399.0,,70.0,,,67.0,69.0,,,9.600000000000009,0.0
2025-02-28 04:15:00,358.09,0.0,0.0,50.833333333333336,69.90666666666667,360.21,0.0,70.0,34.32333333333333,,0.0,,401.0,,70.02333333333333,,,67.0,69.0,,,9.630000000000003,0.0
2025-02-28 04:30:00,357.3833333333334,0.0,0.0,51.833333333333336,69.66333333333334,360.21,0.0,70.0,33.64333333333334,,0.0,,401.0,,70.05,,,67.0,69.0,,,9.619999999999997,0.0
2025-02-28 04:45:00,364.44666666666666,2.1200000000000045,0.0,52.333333333333336,69.81666666666666,360.21,0.0,70.0,33.71333333333333,,0.0,,401.6666666666667,,70.02333333333333,,,67.0,69.0,,,9.399999999999991,0.0
2025-02-28 05:00:00,362.32666666666665,10.590000000000032,0.0,52.166666666666664,69.27333333333333,360.21,0.0,70.0,32.31666666666667,,0.0,,401.0,,70.05333333333333,,,67.0,69.0,,,8.910000000000004,0.0
