time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-28 05:15:00,362.33,8.480000000000018,0.0,52.333333333333336,69.48666666666666,360.21,0.0,70.0,32.99,,0.0,,401.0,,70.01666666666667,,,67.0,69.0,,,9.010000000000005,0.0
2025-02-28 05:30:00,363.03666666666663,4.240000000000009,0.0,53.0,69.76666666666667,360.21,0.0,70.0,32.906666666666666,,0.0,,401.0,,70.02666666666666,,,67.0,69.0,,,9.39,0.0
2025-02-28 05:45:00,363.39,6.360000000000014,0.0,53.0,69.475,360.21,0.0,70.0,31.910000000000004,,0.0,,403.0,,70.04499999999999,,,67.0,69.0,,,8.550000000000004,0.0
2025-02-28 06:00:00,360.21000000000004,-10.589999999999975,0.0,53.333333333333336,69.25333333333333,360.21,0.0,70.0,31.416666666666668,,0.0,,403.0,,70.05333333333333,,,67.0,69.0,,,9.039999999999992,0.0
2025-02-28 06:15:00,360.9166666666667,2.1200000000000045,0.0,55.333333333333336,69.33666666666666,360.21,0.0,70.0,31.55333333333333,,0.0,,403.0,,70.01666666666667,,,67.0,69.0,,,8.609999999999992,0.0
2025-02-28 06:30:00,359.50333333333333,-4.239999999999952,0.0,56.833333333333336,69.15666666666667,360.21,0.0,70.0,30.77,,0.0,,403.0,,70.04333333333334,,,67.0,69.0,,,8.700000000000003,0.0
2025-02-28 06:45:00,352.44,-2.1200000000000045,0.0,59.666666666666664,69.23,360.21,0.0,70.0,30.016666666666666,,0.0,,403.6666666666667,,70.07,,,67.0,69.0,,,8.829999999999998,0.0
2025-02-28 07:00:00,360.21,-2.1200000000000045,0.0,59.166666666666664,69.20666666666666,360.21,0.0,70.0,29.566666666666666,,0.0,,404.3333333333333,,70.05,,,67.0,69.0,,,8.369999999999997,0.0
2025-02-28 07:15:00,358.09,0.0,0.0,59.5,69.25333333333333,360.21,0.0,70.0,29.659999999999997,,0.0,,405.0,,70.03333333333333,,,67.0,69.0,,,8.509999999999998,0.0
2025-02-28 07:30:00,360.21000000000004,-4.239999999999952,0.0,60.166666666666664,69.11333333333333,360.21,0.0,70.0,29.396666666666665,,0.0,,403.6666666666667,,70.03,,,67.0,69.0,,,8.619999999999997,0.0
2025-02-28 07:45:00,354.5566666666667,-4.239999999999952,0.0,61.333333333333336,69.09333333333333,360.21,0.0,70.0,28.55666666666667,,0.0,,405.0,,70.05666666666667,,,67.0,69.0,,,8.449999999999996,0.0
2025-02-28 08:00:00,363.03666666666663,2.1200000000000045,0.0,60.833333333333336,69.14666666666666,360.21,0.0,70.0,28.796666666666667,,0.0,,405.0,,70.02999999999999,,,67.0,69.0,,,8.220000000000006,0.0
2025-02-28 08:15:00,360.9166666666667,-6.359999999999957,0.0,61.166666666666664,69.24666666666667,360.21,0.0,70.0,29.12,,0.0,,403.0,,70.00666666666666,,,67.0,69.0,,,8.440000000000005,0.0
2025-02-28 08:30:00,367.2733333333333,2.1200000000000045,0.0,60.833333333333336,69.22666666666667,360.21,0.0,70.0,29.26,,0.0,,403.0,,69.98666666666666,,,67.0,69.0,,,8.54,0.0
2025-02-28 08:45:00,362.32666666666665,,0.0,59.833333333333336,69.14,360.21,0.0,70.0,29.310000000000002,,0.0,,403.0,,69.99333333333334,,,67.0,69.0,,,,
2025-02-28 09:00:00,363.03666666666663,2.1200000000000045,0.0,60.0,68.95333333333333,360.21,0.0,70.0,28.843333333333334,,0.0,,403.0,,70.02999999999999,,,67.0,69.0,,,8.39,0.0
2025-02-28 09:15:00,358.09,-4.239999999999952,0.0,61.166666666666664,69.07333333333334,360.21,0.0,70.0,29.25333333333333,,0.0,,403.6666666666667,,69.98,,,67.0,69.0,,,8.579999999999998,0.0
2025-02-28 09:30:00,362.33,4.240000000000009,0.0,61.5,69.08,360.21,0.0,70.0,29.28333333333333,,0.0,,405.0,,69.98,,,67.0,69.0,,,8.630000000000003,0.0
2025-02-28 09:45:00,355.96999999999997,-2.1200000000000045,0.0,61.833333333333336,68.92,360.21,0.0,70.0,28.599999999999998,,0.0,,405.6666666666667,,70.01666666666667,,,67.0,69.0,,,8.649999999999999,0.0
2025-02-28 10:00:00,361.6233333333333,2.1200000000000045,0.0,63.5,68.87333333333333,360.21,0.0,70.0,27.333333333333332,,0.0,,407.0,,70.06,,,67.0,69.0,,,7.890000000000008,0.0
2025-02-28 10:15:00,351.02666666666664,-6.359999999999957,0.0,63.666666666666664,68.95,360.21,0.0,70.0,27.666666666666668,,0.0,,410.6666666666667,,70.02333333333333,,,67.0,69.0,,,8.320000000000007,0.0
2025-02-28 10:30:00,359.50333333333333,-8.479999999999961,0.0,63.666666666666664,69.03333333333335,360.21,0.0,70.0,27.736666666666668,,0.0,,411.0,,70.01333333333334,,,67.0,69.0,,,8.299999999999997,0.0
2025-02-28 10:45:00,363.0366666666667,6.360000000000014,0.0,63.833333333333336,69.11,360.21,0.0,70.0,27.74666666666667,,0.0,,414.3333333333333,,69.99666666666667,,,67.0,69.0,,,8.280000000000001,0.0
2025-02-28 11:00:00,358.7966666666666,-6.359999999999957,0.0,63.5,69.06333333333333,360.21,0.0,70.0,27.376666666666665,,0.0,,416.0,,70.01666666666667,,,67.0,69.0,,,8.289999999999992,0.0
2025-02-28 11:15:00,357.3833333333334,2.1200000000000045,0.0,62.666666666666664,69.08333333333333,360.21,0.0,70.0,27.53333333333333,,0.0,,418.0,,70.0,,,67.0,69.0,,,8.039999999999992,0.0
2025-02-28 11:30:00,363.74333333333334,2.1200000000000045,0.0,62.833333333333336,69.05,360.21,0.0,70.0,27.46666666666667,,0.0,,420.6666666666667,,69.99333333333334,,,67.0,69.0,,,8.150000000000006,0.0
2025-02-28 11:45:00,358.7966666666666,2.1200000000000045,0.0,63.666666666666664,68.84666666666666,360.21,0.0,70.0,26.650000000000002,,0.0,,420.3333333333333,,70.02666666666666,,,67.0,69.0,,,8.189999999999998,0.0
2025-02-28 12:00:00,357.3833333333334,2.1200000000000045,0.0,64.0,68.61666666666666,360.21,0.0,70.0,27.040000000000003,,0.0,,425.3333333333333,,69.99333333333334,,,67.0,69.0,,,7.8899999999999935,0.0
2025-02-28 12:15:00,359.50333333333333,2.1200000000000045,0.0,64.83333333333333,68.7,360.21,0.0,70.0,27.37,,0.0,,431.3333333333333,,69.98,,,67.0,69.0,,,8.330000000000005,0.0
2025-02-28 12:30:00,358.09,-2.1200000000000045,0.0,65.0,68.58333333333333,360.21,0.0,70.0,27.44666666666667,,0.0,,438.6666666666667,,69.98,,,67.0,69.0,,,8.510000000000005,0.0
2025-02-28 12:45:00,357.3833333333334,-6.359999999999957,0.0,65.0,68.67333333333333,360.21,0.0,70.0,27.30666666666667,,0.0,,447.3333333333333,,69.98666666666666,,,67.0,69.0,,,8.469999999999999,0.0
2025-02-28 13:00:00,358.09,0.0,0.0,65.33333333333333,69.06333333333333,360.21,0.0,70.0,27.376666666666665,,0.0,,457.6666666666667,,69.98,,,67.0,69.0,,,8.379999999999995,0.0
2025-02-28 13:15:00,357.3866666666666,-2.1200000000000045,0.0,65.16666666666667,69.41333333333334,360.21,0.0,70.0,27.206666666666667,,0.0,,481.0,,69.99333333333334,,,67.0,69.0,,,8.259999999999998,0.0
2025-02-28 13:30:00,365.1566666666667,6.360000000000014,0.0,65.66666666666667,69.52,360.21,0.0,70.0,26.383333333333336,,0.0,,511.6666666666667,,70.04,,,67.0,69.0,,,7.910000000000004,0.0
2025-02-28 13:45:00,355.97,-4.239999999999952,0.0,65.0,69.58999999999999,360.21,0.0,70.0,24.39,,0.0,,542.0,,70.10333333333334,,,67.0,69.0,,,7.309999999999995,0.0
2025-02-28 14:00:00,353.8500000000001,-6.359999999999957,0.0,65.83333333333333,69.27666666666667,360.21,0.0,70.0,20.330000000000002,,0.0,,557.0,,70.24666666666667,,,67.0,69.0,,,6.580000000000005,0.0
2025-02-28 14:15:00,363.74333333333334,-2.1200000000000045,0.0,64.33333333333333,68.13666666666667,360.21,0.0,70.0,16.096666666666668,,0.0,,557.6666666666666,,70.32666666666667,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-28 14:30:00,361.6233333333333,-2.1200000000000045,0.0,60.5,67.50333333333333,360.21,0.0,70.0,15.28,,0.0,,549.6666666666666,,70.26333333333334,,,67.0,69.0,,,4.349999999999994,0.0
2025-02-28 14:45:00,362.32666666666665,-6.359999999999957,0.0,56.333333333333336,67.03,360.21,0.0,70.0,14.450000000000001,,0.0,,545.0,,70.19333333333333,,,67.0,69.0,,,3.6200000000000045,0.0
2025-02-28 15:00:00,361.6233333333333,-2.1200000000000045,0.0,53.166666666666664,66.70333333333333,360.21,0.0,70.0,13.266666666666666,,0.0,,538.6666666666666,,70.2,,,67.0,69.0,,,3.6000000000000014,0.0
2025-02-28 15:15:00,361.6233333333333,4.240000000000009,0.0,52.5,65.90333333333332,360.21,0.0,70.0,10.543333333333335,,0.0,,515.3333333333334,,70.23666666666666,,,67.0,69.0,,,2.739999999999995,0.0
2025-02-28 15:30:00,367.27666666666664,4.240000000000009,0.0,52.166666666666664,65.73333333333333,360.21,0.0,70.0,9.053333333333333,,0.0,,494.6666666666667,,70.22333333333334,,,67.0,69.0,,,2.3499999999999943,0.0
2025-02-28 15:45:00,361.6233333333333,-4.239999999999952,0.0,50.5,65.57000000000001,360.21,0.0,70.0,8.86,,0.0,,487.0,,70.17666666666666,,,67.0,69.0,,,1.9500000000000028,0.0
2025-02-28 16:00:00,363.03666666666663,2.1200000000000045,0.0,48.833333333333336,65.48333333333333,360.21,0.0,70.0,8.563333333333333,,0.0,,462.0,,70.11666666666667,,,67.0,69.0,,,2.0400000000000063,0.0
2025-02-28 16:15:00,364.45,6.360000000000014,0.0,47.833333333333336,65.33,360.21,0.0,70.0,8.023333333333333,,0.0,,446.0,,70.09666666666668,,,67.0,69.0,,,1.75,0.0
2025-02-28 16:30:00,362.33,0.0,0.0,47.0,65.21666666666665,360.21,0.0,70.0,8.646666666666667,,0.0,,432.6666666666667,,70.03666666666668,,,67.0,69.0,,,1.7299999999999898,0.0
2025-02-28 16:45:00,362.32666666666665,0.0,0.0,47.666666666666664,65.34666666666668,360.21,0.0,70.0,8.586666666666666,,0.0,,425.3333333333333,,70.03666666666666,,,67.0,69.0,,,2.000000000000007,0.0
2025-02-28 17:00:00,357.3833333333334,-6.359999999999957,0.0,46.5,65.56333333333333,360.21,0.0,70.0,9.270000000000001,,0.0,,422.0,,69.98,,,67.0,69.0,,,1.9100000000000037,0.0
2025-02-28 17:15:00,356.68,-2.1200000000000045,0.0,45.166666666666664,66.51,360.21,0.0,70.0,12.88,,0.0,,413.3333333333333,,69.80666666666667,,,67.0,69.0,,,1.7299999999999969,0.0
2025-02-28 17:30:00,358.7966666666666,-6.359999999999957,0.0,44.333333333333336,67.35666666666667,360.21,0.0,70.0,17.736666666666668,,0.0,,399.0,,69.71,,,67.0,69.0,,,3.6599999999999966,0.0
2025-02-28 17:45:00,356.6766666666667,-6.359999999999957,0.0,43.833333333333336,68.04666666666667,360.21,0.0,70.0,18.653333333333332,,0.0,,398.3333333333333,,69.72666666666667,,,67.0,69.0,,,3.5400000000000063,0.0
2025-02-28 18:00:00,361.6233333333333,2.1200000000000045,0.0,44.333333333333336,68.20666666666666,360.21,0.0,70.0,18.776666666666667,,0.0,,399.6666666666667,,69.82000000000001,,,67.0,69.0,,,4.069999999999993,0.0
2025-02-28 18:15:00,353.1466666666667,-4.239999999999952,0.0,45.0,66.89,360.21,0.0,70.0,15.753333333333336,,0.0,,395.3333333333333,,70.03333333333333,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-28 18:30:00,353.1466666666667,-2.1200000000000045,0.0,45.166666666666664,68.45666666666666,360.21,0.0,70.0,22.11,,0.0,,393.0,,69.74,,,67.0,69.0,,,3.6699999999999946,0.0
2025-02-28 18:45:00,353.1466666666667,-2.1200000000000045,0.0,45.666666666666664,69.08666666666666,360.21,0.0,70.0,22.11,,0.0,,392.3333333333333,,69.83,,,67.0,69.0,,,4.6000000000000085,0.0
2025-02-28 19:00:00,360.2133333333333,-10.589999999999975,0.0,45.333333333333336,68.81666666666666,360.21,0.0,70.0,19.599999999999998,,0.0,,391.0,,69.97333333333334,,,67.0,69.0,,,3.510000000000005,0.0
2025-02-28 19:15:00,367.2733333333333,8.480000000000018,0.0,45.666666666666664,69.44,360.21,0.0,70.0,19.856666666666666,,0.0,,390.3333333333333,,69.97333333333334,,,67.0,69.0,,,3.6199999999999903,0.0
2025-02-28 19:30:00,353.1466666666667,-6.359999999999957,0.0,45.666666666666664,69.34333333333333,360.21,0.0,70.0,21.866666666666664,,0.0,,389.3333333333333,,69.90333333333334,,,67.0,69.0,,,4.240000000000009,0.0
2025-02-28 19:45:00,363.74,14.830000000000041,0.0,45.833333333333336,65.89666666666666,360.21,0.0,70.0,26.12,,0.0,,389.0,,69.75,,,67.0,69.0,,,5.8700000000000045,0.0
2025-02-28 20:00:00,362.33,4.240000000000009,0.0,45.333333333333336,68.73666666666666,360.21,0.0,70.0,25.22666666666667,,0.0,,388.3333333333333,,69.88,,,67.0,69.0,,,5.099999999999994,0.0
2025-02-28 20:15:00,351.02666666666664,-16.94999999999999,0.0,45.166666666666664,65.16000000000001,360.21,0.0,70.0,30.396666666666665,,0.0,,388.3333333333333,,69.64999999999999,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-28 20:30:00,360.21,4.240000000000009,0.0,45.666666666666664,67.97,360.21,0.0,70.0,37.343333333333334,,0.0,,387.0,,69.50333333333333,,,67.0,69.0,,,9.14,0.0
2025-02-28 20:45:00,360.21000000000004,8.480000000000018,0.0,46.0,68.3,360.21,0.0,70.0,39.68666666666667,,0.0,,388.3333333333333,,69.57333333333332,,,67.0,69.0,,,10.120000000000005,0.0
2025-02-28 21:00:00,364.4466666666667,-4.239999999999952,0.0,45.333333333333336,69.32,360.21,0.0,70.0,41.193333333333335,,0.0,,388.3333333333333,,69.63333333333333,,,67.0,69.0,,,10.729999999999997,0.0
2025-02-28 21:15:00,359.50333333333333,-2.1200000000000045,0.0,46.166666666666664,69.98,360.21,0.0,70.0,41.916666666666664,,0.0,,387.0,,69.70333333333333,,,67.0,69.0,,,10.949999999999996,0.0
2025-02-28 21:30:00,363.74333333333334,6.360000000000014,0.0,45.666666666666664,69.97333333333333,360.21,0.0,70.0,41.46666666666667,,0.0,,387.0,,69.81333333333333,,,67.0,69.0,,,11.269999999999996,0.0
2025-02-28 21:45:00,356.6766666666667,-6.359999999999957,0.0,45.666666666666664,69.74,360.21,0.0,70.0,41.653333333333336,,0.0,,386.3333333333333,,69.89333333333333,,,67.0,69.0,,,10.920000000000002,0.0
2025-02-28 22:00:00,361.6233333333333,4.240000000000009,0.0,45.5,70.82000000000001,360.21,0.0,70.0,43.169999999999995,,0.0,,387.0,,69.82,,,67.0,69.0,,,10.96,0.0
2025-02-28 22:15:00,367.98,6.360000000000014,0.0,45.166666666666664,70.33,360.21,0.0,70.0,41.96,,0.0,,387.0,,69.93666666666667,,,67.0,69.0,,,11.520000000000003,0.0
2025-02-28 22:30:00,362.32666666666665,10.590000000000032,0.0,45.666666666666664,70.44,360.21,0.0,70.0,41.76,,0.0,,389.0,,69.95333333333333,,,67.0,69.0,,,10.869999999999997,0.0
2025-02-28 22:45:00,359.50333333333333,-8.479999999999961,0.0,45.666666666666664,70.02666666666666,360.21,0.0,70.0,41.49666666666667,,0.0,,389.0,,69.97333333333334,,,67.0,69.0,,,10.759999999999998,0.0
2025-02-28 23:00:00,364.45,8.480000000000018,0.0,46.0,70.56666666666666,360.21,0.0,70.0,43.28666666666667,,0.0,,386.3333333333333,,69.89,,,67.0,69.0,,,11.64,0.0
2025-02-28 23:15:00,359.50333333333333,6.360000000000014,0.0,45.833333333333336,70.92,360.21,0.0,70.0,44.71,,0.0,,385.6666666666667,,69.86666666666666,,,67.0,69.0,,,11.619999999999997,0.0
2025-02-28 23:30:00,365.15333333333336,10.590000000000032,0.0,46.166666666666664,70.72666666666667,360.21,0.0,70.0,45.333333333333336,,0.0,,385.0,,69.88333333333333,,,67.0,69.0,,,12.809999999999995,0.0
2025-02-28 23:45:00,365.15333333333336,-2.1200000000000045,0.0,46.333333333333336,70.91666666666667,360.21,0.0,70.0,46.30666666666667,,0.0,,385.6666666666667,,69.87,,,67.0,69.0,,,12.459999999999994,0.0
2025-03-01 00:00:00,362.33,2.1200000000000045,0.0,46.333333333333336,74.53,360.21,0.0,70.0,42.75333333333333,,0.0,,385.0,,70.06333333333333,,,67.0,69.0,,,12.93,0.0
2025-03-01 00:15:00,364.45,4.240000000000009,0.0,46.5,72.05666666666667,360.21,0.0,70.0,43.92666666666667,,0.0,,386.0,,70.03333333333332,,,67.0,69.0,,,11.269999999999996,0.0
2025-03-01 00:30:00,360.9166666666667,0.0,0.0,46.333333333333336,73.50333333333333,360.21,0.0,70.0,39.01333333333333,,0.0,,386.3333333333333,,70.18333333333334,,,67.0,69.0,,,10.370000000000005,0.0
2025-03-01 00:45:00,356.6766666666667,-6.359999999999957,0.0,46.333333333333336,72.77,360.21,0.0,70.0,39.99333333333333,,0.0,,386.3333333333333,,70.08333333333333,,,67.0,69.0,,,11.649999999999991,0.0
2025-03-01 01:00:00,363.03666666666663,0.0,0.0,46.333333333333336,71.45,360.21,0.0,70.0,35.403333333333336,,0.0,,385.6666666666667,,70.23333333333333,,,67.0,69.0,,,8.310000000000002,0.0
2025-03-01 01:15:00,355.97333333333336,-10.589999999999975,0.0,46.833333333333336,72.11,360.21,0.0,70.0,40.593333333333334,,0.0,,386.3333333333333,,69.96,,,67.0,69.0,,,10.510000000000005,0.0
2025-03-01 01:30:00,358.0933333333333,-10.589999999999975,0.0,46.666666666666664,73.46,360.21,0.0,70.0,33.71,,0.0,,385.6666666666667,,70.25666666666667,,,67.0,69.0,,,8.650000000000006,0.0
2025-03-01 01:45:00,353.8533333333333,-14.829999999999984,0.0,46.5,71.68666666666667,360.21,0.0,70.0,31.25,,0.0,,386.6666666666667,,70.27333333333333,,,67.0,69.0,,,6.790000000000006,0.0
2025-03-01 02:00:00,360.21000000000004,0.0,0.0,46.666666666666664,71.15666666666667,360.21,0.0,70.0,29.580000000000002,,0.0,,387.0,,70.25666666666666,,,67.0,69.0,,,6.590000000000003,0.0
2025-03-01 02:15:00,355.2633333333333,-4.239999999999952,0.0,46.5,70.54333333333334,360.21,0.0,70.0,27.436666666666667,,0.0,,385.6666666666667,,70.26333333333334,,,67.0,69.0,,,5.920000000000002,0.0
2025-03-01 02:30:00,359.50333333333333,8.480000000000018,0.0,47.0,70.21666666666667,360.21,0.0,70.0,27.319999999999997,,0.0,,387.0,,70.17666666666666,,,67.0,69.0,,,5.36999999999999,0.0
2025-03-01 02:45:00,360.21000000000004,0.0,0.0,47.166666666666664,70.44333333333333,360.21,0.0,70.0,28.33,,0.0,,387.3333333333333,,70.07666666666667,,,67.0,69.0,,,6.450000000000003,0.0
2025-03-01 03:00:00,362.33,-4.239999999999952,0.0,47.166666666666664,70.66333333333334,360.21,0.0,70.0,29.886666666666667,,0.0,,387.0,,69.97333333333334,,,67.0,69.0,,,6.27000000000001,0.0
2025-03-01 03:15:00,360.9166666666667,2.1200000000000045,0.0,46.5,69.95,360.21,0.0,70.0,26.916666666666668,,0.0,,387.0,,70.11,,,67.0,69.0,,,5.959999999999994,0.0
2025-03-01 03:30:00,361.6233333333333,-6.359999999999957,0.0,47.0,70.07000000000001,360.21,0.0,70.0,28.046666666666667,,0.0,,387.0,,70.01666666666667,,,67.0,69.0,,,5.560000000000002,0.0
2025-03-01 03:45:00,358.8,-2.1200000000000045,0.0,47.166666666666664,70.22666666666667,360.21,0.0,70.0,28.600000000000005,,0.0,,388.3333333333333,,69.98666666666666,,,67.0,69.0,,,6.1200000000000045,0.0
2025-03-01 04:00:00,359.50333333333333,-8.479999999999961,0.0,47.166666666666664,70.12333333333333,360.21,0.0,70.0,29.236666666666668,,0.0,,390.3333333333333,,69.96333333333334,,,67.0,69.0,,,6.469999999999999,0.0
2025-03-01 04:15:00,363.74,2.1200000000000045,0.0,47.0,70.24666666666667,360.21,0.0,70.0,30.493333333333336,,0.0,,391.6666666666667,,69.92,,,67.0,69.0,,,6.270000000000003,0.0
2025-03-01 04:30:00,355.2633333333333,-8.479999999999961,0.0,46.333333333333336,69.86666666666666,360.21,0.0,70.0,29.566666666666666,,0.0,,391.0,,69.96666666666665,,,67.0,69.0,,,6.949999999999996,0.0
2025-03-01 04:45:00,357.03,-6.359999999999957,0.0,46.75,69.53,360.21,0.0,70.0,29.575000000000003,,0.0,,391.0,,69.935,,,67.0,69.0,,,6.489999999999995,0.0
2025-03-01 05:00:00,361.6233333333333,-4.239999999999952,0.0,46.833333333333336,71.08666666666666,360.21,0.0,70.0,32.97,,0.0,,389.6666666666667,,69.87,,,67.0,69.0,,,7.509999999999998,0.0
2025-03-01 05:15:00,358.7966666666666,0.0,0.0,46.666666666666664,71.20333333333333,360.21,0.0,70.0,33.33,,0.0,,389.6666666666667,,69.87666666666667,,,67.0,69.0,,,7.800000000000004,0.0
2025-03-01 05:30:00,358.7966666666667,-8.479999999999961,0.0,46.333333333333336,70.90333333333332,360.21,0.0,70.0,34.839999999999996,,0.0,,389.6666666666667,,69.84666666666666,,,67.0,69.0,,,8.239999999999995,0.0
2025-03-01 05:45:00,356.68,2.1200000000000045,0.0,46.5,70.73,360.21,0.0,70.0,36.413333333333334,,0.0,,389.0,,69.83,,,67.0,69.0,,,8.829999999999998,0.0
2025-03-01 06:00:00,356.68,0.0,0.0,46.0,71.11333333333333,360.21,0.0,70.0,40.410000000000004,,0.0,,389.0,,69.71666666666665,,,67.0,69.0,,,9.830000000000005,0.0
2025-03-01 06:15:00,359.50333333333333,0.0,0.0,46.166666666666664,71.38333333333334,360.21,0.0,70.0,42.49666666666666,,0.0,,387.6666666666667,,69.71,,,67.0,69.0,,,11.490000000000002,0.0
2025-03-01 06:30:00,362.32666666666665,0.0,0.0,45.666666666666664,71.12,360.21,0.0,70.0,44.660000000000004,,0.0,,387.0,,69.69,,,67.0,69.0,,,12.670000000000009,0.0
2025-03-01 06:45:00,358.09,2.1200000000000045,0.0,44.666666666666664,72.29666666666667,360.21,0.0,70.0,46.35,,0.0,,387.6666666666667,,69.72333333333333,,,67.0,69.0,,,14.000000000000007,0.0
2025-03-01 07:00:00,353.1466666666667,-12.70999999999998,0.0,48.166666666666664,72.83,360.21,0.0,70.0,43.449999999999996,,0.0,,388.3333333333333,,69.93,,,67.0,69.0,,,13.829999999999998,0.0
2025-03-01 07:15:00,354.5566666666667,-8.479999999999961,0.0,50.166666666666664,72.11333333333333,360.21,0.0,70.0,39.92,,0.0,,387.0,,70.09666666666666,,,67.0,69.0,,,12.120000000000005,0.0
2025-03-01 07:30:00,361.6233333333333,-2.1200000000000045,0.0,51.333333333333336,71.58333333333333,360.21,0.0,70.0,38.54666666666667,,0.0,,387.6666666666667,,70.11666666666667,,,67.0,69.0,,,11.260000000000005,0.0
2025-03-01 07:45:00,358.7966666666667,4.240000000000009,0.0,52.0,71.15666666666665,360.21,0.0,70.0,37.31666666666667,,0.0,,388.3333333333333,,70.12,,,67.0,69.0,,,10.809999999999995,0.0
2025-03-01 08:00:00,358.09,-2.1200000000000045,0.0,53.0,70.64999999999999,360.21,0.0,70.0,36.333333333333336,,0.0,,389.0,,70.12,,,67.0,69.0,,,10.400000000000006,0.0
2025-03-01 08:15:00,361.6233333333333,-4.239999999999952,0.0,54.333333333333336,70.46333333333332,360.21,0.0,70.0,35.37,,0.0,,389.0,,70.12,,,67.0,69.0,,,10.119999999999997,0.0
2025-03-01 08:30:00,359.50333333333333,-2.1200000000000045,0.0,54.666666666666664,70.20333333333333,360.21,0.0,70.0,34.32666666666666,,0.0,,389.0,,70.12,,,67.0,69.0,,,9.780000000000001,0.0
2025-03-01 08:45:00,360.21000000000004,0.0,0.0,54.833333333333336,69.75666666666666,360.21,0.0,70.0,33.61666666666667,,0.0,,389.0,,70.11333333333333,,,67.0,69.0,,,9.449999999999996,0.0
2025-03-01 09:00:00,359.50333333333333,2.1200000000000045,0.0,56.333333333333336,69.78666666666668,360.21,0.0,70.0,32.98,,0.0,,389.0,,70.11,,,67.0,69.0,,,9.380000000000003,0.0
2025-03-01 09:15:00,360.9166666666667,-2.1200000000000045,0.0,57.166666666666664,69.66000000000001,360.21,0.0,70.0,32.14,,0.0,,389.0,,70.11,,,67.0,69.0,,,9.080000000000005,0.0
2025-03-01 09:30:00,358.09,-4.239999999999952,0.0,57.833333333333336,69.51,360.21,0.0,70.0,31.563333333333333,,0.0,,389.0,,70.08333333333333,,,67.0,69.0,,,8.809999999999995,0.0
2025-03-01 09:45:00,359.50666666666666,-14.829999999999984,0.0,57.666666666666664,69.45,360.21,0.0,70.0,31.423333333333336,,0.0,,390.3333333333333,,70.05666666666667,,,67.0,69.0,,,8.779999999999994,0.0
2025-03-01 10:00:00,360.21,0.0,0.0,60.166666666666664,69.32666666666667,360.21,0.0,70.0,30.7,,0.0,,391.0,,70.07,,,67.0,69.0,,,8.93,0.0
2025-03-01 10:15:00,360.9166666666667,-6.359999999999957,0.0,62.0,69.2,360.21,0.0,70.0,29.826666666666668,,0.0,,391.0,,70.07666666666667,,,67.0,69.0,,,8.719999999999999,0.0
2025-03-01 10:30:00,354.56,-6.359999999999957,0.0,62.166666666666664,69.19,360.21,0.0,70.0,29.906666666666666,,0.0,,391.6666666666667,,70.05,,,67.0,69.0,,,8.579999999999998,0.0
2025-03-01 10:45:00,361.6233333333333,2.1200000000000045,0.0,62.333333333333336,69.25666666666666,360.21,0.0,70.0,29.343333333333334,,0.0,,392.3333333333333,,70.04333333333334,,,67.0,69.0,,,8.769999999999996,0.0
2025-03-01 11:00:00,359.50333333333333,-2.1200000000000045,0.0,63.666666666666664,69.19333333333333,360.21,0.0,70.0,29.293333333333333,,0.0,,393.6666666666667,,70.03333333333333,,,67.0,69.0,,,8.780000000000001,0.0
2025-03-01 11:15:00,353.8533333333333,-6.359999999999957,0.0,63.833333333333336,69.25333333333333,360.21,0.0,70.0,29.77,,0.0,,394.3333333333333,,70.00666666666666,,,67.0,69.0,,,8.780000000000001,0.0
2025-03-01 11:30:00,356.6766666666667,-2.1200000000000045,0.0,65.5,69.62666666666667,360.21,0.0,70.0,29.726666666666663,,0.0,,395.0,,70.00666666666666,,,67.0,69.0,,,9.039999999999992,0.0
2025-03-01 11:45:00,357.03,2.1200000000000045,0.0,65.75,69.525,360.21,0.0,70.0,29.375,,0.0,,395.0,,70.00999999999999,,,67.0,69.0,,,8.809999999999995,0.0
2025-03-01 12:00:00,363.03666666666663,4.240000000000009,0.0,65.5,69.52666666666666,360.21,0.0,70.0,29.67,,0.0,,395.3333333333333,,69.98666666666666,,,67.0,69.0,,,9.000000000000007,0.0
2025-03-01 12:15:00,355.97,0.0,0.0,66.5,69.48333333333333,360.21,0.0,70.0,29.183333333333334,,0.0,,396.3333333333333,,70.00666666666666,,,67.0,69.0,,,9.039999999999992,0.0
2025-03-01 12:30:00,362.33,2.1200000000000045,0.0,66.66666666666667,69.55,360.21,0.0,70.0,29.27,,0.0,,397.0,,70.0,,,67.0,69.0,,,8.980000000000004,0.0
2025-03-01 12:45:00,357.3833333333334,-2.1200000000000045,0.0,66.0,69.51666666666667,360.21,0.0,70.0,29.373333333333335,,0.0,,399.6666666666667,,69.98,,,67.0,69.0,,,8.970000000000006,0.0
2025-03-01 13:00:00,360.9166666666667,0.0,0.0,66.0,69.60000000000001,360.21,0.0,70.0,29.47,,0.0,,401.0,,69.98,,,67.0,69.0,,,9.160000000000004,0.0
2025-03-01 13:15:00,354.5566666666667,-6.359999999999957,0.0,67.33333333333333,69.67333333333333,360.21,0.0,70.0,29.573333333333334,,0.0,,400.3333333333333,,69.98,,,67.0,69.0,,,9.169999999999995,0.0
2025-03-01 13:30:00,360.21000000000004,2.1200000000000045,0.0,67.66666666666667,69.73,360.21,0.0,70.0,29.626666666666665,,0.0,,399.6666666666667,,69.98,,,67.0,69.0,,,9.229999999999997,0.0
2025-03-01 13:45:00,360.21000000000004,-4.239999999999952,0.0,67.66666666666667,69.81,360.21,0.0,70.0,29.64333333333333,,0.0,,400.3333333333333,,69.98,,,67.0,69.0,,,9.329999999999998,0.0
2025-03-01 14:00:00,364.45,6.360000000000014,0.0,67.5,69.82,360.21,0.0,70.0,29.723333333333333,,0.0,,400.3333333333333,,69.98,,,67.0,69.0,,,9.260000000000005,0.0
2025-03-01 14:15:00,358.7966666666667,-4.239999999999952,0.0,67.0,69.96333333333332,360.21,0.0,70.0,29.66333333333333,,0.0,,401.0,,69.98,,,67.0,69.0,,,9.269999999999996,0.0
2025-03-01 14:30:00,363.03666666666663,2.1200000000000045,0.0,67.0,70.04,360.21,0.0,70.0,29.21666666666667,,0.0,,401.0,,70.00666666666666,,,67.0,69.0,,,9.170000000000002,0.0
2025-03-01 14:45:00,355.26666666666665,-4.239999999999952,0.0,66.5,69.67999999999999,360.21,0.0,70.0,27.78,,0.0,,401.0,,70.05666666666666,,,67.0,69.0,,,8.64,0.0
2025-03-01 15:00:00,355.26666666666665,-10.589999999999975,0.0,66.66666666666667,69.8,360.21,0.0,70.0,27.459999999999997,,0.0,,402.3333333333333,,70.05333333333333,,,67.0,69.0,,,8.47999999999999,0.0
2025-03-01 15:15:00,365.1566666666667,4.240000000000009,0.0,67.5,69.73333333333333,360.21,0.0,70.0,26.356666666666666,,0.0,,403.0,,70.07666666666667,,,67.0,69.0,,,8.29999999999999,0.0
2025-03-01 15:30:00,357.3833333333334,0.0,0.0,67.83333333333333,69.67666666666666,360.21,0.0,70.0,25.99,,0.0,,403.0,,70.07666666666667,,,67.0,69.0,,,8.0,0.0
2025-03-01 15:45:00,355.97333333333336,-4.239999999999952,0.0,67.5,69.70333333333333,360.21,0.0,70.0,25.430000000000003,,0.0,,404.3333333333333,,70.07,,,67.0,69.0,,,7.789999999999999,0.0
2025-03-01 16:00:00,362.33,2.1200000000000045,0.0,67.83333333333333,69.7,360.21,0.0,70.0,24.823333333333334,,0.0,,409.0,,70.08333333333333,,,67.0,69.0,,,7.530000000000001,0.0
2025-03-01 16:15:00,353.8533333333333,-6.359999999999957,0.0,68.0,69.35000000000001,360.21,0.0,70.0,23.976666666666663,,0.0,,408.3333333333333,,70.08333333333333,,,67.0,69.0,,,7.459999999999994,0.0
2025-03-01 16:30:00,360.21,0.0,0.0,67.5,69.38666666666667,360.21,0.0,70.0,23.896666666666665,,0.0,,407.0,,70.05666666666666,,,67.0,69.0,,,7.189999999999998,0.0
2025-03-01 16:45:00,358.09,-6.359999999999957,0.0,66.83333333333333,69.34666666666666,360.21,0.0,70.0,23.22666666666667,,0.0,,406.3333333333333,,70.04,,,67.0,69.0,,,7.040000000000006,0.0
2025-03-01 17:00:00,358.0933333333333,4.240000000000009,0.0,66.5,69.39999999999999,360.21,0.0,70.0,22.55666666666667,,0.0,,407.0,,70.07666666666667,,,67.0,69.0,,,7.160000000000004,0.0
2025-03-01 17:15:00,353.15000000000003,-12.70999999999998,0.0,67.16666666666667,69.33333333333333,360.21,0.0,70.0,21.47,,0.0,,407.0,,70.09,,,67.0,69.0,,,6.6200000000000045,0.0
2025-03-01 17:30:00,358.0933333333333,-10.589999999999975,0.0,67.66666666666667,69.17,360.21,0.0,70.0,21.046666666666667,,0.0,,407.0,,70.07666666666667,,,67.0,69.0,,,6.089999999999996,0.0
2025-03-01 17:45:00,360.9166666666667,2.1200000000000045,0.0,67.5,69.17,360.21,0.0,70.0,20.713333333333335,,0.0,,407.0,,70.07,,,67.0,69.0,,,6.269999999999996,0.0
2025-03-01 18:00:00,360.21000000000004,6.360000000000014,0.0,67.83333333333333,68.69,360.21,0.0,70.0,20.19,,0.0,,407.6666666666667,,70.06333333333333,,,67.0,69.0,,,5.930000000000007,0.0
2025-03-01 18:15:00,355.97,-2.1200000000000045,0.0,68.0,69.02666666666666,360.21,0.0,70.0,20.463333333333335,,0.0,,409.0,,70.02666666666666,,,67.0,69.0,,,5.980000000000004,0.0
2025-03-01 18:30:00,360.21000000000004,6.360000000000014,0.0,68.0,68.99,360.21,0.0,70.0,20.45,,0.0,,409.0,,70.02333333333333,,,67.0,69.0,,,5.999999999999993,0.0
2025-03-01 18:45:00,360.21000000000004,2.1200000000000045,0.0,68.0,69.01,360.21,0.0,70.0,21.076666666666668,,0.0,,408.3333333333333,,69.98,,,67.0,69.0,,,6.25,0.0
2025-03-01 19:00:00,362.32666666666665,-4.239999999999952,0.0,68.16666666666667,69.18,360.21,0.0,70.0,21.116666666666667,,0.0,,408.3333333333333,,69.98,,,67.0,69.0,,,6.300000000000004,0.0
2025-03-01 19:15:00,365.1566666666667,6.360000000000014,0.0,68.33333333333333,69.24,360.21,0.0,70.0,20.356666666666666,,0.0,,409.0,,70.02333333333333,,,67.0,69.0,,,6.0,0.0
2025-03-01 19:30:00,355.2633333333333,-6.359999999999957,0.0,68.16666666666667,68.99,360.21,0.0,70.0,18.453333333333333,,0.0,,408.3333333333333,,70.09,,,67.0,69.0,,,5.6200000000000045,0.0
2025-03-01 19:45:00,357.3833333333334,-4.239999999999952,0.0,67.83333333333333,68.41666666666667,360.21,0.0,70.0,17.596666666666668,,0.0,,409.0,,70.08999999999999,,,67.0,69.0,,,5.27000000000001,0.0
2025-03-01 20:00:00,354.56,-10.589999999999975,0.0,67.5,68.18666666666667,360.21,0.0,70.0,18.776666666666667,,0.0,,410.3333333333333,,70.00333333333333,,,67.0,69.0,,,5.439999999999991,0.0
2025-03-01 20:15:00,360.21000000000004,0.0,0.0,67.0,68.52666666666666,360.21,0.0,70.0,19.103333333333335,,0.0,,411.6666666666667,,69.99333333333334,,,67.0,69.0,,,5.749999999999993,0.0
2025-03-01 20:30:00,360.9166666666667,-6.359999999999957,0.0,67.0,68.37333333333333,360.21,0.0,70.0,19.156666666666666,,0.0,,415.0,,69.98,,,67.0,69.0,,,5.829999999999998,0.0
2025-03-01 20:45:00,354.5566666666667,-8.479999999999961,0.0,67.0,68.32333333333334,360.21,0.0,70.0,19.41333333333333,,0.0,,415.0,,69.98,,,67.0,69.0,,,5.8700000000000045,0.0
2025-03-01 21:00:00,359.50333333333333,-6.359999999999957,0.0,67.0,68.3,360.21,0.0,70.0,19.529999999999998,,0.0,,416.3333333333333,,69.97333333333334,,,67.0,69.0,,,6.0,0.0
2025-03-01 21:15:00,358.09,2.1200000000000045,0.0,67.0,68.42,360.21,0.0,70.0,19.91333333333333,,0.0,,416.3333333333333,,69.95333333333333,,,67.0,69.0,,,5.859999999999999,0.0
2025-03-01 21:30:00,354.5566666666667,-2.1200000000000045,0.0,66.5,68.37,360.21,0.0,70.0,20.99,,0.0,,416.3333333333333,,69.92,,,67.0,69.0,,,6.170000000000009,0.0
2025-03-01 21:45:00,357.3833333333334,2.1200000000000045,0.0,67.0,68.47333333333334,360.21,0.0,70.0,22.12,,0.0,,418.0,,69.90333333333334,,,67.0,69.0,,,6.670000000000009,0.0
2025-03-01 22:00:00,358.09,8.480000000000018,0.0,67.33333333333333,68.31,360.21,0.0,70.0,21.73,,0.0,,419.0,,69.93666666666667,,,67.0,69.0,,,6.809999999999995,0.0
2025-03-01 22:15:00,361.6233333333333,-2.1200000000000045,0.0,66.66666666666667,68.43333333333334,360.21,0.0,70.0,22.643333333333334,,0.0,,420.0,,69.92666666666666,,,67.0,69.0,,,6.919999999999995,0.0
2025-03-01 22:30:00,358.7966666666666,6.360000000000014,0.0,66.0,68.56,360.21,0.0,70.0,24.226666666666663,,0.0,,420.0,,69.88333333333334,,,67.0,69.0,,,7.250000000000007,0.0
2025-03-01 22:45:00,360.9166666666667,-2.1200000000000045,0.0,67.16666666666667,68.74333333333334,360.21,0.0,70.0,24.983333333333334,,0.0,,421.3333333333333,,69.87,,,67.0,69.0,,,7.669999999999995,0.0
2025-03-01 23:00:00,365.1566666666667,2.1200000000000045,0.0,66.83333333333333,68.87333333333333,360.21,0.0,70.0,25.986666666666668,,0.0,,422.0,,69.86999999999999,,,67.0,69.0,,,8.14,0.0
2025-03-01 23:15:00,357.3866666666667,-10.589999999999975,0.0,66.0,68.99,360.21,0.0,70.0,26.743333333333336,,0.0,,422.6666666666667,,69.86333333333333,,,67.0,69.0,,,8.259999999999998,0.0
2025-03-01 23:30:00,357.3866666666666,-12.70999999999998,0.0,66.0,68.87,360.21,0.0,70.0,27.343333333333334,,0.0,,423.6666666666667,,69.88333333333333,,,67.0,69.0,,,8.420000000000002,0.0
2025-03-01 23:45:00,360.21,-2.1200000000000045,0.0,65.83333333333333,69.16666666666667,360.21,0.0,70.0,28.913333333333338,,0.0,,424.0,,69.85,,,67.0,69.0,,,8.89,0.0
2025-03-02 00:00:00,362.33,2.1200000000000045,0.0,65.66666666666667,69.38333333333334,360.21,0.0,70.0,29.823333333333334,,0.0,,424.0,,69.85666666666667,,,67.0,69.0,,,9.340000000000003,0.0
2025-03-02 00:15:00,353.8533333333333,-12.70999999999998,0.0,66.16666666666667,69.45,360.21,0.0,70.0,30.459999999999997,,0.0,,424.0,,69.87,,,67.0,69.0,,,9.68,0.0
2025-03-02 00:30:00,353.15000000000003,0.0,0.0,66.5,69.59666666666666,360.21,0.0,70.0,31.023333333333337,,0.0,,425.0,,69.87666666666667,,,67.0,69.0,,,9.809999999999995,0.0
2025-03-02 00:45:00,357.3833333333334,2.1200000000000045,0.0,66.5,69.51666666666667,360.21,0.0,70.0,31.189999999999998,,0.0,,424.6666666666667,,69.91000000000001,,,67.0,69.0,,,10.030000000000001,0.0
2025-03-02 01:00:00,354.5566666666667,-4.239999999999952,0.0,66.16666666666667,69.57666666666667,360.21,0.0,70.0,32.00666666666667,,0.0,,426.0,,69.89666666666666,,,67.0,69.0,,,10.560000000000002,0.0
2025-03-02 01:15:00,358.09,-6.359999999999957,0.0,66.0,69.69333333333333,360.21,0.0,70.0,33.20666666666667,,0.0,,426.0,,69.88333333333334,,,67.0,69.0,,,11.019999999999996,0.0
2025-03-02 01:30:00,362.33,4.240000000000009,0.0,65.33333333333333,69.87,360.21,0.0,70.0,33.9,,0.0,,426.0,,69.89,,,67.0,69.0,,,11.379999999999995,0.0
2025-03-02 01:45:00,356.6766666666667,-6.359999999999957,0.0,65.5,69.84333333333335,360.21,0.0,70.0,34.21,,0.0,,426.0,,69.89666666666666,,,67.0,69.0,,,11.550000000000004,0.0
2025-03-02 02:00:00,358.7966666666666,4.240000000000009,0.0,65.83333333333333,69.89,360.21,0.0,70.0,34.49,,0.0,,427.6666666666667,,69.91666666666667,,,67.0,69.0,,,11.560000000000002,0.0
2025-03-02 02:15:00,362.33,-6.359999999999957,0.0,65.83333333333333,70.02,360.21,0.0,70.0,35.39666666666667,,0.0,,428.0,,69.91333333333334,,,67.0,69.0,,,11.719999999999999,0.0
2025-03-02 02:30:00,358.7966666666667,6.360000000000014,0.0,65.16666666666667,70.13,360.21,0.0,70.0,35.9,,0.0,,428.0,,69.91,,,67.0,69.0,,,12.229999999999997,0.0
2025-03-02 02:45:00,363.03666666666663,4.240000000000009,0.0,65.33333333333333,70.56666666666666,360.21,0.0,70.0,36.946666666666665,,0.0,,428.0,,69.89999999999999,,,67.0,69.0,,,12.820000000000007,0.0
2025-03-02 03:00:00,363.74333333333334,2.1200000000000045,0.0,65.5,70.33333333333333,360.21,0.0,70.0,36.74,,0.0,,428.0,,69.93333333333334,,,67.0,69.0,,,12.68999999999999,0.0
2025-03-02 03:15:00,359.50333333333333,6.360000000000014,0.0,65.0,70.50333333333333,360.21,0.0,70.0,37.31,,0.0,,429.3333333333333,,69.93,,,67.0,69.0,,,13.049999999999997,0.0
2025-03-02 03:30:00,364.45,2.1200000000000045,0.0,64.66666666666667,70.61666666666667,360.21,0.0,70.0,37.81,,0.0,,430.0,,69.93,,,67.0,69.0,,,13.280000000000008,0.0
2025-03-02 03:45:00,360.21,2.1200000000000045,0.0,65.0,70.69333333333334,360.21,0.0,70.0,37.99666666666667,,0.0,,430.0,,69.93666666666667,,,67.0,69.0,,,13.670000000000002,0.0
2025-03-02 04:00:00,360.9166666666667,6.360000000000014,0.0,65.5,70.8,360.21,0.0,70.0,38.35333333333333,,0.0,,432.0,,69.93666666666667,,,67.0,69.0,,,13.780000000000001,0.0
2025-03-02 04:15:00,356.6766666666667,-2.1200000000000045,0.0,66.0,70.82000000000001,360.21,0.0,70.0,38.723333333333336,,0.0,,432.0,,69.94,,,67.0,69.0,,,13.850000000000001,0.0
2025-03-02 04:30:00,357.3833333333334,2.1200000000000045,0.0,66.0,71.11333333333333,360.21,0.0,70.0,39.59,,0.0,,432.0,,69.92,,,67.0,69.0,,,14.310000000000002,0.0
2025-03-02 04:45:00,355.97,-8.479999999999961,0.0,65.16666666666667,70.99000000000001,360.21,0.0,70.0,39.64333333333334,,0.0,,432.0,,69.93666666666667,,,67.0,69.0,,,14.410000000000004,0.0
2025-03-02 05:00:00,355.97333333333336,-10.589999999999975,0.0,64.83333333333333,71.11,360.21,0.0,70.0,39.910000000000004,,0.0,,433.3333333333333,,69.94,,,67.0,69.0,,,14.559999999999995,0.0
2025-03-02 05:15:00,363.74333333333334,6.360000000000014,0.0,65.16666666666667,71.13000000000001,360.21,0.0,70.0,40.233333333333334,,0.0,,434.0,,69.94,,,67.0,69.0,,,14.590000000000003,0.0
2025-03-02 05:30:00,358.09,0.0,0.0,65.83333333333333,71.30333333333334,360.21,0.0,70.0,40.913333333333334,,0.0,,434.0,,69.92999999999999,,,67.0,69.0,,,14.900000000000006,0.0
2025-03-02 05:45:00,358.7966666666666,-2.1200000000000045,0.0,66.0,71.37333333333333,360.21,0.0,70.0,41.03333333333333,,0.0,,435.6666666666667,,69.94,,,67.0,69.0,,,15.25,0.0
2025-03-02 06:00:00,355.2633333333333,-8.479999999999961,0.0,65.66666666666667,71.33,360.21,0.0,70.0,41.23333333333333,,0.0,,436.0,,69.94,,,67.0,69.0,,,15.259999999999998,0.0
2025-03-02 06:15:00,355.97,-2.1200000000000045,0.0,65.5,71.43666666666667,360.21,0.0,70.0,41.733333333333334,,0.0,,436.6666666666667,,69.93666666666667,,,67.0,69.0,,,15.560000000000002,0.0
2025-03-02 06:30:00,362.33,6.360000000000014,0.0,65.0,71.49333333333334,360.21,0.0,70.0,42.18333333333333,,0.0,,438.0,,69.94,,,67.0,69.0,,,15.68999999999999,0.0
2025-03-02 06:45:00,360.21000000000004,-4.239999999999952,0.0,64.66666666666667,71.57333333333334,360.21,0.0,70.0,42.49,,0.0,,438.0,,69.94,,,67.0,69.0,,,15.93,0.0
2025-03-02 07:00:00,359.50333333333333,0.0,0.0,64.66666666666667,71.68333333333334,360.21,0.0,70.0,42.96333333333333,,0.0,,438.6666666666667,,69.93666666666667,,,67.0,69.0,,,16.08,0.0
2025-03-02 07:15:00,357.3833333333334,4.240000000000009,0.0,64.83333333333333,71.72000000000001,360.21,0.0,70.0,43.15,,0.0,,439.3333333333333,,69.93666666666667,,,67.0,69.0,,,16.310000000000002,0.0
2025-03-02 07:30:00,361.6233333333333,0.0,0.0,65.66666666666667,71.74333333333334,360.21,0.0,70.0,43.473333333333336,,0.0,,440.0,,69.94,,,67.0,69.0,,,16.539999999999992,0.0
2025-03-02 07:45:00,363.03666666666663,4.240000000000009,0.0,65.33333333333333,71.86333333333333,360.21,0.0,70.0,43.68333333333334,,0.0,,440.6666666666667,,69.94,,,67.0,69.0,,,16.689999999999998,0.0
2025-03-02 08:00:00,361.6233333333333,-2.1200000000000045,0.0,64.5,71.83333333333333,360.21,0.0,70.0,43.873333333333335,,0.0,,442.0,,69.94,,,67.0,69.0,,,16.839999999999996,0.0
2025-03-02 08:15:00,356.6766666666667,-2.1200000000000045,0.0,64.5,71.90666666666667,360.21,0.0,70.0,44.04,,0.0,,444.0,,69.95333333333333,,,67.0,69.0,,,16.940000000000005,0.0
2025-03-02 08:30:00,357.3833333333334,-6.359999999999957,0.0,64.33333333333333,71.96,360.21,0.0,70.0,44.35333333333333,,0.0,,443.3333333333333,,69.95333333333333,,,67.0,69.0,,,17.009999999999998,0.0
2025-03-02 08:45:00,357.3833333333334,-6.359999999999957,0.0,64.83333333333333,72.02666666666666,360.21,0.0,70.0,44.67666666666667,,0.0,,444.0,,69.94666666666666,,,67.0,69.0,,,17.269999999999996,0.0
2025-03-02 09:00:00,359.50333333333333,-6.359999999999957,0.0,65.16666666666667,72.04,360.21,0.0,70.0,44.843333333333334,,0.0,,444.0,,69.96,,,67.0,69.0,,,17.260000000000005,0.0
2025-03-02 09:15:00,361.6233333333333,2.1200000000000045,0.0,65.0,72.06333333333333,360.21,0.0,70.0,44.89000000000001,,0.0,,444.0,,69.96,,,67.0,69.0,,,17.360000000000007,0.0
2025-03-02 09:30:00,355.96999999999997,-2.1200000000000045,0.0,65.0,72.04333333333334,360.21,0.0,70.0,45.01666666666667,,0.0,,444.0,,69.97333333333334,,,67.0,69.0,,,17.459999999999994,0.0
2025-03-02 09:45:00,360.21,-2.1200000000000045,0.0,64.66666666666667,72.03666666666668,360.21,0.0,70.0,45.04666666666666,,0.0,,444.0,,69.98,,,67.0,69.0,,,17.430000000000007,0.0
2025-03-02 10:00:00,357.3833333333334,-6.359999999999957,0.0,64.16666666666667,72.01,360.21,0.0,70.0,45.10333333333333,,0.0,,444.0,,69.98,,,67.0,69.0,,,17.450000000000003,0.0
2025-03-02 10:15:00,355.97333333333336,-4.239999999999952,0.0,64.16666666666667,72.03666666666668,360.21,0.0,70.0,45.083333333333336,,0.0,,444.0,,69.98,,,67.0,69.0,,,17.559999999999995,0.0
2025-03-02 10:30:00,359.50333333333333,-2.1200000000000045,0.0,65.33333333333333,72.06666666666666,360.21,0.0,70.0,45.163333333333334,,0.0,,445.3333333333333,,69.98,,,67.0,69.0,,,17.679999999999993,0.0
2025-03-02 10:45:00,362.33,0.0,0.0,65.33333333333333,71.99666666666667,360.21,0.0,70.0,45.20666666666667,,0.0,,444.6666666666667,,69.98,,,67.0,69.0,,,17.6,0.0
2025-03-02 11:00:00,357.3866666666666,-12.70999999999998,0.0,65.5,71.95333333333333,360.21,0.0,70.0,45.35333333333333,,0.0,,446.0,,69.98,,,67.0,69.0,,,17.79,0.0
2025-03-02 11:15:00,356.6766666666667,-2.1200000000000045,0.0,65.33333333333333,71.87,360.21,0.0,70.0,45.42666666666667,,0.0,,448.0,,69.98,,,67.0,69.0,,,17.680000000000007,0.0
2025-03-02 11:30:00,363.0366666666667,8.480000000000018,0.0,65.0,71.93666666666667,360.21,0.0,70.0,45.55666666666667,,0.0,,449.3333333333333,,69.98,,,67.0,69.0,,,17.72,0.0
2025-03-02 11:45:00,359.50333333333333,-6.359999999999957,0.0,64.66666666666667,71.89999999999999,360.21,0.0,70.0,45.586666666666666,,0.0,,448.6666666666667,,69.98,,,67.0,69.0,,,17.930000000000007,0.0
2025-03-02 12:00:00,363.74333333333334,0.0,0.0,64.16666666666667,71.89999999999999,360.21,0.0,70.0,45.70333333333334,,0.0,,448.6666666666667,,69.98,,,67.0,69.0,,,17.85,0.0
2025-03-02 12:15:00,357.3833333333334,-4.239999999999952,0.0,64.0,71.96666666666667,360.21,0.0,70.0,45.82,,0.0,,448.6666666666667,,69.98,,,67.0,69.0,,,18.010000000000005,0.0
2025-03-02 12:30:00,353.1466666666667,-2.1200000000000045,0.0,64.33333333333333,71.97666666666667,360.21,0.0,70.0,45.9,,0.0,,449.3333333333333,,69.98,,,67.0,69.0,,,18.089999999999996,0.0
2025-03-02 12:45:00,358.09,0.0,0.0,65.16666666666667,72.12,360.21,0.0,70.0,45.93333333333334,,0.0,,450.0,,69.98,,,67.0,69.0,,,18.03,0.0
2025-03-02 13:00:00,361.6233333333333,2.1200000000000045,0.0,65.16666666666667,72.29333333333334,360.21,0.0,70.0,45.99333333333334,,0.0,,449.3333333333333,,69.98,,,67.0,69.0,,,18.03,0.0
2025-03-02 13:15:00,360.9166666666667,6.360000000000014,0.0,65.33333333333333,72.50666666666666,360.21,0.0,70.0,45.97,,0.0,,450.3333333333333,,69.98,,,67.0,69.0,,,17.97,0.0
2025-03-02 13:30:00,360.21000000000004,-6.359999999999957,0.0,64.66666666666667,72.55333333333333,360.21,0.0,70.0,45.71,,0.0,,453.0,,70.0,,,67.0,69.0,,,17.889999999999993,0.0
2025-03-02 13:45:00,353.1466666666667,-6.359999999999957,0.0,65.0,72.62333333333333,360.21,0.0,70.0,45.336666666666666,,0.0,,450.6666666666667,,70.00666666666666,,,67.0,69.0,,,17.86,0.0
2025-03-02 14:00:00,355.26666666666665,-2.1200000000000045,0.0,65.5,72.44666666666667,360.21,0.0,70.0,44.48333333333333,,0.0,,448.0,,70.03333333333333,,,67.0,69.0,,,17.39999999999999,0.0
2025-03-02 14:15:00,360.21,-2.1200000000000045,0.0,65.5,72.55666666666667,360.21,0.0,70.0,43.973333333333336,,0.0,,446.6666666666667,,70.04333333333334,,,67.0,69.0,,,16.78,0.0
2025-03-02 14:30:00,360.21,2.1200000000000045,0.0,64.33333333333333,72.35666666666667,360.21,0.0,70.0,42.86333333333334,,0.0,,444.0,,70.07666666666667,,,67.0,69.0,,,16.689999999999998,0.0
2025-03-02 14:45:00,361.6233333333333,2.1200000000000045,0.0,65.16666666666667,72.20666666666666,360.21,0.0,70.0,41.99333333333333,,0.0,,444.0,,70.08333333333333,,,67.0,69.0,,,15.970000000000006,0.0
2025-03-02 15:00:00,357.3833333333334,-6.359999999999957,0.0,66.0,72.09,360.21,0.0,70.0,41.42666666666667,,0.0,,443.3333333333333,,70.09,,,67.0,69.0,,,15.64,0.0
2025-03-02 15:15:00,358.7966666666666,2.1200000000000045,0.0,65.83333333333333,72.01666666666667,360.21,0.0,70.0,40.79333333333333,,0.0,,442.0,,70.08333333333333,,,67.0,69.0,,,15.240000000000002,0.0
2025-03-02 15:30:00,353.8500000000001,-6.359999999999957,0.0,65.66666666666667,71.96333333333332,360.21,0.0,70.0,40.01333333333333,,0.0,,442.0,,70.07,,,67.0,69.0,,,14.809999999999995,0.0
2025-03-02 15:45:00,365.1566666666667,4.240000000000009,0.0,66.0,71.92999999999999,360.21,0.0,70.0,39.333333333333336,,0.0,,440.0,,70.08333333333333,,,67.0,69.0,,,14.429999999999993,0.0
2025-03-02 16:00:00,357.3833333333334,2.1200000000000045,0.0,65.83333333333333,71.78666666666668,360.21,0.0,70.0,38.18,,0.0,,440.0,,70.09666666666668,,,67.0,69.0,,,13.809999999999995,0.0
2025-03-02 16:15:00,365.8633333333333,4.240000000000009,0.0,66.0,71.64333333333333,360.21,0.0,70.0,37.56666666666667,,0.0,,440.0,,70.09666666666668,,,67.0,69.0,,,13.490000000000002,0.0
2025-03-02 16:30:00,363.03666666666663,4.240000000000009,0.0,66.16666666666667,71.58666666666666,360.21,0.0,70.0,36.843333333333334,,0.0,,438.6666666666667,,70.09666666666668,,,67.0,69.0,,,13.14,0.0
2025-03-02 16:45:00,356.6766666666667,-6.359999999999957,0.0,66.0,71.45666666666666,360.21,0.0,70.0,36.06,,0.0,,438.0,,70.09,,,67.0,69.0,,,12.589999999999996,0.0
2025-03-02 17:00:00,355.97333333333336,-2.1200000000000045,0.0,66.5,71.32,360.21,0.0,70.0,35.43,,0.0,,438.0,,70.08333333333333,,,67.0,69.0,,,12.249999999999993,0.0
2025-03-02 17:15:00,360.21000000000004,6.360000000000014,0.0,65.5,71.30666666666667,360.21,0.0,70.0,34.776666666666664,,0.0,,439.3333333333333,,70.08333333333333,,,67.0,69.0,,,11.910000000000004,0.0
2025-03-02 17:30:00,364.45,2.1200000000000045,0.0,65.66666666666667,71.24333333333334,360.21,0.0,70.0,34.10333333333333,,0.0,,438.6666666666667,,70.08333333333333,,,67.0,69.0,,,11.64,0.0
2025-03-02 17:45:00,355.2633333333333,-8.479999999999961,0.0,65.16666666666667,71.25666666666666,360.21,0.0,70.0,33.85666666666667,,0.0,,438.6666666666667,,70.06333333333333,,,67.0,69.0,,,11.569999999999993,0.0
2025-03-02 18:00:00,358.7966666666666,0.0,0.0,65.5,71.06,360.21,0.0,70.0,32.52333333333333,,0.0,,438.0,,70.09,,,67.0,69.0,,,10.859999999999992,0.0
2025-03-02 18:15:00,363.74333333333334,-2.1200000000000045,0.0,66.33333333333333,71.02333333333333,360.21,0.0,70.0,31.98,,0.0,,438.0,,70.08333333333333,,,67.0,69.0,,,10.480000000000004,0.0
2025-03-02 18:30:00,360.9166666666667,-4.239999999999952,0.0,66.5,71.02,360.21,0.0,70.0,31.19666666666667,,0.0,,437.3333333333333,,70.08333333333333,,,67.0,69.0,,,10.450000000000003,0.0
2025-03-02 18:45:00,357.3833333333334,-2.1200000000000045,0.0,66.16666666666667,70.93333333333334,360.21,0.0,70.0,30.19333333333333,,0.0,,436.0,,70.09,,,67.0,69.0,,,9.89,0.0
2025-03-02 19:00:00,356.6766666666667,-2.1200000000000045,0.0,65.83333333333333,70.84666666666668,360.21,0.0,70.0,29.316666666666666,,0.0,,435.0,,70.10333333333334,,,67.0,69.0,,,9.590000000000003,0.0
2025-03-02 19:15:00,353.8500000000001,-6.359999999999957,0.0,66.33333333333333,70.73666666666666,360.21,0.0,70.0,28.26,,0.0,,434.0,,70.11,,,67.0,69.0,,,9.100000000000001,0.0
2025-03-02 19:30:00,358.7966666666667,4.240000000000009,0.0,66.66666666666667,70.64,360.21,0.0,70.0,27.576666666666668,,0.0,,434.6666666666667,,70.10333333333334,,,67.0,69.0,,,8.910000000000004,0.0
2025-03-02 19:45:00,359.50333333333333,-6.359999999999957,0.0,66.83333333333333,70.48333333333333,360.21,0.0,70.0,26.626666666666665,,0.0,,433.3333333333333,,70.11,,,67.0,69.0,,,8.600000000000001,0.0
2025-03-02 20:00:00,355.2633333333333,-8.479999999999961,0.0,67.0,70.22,360.21,0.0,70.0,25.736666666666668,,0.0,,433.3333333333333,,70.11,,,67.0,69.0,,,8.179999999999993,0.0
2025-03-02 20:15:00,363.74333333333334,4.240000000000009,0.0,67.33333333333333,70.10666666666667,360.21,0.0,70.0,24.953333333333333,,0.0,,432.0,,70.11,,,67.0,69.0,,,8.120000000000005,0.0
2025-03-02 20:30:00,357.3833333333334,6.360000000000014,0.0,66.33333333333333,69.90333333333332,360.21,0.0,70.0,23.956666666666667,,0.0,,432.6666666666667,,70.10666666666667,,,67.0,69.0,,,7.68,0.0
2025-03-02 20:45:00,358.09,-4.239999999999952,0.0,66.16666666666667,69.73666666666666,360.21,0.0,70.0,23.136666666666667,,0.0,,434.0,,70.11,,,67.0,69.0,,,7.3600000000000065,0.0
2025-03-02 21:00:00,359.50333333333333,6.360000000000014,0.0,65.5,69.60000000000001,360.21,0.0,70.0,22.76,,0.0,,434.0,,70.08999999999999,,,67.0,69.0,,,7.000000000000007,0.0
2025-03-02 21:15:00,363.0333333333333,-2.1200000000000045,0.0,65.0,69.51333333333334,360.21,0.0,70.0,23.01,,0.0,,434.0,,70.04666666666667,,,67.0,69.0,,,6.959999999999994,0.0
2025-03-02 21:30:00,360.9166666666667,4.240000000000009,0.0,64.5,69.36666666666667,360.21,0.0,70.0,21.98,,0.0,,436.0,,70.07,,,67.0,69.0,,,6.899999999999999,0.0
2025-03-02 21:45:00,354.56,-8.479999999999961,0.0,64.5,69.08,360.21,0.0,70.0,21.063333333333333,,0.0,,436.0,,70.09,,,67.0,69.0,,,6.559999999999995,0.0
2025-03-02 22:00:00,358.09,-2.1200000000000045,0.0,65.16666666666667,68.88333333333334,360.21,0.0,70.0,20.41,,0.0,,438.0,,70.08333333333333,,,67.0,69.0,,,6.380000000000003,0.0
2025-03-02 22:15:00,352.44000000000005,-10.589999999999975,0.0,65.0,68.74666666666667,360.21,0.0,70.0,20.09,,0.0,,441.3333333333333,,70.07000000000001,,,67.0,69.0,,,6.140000000000001,0.0
