time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-02 22:30:00,355.2633333333333,-4.239999999999952,0.0,64.83333333333333,68.89,360.21,0.0,70.0,20.783333333333335,,0.0,,443.3333333333333,,70.01,,,67.0,69.0,,,6.499999999999993,0.0
2025-03-02 22:45:00,357.3833333333334,-4.239999999999952,0.0,64.0,68.79,360.21,0.0,70.0,21.01,,0.0,,446.0,,69.99333333333334,,,67.0,69.0,,,6.350000000000001,0.0
2025-03-02 23:00:00,359.50333333333333,-8.479999999999961,0.0,64.5,68.52666666666666,360.21,0.0,70.0,20.646666666666665,,0.0,,449.3333333333333,,70.0,,,67.0,69.0,,,6.490000000000002,0.0
2025-03-02 23:15:00,360.21,2.1200000000000045,0.0,64.66666666666667,68.33666666666666,360.21,0.0,70.0,20.599999999999998,,0.0,,453.0,,70.00666666666666,,,67.0,69.0,,,6.339999999999996,0.0
2025-03-02 23:30:00,356.6766666666667,,0.0,64.66666666666667,68.15666666666667,360.21,0.0,70.0,20.68,,0.0,,457.0,,69.98666666666666,,,67.0,69.0,,,,
2025-03-02 23:45:00,358.8,6.360000000000014,0.0,64.0,68.00999999999999,360.21,0.0,70.0,21.406666666666666,,0.0,,461.0,,69.95666666666666,,,67.0,69.0,,,6.499999999999993,0.0
2025-03-03 00:00:00,356.6766666666667,0.0,0.0,65.0,68.61333333333334,360.21,0.0,70.0,24.293333333333333,,0.0,,463.6666666666667,,69.85,,,67.0,69.0,,,7.160000000000004,0.0
2025-03-03 00:15:00,360.21000000000004,2.1200000000000045,0.0,66.0,68.83333333333333,360.21,0.0,70.0,25.560000000000002,,0.0,,467.0,,69.84333333333333,,,67.0,69.0,,,7.6399999999999935,0.0
2025-03-03 00:30:00,355.2633333333333,-8.479999999999961,0.0,65.83333333333333,69.00999999999999,360.21,0.0,70.0,27.363333333333333,,0.0,,468.3333333333333,,69.81333333333333,,,67.0,69.0,,,8.199999999999996,0.0
2025-03-03 00:45:00,364.45,8.480000000000018,0.0,65.16666666666667,69.21333333333332,360.21,0.0,70.0,29.22,,0.0,,469.0,,69.78666666666668,,,67.0,69.0,,,8.820000000000007,0.0
2025-03-03 01:00:00,357.3833333333334,-2.1200000000000045,0.0,64.66666666666667,69.58999999999999,360.21,0.0,70.0,30.566666666666666,,0.0,,469.0,,69.79333333333334,,,67.0,69.0,,,9.279999999999994,0.0
2025-03-03 01:15:00,357.3833333333334,-4.239999999999952,0.0,65.83333333333333,69.73333333333333,360.21,0.0,70.0,31.786666666666665,,0.0,,470.3333333333333,,69.81333333333333,,,67.0,69.0,,,9.979999999999997,0.0
2025-03-03 01:30:00,357.3833333333334,-6.359999999999957,0.0,66.0,70.10333333333334,360.21,0.0,70.0,32.96333333333333,,0.0,,472.3333333333333,,69.82,,,67.0,69.0,,,10.419999999999995,0.0
2025-03-03 01:45:00,363.74,6.360000000000014,0.0,66.0,70.09333333333333,360.21,0.0,70.0,33.89666666666667,,0.0,,475.6666666666667,,69.83333333333333,,,67.0,69.0,,,11.18,0.0
2025-03-03 02:00:00,362.33,6.360000000000014,0.0,65.83333333333333,70.45333333333333,360.21,0.0,70.0,34.806666666666665,,0.0,,477.0,,69.84333333333333,,,67.0,69.0,,,11.329999999999998,0.0
2025-03-03 02:15:00,363.74,10.590000000000032,0.0,65.33333333333333,70.78,360.21,0.0,70.0,35.73666666666667,,0.0,,477.0,,69.84666666666666,,,67.0,69.0,,,11.810000000000002,0.0
2025-03-03 02:30:00,358.0933333333333,4.240000000000009,0.0,64.83333333333333,70.98,360.21,0.0,70.0,35.870000000000005,,0.0,,477.0,,69.88666666666667,,,67.0,69.0,,,12.160000000000004,0.0
2025-03-03 02:45:00,363.0333333333333,14.830000000000041,0.0,64.66666666666667,70.88,360.21,0.0,70.0,35.99666666666667,,0.0,,482.3333333333333,,69.92333333333333,,,67.0,69.0,,,11.809999999999995,0.0
2025-03-03 03:00:00,356.6766666666667,-2.1200000000000045,0.0,65.33333333333333,70.83666666666666,360.21,0.0,70.0,35.85333333333333,,0.0,,486.3333333333333,,69.93666666666667,,,67.0,69.0,,,11.919999999999995,0.0
2025-03-03 03:15:00,360.9166666666667,0.0,0.0,66.0,70.79333333333334,360.21,0.0,70.0,36.123333333333335,,0.0,,487.0,,69.94666666666666,,,67.0,69.0,,,12.04,0.0
2025-03-03 03:30:00,360.21,-2.1200000000000045,0.0,66.0,70.68333333333334,360.21,0.0,70.0,36.43333333333334,,0.0,,487.0,,69.94666666666666,,,67.0,69.0,,,12.140000000000008,0.0
2025-03-03 03:45:00,356.6766666666667,-4.239999999999952,0.0,64.83333333333333,70.86333333333333,360.21,0.0,70.0,36.98666666666667,,0.0,,485.6666666666667,,69.93666666666667,,,67.0,69.0,,,12.64,0.0
2025-03-03 04:00:00,357.3833333333334,-6.359999999999957,0.0,64.83333333333333,71.11,360.21,0.0,70.0,37.26,,0.0,,485.0,,69.94333333333333,,,67.0,69.0,,,12.789999999999992,0.0
2025-03-03 04:15:00,363.0366666666667,-4.239999999999952,0.0,65.0,71.06,360.21,0.0,70.0,37.5,,0.0,,485.0,,69.94,,,67.0,69.0,,,12.590000000000003,0.0
2025-03-03 04:30:00,356.6766666666667,-6.359999999999957,0.0,65.5,71.25333333333333,360.21,0.0,70.0,37.97666666666667,,0.0,,483.6666666666667,,69.93333333333334,,,67.0,69.0,,,12.910000000000004,0.0
2025-03-03 04:45:00,363.74333333333334,4.240000000000009,0.0,65.66666666666667,71.17999999999999,360.21,0.0,70.0,38.330000000000005,,0.0,,483.6666666666667,,69.93666666666667,,,67.0,69.0,,,13.359999999999992,0.0
2025-03-03 05:00:00,358.09,-6.359999999999957,0.0,65.66666666666667,71.48333333333333,360.21,0.0,70.0,38.940000000000005,,0.0,,486.3333333333333,,69.92666666666666,,,67.0,69.0,,,13.210000000000008,0.0
2025-03-03 05:15:00,359.50333333333333,6.360000000000014,0.0,66.0,71.53666666666668,360.21,0.0,70.0,39.07,,0.0,,487.0,,69.95,,,67.0,69.0,,,13.649999999999991,0.0
2025-03-03 05:30:00,359.50333333333333,4.240000000000009,0.0,65.66666666666667,71.45666666666666,360.21,0.0,70.0,39.36000000000001,,0.0,,487.0,,69.94,,,67.0,69.0,,,13.71,0.0
2025-03-03 05:45:00,363.03666666666663,2.1200000000000045,0.0,65.5,71.32666666666667,360.21,0.0,70.0,39.803333333333335,,0.0,,486.3333333333333,,69.93666666666667,,,67.0,69.0,,,14.010000000000005,0.0
2025-03-03 06:00:00,360.9166666666667,6.360000000000014,0.0,65.16666666666667,71.56666666666666,360.21,0.0,70.0,40.800000000000004,,0.0,,484.3333333333333,,69.92333333333333,,,67.0,69.0,,,14.559999999999995,0.0
2025-03-03 06:15:00,357.3833333333334,-2.1200000000000045,0.0,64.5,71.59666666666666,360.21,0.0,70.0,40.910000000000004,,0.0,,483.0,,69.93333333333334,,,67.0,69.0,,,14.910000000000004,0.0
2025-03-03 06:30:00,353.1466666666667,-6.359999999999957,0.0,64.83333333333333,71.8,360.21,0.0,70.0,41.25666666666667,,0.0,,483.6666666666667,,69.93666666666667,,,67.0,69.0,,,15.120000000000005,0.0
2025-03-03 06:45:00,359.50666666666666,6.360000000000014,0.0,65.0,71.87666666666667,360.21,0.0,70.0,41.32333333333333,,0.0,,483.6666666666667,,69.94,,,67.0,69.0,,,14.989999999999995,0.0
2025-03-03 07:00:00,354.56,-2.1200000000000045,0.0,65.16666666666667,71.97,360.21,0.0,70.0,41.49666666666667,,0.0,,481.0,,69.95333333333333,,,67.0,69.0,,,15.089999999999996,0.0
2025-03-03 07:15:00,358.09,0.0,0.0,65.66666666666667,71.96333333333332,360.21,0.0,70.0,41.68333333333334,,0.0,,478.3333333333333,,69.95333333333333,,,67.0,69.0,,,15.149999999999991,0.0
2025-03-03 07:30:00,360.21000000000004,4.240000000000009,0.0,65.83333333333333,72.14,360.21,0.0,70.0,42.2,,0.0,,475.6666666666667,,69.94666666666666,,,67.0,69.0,,,15.36999999999999,0.0
2025-03-03 07:45:00,362.33,0.0,0.0,65.5,72.01333333333334,360.21,0.0,70.0,42.03666666666667,,0.0,,473.0,,69.96666666666667,,,67.0,69.0,,,15.5,0.0
2025-03-03 08:00:00,360.21,-2.1200000000000045,0.0,65.16666666666667,72.02333333333333,360.21,0.0,70.0,42.126666666666665,,0.0,,474.3333333333333,,69.97333333333334,,,67.0,69.0,,,15.369999999999997,0.0
2025-03-03 08:15:00,359.50333333333333,-2.1200000000000045,0.0,65.0,72.25,360.21,0.0,70.0,42.56333333333333,,0.0,,475.0,,69.95333333333333,,,67.0,69.0,,,15.580000000000005,0.0
2025-03-03 08:30:00,358.0933333333333,-10.589999999999975,0.0,64.5,72.20666666666666,360.21,0.0,70.0,42.449999999999996,,0.0,,474.3333333333333,,69.98,,,67.0,69.0,,,15.659999999999997,0.0
2025-03-03 08:45:00,358.09,-2.1200000000000045,0.0,64.33333333333333,72.14,360.21,0.0,70.0,42.65,,0.0,,471.6666666666667,,69.97333333333334,,,67.0,69.0,,,15.640000000000008,0.0
2025-03-03 09:00:00,358.09,0.0,0.0,65.5,72.21666666666667,360.21,0.0,70.0,43.0,,0.0,,470.3333333333333,,69.96,,,67.0,69.0,,,15.810000000000002,0.0
2025-03-03 09:15:00,358.7966666666666,-2.1200000000000045,0.0,65.83333333333333,72.26666666666667,360.21,0.0,70.0,43.093333333333334,,0.0,,469.0,,69.96,,,67.0,69.0,,,15.919999999999995,0.0
2025-03-03 09:30:00,362.33,-4.239999999999952,0.0,64.83333333333333,72.39,360.21,0.0,70.0,43.376666666666665,,0.0,,466.3333333333333,,69.96,,,67.0,69.0,,,16.020000000000003,0.0
2025-03-03 09:45:00,360.21000000000004,8.480000000000018,0.0,64.83333333333333,72.44,360.21,0.0,70.0,43.333333333333336,,0.0,,465.6666666666667,,69.98,,,67.0,69.0,,,15.930000000000007,0.0
2025-03-03 10:00:00,360.9166666666667,-2.1200000000000045,0.0,65.0,72.60333333333334,360.21,0.0,70.0,43.51,,0.0,,463.6666666666667,,69.96666666666665,,,67.0,69.0,,,16.020000000000003,0.0
2025-03-03 10:15:00,360.21000000000004,-4.239999999999952,0.0,64.66666666666667,72.56666666666666,360.21,0.0,70.0,43.49666666666667,,0.0,,463.0,,69.98,,,67.0,69.0,,,15.959999999999994,0.0
2025-03-03 10:30:00,355.2633333333333,-8.479999999999961,0.0,65.0,72.57333333333332,360.21,0.0,70.0,43.54333333333333,,0.0,,462.3333333333333,,69.98,,,67.0,69.0,,,16.029999999999994,0.0
2025-03-03 10:45:00,357.3833333333334,-4.239999999999952,0.0,65.16666666666667,72.60666666666667,360.21,0.0,70.0,43.48333333333333,,0.0,,463.0,,69.98,,,67.0,69.0,,,15.899999999999999,0.0
2025-03-03 11:00:00,358.09,-6.359999999999957,0.0,65.83333333333333,72.69333333333333,360.21,0.0,70.0,43.36000000000001,,0.0,,462.3333333333333,,69.98666666666666,,,67.0,69.0,,,15.990000000000002,0.0
2025-03-03 11:15:00,358.7966666666666,-6.359999999999957,0.0,65.83333333333333,72.53666666666668,360.21,0.0,70.0,42.830000000000005,,0.0,,463.0,,70.00666666666666,,,67.0,69.0,,,15.739999999999995,0.0
2025-03-03 11:30:00,367.27666666666664,4.240000000000009,0.0,65.83333333333333,72.26333333333334,360.21,0.0,70.0,42.093333333333334,,0.0,,463.0,,70.02666666666666,,,67.0,69.0,,,15.339999999999996,0.0
2025-03-03 11:45:00,358.09,-6.359999999999957,0.0,65.83333333333333,72.30666666666666,360.21,0.0,70.0,42.39,,0.0,,465.0,,70.01,,,67.0,69.0,,,14.889999999999993,0.0
2025-03-03 12:00:00,360.9166666666667,-2.1200000000000045,0.0,65.83333333333333,72.30333333333333,360.21,0.0,70.0,41.63,,0.0,,464.3333333333333,,70.04666666666667,,,67.0,69.0,,,15.43,0.0
2025-03-03 12:15:00,358.7966666666666,0.0,0.0,65.0,72.03333333333335,360.21,0.0,70.0,40.67666666666667,,0.0,,465.0,,70.05666666666666,,,67.0,69.0,,,14.32,0.0
2025-03-03 12:30:00,358.09,-6.359999999999957,0.0,65.0,71.85000000000001,360.21,0.0,70.0,39.906666666666666,,0.0,,465.6666666666667,,70.07666666666667,,,67.0,69.0,,,14.140000000000008,0.0
2025-03-03 12:45:00,355.2633333333333,-6.359999999999957,0.0,65.66666666666667,72.20666666666666,360.21,0.0,70.0,40.52333333333333,,0.0,,467.0,,70.00333333333333,,,67.0,69.0,,,14.159999999999997,0.0
2025-03-03 13:00:00,361.6233333333333,4.240000000000009,0.0,66.16666666666667,72.18333333333334,360.21,0.0,70.0,40.306666666666665,,0.0,,468.3333333333333,,70.02,,,67.0,69.0,,,14.370000000000005,0.0
2025-03-03 13:15:00,362.33,6.360000000000014,0.0,66.16666666666667,72.21666666666667,360.21,0.0,70.0,40.06,,0.0,,473.6666666666667,,70.02333333333333,,,67.0,69.0,,,13.970000000000006,0.0
2025-03-03 13:30:00,361.6233333333333,2.1200000000000045,0.0,65.83333333333333,72.05666666666667,360.21,0.0,70.0,39.02333333333333,,0.0,,475.0,,70.06,,,67.0,69.0,,,13.93,0.0
2025-03-03 13:45:00,358.7966666666666,2.1200000000000045,0.0,65.16666666666667,71.73,360.21,0.0,70.0,37.54333333333333,,0.0,,479.0,,70.09666666666666,,,67.0,69.0,,,12.61,0.0
2025-03-03 14:00:00,361.6233333333333,0.0,0.0,65.0,71.62333333333333,360.21,0.0,70.0,36.723333333333336,,0.0,,479.0,,70.09666666666668,,,67.0,69.0,,,12.369999999999997,0.0
2025-03-03 14:15:00,361.6233333333333,6.360000000000014,0.0,65.16666666666667,71.73333333333333,360.21,0.0,70.0,36.01,,0.0,,479.6666666666667,,70.09666666666668,,,67.0,69.0,,,11.640000000000008,0.0
2025-03-03 14:30:00,357.3833333333334,0.0,0.0,66.16666666666667,71.78666666666666,360.21,0.0,70.0,34.949999999999996,,0.0,,480.3333333333333,,70.10666666666667,,,67.0,69.0,,,11.259999999999998,0.0
2025-03-03 14:45:00,361.6233333333333,0.0,0.0,66.83333333333333,71.72666666666667,360.21,0.0,70.0,33.74,,0.0,,479.0,,70.12,,,67.0,69.0,,,10.560000000000002,0.0
2025-03-03 15:00:00,355.2633333333333,-4.239999999999952,0.0,67.0,71.77999999999999,360.21,0.0,70.0,32.60666666666667,,0.0,,479.0,,70.12,,,67.0,69.0,,,10.029999999999994,0.0
2025-03-03 15:15:00,358.7966666666667,-6.359999999999957,0.0,67.16666666666667,71.39,360.21,0.0,70.0,30.24,,0.0,,479.0,,70.18666666666667,,,67.0,69.0,,,9.519999999999996,0.0
2025-03-03 15:30:00,350.32,-8.479999999999961,0.0,67.33333333333333,71.19,360.21,0.0,70.0,28.44666666666667,,0.0,,479.0,,70.20666666666666,,,67.0,69.0,,,8.289999999999992,0.0
2025-03-03 15:45:00,355.97,-8.479999999999961,0.0,67.5,70.84333333333335,360.21,0.0,70.0,26.03333333333333,,0.0,,482.3333333333333,,70.22333333333334,,,67.0,69.0,,,7.770000000000003,0.0
2025-03-03 16:00:00,359.50333333333333,-4.239999999999952,0.0,67.5,70.60666666666667,360.21,0.0,70.0,23.96666666666667,,0.0,,486.3333333333333,,70.23666666666666,,,67.0,69.0,,,7.029999999999994,0.0
2025-03-03 16:15:00,361.6233333333333,2.1200000000000045,0.0,67.66666666666667,70.50333333333334,360.21,0.0,70.0,22.49,,0.0,,485.0,,70.22333333333334,,,67.0,69.0,,,6.510000000000005,0.0
2025-03-03 16:30:00,362.33,4.240000000000009,0.0,67.0,70.44,360.21,0.0,70.0,20.576666666666668,,0.0,,483.0,,70.22333333333334,,,67.0,69.0,,,5.8700000000000045,0.0
2025-03-03 16:45:00,359.50666666666666,4.240000000000009,0.0,67.16666666666667,70.32666666666667,360.21,0.0,70.0,18.836666666666666,,0.0,,483.6666666666667,,70.22333333333334,,,67.0,69.0,,,5.540000000000006,0.0
2025-03-03 17:00:00,360.9166666666667,0.0,0.0,67.83333333333333,70.17333333333333,360.21,0.0,70.0,16.80333333333333,,0.0,,483.6666666666667,,70.23,,,67.0,69.0,,,4.769999999999996,0.0
2025-03-03 17:15:00,360.9166666666667,4.240000000000009,0.0,67.66666666666667,69.89,360.21,0.0,70.0,14.806666666666667,,0.0,,485.6666666666667,,70.23666666666666,,,67.0,69.0,,,3.9000000000000057,0.0
2025-03-03 17:30:00,359.50333333333333,2.1200000000000045,0.0,60.5,68.56333333333333,360.21,0.0,70.0,15.406666666666666,,0.0,,484.3333333333333,,70.11666666666667,,,67.0,69.0,,,3.3999999999999915,0.0
2025-03-03 17:45:00,362.32666666666665,0.0,0.0,57.0,68.3,360.21,0.0,70.0,19.32,,0.0,,472.3333333333333,,69.92333333333333,,,67.0,69.0,,,4.930000000000007,0.0
2025-03-03 18:00:00,354.56,-2.1200000000000045,0.0,53.333333333333336,68.42666666666668,360.21,0.0,70.0,20.94333333333333,,0.0,,459.6666666666667,,69.89333333333333,,,67.0,69.0,,,5.350000000000001,0.0
2025-03-03 18:15:00,357.3833333333334,-4.239999999999952,0.0,54.5,68.48666666666666,360.21,0.0,70.0,21.576666666666668,,0.0,,451.3333333333333,,69.89,,,67.0,69.0,,,5.0,0.0
2025-03-03 18:30:00,359.50333333333333,-2.1200000000000045,0.0,53.0,69.10333333333334,360.21,0.0,70.0,23.99,,0.0,,443.6666666666667,,69.82,,,67.0,69.0,,,5.419999999999995,0.0
2025-03-03 18:45:00,358.0933333333333,-10.589999999999975,0.0,52.5,69.64333333333333,360.21,0.0,70.0,25.51,,0.0,,438.0,,69.81333333333333,,,67.0,69.0,,,6.140000000000001,0.0
2025-03-03 19:00:00,355.97333333333336,-4.239999999999952,0.0,50.166666666666664,69.54333333333334,360.21,0.0,70.0,26.349999999999998,,0.0,,431.3333333333333,,69.83333333333333,,,67.0,69.0,,,6.100000000000001,0.0
2025-03-03 19:15:00,361.6233333333333,4.240000000000009,0.0,50.333333333333336,69.79333333333334,360.21,0.0,70.0,27.74,,0.0,,422.6666666666667,,69.82666666666667,,,67.0,69.0,,,6.560000000000002,0.0
2025-03-03 19:30:00,356.6766666666667,-8.479999999999961,0.0,49.333333333333336,70.28666666666668,360.21,0.0,70.0,29.506666666666664,,0.0,,416.3333333333333,,69.80666666666666,,,67.0,69.0,,,6.799999999999997,0.0
2025-03-03 19:45:00,363.74333333333334,-10.589999999999975,0.0,49.0,70.55666666666667,360.21,0.0,70.0,29.98,,0.0,,409.0,,69.83999999999999,,,67.0,69.0,,,7.090000000000003,0.0
2025-03-03 20:00:00,360.9166666666667,0.0,0.0,47.5,70.47,360.21,0.0,70.0,30.13,,0.0,,403.6666666666667,,69.87666666666667,,,67.0,69.0,,,7.299999999999997,0.0
2025-03-03 20:15:00,358.7966666666666,-2.1200000000000045,0.0,47.166666666666664,70.44666666666667,360.21,0.0,70.0,30.956666666666667,,0.0,,411.6666666666667,,69.87,,,67.0,69.0,,,7.1499999999999915,0.0
2025-03-03 20:30:00,363.74333333333334,6.360000000000014,0.0,47.833333333333336,71.06,360.21,0.0,70.0,32.660000000000004,,0.0,,415.0,,69.84,,,67.0,69.0,,,7.710000000000001,0.0
2025-03-03 20:45:00,358.7966666666666,-6.359999999999957,0.0,47.5,71.14333333333333,360.21,0.0,70.0,32.64,,0.0,,412.3333333333333,,69.89333333333333,,,67.0,69.0,,,8.120000000000005,0.0
2025-03-03 21:00:00,363.03666666666663,6.360000000000014,0.0,46.666666666666664,71.00666666666666,360.21,0.0,70.0,31.486666666666668,,0.0,,409.6666666666667,,69.96666666666667,,,67.0,69.0,,,7.759999999999998,0.0
2025-03-03 21:15:00,360.21,0.0,0.0,45.0,70.58666666666666,360.21,0.0,70.0,30.5,,0.0,,409.0,,70.01666666666667,,,67.0,69.0,,,7.25,0.0
2025-03-03 21:30:00,357.3833333333334,-2.1200000000000045,0.0,45.166666666666664,70.11,360.21,0.0,70.0,30.44666666666667,,0.0,,407.6666666666667,,70.00666666666666,,,67.0,69.0,,,6.950000000000003,0.0
2025-03-03 21:45:00,354.56,0.0,0.0,45.333333333333336,70.17999999999999,360.21,0.0,70.0,30.80333333333333,,0.0,,406.3333333333333,,70.00333333333333,,,67.0,69.0,,,6.849999999999994,0.0
2025-03-03 22:00:00,359.50333333333333,0.0,0.0,45.166666666666664,70.23,360.21,0.0,70.0,31.013333333333335,,0.0,,405.0,,69.98,,,67.0,69.0,,,7.310000000000002,0.0
2025-03-03 22:15:00,356.6766666666667,2.1200000000000045,0.0,45.333333333333336,70.47666666666667,360.21,0.0,70.0,31.80333333333333,,0.0,,405.0,,69.94333333333333,,,67.0,69.0,,,7.410000000000004,0.0
2025-03-03 22:30:00,359.50666666666666,-10.589999999999975,0.0,45.166666666666664,70.70666666666666,360.21,0.0,70.0,32.910000000000004,,0.0,,405.0,,69.91333333333334,,,67.0,69.0,,,7.859999999999992,0.0
2025-03-03 22:45:00,357.3833333333334,2.1200000000000045,0.0,45.166666666666664,70.07,360.21,0.0,70.0,32.14,,0.0,,405.0,,69.97333333333334,,,67.0,69.0,,,7.95000000000001,0.0
2025-03-03 23:00:00,355.97,-4.239999999999952,0.0,45.166666666666664,69.49333333333333,360.21,0.0,70.0,32.18333333333334,,0.0,,405.6666666666667,,69.97333333333334,,,67.0,69.0,,,7.770000000000003,0.0
2025-03-03 23:15:00,359.50333333333333,-2.1200000000000045,0.0,45.5,70.12666666666667,360.21,0.0,70.0,35.31333333333333,,0.0,,407.0,,69.84333333333333,,,67.0,69.0,,,8.25,0.0
2025-03-03 23:30:00,358.7966666666666,2.1200000000000045,0.0,45.5,70.06333333333333,360.21,0.0,70.0,36.580000000000005,,0.0,,407.0,,69.84,,,67.0,69.0,,,9.5,0.0
2025-03-03 23:45:00,358.09,-2.1200000000000045,0.0,46.5,70.08666666666666,360.21,0.0,70.0,37.06333333333333,,0.0,,409.6666666666667,,69.86999999999999,,,67.0,69.0,,,9.829999999999998,0.0
2025-03-04 00:00:00,363.74333333333334,2.1200000000000045,0.0,48.0,70.75,360.21,0.0,70.0,37.806666666666665,,0.0,,413.0,,69.86999999999999,,,67.0,69.0,,,9.260000000000005,0.0
2025-03-04 00:15:00,355.96999999999997,-8.479999999999961,0.0,49.166666666666664,70.77333333333333,360.21,0.0,70.0,38.053333333333335,,0.0,,415.6666666666667,,69.90333333333332,,,67.0,69.0,,,10.120000000000005,0.0
2025-03-04 00:30:00,360.9166666666667,-2.1200000000000045,0.0,50.833333333333336,70.81,360.21,0.0,70.0,37.56666666666667,,0.0,,420.0,,69.93666666666667,,,67.0,69.0,,,10.39,0.0
2025-03-04 00:45:00,358.09,-2.1200000000000045,0.0,51.5,70.69,360.21,0.0,70.0,37.083333333333336,,0.0,,428.0,,69.98,,,67.0,69.0,,,10.170000000000002,0.0
2025-03-04 01:00:00,357.3833333333334,2.1200000000000045,0.0,52.5,70.82000000000001,360.21,0.0,70.0,37.34,,0.0,,433.3333333333333,,69.97333333333334,,,67.0,69.0,,,10.220000000000006,0.0
2025-03-04 01:15:00,356.6766666666667,-4.239999999999952,0.0,53.0,71.09333333333333,360.21,0.0,70.0,37.656666666666666,,0.0,,436.6666666666667,,69.96666666666665,,,67.0,69.0,,,10.580000000000005,0.0
2025-03-04 01:30:00,360.9166666666667,-2.1200000000000045,0.0,53.5,71.44333333333333,360.21,0.0,70.0,37.34,,0.0,,439.6666666666667,,69.98666666666666,,,67.0,69.0,,,10.519999999999996,0.0
2025-03-04 01:45:00,358.09,0.0,0.0,52.666666666666664,70.98333333333333,360.21,0.0,70.0,36.88666666666666,,0.0,,442.0,,70.00666666666666,,,67.0,69.0,,,10.200000000000003,0.0
2025-03-04 02:00:00,358.09,-6.359999999999957,0.0,53.333333333333336,71.01,360.21,0.0,70.0,37.04666666666667,,0.0,,441.3333333333333,,70.0,,,67.0,69.0,,,10.409999999999997,0.0
2025-03-04 02:15:00,358.09,-2.1200000000000045,0.0,54.5,71.00666666666667,360.21,0.0,70.0,36.81,,0.0,,441.3333333333333,,70.0,,,67.0,69.0,,,10.21,0.0
2025-03-04 02:30:00,359.50333333333333,6.360000000000014,0.0,56.833333333333336,70.75333333333333,360.21,0.0,70.0,36.153333333333336,,0.0,,446.0,,70.03333333333333,,,67.0,69.0,,,10.300000000000004,0.0
2025-03-04 02:45:00,353.8500000000001,-4.239999999999952,0.0,57.833333333333336,70.42333333333333,360.21,0.0,70.0,34.223333333333336,,0.0,,454.6666666666667,,70.09,,,67.0,69.0,,,9.850000000000009,0.0
2025-03-04 03:00:00,352.44,-2.1200000000000045,0.0,59.333333333333336,70.42,360.21,0.0,70.0,34.10666666666667,,0.0,,460.3333333333333,,70.06333333333333,,,67.0,69.0,,,9.82,0.0
2025-03-04 03:15:00,358.09,-4.239999999999952,0.0,59.0,70.41000000000001,360.21,0.0,70.0,33.45666666666667,,0.0,,459.0,,70.06333333333333,,,67.0,69.0,,,9.649999999999999,0.0
2025-03-04 03:30:00,354.5566666666667,-2.1200000000000045,0.0,59.666666666666664,70.35666666666667,360.21,0.0,70.0,32.56,,0.0,,459.0,,70.08333333333333,,,67.0,69.0,,,9.410000000000004,0.0
2025-03-04 03:45:00,360.9166666666667,2.1200000000000045,0.0,59.333333333333336,70.50666666666666,360.21,0.0,70.0,31.91,,0.0,,456.6666666666667,,70.08333333333333,,,67.0,69.0,,,8.929999999999993,0.0
2025-03-04 04:00:00,360.21000000000004,2.1200000000000045,0.0,59.333333333333336,70.39333333333333,360.21,0.0,70.0,31.593333333333334,,0.0,,452.3333333333333,,70.06333333333333,,,67.0,69.0,,,8.86,0.0
2025-03-04 04:15:00,358.09,-6.359999999999957,0.0,60.333333333333336,70.38333333333334,360.21,0.0,70.0,31.673333333333332,,0.0,,447.3333333333333,,70.04333333333334,,,67.0,69.0,,,8.79,0.0
2025-03-04 04:30:00,354.55999999999995,-2.1200000000000045,0.0,60.666666666666664,69.99666666666667,360.21,0.0,70.0,30.33666666666667,,0.0,,441.3333333333333,,70.07666666666667,,,67.0,69.0,,,8.649999999999991,0.0
2025-03-04 04:45:00,362.32666666666665,14.830000000000041,0.0,60.333333333333336,69.91333333333334,360.21,0.0,70.0,30.493333333333336,,0.0,,437.3333333333333,,70.04,,,67.0,69.0,,,8.219999999999999,0.0
2025-03-04 05:00:00,364.45,6.360000000000014,0.0,60.666666666666664,69.64999999999999,360.21,0.0,70.0,29.596666666666668,,0.0,,436.0,,70.05666666666666,,,67.0,69.0,,,8.220000000000006,0.0
2025-03-04 05:15:00,359.50333333333333,-2.1200000000000045,0.0,59.5,69.98,360.21,0.0,70.0,30.96666666666667,,0.0,,436.0,,69.98,,,67.0,69.0,,,8.659999999999997,0.0
2025-03-04 05:30:00,365.1566666666667,6.360000000000014,0.0,59.833333333333336,70.01666666666667,360.21,0.0,70.0,31.063333333333333,,0.0,,434.0,,69.98,,,67.0,69.0,,,8.729999999999997,0.0
2025-03-04 05:45:00,357.3866666666667,8.480000000000018,0.0,60.666666666666664,69.99333333333333,360.21,0.0,70.0,31.066666666666666,,0.0,,434.0,,69.98,,,67.0,69.0,,,8.829999999999991,0.0
2025-03-04 06:00:00,361.6233333333333,8.480000000000018,0.0,59.833333333333336,69.87333333333333,360.21,0.0,70.0,31.143333333333334,,0.0,,434.6666666666667,,69.98,,,67.0,69.0,,,8.820000000000007,0.0
2025-03-04 06:15:00,353.8533333333333,-2.1200000000000045,0.0,61.166666666666664,69.78333333333333,360.21,0.0,70.0,31.253333333333334,,0.0,,434.0,,69.98,,,67.0,69.0,,,8.899999999999991,0.0
2025-03-04 06:30:00,354.5566666666667,-4.239999999999952,0.0,60.833333333333336,69.78333333333335,360.21,0.0,70.0,31.333333333333332,,0.0,,434.0,,69.98,,,67.0,69.0,,,8.939999999999998,0.0
2025-03-04 06:45:00,360.9166666666667,-2.1200000000000045,0.0,60.0,69.92666666666666,360.21,0.0,70.0,31.513333333333332,,0.0,,434.0,,69.98,,,67.0,69.0,,,8.899999999999991,0.0
2025-03-04 07:00:00,357.3833333333334,-2.1200000000000045,0.0,60.833333333333336,69.87333333333333,360.21,0.0,70.0,31.606666666666666,,0.0,,432.6666666666667,,69.98,,,67.0,69.0,,,8.939999999999998,0.0
2025-03-04 07:15:00,358.7966666666666,10.590000000000032,0.0,60.5,69.88333333333333,360.21,0.0,70.0,31.706666666666667,,0.0,,430.6666666666667,,69.97333333333334,,,67.0,69.0,,,9.039999999999992,0.0
2025-03-04 07:30:00,363.0333333333333,0.0,0.0,61.333333333333336,69.93333333333334,360.21,0.0,70.0,31.669999999999998,,0.0,,430.0,,69.98,,,67.0,69.0,,,9.11,0.0
2025-03-04 07:45:00,355.97333333333336,0.0,0.0,60.833333333333336,70.21,360.21,0.0,70.0,31.459999999999997,,0.0,,430.0,,69.99333333333334,,,67.0,69.0,,,8.79,0.0
2025-03-04 08:00:00,360.91333333333336,-8.479999999999961,0.0,60.166666666666664,70.29333333333334,360.21,0.0,70.0,30.573333333333334,,0.0,,430.0,,70.02,,,67.0,69.0,,,8.420000000000002,0.0
2025-03-04 08:15:00,353.8533333333333,-6.359999999999957,0.0,61.0,70.04666666666667,360.21,0.0,70.0,30.826666666666668,,0.0,,430.0,,70.01,,,67.0,69.0,,,8.469999999999999,0.0
2025-03-04 08:30:00,356.6766666666667,-6.359999999999957,0.0,60.333333333333336,69.74333333333333,360.21,0.0,70.0,30.156666666666666,,0.0,,430.0,,70.03666666666666,,,67.0,69.0,,,8.739999999999995,0.0
2025-03-04 08:45:00,357.3833333333334,0.0,0.0,60.666666666666664,69.88,360.21,0.0,70.0,30.599999999999998,,0.0,,430.0,,70.00333333333333,,,67.0,69.0,,,8.669999999999995,0.0
2025-03-04 09:00:00,363.0366666666667,6.360000000000014,0.0,61.5,70.01333333333334,360.21,0.0,70.0,30.5,,0.0,,430.0,,69.99333333333334,,,67.0,69.0,,,8.539999999999992,0.0
2025-03-04 09:15:00,360.21000000000004,-2.1200000000000045,0.0,61.5,70.08333333333333,360.21,0.0,70.0,30.34,,0.0,,429.3333333333333,,70.01,,,67.0,69.0,,,8.529999999999994,0.0
2025-03-04 09:30:00,356.68,4.240000000000009,0.0,61.0,70.19,360.21,0.0,70.0,29.310000000000002,,0.0,,428.0,,70.04,,,67.0,69.0,,,8.43999999999999,0.0
2025-03-04 09:45:00,355.26666666666665,-10.589999999999975,0.0,61.833333333333336,70.00666666666667,360.21,0.0,70.0,27.843333333333334,,0.0,,427.3333333333333,,70.08999999999999,,,67.0,69.0,,,7.670000000000002,0.0
2025-03-04 10:00:00,353.8566666666666,-12.70999999999998,0.0,60.5,69.95333333333333,360.21,0.0,70.0,26.80666666666667,,0.0,,427.3333333333333,,70.11,,,67.0,69.0,,,7.1499999999999915,0.0
2025-03-04 10:15:00,356.68,0.0,0.0,61.166666666666664,70.08666666666666,360.21,0.0,70.0,25.930000000000003,,0.0,,426.6666666666667,,70.10333333333334,,,67.0,69.0,,,6.780000000000001,0.0
2025-03-04 10:30:00,367.2733333333333,19.069999999999993,0.0,58.666666666666664,69.90333333333332,360.21,0.0,70.0,24.7,,0.0,,424.6666666666667,,70.11666666666667,,,67.0,69.0,,,6.38000000000001,0.0
2025-03-04 10:45:00,358.7966666666666,-2.1200000000000045,0.0,54.666666666666664,69.52333333333333,360.21,0.0,70.0,25.026666666666667,,0.0,,424.0,,70.06666666666666,,,67.0,69.0,,,5.990000000000002,0.0
2025-03-04 11:00:00,354.55999999999995,-2.1200000000000045,0.0,54.0,69.60666666666667,360.21,0.0,70.0,25.71666666666667,,0.0,,421.3333333333333,,70.01,,,67.0,69.0,,,6.149999999999999,0.0
2025-03-04 11:15:00,353.8500000000001,-4.239999999999952,0.0,52.833333333333336,69.51666666666667,360.21,0.0,70.0,26.263333333333332,,0.0,,418.3333333333333,,69.98,,,67.0,69.0,,,6.130000000000003,0.0
2025-03-04 11:30:00,357.3833333333334,4.240000000000009,0.0,52.666666666666664,69.34666666666668,360.21,0.0,70.0,25.62,,0.0,,417.0,,70.01,,,67.0,69.0,,,6.1200000000000045,0.0
2025-03-04 11:45:00,355.97,-8.479999999999961,0.0,52.333333333333336,69.28333333333333,360.21,0.0,70.0,25.256666666666664,,0.0,,414.3333333333333,,70.01666666666667,,,67.0,69.0,,,6.089999999999996,0.0
2025-03-04 12:00:00,362.33,4.240000000000009,0.0,52.0,69.08666666666666,360.21,0.0,70.0,24.576666666666668,,0.0,,413.6666666666667,,70.05333333333333,,,67.0,69.0,,,5.439999999999998,0.0
2025-03-04 12:15:00,358.7966666666666,4.240000000000009,0.0,52.333333333333336,69.20333333333333,360.21,0.0,70.0,25.546666666666667,,0.0,,413.3333333333333,,70.0,,,67.0,69.0,,,5.8600000000000065,0.0
2025-03-04 12:30:00,360.9166666666667,0.0,0.0,53.0,68.76666666666667,360.21,0.0,70.0,24.150000000000002,,0.0,,414.6666666666667,,70.07,,,67.0,69.0,,,5.899999999999999,0.0
2025-03-04 12:45:00,353.8500000000001,-6.359999999999957,0.0,53.5,68.56,360.21,0.0,70.0,22.77,,0.0,,415.0,,70.11,,,67.0,69.0,,,5.380000000000003,0.0
2025-03-04 13:00:00,358.09,-6.359999999999957,0.0,52.666666666666664,67.42,360.21,0.0,70.0,17.493333333333332,,0.0,,415.3333333333333,,69.96,,,67.0,69.0,,,5.380000000000003,0.0
2025-03-04 13:15:00,355.2633333333333,-4.239999999999952,0.0,46.5,63.99666666666667,360.21,0.0,70.0,7.673333333333333,,0.0,,415.0,,69.74666666666666,,,67.0,69.0,,,1.210000000000008,0.0
2025-03-04 13:30:00,357.3833333333334,-2.1200000000000045,0.0,47.333333333333336,65.69333333333333,360.21,0.0,70.0,17.176666666666666,,0.0,,414.0,,69.39,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-04 13:45:00,358.7966666666667,-4.239999999999952,0.0,47.333333333333336,67.5,360.21,0.0,70.0,23.040000000000003,,0.0,,411.6666666666667,,69.33999999999999,,,67.0,69.0,,,4.859999999999999,0.0
2025-03-04 14:00:00,360.2133333333333,4.240000000000009,0.0,47.333333333333336,68.33333333333333,360.21,0.0,70.0,24.7,,0.0,,410.3333333333333,,69.47,,,67.0,69.0,,,5.339999999999996,0.0
2025-03-04 14:15:00,356.6766666666667,-6.359999999999957,0.0,47.333333333333336,68.67,360.21,0.0,70.0,23.30333333333333,,0.0,,410.3333333333333,,69.69,,,67.0,69.0,,,5.210000000000008,0.0
2025-03-04 14:30:00,360.9166666666667,8.480000000000018,0.0,45.666666666666664,68.86333333333333,360.21,0.0,70.0,23.143333333333334,,0.0,,409.6666666666667,,69.77333333333333,,,67.0,69.0,,,4.590000000000003,0.0
2025-03-04 14:45:00,348.2,-6.359999999999957,0.0,45.166666666666664,69.56666666666666,360.21,0.0,70.0,25.376666666666665,,0.0,,408.3333333333333,,69.76,,,67.0,69.0,,,5.410000000000004,0.0
2025-03-04 15:00:00,358.09,-8.479999999999961,0.0,44.166666666666664,69.87,360.21,0.0,70.0,25.5,,0.0,,407.6666666666667,,69.83333333333333,,,67.0,69.0,,,5.159999999999997,0.0
2025-03-04 15:15:00,360.9166666666667,2.1200000000000045,0.0,45.5,70.20666666666666,360.21,0.0,70.0,28.103333333333335,,0.0,,407.0,,69.78333333333332,,,67.0,69.0,,,5.700000000000003,0.0
2025-03-04 15:30:00,360.9166666666667,0.0,0.0,45.833333333333336,70.50666666666666,360.21,0.0,70.0,27.866666666666664,,0.0,,405.6666666666667,,69.86666666666666,,,67.0,69.0,,,6.319999999999993,0.0
2025-03-04 15:45:00,353.8533333333333,-19.069999999999993,0.0,45.666666666666664,70.17666666666666,360.21,0.0,70.0,25.8,,0.0,,405.0,,69.98666666666666,,,67.0,69.0,,,5.039999999999992,0.0
2025-03-04 16:00:00,361.6233333333333,-2.1200000000000045,0.0,45.5,70.75666666666666,360.21,0.0,70.0,24.09,,0.0,,410.6666666666667,,70.06333333333333,,,67.0,69.0,,,4.960000000000008,0.0
2025-03-04 16:15:00,353.1466666666667,0.0,0.0,45.166666666666664,62.97666666666667,360.21,0.0,70.0,19.11,,0.0,,438.0,,70.23333333333333,,,67.0,69.0,,,4.680000000000007,0.0
2025-03-04 16:30:00,360.2133333333333,-12.70999999999998,0.0,46.166666666666664,66.99,360.21,0.0,70.0,20.423333333333332,,0.0,,442.6666666666667,,70.12333333333333,,,67.0,69.0,,,4.93,0.0
2025-03-04 16:45:00,355.97,-2.1200000000000045,0.0,45.666666666666664,62.61333333333334,360.21,0.0,70.0,19.253333333333334,,0.0,,446.6666666666667,,70.11333333333333,,,67.0,69.0,,,3.6299999999999955,0.0
2025-03-04 17:00:00,363.74333333333334,4.240000000000009,0.0,45.5,65.53666666666668,360.21,0.0,70.0,29.2,,0.0,,432.0,,69.64333333333333,,,67.0,69.0,,,4.460000000000001,0.0
2025-03-04 17:15:00,363.74333333333334,8.480000000000018,0.0,45.5,68.95,360.21,0.0,70.0,34.86,,0.0,,410.6666666666667,,69.54666666666667,,,67.0,69.0,,,7.530000000000001,0.0
2025-03-04 17:30:00,359.50333333333333,-2.1200000000000045,0.0,45.666666666666664,68.41666666666667,360.21,0.0,70.0,35.913333333333334,,0.0,,408.3333333333333,,69.63,,,67.0,69.0,,,7.690000000000005,0.0
2025-03-04 17:45:00,360.21000000000004,0.0,0.0,45.666666666666664,70.16666666666667,360.21,0.0,70.0,37.373333333333335,,0.0,,409.0,,69.68333333333334,,,67.0,69.0,,,8.659999999999997,0.0
2025-03-04 18:00:00,364.45,6.360000000000014,0.0,45.333333333333336,70.26666666666667,360.21,0.0,70.0,35.46666666666667,,0.0,,407.6666666666667,,69.86333333333333,,,67.0,69.0,,,8.71,0.0
2025-03-04 18:15:00,363.74,-4.239999999999952,0.0,45.0,68.34333333333333,360.21,0.0,70.0,32.25666666666667,,0.0,,407.6666666666667,,70.05333333333333,,,67.0,69.0,,,6.619999999999997,0.0
2025-03-04 18:30:00,358.7966666666667,-6.359999999999957,0.0,45.0,68.33333333333333,360.21,0.0,70.0,32.42333333333334,,0.0,,414.0,,70.01,,,67.0,69.0,,,7.6000000000000085,0.0
2025-03-04 18:45:00,364.4466666666667,8.480000000000018,0.0,45.166666666666664,67.14666666666666,360.21,0.0,70.0,27.64,,0.0,,435.3333333333333,,70.22666666666667,,,67.0,69.0,,,5.969999999999992,0.0
2025-03-04 19:00:00,358.7966666666666,0.0,0.0,44.666666666666664,66.80666666666667,360.21,0.0,70.0,27.02,,0.0,,468.6666666666667,,70.16333333333334,,,67.0,69.0,,,5.780000000000001,0.0
2025-03-04 19:15:00,360.9166666666667,0.0,0.0,44.5,63.78333333333334,360.21,0.0,70.0,15.049999999999999,,0.0,,544.0,,70.62666666666667,,,67.0,69.0,,,3.8100000000000023,0.0
2025-03-04 19:30:00,363.03666666666663,2.1200000000000045,0.0,45.166666666666664,62.31666666666666,360.21,0.0,70.0,9.976666666666667,,0.0,,557.3333333333334,,70.61,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-04 19:45:00,355.26666666666665,-4.239999999999952,0.0,45.0,64.59666666666668,360.21,0.0,70.0,17.576666666666668,,0.0,,500.0,,70.11,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-04 20:00:00,355.27,-10.589999999999975,0.0,45.0,65.17333333333333,360.21,0.0,70.0,19.39,,0.0,,435.3333333333333,,69.97666666666667,,,67.0,69.0,,,2.8100000000000094,0.0
2025-03-04 20:15:00,358.09,-4.239999999999952,0.0,45.0,66.44,360.21,0.0,70.0,23.02,,0.0,,414.0,,69.83666666666666,,,67.0,69.0,,,3.8499999999999943,0.0
2025-03-04 20:30:00,358.09,2.1200000000000045,0.0,45.0,67.01666666666667,360.21,0.0,70.0,24.929999999999996,,0.0,,408.3333333333333,,69.79,,,67.0,69.0,,,5.059999999999995,0.0
2025-03-04 20:45:00,355.97333333333336,-14.829999999999984,0.0,45.166666666666664,67.19,360.21,0.0,70.0,25.353333333333335,,0.0,,405.0,,69.85000000000001,,,67.0,69.0,,,4.82,0.0
2025-03-04 21:00:00,345.3766666666666,-2.1200000000000045,0.0,55.166666666666664,66.54666666666667,360.21,0.0,70.0,23.95,,0.0,,405.0,,69.95333333333333,,,67.0,69.0,,,5.1100000000000065,0.0
2025-03-04 21:15:00,357.3833333333334,-6.359999999999957,0.0,64.83333333333333,63.94333333333333,360.21,0.0,70.0,18.436666666666664,,0.0,,407.6666666666667,,70.19333333333334,,,67.0,69.0,,,4.3799999999999955,0.0
2025-03-04 21:30:00,354.5566666666667,-6.359999999999957,0.0,66.0,62.73333333333333,360.21,0.0,70.0,14.893333333333333,,0.0,,488.0,,70.27999999999999,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-04 21:45:00,364.45,2.1200000000000045,0.0,66.0,61.18,360.21,0.0,70.0,9.006666666666666,,0.0,,586.3333333333334,,70.43333333333334,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-04 22:00:00,350.3233333333333,-14.829999999999984,0.0,65.5,60.68666666666667,360.21,0.0,70.0,3.2899999999999996,,0.0,,612.6666666666666,,70.53333333333335,,,67.0,69.0,,,0.8499999999999943,0.0
2025-03-04 22:15:00,355.26666666666665,10.590000000000032,0.0,65.33333333333333,60.660000000000004,360.21,0.0,70.0,0.30333333333333334,,0.0,,617.3333333333334,,70.54,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-04 22:30:00,361.6233333333333,-4.239999999999952,0.0,65.5,60.596666666666664,360.21,0.0,70.0,0.0,,0.0,,621.0,,70.54,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-04 22:45:00,363.74,-2.1200000000000045,0.0,66.0,60.38666666666666,360.21,0.0,70.0,0.0,,0.0,,617.0,,70.51333333333334,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-04 23:00:00,365.85999999999996,16.950000000000045,0.0,66.66666666666667,60.31333333333333,360.21,0.0,70.0,0.0,,0.0,,629.6666666666666,,70.50666666666666,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-04 23:15:00,359.50333333333333,-2.1200000000000045,0.0,68.16666666666667,60.21333333333333,360.21,0.0,70.0,0.0,,0.0,,587.0,,70.34666666666666,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-04 23:30:00,355.26666666666665,-2.1200000000000045,0.0,67.66666666666667,60.163333333333334,360.21,0.0,70.0,0.13333333333333333,,0.0,,513.0,,70.02333333333333,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-04 23:45:00,352.44,-6.359999999999957,0.0,67.33333333333333,60.20333333333334,360.21,0.0,70.0,4.0,,0.0,,491.0,,69.81333333333333,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-05 00:00:00,354.56,-6.359999999999957,0.0,68.0,60.82333333333333,360.21,0.0,70.0,11.796666666666667,,0.0,,490.3333333333333,,69.53666666666666,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-05 00:15:00,360.9166666666667,-2.1200000000000045,0.0,67.16666666666667,62.026666666666664,360.21,0.0,70.0,16.89,,0.0,,491.6666666666667,,69.46333333333332,,,67.0,69.0,,,3.019999999999996,0.0
2025-03-05 00:30:00,363.74333333333334,2.1200000000000045,0.0,67.66666666666667,62.76666666666667,360.21,0.0,70.0,20.746666666666666,,0.0,,491.6666666666667,,69.46333333333332,,,67.0,69.0,,,4.079999999999998,0.0
2025-03-05 00:45:00,389.1666666666667,52.97000000000003,0.0,49.5,65.19333333333333,360.21,0.0,70.0,26.833333333333332,,0.0,,473.6666666666667,,69.39333333333333,,,67.0,69.0,,,4.939999999999998,0.0
2025-03-05 01:00:00,356.6766666666667,-4.239999999999952,0.0,47.0,69.86,360.21,0.0,70.0,26.94333333333333,,0.0,,437.3333333333333,,69.58,,,67.0,69.0,,,5.519999999999996,0.0
2025-03-05 01:15:00,358.7966666666666,2.1200000000000045,0.0,47.0,68.78,360.21,0.0,70.0,23.63,,0.0,,418.6666666666667,,69.84666666666666,,,67.0,69.0,,,5.070000000000007,0.0
2025-03-05 01:30:00,358.7966666666666,0.0,0.0,47.0,67.92999999999999,360.21,0.0,70.0,20.923333333333332,,0.0,,413.0,,69.99666666666667,,,67.0,69.0,,,4.399999999999999,0.0
2025-03-05 01:45:00,355.2633333333333,-2.1200000000000045,0.0,47.0,67.54666666666667,360.21,0.0,70.0,19.213333333333335,,0.0,,410.6666666666667,,70.06666666666666,,,67.0,69.0,,,3.9699999999999918,0.0
2025-03-05 02:00:00,349.6166666666666,-4.239999999999952,0.0,48.166666666666664,68.49333333333334,360.21,0.0,70.0,18.25,,0.0,,408.3333333333333,,70.08333333333333,,,67.0,69.0,,,3.260000000000005,0.0
2025-03-05 02:15:00,355.96999999999997,-2.1200000000000045,0.0,61.5,65.06666666666666,360.21,0.0,70.0,10.776666666666666,,0.0,,406.3333333333333,,70.38666666666667,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-05 02:30:00,353.1466666666667,-8.479999999999961,0.0,68.83333333333333,60.330000000000005,360.21,0.0,70.0,11.466666666666667,,0.0,,407.6666666666667,,70.24333333333334,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-05 02:45:00,360.21000000000004,-6.359999999999957,0.0,69.33333333333333,61.22,360.21,0.0,70.0,15.756666666666668,,0.0,,414.6666666666667,,69.97333333333334,,,67.0,69.0,,,2.969999999999999,0.0
2025-03-05 03:00:00,358.09,-4.239999999999952,0.0,69.33333333333333,64.48666666666666,360.21,0.0,70.0,18.996666666666666,,0.0,,423.6666666666667,,69.83,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-05 03:15:00,360.92,-10.589999999999975,0.0,55.833333333333336,69.70333333333333,360.21,0.0,70.0,16.87,,0.0,,427.3333333333333,,69.97333333333334,,,67.0,69.0,,,2.9799999999999898,0.0
2025-03-05 03:30:00,358.7966666666666,-4.239999999999952,0.0,45.666666666666664,68.18666666666667,360.21,0.0,70.0,17.816666666666666,,0.0,,419.0,,69.92333333333333,,,67.0,69.0,,,3.3700000000000045,0.0
2025-03-05 03:45:00,363.03666666666663,8.480000000000018,0.0,46.666666666666664,67.94666666666667,360.21,0.0,70.0,19.023333333333333,,0.0,,409.6666666666667,,69.87,,,67.0,69.0,,,3.8400000000000034,0.0
2025-03-05 04:00:00,352.44000000000005,-4.239999999999952,0.0,47.833333333333336,67.75333333333333,360.21,0.0,70.0,21.01,,0.0,,406.0,,69.85333333333334,,,67.0,69.0,,,4.030000000000001,0.0
2025-03-05 04:15:00,360.21000000000004,0.0,0.0,48.0,67.57666666666667,360.21,0.0,70.0,21.543333333333333,,0.0,,405.0,,69.87333333333333,,,67.0,69.0,,,4.489999999999995,0.0
2025-03-05 04:30:00,359.50333333333333,-6.359999999999957,0.0,47.833333333333336,67.28,360.21,0.0,70.0,21.64,,0.0,,404.3333333333333,,69.90333333333332,,,67.0,69.0,,,4.75,0.0
2025-03-05 04:45:00,361.6233333333333,4.240000000000009,0.0,47.666666666666664,66.89,360.21,0.0,70.0,21.763333333333335,,0.0,,405.0,,69.91666666666667,,,67.0,69.0,,,4.350000000000001,0.0
2025-03-05 05:00:00,363.74333333333334,8.480000000000018,0.0,47.833333333333336,66.91333333333334,360.21,0.0,70.0,22.323333333333334,,0.0,,405.6666666666667,,69.91666666666667,,,67.0,69.0,,,4.950000000000003,0.0
2025-03-05 05:15:00,358.7966666666666,0.0,0.0,47.833333333333336,66.71,360.21,0.0,70.0,23.96666666666667,,0.0,,405.6666666666667,,69.86333333333333,,,67.0,69.0,,,4.760000000000005,0.0
2025-03-05 05:30:00,361.6233333333333,-2.1200000000000045,0.0,48.0,66.87,360.21,0.0,70.0,26.333333333333332,,0.0,,405.6666666666667,,69.79,,,67.0,69.0,,,5.670000000000002,0.0
2025-03-05 05:45:00,363.74333333333334,4.240000000000009,0.0,48.166666666666664,66.83333333333333,360.21,0.0,70.0,28.7,,0.0,,407.0,,69.76666666666667,,,67.0,69.0,,,6.280000000000008,0.0
2025-03-05 06:00:00,362.33,4.240000000000009,0.0,48.0,67.01666666666667,360.21,0.0,70.0,28.94,,0.0,,406.3333333333333,,69.83666666666666,,,67.0,69.0,,,6.989999999999995,0.0
2025-03-05 06:15:00,355.97,-4.239999999999952,0.0,47.833333333333336,68.06,360.21,0.0,70.0,29.0,,0.0,,404.3333333333333,,69.87,,,67.0,69.0,,,6.669999999999995,0.0
2025-03-05 06:30:00,362.33,-2.1200000000000045,0.0,48.0,68.87333333333333,360.21,0.0,70.0,26.62,,0.0,,403.0,,70.00333333333333,,,67.0,69.0,,,6.160000000000004,0.0
2025-03-05 06:45:00,362.33,-2.1200000000000045,0.0,48.0,68.75,360.21,0.0,70.0,24.05,,0.0,,401.6666666666667,,70.11333333333333,,,67.0,69.0,,,5.080000000000005,0.0
2025-03-05 07:00:00,363.03666666666663,8.480000000000018,0.0,48.833333333333336,69.01333333333334,360.21,0.0,70.0,25.093333333333334,,0.0,,401.0,,70.04,,,67.0,69.0,,,4.789999999999992,0.0
2025-03-05 07:15:00,360.21000000000004,4.240000000000009,0.0,49.0,69.40333333333332,360.21,0.0,70.0,27.223333333333333,,0.0,,401.0,,69.92999999999999,,,67.0,69.0,,,5.539999999999992,0.0
2025-03-05 07:30:00,361.6233333333333,6.360000000000014,0.0,48.833333333333336,68.70666666666666,360.21,0.0,70.0,25.08,,0.0,,400.3333333333333,,70.03666666666668,,,67.0,69.0,,,5.990000000000002,0.0
2025-03-05 07:45:00,360.9166666666667,-2.1200000000000045,0.0,48.833333333333336,68.10000000000001,360.21,0.0,70.0,24.983333333333334,,0.0,,401.0,,70.02666666666667,,,67.0,69.0,,,4.890000000000001,0.0
2025-03-05 08:00:00,362.33,0.0,0.0,49.166666666666664,68.63,360.21,0.0,70.0,29.320000000000004,,0.0,,403.0,,69.83,,,67.0,69.0,,,5.590000000000003,0.0
2025-03-05 08:15:00,360.9166666666667,-4.239999999999952,0.0,49.5,69.35000000000001,360.21,0.0,70.0,31.166666666666668,,0.0,,401.0,,69.80666666666667,,,67.0,69.0,,,7.039999999999999,0.0
2025-03-05 08:30:00,358.7966666666666,-6.359999999999957,0.0,49.0,68.75333333333333,360.21,0.0,70.0,30.063333333333333,,0.0,,401.6666666666667,,69.92,,,67.0,69.0,,,7.140000000000001,0.0
2025-03-05 08:45:00,351.73333333333335,-8.479999999999961,0.0,49.0,68.45,360.21,0.0,70.0,30.650000000000002,,0.0,,402.3333333333333,,69.91333333333334,,,67.0,69.0,,,6.669999999999995,0.0
2025-03-05 09:00:00,356.68,8.480000000000018,0.0,48.833333333333336,68.69666666666667,360.21,0.0,70.0,32.830000000000005,,0.0,,401.0,,69.84333333333333,,,67.0,69.0,,,7.560000000000002,0.0
2025-03-05 09:15:00,359.50333333333333,0.0,0.0,48.166666666666664,69.04333333333334,360.21,0.0,70.0,35.99666666666667,,0.0,,401.0,,69.75666666666666,,,67.0,69.0,,,8.949999999999996,0.0
2025-03-05 09:30:00,358.7966666666666,-4.239999999999952,0.0,47.166666666666664,69.72,360.21,0.0,70.0,35.75666666666667,,0.0,,401.6666666666667,,69.83666666666666,,,67.0,69.0,,,9.419999999999995,0.0
2025-03-05 09:45:00,356.6766666666667,-2.1200000000000045,0.0,47.0,69.98333333333333,360.21,0.0,70.0,35.75666666666667,,0.0,,401.6666666666667,,69.88333333333333,,,67.0,69.0,,,9.529999999999994,0.0
2025-03-05 10:00:00,360.21000000000004,6.360000000000014,0.0,47.0,69.44,360.21,0.0,70.0,34.61,,0.0,,402.3333333333333,,69.97333333333334,,,67.0,69.0,,,9.009999999999998,0.0
2025-03-05 10:15:00,356.68,-6.359999999999957,0.0,47.166666666666664,69.04333333333334,360.21,0.0,70.0,34.18333333333334,,0.0,,401.0,,69.99333333333334,,,67.0,69.0,,,8.729999999999997,0.0
2025-03-05 10:30:00,356.6766666666667,-4.239999999999952,0.0,47.0,68.92333333333333,360.21,0.0,70.0,34.123333333333335,,0.0,,401.0,,69.98,,,67.0,69.0,,,8.879999999999995,0.0
2025-03-05 10:45:00,353.8533333333333,-4.239999999999952,0.0,47.666666666666664,68.96,360.21,0.0,70.0,34.276666666666664,,0.0,,401.0,,69.97333333333334,,,67.0,69.0,,,8.899999999999991,0.0
2025-03-05 11:00:00,358.09,4.240000000000009,0.0,48.833333333333336,69.31,360.21,0.0,70.0,34.54666666666667,,0.0,,401.0,,69.95,,,67.0,69.0,,,9.219999999999999,0.0
2025-03-05 11:15:00,358.7966666666666,2.1200000000000045,0.0,49.5,69.95666666666666,360.21,0.0,70.0,35.70333333333334,,0.0,,400.3333333333333,,69.94666666666667,,,67.0,69.0,,,9.340000000000003,0.0
2025-03-05 11:30:00,359.50333333333333,-2.1200000000000045,0.0,49.5,69.58,360.21,0.0,70.0,34.54,,0.0,,401.0,,69.98666666666666,,,67.0,69.0,,,9.080000000000005,0.0
2025-03-05 11:45:00,358.09,-4.239999999999952,0.0,50.833333333333336,69.37333333333333,360.21,0.0,70.0,34.18333333333334,,0.0,,400.3333333333333,,69.99333333333334,,,67.0,69.0,,,9.230000000000004,0.0
2025-03-05 12:00:00,362.33,2.1200000000000045,0.0,53.0,69.31,360.21,0.0,70.0,33.620000000000005,,0.0,,401.0,,70.00666666666666,,,67.0,69.0,,,9.0,0.0
2025-03-05 12:15:00,355.2633333333333,-6.359999999999957,0.0,53.666666666666664,69.46,360.21,0.0,70.0,33.36333333333334,,0.0,,401.6666666666667,,70.04333333333334,,,67.0,69.0,,,8.660000000000004,0.0
2025-03-05 12:30:00,363.03666666666663,6.360000000000014,0.0,53.5,69.23666666666666,360.21,0.0,70.0,31.19333333333333,,0.0,,402.0,,70.11666666666667,,,67.0,69.0,,,8.049999999999997,0.0
2025-03-05 12:45:00,358.7966666666666,-2.1200000000000045,0.0,53.5,68.48,360.21,0.0,70.0,27.87,,0.0,,403.0,,70.23,,,67.0,69.0,,,7.3799999999999955,0.0
2025-03-05 13:00:00,358.7966666666666,-2.1200000000000045,0.0,53.5,67.38333333333334,360.21,0.0,70.0,23.666666666666668,,0.0,,405.0,,70.33333333333333,,,67.0,69.0,,,6.300000000000004,0.0
2025-03-05 13:15:00,357.3833333333334,-2.1200000000000045,0.0,53.5,67.27666666666666,360.21,0.0,70.0,23.633333333333336,,0.0,,405.0,,70.22,,,67.0,69.0,,,5.600000000000001,0.0
2025-03-05 13:30:00,358.7966666666666,0.0,0.0,53.5,67.47666666666667,360.21,0.0,70.0,23.336666666666662,,0.0,,405.0,,70.15333333333334,,,67.0,69.0,,,5.719999999999992,0.0
2025-03-05 13:45:00,358.7966666666666,0.0,0.0,54.0,68.03666666666668,360.21,0.0,70.0,23.099999999999998,,0.0,,405.0,,70.14666666666666,,,67.0,69.0,,,4.740000000000002,0.0
2025-03-05 14:00:00,357.3833333333334,-8.479999999999961,0.0,54.0,68.41333333333334,360.21,0.0,70.0,23.650000000000002,,0.0,,405.0,,70.04,,,67.0,69.0,,,5.29999999999999,0.0
2025-03-05 14:15:00,362.33,2.1200000000000045,0.0,54.0,68.22666666666667,360.21,0.0,70.0,21.143333333333334,,0.0,,405.0,,70.12333333333333,,,67.0,69.0,,,5.440000000000005,0.0
2025-03-05 14:30:00,361.6233333333333,,0.0,53.833333333333336,66.32000000000001,360.21,0.0,70.0,14.12,,0.0,,405.6666666666667,,70.39,,,67.0,69.0,,,,
2025-03-05 14:45:00,354.5566666666667,-4.239999999999952,0.0,53.333333333333336,66.89333333333333,360.21,0.0,70.0,17.746666666666666,,0.0,,407.3333333333333,,70.11333333333333,,,67.0,69.0,,,3.440000000000005,0.0
