time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-16 09:15:00,356.6766666666667,-10.589999999999975,0.0,49.333333333333336,69.59666666666668,360.21,0.0,70.0,30.290000000000003,,0.0,,412.3333333333333,,69.88666666666667,,,67.0,69.0,,,6.469999999999992,0.0
2025-03-16 09:30:00,360.91333333333336,-8.479999999999961,0.0,48.5,69.92,360.21,0.0,70.0,32.23,,0.0,,411.6666666666667,,69.84333333333333,,,67.0,69.0,,,6.960000000000001,0.0
2025-03-16 09:45:00,353.8500000000001,-2.1200000000000045,0.0,48.833333333333336,69.63666666666667,360.21,0.0,70.0,31.939999999999998,,0.0,,414.3333333333333,,69.90333333333334,,,67.0,69.0,,,7.869999999999997,0.0
2025-03-16 10:00:00,355.97,-4.239999999999952,0.0,48.666666666666664,70.00999999999999,360.21,0.0,70.0,34.160000000000004,,0.0,,415.6666666666667,,69.83333333333333,,,67.0,69.0,,,8.149999999999999,0.0
2025-03-16 10:15:00,361.6233333333333,-2.1200000000000045,0.0,48.833333333333336,70.10333333333334,360.21,0.0,70.0,35.61333333333334,,0.0,,415.6666666666667,,69.82,,,67.0,69.0,,,8.780000000000001,0.0
2025-03-16 10:30:00,358.0933333333333,8.480000000000018,0.0,49.166666666666664,70.43666666666667,360.21,0.0,70.0,37.25333333333333,,0.0,,414.3333333333333,,69.81333333333333,,,67.0,69.0,,,9.269999999999996,0.0
2025-03-16 10:45:00,364.44666666666666,-19.069999999999993,0.0,48.166666666666664,70.22666666666667,360.21,0.0,70.0,38.21333333333333,,0.0,,411.6666666666667,,69.83,,,67.0,69.0,,,10.380000000000003,0.0
2025-03-16 11:00:00,361.6233333333333,10.590000000000032,0.0,47.666666666666664,71.19666666666667,360.21,0.0,70.0,39.03333333333334,,0.0,,411.6666666666667,,69.83666666666666,,,67.0,69.0,,,10.18,0.0
2025-03-16 11:15:00,360.2133333333333,6.360000000000014,0.0,47.166666666666664,71.01333333333334,360.21,0.0,70.0,38.39666666666667,,0.0,,412.3333333333333,,69.93,,,67.0,69.0,,,10.840000000000003,0.0
2025-03-16 11:30:00,353.8533333333333,4.240000000000009,0.0,47.0,71.06,360.21,0.0,70.0,38.02,,0.0,,412.3333333333333,,69.95333333333333,,,67.0,69.0,,,10.479999999999997,0.0
2025-03-16 11:45:00,360.21000000000004,-12.70999999999998,0.0,47.0,70.37333333333333,360.21,0.0,70.0,38.346666666666664,,0.0,,414.3333333333333,,69.94333333333333,,,67.0,69.0,,,11.119999999999997,0.0
2025-03-16 12:00:00,355.2633333333333,4.240000000000009,0.0,50.0,70.82666666666667,360.21,0.0,70.0,38.11666666666667,,0.0,,415.0,,69.97333333333334,,,67.0,69.0,,,10.919999999999995,0.0
2025-03-16 12:15:00,362.33,-8.479999999999961,0.0,51.833333333333336,70.59666666666666,360.21,0.0,70.0,35.61000000000001,,0.0,,415.0,,70.09,,,67.0,69.0,,,10.659999999999997,0.0
2025-03-16 12:30:00,361.6233333333333,4.240000000000009,0.0,52.0,70.24000000000001,360.21,0.0,70.0,34.63,,0.0,,415.0,,70.11,,,67.0,69.0,,,9.719999999999999,0.0
2025-03-16 12:45:00,358.7966666666666,-4.239999999999952,0.0,52.0,69.97666666666667,360.21,0.0,70.0,33.98,,0.0,,415.0,,70.09666666666668,,,67.0,69.0,,,9.350000000000009,0.0
2025-03-16 13:00:00,363.74333333333334,,0.0,51.833333333333336,69.78333333333333,360.21,0.0,70.0,33.593333333333334,,0.0,,416.3333333333333,,70.07,,,67.0,69.0,,,,
2025-03-16 13:15:00,358.7966666666666,0.0,0.0,52.0,69.81,360.21,0.0,70.0,33.74666666666667,,0.0,,417.0,,70.04333333333334,,,67.0,69.0,,,8.82,0.0
2025-03-16 13:30:00,362.33,4.240000000000009,0.0,52.0,69.78333333333335,360.21,0.0,70.0,33.17666666666667,,0.0,,416.6666666666667,,70.05,,,67.0,69.0,,,8.68,0.0
2025-03-16 13:45:00,357.3833333333334,8.480000000000018,0.0,52.0,69.83999999999999,360.21,0.0,70.0,32.98666666666667,,0.0,,418.0,,70.05,,,67.0,69.0,,,8.600000000000009,0.0
2025-03-16 14:00:00,359.50333333333333,-8.479999999999961,0.0,52.0,69.65666666666665,360.21,0.0,70.0,32.20333333333333,,0.0,,418.0,,70.06333333333333,,,67.0,69.0,,,8.539999999999992,0.0
2025-03-16 14:15:00,363.0366666666667,4.240000000000009,0.0,52.0,69.74000000000001,360.21,0.0,70.0,33.09,,0.0,,418.6666666666667,,70.01,,,67.0,69.0,,,8.36999999999999,0.0
2025-03-16 14:30:00,358.09,6.360000000000014,0.0,52.0,69.76666666666667,360.21,0.0,70.0,33.31666666666667,,0.0,,418.6666666666667,,69.99333333333334,,,67.0,69.0,,,9.060000000000002,0.0
2025-03-16 14:45:00,363.74333333333334,2.1200000000000045,0.0,52.0,70.06333333333333,360.21,0.0,70.0,31.673333333333332,,0.0,,418.6666666666667,,70.06666666666666,,,67.0,69.0,,,8.439999999999998,0.0
2025-03-16 15:00:00,356.6766666666667,4.240000000000009,0.0,52.0,69.89666666666666,360.21,0.0,70.0,30.28333333333333,,0.0,,418.3333333333333,,70.08999999999999,,,67.0,69.0,,,7.939999999999998,0.0
2025-03-16 15:15:00,359.50333333333333,0.0,0.0,52.333333333333336,70.06666666666666,360.21,0.0,70.0,28.886666666666667,,0.0,,419.3333333333333,,70.11666666666667,,,67.0,69.0,,,7.090000000000003,0.0
2025-03-16 15:30:00,358.0933333333333,2.1200000000000045,0.0,52.0,69.13333333333334,360.21,0.0,70.0,27.99,,0.0,,419.3333333333333,,70.11333333333333,,,67.0,69.0,,,7.43,0.0
2025-03-16 15:45:00,358.09,4.240000000000009,0.0,52.0,68.87333333333333,360.21,0.0,70.0,29.16,,0.0,,418.3333333333333,,70.02333333333333,,,67.0,69.0,,,7.07,0.0
2025-03-16 16:00:00,363.03666666666663,0.0,0.0,52.0,68.59333333333333,360.21,0.0,70.0,30.040000000000003,,0.0,,418.6666666666667,,69.97333333333334,,,67.0,69.0,,,7.819999999999993,0.0
2025-03-16 16:15:00,360.21,2.1200000000000045,0.0,53.5,68.55,360.21,0.0,70.0,30.963333333333335,,0.0,,419.3333333333333,,69.94666666666666,,,67.0,69.0,,,8.509999999999998,0.0
2025-03-16 16:30:00,359.50333333333333,-2.1200000000000045,0.0,54.666666666666664,68.84333333333333,360.21,0.0,70.0,31.310000000000002,,0.0,,418.3333333333333,,69.94,,,67.0,69.0,,,8.260000000000005,0.0
2025-03-16 16:45:00,358.09,-2.1200000000000045,0.0,56.5,69.01,360.21,0.0,70.0,31.506666666666664,,0.0,,418.0,,69.94666666666666,,,67.0,69.0,,,8.520000000000003,0.0
2025-03-16 17:00:00,360.21,2.1200000000000045,0.0,58.333333333333336,69.17,360.21,0.0,70.0,30.96666666666667,,0.0,,418.3333333333333,,69.98,,,67.0,69.0,,,8.579999999999991,0.0
2025-03-16 17:15:00,355.2633333333333,-2.1200000000000045,0.0,61.833333333333336,69.17,360.21,0.0,70.0,30.143333333333334,,0.0,,419.3333333333333,,70.01333333333334,,,67.0,69.0,,,8.879999999999995,0.0
2025-03-16 17:30:00,360.21000000000004,0.0,0.0,64.0,69.23333333333333,360.21,0.0,70.0,28.23333333333333,,0.0,,419.3333333333333,,70.08333333333333,,,67.0,69.0,,,8.109999999999992,0.0
2025-03-16 17:45:00,356.6766666666667,-4.239999999999952,0.0,64.0,68.92666666666666,360.21,0.0,70.0,27.33666666666667,,0.0,,419.3333333333333,,70.09666666666668,,,67.0,69.0,,,8.329999999999991,0.0
2025-03-16 18:00:00,357.3833333333334,0.0,0.0,63.5,68.70666666666666,360.21,0.0,70.0,26.939999999999998,,0.0,,418.3333333333333,,70.07666666666667,,,67.0,69.0,,,8.030000000000008,0.0
2025-03-16 18:15:00,356.6766666666667,-8.479999999999961,0.0,63.833333333333336,68.96666666666667,360.21,0.0,70.0,26.763333333333332,,0.0,,419.0,,70.06333333333333,,,67.0,69.0,,,7.820000000000007,0.0
2025-03-16 18:30:00,354.56,2.1200000000000045,0.0,64.0,69.05666666666667,360.21,0.0,70.0,27.319999999999997,,0.0,,419.0,,70.02333333333333,,,67.0,69.0,,,7.780000000000008,0.0
2025-03-16 18:45:00,355.2633333333333,-10.589999999999975,0.0,63.166666666666664,69.03,360.21,0.0,70.0,27.326666666666664,,0.0,,418.6666666666667,,70.01,,,67.0,69.0,,,7.8600000000000065,0.0
2025-03-16 19:00:00,357.3833333333334,-6.359999999999957,0.0,62.333333333333336,68.79666666666667,360.21,0.0,70.0,27.73,,0.0,,419.0,,69.98666666666666,,,67.0,69.0,,,8.350000000000001,0.0
2025-03-16 19:15:00,360.9166666666667,-4.239999999999952,0.0,64.33333333333333,68.87,360.21,0.0,70.0,27.849999999999998,,0.0,,419.0,,69.98,,,67.0,69.0,,,8.119999999999997,0.0
2025-03-16 19:30:00,358.7966666666666,2.1200000000000045,0.0,64.16666666666667,69.07333333333334,360.21,0.0,70.0,27.863333333333333,,0.0,,419.3333333333333,,69.98,,,67.0,69.0,,,8.129999999999995,0.0
2025-03-16 19:45:00,360.21000000000004,2.1200000000000045,0.0,64.66666666666667,68.89,360.21,0.0,70.0,26.330000000000002,,0.0,,418.3333333333333,,70.05,,,67.0,69.0,,,8.050000000000004,0.0
2025-03-16 20:00:00,359.50333333333333,8.480000000000018,0.0,64.5,68.97666666666667,360.21,0.0,70.0,25.78,,0.0,,419.0,,70.04333333333334,,,67.0,69.0,,,7.3600000000000065,0.0
2025-03-16 20:15:00,358.09,-2.1200000000000045,0.0,64.5,69.13,360.21,0.0,70.0,25.343333333333334,,0.0,,420.6666666666667,,70.04666666666667,,,67.0,69.0,,,7.260000000000005,0.0
2025-03-16 20:30:00,353.8500000000001,-2.1200000000000045,0.0,63.5,68.73,360.21,0.0,70.0,24.613333333333333,,0.0,,420.0,,70.06333333333333,,,67.0,69.0,,,7.469999999999992,0.0
2025-03-16 20:45:00,360.21000000000004,-6.359999999999957,0.0,63.5,68.60666666666667,360.21,0.0,70.0,24.91333333333333,,0.0,,422.3333333333333,,70.03333333333333,,,67.0,69.0,,,7.330000000000005,0.0
2025-03-16 21:00:00,355.96999999999997,8.480000000000018,0.0,64.5,68.75333333333333,360.21,0.0,70.0,25.62,,0.0,,423.3333333333333,,69.98,,,67.0,69.0,,,7.159999999999997,0.0
2025-03-16 21:15:00,363.0366666666667,-2.1200000000000045,0.0,64.33333333333333,68.52,360.21,0.0,70.0,26.123333333333335,,0.0,,424.3333333333333,,69.96,,,67.0,69.0,,,7.63000000000001,0.0
2025-03-16 21:30:00,358.7966666666666,8.480000000000018,0.0,63.166666666666664,68.51333333333334,360.21,0.0,70.0,26.743333333333336,,0.0,,424.0,,69.94,,,67.0,69.0,,,7.950000000000003,0.0
2025-03-16 21:45:00,362.33,-2.1200000000000045,0.0,64.16666666666667,68.75,360.21,0.0,70.0,27.400000000000002,,0.0,,424.0,,69.92999999999999,,,67.0,69.0,,,7.839999999999996,0.0
2025-03-16 22:00:00,355.97,2.1200000000000045,0.0,65.83333333333333,68.84666666666668,360.21,0.0,70.0,26.263333333333332,,0.0,,425.3333333333333,,69.99666666666667,,,67.0,69.0,,,8.320000000000007,0.0
2025-03-16 22:15:00,358.7966666666666,-4.239999999999952,0.0,66.5,68.64,360.21,0.0,70.0,24.956666666666667,,0.0,,428.0,,70.06,,,67.0,69.0,,,7.770000000000003,0.0
2025-03-16 22:30:00,358.09,2.1200000000000045,0.0,65.83333333333333,67.94,360.21,0.0,70.0,22.50333333333333,,0.0,,430.6666666666667,,70.12666666666667,,,67.0,69.0,,,7.299999999999997,0.0
2025-03-16 22:45:00,356.6766666666667,-8.479999999999961,0.0,64.66666666666667,67.08666666666666,360.21,0.0,70.0,19.623333333333335,,0.0,,436.0,,70.23666666666666,,,67.0,69.0,,,6.859999999999992,0.0
2025-03-16 23:00:00,357.3833333333334,-8.479999999999961,0.0,65.66666666666667,68.01,360.21,0.0,70.0,23.24,,0.0,,442.0,,69.98,,,67.0,69.0,,,6.060000000000002,0.0
2025-03-16 23:15:00,365.1566666666667,0.0,0.0,66.33333333333333,68.16333333333334,360.21,0.0,70.0,23.84,,0.0,,444.0,,69.96666666666665,,,67.0,69.0,,,7.099999999999994,0.0
2025-03-16 23:30:00,364.45,4.240000000000009,0.0,65.83333333333333,68.40333333333334,360.21,0.0,70.0,25.576666666666668,,0.0,,445.3333333333333,,69.90666666666667,,,67.0,69.0,,,7.3500000000000085,0.0
2025-03-16 23:45:00,363.03666666666663,2.1200000000000045,0.0,64.66666666666667,68.58333333333333,360.21,0.0,70.0,26.459999999999997,,0.0,,444.6666666666667,,69.88666666666666,,,67.0,69.0,,,7.830000000000005,0.0
2025-03-17 00:00:00,357.3833333333334,4.240000000000009,0.0,66.16666666666667,68.53,360.21,0.0,70.0,25.893333333333334,,0.0,,444.0,,69.95333333333333,,,67.0,69.0,,,8.119999999999997,0.0
2025-03-17 00:15:00,357.3833333333334,2.1200000000000045,0.0,66.5,68.56,360.21,0.0,70.0,25.92,,0.0,,443.3333333333333,,69.95333333333333,,,67.0,69.0,,,7.909999999999997,0.0
2025-03-17 00:30:00,363.74333333333334,4.240000000000009,0.0,66.16666666666667,68.76666666666667,360.21,0.0,70.0,26.810000000000002,,0.0,,444.0,,69.92999999999999,,,67.0,69.0,,,8.009999999999998,0.0
2025-03-17 00:45:00,353.8500000000001,-2.1200000000000045,0.0,66.5,68.67666666666668,360.21,0.0,70.0,26.679999999999996,,0.0,,443.3333333333333,,69.95333333333333,,,67.0,69.0,,,8.190000000000005,0.0
2025-03-17 01:00:00,358.09,-4.239999999999952,0.0,66.5,68.68,360.21,0.0,70.0,26.69666666666667,,0.0,,444.0,,69.96,,,67.0,69.0,,,8.170000000000009,0.0
2025-03-17 01:15:00,357.3833333333334,-8.479999999999961,0.0,66.5,68.81,360.21,0.0,70.0,27.323333333333334,,0.0,,445.3333333333333,,69.93666666666667,,,67.0,69.0,,,8.230000000000004,0.0
2025-03-17 01:30:00,358.09,-8.479999999999961,0.0,66.5,68.88666666666667,360.21,0.0,70.0,27.743333333333336,,0.0,,444.6666666666667,,69.94666666666666,,,67.0,69.0,,,8.530000000000001,0.0
2025-03-17 01:45:00,360.9166666666667,-2.1200000000000045,0.0,66.16666666666667,68.73666666666666,360.21,0.0,70.0,27.323333333333334,,0.0,,444.6666666666667,,69.97333333333334,,,67.0,69.0,,,8.610000000000007,0.0
2025-03-17 02:00:00,359.50333333333333,2.1200000000000045,0.0,66.0,68.76666666666667,360.21,0.0,70.0,27.676666666666666,,0.0,,445.0,,69.95333333333333,,,67.0,69.0,,,8.440000000000005,0.0
2025-03-17 02:15:00,363.03666666666663,-2.1200000000000045,0.0,65.5,68.81666666666666,360.21,0.0,70.0,27.7,,0.0,,444.6666666666667,,69.96666666666665,,,67.0,69.0,,,8.550000000000004,0.0
2025-03-17 02:30:00,360.21000000000004,-2.1200000000000045,0.0,65.5,68.83999999999999,360.21,0.0,70.0,27.97,,0.0,,444.0,,69.96,,,67.0,69.0,,,8.620000000000005,0.0
2025-03-17 02:45:00,355.97333333333336,-6.359999999999957,0.0,65.33333333333333,68.81,360.21,0.0,70.0,27.94333333333333,,0.0,,444.0,,69.97333333333334,,,67.0,69.0,,,8.729999999999997,0.0
2025-03-17 03:00:00,360.21,-2.1200000000000045,0.0,64.83333333333333,68.88666666666667,360.21,0.0,70.0,28.596666666666664,,0.0,,444.0,,69.94,,,67.0,69.0,,,8.700000000000003,0.0
2025-03-17 03:15:00,357.3833333333334,-2.1200000000000045,0.0,65.5,68.97666666666667,360.21,0.0,70.0,29.266666666666666,,0.0,,442.6666666666667,,69.93,,,67.0,69.0,,,9.000000000000007,0.0
2025-03-17 03:30:00,361.6233333333333,-6.359999999999957,0.0,66.33333333333333,69.18333333333332,360.21,0.0,70.0,30.063333333333333,,0.0,,442.0,,69.92666666666666,,,67.0,69.0,,,9.239999999999995,0.0
2025-03-17 03:45:00,361.6233333333333,-4.239999999999952,0.0,65.83333333333333,69.10000000000001,360.21,0.0,70.0,29.81,,0.0,,442.6666666666667,,69.94666666666666,,,67.0,69.0,,,9.319999999999993,0.0
2025-03-17 04:00:00,359.50333333333333,8.480000000000018,0.0,65.5,69.10666666666667,360.21,0.0,70.0,30.006666666666664,,0.0,,444.0,,69.95333333333333,,,67.0,69.0,,,9.409999999999997,0.0
2025-03-17 04:15:00,360.2066666666667,-4.239999999999952,0.0,65.5,69.14333333333333,360.21,0.0,70.0,30.633333333333336,,0.0,,446.0,,69.93666666666667,,,67.0,69.0,,,9.640000000000008,0.0
2025-03-17 04:30:00,359.50333333333333,-6.359999999999957,0.0,65.5,69.29666666666667,360.21,0.0,70.0,31.069999999999997,,0.0,,446.0,,69.92999999999999,,,67.0,69.0,,,9.780000000000001,0.0
2025-03-17 04:45:00,355.26666666666665,-6.359999999999957,0.0,65.5,69.42,360.21,0.0,70.0,31.52333333333333,,0.0,,444.0,,69.93666666666667,,,67.0,69.0,,,9.899999999999999,0.0
2025-03-17 05:00:00,363.03666666666663,-6.359999999999957,0.0,65.33333333333333,69.45666666666666,360.21,0.0,70.0,31.55666666666667,,0.0,,442.0,,69.94666666666666,,,67.0,69.0,,,9.980000000000004,0.0
2025-03-17 05:15:00,358.09,6.360000000000014,0.0,65.5,69.45,360.21,0.0,70.0,31.456666666666667,,0.0,,442.0,,69.96666666666665,,,67.0,69.0,,,9.930000000000007,0.0
2025-03-17 05:30:00,358.7966666666666,-2.1200000000000045,0.0,65.5,69.40333333333334,360.21,0.0,70.0,31.536666666666665,,0.0,,440.0,,69.96,,,67.0,69.0,,,9.93,0.0
2025-03-17 05:45:00,355.97333333333336,2.1200000000000045,0.0,65.0,69.38,360.21,0.0,70.0,31.583333333333332,,0.0,,441.3333333333333,,69.97333333333334,,,67.0,69.0,,,9.96,0.0
2025-03-17 06:00:00,358.7966666666666,-2.1200000000000045,0.0,64.66666666666667,69.32,360.21,0.0,70.0,31.583333333333332,,0.0,,441.3333333333333,,69.98,,,67.0,69.0,,,10.079999999999991,0.0
2025-03-17 06:15:00,354.5566666666667,2.1200000000000045,0.0,65.0,69.21333333333332,360.21,0.0,70.0,31.50666666666667,,0.0,,439.3333333333333,,69.98,,,67.0,69.0,,,10.029999999999994,0.0
2025-03-17 06:30:00,362.33,-6.359999999999957,0.0,66.0,69.26666666666667,360.21,0.0,70.0,31.793333333333333,,0.0,,440.0,,69.96666666666665,,,67.0,69.0,,,10.089999999999996,0.0
2025-03-17 06:45:00,361.6233333333333,2.1200000000000045,0.0,64.66666666666667,69.30666666666667,360.21,0.0,70.0,32.07666666666667,,0.0,,438.6666666666667,,69.97333333333334,,,67.0,69.0,,,10.019999999999996,0.0
2025-03-17 07:00:00,357.3833333333334,2.1200000000000045,0.0,64.83333333333333,69.35000000000001,360.21,0.0,70.0,32.22,,0.0,,441.3333333333333,,69.96666666666665,,,67.0,69.0,,,10.270000000000003,0.0
2025-03-17 07:15:00,358.7966666666666,-6.359999999999957,0.0,64.83333333333333,69.44666666666666,360.21,0.0,70.0,32.626666666666665,,0.0,,440.0,,69.96,,,67.0,69.0,,,10.5,0.0
2025-03-17 07:30:00,353.1433333333334,4.240000000000009,0.0,65.5,69.44666666666667,360.21,0.0,70.0,32.653333333333336,,0.0,,439.3333333333333,,69.96,,,67.0,69.0,,,10.599999999999994,0.0
2025-03-17 07:45:00,356.6766666666667,-6.359999999999957,0.0,66.0,69.47333333333334,360.21,0.0,70.0,32.75666666666667,,0.0,,439.3333333333333,,69.96,,,67.0,69.0,,,10.530000000000001,0.0
2025-03-17 08:00:00,358.7966666666666,2.1200000000000045,0.0,66.16666666666667,69.55,360.21,0.0,70.0,33.02333333333333,,0.0,,440.0,,69.96,,,67.0,69.0,,,10.590000000000003,0.0
2025-03-17 08:15:00,356.6766666666667,0.0,0.0,65.66666666666667,69.51,360.21,0.0,70.0,32.9,,0.0,,438.6666666666667,,69.98,,,67.0,69.0,,,10.68,0.0
2025-03-17 08:30:00,358.7966666666666,-4.239999999999952,0.0,64.66666666666667,69.52999999999999,360.21,0.0,70.0,32.95666666666667,,0.0,,439.3333333333333,,69.98,,,67.0,69.0,,,10.629999999999995,0.0
2025-03-17 08:45:00,353.1433333333334,0.0,0.0,65.0,69.59333333333332,360.21,0.0,70.0,33.1,,0.0,,438.6666666666667,,69.98,,,67.0,69.0,,,10.660000000000004,0.0
2025-03-17 09:00:00,360.21,-4.239999999999952,0.0,65.5,69.35333333333334,360.21,0.0,70.0,33.18333333333334,,0.0,,438.0,,69.98,,,67.0,69.0,,,10.799999999999997,0.0
2025-03-17 09:15:00,354.56,-2.1200000000000045,0.0,66.0,69.18666666666667,360.21,0.0,70.0,33.443333333333335,,0.0,,440.0,,69.96666666666665,,,67.0,69.0,,,10.810000000000002,0.0
2025-03-17 09:30:00,363.03666666666663,-6.359999999999957,0.0,66.0,69.29333333333334,360.21,0.0,70.0,34.04333333333333,,0.0,,438.0,,69.94666666666666,,,67.0,69.0,,,11.000000000000007,0.0
2025-03-17 09:45:00,358.7966666666666,6.360000000000014,0.0,65.33333333333333,69.35666666666667,360.21,0.0,70.0,34.44,,0.0,,440.0,,69.94,,,67.0,69.0,,,11.309999999999995,0.0
2025-03-17 10:00:00,360.21000000000004,0.0,0.0,64.5,69.48666666666666,360.21,0.0,70.0,34.97333333333333,,0.0,,441.3333333333333,,69.93666666666667,,,67.0,69.0,,,11.510000000000005,0.0
2025-03-17 10:15:00,358.7966666666666,-4.239999999999952,0.0,64.83333333333333,69.44,360.21,0.0,70.0,35.126666666666665,,0.0,,442.0,,69.94666666666666,,,67.0,69.0,,,11.719999999999992,0.0
2025-03-17 10:30:00,360.9166666666667,-6.359999999999957,0.0,64.0,69.55333333333333,360.21,0.0,70.0,35.79,,0.0,,442.0,,69.93666666666667,,,67.0,69.0,,,11.799999999999997,0.0
2025-03-17 10:45:00,351.73333333333335,4.240000000000009,0.0,64.5,69.58333333333333,360.21,0.0,70.0,35.96666666666667,,0.0,,444.0,,69.94333333333333,,,67.0,69.0,,,12.090000000000003,0.0
2025-03-17 11:00:00,359.50333333333333,-14.829999999999984,0.0,65.0,69.48666666666666,360.21,0.0,70.0,35.836666666666666,,0.0,,445.3333333333333,,69.95333333333333,,,67.0,69.0,,,12.059999999999995,0.0
2025-03-17 11:15:00,360.21,2.1200000000000045,0.0,65.0,69.62,360.21,0.0,70.0,36.38999999999999,,0.0,,448.0,,69.94666666666666,,,67.0,69.0,,,12.250000000000007,0.0
2025-03-17 11:30:00,360.21000000000004,0.0,0.0,64.16666666666667,69.74333333333334,360.21,0.0,70.0,36.93,,0.0,,448.0,,69.93666666666667,,,67.0,69.0,,,12.470000000000006,0.0
2025-03-17 11:45:00,363.0366666666667,,0.0,64.16666666666667,69.78666666666668,360.21,0.0,70.0,37.02,,0.0,,449.3333333333333,,69.94666666666666,,,67.0,69.0,,,,
2025-03-17 12:00:00,357.3833333333334,6.360000000000014,0.0,64.5,69.82333333333334,360.21,0.0,70.0,37.12,,0.0,,452.0,,69.96,,,67.0,69.0,,,12.659999999999997,0.0
2025-03-17 12:15:00,352.44000000000005,-4.239999999999952,0.0,64.5,69.79333333333334,360.21,0.0,70.0,36.99,,0.0,,455.0,,69.97333333333334,,,67.0,69.0,,,12.730000000000004,0.0
2025-03-17 12:30:00,363.03666666666663,-8.479999999999961,0.0,64.33333333333333,69.88666666666667,360.21,0.0,70.0,36.86,,0.0,,458.3333333333333,,69.98,,,67.0,69.0,,,12.450000000000003,0.0
2025-03-17 12:45:00,360.21000000000004,2.1200000000000045,0.0,64.66666666666667,70.12,360.21,0.0,70.0,36.95333333333333,,0.0,,462.3333333333333,,69.98,,,67.0,69.0,,,12.420000000000009,0.0
2025-03-17 13:00:00,360.21000000000004,2.1200000000000045,0.0,65.33333333333333,70.35000000000001,360.21,0.0,70.0,36.446666666666665,,0.0,,471.3333333333333,,70.01,,,67.0,69.0,,,12.370000000000005,0.0
2025-03-17 13:15:00,356.6766666666667,2.1200000000000045,0.0,65.33333333333333,68.48666666666666,360.21,0.0,70.0,30.763333333333335,,0.0,,500.6666666666667,,70.24,,,67.0,69.0,,,11.86,0.0
2025-03-17 13:30:00,363.74333333333334,-2.1200000000000045,0.0,64.83333333333333,67.62666666666667,360.21,0.0,70.0,28.09,,0.0,,504.0,,70.27333333333333,,,67.0,69.0,,,9.459999999999994,0.0
2025-03-17 13:45:00,363.03666666666663,4.240000000000009,0.0,65.0,69.02333333333333,360.21,0.0,70.0,31.836666666666662,,0.0,,475.6666666666667,,70.02333333333333,,,67.0,69.0,,,8.570000000000007,0.0
2025-03-17 14:00:00,358.09,6.360000000000014,0.0,65.0,68.48333333333333,360.21,0.0,70.0,28.926666666666666,,0.0,,495.0,,70.14666666666666,,,67.0,69.0,,,10.230000000000004,0.0
2025-03-17 14:15:00,358.0933333333333,-2.1200000000000045,0.0,65.0,67.15333333333332,360.21,0.0,70.0,23.536666666666665,,0.0,,512.3333333333334,,70.32333333333334,,,67.0,69.0,,,8.259999999999998,0.0
2025-03-17 14:30:00,360.21000000000004,2.1200000000000045,0.0,65.33333333333333,66.51333333333334,360.21,0.0,70.0,19.936666666666667,,0.0,,516.0,,70.36,,,67.0,69.0,,,6.8700000000000045,0.0
2025-03-17 14:45:00,358.8,2.1200000000000045,0.0,65.83333333333333,66.05666666666667,360.21,0.0,70.0,16.506666666666664,,0.0,,521.3333333333334,,70.38333333333333,,,67.0,69.0,,,5.900000000000006,0.0
2025-03-17 15:00:00,360.9166666666667,-10.589999999999975,0.0,65.66666666666667,65.64666666666666,360.21,0.0,70.0,13.773333333333333,,0.0,,516.6666666666666,,70.38333333333333,,,67.0,69.0,,,5.019999999999996,0.0
2025-03-17 15:15:00,356.6766666666667,-4.239999999999952,0.0,65.83333333333333,66.74333333333334,360.21,0.0,70.0,17.11,,0.0,,486.6666666666667,,70.13,,,67.0,69.0,,,4.349999999999994,0.0
2025-03-17 15:30:00,355.97,-8.479999999999961,0.0,66.16666666666667,67.70333333333333,360.21,0.0,70.0,19.316666666666666,,0.0,,470.3333333333333,,69.98,,,67.0,69.0,,,5.229999999999997,0.0
2025-03-17 15:45:00,361.6233333333333,-6.359999999999957,0.0,66.0,67.89666666666666,360.21,0.0,70.0,19.473333333333333,,0.0,,467.0,,69.98,,,67.0,69.0,,,5.789999999999999,0.0
2025-03-17 16:00:00,361.6233333333333,6.360000000000014,0.0,66.0,67.77333333333333,360.21,0.0,70.0,17.103333333333335,,0.0,,486.0,,70.08666666666666,,,67.0,69.0,,,5.550000000000004,0.0
2025-03-17 16:15:00,358.7966666666666,2.1200000000000045,0.0,66.0,66.56666666666666,360.21,0.0,70.0,12.143333333333333,,0.0,,509.3333333333333,,70.26333333333334,,,67.0,69.0,,,4.849999999999994,0.0
2025-03-17 16:30:00,360.21000000000004,-8.479999999999961,0.0,66.33333333333333,66.01,360.21,0.0,70.0,7.543333333333333,,0.0,,527.3333333333334,,70.36666666666666,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-17 16:45:00,359.50666666666666,4.240000000000009,0.0,65.66666666666667,66.02333333333333,360.21,0.0,70.0,4.026666666666666,,0.0,,523.3333333333334,,70.39,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-17 17:00:00,355.97,2.1200000000000045,0.0,65.5,66.31333333333333,360.21,0.0,70.0,2.5933333333333333,,0.0,,511.3333333333333,,70.31333333333333,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-17 17:15:00,355.97,-4.239999999999952,0.0,66.0,66.49,360.21,0.0,70.0,5.426666666666667,,0.0,,492.3333333333333,,70.10666666666667,,,67.0,69.0,,,2.9099999999999966,0.0
2025-03-17 17:30:00,363.03666666666663,0.0,0.0,66.33333333333333,66.65333333333332,360.21,0.0,70.0,7.496666666666667,,0.0,,489.0,,69.98,,,67.0,69.0,,,2.6199999999999974,0.0
2025-03-17 17:45:00,363.74333333333334,4.240000000000009,0.0,66.33333333333333,67.01,360.21,0.0,70.0,7.536666666666666,,0.0,,487.6666666666667,,69.98,,,67.0,69.0,,,2.4000000000000057,0.0
2025-03-17 18:00:00,358.7966666666666,4.240000000000009,0.0,66.83333333333333,67.11,360.21,0.0,70.0,7.726666666666667,,0.0,,486.3333333333333,,69.97333333333334,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-17 18:15:00,356.6766666666667,-4.239999999999952,0.0,66.66666666666667,67.35333333333334,360.21,0.0,70.0,8.08,,0.0,,483.6666666666667,,69.96666666666665,,,67.0,69.0,,,2.0200000000000102,0.0
2025-03-17 18:30:00,358.09,-6.359999999999957,0.0,67.0,67.49,360.21,0.0,70.0,8.52,,0.0,,481.6666666666667,,69.95333333333333,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-17 18:45:00,358.09,-2.1200000000000045,0.0,67.0,67.71666666666667,360.21,0.0,70.0,8.236666666666666,,0.0,,476.6666666666667,,69.97333333333334,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-17 19:00:00,358.09,4.240000000000009,0.0,67.16666666666667,67.96333333333332,360.21,0.0,70.0,8.083333333333334,,0.0,,474.3333333333333,,69.98666666666666,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-17 19:15:00,365.1566666666667,-6.359999999999957,0.0,63.333333333333336,68.12666666666667,360.21,0.0,70.0,5.55,,0.0,,473.0,,70.08333333333333,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-17 19:30:00,357.3833333333334,6.360000000000014,0.0,54.5,65.79,360.21,0.0,70.0,11.316666666666668,,0.0,,467.0,,69.8,,,67.0,69.0,,,5.009999999999998,0.0
2025-03-17 19:45:00,363.74333333333334,-2.1200000000000045,0.0,55.166666666666664,66.91666666666667,360.21,0.0,70.0,14.79,,0.0,,457.6666666666667,,69.75666666666666,,,67.0,69.0,,,3.220000000000006,0.0
2025-03-17 20:00:00,356.68,8.480000000000018,0.0,52.333333333333336,66.85000000000001,360.21,0.0,70.0,15.729999999999999,,0.0,,448.6666666666667,,69.76333333333334,,,67.0,69.0,,,3.520000000000003,0.0
2025-03-17 20:15:00,358.09,-10.589999999999975,0.0,51.833333333333336,67.01,360.21,0.0,70.0,18.02,,0.0,,440.6666666666667,,69.74,,,67.0,69.0,,,4.43,0.0
2025-03-17 20:30:00,357.3833333333334,-2.1200000000000045,0.0,51.0,67.47666666666667,360.21,0.0,70.0,17.92,,0.0,,436.6666666666667,,69.82666666666667,,,67.0,69.0,,,3.690000000000005,0.0
2025-03-17 20:45:00,362.33,-8.479999999999961,0.0,51.833333333333336,67.44666666666666,360.21,0.0,70.0,18.633333333333333,,0.0,,432.6666666666667,,69.84333333333333,,,67.0,69.0,,,4.249999999999993,0.0
2025-03-17 21:00:00,356.6766666666667,2.1200000000000045,0.0,51.666666666666664,67.49,360.21,0.0,70.0,19.45,,0.0,,426.6666666666667,,69.85000000000001,,,67.0,69.0,,,4.019999999999996,0.0
2025-03-17 21:15:00,357.3833333333334,0.0,0.0,51.5,67.69,360.21,0.0,70.0,19.599999999999998,,0.0,,426.0,,69.90333333333334,,,67.0,69.0,,,4.289999999999999,0.0
2025-03-17 21:30:00,357.3833333333334,0.0,0.0,51.5,67.94,360.21,0.0,70.0,20.796666666666667,,0.0,,423.3333333333333,,69.88333333333333,,,67.0,69.0,,,4.479999999999997,0.0
2025-03-17 21:45:00,357.3833333333334,0.0,0.0,51.0,67.98,360.21,0.0,70.0,21.616666666666664,,0.0,,421.3333333333333,,69.87666666666667,,,67.0,69.0,,,5.060000000000002,0.0
2025-03-17 22:00:00,358.09,-4.239999999999952,0.0,51.0,68.21666666666667,360.21,0.0,70.0,22.97666666666667,,0.0,,420.6666666666667,,69.85000000000001,,,67.0,69.0,,,5.350000000000001,0.0
2025-03-17 22:15:00,359.50333333333333,-2.1200000000000045,0.0,51.0,68.43666666666667,360.21,0.0,70.0,24.24,,0.0,,418.6666666666667,,69.84666666666666,,,67.0,69.0,,,5.560000000000009,0.0
2025-03-17 22:30:00,363.03666666666663,0.0,0.0,51.166666666666664,68.08333333333333,360.21,0.0,70.0,23.28,,0.0,,419.3333333333333,,69.92999999999999,,,67.0,69.0,,,5.710000000000001,0.0
2025-03-17 22:45:00,358.7966666666666,4.240000000000009,0.0,51.0,67.20333333333333,360.21,0.0,70.0,20.366666666666664,,0.0,,419.3333333333333,,70.07333333333334,,,67.0,69.0,,,5.399999999999999,0.0
2025-03-17 23:00:00,359.50333333333333,-2.1200000000000045,0.0,51.0,67.33999999999999,360.21,0.0,70.0,23.686666666666667,,0.0,,420.3333333333333,,69.91000000000001,,,67.0,69.0,,,4.909999999999997,0.0
2025-03-17 23:15:00,358.7966666666666,2.1200000000000045,0.0,51.0,67.67666666666666,360.21,0.0,70.0,25.863333333333333,,0.0,,420.0,,69.82000000000001,,,67.0,69.0,,,6.229999999999997,0.0
2025-03-17 23:30:00,360.21000000000004,0.0,0.0,51.0,67.60000000000001,360.21,0.0,70.0,27.38,,0.0,,419.6666666666667,,69.81666666666666,,,67.0,69.0,,,6.909999999999997,0.0
2025-03-17 23:45:00,358.7966666666666,2.1200000000000045,0.0,51.833333333333336,67.14333333333333,360.21,0.0,70.0,26.11,,0.0,,420.0,,69.92999999999999,,,67.0,69.0,,,7.289999999999999,0.0
2025-03-18 00:00:00,356.6766666666667,0.0,0.0,53.5,68.66000000000001,360.21,0.0,70.0,31.326666666666664,,0.0,,420.3333333333333,,69.73333333333333,,,67.0,69.0,,,6.549999999999997,0.0
2025-03-18 00:15:00,358.7966666666667,-6.359999999999957,0.0,55.166666666666664,69.0,360.21,0.0,70.0,31.676666666666666,,0.0,,421.3333333333333,,69.80666666666666,,,67.0,69.0,,,8.519999999999996,0.0
2025-03-18 00:30:00,361.6233333333333,6.360000000000014,0.0,55.5,69.25333333333333,360.21,0.0,70.0,32.190000000000005,,0.0,,422.0,,69.84666666666666,,,67.0,69.0,,,8.519999999999996,0.0
2025-03-18 00:45:00,358.7966666666667,0.0,0.0,56.166666666666664,69.31333333333333,360.21,0.0,70.0,32.04666666666667,,0.0,,423.3333333333333,,69.90666666666667,,,67.0,69.0,,,8.699999999999996,0.0
2025-03-18 01:00:00,353.1466666666667,-6.359999999999957,0.0,57.333333333333336,69.19333333333334,360.21,0.0,70.0,32.04,,0.0,,424.6666666666667,,69.93333333333334,,,67.0,69.0,,,8.649999999999991,0.0
2025-03-18 01:15:00,360.9166666666667,-4.239999999999952,0.0,59.0,69.25666666666666,360.21,0.0,70.0,32.06333333333333,,0.0,,426.0,,69.94666666666666,,,67.0,69.0,,,8.820000000000007,0.0
2025-03-18 01:30:00,362.32666666666665,2.1200000000000045,0.0,61.333333333333336,69.72666666666667,360.21,0.0,70.0,31.400000000000002,,0.0,,426.0,,69.98,,,67.0,69.0,,,8.600000000000001,0.0
2025-03-18 01:45:00,356.6766666666667,2.1200000000000045,0.0,61.833333333333336,69.60333333333334,360.21,0.0,70.0,28.929999999999996,,0.0,,426.0,,70.09,,,67.0,69.0,,,8.25,0.0
2025-03-18 02:00:00,359.50333333333333,-2.1200000000000045,0.0,61.0,69.14333333333333,360.21,0.0,70.0,28.310000000000002,,0.0,,426.6666666666667,,70.07666666666667,,,67.0,69.0,,,7.939999999999998,0.0
2025-03-18 02:15:00,358.09,-8.479999999999961,0.0,61.333333333333336,69.15666666666668,360.21,0.0,70.0,28.723333333333333,,0.0,,426.0,,70.05666666666667,,,67.0,69.0,,,7.699999999999996,0.0
2025-03-18 02:30:00,358.7966666666666,-4.239999999999952,0.0,61.333333333333336,69.05,360.21,0.0,70.0,28.773333333333337,,0.0,,426.0,,70.01,,,67.0,69.0,,,7.899999999999999,0.0
2025-03-18 02:45:00,355.97,-2.1200000000000045,0.0,62.333333333333336,69.01,360.21,0.0,70.0,28.126666666666665,,0.0,,426.0,,70.02999999999999,,,67.0,69.0,,,8.130000000000003,0.0
2025-03-18 03:00:00,358.09,-8.479999999999961,0.0,61.333333333333336,68.90333333333332,360.21,0.0,70.0,28.44666666666667,,0.0,,426.0,,70.00666666666666,,,67.0,69.0,,,7.990000000000002,0.0
2025-03-18 03:15:00,355.26666666666665,-6.359999999999957,0.0,61.0,68.80333333333333,360.21,0.0,70.0,28.733333333333334,,0.0,,425.3333333333333,,69.98666666666666,,,67.0,69.0,,,8.139999999999993,0.0
2025-03-18 03:30:00,360.9166666666667,-10.589999999999975,0.0,61.5,68.53,360.21,0.0,70.0,28.566666666666666,,0.0,,426.6666666666667,,69.99666666666667,,,67.0,69.0,,,8.160000000000004,0.0
2025-03-18 03:45:00,361.6233333333333,2.1200000000000045,0.0,63.166666666666664,68.72666666666667,360.21,0.0,70.0,28.80666666666667,,0.0,,429.3333333333333,,69.98,,,67.0,69.0,,,8.219999999999992,0.0
2025-03-18 04:00:00,353.1433333333334,-4.239999999999952,0.0,64.5,68.66333333333334,360.21,0.0,70.0,27.66,,0.0,,435.3333333333333,,70.04666666666667,,,67.0,69.0,,,8.309999999999995,0.0
2025-03-18 04:15:00,355.97,-6.359999999999957,0.0,65.66666666666667,68.67666666666668,360.21,0.0,70.0,26.383333333333336,,0.0,,437.3333333333333,,70.07666666666667,,,67.0,69.0,,,7.779999999999994,0.0
2025-03-18 04:30:00,363.74333333333334,-2.1200000000000045,0.0,65.0,68.59333333333333,360.21,0.0,70.0,25.793333333333333,,0.0,,441.3333333333333,,70.07666666666667,,,67.0,69.0,,,7.52000000000001,0.0
2025-03-18 04:45:00,355.97,6.360000000000014,0.0,64.66666666666667,68.36,360.21,0.0,70.0,25.2,,0.0,,445.3333333333333,,70.07666666666667,,,67.0,69.0,,,7.509999999999998,0.0
2025-03-18 05:00:00,353.84999999999997,-8.479999999999961,0.0,65.0,68.46333333333332,360.21,0.0,70.0,24.913333333333338,,0.0,,448.0,,70.03666666666668,,,67.0,69.0,,,7.259999999999998,0.0
2025-03-18 05:15:00,360.9166666666667,-8.479999999999961,0.0,65.66666666666667,68.58666666666666,360.21,0.0,70.0,25.14,,0.0,,448.6666666666667,,70.02666666666666,,,67.0,69.0,,,7.350000000000001,0.0
2025-03-18 05:30:00,353.1466666666667,0.0,0.0,64.83333333333333,68.52333333333333,360.21,0.0,70.0,24.886666666666667,,0.0,,447.3333333333333,,70.02333333333333,,,67.0,69.0,,,7.299999999999997,0.0
2025-03-18 05:45:00,359.50333333333333,-6.359999999999957,0.0,64.5,68.42333333333333,360.21,0.0,70.0,24.959999999999997,,0.0,,446.0,,70.00333333333333,,,67.0,69.0,,,7.25,0.0
2025-03-18 06:00:00,360.9166666666667,0.0,0.0,65.83333333333333,68.45333333333333,360.21,0.0,70.0,25.066666666666666,,0.0,,444.0,,70.00666666666666,,,67.0,69.0,,,7.309999999999995,0.0
2025-03-18 06:15:00,358.7966666666666,2.1200000000000045,0.0,65.66666666666667,68.38666666666667,360.21,0.0,70.0,25.27,,0.0,,444.0,,69.98,,,67.0,69.0,,,7.319999999999993,0.0
2025-03-18 06:30:00,361.6233333333333,-4.239999999999952,0.0,64.5,68.36,360.21,0.0,70.0,25.296666666666667,,0.0,,442.0,,69.98,,,67.0,69.0,,,7.390000000000008,0.0
2025-03-18 06:45:00,358.09,0.0,0.0,64.83333333333333,68.32666666666667,360.21,0.0,70.0,25.383333333333336,,0.0,,442.0,,69.98,,,67.0,69.0,,,7.460000000000001,0.0
2025-03-18 07:00:00,361.6233333333333,-8.479999999999961,0.0,65.33333333333333,68.32333333333334,360.21,0.0,70.0,25.496666666666666,,0.0,,442.6666666666667,,69.98,,,67.0,69.0,,,7.530000000000001,0.0
2025-03-18 07:15:00,367.27666666666664,-6.359999999999957,0.0,66.0,68.29333333333334,360.21,0.0,70.0,25.570000000000004,,0.0,,442.0,,69.98,,,67.0,69.0,,,7.530000000000001,0.0
2025-03-18 07:30:00,358.09,6.360000000000014,0.0,66.0,68.16666666666667,360.21,0.0,70.0,25.72666666666667,,0.0,,442.6666666666667,,69.98,,,67.0,69.0,,,7.600000000000001,0.0
2025-03-18 07:45:00,357.3833333333334,2.1200000000000045,0.0,65.5,68.26333333333334,360.21,0.0,70.0,25.94333333333333,,0.0,,442.0,,69.98,,,67.0,69.0,,,7.650000000000006,0.0
2025-03-18 08:00:00,358.7966666666666,-4.239999999999952,0.0,66.0,68.46,360.21,0.0,70.0,25.94666666666667,,0.0,,441.3333333333333,,69.98,,,67.0,69.0,,,7.619999999999997,0.0
2025-03-18 08:15:00,362.33,2.1200000000000045,0.0,66.0,68.46,360.21,0.0,70.0,25.97666666666667,,0.0,,441.3333333333333,,69.98,,,67.0,69.0,,,7.579999999999998,0.0
2025-03-18 08:30:00,357.3833333333334,6.360000000000014,0.0,65.83333333333333,68.32666666666667,360.21,0.0,70.0,25.986666666666668,,0.0,,441.3333333333333,,69.98,,,67.0,69.0,,,7.730000000000004,0.0
2025-03-18 08:45:00,353.8500000000001,-6.359999999999957,0.0,65.5,68.07666666666667,360.21,0.0,70.0,25.23,,0.0,,442.0,,70.00333333333333,,,67.0,69.0,,,7.6100000000000065,0.0
2025-03-18 09:00:00,360.21,-4.239999999999952,0.0,65.83333333333333,68.28333333333333,360.21,0.0,70.0,25.863333333333333,,0.0,,442.6666666666667,,69.98,,,67.0,69.0,,,7.530000000000001,0.0
2025-03-18 09:15:00,359.50333333333333,-2.1200000000000045,0.0,65.83333333333333,68.42,360.21,0.0,70.0,25.819999999999997,,0.0,,442.6666666666667,,69.98,,,67.0,69.0,,,7.469999999999999,0.0
2025-03-18 09:30:00,356.68,-2.1200000000000045,0.0,65.66666666666667,68.43,360.21,0.0,70.0,25.593333333333334,,0.0,,443.3333333333333,,69.99666666666667,,,67.0,69.0,,,7.410000000000004,0.0
2025-03-18 09:45:00,358.09,-10.589999999999975,0.0,65.83333333333333,68.40666666666667,360.21,0.0,70.0,25.766666666666666,,0.0,,446.0,,69.98,,,67.0,69.0,,,7.45000000000001,0.0
2025-03-18 10:00:00,353.8500000000001,-4.239999999999952,0.0,66.0,68.42333333333333,360.21,0.0,70.0,25.77,,0.0,,448.0,,69.98,,,67.0,69.0,,,7.330000000000005,0.0
2025-03-18 10:15:00,356.6766666666667,-6.359999999999957,0.0,66.0,68.35000000000001,360.21,0.0,70.0,25.94666666666667,,0.0,,449.3333333333333,,69.98,,,67.0,69.0,,,7.6000000000000085,0.0
2025-03-18 10:30:00,360.21,2.1200000000000045,0.0,65.66666666666667,68.36666666666667,360.21,0.0,70.0,26.296666666666667,,0.0,,450.0,,69.96666666666665,,,67.0,69.0,,,7.590000000000003,0.0
2025-03-18 10:45:00,358.09,2.1200000000000045,0.0,66.0,68.35333333333334,360.21,0.0,70.0,26.486666666666668,,0.0,,454.0,,69.96,,,67.0,69.0,,,7.750000000000007,0.0
2025-03-18 11:00:00,358.7966666666666,0.0,0.0,66.0,68.48333333333333,360.21,0.0,70.0,26.706666666666667,,0.0,,457.0,,69.96,,,67.0,69.0,,,7.780000000000001,0.0
2025-03-18 11:15:00,360.9166666666667,0.0,0.0,66.0,68.51333333333334,360.21,0.0,70.0,27.040000000000003,,0.0,,459.3333333333333,,69.95333333333333,,,67.0,69.0,,,7.8899999999999935,0.0
2025-03-18 11:30:00,361.6233333333333,0.0,0.0,65.33333333333333,68.46333333333332,360.21,0.0,70.0,26.94333333333333,,0.0,,461.6666666666667,,69.96666666666665,,,67.0,69.0,,,8.089999999999996,0.0
2025-03-18 11:45:00,355.97,6.360000000000014,0.0,65.16666666666667,68.63666666666667,360.21,0.0,70.0,26.846666666666664,,0.0,,462.3333333333333,,69.98,,,67.0,69.0,,,7.769999999999996,0.0
2025-03-18 12:00:00,356.6766666666667,-4.239999999999952,0.0,64.66666666666667,68.74666666666667,360.21,0.0,70.0,26.846666666666664,,0.0,,466.3333333333333,,69.98,,,67.0,69.0,,,7.760000000000005,0.0
2025-03-18 12:15:00,361.6233333333333,-2.1200000000000045,0.0,65.66666666666667,68.67666666666668,360.21,0.0,70.0,26.266666666666666,,0.0,,469.6666666666667,,70.00333333333333,,,67.0,69.0,,,7.970000000000006,0.0
2025-03-18 12:30:00,353.84999999999997,6.360000000000014,0.0,66.33333333333333,68.45,360.21,0.0,70.0,24.570000000000004,,0.0,,471.6666666666667,,70.07666666666667,,,67.0,69.0,,,7.480000000000004,0.0
2025-03-18 12:45:00,355.97,-8.479999999999961,0.0,66.5,69.15333333333332,360.21,0.0,70.0,24.713333333333335,,0.0,,475.0,,70.05333333333334,,,67.0,69.0,,,6.549999999999997,0.0
2025-03-18 13:00:00,361.6233333333333,-2.1200000000000045,0.0,66.5,69.28,360.21,0.0,70.0,22.736666666666668,,0.0,,475.6666666666667,,70.11333333333333,,,67.0,69.0,,,6.079999999999998,0.0
2025-03-18 13:15:00,365.85999999999996,6.360000000000014,0.0,63.5,68.89333333333333,360.21,0.0,70.0,19.25,,0.0,,474.3333333333333,,70.20666666666666,,,67.0,69.0,,,5.170000000000002,0.0
2025-03-18 13:30:00,361.6233333333333,2.1200000000000045,0.0,57.333333333333336,67.8,360.21,0.0,70.0,17.926666666666666,,0.0,,467.0,,70.18666666666667,,,67.0,69.0,,,5.200000000000003,0.0
2025-03-18 13:45:00,361.6233333333333,-2.1200000000000045,0.0,54.333333333333336,68.16333333333334,360.21,0.0,70.0,20.843333333333334,,0.0,,455.3333333333333,,70.03333333333335,,,67.0,69.0,,,3.9599999999999937,0.0
2025-03-18 14:00:00,357.3833333333334,2.1200000000000045,0.0,52.666666666666664,68.81,360.21,0.0,70.0,22.97666666666667,,0.0,,442.6666666666667,,69.91000000000001,,,67.0,69.0,,,4.760000000000005,0.0
2025-03-18 14:15:00,358.8,4.240000000000009,0.0,51.0,69.38,360.21,0.0,70.0,25.573333333333334,,0.0,,434.6666666666667,,69.84,,,67.0,69.0,,,5.479999999999997,0.0
2025-03-18 14:30:00,361.6233333333333,0.0,0.0,49.666666666666664,69.20333333333333,360.21,0.0,70.0,24.256666666666664,,0.0,,425.3333333333333,,69.95,,,67.0,69.0,,,5.729999999999997,0.0
2025-03-18 14:45:00,360.21,0.0,0.0,47.833333333333336,69.27666666666666,360.21,0.0,70.0,24.12,,0.0,,422.0,,69.96,,,67.0,69.0,,,5.219999999999999,0.0
2025-03-18 15:00:00,358.7966666666666,0.0,0.0,47.666666666666664,70.44333333333333,360.21,0.0,70.0,25.643333333333334,,0.0,,423.3333333333333,,69.90666666666667,,,67.0,69.0,,,4.840000000000003,0.0
2025-03-18 15:15:00,354.5566666666667,-2.1200000000000045,0.0,48.5,70.60000000000001,360.21,0.0,70.0,24.683333333333334,,0.0,,424.0,,69.97333333333334,,,67.0,69.0,,,5.180000000000007,0.0
2025-03-18 15:30:00,358.09,-4.239999999999952,0.0,48.333333333333336,67.02,360.21,0.0,70.0,26.8,,0.0,,420.6666666666667,,69.87333333333333,,,67.0,69.0,,,4.010000000000005,0.0
2025-03-18 15:45:00,363.03666666666663,0.0,0.0,48.5,67.07666666666667,360.21,0.0,70.0,36.660000000000004,,0.0,,420.6666666666667,,69.51333333333334,,,67.0,69.0,,,7.579999999999998,0.0
2025-03-18 16:00:00,355.97,6.360000000000014,0.0,48.333333333333336,68.33666666666666,360.21,0.0,70.0,38.18,,0.0,,420.0,,69.60000000000001,,,67.0,69.0,,,9.469999999999992,0.0
2025-03-18 16:15:00,355.26666666666665,-4.239999999999952,0.0,48.5,69.26,360.21,0.0,70.0,38.843333333333334,,0.0,,418.0,,69.69666666666667,,,67.0,69.0,,,9.710000000000008,0.0
2025-03-18 16:30:00,365.8633333333333,-6.359999999999957,0.0,48.5,68.94666666666666,360.21,0.0,70.0,35.74666666666667,,0.0,,418.6666666666667,,69.90666666666665,,,67.0,69.0,,,9.830000000000005,0.0
2025-03-18 16:45:00,353.15000000000003,8.480000000000018,0.0,48.5,69.89999999999999,360.21,0.0,70.0,35.546666666666674,,0.0,,421.3333333333333,,69.93666666666667,,,67.0,69.0,,,7.600000000000001,0.0
2025-03-18 17:00:00,359.50333333333333,-10.589999999999975,0.0,48.333333333333336,69.82666666666667,360.21,0.0,70.0,31.796666666666667,,0.0,,417.0,,70.10333333333334,,,67.0,69.0,,,7.060000000000002,0.0
2025-03-18 17:15:00,359.50333333333333,-4.239999999999952,0.0,48.333333333333336,69.22333333333334,360.21,0.0,70.0,25.209999999999997,,0.0,,416.3333333333333,,70.34333333333333,,,67.0,69.0,,,4.6299999999999955,0.0
2025-03-18 17:30:00,348.91,-6.359999999999957,0.0,57.666666666666664,68.64666666666666,360.21,0.0,70.0,23.77333333333333,,0.0,,418.0,,70.30333333333333,,,67.0,69.0,,,5.109999999999999,0.0
2025-03-18 17:45:00,363.74,12.710000000000036,0.0,69.33333333333333,65.47666666666667,360.21,0.0,70.0,18.093333333333334,,0.0,,422.3333333333333,,70.47,,,67.0,69.0,,,5.210000000000001,0.0
2025-03-18 18:00:00,363.74333333333334,0.0,0.0,69.66666666666667,65.06333333333333,360.21,0.0,70.0,15.426666666666668,,0.0,,432.0,,70.39999999999999,,,67.0,69.0,,,2.4699999999999918,0.0
2025-03-18 18:15:00,348.91,6.360000000000014,0.0,69.66666666666667,65.81333333333333,360.21,0.0,70.0,17.883333333333333,,0.0,,445.3333333333333,,70.17,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-18 18:30:00,361.6233333333333,-16.94999999999999,0.0,70.5,65.73333333333333,360.21,0.0,70.0,16.94,,0.0,,456.0,,70.12,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-18 18:45:00,357.3866666666666,2.1200000000000045,0.0,69.83333333333333,65.08,360.21,0.0,70.0,14.923333333333332,,0.0,,463.6666666666667,,70.17666666666666,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-18 19:00:00,356.6766666666667,-2.1200000000000045,0.0,69.0,64.94666666666667,360.21,0.0,70.0,15.716666666666667,,0.0,,470.3333333333333,,70.08,,,67.0,69.0,,,2.6699999999999946,0.0
2025-03-18 19:15:00,355.26666666666665,-4.239999999999952,0.0,70.0,65.50333333333333,360.21,0.0,70.0,17.51,,0.0,,479.6666666666667,,69.98,,,67.0,69.0,,,2.750000000000007,0.0
2025-03-18 19:30:00,353.8533333333333,0.0,0.0,69.83333333333333,65.54333333333334,360.21,0.0,70.0,17.086666666666666,,0.0,,486.3333333333333,,69.98666666666666,,,67.0,69.0,,,3.1500000000000057,0.0
2025-03-18 19:45:00,350.32,-4.239999999999952,0.0,70.16666666666667,65.45,360.21,0.0,70.0,16.57,,0.0,,490.3333333333333,,70.01666666666667,,,67.0,69.0,,,3.279999999999994,0.0
2025-03-18 20:00:00,358.7966666666667,-8.479999999999961,0.0,68.0,64.67666666666666,360.21,0.0,70.0,14.386666666666668,,0.0,,493.0,,70.11666666666666,,,67.0,69.0,,,3.299999999999997,0.0
2025-03-18 20:15:00,351.02666666666664,-12.70999999999998,0.0,69.5,64.67333333333333,360.21,0.0,70.0,13.606666666666667,,0.0,,487.0,,70.07666666666667,,,67.0,69.0,,,2.1100000000000065,0.0
2025-03-18 20:30:00,359.50333333333333,-10.589999999999975,0.0,69.0,64.42666666666666,360.21,0.0,70.0,11.106666666666667,,0.0,,487.6666666666667,,70.17666666666666,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-18 20:45:00,351.02666666666664,0.0,0.0,68.0,64.05,360.21,0.0,70.0,10.813333333333333,,0.0,,489.3333333333333,,70.12,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-18 21:00:00,362.33,-6.359999999999957,0.0,68.83333333333333,63.95000000000001,360.21,0.0,70.0,13.166666666666666,,0.0,,489.0,,69.98333333333333,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-18 21:15:00,354.56,-6.359999999999957,0.0,68.66666666666667,64.25666666666667,360.21,0.0,70.0,12.85,,0.0,,489.0,,69.99666666666667,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-18 21:30:00,355.97,-12.70999999999998,0.0,68.5,63.89666666666667,360.21,0.0,70.0,12.136666666666665,,0.0,,491.6666666666667,,70.03,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-18 21:45:00,354.56,2.1200000000000045,0.0,68.16666666666667,64.19333333333333,360.21,0.0,70.0,11.839999999999998,,0.0,,495.6666666666667,,70.03333333333333,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-18 22:00:00,357.3866666666666,-6.359999999999957,0.0,69.33333333333333,64.83333333333333,360.21,0.0,70.0,14.563333333333333,,0.0,,499.3333333333333,,69.89999999999999,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-18 22:15:00,358.7966666666666,-10.589999999999975,0.0,69.5,64.81333333333333,360.21,0.0,70.0,15.063333333333334,,0.0,,502.0,,69.87666666666667,,,67.0,69.0,,,2.9099999999999966,0.0
2025-03-18 22:30:00,358.09,2.1200000000000045,0.0,69.5,64.45,360.21,0.0,70.0,16.37333333333333,,0.0,,502.6666666666667,,69.90333333333332,,,67.0,69.0,,,3.480000000000004,0.0
2025-03-18 22:45:00,355.26666666666665,-2.1200000000000045,0.0,68.0,64.04666666666667,360.21,0.0,70.0,16.363333333333333,,0.0,,505.3333333333333,,69.93333333333334,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-18 23:00:00,354.5566666666667,-12.70999999999998,0.0,69.83333333333333,64.91666666666667,360.21,0.0,70.0,18.473333333333333,,0.0,,512.0,,69.82333333333334,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-18 23:15:00,358.09,-4.239999999999952,0.0,69.33333333333333,65.11333333333333,360.21,0.0,70.0,19.64,,0.0,,515.3333333333334,,69.82666666666667,,,67.0,69.0,,,4.020000000000003,0.0
2025-03-18 23:30:00,358.7966666666666,-4.239999999999952,0.0,68.83333333333333,65.40666666666665,360.21,0.0,70.0,22.513333333333332,,0.0,,516.0,,69.74000000000001,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-18 23:45:00,354.5566666666667,-8.479999999999961,0.0,69.66666666666667,64.98333333333333,360.21,0.0,70.0,22.246666666666666,,0.0,,516.0,,69.84333333333333,,,67.0,69.0,,,5.339999999999996,0.0
2025-03-19 00:00:00,383.51666666666665,0.0,0.0,60.666666666666664,67.22333333333334,360.21,0.0,70.0,30.386666666666667,,0.0,,510.0,,69.51666666666667,,,67.0,69.0,,,4.980000000000004,0.0
2025-03-19 00:15:00,358.7966666666666,-4.239999999999952,0.0,48.0,70.75666666666666,360.21,0.0,70.0,35.830000000000005,,0.0,,458.0,,69.47,,,67.0,69.0,,,7.490000000000002,0.0
2025-03-19 00:30:00,353.8500000000001,-2.1200000000000045,0.0,48.166666666666664,70.76666666666667,360.21,0.0,70.0,35.876666666666665,,0.0,,423.3333333333333,,69.62666666666667,,,67.0,69.0,,,8.239999999999995,0.0
2025-03-19 00:45:00,364.45,-6.359999999999957,0.0,48.666666666666664,70.86333333333333,360.21,0.0,70.0,36.776666666666664,,0.0,,411.0,,69.70333333333333,,,67.0,69.0,,,8.63000000000001,0.0
2025-03-19 01:00:00,357.3833333333334,4.240000000000009,0.0,49.0,71.21999999999998,360.21,0.0,70.0,38.21333333333334,,0.0,,405.6666666666667,,69.74,,,67.0,69.0,,,8.790000000000006,0.0
2025-03-19 01:15:00,363.03666666666663,-4.239999999999952,0.0,49.0,70.91666666666667,360.21,0.0,70.0,37.6,,0.0,,405.0,,69.84333333333333,,,67.0,69.0,,,9.059999999999995,0.0
2025-03-19 01:30:00,363.03666666666663,4.240000000000009,0.0,49.0,70.18333333333334,360.21,0.0,70.0,36.626666666666665,,0.0,,411.0,,69.93666666666667,,,67.0,69.0,,,9.729999999999997,0.0
2025-03-19 01:45:00,351.73,4.240000000000009,0.0,49.0,69.51666666666667,360.21,0.0,70.0,34.85333333333333,,0.0,,415.0,,70.02666666666666,,,67.0,69.0,,,8.429999999999993,0.0
2025-03-19 02:00:00,358.7966666666666,-8.479999999999961,0.0,49.333333333333336,67.38,360.21,0.0,70.0,29.459999999999997,,0.0,,417.3333333333333,,70.24333333333334,,,67.0,69.0,,,7.749999999999993,0.0
2025-03-19 02:15:00,359.50333333333333,2.1200000000000045,0.0,49.5,67.37666666666667,360.21,0.0,70.0,30.333333333333332,,0.0,,419.3333333333333,,70.12,,,67.0,69.0,,,6.480000000000004,0.0
2025-03-19 02:30:00,360.21,-6.359999999999957,0.0,49.5,66.83666666666666,360.21,0.0,70.0,29.03333333333333,,0.0,,421.3333333333333,,70.12666666666667,,,67.0,69.0,,,6.609999999999999,0.0
2025-03-19 02:45:00,358.09,0.0,0.0,49.5,66.66666666666667,360.21,0.0,70.0,28.256666666666664,,0.0,,421.3333333333333,,70.12,,,67.0,69.0,,,6.43,0.0
2025-03-19 03:00:00,358.8,-6.359999999999957,0.0,49.666666666666664,66.65333333333332,360.21,0.0,70.0,27.886666666666667,,0.0,,421.3333333333333,,70.08666666666666,,,67.0,69.0,,,5.689999999999998,0.0
2025-03-19 03:15:00,360.21,4.240000000000009,0.0,49.5,66.65333333333334,360.21,0.0,70.0,28.46666666666667,,0.0,,419.3333333333333,,70.02666666666666,,,67.0,69.0,,,5.579999999999998,0.0
2025-03-19 03:30:00,352.43666666666667,2.1200000000000045,0.0,49.5,66.19333333333334,360.21,0.0,70.0,28.383333333333336,,0.0,,423.3333333333333,,70.03333333333333,,,67.0,69.0,,,6.499999999999993,0.0
2025-03-19 03:45:00,354.5566666666667,-8.479999999999961,0.0,49.166666666666664,66.32666666666667,360.21,0.0,70.0,29.156666666666666,,0.0,,422.0,,69.98,,,67.0,69.0,,,6.090000000000003,0.0
2025-03-19 04:00:00,353.8533333333333,-2.1200000000000045,0.0,49.0,66.11,360.21,0.0,70.0,29.30333333333333,,0.0,,422.3333333333333,,69.97333333333334,,,67.0,69.0,,,6.3600000000000065,0.0
2025-03-19 04:15:00,358.7966666666666,-6.359999999999957,0.0,49.333333333333336,66.20333333333333,360.21,0.0,70.0,31.136666666666667,,0.0,,424.6666666666667,,69.89333333333333,,,67.0,69.0,,,6.919999999999995,0.0
2025-03-19 04:30:00,358.7966666666666,4.240000000000009,0.0,49.0,66.32666666666667,360.21,0.0,70.0,31.973333333333333,,0.0,,424.0,,69.89999999999999,,,67.0,69.0,,,7.959999999999994,0.0
2025-03-19 04:45:00,360.9166666666667,-2.1200000000000045,0.0,49.333333333333336,66.56666666666666,360.21,0.0,70.0,33.28666666666667,,0.0,,428.0,,69.87666666666667,,,67.0,69.0,,,7.359999999999999,0.0
2025-03-19 05:00:00,361.6233333333333,2.1200000000000045,0.0,49.166666666666664,66.13666666666667,360.21,0.0,70.0,32.45666666666667,,0.0,,430.6666666666667,,69.94333333333333,,,67.0,69.0,,,7.68,0.0
2025-03-19 05:15:00,356.6766666666667,-4.239999999999952,0.0,49.0,66.45,360.21,0.0,70.0,33.300000000000004,,0.0,,433.3333333333333,,69.92,,,67.0,69.0,,,7.480000000000004,0.0
2025-03-19 05:30:00,356.6766666666667,0.0,0.0,49.166666666666664,66.71,360.21,0.0,70.0,35.20666666666667,,0.0,,431.3333333333333,,69.85666666666667,,,67.0,69.0,,,7.839999999999996,0.0
2025-03-19 05:45:00,360.9166666666667,-2.1200000000000045,0.0,49.333333333333336,66.61,360.21,0.0,70.0,34.97,,0.0,,426.0,,69.90666666666667,,,67.0,69.0,,,8.789999999999992,0.0
2025-03-19 06:00:00,357.3833333333334,0.0,0.0,49.0,66.39999999999999,360.21,0.0,70.0,34.446666666666665,,0.0,,432.6666666666667,,69.96,,,67.0,69.0,,,8.400000000000006,0.0
2025-03-19 06:15:00,354.5566666666667,0.0,0.0,49.5,71.40666666666665,360.21,0.0,70.0,30.313333333333333,,0.0,,444.6666666666667,,70.17666666666666,,,67.0,69.0,,,5.100000000000001,0.0
2025-03-19 06:30:00,355.97,-6.359999999999957,0.0,49.0,63.88999999999999,360.21,0.0,70.0,23.823333333333334,,0.0,,452.3333333333333,,70.35000000000001,,,67.0,69.0,,,11.949999999999996,0.0
2025-03-19 06:45:00,364.45,-6.359999999999957,0.0,49.333333333333336,70.04,360.21,0.0,70.0,25.98,,0.0,,446.6666666666667,,70.19,,,67.0,69.0,,,-0.12000000000000455,0.0
2025-03-19 07:00:00,356.6766666666667,-2.1200000000000045,0.0,49.5,68.99666666666667,360.21,0.0,70.0,18.92,,0.0,,448.6666666666667,,70.39666666666666,,,67.0,69.0,,,4.589999999999989,0.0
2025-03-19 07:15:00,355.2633333333333,-2.1200000000000045,0.0,49.666666666666664,68.01666666666667,360.21,0.0,70.0,15.9,,0.0,,434.6666666666667,,70.39,,,67.0,69.0,,,3.259999999999991,0.0
2025-03-19 07:30:00,359.50333333333333,-6.359999999999957,0.0,49.5,67.04,360.21,0.0,70.0,14.036666666666667,,0.0,,428.6666666666667,,70.33999999999999,,,67.0,69.0,,,2.8800000000000097,0.0
2025-03-19 07:45:00,359.50333333333333,-2.1200000000000045,0.0,49.666666666666664,66.85666666666667,360.21,0.0,70.0,13.636666666666665,,0.0,,426.0,,70.25,,,67.0,69.0,,,2.3000000000000114,0.0
2025-03-19 08:00:00,351.73,2.1200000000000045,0.0,49.5,66.58,360.21,0.0,70.0,12.68,,0.0,,424.0,,70.23,,,67.0,69.0,,,2.160000000000011,0.0
2025-03-19 08:15:00,360.9166666666667,-8.479999999999961,0.0,49.666666666666664,66.59,360.21,0.0,70.0,13.089999999999998,,0.0,,424.0,,70.12,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-19 08:30:00,360.21000000000004,-2.1200000000000045,0.0,49.5,66.29,360.21,0.0,70.0,12.333333333333334,,0.0,,424.0,,70.11333333333333,,,67.0,69.0,,,2.1300000000000097,0.0
2025-03-19 08:45:00,355.26666666666665,2.1200000000000045,0.0,49.666666666666664,66.55333333333333,360.21,0.0,70.0,13.87,,0.0,,425.3333333333333,,70.01333333333334,,,67.0,69.0,,,1.8199999999999932,0.0
2025-03-19 09:00:00,360.21000000000004,-4.239999999999952,0.0,49.5,66.74666666666667,360.21,0.0,70.0,13.79,,0.0,,426.6666666666667,,69.98666666666666,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-19 09:15:00,360.21000000000004,6.360000000000014,0.0,49.666666666666664,68.58666666666666,360.21,0.0,70.0,21.39,,0.0,,412.0,,69.68333333333334,,,67.0,69.0,,,2.7900000000000063,0.0
2025-03-19 09:30:00,353.8500000000001,10.590000000000032,0.0,49.666666666666664,68.89999999999999,360.21,0.0,70.0,21.810000000000002,,0.0,,409.0,,69.76666666666667,,,67.0,69.0,,,4.400000000000006,0.0
2025-03-19 09:45:00,364.45,-6.359999999999957,0.0,49.5,69.16,360.21,0.0,70.0,22.765,,0.0,,409.0,,69.78,,,67.0,69.0,,,4.549999999999997,0.0
2025-03-19 10:00:00,360.21000000000004,0.0,0.0,49.666666666666664,69.37333333333333,360.21,0.0,70.0,24.076666666666668,,0.0,,409.6666666666667,,69.8,,,67.0,69.0,,,4.8799999999999955,0.0
2025-03-19 10:15:00,357.3833333333334,-2.1200000000000045,0.0,49.833333333333336,70.09666666666666,360.21,0.0,70.0,27.810000000000002,,0.0,,409.0,,69.70333333333333,,,67.0,69.0,,,4.950000000000003,0.0
2025-03-19 10:30:00,355.2633333333333,-4.239999999999952,0.0,49.666666666666664,69.14,360.21,0.0,70.0,26.916666666666668,,0.0,,411.3333333333333,,69.81333333333333,,,67.0,69.0,,,6.300000000000004,0.0
2025-03-19 10:45:00,357.3833333333334,-6.359999999999957,0.0,49.666666666666664,69.35666666666667,360.21,0.0,70.0,27.316666666666666,,0.0,,413.6666666666667,,69.85666666666667,,,67.0,69.0,,,5.769999999999996,0.0
2025-03-19 11:00:00,360.21,-4.239999999999952,0.0,49.666666666666664,69.28666666666666,360.21,0.0,70.0,28.659999999999997,,0.0,,415.6666666666667,,69.85333333333334,,,67.0,69.0,,,6.049999999999997,0.0
2025-03-19 11:15:00,358.7966666666666,-2.1200000000000045,0.0,49.5,69.46333333333334,360.21,0.0,70.0,29.33,,0.0,,416.0,,69.85000000000001,,,67.0,69.0,,,6.559999999999995,0.0
2025-03-19 11:30:00,351.7366666666667,2.1200000000000045,0.0,49.833333333333336,69.22666666666667,360.21,0.0,70.0,30.526666666666667,,0.0,,416.6666666666667,,69.86666666666666,,,67.0,69.0,,,6.480000000000004,0.0
2025-03-19 11:45:00,354.5566666666667,-10.589999999999975,0.0,49.5,68.96333333333332,360.21,0.0,70.0,29.45,,0.0,,419.6666666666667,,69.91,,,67.0,69.0,,,6.600000000000001,0.0
2025-03-19 12:00:00,358.09,-8.479999999999961,0.0,49.333333333333336,68.50333333333333,360.21,0.0,70.0,28.08666666666667,,0.0,,422.0,,70.01,,,67.0,69.0,,,6.640000000000001,0.0
2025-03-19 12:15:00,360.9166666666667,-6.359999999999957,0.0,49.5,68.24666666666667,360.21,0.0,70.0,26.083333333333332,,0.0,,424.0,,70.09,,,67.0,69.0,,,5.719999999999999,0.0
2025-03-19 12:30:00,351.02666666666664,0.0,0.0,49.5,68.52666666666666,360.21,0.0,70.0,26.24,,0.0,,423.3333333333333,,70.04,,,67.0,69.0,,,5.240000000000002,0.0
2025-03-19 12:45:00,357.3866666666666,-4.239999999999952,0.0,49.5,69.45333333333333,360.21,0.0,70.0,27.39,,0.0,,420.3333333333333,,69.98,,,67.0,69.0,,,5.359999999999992,0.0
2025-03-19 13:00:00,355.97,4.240000000000009,0.0,49.666666666666664,69.96666666666667,360.21,0.0,70.0,25.606666666666666,,0.0,,416.3333333333333,,70.06,,,67.0,69.0,,,4.700000000000003,0.0
2025-03-19 13:15:00,361.6233333333333,,0.0,49.833333333333336,70.20666666666666,360.21,0.0,70.0,23.643333333333334,,0.0,,411.0,,70.11666666666667,,,67.0,69.0,,,,
2025-03-19 13:30:00,361.6233333333333,-4.239999999999952,0.0,49.666666666666664,65.18666666666667,360.21,0.0,70.0,18.30333333333333,,0.0,,407.0,,70.27333333333333,,,67.0,69.0,,,3.989999999999995,0.0
2025-03-19 13:45:00,359.50666666666666,4.240000000000009,0.0,50.166666666666664,68.33999999999999,360.21,0.0,70.0,27.55,,0.0,,406.3333333333333,,69.85333333333334,,,67.0,69.0,,,4.890000000000001,0.0
2025-03-19 14:00:00,359.50333333333333,6.360000000000014,0.0,50.0,70.13,360.21,0.0,70.0,22.683333333333337,,0.0,,405.0,,70.06333333333333,,,67.0,69.0,,,4.780000000000001,0.0
