time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-27 14:30:00,632.485,,1108.17,0.0,100.0,63.019999999999996,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.375,,57.65,67.0,69.0,68.0,68.0,,
2025-01-27 14:45:00,644.1433333333333,-491.58000000000004,1108.17,0.0,100.0,63.443333333333335,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.47,-0.5999999999999943,58.169999999999995,67.0,69.0,68.0,68.0,,
2025-01-27 15:00:00,625.0666666666667,-474.6200000000001,1108.17,0.0,100.0,63.79,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.55666666666666,-0.45000000000000284,58.52333333333333,67.0,69.0,68.0,68.0,,
2025-01-27 15:15:00,642.7266666666666,-489.46000000000004,1108.17,0.0,100.0,64.14333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.58,-0.4300000000000068,58.973333333333336,67.0,69.0,68.0,68.0,,
2025-01-27 15:30:00,625.07,-466.1500000000001,1108.17,0.0,100.0,64.49000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.69,-0.4000000000000057,59.35666666666666,67.0,69.0,68.0,68.0,,
2025-01-27 15:45:00,630.7233333333334,-487.34000000000003,1108.17,0.0,100.0,64.79666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.72666666666667,-0.29000000000000625,59.79666666666666,67.0,69.0,68.0,68.0,,
2025-01-27 16:00:00,625.7766666666666,-474.6200000000001,1108.17,0.0,100.0,65.01666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.82,-0.23999999999999488,60.076666666666675,67.0,69.0,68.0,68.0,,
2025-01-27 16:15:00,637.0733333333333,-478.8600000000001,1108.17,0.0,100.0,65.21666666666665,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.84,-0.18000000000000682,60.336666666666666,67.0,69.0,68.0,68.0,,
2025-01-27 16:30:00,634.25,-472.5100000000001,1108.17,0.0,100.0,65.45666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.84333333333333,-0.1599999999999966,60.73,67.0,69.0,68.0,68.0,,
2025-01-27 16:45:00,627.8933333333333,-478.8600000000001,1108.17,0.0,100.0,65.69,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.88666666666667,-0.1599999999999966,61.080000000000005,67.0,69.0,68.0,68.0,,
2025-01-27 17:00:00,634.25,-472.5100000000001,1108.17,0.0,100.0,65.83999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.91,-0.060000000000002274,61.153333333333336,67.0,69.0,68.0,68.0,,
2025-01-27 17:15:00,633.5466666666666,-480.98,1108.17,0.0,100.0,66.02666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.79,-0.15000000000000568,61.45666666666667,67.0,69.0,68.0,68.0,,
2025-01-27 17:30:00,626.48,-464.0300000000001,1108.17,0.0,100.0,66.17,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.61999999999999,-0.29000000000000625,61.656666666666666,67.0,69.0,68.0,68.0,,
2025-01-27 17:45:00,622.95,-472.5100000000001,1108.17,0.0,100.0,66.44,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.55,-0.4300000000000068,62.035,67.0,69.0,68.0,68.0,,
2025-01-27 18:00:00,,-485.22,,,,,,,,,,,,,,,-0.46999999999999886,,,,,,,
2025-01-27 18:15:00,,-485.22,,,,,,,,,,,,,,,-0.46999999999999886,,,,,,,
2025-01-27 18:30:00,627.19,-485.22,1108.17,0.0,100.0,66.87,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.3,-0.46999999999999886,,67.0,69.0,68.0,68.0,,
2025-01-27 18:45:00,606.0,-480.98,,0.0,100.0,67.2,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.405,-0.7000000000000028,,67.0,69.0,68.0,68.0,,
2025-01-27 19:00:00,,-493.69000000000005,,,,,,,,,,,,,,,-0.5799999999999983,,,,,,,
2025-01-27 19:15:00,614.48,-493.69000000000005,,0.0,100.0,67.42,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.39,-0.5799999999999983,,67.0,69.0,68.0,68.0,,
2025-01-27 19:30:00,,-493.69000000000005,,,,,,,,,,,,,,,-0.6099999999999994,,,,,,,
2025-01-27 19:45:00,627.19,-493.69000000000005,,0.0,100.0,67.39,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.03,-0.6099999999999994,,67.0,69.0,68.0,68.0,,
2025-01-27 20:00:00,,-480.98,,,,,,,,,,,,,,,-0.9699999999999989,,,,,,,
2025-01-27 20:15:00,622.95,-480.98,,0.0,100.0,67.5,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.88,-0.9699999999999989,,67.0,69.0,68.0,68.0,,
2025-01-27 20:30:00,,-485.22,,,,,,,,,,,,,,,-1.1200000000000045,,,,,,,
2025-01-27 20:45:00,,-485.22,,,,,,,,,,,,,,,-1.1200000000000045,,,,,,,
2025-01-27 21:00:00,,-485.22,,,,,,,,,,,,,,,-1.1200000000000045,,,,,,,
2025-01-27 21:15:00,,-485.22,,,,,,,,,,,,,,,-1.1200000000000045,,,,,,,
2025-01-27 21:30:00,,-485.22,,,,,,,,,,,,,,,-1.1200000000000045,,,,,,,
2025-01-27 21:45:00,,-485.22,,,,,,,,,,,,,,,-1.1200000000000045,,,,,,,
2025-01-27 22:00:00,,-485.22,,,,,,,,,,,,,,,-1.1200000000000045,,,,,,,
2025-01-27 22:15:00,,-485.22,,,,,,,,,,,,,,,-1.1200000000000045,,,,,,,
2025-01-27 22:30:00,,-485.22,,,,,,,,,,,,,,,-1.1200000000000045,,,,,,,
2025-01-27 22:45:00,,-485.22,,,,,,,,,,,,,,,-1.1200000000000045,,,,,,,
2025-01-27 23:00:00,,-485.22,,,,,,,,,,,,,,,-1.1200000000000045,,,,,,,
2025-01-27 23:15:00,,-485.22,,,,,,,,,,,,,,,-1.1200000000000045,,,,,,,
2025-01-27 23:30:00,,-485.22,,,,,,,,,,,,,,,-1.1200000000000045,,,,,,,
2025-01-27 23:45:00,,-485.22,,,,,,,,,,,,,,,-1.1200000000000045,,,,,,,
2025-01-28 00:00:00,,-485.22,,,,,,,,,,,,,,,-1.1200000000000045,,,,,,,
2025-01-28 00:15:00,,-485.22,,,,,,,,,,,,,,,-1.1200000000000045,,,,,,,
2025-01-28 14:30:00,620.83,,,0.0,100.0,65.89500000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.01,,,67.0,69.0,68.0,68.0,,
2025-01-28 14:45:00,620.83,,,0.0,100.0,66.08666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.01,,,67.0,69.0,68.0,68.0,,
2025-01-28 15:00:00,617.3000000000001,,,0.0,100.0,66.28666666666668,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.01666666666667,,,67.0,69.0,68.0,68.0,,
2025-01-28 15:15:00,625.7766666666666,,,0.0,100.0,66.49333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.01,,,67.0,69.0,68.0,68.0,,
2025-01-28 15:30:00,622.9533333333334,,,0.0,100.0,66.74,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.01666666666667,,,67.0,69.0,68.0,68.0,,
2025-01-28 15:45:00,627.1866666666666,,,0.0,100.0,66.96333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.02333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-28 16:00:00,617.3033333333334,,,0.0,100.0,67.17,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.99,,,67.0,69.0,68.0,68.0,,
2025-01-28 16:15:00,613.0633333333334,,,0.0,100.0,67.49333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.88666666666667,,,67.0,69.0,68.0,68.0,,
2025-01-28 16:30:00,618.7133333333334,,,0.0,100.0,67.76333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.90666666666667,,,67.0,69.0,68.0,68.0,,
2025-01-28 16:45:00,615.8866666666667,,,0.0,100.0,67.98666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.88,,,67.0,69.0,68.0,68.0,,
2025-01-28 17:00:00,624.3633333333333,,,0.0,100.0,68.21333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.88,,,67.0,69.0,68.0,68.0,,
2025-01-28 17:15:00,618.7133333333333,,,0.0,100.0,68.48,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.86,,,67.0,69.0,68.0,68.0,,
2025-01-28 17:30:00,623.6566666666666,,,0.0,100.0,68.68333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.83666666666666,,,67.0,69.0,68.0,68.0,,
2025-01-28 17:45:00,615.8866666666667,,,0.0,100.0,68.97666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.83999999999999,,,67.0,69.0,68.0,68.0,,
2025-01-28 18:00:00,648.38,,,0.0,100.0,68.48666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.86666666666666,,,67.0,69.0,68.0,68.0,,
2025-01-28 18:15:00,745.8466666666667,,,0.0,100.0,66.33999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.69,,,67.0,69.0,68.0,68.0,,
2025-01-28 18:30:00,758.56,,,0.0,100.0,65.87666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,,
2025-01-28 18:45:00,755.7333333333332,,,0.0,100.0,65.77333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.31,,,67.0,69.0,68.0,68.0,,
2025-01-28 19:00:00,769.86,,,0.0,100.0,66.02,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.32,,,67.0,69.0,68.0,68.0,,
2025-01-28 19:15:00,780.4533333333334,-332.6600000000001,,0.0,100.0,65.86333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.31666666666666,-1.6800000000000068,,67.0,69.0,68.0,68.0,,
2025-01-28 19:30:00,792.46,-322.07000000000005,,0.0,100.0,65.78333333333335,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.32666666666667,-1.6899999999999977,,67.0,69.0,68.0,68.0,,
2025-01-28 19:45:00,795.9933333333333,-300.8800000000001,,0.0,100.0,65.71,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.45,-1.6800000000000068,,67.0,69.0,68.0,68.0,,
2025-01-28 20:00:00,812.2366666666667,-303.0000000000001,,0.0,100.0,65.90666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.48666666666666,-1.5300000000000011,,67.0,69.0,68.0,68.0,,
2025-01-28 20:15:00,863.0933333333334,-303.0000000000001,,0.0,100.0,65.88666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.59333333333333,-1.480000000000004,,67.0,69.0,68.0,68.0,,
2025-01-28 20:30:00,897.6999999999999,-230.95000000000005,,0.0,100.0,65.55,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.61,-1.3900000000000006,,67.0,69.0,68.0,68.0,,
2025-01-28 20:45:00,906.88,-205.5300000000001,,0.0,100.0,65.58999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.63,-1.3900000000000006,,67.0,69.0,68.0,68.0,,
2025-01-28 21:00:00,921.7133333333335,-207.6500000000001,,0.0,100.0,65.61333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.7,-1.3499999999999943,,67.0,69.0,68.0,68.0,,
2025-01-28 21:15:00,947.8433333333332,-180.10000000000002,,0.0,100.0,65.54,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.72,-1.2999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-28 21:30:00,976.0966666666667,-156.79000000000008,,0.0,100.0,65.5,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.72,-1.2800000000000011,,67.0,69.0,68.0,68.0,,
2025-01-28 21:45:00,966.21,-122.8900000000001,,0.0,100.0,65.44,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.73333333333333,-1.2800000000000011,,67.0,69.0,68.0,68.0,,
2025-01-28 22:00:00,971.8566666666666,-135.60000000000002,,0.0,100.0,65.44333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.73333333333333,-1.2800000000000011,,67.0,69.0,68.0,68.0,,
2025-01-28 22:15:00,969.7400000000001,-131.37000000000012,,0.0,100.0,65.34666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.72,-1.2800000000000011,,67.0,69.0,68.0,68.0,,
2025-01-28 22:30:00,971.15,-133.49000000000012,,0.0,100.0,65.19333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.62333333333333,-1.2800000000000011,,67.0,69.0,68.0,68.0,,
2025-01-28 22:45:00,964.0866666666667,-131.37000000000012,,0.0,100.0,64.96333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.62666666666667,-1.3900000000000006,,67.0,69.0,68.0,68.0,,
2025-01-28 23:00:00,930.8966666666666,-150.44000000000005,,0.0,100.0,64.64333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.42,-1.4200000000000017,,67.0,69.0,68.0,68.0,,
2025-01-28 23:15:00,901.23,-190.69000000000005,,0.0,100.0,64.48,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.27666666666666,-1.6599999999999966,,67.0,69.0,68.0,68.0,,
2025-01-28 23:30:00,870.1533333333333,-220.36000000000013,,0.0,100.0,64.27333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.2,-1.7999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-28 23:45:00,857.4399999999999,-241.55000000000007,,0.0,100.0,64.16333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.25333333333333,-1.7999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-29 00:00:00,856.0266666666666,-254.2600000000001,,0.0,100.0,63.93666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.32666666666667,-1.6899999999999977,,67.0,69.0,68.0,68.0,,
2025-01-29 00:15:00,851.0833333333334,-250.0200000000001,,0.0,100.0,63.60999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.45,-1.6599999999999966,,67.0,69.0,68.0,68.0,,
2025-01-29 00:30:00,851.0833333333334,-247.9000000000001,,0.0,100.0,63.47333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.55666666666667,-1.5300000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 00:45:00,858.1466666666666,-252.1400000000001,,0.0,100.0,63.326666666666675,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.73333333333333,-1.4099999999999966,,67.0,69.0,68.0,68.0,,
2025-01-29 01:00:00,844.02,-260.6200000000001,,0.0,100.0,63.23,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.84666666666666,-1.2600000000000051,,67.0,69.0,68.0,68.0,,
2025-01-29 01:15:00,853.2033333333334,-260.6200000000001,,0.0,100.0,63.083333333333336,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.95,-1.1200000000000045,,67.0,69.0,68.0,68.0,,
2025-01-29 01:30:00,849.67,-252.1400000000001,,0.0,100.0,63.01,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.96666666666665,-0.9899999999999949,,67.0,69.0,68.0,68.0,,
2025-01-29 01:45:00,842.6066666666666,-262.7400000000001,,0.0,100.0,62.98,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.96666666666665,-1.0100000000000051,,67.0,69.0,68.0,68.0,,
2025-01-29 02:00:00,828.48,-264.8600000000001,,0.0,100.0,62.94,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.91,-1.0300000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 02:15:00,818.5933333333332,-279.69000000000005,,0.0,100.0,63.10333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.88,-1.1200000000000045,,67.0,69.0,68.0,68.0,,
2025-01-29 02:30:00,810.8233333333334,-303.0000000000001,,0.0,100.0,63.13666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.88,-1.1200000000000045,,67.0,69.0,68.0,68.0,,
2025-01-29 02:45:00,828.4833333333332,-283.93000000000006,,0.0,100.0,63.083333333333336,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.87333333333333,-1.1200000000000045,,67.0,69.0,68.0,68.0,,
2025-01-29 03:00:00,817.8866666666667,-292.4000000000001,,0.0,100.0,63.03333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.81333333333333,-1.1200000000000045,,67.0,69.0,68.0,68.0,,
2025-01-29 03:15:00,820.71,-292.4000000000001,,0.0,100.0,63.053333333333335,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.75333333333333,-1.2600000000000051,,67.0,69.0,68.0,68.0,,
2025-01-29 03:30:00,812.2366666666667,-277.57000000000005,,0.0,100.0,63.21,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.74,-1.2600000000000051,,67.0,69.0,68.0,68.0,,
2025-01-29 03:45:00,805.1733333333333,-288.1600000000001,,0.0,100.0,63.20666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.72,-1.2600000000000051,,67.0,69.0,68.0,68.0,,
2025-01-29 04:00:00,808.7033333333334,-296.6400000000001,,0.0,100.0,63.22333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.64,-1.2800000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 04:15:00,807.29,-298.7600000000001,,0.0,100.0,63.166666666666664,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.60333333333334,-1.3900000000000006,,67.0,69.0,68.0,68.0,,
2025-01-29 04:30:00,811.5300000000001,-303.0000000000001,,0.0,100.0,63.10333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.60000000000001,-1.3900000000000006,,67.0,69.0,68.0,68.0,,
2025-01-29 04:45:00,806.59,-292.4000000000001,,0.0,100.0,63.11333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.46333333333332,-1.4200000000000017,,67.0,69.0,68.0,68.0,,
2025-01-29 05:00:00,793.1666666666666,-305.1100000000001,,0.0,100.0,63.20666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.44333333333334,-1.5499999999999972,,67.0,69.0,68.0,68.0,,
2025-01-29 05:15:00,782.5733333333334,-305.1100000000001,,0.0,100.0,63.343333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.45666666666666,-1.5699999999999932,,67.0,69.0,68.0,68.0,,
2025-01-29 05:30:00,767.0333333333333,-343.2500000000001,,0.0,100.0,63.44,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.46333333333332,-1.5300000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 05:45:00,772.6866666666666,-353.85,,0.0,100.0,63.32,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.41333333333334,-1.5300000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 06:00:00,762.09,-324.18000000000006,,0.0,100.0,63.333333333333336,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.38333333333334,-1.6400000000000006,,67.0,69.0,68.0,68.0,,
2025-01-29 06:15:00,718.3000000000001,-368.68000000000006,,0.0,100.0,63.68333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.45,-1.5900000000000034,,67.0,69.0,68.0,68.0,,
2025-01-29 06:30:00,728.8933333333333,-402.58000000000004,,0.0,100.0,64.01666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.47,-1.5300000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 06:45:00,721.1266666666667,-387.7500000000001,,0.0,100.0,64.04,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.45,-1.5300000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 07:00:00,734.5466666666666,-387.7500000000001,,0.0,100.0,64.01666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.44333333333334,-1.5699999999999932,,67.0,69.0,68.0,68.0,,
2025-01-29 07:15:00,710.5333333333333,-364.44000000000005,,0.0,100.0,64.05333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.41666666666667,-1.5699999999999932,,67.0,69.0,68.0,68.0,,
2025-01-29 07:30:00,728.8966666666666,-400.46000000000004,,0.0,100.0,63.98666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.36999999999999,-1.5900000000000034,,67.0,69.0,68.0,68.0,,
2025-01-29 07:45:00,721.8299999999999,-381.3900000000001,,0.0,100.0,64.03333333333335,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.34,-1.6800000000000068,,67.0,69.0,68.0,68.0,,
2025-01-29 08:00:00,719.0066666666667,-379.2800000000001,,0.0,100.0,64.04666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.34666666666668,-1.6599999999999966,,67.0,69.0,68.0,68.0,,
2025-01-29 08:15:00,719.0066666666667,-400.46000000000004,,0.0,100.0,64.00333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.31666666666666,-1.6599999999999966,,67.0,69.0,68.0,68.0,,
2025-01-29 08:30:00,725.3633333333333,-381.3900000000001,,0.0,100.0,64.03333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.31666666666666,-1.6899999999999977,,67.0,69.0,68.0,68.0,,
2025-01-29 08:45:00,726.07,-387.7500000000001,,0.0,100.0,64.01333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.31,-1.6800000000000068,,67.0,69.0,68.0,68.0,,
2025-01-29 09:00:00,716.18,-375.0400000000001,,0.0,100.0,63.946666666666665,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.28333333333335,-1.6899999999999977,,67.0,69.0,68.0,68.0,,
2025-01-29 09:15:00,718.3000000000001,-396.23,,0.0,100.0,64.14333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.29666666666667,-1.730000000000004,,67.0,69.0,68.0,68.0,,
2025-01-29 09:30:00,708.41,-375.0400000000001,,0.0,100.0,64.12666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.31,-1.6899999999999977,,67.0,69.0,68.0,68.0,,
2025-01-29 09:45:00,716.8866666666667,-406.82000000000005,,0.0,100.0,64.14999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.32,-1.6800000000000068,,67.0,69.0,68.0,68.0,,
2025-01-29 10:00:00,711.2400000000001,-396.23,,0.0,100.0,64.10000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.32,-1.6800000000000068,,67.0,69.0,68.0,68.0,,
2025-01-29 10:15:00,702.7633333333333,-381.3900000000001,,0.0,100.0,63.97,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.31333333333333,-1.6800000000000068,,67.0,69.0,68.0,68.0,,
2025-01-29 10:30:00,696.4066666666668,-400.46000000000004,,0.0,100.0,64.00333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.30333333333334,-1.6899999999999977,,67.0,69.0,68.0,68.0,,
2025-01-29 10:45:00,690.7533333333334,-404.70000000000005,,0.0,100.0,64.12666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.30333333333334,-1.7099999999999937,,67.0,69.0,68.0,68.0,,
2025-01-29 11:00:00,673.0966666666667,-425.8900000000001,,0.0,100.0,64.34,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.30333333333334,-1.6899999999999977,,67.0,69.0,68.0,68.0,,
2025-01-29 11:15:00,677.3366666666667,-444.96000000000004,,0.0,100.0,64.62,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.31333333333333,-1.6899999999999977,,67.0,69.0,68.0,68.0,,
2025-01-29 11:30:00,665.3266666666667,-428.0100000000001,,0.0,100.0,64.59333333333335,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.31333333333333,-1.6899999999999977,,67.0,69.0,68.0,68.0,,
2025-01-29 11:45:00,683.6933333333333,-453.44000000000005,,0.0,100.0,64.46666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.31666666666666,-1.6899999999999977,,67.0,69.0,68.0,68.0,,
2025-01-29 12:00:00,687.2233333333334,-430.1300000000001,,0.0,100.0,64.43,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.31666666666666,-1.6800000000000068,,67.0,69.0,68.0,68.0,,
2025-01-29 12:15:00,680.8666666666667,-421.6500000000001,,0.0,100.0,64.37,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.31,-1.6800000000000068,,67.0,69.0,68.0,68.0,,
2025-01-29 12:30:00,672.39,-428.0100000000001,,0.0,100.0,64.39666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.30333333333334,-1.7099999999999937,,67.0,69.0,68.0,68.0,,
2025-01-29 12:45:00,679.4533333333333,-449.20000000000005,,0.0,100.0,64.62333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.31,-1.6899999999999977,,67.0,69.0,68.0,68.0,,
2025-01-29 13:00:00,677.3333333333334,-423.7700000000001,,0.0,100.0,64.65333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.33999999999999,-1.6899999999999977,,67.0,69.0,68.0,68.0,,
2025-01-29 13:15:00,682.28,-415.30000000000007,,0.0,100.0,64.72333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.41,-1.6200000000000045,,67.0,69.0,68.0,68.0,,
2025-01-29 13:30:00,661.0933333333334,-425.8900000000001,,0.0,100.0,64.90666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.43,-1.5900000000000034,,67.0,69.0,68.0,68.0,,
2025-01-29 13:45:00,674.51,-459.7900000000001,,0.0,100.0,65.07666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.45666666666666,-1.5699999999999932,,67.0,69.0,68.0,68.0,,
2025-01-29 14:00:00,675.92,-447.08000000000004,,0.0,100.0,65.23333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.47,-1.5300000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 14:15:00,673.0966666666667,-430.1300000000001,,0.0,100.0,65.45333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.54666666666667,-1.5300000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 14:30:00,661.7966666666666,-438.6,,0.0,100.0,65.66,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.66333333333334,-1.3900000000000006,,67.0,69.0,68.0,68.0,,
2025-01-29 14:45:00,673.1,-464.0300000000001,,0.0,100.0,65.89999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.73333333333333,-1.3199999999999932,,67.0,69.0,68.0,68.0,,
2025-01-29 15:00:00,678.04,-442.84000000000003,,0.0,100.0,66.15333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.70666666666666,-1.2600000000000051,,67.0,69.0,68.0,68.0,,
2025-01-29 15:15:00,678.7466666666666,-421.6500000000001,,0.0,100.0,66.32666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.73333333333333,-1.2800000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 15:30:00,670.27,-432.2500000000001,,0.0,100.0,66.55333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.60000000000001,-1.2600000000000051,,67.0,69.0,68.0,68.0,,
2025-01-29 15:45:00,668.86,-447.08000000000004,,0.0,100.0,66.64999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.47,-1.4200000000000017,,67.0,69.0,68.0,68.0,,
2025-01-29 16:00:00,673.8033333333333,-428.0100000000001,,0.0,100.0,66.87666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.57333333333334,-1.5300000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 16:15:00,674.51,-432.2500000000001,,0.0,100.0,66.90333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.52333333333333,-1.4200000000000017,,67.0,69.0,68.0,68.0,,
2025-01-29 16:30:00,682.9866666666667,-440.72,,0.0,100.0,66.87666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.47,-1.5300000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 16:45:00,713.3533333333334,-413.18000000000006,,0.0,100.0,66.44666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.44333333333334,-1.5300000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 17:00:00,785.3966666666666,-360.21000000000004,,0.0,100.0,65.63,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.27,-1.5699999999999932,,67.0,69.0,68.0,68.0,,
2025-01-29 17:15:00,778.3333333333334,-315.71000000000004,,0.0,100.0,65.63666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.2,-1.7999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-29 17:30:00,789.6333333333333,-334.7800000000001,,0.0,100.0,65.77333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.10000000000001,-1.8199999999999932,,67.0,69.0,68.0,68.0,,
2025-01-29 17:45:00,786.8133333333334,-322.07000000000005,,0.0,100.0,66.0,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.05666666666666,-1.9500000000000028,,67.0,69.0,68.0,68.0,,
2025-01-29 18:00:00,802.3466666666667,-314.6500000000001,,0.0,100.0,65.94,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.16000000000001,-1.8850000000000051,,67.0,69.0,68.0,68.0,,
2025-01-29 18:15:00,822.8299999999999,-303.0000000000001,,0.0,100.0,65.75333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.36666666666667,-1.8199999999999932,,67.0,69.0,68.0,68.0,,
2025-01-29 18:30:00,851.79,,,0.0,100.0,65.66333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-29 18:45:00,855.3233333333333,-252.1400000000001,,0.0,100.0,65.82666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.68333333333334,-1.4099999999999966,,67.0,69.0,68.0,68.0,,
2025-01-29 19:00:00,891.3433333333332,-247.9000000000001,,0.0,100.0,65.64999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.77999999999999,-1.2600000000000051,,67.0,69.0,68.0,68.0,,
2025-01-29 19:15:00,899.8166666666666,-216.12000000000006,,0.0,100.0,65.64999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.86666666666666,-1.1400000000000006,,67.0,69.0,68.0,68.0,,
2025-01-29 19:30:00,916.0633333333334,-205.5300000000001,,0.0,100.0,65.58333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.86999999999999,-1.1200000000000045,,67.0,69.0,68.0,68.0,,
2025-01-29 19:45:00,933.0133333333333,,,0.0,100.0,65.65333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.82333333333334,,,67.0,69.0,68.0,68.0,,
2025-01-29 20:00:00,942.9,,,0.0,100.0,65.56666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.79333333333334,,,67.0,69.0,68.0,68.0,,
2025-01-29 20:15:00,939.37,,,0.0,100.0,65.72,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.89333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-29 20:30:00,965.5033333333334,-154.67000000000007,,0.0,100.0,65.67666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.88666666666667,-1.0999999999999943,,67.0,69.0,68.0,68.0,,
2025-01-29 20:45:00,995.8733333333333,-144.08000000000004,,0.0,100.0,65.51333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.88,-1.1200000000000045,,67.0,69.0,68.0,68.0,,
2025-01-29 21:00:00,1010.7066666666666,-105.94000000000005,,0.0,100.0,65.30666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.87333333333333,-1.1200000000000045,,67.0,69.0,68.0,68.0,,
2025-01-29 21:15:00,1017.0633333333334,-88.99000000000012,,0.0,100.0,65.22666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.88,-1.1200000000000045,,67.0,69.0,68.0,68.0,,
2025-01-29 21:30:00,1039.6633333333334,,,0.0,100.0,65.03333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.86999999999999,,,67.0,69.0,68.0,68.0,,
2025-01-29 21:45:00,1033.3066666666666,,,0.0,100.0,64.86,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.75,,,67.0,69.0,68.0,68.0,,
2025-01-29 22:00:00,1043.1966666666667,,,0.0,100.0,64.57333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.72,,,67.0,69.0,68.0,68.0,,
2025-01-29 22:15:00,1045.3100000000002,,,0.0,100.0,64.10666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.59333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-29 22:30:00,1058.0266666666666,,,0.0,100.0,63.68,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,,
2025-01-29 22:45:00,1039.6633333333332,,,0.0,100.0,63.163333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.38000000000001,,,67.0,69.0,68.0,68.0,,
2025-01-29 23:00:00,998.6966666666667,,,0.0,100.0,62.73666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.05666666666666,,,67.0,69.0,68.0,68.0,,
2025-01-29 23:15:00,902.6433333333334,,,0.0,100.0,62.79333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,67.91,,,67.0,69.0,68.0,68.0,,
2025-01-29 23:30:00,848.2599999999999,,,0.0,100.0,63.03,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,67.91000000000001,,,67.0,69.0,68.0,68.0,,
2025-01-29 23:45:00,830.6033333333334,,,0.0,100.0,62.919999999999995,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.03666666666668,,,67.0,69.0,68.0,68.0,,
2025-01-30 00:00:00,803.7633333333333,,,0.0,100.0,63.089999999999996,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.14333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-30 00:15:00,779.04,,,0.0,100.0,63.22666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.37,,,67.0,69.0,68.0,68.0,,
2025-01-30 00:30:00,786.1033333333334,,,0.0,100.0,63.22666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.57,,,67.0,69.0,68.0,68.0,,
2025-01-30 00:45:00,759.9733333333334,,,0.0,100.0,63.36000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,,
2025-01-30 01:00:00,735.9566666666666,,,0.0,100.0,64.08999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.86666666666666,,,67.0,69.0,68.0,68.0,,
2025-01-30 01:15:00,716.8833333333333,,,0.0,100.0,63.9,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.01,,,67.0,69.0,68.0,68.0,,
2025-01-30 01:30:00,706.2933333333334,,,0.0,100.0,64.07666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.01,,,67.0,69.0,68.0,68.0,,
2025-01-30 01:45:00,714.0633333333334,,,0.0,100.0,64.1,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.00333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-30 02:00:00,685.1033333333334,,,0.0,100.0,64.31,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.91666666666667,,,67.0,69.0,68.0,68.0,,
2025-01-30 02:15:00,663.9166666666666,,,0.0,100.0,65.04666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.94666666666666,,,67.0,69.0,68.0,68.0,,
2025-01-30 02:30:00,674.51,,,0.0,100.0,65.12333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.91333333333334,,,67.0,69.0,68.0,68.0,,
2025-01-30 02:45:00,667.4466666666667,,,0.0,100.0,65.09666666666668,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-30 03:00:00,658.2633333333333,-434.3700000000001,,0.0,100.0,64.83666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.85666666666667,-1.1200000000000045,,67.0,69.0,68.0,68.0,,
2025-01-30 03:15:00,668.86,-451.32000000000005,,0.0,100.0,64.91000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.74,-1.1700000000000017,,67.0,69.0,68.0,68.0,,
2025-01-30 03:30:00,657.5600000000001,-447.08000000000004,,0.0,100.0,64.84333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.65666666666668,-1.2600000000000051,,67.0,69.0,68.0,68.0,,
2025-01-30 03:45:00,644.14,-457.6700000000001,,0.0,100.0,64.98666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.58666666666666,-1.4099999999999966,,67.0,69.0,68.0,68.0,,
2025-01-30 04:00:00,627.8966666666666,-466.1500000000001,,0.0,100.0,65.32000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.56,-1.4200000000000017,,67.0,69.0,68.0,68.0,,
2025-01-30 04:15:00,633.5433333333333,-483.1,,0.0,100.0,65.20666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.47666666666667,-1.4399999999999977,,67.0,69.0,68.0,68.0,,
2025-01-30 04:30:00,643.4333333333333,-472.5100000000001,,0.0,100.0,65.07333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.46333333333332,-1.5300000000000011,,67.0,69.0,68.0,68.0,,
2025-01-30 04:45:00,643.4333333333333,-470.3900000000001,,0.0,100.0,64.91666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.43,-1.5499999999999972,,67.0,69.0,68.0,68.0,,
2025-01-30 05:00:00,630.0166666666667,-461.9100000000001,,0.0,100.0,64.79,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.38,-1.5699999999999932,,67.0,69.0,68.0,68.0,,
2025-01-30 05:15:00,634.25,-466.1500000000001,,0.0,100.0,64.62,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.36666666666667,-1.6800000000000068,,67.0,69.0,68.0,68.0,,
2025-01-30 05:30:00,631.4266666666666,-466.1500000000001,,0.0,100.0,64.64666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.33333333333333,-1.6599999999999966,,67.0,69.0,68.0,68.0,,
2025-01-30 05:45:00,629.3066666666667,-485.22,,0.0,100.0,64.68,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.33333333333333,-1.6599999999999966,,67.0,69.0,68.0,68.0,,
2025-01-30 06:00:00,626.4833333333332,-470.3900000000001,,0.0,100.0,64.45,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.35333333333334,-1.6599999999999966,,67.0,69.0,68.0,68.0,,
2025-01-30 06:15:00,646.2566666666667,-497.93000000000006,,0.0,100.0,64.29333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.43,-1.5999999999999943,,67.0,69.0,68.0,68.0,,
2025-01-30 06:30:00,630.7199999999999,-449.20000000000005,,0.0,100.0,64.21333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.45666666666666,-1.5699999999999932,,67.0,69.0,68.0,68.0,,
2025-01-30 06:45:00,630.0133333333333,-476.7400000000001,,0.0,100.0,64.24666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.46333333333332,-1.5499999999999972,,67.0,69.0,68.0,68.0,,
2025-01-30 07:00:00,641.3133333333334,-487.34000000000003,,0.0,100.0,64.09333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.48,-1.5499999999999972,,67.0,69.0,68.0,68.0,,
2025-01-30 07:15:00,632.8366666666667,-453.44000000000005,,0.0,100.0,63.923333333333325,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.52333333333333,-1.5,,67.0,69.0,68.0,68.0,,
2025-01-30 07:30:00,640.6066666666667,-480.98,,0.0,100.0,63.72666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.49333333333333,-1.4599999999999937,,67.0,69.0,68.0,68.0,,
2025-01-30 07:45:00,639.1933333333333,-472.5100000000001,,0.0,100.0,63.79333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.57666666666667,-1.480000000000004,,67.0,69.0,68.0,68.0,,
2025-01-30 08:00:00,625.07,-470.3900000000001,,0.0,100.0,63.73666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.60333333333334,-1.4099999999999966,,67.0,69.0,68.0,68.0,,
2025-01-30 08:15:00,632.84,-478.8600000000001,,0.0,100.0,63.669999999999995,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.63333333333334,-1.3900000000000006,,67.0,69.0,68.0,68.0,,
2025-01-30 08:30:00,637.7866666666666,-480.98,,0.0,100.0,63.76666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.72,-1.3199999999999932,,67.0,69.0,68.0,68.0,,
2025-01-30 08:45:00,642.7266666666666,-461.9100000000001,,0.0,100.0,63.620000000000005,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.73333333333333,-1.2600000000000051,,67.0,69.0,68.0,68.0,,
2025-01-30 09:00:00,640.6066666666667,-472.5100000000001,,0.0,100.0,63.57333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.64999999999999,-1.2600000000000051,,67.0,69.0,68.0,68.0,,
2025-01-30 09:15:00,646.2600000000001,-466.1500000000001,,0.0,100.0,63.449999999999996,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.03,-1.5300000000000011,,67.0,69.0,68.0,68.0,,
2025-01-30 09:30:00,630.7166666666667,-455.55000000000007,,0.0,100.0,63.13999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,67.77,-2.1099999999999994,,67.0,69.0,68.0,68.0,,
2025-01-30 09:45:00,646.26,-470.3900000000001,,0.0,100.0,63.25,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,67.93333333333334,-2.25,,67.0,69.0,68.0,68.0,,
2025-01-30 10:00:00,637.7833333333333,-459.7900000000001,,0.0,100.0,63.16,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.11666666666667,-1.9599999999999937,,67.0,69.0,68.0,68.0,,
2025-01-30 10:15:00,637.0733333333334,-472.5100000000001,,0.0,100.0,63.24,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.58333333333333,-1.7099999999999937,,67.0,69.0,68.0,68.0,,
2025-01-30 10:30:00,629.31,-472.5100000000001,,0.0,100.0,63.31333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.99666666666667,-1.2600000000000051,,67.0,69.0,68.0,68.0,,
2025-01-30 10:45:00,637.7833333333333,-493.69000000000005,,0.0,100.0,63.47666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.16333333333334,-0.9599999999999937,,67.0,69.0,68.0,68.0,,
2025-01-30 11:00:00,628.6,-464.0300000000001,,0.0,100.0,63.60333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.32333333333334,-0.7900000000000063,,67.0,69.0,68.0,68.0,,
2025-01-30 11:15:00,625.7766666666666,-483.1,,0.0,100.0,63.6,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.40666666666668,-0.6299999999999955,,67.0,69.0,68.0,68.0,,
2025-01-30 11:30:00,635.6633333333333,-478.8600000000001,,0.0,100.0,63.64000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.42,-0.5799999999999983,,67.0,69.0,68.0,68.0,,
2025-01-30 11:45:00,630.72,-472.5100000000001,,0.0,100.0,63.626666666666665,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.42,-0.5799999999999983,,67.0,69.0,68.0,68.0,,
2025-01-30 12:00:00,640.61,-485.22,,0.0,100.0,63.60666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.43333333333334,-0.5799999999999983,,67.0,69.0,68.0,68.0,,
2025-01-30 12:15:00,634.96,-461.9100000000001,,0.0,100.0,63.60333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.43333333333334,-0.5799999999999983,,67.0,69.0,68.0,68.0,,
2025-01-30 12:30:00,637.0766666666667,-461.9100000000001,,0.0,100.0,63.72333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.42,-0.5799999999999983,,67.0,69.0,68.0,68.0,,
2025-01-30 12:45:00,632.84,-466.1500000000001,,0.0,100.0,63.81333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.44,-0.5799999999999983,,67.0,69.0,68.0,68.0,,
2025-01-30 13:00:00,634.2533333333332,-489.46000000000004,,0.0,100.0,63.93666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.43333333333334,-0.5600000000000023,,67.0,69.0,68.0,68.0,,
2025-01-30 13:15:00,630.7199999999999,-478.8600000000001,,0.0,100.0,64.15666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.5,-0.5400000000000063,,67.0,69.0,68.0,68.0,,
2025-01-30 13:30:00,626.48,-476.7400000000001,,0.0,100.0,64.39333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.55,-0.46999999999999886,,67.0,69.0,68.0,68.0,,
2025-01-30 13:45:00,635.6666666666666,-487.34000000000003,,0.0,100.0,64.66333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.57,-0.4300000000000068,,67.0,69.0,68.0,68.0,,
2025-01-30 14:00:00,633.5466666666666,-478.8600000000001,,0.0,100.0,64.67,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.63333333333334,-0.4300000000000068,,67.0,69.0,68.0,68.0,,
2025-01-30 14:15:00,632.84,-476.7400000000001,,0.0,100.0,65.02666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.69666666666666,-0.3400000000000034,,67.0,69.0,68.0,68.0,,
2025-01-30 14:30:00,615.8866666666667,-487.34000000000003,,0.0,100.0,65.23333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.74666666666666,-0.29000000000000625,,67.0,69.0,68.0,68.0,,
2025-01-30 14:45:00,625.7766666666666,-485.22,,0.0,100.0,65.60666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.84,-0.18000000000000682,,67.0,69.0,68.0,68.0,,
2025-01-30 15:00:00,635.6666666666666,-487.34000000000003,,0.0,100.0,65.98333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,
2025-01-30 15:15:00,629.3066666666667,-459.7900000000001,,0.0,100.0,66.40666666666668,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.83333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,
2025-01-30 15:30:00,623.6566666666668,-457.6700000000001,,0.0,100.0,66.87333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.69666666666666,-0.20000000000000284,,67.0,69.0,68.0,68.0,,
2025-01-30 15:45:00,630.0133333333333,-480.98,,0.0,100.0,67.22666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.52999999999999,-0.3100000000000023,,67.0,69.0,68.0,68.0,,
2025-01-30 16:00:00,632.1333333333333,-470.3900000000001,,0.0,100.0,67.41333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.35000000000001,-0.5799999999999983,,67.0,69.0,68.0,68.0,,
2025-01-30 16:15:00,645.5533333333333,-464.0300000000001,,0.0,100.0,66.98666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.13333333333334,-0.7199999999999989,,67.0,69.0,68.0,68.0,,
2025-01-30 16:30:00,646.9666666666667,-455.55000000000007,,0.0,100.0,67.04,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.90666666666665,-0.9699999999999989,,67.0,69.0,68.0,68.0,,
2025-01-30 16:45:00,658.2666666666668,-461.9100000000001,,0.0,100.0,66.75999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.75666666666666,-1.1500000000000057,,67.0,69.0,68.0,68.0,,
2025-01-30 17:00:00,663.2066666666666,-442.84000000000003,,0.0,100.0,66.58999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.60333333333334,-1.2800000000000011,,67.0,69.0,68.0,68.0,,
2025-01-30 17:15:00,659.6766666666667,-449.20000000000005,,0.0,100.0,66.57666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.57666666666667,-1.4099999999999966,,67.0,69.0,68.0,68.0,,
2025-01-30 17:30:00,666.0333333333333,-449.20000000000005,,0.0,100.0,66.78333333333335,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.66333333333334,-1.4099999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 17:45:00,686.5166666666668,-436.4900000000001,,0.0,100.0,66.71,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.57333333333334,-1.4099999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 18:00:00,709.8233333333333,-408.94000000000005,,0.0,100.0,66.38,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.48,-1.4399999999999977,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 18:15:00,701.35,-394.1100000000001,,0.0,100.0,66.34666666666668,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.47,-1.5300000000000011,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 18:30:00,722.5366666666667,-406.82000000000005,,0.0,100.0,66.5,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.47,-1.5300000000000011,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 18:45:00,771.9766666666666,-360.21000000000004,,0.0,100.0,65.43666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.47,-1.5300000000000011,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 19:00:00,790.3433333333334,-328.4200000000001,,0.0,100.0,64.85666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.39333333333333,-1.5300000000000011,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 19:15:00,782.5766666666667,-309.35,,0.0,100.0,64.62,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.35666666666667,-1.6599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 19:30:00,788.93,-326.30000000000007,,0.0,100.0,64.19666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.47,-1.5900000000000034,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 19:45:00,790.3433333333334,-317.83000000000004,,0.0,100.0,63.57,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.5,-1.5300000000000011,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 20:00:00,756.44,-326.30000000000007,,0.0,100.0,63.343333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.59666666666668,-1.4399999999999977,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 20:15:00,716.8866666666667,-375.0400000000001,,0.0,100.0,63.919999999999995,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.75666666666666,-1.3900000000000006,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 20:30:00,725.3633333333333,-389.8700000000001,,0.0,100.0,64.01666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.85000000000001,-1.1700000000000017,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 20:45:00,708.41,-394.1100000000001,,0.0,100.0,64.18666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.86666666666666,-1.1400000000000006,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 21:00:00,700.6433333333334,-415.30000000000007,,0.0,100.0,64.32333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.88,-1.1400000000000006,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 21:15:00,694.2866666666667,-406.82000000000005,,0.0,100.0,64.37,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.89333333333333,-1.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 21:30:00,697.8166666666666,-406.82000000000005,,0.0,100.0,64.26333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.88,-1.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 21:45:00,703.4699999999999,-405.76000000000005,,0.0,100.0,64.32000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.88,-1.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 22:00:00,707.0,-400.46000000000004,,0.0,100.0,64.38666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.81666666666666,-1.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 22:15:00,692.8733333333333,-387.7500000000001,,0.0,100.0,64.53333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.74,-1.2600000000000051,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 22:30:00,707.7066666666666,-421.6500000000001,,0.0,100.0,64.64,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.74,-1.2600000000000051,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 22:45:00,686.5133333333333,-406.82000000000005,,0.0,100.0,64.76,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.72,-1.2600000000000051,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:00:00,697.8166666666666,-413.18000000000006,,0.0,100.0,64.78,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.66333333333334,-1.2800000000000011,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:15:00,704.8800000000001,-419.5300000000001,,0.0,100.0,64.69666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.59,-1.3900000000000006,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:30:00,699.9366666666666,-408.94000000000005,,0.0,100.0,64.64666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.56666666666666,-1.4099999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:45:00,696.4066666666668,-406.82000000000005,,0.0,100.0,64.60666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.46333333333332,-1.4399999999999977,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:00:00,704.88,-404.70000000000005,,0.0,100.0,64.61333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.45666666666666,-1.5499999999999972,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:15:00,693.5799999999999,-408.94000000000005,,0.0,100.0,64.67,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.45,-1.5499999999999972,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:30:00,704.1766666666667,-421.6500000000001,,0.0,100.0,64.69,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.38666666666667,-1.5499999999999972,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:45:00,708.765,-402.58000000000004,,0.0,100.0,64.69,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.34,-1.6599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:00:00,689.34,-383.5100000000001,,0.0,100.0,64.69666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.32,-1.6599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:15:00,708.4133333333333,-417.4200000000001,,0.0,100.0,64.64333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.31666666666666,-1.6800000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:30:00,694.2866666666667,-400.46000000000004,,0.0,100.0,64.65666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.31333333333333,-1.6899999999999977,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:45:00,699.9366666666666,-408.94000000000005,,0.0,100.0,64.63666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.31333333333333,-1.6899999999999977,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:00:00,699.9366666666666,-404.70000000000005,,0.0,100.0,64.66333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.31666666666666,-1.6899999999999977,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:15:00,700.6433333333334,-411.06000000000006,,0.0,100.0,64.73333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.30333333333334,-1.6899999999999977,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:30:00,694.9900000000001,-408.94000000000005,,0.0,100.0,64.82,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.29,-1.7099999999999937,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:45:00,689.3433333333332,-417.4200000000001,,0.0,100.0,64.89,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.27,-1.7099999999999937,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:00:00,694.9933333333333,-421.6500000000001,,0.0,100.0,64.95,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.26333333333334,-1.75,,67.0,69.0,68.0,68.0,,0.0
