time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-31 03:15:00,694.9933333333333,-423.7700000000001,,0.0,100.0,65.25999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.31,-1.6899999999999977,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:30:00,697.1133333333333,-408.94000000000005,,0.0,100.0,65.42,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.32,-1.6899999999999977,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:45:00,692.1666666666666,-425.8900000000001,,0.0,100.0,65.45666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.32,-1.6800000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:00:00,697.8166666666666,-417.4200000000001,,0.0,100.0,65.50666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.32,-1.6800000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:15:00,693.5766666666667,-408.94000000000005,,0.0,100.0,65.52,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.32,-1.6800000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:30:00,687.93,-417.4200000000001,,0.0,100.0,65.5,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.32,-1.6800000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:45:00,692.1666666666666,-423.7700000000001,,0.0,100.0,65.42999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.32,-1.6800000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:00:00,694.9900000000001,-402.58000000000004,,0.0,100.0,65.33666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.31666666666666,-1.6800000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:15:00,692.8733333333333,-415.30000000000007,,0.0,100.0,65.34666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.32,-1.6899999999999977,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:30:00,685.81,-417.4200000000001,,0.0,100.0,65.30666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.32666666666667,-1.6800000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:45:00,692.87,-415.30000000000007,,0.0,100.0,65.28666666666668,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.33999999999999,-1.6599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:00:00,677.3333333333334,-415.30000000000007,,0.0,100.0,65.37666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.42333333333333,-1.6400000000000006,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:15:00,673.0966666666667,-413.18000000000006,,0.0,100.0,65.46333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.50666666666666,-1.5300000000000011,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:30:00,692.1700000000001,-430.1300000000001,,0.0,100.0,65.67666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.59333333333333,-1.4200000000000017,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:45:00,682.28,-421.6500000000001,,0.0,100.0,66.27333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.63,-1.3900000000000006,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:00:00,692.8733333333333,-430.1300000000001,,0.0,100.0,66.30666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.71333333333332,-1.3299999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:15:00,678.7466666666667,-411.06000000000006,,0.0,100.0,66.77,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.74,-1.2800000000000011,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:30:00,716.18,-406.82000000000005,,0.0,100.0,66.45,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.78,-1.2600000000000051,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:45:00,752.91,-368.68000000000006,,0.0,100.0,65.76333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.73333333333333,-1.2600000000000051,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:00:00,752.91,-345.3700000000001,,0.0,100.0,65.45333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.71333333333332,-1.2800000000000011,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:15:00,743.0233333333334,-375.0400000000001,,0.0,100.0,65.19,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.59666666666668,-1.2999999999999972,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:30:00,756.44,-351.73,,0.0,100.0,65.3,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.68333333333334,-1.3900000000000006,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:45:00,759.2633333333333,-353.85,,0.0,100.0,65.24666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.73333333333333,-1.2600000000000051,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:00:00,775.5066666666667,-355.97,,0.0,100.0,65.08666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.69,-1.2800000000000011,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:15:00,792.46,-315.71000000000004,,0.0,100.0,64.92666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.23333333333333,-1.4099999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:30:00,799.5233333333334,-317.83000000000004,,0.0,100.0,64.93333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.10666666666667,-1.8400000000000034,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:45:00,801.6466666666666,-315.71000000000004,,0.0,100.0,64.82,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.06333333333333,-1.9500000000000028,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:00:00,774.0966666666667,-307.23,,0.0,100.0,64.78333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.13333333333333,-1.9099999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:15:00,781.8633333333333,-322.07000000000005,,0.0,100.0,64.67666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.18,-1.8400000000000034,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:30:00,787.5166666666668,-341.1400000000001,,0.0,100.0,64.7,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.23,-1.8199999999999932,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:45:00,782.5733333333334,-324.18000000000006,,0.0,100.0,64.72666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.32,-1.7099999999999937,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:00:00,787.5166666666668,-307.23,,0.0,100.0,64.82333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.43,-1.6800000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:15:00,793.8733333333333,-332.6600000000001,,0.0,100.0,64.74333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.47666666666667,-1.5499999999999972,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:30:00,765.6199999999999,-319.95000000000005,,0.0,100.0,64.66000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.50666666666666,-1.5100000000000051,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:45:00,779.0433333333334,-345.3700000000001,,0.0,100.0,64.75666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.59666666666668,-1.4200000000000017,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:00:00,781.16,-328.4200000000001,,0.0,100.0,64.95333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.62333333333333,-1.3900000000000006,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:15:00,772.6833333333334,-317.83000000000004,,0.0,100.0,65.25333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.72666666666667,-1.3499999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:30:00,788.2233333333334,-324.18000000000006,,0.0,100.0,65.86,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.85333333333334,-1.2600000000000051,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:45:00,822.8299999999999,-319.95000000000005,,0.0,100.0,65.99,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,68.99,-1.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:00:00,892.7566666666667,-260.6200000000001,,0.0,100.0,65.89333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.08,-0.9899999999999949,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:15:00,966.9166666666666,-199.17000000000007,,0.0,100.0,65.69333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.15,-0.9000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:30:00,976.0966666666667,-139.84000000000003,,0.0,100.0,65.64666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.15,-0.8499999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:45:00,1000.8166666666666,-127.13000000000011,,0.0,100.0,65.63,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.15,-0.8499999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:00:00,1037.5466666666669,-103.82000000000005,,0.0,100.0,65.8,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.26,-0.8499999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:15:00,1067.2066666666667,-48.73000000000002,,0.0,100.0,65.88,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.43666666666667,-0.7000000000000028,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:30:00,1113.8233333333335,-14.830000000000155,,0.0,81.5,65.89999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.64666666666666,-0.4899999999999949,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:45:00,1112.4133333333332,0.0,,0.0,77.66666666666667,66.02666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.71,-0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:00:00,1103.2333333333333,8.480000000000018,,0.0,74.83333333333333,66.10000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.70333333333333,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:15:00,1107.4666666666667,-6.350000000000136,,0.0,74.16666666666667,66.21666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.67,-0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:30:00,1101.8166666666666,8.480000000000018,,0.0,73.5,66.12333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.66666666666667,-0.3299999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:45:00,1090.5166666666667,0.0,,0.0,76.66666666666667,65.84666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.57333333333332,-0.35999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:00:00,1115.24,-6.350000000000136,,0.0,81.0,65.55333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.55666666666666,-0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:15:00,1104.6433333333332,16.960000000000036,,0.0,81.0,65.31333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.48666666666666,-0.46999999999999886,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:30:00,1129.36,-2.1100000000001273,,0.0,83.83333333333333,65.17999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.40333333333334,-0.5799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:45:00,1097.5833333333333,25.429999999999836,,0.0,83.16666666666667,64.89,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.28666666666668,-0.6099999999999994,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:00:00,1099.7,-2.1100000000001273,,0.0,84.0,64.69,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.15666666666667,-0.7199999999999989,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:15:00,1108.88,8.480000000000018,,0.0,83.0,64.66333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.13666666666667,-0.8700000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:30:00,1104.6433333333334,0.0,,0.0,80.83333333333333,64.90333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.13666666666667,-0.8499999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:45:00,1101.11,-4.230000000000018,,0.0,84.33333333333333,64.99333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.11666666666667,,,67.0,69.0,68.0,68.0,1.75,0.0
2025-01-31 18:00:00,1089.8100000000002,27.549999999999955,,0.0,82.0,65.41333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.09666666666666,,,67.0,69.0,68.0,68.0,1.740000000000002,0.0
2025-01-31 18:15:00,1111.0,0.0,,0.0,80.33333333333333,65.89,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.15,,,67.0,69.0,68.0,68.0,1.6899999999999906,0.0
2025-01-31 18:30:00,1109.5900000000001,10.599999999999909,,0.0,82.5,66.29666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.16333333333334,,,67.0,69.0,68.0,68.0,1.3599999999999994,0.0
2025-01-31 18:45:00,1111.0,-27.539999999999964,,0.0,83.33333333333333,66.48666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,1.6200000000000045,0.0
2025-01-31 19:00:00,1117.3566666666668,-4.230000000000018,,0.0,83.0,66.67333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.25,,,67.0,69.0,68.0,68.0,1.5300000000000011,0.0
2025-01-31 19:15:00,1108.88,12.720000000000027,,0.0,85.0,66.92333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.47,,,67.0,69.0,68.0,68.0,1.460000000000008,0.0
2025-01-31 19:30:00,1097.58,2.119999999999891,,0.0,84.33333333333333,66.74666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.71333333333332,,,67.0,69.0,68.0,68.0,1.9399999999999977,0.0
2025-01-31 19:45:00,1103.2333333333333,-23.300000000000182,,0.0,83.33333333333333,66.65666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.87,,,67.0,69.0,68.0,68.0,1.8299999999999983,0.0
2025-01-31 20:00:00,1088.3966666666668,-21.180000000000064,,0.0,81.33333333333333,66.78666666666668,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.97333333333334,,,67.0,69.0,68.0,68.0,1.6799999999999926,0.0
2025-01-31 20:15:00,1107.47,12.720000000000027,,0.0,81.5,66.7,1107.4666666666667,0.0,70.0,100.0,74.0,0.0,70.0,1.0,0.0,69.98666666666666,,,67.0,69.0,68.0,68.0,1.4200000000000017,0.0
2025-01-31 20:30:00,1106.0600000000002,-10.590000000000146,,0.0,81.33333333333333,66.26,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.96333333333334,,,67.0,69.0,68.0,68.0,1.8799999999999955,0.0
2025-01-31 20:45:00,1096.8733333333332,-21.180000000000064,,0.0,81.0,65.86666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.78333333333333,,,67.0,69.0,68.0,68.0,2.1099999999999994,0.0
2025-01-31 21:00:00,1099.7,-6.350000000000136,,0.0,81.0,65.73,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.59333333333332,,,67.0,69.0,68.0,68.0,2.010000000000005,0.0
2025-01-31 21:15:00,1106.0533333333333,-14.830000000000155,,0.0,81.5,65.61333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.48666666666666,,,67.0,69.0,68.0,68.0,1.4699999999999989,0.0
2025-01-31 21:30:00,1106.0566666666666,4.240000000000009,,0.0,80.66666666666667,65.46333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.41333333333334,,,67.0,69.0,68.0,68.0,1.7999999999999972,0.0
2025-01-31 21:45:00,1103.9399999999998,0.0,,0.0,81.33333333333333,65.24666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.37333333333333,,,67.0,69.0,68.0,68.0,2.059999999999995,0.0
2025-01-31 22:00:00,1115.2366666666667,-6.350000000000136,,0.0,80.83333333333333,64.79,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.29666666666667,,,67.0,69.0,68.0,68.0,2.009999999999998,0.0
2025-01-31 22:15:00,1107.4666666666667,2.119999999999891,,0.0,79.66666666666667,63.82666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.08,,,67.0,69.0,68.0,68.0,2.3900000000000077,0.0
2025-01-31 22:30:00,1116.65,-8.470000000000027,,0.0,81.5,63.473333333333336,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.75666666666666,,,67.0,69.0,68.0,68.0,1.9399999999999977,0.0
2025-01-31 22:45:00,1096.1666666666667,12.720000000000027,,0.0,84.0,63.03666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,2.1499999999999986,0.0
2025-01-31 23:00:00,1104.6433333333334,-6.350000000000136,,0.0,85.66666666666667,62.69,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.25666666666666,,,67.0,69.0,68.0,68.0,-0.9200000000000017,0.0
2025-01-31 23:15:00,1111.0,-8.470000000000027,,0.0,89.83333333333333,62.23333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.01,,,67.0,69.0,68.0,68.0,-1.1600000000000037,0.0
2025-01-31 23:30:00,1113.8266666666666,25.429999999999836,,0.0,91.16666666666667,62.01333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,-1.75,0.0
2025-01-31 23:45:00,1108.1733333333334,10.599999999999909,,0.0,88.33333333333333,62.27,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.92666666666666,,,67.0,69.0,68.0,68.0,-1.8800000000000026,0.0
2025-02-01 00:00:00,1115.2366666666667,2.119999999999891,,0.0,88.33333333333333,62.6,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.08666666666666,,,67.0,69.0,68.0,68.0,-1.3500000000000014,0.0
2025-02-01 00:15:00,1110.2933333333333,6.3599999999999,,0.0,88.16666666666667,62.45333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.23,,,67.0,69.0,68.0,68.0,-1.1600000000000037,0.0
2025-02-01 00:30:00,1105.3500000000001,0.0,,0.0,89.66666666666667,62.36666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.34666666666666,,,67.0,69.0,68.0,68.0,-1.4299999999999997,0.0
2025-02-01 00:45:00,1103.9366666666667,6.3599999999999,,0.0,93.16666666666667,62.31,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.48,,,67.0,69.0,68.0,68.0,-1.480000000000004,0.0
2025-02-01 01:00:00,1074.2733333333333,-2.1100000000001273,,0.0,100.0,62.449999999999996,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.67,,,67.0,69.0,68.0,68.0,-1.480000000000004,0.0
2025-02-01 01:15:00,1034.0133333333333,-36.01999999999998,,0.0,100.0,62.62,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74666666666667,,,67.0,69.0,68.0,68.0,-1.2800000000000011,0.0
2025-02-01 01:30:00,988.1033333333334,-69.92000000000007,,0.0,100.0,62.70333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,-1.1300000000000026,0.0
2025-02-01 01:45:00,964.09,-139.84000000000003,,0.0,100.0,62.74666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.72,,,67.0,69.0,68.0,68.0,-0.7149999999999963,0.0
2025-02-01 02:00:00,959.1466666666666,-148.32000000000005,,0.0,100.0,62.81666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.72,,,67.0,69.0,68.0,68.0,-0.32500000000000284,0.0
2025-02-01 02:15:00,941.4899999999999,-131.37000000000012,,0.0,100.0,62.74,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.72,,,67.0,69.0,68.0,68.0,0.9399999999999977,0.0
2025-02-01 02:30:00,914.65,-163.1500000000001,,0.0,100.0,62.836666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.71333333333332,,,67.0,69.0,68.0,68.0,1.1299999999999955,0.0
2025-02-01 02:45:00,894.8733333333333,-201.29000000000008,,0.0,100.0,62.916666666666664,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.67333333333333,,,67.0,69.0,68.0,68.0,1.4050000000000011,0.0
2025-02-01 03:00:00,875.1,-218.24000000000012,,0.0,100.0,62.913333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,1.8399999999999963,0.0
2025-02-01 03:15:00,872.98,-230.95000000000005,,0.0,100.0,62.830000000000005,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,2.405000000000001,0.0
2025-02-01 03:30:00,851.0833333333334,-235.19000000000005,,0.0,100.0,62.98333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.58,,,67.0,69.0,68.0,68.0,2.555000000000007,0.0
2025-02-01 03:45:00,839.7833333333333,-254.2600000000001,,0.0,100.0,62.94,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,2.9750000000000085,0.0
2025-02-01 04:00:00,828.48,-271.21000000000004,,0.0,100.0,63.01666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.57666666666667,,,67.0,69.0,68.0,68.0,2.6299999999999955,0.0
2025-02-01 04:15:00,817.1833333333334,-283.93000000000006,,0.0,100.0,63.17333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
2025-02-01 04:30:00,803.0566666666667,-292.4000000000001,,0.0,100.0,63.46333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.58,,,67.0,69.0,68.0,68.0,3.2349999999999994,0.0
2025-02-01 04:45:00,818.5966666666667,-298.7600000000001,,0.0,100.0,63.47333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,3.7350000000000065,0.0
2025-02-01 05:00:00,807.2933333333334,-288.1600000000001,,0.0,100.0,63.526666666666664,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,3.414999999999999,0.0
2025-02-01 05:15:00,810.8233333333333,-309.35,,0.0,100.0,63.620000000000005,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.56,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
2025-02-01 05:30:00,800.9366666666666,-283.93000000000006,,0.0,100.0,63.76333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,3.375,0.0
2025-02-01 05:45:00,810.8233333333333,-311.47,,0.0,100.0,63.84666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,3.4000000000000057,0.0
2025-02-01 06:00:00,804.4666666666667,-300.8800000000001,,0.0,100.0,63.77666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.54,,,67.0,69.0,68.0,68.0,3.480000000000004,0.0
2025-02-01 06:15:00,807.2933333333334,-303.0000000000001,,0.0,100.0,63.59,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
2025-02-01 06:30:00,740.1966666666667,-292.4000000000001,,0.0,100.0,63.336666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,2.9450000000000003,0.0
2025-02-01 06:45:00,680.8666666666667,-423.7700000000001,,0.0,100.0,64.89,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,3.940000000000005,0.0
2025-02-01 07:00:00,690.0500000000001,-428.0100000000001,,0.0,100.0,64.94666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.54333333333334,,,67.0,69.0,68.0,68.0,4.3700000000000045,0.0
2025-02-01 07:15:00,,-413.18000000000006,,,,,,,,,,,,,,,,,,,,,4.479999999999997,0.0
2025-02-01 07:30:00,,-413.18000000000006,,,,,,,,,,,,,,,,,,,,,3.9499999999999957,0.0
2025-02-01 07:45:00,,-413.18000000000006,,,,,,,,,,,,,,,,,,,,,3.9499999999999957,0.0
2025-02-01 08:00:00,,-413.18000000000006,,,,,,,,,,,,,,,,,,,,,3.9499999999999957,0.0
2025-02-01 08:15:00,,-413.18000000000006,,,,,,,,,,,,,,,,,,,,,3.9499999999999957,0.0
2025-02-01 08:30:00,,-413.18000000000006,,,,,,,,,,,,,,,,,,,,,3.9499999999999957,0.0
2025-02-01 08:45:00,,-413.18000000000006,,,,,,,,,,,,,,,,,,,,,3.9499999999999957,0.0
2025-02-01 09:00:00,,-413.18000000000006,,,,,,,,,,,,,,,,,,,,,3.9499999999999957,0.0
2025-02-01 09:15:00,,-413.18000000000006,,,,,,,,,,,,,,,,,,,,,3.9499999999999957,0.0
2025-02-01 09:30:00,,-413.18000000000006,,,,,,,,,,,,,,,,,,,,,3.9499999999999957,0.0
2025-02-01 09:45:00,,-413.18000000000006,,,,,,,,,,,,,,,,,,,,,3.9499999999999957,0.0
2025-02-01 10:00:00,,-413.18000000000006,,,,,,,,,,,,,,,,,,,,,3.9499999999999957,0.0
2025-02-01 10:15:00,,-413.18000000000006,,,,,,,,,,,,,,,,,,,,,3.9499999999999957,0.0
2025-02-01 10:30:00,,-413.18000000000006,,,,,,,,,,,,,,,,,,,,,3.9499999999999957,0.0
2025-02-01 10:45:00,,-413.18000000000006,,,,,,,,,,,,,,,,,,,,,3.9499999999999957,0.0
2025-02-01 11:00:00,,-413.18000000000006,,,,,,,,,,,,,,,,,,,,,3.9499999999999957,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,666.385,,,0.0,100.0,63.065,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.71000000000001,,,67.0,69.0,68.0,68.0,,
2025-02-03 21:30:00,663.21,-447.08000000000004,,0.0,100.0,62.903333333333336,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.71333333333332,,,67.0,69.0,68.0,68.0,2.460000000000001,0.0
2025-02-03 21:45:00,658.9733333333334,-432.2500000000001,,0.0,100.0,62.47666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,2.450000000000003,0.0
2025-02-03 22:00:00,655.44,-449.20000000000005,,0.0,100.0,62.343333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.36333333333333,,,67.0,69.0,68.0,68.0,2.6000000000000014,0.0
2025-02-03 22:15:00,642.7266666666666,-455.55000000000007,,0.0,100.0,62.24,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.25,,,67.0,69.0,68.0,68.0,2.8599999999999994,0.0
2025-02-03 22:30:00,646.26,-464.0300000000001,,0.0,100.0,62.129999999999995,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31,,,67.0,69.0,68.0,68.0,2.8799999999999955,0.0
2025-02-03 22:45:00,654.7333333333333,-468.2700000000001,,0.0,100.0,62.03,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.39,,,67.0,69.0,68.0,68.0,2.769999999999996,0.0
2025-02-03 23:00:00,634.96,-451.32000000000005,,0.0,100.0,61.97,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.56333333333333,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
2025-02-03 23:15:00,651.91,-480.98,,0.0,100.0,61.86000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74666666666667,,,67.0,69.0,68.0,68.0,2.8500000000000014,0.0
2025-02-03 23:30:00,639.9,-453.44000000000005,,0.0,100.0,61.796666666666674,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,2.8500000000000014,0.0
2025-02-03 23:45:00,640.6066666666667,-472.5100000000001,,0.0,100.0,61.73,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.79,,,67.0,69.0,68.0,68.0,2.8599999999999994,0.0
2025-02-04 00:00:00,656.1466666666666,-466.1500000000001,,0.0,100.0,61.65,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.98666666666666,,,67.0,69.0,68.0,68.0,2.980000000000004,0.0
2025-02-04 00:15:00,653.3233333333334,-449.20000000000005,,0.0,100.0,61.59,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.04666666666667,,,67.0,69.0,68.0,68.0,3.0,0.0
2025-02-04 00:30:00,641.3133333333334,-444.96000000000004,,0.0,100.0,61.48333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.11333333333333,,,67.0,69.0,68.0,68.0,2.8999999999999986,0.0
2025-02-04 00:45:00,658.9733333333334,-466.1500000000001,,0.0,100.0,61.32,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.15,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
2025-02-04 01:00:00,642.7266666666666,-430.1300000000001,,0.0,100.0,61.27666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.27333333333333,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
2025-02-04 01:15:00,648.3766666666667,-472.5100000000001,,0.0,100.0,61.333333333333336,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.26666666666667,,,67.0,69.0,68.0,68.0,3.1799999999999997,0.0
2025-02-04 01:30:00,637.0766666666667,-451.32000000000005,,0.0,100.0,61.29666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.3,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-04 01:45:00,647.67,-476.7400000000001,,0.0,100.0,61.36000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.31666666666666,,,67.0,69.0,68.0,68.0,3.220000000000006,0.0
2025-02-04 02:00:00,644.1433333333333,-468.2700000000001,,0.0,100.0,61.32333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.41000000000001,,,67.0,69.0,68.0,68.0,3.1400000000000006,0.0
2025-02-04 02:15:00,651.91,-474.6200000000001,,0.0,100.0,61.25666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.22333333333334,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
2025-02-04 02:30:00,632.84,-438.6,,0.0,100.0,61.173333333333325,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.06333333333333,,,67.0,69.0,68.0,68.0,3.260000000000005,0.0
2025-02-04 02:45:00,637.7866666666666,-478.8600000000001,,0.0,100.0,61.21,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.94,,,67.0,69.0,68.0,68.0,3.239999999999995,0.0
2025-02-04 03:00:00,634.9599999999999,-459.7900000000001,,0.0,100.0,61.276666666666664,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.83999999999999,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
2025-02-04 03:15:00,646.2566666666667,-474.6200000000001,,0.0,100.0,61.24333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,3.1799999999999997,0.0
2025-02-04 03:30:00,638.4866666666667,-449.20000000000005,,0.0,100.0,61.21333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.66000000000001,,,67.0,69.0,68.0,68.0,3.259999999999998,0.0
2025-02-04 03:45:00,627.19,-472.5100000000001,,0.0,100.0,61.07333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.61,,,67.0,69.0,68.0,68.0,3.260000000000005,0.0
2025-02-04 04:00:00,642.7266666666666,-468.2700000000001,,0.0,100.0,66.38666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.95333333333333,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
2025-02-04 04:15:00,636.3733333333333,-468.2700000000001,,0.0,100.0,61.29,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.85666666666667,,,67.0,69.0,68.0,68.0,3.1600000000000037,0.0
2025-02-04 04:30:00,632.84,-478.8600000000001,,0.0,100.0,65.22666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.08999999999999,,,67.0,69.0,68.0,68.0,3.6000000000000014,0.0
2025-02-04 04:45:00,637.7833333333333,-493.69000000000005,,0.0,100.0,61.64666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.69,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
2025-02-04 05:00:00,929.4833333333332,-464.0300000000001,,0.0,99.83333333333333,59.63,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
2025-02-04 05:15:00,1070.74,-12.710000000000036,,0.0,100.0,65.58666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.71333333333332,,,67.0,69.0,68.0,68.0,1.990000000000002,0.0
2025-02-04 05:30:00,1097.58,-36.01999999999998,,0.0,100.0,65.45666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.18,,,67.0,69.0,68.0,68.0,1.6699999999999875,0.0
2025-02-04 05:45:00,1101.11,-23.300000000000182,,0.0,99.83333333333333,65.12666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,1.8100000000000023,0.0
2025-02-04 06:00:00,1106.76,2.119999999999891,,0.0,90.5,64.61,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.06,,,67.0,69.0,68.0,68.0,1.8599999999999994,0.0
2025-02-04 06:15:00,1086.9866666666667,0.0,,0.0,99.16666666666667,64.49000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.89,,,67.0,69.0,68.0,68.0,1.8999999999999986,0.0
2025-02-04 06:30:00,1095.4633333333334,-12.710000000000036,,0.0,99.66666666666667,64.09666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.77,,,67.0,69.0,68.0,68.0,1.9699999999999989,0.0
2025-02-04 06:45:00,1081.3333333333333,-46.61000000000013,,0.0,100.0,63.51333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.66666666666667,,,67.0,69.0,68.0,68.0,1.8599999999999994,0.0
2025-02-04 07:00:00,1069.3266666666666,-36.01999999999998,,0.0,100.0,63.123333333333335,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.51666666666667,,,67.0,69.0,68.0,68.0,1.8100000000000023,0.0
2025-02-04 07:15:00,1057.32,-38.1400000000001,,0.0,100.0,62.98666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.38333333333334,,,67.0,69.0,68.0,68.0,1.8599999999999994,0.0
2025-02-04 07:30:00,1079.2166666666665,-76.27999999999997,,0.0,100.0,63.14666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,1.8799999999999955,0.0
2025-02-04 07:45:00,1088.3999999999999,-38.1400000000001,,0.0,100.0,63.45666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.36333333333333,,,67.0,69.0,68.0,68.0,1.7999999999999972,0.0
2025-02-04 08:00:00,1088.3966666666668,-6.350000000000136,,0.0,100.0,63.28,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,1.8500000000000014,0.0
2025-02-04 08:15:00,1089.1033333333332,-27.539999999999964,,0.0,100.0,63.056666666666665,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.35666666666667,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
2025-02-04 08:30:00,1086.9833333333333,-25.420000000000073,,0.0,100.0,62.910000000000004,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.39333333333333,,,67.0,69.0,68.0,68.0,1.8499999999999943,0.0
2025-02-04 08:45:00,1076.3933333333334,-19.070000000000164,,0.0,100.0,62.86666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,1.7000000000000028,0.0
2025-02-04 09:00:00,1089.81,-40.25,,0.0,100.0,62.71333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,1.7899999999999991,0.0
2025-02-04 09:15:00,1057.3233333333335,-14.830000000000155,,0.0,99.83333333333333,62.56999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
2025-02-04 09:30:00,1086.2833333333333,-27.539999999999964,,0.0,100.0,62.416666666666664,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,1.8200000000000003,0.0
2025-02-04 09:45:00,1088.3999999999999,-21.180000000000064,,0.0,100.0,61.903333333333336,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,1.8399999999999963,0.0
2025-02-04 10:00:00,1103.2333333333333,-31.779999999999973,,0.0,100.0,59.73333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.16666666666667,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
2025-02-04 10:15:00,1070.0333333333333,-6.350000000000136,,0.0,89.16666666666667,59.89000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.67666666666666,,,67.0,69.0,68.0,68.0,1.8100000000000023,0.0
2025-02-04 10:30:00,884.9833333333332,-110.18000000000006,,0.0,100.0,62.583333333333336,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.58333333333333,,,67.0,69.0,68.0,68.0,2.4299999999999997,0.0
2025-02-04 10:45:00,863.09,-241.55000000000007,,0.0,100.0,62.94,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.72,,,67.0,69.0,68.0,68.0,2.259999999999998,0.0
2025-02-04 11:00:00,851.0833333333334,-241.55000000000007,,0.0,100.0,62.89666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.77333333333333,,,67.0,69.0,68.0,68.0,2.3799999999999955,0.0
2025-02-04 11:15:00,824.9499999999999,-260.6200000000001,,0.0,100.0,63.10333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.86666666666666,,,67.0,69.0,68.0,68.0,2.5500000000000043,0.0
2025-02-04 11:30:00,794.5799999999999,-307.23,,0.0,100.0,63.51333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.98333333333333,,,67.0,69.0,68.0,68.0,2.75,0.0
2025-02-04 11:45:00,765.62,-315.71000000000004,,0.0,100.0,63.830000000000005,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.05,,,67.0,69.0,68.0,68.0,2.8500000000000014,0.0
2025-02-04 12:00:00,767.0333333333333,-317.83000000000004,,0.0,100.0,63.629999999999995,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.16000000000001,,,67.0,69.0,68.0,68.0,3.1299999999999955,0.0
2025-02-04 12:15:00,735.2533333333334,-353.85,,0.0,100.0,64.12,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.18666666666667,,,67.0,69.0,68.0,68.0,3.269999999999996,0.0
2025-02-04 12:30:00,713.3566666666667,-381.3900000000001,,0.0,100.0,64.01,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.20666666666666,,,67.0,69.0,68.0,68.0,3.5900000000000034,0.0
2025-02-04 12:45:00,718.2999999999998,-383.5100000000001,,0.0,100.0,64.23333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.26666666666667,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
2025-02-04 13:00:00,719.71,-389.8700000000001,,0.0,100.0,64.25333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31333333333333,,,67.0,69.0,68.0,68.0,3.6799999999999997,0.0
2025-02-04 13:15:00,721.8299999999999,-379.2800000000001,,0.0,100.0,64.24333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,3.690000000000005,0.0
2025-02-04 13:30:00,714.0633333333334,-411.06000000000006,,0.0,100.0,64.31,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,3.6200000000000045,0.0
2025-02-04 13:45:00,680.16,-396.23,,0.0,100.0,64.56666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,3.769999999999996,0.0
2025-02-04 14:00:00,686.52,-432.2500000000001,,0.0,100.0,64.89,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
2025-02-04 14:15:00,690.7566666666667,-419.5300000000001,,0.0,100.0,64.75666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.45,,,67.0,69.0,68.0,68.0,4.020000000000003,0.0
2025-02-04 14:30:00,684.4,-421.6500000000001,,0.0,100.0,64.68666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.43,,,67.0,69.0,68.0,68.0,4.07,0.0
2025-02-04 14:45:00,685.1033333333334,-421.6500000000001,,0.0,100.0,64.68333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.39333333333333,,,67.0,69.0,68.0,68.0,4.1200000000000045,0.0
2025-02-04 15:00:00,670.2733333333334,-425.8900000000001,,0.0,100.0,65.02333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.45,,,67.0,69.0,68.0,68.0,4.350000000000001,0.0
2025-02-04 15:15:00,669.5666666666667,,,0.0,100.0,65.02666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-04 15:30:00,661.0933333333334,-447.08000000000004,,0.0,100.0,65.04333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,4.269999999999996,0.0
2025-02-04 15:45:00,663.2066666666666,-459.7900000000001,,0.0,100.0,65.03,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,4.349999999999994,0.0
2025-02-04 16:00:00,680.8666666666667,-434.3700000000001,,0.0,100.0,65.06666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.45,,,67.0,69.0,68.0,68.0,4.279999999999994,0.0
2025-02-04 16:15:00,674.51,-423.7700000000001,,0.0,100.0,65.18666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,4.229999999999997,0.0
2025-02-04 16:30:00,667.4466666666667,-442.84000000000003,,0.0,100.0,65.27,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.56,,,67.0,69.0,68.0,68.0,4.179999999999993,0.0
2025-02-04 16:45:00,676.6266666666667,-432.2500000000001,,0.0,100.0,65.40666666666665,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,4.149999999999999,0.0
2025-02-04 17:00:00,674.51,-434.3700000000001,,0.0,100.0,65.54666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.63333333333334,,,67.0,69.0,68.0,68.0,4.109999999999992,0.0
2025-02-04 17:15:00,677.3366666666667,-428.0100000000001,,0.0,100.0,65.83666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,4.020000000000003,0.0
2025-02-04 17:30:00,665.33,-423.7700000000001,,0.0,100.0,65.95,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.94,,,67.0,69.0,68.0,68.0,3.9100000000000037,0.0
2025-02-04 17:45:00,673.0966666666667,-457.6700000000001,,0.0,100.0,66.13666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.96333333333332,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
2025-02-04 18:00:00,670.27,-444.96000000000004,,0.0,100.0,66.27,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.88,,,67.0,69.0,68.0,68.0,3.8400000000000034,0.0
2025-02-04 18:15:00,671.6833333333333,-425.8900000000001,,0.0,100.0,66.33333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,3.8499999999999943,0.0
2025-02-04 18:30:00,659.6766666666667,-428.0100000000001,,0.0,100.0,66.35000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.57000000000001,,,67.0,69.0,68.0,68.0,3.8300000000000054,0.0
2025-02-04 18:45:00,675.2166666666667,-440.72,,0.0,100.0,66.40333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.45,,,67.0,69.0,68.0,68.0,3.740000000000002,0.0
