time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-13 07:45:00,145.49666666666667,-964.09,,0.0,100.0,66.60000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,5.000000000000007,0.0
2025-02-13 08:00:00,149.02666666666667,-961.97,,0.0,100.0,66.38333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,4.780000000000008,0.0
2025-02-13 08:15:00,149.73333333333335,-961.97,,0.0,100.0,66.02666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,4.600000000000001,0.0
2025-02-13 08:30:00,149.02666666666667,-955.6100000000001,,0.0,100.0,65.91666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.35333333333334,,,67.0,69.0,68.0,68.0,4.220000000000006,0.0
2025-02-13 08:45:00,149.02666666666667,-961.97,,0.0,100.0,66.14999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.220000000000006,0.0
2025-02-13 09:00:00,148.32000000000002,-957.73,,0.0,100.0,66.06333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.300000000000004,0.0
2025-02-13 09:15:00,151.85333333333332,-964.09,,0.0,100.0,66.19,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.309999999999995,0.0
2025-02-13 09:30:00,149.02666666666667,-957.73,,0.0,100.0,66.39666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.440000000000005,0.0
2025-02-13 09:45:00,149.02666666666667,-957.73,,0.0,100.0,66.46,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.600000000000001,0.0
2025-02-13 10:00:00,153.26666666666668,-957.73,,0.0,100.0,66.20333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31333333333333,,,67.0,69.0,68.0,68.0,4.750000000000007,0.0
2025-02-13 10:15:00,150.44,-955.6100000000001,,0.0,100.0,65.97666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.26,,,67.0,69.0,68.0,68.0,4.300000000000004,0.0
2025-02-13 10:30:00,149.02666666666667,-955.6100000000001,,0.0,100.0,66.03,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.2,,,67.0,69.0,68.0,68.0,4.190000000000005,0.0
2025-02-13 10:45:00,151.85333333333332,-964.09,,0.0,100.0,66.56,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.2,,,67.0,69.0,68.0,68.0,4.350000000000001,0.0
2025-02-13 11:00:00,149.73333333333332,-961.97,,0.0,100.0,66.66333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.25666666666666,,,67.0,69.0,68.0,68.0,5.020000000000003,0.0
2025-02-13 11:15:00,151.85333333333335,-955.6100000000001,,0.0,100.0,66.90333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.28333333333335,,,67.0,69.0,68.0,68.0,5.050000000000004,0.0
2025-02-13 11:30:00,151.14666666666668,-953.49,,0.0,100.0,67.05,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.29,,,67.0,69.0,68.0,68.0,5.229999999999997,0.0
2025-02-13 11:45:00,148.32000000000002,-964.09,,0.0,100.0,66.89666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31,,,67.0,69.0,68.0,68.0,5.32,0.0
2025-02-13 12:00:00,146.20000000000002,-959.8500000000001,,0.0,100.0,66.94,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31,,,67.0,69.0,68.0,68.0,5.07,0.0
2025-02-13 12:15:00,148.32000000000002,-961.97,,0.0,100.0,66.74666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.29666666666667,,,67.0,69.0,68.0,68.0,5.089999999999996,0.0
2025-02-13 12:30:00,146.20000000000002,-966.21,,0.0,100.0,67.12,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.30333333333334,,,67.0,69.0,68.0,68.0,5.000000000000007,0.0
2025-02-13 12:45:00,145.49333333333334,-966.21,,0.0,100.0,67.20666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31,,,67.0,69.0,68.0,68.0,5.380000000000003,0.0
2025-02-13 13:00:00,143.37666666666667,-957.73,,0.0,100.0,67.14666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.29666666666667,,,67.0,69.0,68.0,68.0,5.57,0.0
2025-02-13 13:15:00,144.79,-972.5600000000001,,0.0,100.0,67.27999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31,,,67.0,69.0,68.0,68.0,5.289999999999999,0.0
2025-02-13 13:30:00,144.08333333333334,-959.8500000000001,,0.0,100.0,67.54333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31333333333333,,,67.0,69.0,68.0,68.0,5.630000000000003,0.0
2025-02-13 13:45:00,153.26666666666668,-968.32,,0.0,100.0,67.33333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,5.830000000000005,0.0
2025-02-13 14:00:00,151.14666666666668,-953.49,,0.0,100.0,67.08333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,5.500000000000007,0.0
2025-02-13 14:15:00,150.44,-955.6100000000001,,0.0,100.0,67.13,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,5.339999999999996,0.0
2025-02-13 14:30:00,146.90666666666667,-955.6100000000001,,0.0,100.0,67.23,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.30666666666667,,,67.0,69.0,68.0,68.0,5.450000000000003,0.0
2025-02-13 14:45:00,144.78666666666666,-964.09,,0.0,100.0,67.22000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,5.479999999999997,0.0
2025-02-13 15:00:00,151.85333333333332,-961.97,,0.0,100.0,67.34333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,5.520000000000003,0.0
2025-02-13 15:15:00,149.02666666666667,-959.8500000000001,,0.0,100.0,67.27666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,5.649999999999999,0.0
2025-02-13 15:30:00,146.20333333333335,-957.73,,0.0,100.0,67.59333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,5.6100000000000065,0.0
2025-02-13 15:45:00,152.56,-961.97,,0.0,100.0,67.47,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.5,,,67.0,69.0,68.0,68.0,5.809999999999995,0.0
2025-02-13 16:00:00,146.20000000000002,-953.49,,0.0,100.0,67.36333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.54,,,67.0,69.0,68.0,68.0,5.770000000000003,0.0
2025-02-13 16:15:00,150.44,-955.6100000000001,,0.0,100.0,67.35000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.55333333333333,,,67.0,69.0,68.0,68.0,5.6100000000000065,0.0
2025-02-13 16:30:00,149.02666666666667,-955.6100000000001,,0.0,100.0,67.22000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,5.539999999999999,0.0
2025-02-13 16:45:00,149.73666666666668,-955.6100000000001,,0.0,100.0,66.98333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,5.6100000000000065,0.0
2025-02-13 17:00:00,149.73333333333332,-955.6100000000001,,0.0,100.0,66.63333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,5.07,0.0
2025-02-13 17:15:00,155.38666666666668,-961.97,,0.0,100.0,66.50999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.33999999999999,,,67.0,69.0,68.0,68.0,4.729999999999997,0.0
2025-02-13 17:30:00,146.90666666666667,-951.3700000000001,,0.0,100.0,67.10333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.759999999999998,0.0
2025-02-13 17:45:00,151.85333333333335,-959.8500000000001,,0.0,100.0,66.97333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,5.479999999999997,0.0
2025-02-13 18:00:00,150.44,-964.09,,0.0,100.0,67.18,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,5.160000000000004,0.0
2025-02-13 18:15:00,151.85333333333332,-957.73,,0.0,100.0,67.46666666666665,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.33333333333333,,,67.0,69.0,68.0,68.0,5.720000000000006,0.0
2025-02-13 18:30:00,149.02666666666667,-951.3700000000001,,0.0,100.0,67.33333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.33333333333333,,,67.0,69.0,68.0,68.0,5.699999999999996,0.0
2025-02-13 18:45:00,143.37666666666667,-959.8500000000001,,0.0,100.0,67.40333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,5.449999999999996,0.0
2025-02-13 19:00:00,141.96333333333334,-959.8500000000001,,0.0,100.0,67.41,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.33999999999999,,,67.0,69.0,68.0,68.0,5.750000000000007,0.0
2025-02-13 19:15:00,148.32000000000002,-970.44,,0.0,100.0,67.51333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.41666666666667,,,67.0,69.0,68.0,68.0,5.660000000000004,0.0
2025-02-13 19:30:00,146.91,-966.21,,0.0,100.0,67.38333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.37,,,67.0,69.0,68.0,68.0,5.630000000000003,0.0
2025-02-13 19:45:00,145.49333333333334,-968.32,,0.0,100.0,67.47,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.34,,,67.0,69.0,68.0,68.0,5.6100000000000065,0.0
2025-02-13 20:00:00,147.61333333333334,-961.97,,0.0,100.0,67.56666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,5.589999999999996,0.0
2025-02-13 20:15:00,149.02666666666667,-957.73,,0.0,100.0,67.47000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.36,,,67.0,69.0,68.0,68.0,5.789999999999999,0.0
2025-02-13 20:30:00,153.26666666666668,-957.73,,0.0,100.0,67.35000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.39666666666666,,,67.0,69.0,68.0,68.0,5.720000000000006,0.0
2025-02-13 20:45:00,151.14666666666668,-955.6100000000001,,0.0,100.0,67.26666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,5.57,0.0
2025-02-13 21:00:00,149.02666666666667,-953.49,,0.0,100.0,67.27666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,5.6100000000000065,0.0
2025-02-13 21:15:00,150.44,-964.09,,0.0,100.0,67.23,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,5.559999999999995,0.0
2025-02-13 21:30:00,156.09333333333333,-959.8500000000001,,0.0,100.0,67.08,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,5.449999999999996,0.0
2025-02-13 21:45:00,153.26666666666665,-951.3700000000001,,0.0,100.0,67.05666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,5.229999999999997,0.0
2025-02-13 22:00:00,154.67999999999998,-959.8500000000001,,0.0,100.0,66.95,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,5.300000000000004,0.0
2025-02-13 22:15:00,154.67666666666665,-957.73,,0.0,100.0,67.19,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,5.32,0.0
2025-02-13 22:30:00,149.02666666666667,-947.1400000000001,,0.0,100.0,67.10666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,5.449999999999996,0.0
2025-02-13 22:45:00,149.73333333333332,-951.3700000000001,,0.0,100.0,67.29666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,5.410000000000004,0.0
2025-02-13 23:00:00,151.14666666666668,-957.73,,0.0,100.0,67.32666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,5.660000000000004,0.0
2025-02-13 23:15:00,155.38666666666666,-966.21,,0.0,100.0,67.09,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,5.57,0.0
2025-02-13 23:30:00,154.67666666666665,-949.2500000000001,,0.0,100.0,66.83666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,5.270000000000003,0.0
2025-02-13 23:45:00,148.32,-959.8500000000001,,0.0,100.0,66.99666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.34666666666666,,,67.0,69.0,68.0,68.0,5.000000000000007,0.0
2025-02-14 00:00:00,155.38666666666666,-957.73,,0.0,100.0,66.88333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.27666666666667,,,67.0,69.0,68.0,68.0,5.300000000000004,0.0
2025-02-14 00:15:00,156.09,-951.3700000000001,,0.0,100.0,66.63,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.19333333333334,,,67.0,69.0,68.0,68.0,5.000000000000007,0.0
2025-02-14 00:30:00,156.09333333333333,-947.1400000000001,,0.0,100.0,66.69666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.06333333333333,,,67.0,69.0,68.0,68.0,4.850000000000001,0.0
2025-02-14 00:45:00,153.26666666666668,-953.49,,0.0,100.0,66.67333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.02,,,67.0,69.0,68.0,68.0,4.979999999999997,0.0
2025-02-14 01:00:00,155.38333333333333,-951.3700000000001,,0.0,100.0,66.16000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.96,,,67.0,69.0,68.0,68.0,4.690000000000005,0.0
2025-02-14 01:15:00,156.09333333333333,-947.1400000000001,,0.0,100.0,65.84666666666668,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.93,,,67.0,69.0,68.0,68.0,4.300000000000004,0.0
2025-02-14 01:30:00,158.91666666666666,-951.3700000000001,,0.0,100.0,65.6,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.86,,,67.0,69.0,68.0,68.0,4.080000000000005,0.0
2025-02-14 01:45:00,163.85666666666668,-953.49,,0.0,100.0,65.45,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.77666666666666,,,67.0,69.0,68.0,68.0,3.809999999999995,0.0
2025-02-14 02:00:00,163.15,-942.9000000000001,,0.0,100.0,65.24,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.69666666666666,,,67.0,69.0,68.0,68.0,3.559999999999995,0.0
2025-02-14 02:15:00,165.27,-942.9000000000001,,0.0,100.0,65.08666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.65333333333332,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
2025-02-14 02:30:00,161.03333333333333,-942.9000000000001,,0.0,100.0,65.25333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.62666666666667,,,67.0,69.0,68.0,68.0,3.309999999999995,0.0
2025-02-14 02:45:00,165.26999999999998,-945.0200000000001,,0.0,100.0,65.11666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.64666666666666,,,67.0,69.0,68.0,68.0,3.490000000000002,0.0
2025-02-14 03:00:00,163.85666666666668,-947.1400000000001,,0.0,100.0,64.89333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.66,,,67.0,69.0,68.0,68.0,3.309999999999995,0.0
2025-02-14 03:15:00,163.85666666666668,-942.9000000000001,,0.0,100.0,64.66,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.64666666666666,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
2025-02-14 03:30:00,166.6833333333333,-945.0200000000001,,0.0,100.0,64.69666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.64666666666666,,,67.0,69.0,68.0,68.0,2.8399999999999963,0.0
2025-02-14 03:45:00,170.21666666666667,-938.6600000000001,,0.0,100.0,64.78333333333335,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.72666666666667,,,67.0,69.0,68.0,68.0,2.8699999999999974,0.0
2025-02-14 04:00:00,163.85666666666665,-936.5400000000001,,0.0,100.0,64.67,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.75,,,67.0,69.0,68.0,68.0,3.000000000000007,0.0
2025-02-14 04:15:00,166.68333333333334,-940.7800000000001,,0.0,100.0,64.69,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.75666666666666,,,67.0,69.0,68.0,68.0,2.979999999999997,0.0
2025-02-14 04:30:00,161.03333333333333,-934.4200000000001,,0.0,100.0,64.90666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.77,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
2025-02-14 04:45:00,166.68333333333334,-945.0200000000001,,0.0,100.0,64.96333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.77666666666666,,,67.0,69.0,68.0,68.0,3.1600000000000037,0.0
2025-02-14 05:00:00,161.03333333333333,-942.9000000000001,,0.0,100.0,65.10666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.85333333333334,,,67.0,69.0,68.0,68.0,3.289999999999999,0.0
2025-02-14 05:15:00,165.97666666666666,-940.7800000000001,,0.0,100.0,65.06,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.93333333333334,,,67.0,69.0,68.0,68.0,3.4499999999999957,0.0
2025-02-14 05:30:00,160.32666666666668,-942.9000000000001,,0.0,100.0,65.12666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.99,,,67.0,69.0,68.0,68.0,3.3999999999999986,0.0
2025-02-14 05:45:00,168.09666666666666,-942.9000000000001,,0.0,100.0,64.76333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.0,,,67.0,69.0,68.0,68.0,3.3800000000000026,0.0
2025-02-14 06:00:00,164.56333333333336,-942.9000000000001,,0.0,100.0,64.89,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.97,,,67.0,69.0,68.0,68.0,2.8900000000000077,0.0
2025-02-14 06:15:00,165.27,-942.9000000000001,,0.0,100.0,64.69666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.97666666666667,,,67.0,69.0,68.0,68.0,3.1400000000000077,0.0
2025-02-14 06:30:00,161.74,-945.0200000000001,,0.0,100.0,64.65333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.93,,,67.0,69.0,68.0,68.0,2.960000000000001,0.0
2025-02-14 06:45:00,170.21666666666667,-942.9000000000001,,0.0,100.0,64.42,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,2.9299999999999997,0.0
2025-02-14 07:00:00,172.33666666666667,-936.5400000000001,,0.0,100.0,64.31333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.91,,,67.0,69.0,68.0,68.0,2.5500000000000043,0.0
2025-02-14 07:15:00,166.68333333333334,-934.4200000000001,,0.0,100.0,63.96333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.89,,,67.0,69.0,68.0,68.0,2.479999999999997,0.0
2025-02-14 07:30:00,167.39,-942.9000000000001,,0.0,100.0,63.906666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.78666666666668,,,67.0,69.0,68.0,68.0,2.1400000000000006,0.0
2025-02-14 07:45:00,170.92333333333332,-938.6600000000001,,0.0,100.0,63.873333333333335,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.77666666666666,,,67.0,69.0,68.0,68.0,2.0800000000000054,0.0
2025-02-14 08:00:00,168.8033333333333,-938.6600000000001,,0.0,100.0,63.76333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.78,,,67.0,69.0,68.0,68.0,2.1200000000000045,0.0
2025-02-14 08:15:00,171.63,-938.6600000000001,,0.0,100.0,63.82,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.78,,,67.0,69.0,68.0,68.0,1.8500000000000014,0.0
2025-02-14 08:30:00,173.04333333333332,-936.5400000000001,,0.0,100.0,64.01666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.78,,,67.0,69.0,68.0,68.0,2.0500000000000043,0.0
2025-02-14 08:45:00,167.39333333333332,-932.3000000000001,,0.0,100.0,63.99333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.78,,,67.0,69.0,68.0,68.0,2.1200000000000045,0.0
2025-02-14 09:00:00,168.09666666666666,-932.3000000000001,,0.0,100.0,63.903333333333336,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.78,,,67.0,69.0,68.0,68.0,2.1400000000000006,0.0
2025-02-14 09:15:00,169.51,-938.6600000000001,,0.0,100.0,63.94,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.87333333333333,,,67.0,69.0,68.0,68.0,1.9699999999999989,0.0
2025-02-14 09:30:00,169.51,-936.5400000000001,,0.0,100.0,63.90666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,2.1400000000000006,0.0
2025-02-14 09:45:00,173.04333333333332,-938.6600000000001,,0.0,100.0,63.72666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,2.1499999999999986,0.0
2025-02-14 10:00:00,171.63,-932.3000000000001,,0.0,100.0,63.71666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.05,,,67.0,69.0,68.0,68.0,1.8999999999999986,0.0
2025-02-14 10:15:00,168.09666666666666,-936.5400000000001,,0.0,100.0,63.666666666666664,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.05,,,67.0,69.0,68.0,68.0,2.0500000000000043,0.0
2025-02-14 10:30:00,167.39,-940.7800000000001,,0.0,100.0,64.06,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.11,,,67.0,69.0,68.0,68.0,1.9400000000000048,0.0
2025-02-14 10:45:00,168.09666666666666,-934.4200000000001,,0.0,100.0,64.05333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.19333333333334,,,67.0,69.0,68.0,68.0,2.479999999999997,0.0
2025-02-14 11:00:00,168.09666666666666,-945.0200000000001,,0.0,100.0,64.22000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.2,,,67.0,69.0,68.0,68.0,2.1200000000000045,0.0
2025-02-14 11:15:00,165.27,-938.6600000000001,,0.0,100.0,64.02666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.2,,,67.0,69.0,68.0,68.0,2.3900000000000077,0.0
2025-02-14 11:30:00,165.97666666666666,-947.1400000000001,,0.0,100.0,64.43666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.20666666666666,,,67.0,69.0,68.0,68.0,2.460000000000001,0.0
2025-02-14 11:45:00,168.09666666666666,-945.0200000000001,,0.0,100.0,64.27333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.21666666666667,,,67.0,69.0,68.0,68.0,2.479999999999997,0.0
2025-02-14 12:00:00,174.45666666666668,-934.4200000000001,,0.0,100.0,64.30333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.24666666666667,,,67.0,69.0,68.0,68.0,2.5500000000000043,0.0
2025-02-14 12:15:00,169.51,-936.5400000000001,,0.0,100.0,64.17999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.28333333333335,,,67.0,69.0,68.0,68.0,2.460000000000001,0.0
2025-02-14 12:30:00,165.27333333333334,-936.5400000000001,,0.0,100.0,64.29333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.24,,,67.0,69.0,68.0,68.0,2.479999999999997,0.0
2025-02-14 12:45:00,168.09666666666666,-934.4200000000001,,0.0,100.0,64.45333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.26,,,67.0,69.0,68.0,68.0,2.6400000000000077,0.0
2025-02-14 13:00:00,157.50333333333333,-942.9000000000001,,0.0,100.0,65.04333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31,,,67.0,69.0,68.0,68.0,2.8399999999999963,0.0
2025-02-14 13:15:00,161.03333333333333,-951.3700000000001,,0.0,100.0,65.52,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.40666666666668,,,67.0,69.0,68.0,68.0,3.4499999999999957,0.0
2025-02-14 13:30:00,163.15333333333334,-953.49,,0.0,100.0,65.81333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,3.8600000000000065,0.0
2025-02-14 13:45:00,160.33,-942.9000000000001,,0.0,100.0,65.73,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.64,,,67.0,69.0,68.0,68.0,4.039999999999999,0.0
2025-02-14 14:00:00,163.15,-955.6100000000001,,0.0,100.0,65.86,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.81666666666666,,,67.0,69.0,68.0,68.0,4.030000000000008,0.0
2025-02-14 14:15:00,159.62333333333333,-942.9000000000001,,0.0,100.0,65.95333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.88,,,67.0,69.0,68.0,68.0,4.119999999999997,0.0
2025-02-14 14:30:00,151.14666666666668,-949.2500000000001,,0.0,100.0,66.56,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.99666666666667,,,67.0,69.0,68.0,68.0,4.220000000000006,0.0
2025-02-14 14:45:00,158.21,-957.73,,0.0,100.0,66.68,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.02333333333333,,,67.0,69.0,68.0,68.0,4.93,0.0
2025-02-14 15:00:00,158.21333333333334,-951.3700000000001,,0.0,100.0,66.64333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.01666666666667,,,67.0,69.0,68.0,68.0,5.07,0.0
2025-02-14 15:15:00,158.21,-949.2500000000001,,0.0,100.0,66.76,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.98333333333333,,,67.0,69.0,68.0,68.0,4.890000000000008,0.0
2025-02-14 15:30:00,153.26333333333332,-949.2500000000001,,0.0,100.0,66.90333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.77999999999999,,,67.0,69.0,68.0,68.0,5.020000000000003,0.0
2025-02-14 15:45:00,151.14666666666668,-959.8500000000001,,0.0,100.0,67.28666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.64666666666666,,,67.0,69.0,68.0,68.0,5.199999999999996,0.0
2025-02-14 16:00:00,154.67999999999998,-959.8500000000001,,0.0,100.0,67.22000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.52,,,67.0,69.0,68.0,68.0,5.589999999999996,0.0
2025-02-14 16:15:00,154.68,-953.49,,0.0,100.0,67.25999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.44333333333333,,,67.0,69.0,68.0,68.0,5.470000000000006,0.0
2025-02-14 16:30:00,149.73333333333332,-951.3700000000001,,0.0,100.0,67.52333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,5.539999999999999,0.0
2025-02-14 16:45:00,154.67999999999998,-957.73,,0.0,100.0,67.50666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31333333333333,,,67.0,69.0,68.0,68.0,5.750000000000007,0.0
2025-02-14 17:00:00,151.14666666666668,-949.2500000000001,,0.0,100.0,67.64999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.30333333333334,,,67.0,69.0,68.0,68.0,5.809999999999995,0.0
2025-02-14 17:15:00,150.44,-955.6100000000001,,0.0,100.0,67.88666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.30333333333334,,,67.0,69.0,68.0,68.0,5.8600000000000065,0.0
2025-02-14 17:30:00,144.08333333333334,-953.49,,0.0,100.0,68.33999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,6.199999999999996,0.0
2025-02-14 17:45:00,472.50666666666666,-957.73,,0.0,100.0,67.61,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,,68.33,,,67.0,69.0,68.0,68.0,6.690000000000005,0.0
2025-02-14 18:00:00,634.9566666666666,-472.5100000000001,,0.0,100.0,67.16000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,,68.55333333333333,,,67.0,69.0,68.0,68.0,3.9699999999999918,0.0
2025-02-14 18:15:00,632.84,-470.3900000000001,,0.0,100.0,67.51666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,,68.92666666666666,,,67.0,69.0,68.0,68.0,4.099999999999994,0.0
2025-02-14 18:30:00,624.3633333333333,-474.6200000000001,,0.0,100.0,67.58,1108.17,0.0,70.0,100.0,,0.0,,,,69.22666666666667,,,67.0,69.0,,,4.150000000000006,0.0
2025-02-14 18:45:00,632.1333333333333,-485.22,,0.0,100.0,67.89333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.43666666666667,,,67.0,69.0,,,4.209999999999994,0.0
2025-02-14 19:00:00,613.0633333333334,-470.3900000000001,,0.0,100.0,68.05333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.64333333333333,,,67.0,69.0,,,4.0,0.0
2025-02-14 19:15:00,629.31,-506.4100000000001,,0.0,100.0,68.25333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,,,4.019999999999996,0.0
2025-02-14 19:30:00,627.1866666666666,-478.8600000000001,,0.0,100.0,68.11666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.62333333333333,,,67.0,69.0,,,4.070000000000007,0.0
2025-02-14 19:45:00,621.54,-483.1,,0.0,100.0,67.97,1108.17,0.0,70.0,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,,,3.9399999999999977,0.0
2025-02-14 20:00:00,624.3633333333333,-500.05000000000007,,0.0,100.0,68.04333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.46333333333332,,,67.0,69.0,,,3.8700000000000045,0.0
2025-02-14 20:15:00,626.4833333333332,-476.7400000000001,,0.0,100.0,68.05333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.40666666666668,,,67.0,69.0,,,3.9399999999999977,0.0
2025-02-14 20:30:00,622.2466666666667,-476.7400000000001,,0.0,100.0,68.04666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,3.819999999999993,0.0
2025-02-14 20:45:00,628.6,-476.7400000000001,,0.0,100.0,68.01333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.23666666666666,,,67.0,69.0,,,3.8799999999999955,0.0
2025-02-14 21:00:00,628.6033333333334,-470.3900000000001,,0.0,100.0,68.03,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-14 21:15:00,629.31,-480.98,,0.0,100.0,68.05666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.13,,,67.0,69.0,,,3.8700000000000045,0.0
2025-02-14 21:30:00,628.6033333333334,-483.1,,0.0,100.0,68.0,1108.17,0.0,70.0,100.0,,0.0,,,,69.06333333333333,,,67.0,69.0,,,3.799999999999997,0.0
2025-02-14 21:45:00,630.7233333333334,-483.1,,0.0,100.0,67.95666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,,,3.8900000000000006,0.0
2025-02-14 22:00:00,631.4266666666666,-474.6200000000001,,0.0,100.0,67.96,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,3.910000000000011,0.0
2025-02-14 22:15:00,623.6566666666666,-474.6200000000001,,0.0,100.0,67.96666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,69.14999999999999,,,67.0,69.0,,,3.819999999999993,0.0
2025-02-14 22:30:00,623.6566666666668,-485.22,,0.0,100.0,67.96666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,69.19,,,67.0,69.0,,,3.9299999999999926,0.0
2025-02-14 22:45:00,625.0733333333333,-483.1,,0.0,100.0,67.97000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,69.31333333333333,,,67.0,69.0,,,3.9099999999999966,0.0
2025-02-14 23:00:00,625.7766666666666,-476.7400000000001,,0.0,100.0,67.87666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.38333333333334,,,67.0,69.0,,,3.8800000000000097,0.0
2025-02-14 23:15:00,632.84,-483.1,,0.0,100.0,67.83999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,,,3.940000000000005,0.0
2025-02-14 23:30:00,619.4166666666666,-472.5100000000001,,0.0,100.0,67.78333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,3.9799999999999898,0.0
2025-02-14 23:45:00,623.6566666666666,-491.58000000000004,,0.0,100.0,67.74333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,,,3.9599999999999937,0.0
2025-02-15 00:00:00,634.9566666666666,-487.34000000000003,,0.0,100.0,67.7,1108.17,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,3.9200000000000017,0.0
2025-02-15 00:15:00,617.3000000000001,-464.0300000000001,,0.0,100.0,67.63333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,3.9599999999999937,0.0
2025-02-15 00:30:00,617.2966666666666,-491.58000000000004,,0.0,100.0,67.68333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.39666666666666,,,67.0,69.0,,,4.000000000000007,0.0
2025-02-15 00:45:00,620.1266666666667,-489.46000000000004,,0.0,100.0,67.68333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.33333333333333,,,67.0,69.0,,,3.930000000000007,0.0
2025-02-15 01:00:00,628.6,-474.6200000000001,,0.0,100.0,67.66666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.25,,,67.0,69.0,,,3.960000000000008,0.0
2025-02-15 01:15:00,619.4200000000001,-485.22,,0.0,100.0,67.64666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,3.980000000000004,0.0
2025-02-15 01:30:00,622.9499999999999,-487.34000000000003,,0.0,100.0,67.68,1108.17,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,3.940000000000005,0.0
2025-02-15 01:45:00,618.01,-476.7400000000001,,0.0,100.0,67.66666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.08666666666666,,,67.0,69.0,,,3.9000000000000057,0.0
2025-02-15 02:00:00,618.0066666666667,-478.8600000000001,,0.0,100.0,67.65333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.02666666666667,,,67.0,69.0,,,3.9399999999999977,0.0
2025-02-15 02:15:00,618.7133333333334,-487.34000000000003,,0.0,100.0,67.63333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,3.9200000000000017,0.0
2025-02-15 02:30:00,627.8966666666666,-495.81000000000006,,0.0,100.0,67.62,1108.17,0.0,70.0,100.0,,0.0,,,,68.97666666666667,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-15 02:45:00,615.89,-483.1,,0.0,100.0,67.67666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-15 03:00:00,620.8333333333334,-483.1,,0.0,100.0,67.71,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,3.9099999999999966,0.0
2025-02-15 03:15:00,621.54,-476.7400000000001,,0.0,100.0,67.69,1108.17,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,,,3.829999999999991,0.0
2025-02-15 03:30:00,616.5933333333334,-493.69000000000005,,0.0,100.0,67.67,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,3.710000000000001,0.0
2025-02-15 03:45:00,616.5933333333334,-485.22,,0.0,100.0,67.64,1108.17,0.0,70.0,100.0,,0.0,,,,68.83666666666666,,,67.0,69.0,,,3.9100000000000037,0.0
2025-02-15 04:00:00,616.5933333333334,-485.22,,0.0,100.0,67.67333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.84333333333332,,,67.0,69.0,,,3.8000000000000043,0.0
2025-02-15 04:15:00,617.3000000000001,-489.46000000000004,,0.0,100.0,67.69,1108.17,0.0,70.0,100.0,,0.0,,,,68.75666666666666,,,67.0,69.0,,,3.8900000000000077,0.0
2025-02-15 04:30:00,613.0633333333334,-489.46000000000004,,0.0,100.0,67.69666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,3.829999999999991,0.0
2025-02-15 04:45:00,615.1833333333334,-506.4100000000001,,0.0,100.0,67.74333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,3.789999999999992,0.0
2025-02-15 05:00:00,616.5933333333334,-493.69000000000005,,0.0,100.0,67.75666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,,,3.809999999999995,0.0
2025-02-15 05:15:00,612.3566666666667,-491.58000000000004,,0.0,100.0,67.80666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.77,,,67.0,69.0,,,3.809999999999995,0.0
2025-02-15 05:30:00,618.7133333333333,-517.0000000000001,,0.0,100.0,67.81333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.84333333333332,,,67.0,69.0,,,3.6999999999999886,0.0
2025-02-15 05:45:00,623.6566666666666,-502.1700000000001,,0.0,100.0,67.79333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,3.75,0.0
2025-02-15 06:00:00,617.3000000000001,-476.7400000000001,,0.0,100.0,67.82000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,3.789999999999992,0.0
2025-02-15 06:15:00,613.77,-497.93000000000006,,0.0,100.0,67.82,1108.17,0.0,70.0,100.0,,0.0,,,,68.89333333333333,,,67.0,69.0,,,3.730000000000004,0.0
2025-02-15 06:30:00,613.77,-497.93000000000006,,0.0,100.0,67.80666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.89333333333333,,,67.0,69.0,,,3.9199999999999946,0.0
2025-02-15 06:45:00,623.6566666666668,-487.34000000000003,,0.0,100.0,67.85000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,3.769999999999996,0.0
2025-02-15 07:00:00,609.5300000000001,-483.1,,0.0,100.0,67.83333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.91666666666667,,,67.0,69.0,,,3.8100000000000023,0.0
2025-02-15 07:15:00,620.83,-508.5300000000001,,0.0,100.0,67.82,1108.17,0.0,70.0,100.0,,0.0,,,,68.97666666666667,,,67.0,69.0,,,3.740000000000009,0.0
2025-02-15 07:30:00,609.5300000000001,-489.46000000000004,,0.0,100.0,67.86666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,,,3.759999999999991,0.0
2025-02-15 07:45:00,613.0633333333334,-491.58000000000004,,0.0,100.0,67.96333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,3.719999999999999,0.0
2025-02-15 08:00:00,606.7066666666666,-495.81000000000006,,0.0,100.0,68.02333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.03333333333335,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-15 08:15:00,606.7066666666666,-506.4100000000001,,0.0,100.0,67.92666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.05666666666667,,,67.0,69.0,,,3.6500000000000057,0.0
2025-02-15 08:30:00,614.4733333333334,-495.81000000000006,,0.0,100.0,67.84666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,69.1,,,67.0,69.0,,,3.75,0.0
2025-02-15 08:45:00,613.0633333333334,-489.46000000000004,,0.0,100.0,67.95666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.09333333333333,,,67.0,69.0,,,3.819999999999993,0.0
2025-02-15 09:00:00,609.5300000000001,-493.69000000000005,,0.0,100.0,68.01333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.09333333333333,,,67.0,69.0,,,3.730000000000004,0.0
2025-02-15 09:15:00,619.4166666666666,-495.81000000000006,,0.0,100.0,67.90333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,69.09333333333333,,,67.0,69.0,,,3.7299999999999898,0.0
2025-02-15 09:30:00,610.24,-506.4100000000001,,0.0,100.0,67.75333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,3.799999999999997,0.0
2025-02-15 09:45:00,616.5966666666667,-495.81000000000006,,0.0,100.0,67.69666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.03,,,67.0,69.0,,,3.8800000000000026,0.0
2025-02-15 10:00:00,605.2933333333334,-493.69000000000005,,0.0,100.0,67.69666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.06666666666666,,,67.0,69.0,,,3.8999999999999915,0.0
2025-02-15 10:15:00,601.7633333333333,-504.2900000000001,,0.0,100.0,67.61333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.11333333333333,,,67.0,69.0,,,3.809999999999995,0.0
2025-02-15 10:30:00,602.4699999999999,-514.8800000000001,,0.0,100.0,67.54333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.07666666666667,,,67.0,69.0,,,3.9200000000000017,0.0
2025-02-15 10:45:00,603.88,-500.05000000000007,,0.0,100.0,67.54333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.10666666666667,,,67.0,69.0,,,3.9599999999999937,0.0
2025-02-15 11:00:00,612.3566666666667,-495.81000000000006,,0.0,100.0,67.57333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.05666666666667,,,67.0,69.0,,,3.8999999999999915,0.0
2025-02-15 11:15:00,604.59,-502.1700000000001,,0.0,100.0,67.62666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,3.8799999999999955,0.0
2025-02-15 11:30:00,605.2933333333334,-493.69000000000005,,0.0,100.0,67.7,1108.17,0.0,70.0,100.0,,0.0,,,,69.11333333333333,,,67.0,69.0,,,3.8799999999999955,0.0
2025-02-15 11:45:00,603.8833333333333,-500.05000000000007,,0.0,100.0,67.61,1108.17,0.0,70.0,100.0,,0.0,,,,69.06,,,67.0,69.0,,,3.9000000000000057,0.0
2025-02-15 12:00:00,601.0533333333333,-521.2400000000001,,0.0,100.0,67.75,1108.17,0.0,70.0,100.0,,0.0,,,,69.11,,,67.0,69.0,,,3.9100000000000037,0.0
2025-02-15 12:15:00,612.36,-506.4100000000001,,0.0,100.0,67.71,1108.17,0.0,70.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,,,3.8399999999999963,0.0
2025-02-15 12:30:00,618.7133333333334,-493.69000000000005,,0.0,100.0,67.74333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,3.8399999999999963,0.0
2025-02-15 12:45:00,601.7633333333333,-485.22,,0.0,100.0,67.77333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.17,,,67.0,69.0,,,3.8699999999999974,0.0
2025-02-15 13:00:00,606.0,-510.6500000000001,,0.0,100.0,67.76666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.17666666666666,,,67.0,69.0,,,3.8800000000000026,0.0
2025-02-15 13:15:00,604.59,-500.05000000000007,,0.0,100.0,67.8,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,3.769999999999996,0.0
2025-02-15 13:30:00,608.8266666666667,-495.81000000000006,,0.0,100.0,67.84,1108.17,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,3.809999999999995,0.0
2025-02-15 13:45:00,609.5333333333333,-504.2900000000001,,0.0,100.0,67.80333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,3.8800000000000026,0.0
2025-02-15 14:00:00,608.8266666666667,-493.69000000000005,,0.0,100.0,67.67999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,3.8500000000000014,0.0
2025-02-15 14:15:00,613.7666666666668,-504.2900000000001,,0.0,100.0,67.62333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,3.8799999999999955,0.0
2025-02-15 14:30:00,609.5333333333333,-502.1700000000001,,0.0,100.0,67.66000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,3.9299999999999997,0.0
2025-02-15 14:45:00,606.7066666666666,-500.05000000000007,,0.0,100.0,67.69,1108.17,0.0,70.0,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,,,3.8800000000000097,0.0
2025-02-15 15:00:00,601.7633333333333,-508.5300000000001,,0.0,100.0,67.67333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,,,3.9099999999999966,0.0
2025-02-15 15:15:00,608.1166666666667,-495.81000000000006,,0.0,100.0,67.69333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,,,3.8600000000000065,0.0
2025-02-15 15:30:00,600.35,-510.6500000000001,,0.0,100.0,67.83333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,3.8400000000000034,0.0
2025-02-15 15:45:00,605.2933333333334,-512.7600000000001,,0.0,100.0,68.01666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-15 16:00:00,603.88,-504.2900000000001,,0.0,100.0,68.17,1108.17,0.0,70.0,100.0,,0.0,,,,69.23,,,67.0,69.0,,,3.5900000000000034,0.0
2025-02-15 16:15:00,604.5866666666667,-510.6500000000001,,0.0,100.0,68.26,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,3.6100000000000136,0.0
2025-02-15 16:30:00,606.7066666666666,-510.6500000000001,,0.0,100.0,68.31,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,3.5400000000000063,0.0
2025-02-15 16:45:00,605.2933333333334,-495.81000000000006,,0.0,100.0,68.32333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,3.469999999999999,0.0
2025-02-15 17:00:00,595.4033333333333,-523.3600000000001,,0.0,100.0,68.44333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,3.5799999999999983,0.0
2025-02-15 17:15:00,606.7066666666666,-506.4100000000001,,0.0,100.0,68.45,1108.17,0.0,70.0,100.0,,0.0,,,,69.11333333333333,,,67.0,69.0,,,3.530000000000001,0.0
2025-02-15 17:30:00,592.58,-483.1,,0.0,100.0,68.52666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.08333333333333,,,67.0,69.0,,,3.480000000000004,0.0
2025-02-15 17:45:00,608.12,-517.0000000000001,,0.0,100.0,68.58999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,69.11333333333333,,,67.0,69.0,,,3.480000000000004,0.0
2025-02-15 18:00:00,595.4033333333333,-495.81000000000006,,0.0,100.0,68.67,1108.17,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,,,3.3900000000000006,0.0
2025-02-15 18:15:00,598.2333333333332,-510.6500000000001,,0.0,100.0,68.78,1108.17,0.0,70.0,100.0,,0.0,,,,69.12,,,67.0,69.0,,,3.3200000000000074,0.0
2025-02-15 18:30:00,613.77,-514.8800000000001,,0.0,100.0,69.00333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,,,3.269999999999996,0.0
2025-02-15 18:45:00,601.0566666666667,-497.93000000000006,,0.0,100.0,69.17999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,3.1799999999999926,0.0
2025-02-15 19:00:00,679.4533333333333,-497.93000000000006,,0.0,100.0,67.22666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.05,,,67.0,69.0,,,3.1599999999999966,0.0
2025-02-15 19:15:00,681.5733333333333,-430.1300000000001,,0.0,100.0,66.71666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.83,,,67.0,69.0,,,3.6100000000000065,0.0
2025-02-15 19:30:00,683.6933333333333,-434.3700000000001,,0.0,100.0,66.25333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,3.4699999999999918,0.0
2025-02-15 19:45:00,687.2233333333334,-419.5300000000001,,0.0,100.0,66.02333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.79333333333334,,,67.0,69.0,,,3.430000000000007,0.0
2025-02-15 20:00:00,685.81,-413.18000000000006,,0.0,100.0,66.24666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,3.4499999999999957,0.0
2025-02-15 20:15:00,688.6366666666667,-428.0100000000001,,0.0,100.0,66.41000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.94666666666667,,,67.0,69.0,,,3.3299999999999983,0.0
2025-02-15 20:30:00,692.1666666666666,-406.82000000000005,,0.0,100.0,66.65333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,3.279999999999994,0.0
2025-02-15 20:45:00,707.7066666666666,-415.30000000000007,,0.0,100.0,66.59333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,69.07,,,67.0,69.0,,,3.1000000000000014,0.0
2025-02-15 21:00:00,734.5433333333334,-391.9900000000001,,0.0,100.0,66.41333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,3.0500000000000043,0.0
2025-02-15 21:15:00,748.6700000000001,-353.85,,0.0,100.0,65.94666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.97,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-15 21:30:00,743.02,-358.09000000000003,,0.0,100.0,66.00666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.89333333333333,,,67.0,69.0,,,2.8200000000000074,0.0
2025-02-15 21:45:00,733.13,-375.0400000000001,,0.0,100.0,65.86666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,2.6700000000000017,0.0
2025-02-15 22:00:00,748.6700000000001,-377.1600000000001,,0.0,100.0,65.93333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.86,,,67.0,69.0,,,2.769999999999996,0.0
2025-02-15 22:15:00,743.7266666666666,-351.73,,0.0,100.0,65.48666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.77,,,67.0,69.0,,,2.6299999999999955,0.0
2025-02-15 22:30:00,738.0766666666667,-372.9200000000001,,0.0,100.0,65.45,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,3.0,0.0
2025-02-15 22:45:00,730.3066666666667,-364.44000000000005,,0.0,100.0,64.93666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.67666666666666,,,67.0,69.0,,,3.210000000000001,0.0
2025-02-15 23:00:00,735.25,-366.56000000000006,,0.0,100.0,65.01666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,,,3.0800000000000054,0.0
2025-02-15 23:15:00,739.4866666666667,-377.1600000000001,,0.0,100.0,65.31333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.68333333333334,,,67.0,69.0,,,3.009999999999998,0.0
2025-02-15 23:30:00,733.8366666666667,-360.21000000000004,,0.0,100.0,65.34,1108.17,0.0,70.0,100.0,,0.0,,,,68.64333333333333,,,67.0,69.0,,,2.7900000000000063,0.0
2025-02-15 23:45:00,736.6633333333333,-375.0400000000001,,0.0,100.0,65.46333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,,,2.960000000000008,0.0
2025-02-16 00:00:00,743.73,-372.9200000000001,,0.0,100.0,65.39999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,,,2.8999999999999986,0.0
2025-02-16 00:15:00,740.1966666666667,-364.44000000000005,,0.0,100.0,65.49,1108.17,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,2.809999999999995,0.0
2025-02-16 00:30:00,735.96,-372.9200000000001,,0.0,100.0,65.59666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,2.829999999999991,0.0
2025-02-16 00:45:00,745.14,-364.44000000000005,,0.0,100.0,65.64,1108.17,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,,,2.8000000000000043,0.0
2025-02-16 01:00:00,737.37,-377.1600000000001,,0.0,100.0,65.60333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,2.8299999999999983,0.0
2025-02-16 01:15:00,728.1866666666666,-372.9200000000001,,0.0,100.0,65.00666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.51,,,67.0,69.0,,,3.1099999999999994,0.0
2025-02-16 01:30:00,740.9033333333333,-377.1600000000001,,0.0,100.0,64.63666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,3.0400000000000063,0.0
2025-02-16 01:45:00,734.5433333333334,-353.85,,0.0,100.0,64.63666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.37666666666667,,,67.0,69.0,,,3.200000000000003,0.0
2025-02-16 02:00:00,740.9033333333333,-360.21000000000004,,0.0,100.0,64.84333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.33999999999999,,,67.0,69.0,,,3.1599999999999966,0.0
2025-02-16 02:15:00,730.3066666666667,-355.97,,0.0,100.0,64.97,1108.17,0.0,70.0,100.0,,0.0,,,,68.40666666666668,,,67.0,69.0,,,3.1200000000000045,0.0
2025-02-16 02:30:00,740.1966666666667,-389.8700000000001,,0.0,100.0,65.04333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,3.1600000000000037,0.0
2025-02-16 02:45:00,726.7766666666666,-372.9200000000001,,0.0,100.0,64.88,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,2.9399999999999977,0.0
2025-02-16 03:00:00,736.6633333333333,-381.3900000000001,,0.0,100.0,65.04666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,,,3.1199999999999903,0.0
2025-02-16 03:15:00,726.07,-381.3900000000001,,0.0,100.0,64.98333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,,,3.1100000000000065,0.0
2025-02-16 03:30:00,729.6,-375.0400000000001,,0.0,100.0,65.03666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,68.61666666666666,,,67.0,69.0,,,3.0900000000000034,0.0
2025-02-16 03:45:00,733.8366666666667,-370.80000000000007,,0.0,100.0,65.02666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.67666666666668,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-16 04:00:00,727.4833333333332,-370.80000000000007,,0.0,100.0,64.93333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.69333333333334,,,67.0,69.0,,,2.8999999999999915,0.0
2025-02-16 04:15:00,726.07,-387.7500000000001,,0.0,100.0,64.99,1108.17,0.0,70.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,,,3.1399999999999935,0.0
2025-02-16 04:30:00,729.6,-383.5100000000001,,0.0,100.0,64.99333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,3.1599999999999966,0.0
2025-02-16 04:45:00,721.8299999999999,-394.1100000000001,,0.0,100.0,64.66666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.72,,,67.0,69.0,,,3.009999999999998,0.0
2025-02-16 05:00:00,714.77,-377.1600000000001,,0.0,100.0,64.55333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.62333333333333,,,67.0,69.0,,,3.270000000000003,0.0
2025-02-16 05:15:00,731.7199999999999,-377.1600000000001,,0.0,100.0,64.58,1108.17,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,,,3.210000000000001,0.0
2025-02-16 05:30:00,733.1333333333333,-370.80000000000007,,0.0,100.0,64.58666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,,,3.1599999999999966,0.0
2025-02-16 05:45:00,724.6566666666666,-364.44000000000005,,0.0,100.0,64.52666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.57333333333334,,,67.0,69.0,,,3.1199999999999974,0.0
2025-02-16 06:00:00,727.48,-379.2800000000001,,0.0,100.0,64.37666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.5,,,67.0,69.0,,,3.1300000000000026,0.0
2025-02-16 06:15:00,737.37,-391.9900000000001,,0.0,100.0,64.29333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,3.1699999999999946,0.0
2025-02-16 06:30:00,735.9566666666666,-366.56000000000006,,0.0,100.0,64.09333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,3.2900000000000063,0.0
2025-02-16 06:45:00,723.2433333333333,-379.2800000000001,,0.0,100.0,63.699999999999996,1108.17,0.0,70.0,100.0,,0.0,,,,68.35666666666667,,,67.0,69.0,,,3.1399999999999935,0.0
