time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-22 12:30:00,661.09,-453.44000000000005,,0.0,100.0,59.77,1108.17,0.0,70.0,100.0,,0.0,,,,68.56666666666666,,,67.0,69.0,,,6.18,0.0
2025-02-22 12:45:00,656.8533333333334,-447.08000000000004,,0.0,100.0,60.04666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.60000000000001,,,67.0,69.0,,,5.940000000000005,0.0
2025-02-22 13:00:00,654.7333333333333,-449.20000000000005,,0.0,100.0,60.14666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.68333333333334,,,67.0,69.0,,,6.109999999999999,0.0
2025-02-22 13:15:00,658.9733333333334,-464.0300000000001,,0.0,100.0,60.44,1108.17,0.0,70.0,100.0,,0.0,,,,68.77,,,67.0,69.0,,,6.039999999999999,0.0
2025-02-22 13:30:00,650.4966666666667,-455.55000000000007,,0.0,100.0,60.906666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.91,,,67.0,69.0,,,5.960000000000001,0.0
2025-02-22 13:45:00,661.7966666666667,-449.20000000000005,,0.0,100.0,61.00666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.07666666666667,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-22 14:00:00,654.0266666666666,-453.44000000000005,,0.0,100.0,61.050000000000004,1108.17,0.0,70.0,100.0,,0.0,,,,69.2,,,67.0,69.0,,,5.890000000000001,0.0
2025-02-22 14:15:00,641.3133333333334,-449.20000000000005,,0.0,100.0,61.28,1108.17,0.0,70.0,100.0,,0.0,,,,69.32666666666667,,,67.0,69.0,,,5.849999999999994,0.0
2025-02-22 14:30:00,662.5033333333333,-472.5100000000001,,0.0,100.0,61.57333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.44333333333333,,,67.0,69.0,,,5.759999999999998,0.0
2025-02-22 14:45:00,649.79,-455.55000000000007,,0.0,100.0,61.88333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,,,5.740000000000002,0.0
2025-02-22 15:00:00,659.68,-444.96000000000004,,0.0,100.0,62.24333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.63666666666667,,,67.0,69.0,,,5.670000000000002,0.0
2025-02-22 15:15:00,652.6166666666667,-438.6,,0.0,100.0,62.586666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,,,5.560000000000002,0.0
2025-02-22 15:30:00,655.4366666666666,-444.96000000000004,,0.0,100.0,63.04,1108.17,0.0,70.0,100.0,,0.0,,,,69.67,,,67.0,69.0,,,5.449999999999996,0.0
2025-02-22 15:45:00,649.0833333333334,-453.44000000000005,,0.0,100.0,63.63333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.6,,,67.0,69.0,,,5.260000000000005,0.0
2025-02-22 16:00:00,639.1933333333333,-461.9100000000001,,0.0,100.0,64.24666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.58666666666666,,,67.0,69.0,,,5.210000000000001,0.0
2025-02-22 16:15:00,648.38,-487.34000000000003,,0.0,100.0,64.42,1108.17,0.0,70.0,100.0,,0.0,,,,69.51333333333334,,,67.0,69.0,,,5.1200000000000045,0.0
2025-02-22 16:30:00,643.4333333333334,-455.55000000000007,,0.0,100.0,64.63333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.32000000000001,,,67.0,69.0,,,5.140000000000001,0.0
2025-02-22 16:45:00,634.9566666666666,-480.98,,0.0,100.0,65.05,1108.17,0.0,70.0,100.0,,0.0,,,,69.14,,,67.0,69.0,,,5.130000000000003,0.0
2025-02-22 17:00:00,644.8433333333334,-478.8600000000001,,0.0,100.0,65.14999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,69.01333333333334,,,67.0,69.0,,,4.97999999999999,0.0
2025-02-22 17:15:00,642.0233333333333,-468.2700000000001,,0.0,100.0,65.44,1108.17,0.0,70.0,100.0,,0.0,,,,68.89999999999999,,,67.0,69.0,,,4.960000000000001,0.0
2025-02-22 17:30:00,654.0266666666666,-476.7400000000001,,0.0,100.0,65.55333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,,,4.770000000000003,0.0
2025-02-22 17:45:00,642.0233333333333,-451.32000000000005,,0.0,100.0,65.63666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.83666666666666,,,67.0,69.0,,,4.699999999999996,0.0
2025-02-22 18:00:00,644.14,-459.7900000000001,,0.0,100.0,65.93666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.84333333333332,,,67.0,69.0,,,4.580000000000005,0.0
2025-02-22 18:15:00,639.1966666666666,-464.0300000000001,,0.0,100.0,66.0,1108.17,0.0,70.0,100.0,,0.0,,,,68.84333333333332,,,67.0,69.0,,,4.449999999999996,0.0
2025-02-22 18:30:00,640.61,-457.6700000000001,,0.0,100.0,66.29666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,,,4.460000000000001,0.0
2025-02-22 18:45:00,630.0166666666667,-474.6200000000001,,0.0,100.0,66.41666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.94666666666667,,,67.0,69.0,,,4.420000000000002,0.0
2025-02-22 19:00:00,637.7833333333333,-495.81000000000006,,0.0,100.0,66.63666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.08666666666666,,,67.0,69.0,,,4.429999999999993,0.0
2025-02-22 19:15:00,632.84,-466.1500000000001,,0.0,100.0,66.85333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,4.32,0.0
2025-02-22 19:30:00,642.02,-480.98,,0.0,100.0,66.77333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.14,,,67.0,69.0,,,4.100000000000001,0.0
2025-02-22 19:45:00,630.72,-464.0300000000001,,0.0,100.0,66.47333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,,,4.190000000000005,0.0
2025-02-22 20:00:00,638.4899999999999,-480.98,,0.0,100.0,66.33,1108.17,0.0,70.0,100.0,,0.0,,,,68.81666666666666,,,67.0,69.0,,,4.230000000000004,0.0
2025-02-22 20:15:00,637.0766666666667,-478.8600000000001,,0.0,100.0,66.17333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.63666666666667,,,67.0,69.0,,,4.359999999999992,0.0
2025-02-22 20:30:00,650.4966666666667,-464.0300000000001,,0.0,100.0,66.17333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.49333333333334,,,67.0,69.0,,,4.209999999999994,0.0
2025-02-22 20:45:00,640.6066666666667,-453.44000000000005,,0.0,100.0,66.36333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,4.220000000000006,0.0
2025-02-22 21:00:00,639.1933333333333,-461.9100000000001,,0.0,100.0,66.58666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,4.160000000000004,0.0
2025-02-22 21:15:00,634.25,-472.5100000000001,,0.0,100.0,66.51666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.50666666666666,,,67.0,69.0,,,4.140000000000008,0.0
2025-02-22 21:30:00,636.37,-468.2700000000001,,0.0,100.0,66.48333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.56333333333333,,,67.0,69.0,,,4.169999999999995,0.0
2025-02-22 21:45:00,649.0866666666667,-468.2700000000001,,0.0,100.0,66.14333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.41000000000001,,,67.0,69.0,,,4.190000000000005,0.0
2025-02-22 22:00:00,635.6633333333333,-457.6700000000001,,0.0,100.0,65.99666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.14333333333333,,,67.0,69.0,,,4.260000000000005,0.0
2025-02-22 22:15:00,632.1333333333333,-472.5100000000001,,0.0,100.0,65.89,1108.17,0.0,70.0,100.0,,0.0,,,,67.87333333333333,,,67.0,69.0,,,4.200000000000003,0.0
2025-02-22 22:30:00,637.0799999999999,-464.0300000000001,,0.0,100.0,65.78,1108.17,0.0,70.0,100.0,,0.0,,,,67.77666666666666,,,67.0,69.0,,,4.219999999999999,0.0
2025-02-22 22:45:00,647.67,-474.6200000000001,,0.0,100.0,65.7,1108.17,0.0,70.0,100.0,,0.0,,,,67.86,,,67.0,69.0,,,4.260000000000005,0.0
2025-02-22 23:00:00,648.3766666666667,-470.3900000000001,,0.0,100.0,65.64,1108.17,0.0,70.0,100.0,,0.0,,,,68.13333333333334,,,67.0,69.0,,,4.32,0.0
2025-02-22 23:15:00,632.84,-451.32000000000005,,0.0,100.0,65.57666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.40333333333334,,,67.0,69.0,,,4.350000000000001,0.0
2025-02-22 23:30:00,632.1333333333333,-478.8600000000001,,0.0,100.0,65.54333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.62333333333333,,,67.0,69.0,,,4.429999999999993,0.0
2025-02-22 23:45:00,644.1366666666667,-464.0300000000001,,0.0,100.0,65.45666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.76333333333334,,,67.0,69.0,,,4.420000000000002,0.0
2025-02-23 00:00:00,644.8466666666667,-453.44000000000005,,0.0,100.0,65.38333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,4.510000000000005,0.0
2025-02-23 00:15:00,638.4866666666667,-464.0300000000001,,0.0,100.0,65.35333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,4.579999999999998,0.0
2025-02-23 00:30:00,634.9566666666666,-472.5100000000001,,0.0,100.0,65.29666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,4.550000000000004,0.0
2025-02-23 00:45:00,638.49,-472.5100000000001,,0.0,100.0,65.23,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-23 01:00:00,636.3733333333333,-455.55000000000007,,0.0,100.0,65.17999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.67333333333333,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-23 01:15:00,646.26,-493.69000000000005,,0.0,100.0,65.11333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.59333333333333,,,67.0,69.0,,,4.6399999999999935,0.0
2025-02-23 01:30:00,642.73,-457.6700000000001,,0.0,100.0,65.04,1108.17,0.0,70.0,100.0,,0.0,,,,68.50666666666666,,,67.0,69.0,,,4.709999999999994,0.0
2025-02-23 01:45:00,641.3133333333334,-461.9100000000001,,0.0,100.0,64.98,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,4.619999999999997,0.0
2025-02-23 02:00:00,649.0833333333334,-483.1,,0.0,100.0,64.92,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,4.669999999999995,0.0
2025-02-23 02:15:00,648.3766666666667,-457.6700000000001,,0.0,100.0,64.79666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,4.780000000000008,0.0
2025-02-23 02:30:00,639.9,-464.0300000000001,,0.0,100.0,64.64333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.43,,,67.0,69.0,,,4.8600000000000065,0.0
2025-02-23 02:45:00,651.1999999999999,-453.44000000000005,,0.0,100.0,64.49,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,4.969999999999992,0.0
2025-02-23 03:00:00,642.02,-466.1500000000001,,0.0,100.0,64.32333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-23 03:15:00,649.0866666666667,-480.98,,0.0,100.0,64.18333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.51,,,67.0,69.0,,,4.929999999999993,0.0
2025-02-23 03:30:00,651.91,-461.9100000000001,,0.0,100.0,64.04333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.58333333333333,,,67.0,69.0,,,4.93,0.0
2025-02-23 03:45:00,645.5533333333333,-459.7900000000001,,0.0,100.0,63.86333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,4.990000000000002,0.0
2025-02-23 04:00:00,642.7266666666666,-474.6200000000001,,0.0,100.0,63.800000000000004,1108.17,0.0,70.0,100.0,,0.0,,,,68.67,,,67.0,69.0,,,4.990000000000002,0.0
2025-02-23 04:15:00,645.5533333333333,-468.2700000000001,,0.0,100.0,63.52333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,,,5.07,0.0
2025-02-23 04:30:00,644.1433333333333,-461.9100000000001,,0.0,100.0,63.29,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,5.170000000000002,0.0
2025-02-23 04:45:00,645.5533333333333,-455.55000000000007,,0.0,100.0,63.32,1108.17,0.0,70.0,100.0,,0.0,,,,68.75666666666666,,,67.0,69.0,,,5.200000000000003,0.0
2025-02-23 05:00:00,648.38,-464.0300000000001,,0.0,100.0,63.38333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.84666666666666,,,67.0,69.0,,,5.210000000000001,0.0
2025-02-23 05:15:00,645.5533333333333,-474.6200000000001,,0.0,100.0,63.24666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,5.119999999999997,0.0
2025-02-23 05:30:00,651.91,-466.1500000000001,,0.0,100.0,63.083333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,5.170000000000002,0.0
2025-02-23 05:45:00,642.7233333333334,-453.44000000000005,,0.0,100.0,63.050000000000004,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,5.199999999999996,0.0
2025-02-23 06:00:00,641.3166666666666,-453.44000000000005,,0.0,100.0,62.836666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.90666666666667,,,67.0,69.0,,,5.259999999999998,0.0
2025-02-23 06:15:00,649.0833333333334,-474.6200000000001,,0.0,100.0,62.71,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,5.349999999999994,0.0
2025-02-23 06:30:00,651.2033333333334,-470.3900000000001,,0.0,100.0,62.75666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.92333333333333,,,67.0,69.0,,,5.359999999999999,0.0
2025-02-23 06:45:00,654.7333333333333,-461.9100000000001,,0.0,100.0,62.586666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-23 07:00:00,654.0300000000001,-461.9100000000001,,0.0,100.0,62.51666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.97,,,67.0,69.0,,,5.3799999999999955,0.0
2025-02-23 07:15:00,644.14,-447.08000000000004,,0.0,100.0,62.46666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,,,5.329999999999998,0.0
2025-02-23 07:30:00,653.32,-457.6700000000001,,0.0,100.0,62.330000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-23 07:45:00,654.73,-459.7900000000001,,0.0,100.0,62.29,1108.17,0.0,70.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-23 08:00:00,648.38,-453.44000000000005,,0.0,100.0,62.166666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,,,5.410000000000004,0.0
2025-02-23 08:15:00,643.4333333333333,-464.0300000000001,,0.0,100.0,62.129999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,5.460000000000001,0.0
2025-02-23 08:30:00,661.7966666666667,-468.2700000000001,,0.0,100.0,62.03,1108.17,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-23 08:45:00,642.73,-444.96000000000004,,0.0,100.0,62.03666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-23 09:00:00,645.5533333333333,-457.6700000000001,,0.0,100.0,62.053333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,,,5.539999999999999,0.0
2025-02-23 09:15:00,646.9666666666667,-459.7900000000001,,0.0,100.0,61.96333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,,,5.420000000000002,0.0
2025-02-23 09:30:00,644.14,-459.7900000000001,,0.0,100.0,61.89666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,,,5.550000000000004,0.0
2025-02-23 09:45:00,655.44,-453.44000000000005,,0.0,100.0,61.78,1108.17,0.0,70.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,,,5.550000000000004,0.0
2025-02-23 10:00:00,650.5,-455.55000000000007,,0.0,100.0,61.73666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.96,,,67.0,69.0,,,5.640000000000001,0.0
2025-02-23 10:15:00,650.5,-457.6700000000001,,0.0,100.0,61.663333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.96333333333332,,,67.0,69.0,,,5.450000000000003,0.0
2025-02-23 10:30:00,644.8466666666667,-457.6700000000001,,0.0,100.0,61.63666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.93666666666667,,,67.0,69.0,,,5.539999999999999,0.0
2025-02-23 10:45:00,645.5500000000001,-466.1500000000001,,0.0,100.0,61.63333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.91333333333334,,,67.0,69.0,,,5.659999999999997,0.0
2025-02-23 11:00:00,646.9633333333333,-468.2700000000001,,0.0,100.0,61.53666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.89333333333333,,,67.0,69.0,,,5.600000000000001,0.0
2025-02-23 11:15:00,651.9066666666666,-451.32000000000005,,0.0,100.0,61.54333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.91333333333334,,,67.0,69.0,,,5.579999999999998,0.0
2025-02-23 11:30:00,651.2033333333334,-464.0300000000001,,0.0,100.0,61.52333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.94,,,67.0,69.0,,,5.630000000000003,0.0
2025-02-23 11:45:00,644.8466666666667,-449.20000000000005,,0.0,100.0,61.413333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.89999999999999,,,67.0,69.0,,,5.700000000000003,0.0
2025-02-23 12:00:00,652.6166666666667,-476.7400000000001,,0.0,100.0,61.45666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.89333333333333,,,67.0,69.0,,,5.729999999999997,0.0
2025-02-23 12:15:00,637.0766666666667,-447.08000000000004,,0.0,100.0,61.35333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,5.729999999999997,0.0
2025-02-23 12:30:00,648.38,-457.6700000000001,,0.0,100.0,61.326666666666675,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,5.640000000000001,0.0
2025-02-23 12:45:00,651.2033333333334,-457.6700000000001,,0.0,100.0,61.376666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.92999999999999,,,67.0,69.0,,,5.600000000000001,0.0
2025-02-23 13:00:00,660.3866666666667,-442.84000000000003,,0.0,100.0,61.63333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.97666666666667,,,67.0,69.0,,,5.57,0.0
2025-02-23 13:15:00,644.8466666666667,-438.6,,0.0,100.0,62.126666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,,,5.580000000000005,0.0
2025-02-23 13:30:00,643.4366666666666,-466.1500000000001,,0.0,100.0,62.593333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,,,5.449999999999996,0.0
2025-02-23 13:45:00,649.7866666666667,-457.6700000000001,,0.0,100.0,63.11333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-23 14:00:00,636.37,-453.44000000000005,,0.0,100.0,63.56666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.38,,,67.0,69.0,,,5.169999999999995,0.0
2025-02-23 14:15:00,647.67,-476.7400000000001,,0.0,100.0,64.11666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.52,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-23 14:30:00,639.1966666666667,-449.20000000000005,,0.0,100.0,64.67,1108.17,0.0,70.0,100.0,,0.0,,,,69.64999999999999,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-23 14:45:00,651.2033333333334,-485.22,,0.0,100.0,64.99666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.78333333333333,,,67.0,69.0,,,4.809999999999995,0.0
2025-02-23 15:00:00,639.9033333333333,-451.32000000000005,,0.0,100.0,65.31,1108.17,0.0,70.0,100.0,,0.0,,,,69.88333333333333,,,67.0,69.0,,,4.689999999999998,0.0
2025-02-23 15:15:00,640.61,-461.9100000000001,,0.0,100.0,65.72666666666667,1103.2266666666667,0.0,70.0,99.34333333333332,,0.0,,,,70.01666666666667,,,67.0,69.0,,,4.540000000000006,0.0
2025-02-23 15:30:00,634.9566666666666,-470.3899999999999,,0.0,100.0,66.07333333333334,1090.5133333333333,0.0,70.0,97.49000000000001,,0.0,,,,70.08333333333333,,,67.0,69.0,,,4.3899999999999935,0.0
2025-02-23 15:45:00,647.67,-451.32000000000005,,0.0,100.0,66.33333333333333,1099.7,0.0,70.0,98.56,,0.0,,,,70.00333333333333,,,67.0,69.0,,,4.3700000000000045,0.0
2025-02-23 16:00:00,634.2533333333332,-461.91999999999996,,0.0,100.0,66.56,1106.0533333333333,0.0,70.0,99.77666666666666,,0.0,,,,69.84666666666666,,,67.0,69.0,,,4.209999999999994,0.0
2025-02-23 16:15:00,637.0733333333333,-474.6200000000001,,0.0,100.0,66.95666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.64,,,67.0,69.0,,,4.18,0.0
2025-02-23 16:30:00,632.84,-470.3900000000001,,0.0,100.0,67.09333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,,,4.050000000000004,0.0
2025-02-23 16:45:00,639.1933333333333,-480.98,,0.0,100.0,67.33333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,,,4.039999999999992,0.0
2025-02-23 17:00:00,646.26,-470.3900000000001,,0.0,100.0,67.55,1108.17,0.0,70.0,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-23 17:15:00,633.5466666666666,-466.1500000000001,,0.0,100.0,67.67999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,69.51333333333334,,,67.0,69.0,,,3.8500000000000014,0.0
2025-02-23 17:30:00,637.7833333333333,-476.7400000000001,,0.0,100.0,67.88,1108.17,0.0,70.0,100.0,,0.0,,,,69.44,,,67.0,69.0,,,3.809999999999995,0.0
2025-02-23 17:45:00,628.6,-472.5100000000001,,0.0,100.0,68.30666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.40666666666668,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-23 18:00:00,625.07,-474.6200000000001,,0.0,100.0,68.44666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,,,3.450000000000003,0.0
2025-02-23 18:15:00,629.3066666666667,-485.22,,0.0,100.0,68.53333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,,,3.589999999999989,0.0
2025-02-23 18:30:00,628.6033333333334,-483.1,,0.0,100.0,68.78,1108.17,0.0,70.0,100.0,,0.0,,,,69.17,,,67.0,69.0,,,3.4200000000000017,0.0
2025-02-23 18:45:00,637.78,,,0.0,100.0,69.06,1108.17,0.0,70.0,100.0,,0.0,,,,69.21666666666665,,,67.0,69.0,,,,
2025-02-23 19:00:00,620.8333333333334,-472.5100000000001,,0.0,100.0,69.11666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.17,,,67.0,69.0,,,3.1899999999999977,0.0
2025-02-23 19:15:00,630.0133333333333,-504.2900000000001,,0.0,100.0,69.19333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.23666666666666,,,67.0,69.0,,,3.230000000000004,0.0
2025-02-23 19:30:00,632.84,-485.22,,0.0,100.0,69.23,1108.17,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,3.269999999999996,0.0
2025-02-23 19:45:00,714.06,-461.9100000000001,,0.0,100.0,68.24,1108.17,0.0,70.0,100.0,,0.0,,,,69.33333333333333,,,67.0,69.0,,,3.1899999999999977,0.0
2025-02-23 20:00:00,784.6933333333333,-322.07000000000005,,0.0,100.0,66.05666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.09333333333335,,,67.0,69.0,,,3.3100000000000023,0.0
2025-02-23 20:15:00,782.5733333333334,-330.5400000000001,,0.0,100.0,66.05666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.91,,,67.0,69.0,,,3.2800000000000082,0.0
2025-02-23 20:30:00,800.9366666666666,-328.4200000000001,,0.0,100.0,66.06333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,3.0900000000000034,0.0
2025-02-23 20:45:00,812.9433333333333,-294.5200000000001,,0.0,100.0,66.08,1108.17,0.0,70.0,100.0,,0.0,,,,68.94666666666666,,,67.0,69.0,,,3.1199999999999903,0.0
2025-02-23 21:00:00,810.8233333333333,-290.2800000000001,,0.0,100.0,65.99666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.02,,,67.0,69.0,,,3.1400000000000077,0.0
2025-02-23 21:15:00,810.8266666666667,-290.2800000000001,,0.0,100.0,66.14333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.14,,,67.0,69.0,,,2.970000000000006,0.0
2025-02-23 21:30:00,813.6466666666666,-290.2800000000001,,0.0,100.0,66.06666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.23666666666666,,,67.0,69.0,,,2.980000000000004,0.0
2025-02-23 21:45:00,817.1833333333334,-296.6400000000001,,0.0,100.0,66.00333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,,,3.0700000000000003,0.0
2025-02-23 22:00:00,815.0633333333334,-286.0400000000001,,0.0,100.0,65.76666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.37666666666667,,,67.0,69.0,,,3.190000000000005,0.0
2025-02-23 22:15:00,827.7766666666666,-303.0000000000001,,0.0,100.0,65.54,1108.17,0.0,70.0,100.0,,0.0,,,,69.33333333333333,,,67.0,69.0,,,3.220000000000006,0.0
2025-02-23 22:30:00,820.0066666666667,-262.7400000000001,,0.0,100.0,65.33,1108.17,0.0,70.0,100.0,,0.0,,,,69.29,,,67.0,69.0,,,3.0700000000000074,0.0
2025-02-23 22:45:00,820.7133333333333,-294.5200000000001,,0.0,100.0,65.16000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,69.22333333333334,,,67.0,69.0,,,3.280000000000001,0.0
2025-02-23 23:00:00,835.5433333333334,-292.4000000000001,,0.0,100.0,64.76333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.09333333333335,,,67.0,69.0,,,3.3299999999999983,0.0
2025-02-23 23:15:00,826.3633333333333,-264.8600000000001,,0.0,100.0,64.34333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,3.4000000000000057,0.0
2025-02-23 23:30:00,822.8333333333334,-277.57000000000005,,0.0,100.0,63.870000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,3.4299999999999997,0.0
2025-02-23 23:45:00,798.8166666666666,-292.4000000000001,,0.0,100.0,63.89000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.05000000000001,,,67.0,69.0,,,3.479999999999997,0.0
2025-02-24 00:00:00,719.7133333333333,-322.07000000000005,,0.0,100.0,64.27,1108.17,0.0,70.0,100.0,,0.0,,,,67.80666666666667,,,67.0,69.0,,,3.3900000000000006,0.0
2025-02-24 00:15:00,687.2233333333334,-423.7700000000001,,0.0,100.0,65.04333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,67.92333333333333,,,67.0,69.0,,,3.739999999999995,0.0
2025-02-24 00:30:00,673.8033333333333,-425.8900000000001,,0.0,100.0,65.11,1108.17,0.0,70.0,100.0,,0.0,,,,68.12666666666667,,,67.0,69.0,,,3.809999999999995,0.0
2025-02-24 00:45:00,675.2166666666667,-442.84000000000003,,0.0,100.0,64.82666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,,,3.8499999999999943,0.0
2025-02-24 01:00:00,671.6833333333333,-449.20000000000005,,0.0,100.0,64.97666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.54666666666667,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-24 01:15:00,680.8666666666667,-430.1300000000001,,0.0,100.0,65.31333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.57666666666667,,,67.0,69.0,,,3.789999999999992,0.0
2025-02-24 01:30:00,671.6833333333333,-423.7700000000001,,0.0,100.0,65.13333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.66666666666667,,,67.0,69.0,,,3.9099999999999966,0.0
2025-02-24 01:45:00,655.4399999999999,-449.20000000000005,,0.0,100.0,64.96333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,,,4.25,0.0
2025-02-24 02:00:00,649.0833333333334,-461.9100000000001,,0.0,100.0,65.23333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.83333333333333,,,67.0,69.0,,,4.410000000000004,0.0
2025-02-24 02:15:00,654.7333333333333,-464.0300000000001,,0.0,100.0,65.25,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,4.289999999999999,0.0
2025-02-24 02:30:00,632.1333333333333,-461.9100000000001,,0.0,100.0,65.12666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.91666666666667,,,67.0,69.0,,,4.410000000000004,0.0
2025-02-24 02:45:00,639.9033333333333,-480.98,,0.0,100.0,65.23666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.09333333333335,,,67.0,69.0,,,4.579999999999998,0.0
2025-02-24 03:00:00,637.78,-457.6700000000001,,0.0,100.0,65.25,1108.17,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,,,4.520000000000003,0.0
2025-02-24 03:15:00,632.1333333333333,-472.5100000000001,,0.0,100.0,65.2,1108.17,0.0,70.0,100.0,,0.0,,,,68.94666666666667,,,67.0,69.0,,,4.520000000000003,0.0
2025-02-24 03:30:00,639.1966666666666,-457.6700000000001,,0.0,100.0,65.04333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.82666666666667,,,67.0,69.0,,,4.560000000000002,0.0
2025-02-24 03:45:00,634.96,-476.7400000000001,,0.0,100.0,65.00666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.71,,,67.0,69.0,,,4.789999999999992,0.0
2025-02-24 04:00:00,643.4333333333333,-480.98,,0.0,100.0,64.88,1108.17,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,4.640000000000008,0.0
2025-02-24 04:15:00,629.3066666666667,-459.7900000000001,,0.0,100.0,64.75333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.53666666666668,,,67.0,69.0,,,4.760000000000005,0.0
2025-02-24 04:30:00,632.84,-502.1700000000001,,0.0,100.0,64.64,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,4.839999999999996,0.0
2025-02-24 04:45:00,634.9566666666666,-474.6200000000001,,0.0,100.0,64.52333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,4.920000000000002,0.0
2025-02-24 05:00:00,639.1933333333333,-461.9100000000001,,0.0,100.0,64.37666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.41333333333334,,,67.0,69.0,,,4.959999999999994,0.0
2025-02-24 05:15:00,633.5433333333334,-468.2700000000001,,0.0,100.0,64.52,1108.17,0.0,70.0,100.0,,0.0,,,,68.5,,,67.0,69.0,,,4.949999999999996,0.0
2025-02-24 05:30:00,630.0133333333333,-487.34000000000003,,0.0,100.0,64.61,1108.17,0.0,70.0,100.0,,0.0,,,,68.58,,,67.0,69.0,,,4.829999999999991,0.0
2025-02-24 05:45:00,636.3666666666667,-480.98,,0.0,100.0,64.61,1108.17,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,4.890000000000001,0.0
2025-02-24 06:00:00,635.6666666666666,-472.5100000000001,,0.0,100.0,64.63666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.64,,,67.0,69.0,,,4.829999999999998,0.0
2025-02-24 06:15:00,641.3133333333334,-476.7400000000001,,0.0,100.0,64.49,1108.17,0.0,70.0,100.0,,0.0,,,,68.69666666666667,,,67.0,69.0,,,4.839999999999996,0.0
2025-02-24 06:30:00,637.0733333333333,-472.5100000000001,,0.0,100.0,64.36333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.64666666666666,,,67.0,69.0,,,4.8700000000000045,0.0
2025-02-24 06:45:00,632.84,-470.3900000000001,,0.0,100.0,64.36,1108.17,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,,,4.890000000000001,0.0
2025-02-24 07:00:00,639.9033333333333,-478.8600000000001,,0.0,100.0,64.40333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,4.849999999999994,0.0
2025-02-24 07:15:00,626.4833333333332,-472.5100000000001,,0.0,100.0,64.31666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,4.789999999999992,0.0
2025-02-24 07:30:00,639.9,-497.93000000000006,,0.0,100.0,64.31,1108.17,0.0,70.0,100.0,,0.0,,,,68.785,,,67.0,69.0,,,4.930000000000007,0.0
2025-02-24 07:45:00,633.5466666666666,-472.5100000000001,,0.0,100.0,64.25,1108.17,0.0,70.0,100.0,,0.0,,,,68.82333333333334,,,67.0,69.0,,,4.900000000000006,0.0
2025-02-24 08:00:00,636.3733333333333,-459.7900000000001,,0.0,100.0,64.19,1108.17,0.0,70.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,,,4.920000000000002,0.0
2025-02-24 08:15:00,628.6,-476.7400000000001,,0.0,100.0,64.16000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,,,4.940000000000005,0.0
2025-02-24 08:30:00,635.6666666666666,-485.22,,0.0,100.0,64.04666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,4.999999999999993,0.0
2025-02-24 08:45:00,632.1333333333333,-480.98,,0.0,100.0,63.98,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,5.009999999999998,0.0
2025-02-24 09:00:00,630.0166666666665,-468.2700000000001,,0.0,100.0,64.05666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.89333333333333,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-24 09:15:00,634.25,-476.7400000000001,,0.0,100.0,64.00333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.96333333333332,,,67.0,69.0,,,4.899999999999999,0.0
2025-02-24 09:30:00,630.7199999999999,-470.3900000000001,,0.0,100.0,63.86333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,,,5.030000000000001,0.0
2025-02-24 09:45:00,633.5466666666666,-478.8600000000001,,0.0,100.0,63.86666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.97666666666667,,,67.0,69.0,,,5.059999999999995,0.0
2025-02-24 10:00:00,627.1899999999999,-480.98,,0.0,100.0,63.836666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,,,5.159999999999997,0.0
2025-02-24 10:15:00,634.9599999999999,-476.7400000000001,,0.0,100.0,63.833333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,,,5.020000000000003,0.0
2025-02-24 10:30:00,628.6033333333334,-476.7400000000001,,0.0,100.0,63.78,1108.17,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,5.1200000000000045,0.0
2025-02-24 10:45:00,627.19,-474.6200000000001,,0.0,100.0,63.79333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,5.119999999999997,0.0
2025-02-24 11:00:00,635.6633333333333,-480.98,,0.0,100.0,63.800000000000004,1108.17,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,5.100000000000001,0.0
2025-02-24 11:15:00,637.08,-489.46000000000004,,0.0,100.0,63.82333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.04666666666667,,,67.0,69.0,,,5.090000000000003,0.0
2025-02-24 11:30:00,636.37,-455.55000000000007,,0.0,100.0,63.77333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.10000000000001,,,67.0,69.0,,,5.080000000000005,0.0
2025-02-24 11:45:00,625.7766666666666,-480.98,,0.0,100.0,63.82333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.11666666666666,,,67.0,69.0,,,5.150000000000006,0.0
2025-02-24 12:00:00,627.1899999999999,-489.46000000000004,,0.0,100.0,63.803333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,69.13,,,67.0,69.0,,,5.149999999999999,0.0
2025-02-24 12:15:00,631.4266666666666,-470.3900000000001,,0.0,100.0,63.79666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,5.019999999999996,0.0
2025-02-24 12:30:00,633.5433333333333,-476.7400000000001,,0.0,100.0,63.75666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,5.030000000000001,0.0
2025-02-24 12:45:00,639.1966666666666,-472.5100000000001,,0.0,100.0,63.666666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,5.200000000000003,0.0
2025-02-24 13:00:00,640.61,-464.0300000000001,,0.0,100.0,63.879999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,69.21,,,67.0,69.0,,,5.159999999999997,0.0
2025-02-24 13:15:00,634.9566666666666,-478.8600000000001,,0.0,100.0,64.33,1108.17,0.0,70.0,100.0,,0.0,,,,69.28333333333335,,,67.0,69.0,,,5.149999999999999,0.0
2025-02-24 13:30:00,639.9033333333333,-485.22,,0.0,100.0,64.83666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.44,,,67.0,69.0,,,4.8899999999999935,0.0
2025-02-24 13:45:00,642.0233333333333,-476.7400000000001,,0.0,100.0,65.38333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.59666666666666,,,67.0,69.0,,,4.700000000000003,0.0
2025-02-24 14:00:00,631.43,-476.7400000000001,,0.0,100.0,65.85333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.78333333333333,,,67.0,69.0,,,4.330000000000005,0.0
2025-02-24 14:15:00,634.9566666666666,-478.8600000000001,,0.0,100.0,66.37,1108.17,0.0,70.0,100.0,,0.0,,,,69.91666666666667,,,67.0,69.0,,,4.1399999999999935,0.0
2025-02-24 14:30:00,623.6566666666666,-470.3900000000001,,0.0,100.0,66.66666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.91666666666667,,,67.0,69.0,,,3.8999999999999986,0.0
2025-02-24 14:45:00,634.25,-476.7400000000001,,0.0,100.0,67.24666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,,,3.940000000000005,0.0
2025-02-24 15:00:00,655.44,-476.7400000000001,,0.0,100.0,67.12,1108.17,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,,,3.3599999999999994,0.0
2025-02-24 15:15:00,663.2066666666666,-438.6,,0.0,100.0,66.86,1108.17,0.0,70.0,100.0,,0.0,,,,69.49333333333334,,,67.0,69.0,,,3.4100000000000037,0.0
2025-02-24 15:30:00,682.28,-449.20000000000005,,0.0,100.0,66.84666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,,,3.3299999999999983,0.0
2025-02-24 15:45:00,703.4666666666667,-430.1300000000001,,0.0,100.0,66.48666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.08666666666666,,,67.0,69.0,,,3.239999999999995,0.0
2025-02-24 16:00:00,709.8233333333334,-406.82000000000005,,0.0,100.0,66.45666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.96,,,67.0,69.0,,,3.1199999999999974,0.0
2025-02-24 16:15:00,727.4833333333332,-398.35,,0.0,100.0,66.26666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.83333333333333,,,67.0,69.0,,,2.940000000000005,0.0
2025-02-24 16:30:00,765.6199999999999,-372.9200000000001,,0.0,100.0,66.05,1108.17,0.0,70.0,100.0,,0.0,,,,68.67666666666666,,,67.0,69.0,,,2.759999999999998,0.0
2025-02-24 16:45:00,784.6933333333333,-339.0200000000001,,0.0,100.0,65.93333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.55333333333333,,,67.0,69.0,,,2.769999999999996,0.0
2025-02-24 17:00:00,804.4699999999999,-326.30000000000007,,0.0,100.0,65.90333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,2.479999999999997,0.0
2025-02-24 17:15:00,846.14,-286.0400000000001,,0.0,100.0,65.84666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,2.3500000000000014,0.0
2025-02-24 17:30:00,863.7966666666666,-250.0200000000001,,0.0,100.0,65.79,1108.17,0.0,70.0,100.0,,0.0,,,,68.33999999999999,,,67.0,69.0,,,2.2199999999999918,0.0
2025-02-24 17:45:00,928.7766666666666,-256.3800000000001,,0.0,100.0,65.90666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.35666666666667,,,67.0,69.0,,,2.2199999999999918,0.0
2025-02-24 18:00:00,976.8033333333333,-139.84000000000003,,0.0,100.0,65.35000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.42,,,67.0,69.0,,,2.190000000000005,0.0
2025-02-24 18:15:00,989.5166666666668,-120.7700000000001,,0.0,100.0,65.48666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.55333333333333,,,67.0,69.0,,,2.240000000000002,0.0
2025-02-24 18:30:00,1012.12,-118.65000000000009,,0.0,100.0,65.70333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.64666666666666,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-24 18:45:00,1036.13,-86.87000000000012,,0.0,100.0,65.82333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,2.190000000000005,0.0
2025-02-24 19:00:00,1084.16,-44.49000000000001,,0.0,100.0,65.58,1108.17,0.0,70.0,100.0,,0.0,,,,68.75333333333333,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-24 19:15:00,1092.6333333333332,-29.660000000000082,,0.0,99.83333333333333,65.62666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.75,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-24 19:30:00,1105.3500000000001,-8.470000000000027,,0.0,95.66666666666667,65.70666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.8,,,67.0,69.0,,,2.210000000000008,0.0
2025-02-24 19:45:00,1094.7566666666667,6.3599999999999,,0.0,80.0,65.91666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.87,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-24 20:00:00,1108.1733333333334,-6.350000000000136,,0.0,77.0,65.58666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.94,,,67.0,69.0,,,2.0,0.0
2025-02-24 20:15:00,1099.7,4.240000000000009,,0.0,77.16666666666667,65.25666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.88666666666667,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-24 20:30:00,1107.4666666666667,-21.180000000000064,,0.0,79.0,64.96333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.83,,,67.0,69.0,,,2.279999999999994,0.0
2025-02-24 20:45:00,1113.8233333333335,0.0,,0.0,80.83333333333333,64.83666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-24 21:00:00,1113.8233333333335,0.0,,0.0,81.33333333333333,64.84333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,,,2.4100000000000037,0.0
2025-02-24 21:15:00,1113.12,-10.590000000000146,,0.0,82.66666666666667,64.71333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.58,,,67.0,69.0,,,2.460000000000008,0.0
2025-02-24 21:30:00,1100.4033333333334,-6.350000000000136,,0.0,83.16666666666667,64.61333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.53666666666668,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-24 21:45:00,1104.6433333333334,-12.710000000000036,,0.0,83.33333333333333,64.45,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,2.510000000000005,0.0
2025-02-24 22:00:00,1113.1166666666668,4.240000000000009,,0.0,83.5,64.21333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.43333333333334,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-24 22:15:00,1106.0566666666666,0.0,,0.0,83.83333333333333,63.95666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.37,,,67.0,69.0,,,2.45000000000001,0.0
2025-02-24 22:30:00,1101.11,6.3599999999999,,0.0,84.16666666666667,63.64333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,2.4299999999999997,0.0
2025-02-24 22:45:00,1110.2933333333333,4.240000000000009,,0.0,84.5,63.74666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,,,2.3400000000000034,0.0
2025-02-24 23:00:00,1108.8833333333334,4.240000000000009,,0.0,85.0,64.00666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.38666666666667,,,67.0,69.0,,,2.440000000000005,0.0
2025-02-24 23:15:00,1102.5233333333333,12.720000000000027,,0.0,84.16666666666667,63.196666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.35333333333334,,,67.0,69.0,,,2.299999999999997,0.0
2025-02-24 23:30:00,1103.9366666666667,-23.300000000000182,,0.0,86.5,62.6,1108.17,0.0,70.0,100.0,,0.0,,,,68.22333333333334,,,67.0,69.0,,,2.460000000000001,0.0
2025-02-24 23:45:00,1056.6133333333335,0.0,,0.0,97.0,62.49333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.16666666666667,,,67.0,69.0,,,2.240000000000002,0.0
2025-02-25 00:00:00,1011.4133333333333,-95.35000000000002,,0.0,100.0,63.11333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.21666666666668,,,67.0,69.0,,,2.3699999999999974,0.0
2025-02-25 00:15:00,1011.4099999999999,-86.87000000000012,,0.0,100.0,63.32666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-25 00:30:00,1014.9433333333333,-127.13000000000011,,0.0,100.0,63.29,1108.17,0.0,70.0,100.0,,0.0,,,,68.48,,,67.0,69.0,,,2.3300000000000054,0.0
2025-02-25 00:45:00,1017.77,-93.23000000000002,,0.0,100.0,63.343333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,2.3500000000000014,0.0
2025-02-25 01:00:00,1006.4699999999999,-91.11000000000013,,0.0,100.0,63.31666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,,,2.3200000000000003,0.0
2025-02-25 01:15:00,1013.5300000000001,-86.87000000000012,,0.0,100.0,63.03,1108.17,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-25 01:30:00,1011.41,-103.82000000000005,,0.0,100.0,62.72,1108.17,0.0,70.0,100.0,,0.0,,,,68.53666666666668,,,67.0,69.0,,,2.3200000000000003,0.0
2025-02-25 01:45:00,991.6366666666667,-110.18000000000006,,0.0,100.0,62.85,1108.17,0.0,70.0,100.0,,0.0,,,,68.47666666666667,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-25 02:00:00,947.8433333333332,-137.72000000000003,,0.0,100.0,62.913333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-25 02:15:00,939.3666666666667,-171.6300000000001,,0.0,100.0,62.92333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-25 02:30:00,935.8366666666667,-167.3900000000001,,0.0,100.0,62.830000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,2.260000000000005,0.0
2025-02-25 02:45:00,904.0566666666667,-171.6300000000001,,0.0,100.0,62.82666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.43333333333334,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-25 03:00:00,903.35,-199.17000000000007,,0.0,100.0,63.48333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-25 03:15:00,913.2366666666667,-197.05000000000007,,0.0,100.0,63.15,1108.17,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,2.3400000000000034,0.0
2025-02-25 03:30:00,900.5233333333332,-207.6500000000001,,0.0,100.0,63.4,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,2.210000000000001,0.0
2025-02-25 03:45:00,905.4666666666667,-207.6500000000001,,0.0,100.0,62.833333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,2.299999999999997,0.0
2025-02-25 04:00:00,892.7533333333334,-220.36000000000013,,0.0,100.0,63.46666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.41000000000001,,,67.0,69.0,,,2.3699999999999974,0.0
2025-02-25 04:15:00,872.2733333333334,-237.31000000000006,,0.0,100.0,64.63666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.49333333333334,,,67.0,69.0,,,2.3499999999999943,0.0
2025-02-25 04:30:00,868.7400000000001,-254.2600000000001,,0.0,100.0,64.65333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.55333333333333,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-25 04:45:00,860.9733333333334,-233.07000000000005,,0.0,100.0,64.62666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.58333333333333,,,67.0,69.0,,,2.4200000000000017,0.0
2025-02-25 05:00:00,872.98,-233.07000000000005,,0.0,100.0,64.44333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.57000000000001,,,67.0,69.0,,,2.3500000000000085,0.0
2025-02-25 05:15:00,880.0433333333334,-233.07000000000005,,0.0,100.0,64.55666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.53,,,67.0,69.0,,,2.4499999999999957,0.0
2025-02-25 05:30:00,865.9166666666666,-230.95000000000005,,0.0,100.0,64.68666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-25 05:45:00,866.6233333333333,-241.55000000000007,,0.0,100.0,64.88666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-25 06:00:00,858.8533333333334,-252.1400000000001,,0.0,100.0,65.00333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.54666666666667,,,67.0,69.0,,,2.3699999999999903,0.0
2025-02-25 06:15:00,869.4466666666667,-256.3800000000001,,0.0,100.0,65.27333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.58,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-25 06:30:00,867.3299999999999,-247.9000000000001,,0.0,100.0,65.29333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,,,2.240000000000002,0.0
2025-02-25 06:45:00,861.6766666666666,-241.55000000000007,,0.0,100.0,65.30666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.63,,,67.0,69.0,,,2.230000000000004,0.0
2025-02-25 07:00:00,856.7333333333332,-264.8600000000001,,0.0,100.0,65.27333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.66333333333334,,,67.0,69.0,,,2.2199999999999918,0.0
2025-02-25 07:15:00,865.9166666666666,-252.1400000000001,,0.0,100.0,65.22333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.66000000000001,,,67.0,69.0,,,2.259999999999998,0.0
2025-02-25 07:30:00,863.09,-233.07000000000005,,0.0,100.0,65.13333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-25 07:45:00,861.6766666666666,-252.1400000000001,,0.0,100.0,65.06666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,2.319999999999993,0.0
2025-02-25 08:00:00,872.27,-243.67000000000007,,0.0,100.0,64.80666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-25 08:15:00,875.0966666666667,-226.72000000000003,,0.0,100.0,64.65666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.63,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-25 08:30:00,871.5666666666666,-235.19000000000005,,0.0,100.0,64.57000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.61666666666666,,,67.0,69.0,,,2.519999999999996,0.0
2025-02-25 08:45:00,870.86,-222.48000000000002,,0.0,100.0,64.43666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,2.430000000000007,0.0
2025-02-25 09:00:00,865.2133333333333,-230.95000000000005,,0.0,100.0,64.27,1108.17,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,2.520000000000003,0.0
2025-02-25 09:15:00,876.5100000000001,-233.07000000000005,,0.0,100.0,64.08999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.57000000000001,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-25 09:30:00,865.21,-233.07000000000005,,0.0,100.0,63.84666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,2.4599999999999937,0.0
2025-02-25 09:45:00,860.2666666666668,-230.95000000000005,,0.0,100.0,63.78666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,2.470000000000006,0.0
2025-02-25 10:00:00,848.9633333333333,-254.2600000000001,,0.0,100.0,63.79,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,2.490000000000002,0.0
2025-02-25 10:15:00,875.8033333333333,-273.33000000000004,,0.0,100.0,63.60666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.42,,,67.0,69.0,,,2.3800000000000026,0.0
2025-02-25 10:30:00,861.68,-233.07000000000005,,0.0,100.0,63.70333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.37,,,67.0,69.0,,,2.490000000000002,0.0
2025-02-25 10:45:00,856.7333333333332,-239.43000000000006,,0.0,100.0,63.583333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.39,,,67.0,69.0,,,2.440000000000005,0.0
2025-02-25 11:00:00,869.4466666666667,-250.0200000000001,,0.0,100.0,63.19333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.28666666666668,,,67.0,69.0,,,2.4200000000000017,0.0
2025-02-25 11:15:00,860.2633333333333,-245.79000000000008,,0.0,100.0,62.919999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,68.19,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-25 11:30:00,842.6066666666666,-264.8600000000001,,0.0,100.0,62.95333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.09333333333332,,,67.0,69.0,,,2.5,0.0
2025-02-25 11:45:00,806.5866666666667,-283.93000000000006,,0.0,100.0,63.00333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.04333333333334,,,67.0,69.0,,,2.6000000000000014,0.0
2025-02-25 12:00:00,770.5666666666666,-315.71000000000004,,0.0,100.0,63.416666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.03333333333335,,,67.0,69.0,,,2.6300000000000026,0.0
2025-02-25 12:15:00,786.1066666666667,-326.30000000000007,,0.0,100.0,63.81666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.0,,,67.0,69.0,,,2.729999999999997,0.0
2025-02-25 12:30:00,771.2733333333332,-328.4200000000001,,0.0,100.0,63.64666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,67.94,,,67.0,69.0,,,2.8999999999999986,0.0
2025-02-25 12:45:00,756.4399999999999,-336.9000000000001,,0.0,100.0,64.08666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,67.93,,,67.0,69.0,,,2.8699999999999974,0.0
2025-02-25 13:00:00,770.5633333333334,-334.7800000000001,,0.0,100.0,64.46,1108.17,0.0,70.0,100.0,,0.0,,,,68.00999999999999,,,67.0,69.0,,,2.730000000000004,0.0
2025-02-25 13:15:00,769.86,-341.1400000000001,,0.0,100.0,64.70666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.08,,,67.0,69.0,,,2.8899999999999935,0.0
2025-02-25 13:30:00,774.8033333333333,-330.5400000000001,,0.0,100.0,64.95333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.18,,,67.0,69.0,,,2.710000000000008,0.0
2025-02-25 13:45:00,760.6766666666667,-347.4900000000001,,0.0,100.0,65.24666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.28666666666666,,,67.0,69.0,,,2.6799999999999926,0.0
2025-02-25 14:00:00,755.0266666666666,,,0.0,100.0,65.64333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.42666666666666,,,67.0,69.0,,,,
2025-02-25 14:15:00,763.5033333333334,-372.9200000000001,,0.0,100.0,66.06,1108.17,0.0,70.0,100.0,,0.0,,,,68.59333333333333,,,67.0,69.0,,,2.440000000000005,0.0
