time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-25 14:30:00,791.7533333333334,-334.7800000000001,,0.0,100.0,66.04333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-25 14:45:00,840.4866666666667,-311.47,,0.0,100.0,65.79666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-25 15:00:00,865.21,-241.55000000000007,,0.0,100.0,65.57666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.56666666666666,,,67.0,69.0,,,2.1500000000000057,0.0
2025-02-25 15:15:00,866.6233333333333,-233.07000000000005,,0.0,100.0,65.69666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,2.3000000000000043,0.0
2025-02-25 15:30:00,898.4066666666668,-230.95000000000005,,0.0,100.0,65.81,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,2.259999999999998,0.0
2025-02-25 15:45:00,945.7233333333334,-190.69000000000005,,0.0,100.0,65.69,1108.17,0.0,70.0,100.0,,0.0,,,,68.44,,,67.0,69.0,,,2.1199999999999974,0.0
2025-02-25 16:00:00,983.16,-129.2500000000001,,0.0,100.0,65.73333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.35333333333334,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-25 16:15:00,1002.9366666666666,-110.18000000000006,,0.0,100.0,65.73,1108.17,0.0,70.0,100.0,,0.0,,,,68.3,,,67.0,69.0,,,2.220000000000006,0.0
2025-02-25 16:30:00,1063.68,-99.58000000000004,,0.0,100.0,65.95666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.30666666666667,,,67.0,69.0,,,2.1399999999999935,0.0
2025-02-25 16:45:00,1108.1733333333334,-14.830000000000155,,0.0,85.83333333333333,66.15666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.33,,,67.0,69.0,,,2.1299999999999955,0.0
2025-02-25 17:00:00,1106.7633333333333,-6.350000000000136,,0.0,76.16666666666667,66.39333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.5,,,67.0,69.0,,,2.1200000000000045,0.0
2025-02-25 17:15:00,1096.8733333333332,10.599999999999909,,0.0,78.5,66.50666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.67,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-25 17:30:00,1110.2933333333333,2.119999999999891,,0.0,82.0,66.37666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.81666666666666,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-25 17:45:00,1097.58,-14.830000000000155,,0.0,81.83333333333333,67.13,1108.17,0.0,70.0,100.0,,0.0,,,,68.94,,,67.0,69.0,,,1.75,0.0
2025-02-25 18:00:00,1107.4666666666667,-10.590000000000146,,0.0,80.16666666666667,67.7,1108.17,0.0,70.0,100.0,,0.0,,,,69.05666666666667,,,67.0,69.0,,,1.6199999999999903,0.0
2025-02-25 18:15:00,1105.3500000000001,0.0,,0.0,78.33333333333333,62.94,1108.17,0.0,70.0,100.0,,0.0,,,,69.06,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-25 18:30:00,1101.11,-14.830000000000155,,0.0,85.0,65.0,1108.17,0.0,70.0,100.0,,0.0,,,,68.60000000000001,,,67.0,69.0,,,1.8800000000000026,0.0
2025-02-25 18:45:00,1111.7066666666667,2.119999999999891,,0.0,84.33333333333333,61.32,1108.17,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,1.0999999999999943,0.0
2025-02-25 19:00:00,1092.6366666666665,14.839999999999918,,0.0,89.33333333333333,60.156666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.17,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-25 19:15:00,1099.7,-10.590000000000146,,0.0,94.33333333333333,60.370000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,67.95666666666666,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-25 19:30:00,1067.9166666666667,-25.420000000000073,,0.0,100.0,60.916666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,67.90333333333332,,,67.0,69.0,,,1.5700000000000003,0.0
2025-02-25 19:45:00,1097.58,-52.97000000000003,,0.0,94.66666666666667,60.98666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,67.98666666666666,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-25 20:00:00,1096.17,-14.830000000000155,,0.0,96.5,61.47,1108.17,0.0,70.0,100.0,,0.0,,,,68.09,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-25 20:15:00,1108.88,29.669999999999845,,0.0,89.0,62.01,1108.17,0.0,70.0,100.0,,0.0,,,,68.24666666666667,,,67.0,69.0,,,1.4400000000000048,0.0
2025-02-25 20:30:00,1104.6466666666668,-8.470000000000027,,0.0,88.33333333333333,61.92666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.37666666666667,,,67.0,69.0,,,1.4100000000000037,0.0
2025-02-25 20:45:00,1101.11,-21.180000000000064,,0.0,79.83333333333333,61.94,1108.17,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,1.4799999999999969,0.0
2025-02-25 21:00:00,1098.29,-10.590000000000146,,0.0,80.0,62.120000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,68.50666666666666,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-25 21:15:00,1105.3466666666666,-4.230000000000018,,0.0,77.66666666666667,61.846666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-25 21:30:00,1108.1733333333334,-12.710000000000036,,0.0,79.16666666666667,61.669999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,1.6000000000000014,0.0
2025-02-25 21:45:00,1103.9366666666667,4.240000000000009,,0.0,77.33333333333333,60.919999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-25 22:00:00,1103.9366666666667,6.3599999999999,,0.0,77.5,60.16,1108.17,0.0,70.0,100.0,,0.0,,,,68.54666666666667,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-25 22:15:00,1108.1733333333334,-8.470000000000027,,0.0,76.83333333333333,59.98333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.50666666666666,,,67.0,69.0,,,1.6499999999999986,0.0
2025-02-25 22:30:00,1111.7066666666667,0.0,,0.0,77.83333333333333,61.123333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,1.490000000000002,0.0
2025-02-25 22:45:00,1101.1133333333335,12.720000000000027,,0.0,76.83333333333333,65.19333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.85000000000001,,,67.0,69.0,,,2.8600000000000065,0.0
2025-02-25 23:00:00,1107.4666666666667,-4.230000000000018,,0.0,77.0,61.596666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,,,1.5700000000000003,0.0
2025-02-25 23:15:00,1101.11,12.720000000000027,,0.0,78.16666666666667,66.73666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.08333333333333,,,67.0,69.0,,,1.3799999999999955,0.0
2025-02-25 23:30:00,1109.59,-19.070000000000164,,0.0,78.16666666666667,66.43333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,,,1.5400000000000063,0.0
2025-02-25 23:45:00,1094.7566666666664,12.720000000000027,,0.0,79.0,65.61666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.2,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-26 00:00:00,1103.23,-23.300000000000182,,0.0,81.66666666666667,65.17,1108.17,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,1.8400000000000034,0.0
2025-02-26 00:15:00,1106.0566666666666,6.3599999999999,,0.0,84.33333333333333,64.66333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.81666666666666,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-26 00:30:00,1111.7066666666667,10.599999999999909,,0.0,85.5,63.93333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.64,,,67.0,69.0,,,1.8999999999999986,0.0
2025-02-26 00:45:00,1105.3466666666666,8.480000000000018,,0.0,87.5,63.36333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,1.8700000000000045,0.0
2025-02-26 01:00:00,1092.6366666666665,0.0,,0.0,95.0,62.51666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.20666666666666,,,67.0,69.0,,,1.6599999999999966,0.0
2025-02-26 01:15:00,1073.5633333333333,-6.350000000000136,,0.0,100.0,62.04,1108.17,0.0,70.0,100.0,,0.0,,,,68.0,,,67.0,69.0,,,1.8099999999999952,0.0
2025-02-26 01:30:00,1072.8566666666666,-55.090000000000146,,0.0,100.0,61.29333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,67.92333333333333,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-26 01:45:00,1070.74,-38.1400000000001,,0.0,100.0,60.47,1108.17,0.0,70.0,100.0,,0.0,,,,67.89666666666666,,,67.0,69.0,,,1.8899999999999935,0.0
2025-02-26 02:00:00,1077.8033333333335,-44.49000000000001,,0.0,100.0,59.88666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,67.94,,,67.0,69.0,,,1.769999999999996,0.0
2025-02-26 02:15:00,1070.0333333333333,-31.779999999999973,,0.0,100.0,59.82333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.02333333333333,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-26 02:30:00,1080.6299999999999,-14.830000000000155,,0.0,93.83333333333333,59.54666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.0,,,67.0,69.0,,,1.9299999999999997,0.0
2025-02-26 02:45:00,1027.6566666666665,-2.1100000000001273,,0.0,94.33333333333333,61.10333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.04,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-26 03:00:00,932.31,-161.0300000000001,,0.0,100.0,62.80666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.24666666666667,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-26 03:15:00,919.5966666666667,-173.74000000000012,,0.0,100.0,62.78666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-26 03:30:00,909.0,-209.7600000000001,,0.0,100.0,62.946666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.58,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-26 03:45:00,870.8633333333333,-188.58000000000004,,0.0,100.0,62.723333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.60000000000001,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-26 04:00:00,833.4266666666666,-290.2800000000001,,0.0,100.0,63.04,1108.17,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,,,2.3700000000000045,0.0
2025-02-26 04:15:00,807.2933333333334,-281.81000000000006,,0.0,100.0,63.30666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,2.549999999999997,0.0
2025-02-26 04:30:00,812.2366666666667,-303.0000000000001,,0.0,100.0,63.4,1108.17,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,2.5600000000000023,0.0
2025-02-26 04:45:00,823.5366666666667,-294.5200000000001,,0.0,100.0,63.00333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.5,,,67.0,69.0,,,2.5800000000000054,0.0
2025-02-26 05:00:00,816.4733333333334,-281.81000000000006,,0.0,100.0,63.21,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,2.539999999999999,0.0
2025-02-26 05:15:00,803.0566666666667,-300.8800000000001,,0.0,100.0,63.406666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-26 05:30:00,799.5233333333334,-313.59000000000003,,0.0,100.0,63.28333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,2.6499999999999986,0.0
2025-02-26 05:45:00,794.5799999999999,-313.59000000000003,,0.0,100.0,63.29666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-26 06:00:00,788.2233333333334,-315.71000000000004,,0.0,100.0,63.22333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,2.5999999999999943,0.0
2025-02-26 06:15:00,747.9666666666667,-315.71000000000004,,0.0,100.0,63.31,1108.17,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-26 06:30:00,715.4733333333334,-381.3900000000001,,0.0,100.0,63.76666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,3.1499999999999986,0.0
2025-02-26 06:45:00,709.1166666666667,-411.06000000000006,,0.0,100.0,64.16666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,3.219999999999999,0.0
2025-02-26 07:00:00,660.3866666666667,-430.1300000000001,,0.0,100.0,64.85000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,3.8500000000000014,0.0
2025-02-26 07:15:00,670.27,-440.72,,0.0,100.0,64.79,1108.17,0.0,70.0,100.0,,0.0,,,,68.48,,,67.0,69.0,,,3.8200000000000003,0.0
2025-02-26 07:30:00,664.6233333333333,-432.2500000000001,,0.0,100.0,64.67666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,3.979999999999997,0.0
2025-02-26 07:45:00,670.2733333333334,-457.6700000000001,,0.0,100.0,64.63333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,4.080000000000005,0.0
2025-02-26 08:00:00,672.3933333333333,-430.1300000000001,,0.0,100.0,64.62333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,3.9599999999999937,0.0
2025-02-26 08:15:00,664.62,-440.72,,0.0,100.0,64.58666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.41333333333334,,,67.0,69.0,,,4.000000000000007,0.0
2025-02-26 08:30:00,657.5600000000001,-461.9100000000001,,0.0,100.0,64.77333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.37,,,67.0,69.0,,,4.230000000000004,0.0
2025-02-26 08:45:00,660.3833333333333,-468.2700000000001,,0.0,100.0,64.7,1108.17,0.0,70.0,100.0,,0.0,,,,68.33999999999999,,,67.0,69.0,,,4.089999999999996,0.0
2025-02-26 09:00:00,642.02,-449.20000000000005,,0.0,100.0,64.87666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.37,,,67.0,69.0,,,4.280000000000008,0.0
2025-02-26 09:15:00,630.0166666666667,-466.1500000000001,,0.0,100.0,65.01666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.43,,,67.0,69.0,,,4.230000000000004,0.0
2025-02-26 09:30:00,648.3766666666667,-483.1,,0.0,100.0,65.14333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333333,,,67.0,69.0,,,4.219999999999992,0.0
2025-02-26 09:45:00,642.7266666666666,-464.0300000000001,,0.0,100.0,65.11999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,4.140000000000008,0.0
2025-02-26 10:00:00,639.1933333333333,-464.0300000000001,,0.0,100.0,65.23666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.43,,,67.0,69.0,,,4.1299999999999955,0.0
2025-02-26 10:15:00,635.6633333333333,-451.32000000000005,,0.0,100.0,65.16666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.36999999999999,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-26 10:30:00,645.5533333333333,-470.3900000000001,,0.0,100.0,65.13,1108.17,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,,,4.210000000000001,0.0
2025-02-26 10:45:00,638.4899999999999,-455.55000000000007,,0.0,100.0,65.14999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.35666666666667,,,67.0,69.0,,,4.189999999999991,0.0
2025-02-26 11:00:00,638.4899999999999,-466.1500000000001,,0.0,100.0,65.17999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.36333333333333,,,67.0,69.0,,,4.18,0.0
2025-02-26 11:15:00,639.9,-472.5100000000001,,0.0,100.0,65.14999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.38333333333334,,,67.0,69.0,,,4.1299999999999955,0.0
2025-02-26 11:30:00,631.4266666666666,-470.3900000000001,,0.0,100.0,65.08999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.35,,,67.0,69.0,,,4.289999999999992,0.0
2025-02-26 11:45:00,636.37,-470.3900000000001,,0.0,100.0,65.05,1108.17,0.0,70.0,100.0,,0.0,,,,68.33333333333333,,,67.0,69.0,,,4.289999999999992,0.0
2025-02-26 12:00:00,639.1966666666666,-464.0300000000001,,0.0,100.0,65.06,1108.17,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,,,4.289999999999999,0.0
2025-02-26 12:15:00,635.6666666666666,-476.7400000000001,,0.0,100.0,64.99333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,,,4.279999999999994,0.0
2025-02-26 12:30:00,639.9,-474.6200000000001,,0.0,100.0,64.95666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.30666666666667,,,67.0,69.0,,,4.359999999999992,0.0
2025-02-26 12:45:00,646.26,-472.5100000000001,,0.0,100.0,65.00666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-26 13:00:00,635.6633333333333,-464.0300000000001,,0.0,100.0,65.16,1108.17,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,,,4.359999999999992,0.0
2025-02-26 13:15:00,645.5533333333333,-487.34000000000003,,0.0,100.0,65.37333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,,,4.299999999999997,0.0
2025-02-26 13:30:00,642.02,-470.3900000000001,,0.0,100.0,65.72333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.40666666666667,,,67.0,69.0,,,4.119999999999997,0.0
2025-02-26 13:45:00,632.84,-461.9100000000001,,0.0,100.0,66.33999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.5,,,67.0,69.0,,,3.8899999999999935,0.0
2025-02-26 14:00:00,640.61,-470.3900000000001,,0.0,100.0,67.07,1108.17,0.0,70.0,100.0,,0.0,,,,68.63666666666667,,,67.0,69.0,,,3.489999999999995,0.0
2025-02-26 14:15:00,657.5633333333334,-466.1500000000001,,0.0,100.0,67.04,1108.17,0.0,70.0,100.0,,0.0,,,,68.85000000000001,,,67.0,69.0,,,3.219999999999999,0.0
2025-02-26 14:30:00,746.5500000000001,-421.6500000000001,,0.0,100.0,66.06666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,3.1099999999999923,0.0
2025-02-26 14:45:00,793.1666666666666,-330.5400000000001,,0.0,100.0,65.70333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,,,2.6099999999999994,0.0
2025-02-26 15:00:00,804.4666666666667,-309.35,,0.0,100.0,65.91666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.92999999999999,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-26 15:15:00,889.93,-275.45000000000005,,0.0,100.0,65.82333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,69.04,,,67.0,69.0,,,2.2199999999999918,0.0
2025-02-26 15:30:00,952.0833333333334,-180.10000000000002,,0.0,100.0,65.84,1108.17,0.0,70.0,100.0,,0.0,,,,69.14,,,67.0,69.0,,,2.0899999999999963,0.0
2025-02-26 15:45:00,1025.5366666666666,-116.53000000000009,,0.0,100.0,66.04333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.17666666666666,,,67.0,69.0,,,1.9200000000000017,0.0
2025-02-26 16:00:00,1098.9933333333333,-46.61000000000013,,0.0,93.5,66.15333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.240000000000009,0.0
2025-02-26 16:15:00,1111.0033333333333,23.309999999999945,,0.0,78.0,66.75,1108.17,0.0,70.0,100.0,,0.0,,,,69.26,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-26 16:30:00,1108.1733333333334,-4.230000000000018,,0.0,84.33333333333333,66.58666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.52333333333333,,,67.0,69.0,,,1.8000000000000114,0.0
2025-02-26 16:45:00,1105.3500000000001,-16.950000000000045,,0.0,85.5,67.30666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.74666666666667,,,67.0,69.0,,,1.8900000000000006,0.0
2025-02-26 17:00:00,1104.6433333333332,21.189999999999827,,0.0,85.0,63.199999999999996,1108.17,0.0,70.0,100.0,,0.0,,,,69.79333333333334,,,67.0,69.0,,,1.259999999999991,0.0
2025-02-26 17:15:00,1089.1033333333332,2.119999999999891,,0.0,95.33333333333333,60.61333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.29,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-26 17:30:00,1067.9166666666667,-63.56000000000017,,0.0,100.0,62.41,1108.17,0.0,70.0,100.0,,0.0,,,,69.11999999999999,,,67.0,69.0,,,1.7000000000000028,0.0
2025-02-26 17:45:00,800.9366666666666,-44.49000000000001,,0.0,100.0,62.379999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,68.97333333333334,,,67.0,69.0,,,1.759999999999998,0.0
2025-02-26 18:00:00,668.86,-455.55000000000007,,0.0,100.0,62.276666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.8,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-26 18:15:00,655.44,-440.72,,0.0,100.0,65.32666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.84666666666666,,,67.0,69.0,,,2.1600000000000037,0.0
2025-02-26 18:30:00,643.4333333333333,-455.55000000000007,,0.0,100.0,65.18666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,,,0.769999999999996,0.0
2025-02-26 18:45:00,649.0833333333334,-470.3900000000001,,0.0,100.0,63.72666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.33,,,67.0,69.0,,,2.460000000000001,0.0
2025-02-26 19:00:00,644.14,-466.1500000000001,,0.0,100.0,64.08333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.33333333333333,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-26 19:15:00,647.67,-455.55000000000007,,0.0,100.0,63.82333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.18666666666667,,,67.0,69.0,,,2.3200000000000003,0.0
2025-02-26 19:30:00,651.2033333333334,-468.2700000000001,,0.0,100.0,63.6,1108.17,0.0,70.0,100.0,,0.0,,,,69.08666666666666,,,67.0,69.0,,,2.490000000000002,0.0
2025-02-26 19:45:00,654.7366666666667,-459.7900000000001,,0.0,100.0,63.56,1108.17,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-26 20:00:00,656.85,-455.55000000000007,,0.0,100.0,63.96333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.23666666666666,,,67.0,69.0,,,2.4100000000000037,0.0
2025-02-26 20:15:00,644.14,-453.44000000000005,,0.0,100.0,64.49666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.65666666666667,,,67.0,69.0,,,2.4000000000000057,0.0
2025-02-26 20:30:00,654.0266666666666,-474.6200000000001,,0.0,100.0,64.52,1106.76,0.0,70.0,99.93333333333334,,0.0,,,,69.93333333333334,,,67.0,69.0,,,2.4100000000000037,0.0
2025-02-26 20:45:00,658.97,-442.85,,0.0,100.0,63.92333333333334,1096.8733333333332,0.0,70.0,98.54666666666667,,0.0,,,,70.04666666666667,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-26 21:00:00,660.3833333333333,-442.8499999999999,,0.0,100.0,63.589999999999996,1104.6466666666668,0.0,70.0,99.60666666666667,,0.0,,,,69.98,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-26 21:15:00,667.4466666666667,-449.21000000000004,,0.0,100.0,63.553333333333335,1107.4666666666667,0.0,70.0,99.92,,0.0,,,,69.90333333333334,,,67.0,69.0,,,2.4599999999999937,0.0
2025-02-26 21:30:00,649.79,-447.08000000000004,,0.0,100.0,63.276666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,69.76666666666667,,,67.0,69.0,,,2.3400000000000034,0.0
2025-02-26 21:45:00,646.9633333333333,-444.96000000000004,,0.0,100.0,63.123333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,69.63,,,67.0,69.0,,,2.440000000000005,0.0
2025-02-26 22:00:00,658.2633333333333,-459.7900000000001,,0.0,100.0,63.123333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,69.46666666666665,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-26 22:15:00,650.5,-453.44000000000005,,0.0,100.0,62.93333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,,,2.549999999999997,0.0
2025-02-26 22:30:00,644.14,-442.84000000000003,,0.0,100.0,62.74666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.91666666666667,,,67.0,69.0,,,2.6000000000000014,0.0
2025-02-26 22:45:00,650.4966666666667,-451.32000000000005,,0.0,100.0,62.57666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-26 23:00:00,643.4366666666666,-472.5100000000001,,0.0,100.0,62.336666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.83333333333333,,,67.0,69.0,,,2.6000000000000014,0.0
2025-02-26 23:15:00,803.7633333333333,-476.7400000000001,,0.0,93.83333333333333,62.46333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.81666666666666,,,67.0,69.0,,,2.759999999999998,0.0
2025-02-26 23:30:00,643.4366666666666,-459.7900000000001,,0.0,100.0,62.09666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,3.030000000000001,0.0
2025-02-26 23:45:00,637.0733333333334,-476.7400000000001,,0.0,100.0,61.92666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.78333333333333,,,67.0,69.0,,,2.9100000000000037,0.0
2025-02-27 00:00:00,810.12,-491.58000000000004,,0.0,94.66666666666667,61.89333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.95333333333333,,,67.0,69.0,,,3.009999999999998,0.0
2025-02-27 00:15:00,808.7033333333334,40.25999999999999,,0.0,99.16666666666667,61.89000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,,,1.8200000000000003,0.0
2025-02-27 00:30:00,647.67,-472.5100000000001,,0.0,100.0,61.92333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.15666666666668,,,67.0,69.0,,,2.5500000000000043,0.0
2025-02-27 00:45:00,632.1333333333333,-459.7900000000001,,0.0,100.0,62.0,1108.17,0.0,70.0,100.0,,0.0,,,,68.93333333333334,,,67.0,69.0,,,2.9099999999999966,0.0
2025-02-27 01:00:00,643.4333333333333,-487.34000000000003,,0.0,100.0,62.080000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,69.14,,,67.0,69.0,,,2.9100000000000037,0.0
2025-02-27 01:15:00,644.14,-461.9100000000001,,0.0,100.0,62.14666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.51333333333334,,,67.0,69.0,,,2.8699999999999974,0.0
2025-02-27 01:30:00,979.6266666666667,-472.5100000000001,,0.0,100.0,62.373333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,69.83666666666666,,,67.0,69.0,,,2.9399999999999977,0.0
2025-02-27 01:45:00,1046.02,-167.3900000000001,,0.0,100.0,62.32,1100.4066666666668,0.0,70.0,99.01333333333334,,0.0,,,,69.99333333333334,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-27 02:00:00,1045.3133333333333,-55.090000000000146,,0.0,100.0,61.76,1108.17,0.0,70.0,100.0,,0.0,,,,69.45333333333333,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-27 02:15:00,1045.3166666666666,-46.61000000000013,,0.0,100.0,60.95666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.10000000000001,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-27 02:30:00,1036.1333333333332,-80.50999999999999,,0.0,100.0,60.17666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.91666666666667,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-27 02:45:00,1064.3833333333332,-69.92000000000007,,0.0,100.0,59.99666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.69,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-27 03:00:00,1041.0766666666666,-50.850000000000136,,0.0,100.0,60.25333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.57666666666667,,,67.0,69.0,,,1.5399999999999991,0.0
2025-02-27 03:15:00,1043.9033333333334,-63.56000000000017,,0.0,100.0,60.32333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.50333333333333,,,67.0,69.0,,,1.5599999999999952,0.0
2025-02-27 03:30:00,1029.0666666666666,-65.68000000000006,,0.0,100.0,60.29333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-27 03:45:00,1013.5300000000001,-69.92000000000007,,0.0,100.0,61.82333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.40333333333334,,,67.0,69.0,,,1.5799999999999983,0.0
2025-02-27 04:00:00,993.0466666666667,-127.13000000000011,,0.0,100.0,66.38666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.84666666666668,,,67.0,69.0,,,1.509999999999991,0.0
2025-02-27 04:15:00,1041.7833333333333,-150.44000000000005,,0.0,100.0,65.50333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.29,,,67.0,69.0,,,1.6200000000000045,0.0
2025-02-27 04:30:00,1052.3766666666668,-38.1400000000001,,0.0,100.0,64.15333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,1.8599999999999923,0.0
2025-02-27 04:45:00,1022.7166666666667,-67.80000000000018,,0.0,100.0,63.46666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.40666666666668,,,67.0,69.0,,,1.9600000000000009,0.0
2025-02-27 05:00:00,1058.7333333333333,-78.3900000000001,,0.0,100.0,63.07333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.33,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-27 05:15:00,1048.8466666666666,-55.090000000000146,,0.0,100.0,62.026666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,69.18,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-27 05:30:00,1043.9033333333334,-42.37000000000012,,0.0,100.0,61.79,1108.17,0.0,70.0,100.0,,0.0,,,,69.07666666666667,,,67.0,69.0,,,1.8900000000000006,0.0
2025-02-27 05:45:00,1069.3266666666666,-59.320000000000164,,0.0,100.0,61.67333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.03333333333335,,,67.0,69.0,,,1.9200000000000017,0.0
2025-02-27 06:00:00,1060.1466666666668,-36.01999999999998,,0.0,100.0,61.28333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-27 06:15:00,1067.2066666666667,-65.68000000000006,,0.0,100.0,61.17666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.77666666666666,,,67.0,69.0,,,1.8399999999999963,0.0
2025-02-27 06:30:00,1059.4399999999998,-38.1400000000001,,0.0,100.0,61.32333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-27 06:45:00,1062.2633333333333,-55.090000000000146,,0.0,100.0,61.32,1108.17,0.0,70.0,100.0,,0.0,,,,68.66,,,67.0,69.0,,,1.9100000000000037,0.0
2025-02-27 07:00:00,1057.32,-50.850000000000136,,0.0,100.0,61.11333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.55333333333333,,,67.0,69.0,,,1.9099999999999966,0.0
2025-02-27 07:15:00,1062.97,-38.1400000000001,,0.0,100.0,60.68,1108.17,0.0,70.0,100.0,,0.0,,,,68.53333333333335,,,67.0,69.0,,,1.8199999999999932,0.0
2025-02-27 07:30:00,1050.26,-36.01999999999998,,0.0,100.0,60.42666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,,,1.8800000000000026,0.0
2025-02-27 07:45:00,1070.0333333333335,-65.68000000000006,,0.0,100.0,60.080000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,68.16,,,67.0,69.0,,,1.8500000000000014,0.0
2025-02-27 08:00:00,1086.2766666666666,-31.779999999999973,,0.0,100.0,59.76,1108.17,0.0,70.0,100.0,,0.0,,,,68.01,,,67.0,69.0,,,1.8200000000000003,0.0
2025-02-27 08:15:00,1110.2933333333333,-12.710000000000036,,0.0,88.0,61.24,1108.17,0.0,70.0,100.0,,0.0,,,,67.86,,,67.0,69.0,,,2.009999999999998,0.0
2025-02-27 08:30:00,1041.7833333333333,0.0,,0.0,100.0,62.10666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,67.83666666666666,,,67.0,69.0,,,2.3600000000000065,0.0
2025-02-27 08:45:00,959.1466666666666,-99.58000000000004,,0.0,100.0,62.66,1108.17,0.0,70.0,100.0,,0.0,,,,67.91666666666667,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-27 09:00:00,943.6066666666666,-144.08000000000004,,0.0,100.0,62.77,1108.17,0.0,70.0,100.0,,0.0,,,,67.93333333333334,,,67.0,69.0,,,2.25,0.0
2025-02-27 09:15:00,930.8933333333334,-169.5100000000001,,0.0,100.0,62.71666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,67.97666666666667,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-27 09:30:00,906.1733333333333,-182.22000000000003,,0.0,100.0,62.77333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.04666666666667,,,67.0,69.0,,,2.279999999999994,0.0
2025-02-27 09:45:00,894.87,-228.83000000000004,,0.0,100.0,62.82666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,,,2.3500000000000014,0.0
2025-02-27 10:00:00,874.39,-226.72000000000003,,0.0,100.0,62.913333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.10666666666667,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-27 10:15:00,871.5666666666666,-245.79000000000008,,0.0,100.0,62.78666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.14666666666666,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-27 10:30:00,834.84,-258.5000000000001,,0.0,100.0,63.0,1108.17,0.0,70.0,100.0,,0.0,,,,68.16666666666667,,,67.0,69.0,,,2.3999999999999986,0.0
2025-02-27 10:45:00,831.3066666666667,-273.33000000000004,,0.0,100.0,63.01666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.2,,,67.0,69.0,,,2.5500000000000043,0.0
2025-02-27 11:00:00,808.0,-292.4000000000001,,0.0,100.0,63.169999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,68.2,,,67.0,69.0,,,2.6499999999999986,0.0
2025-02-27 11:15:00,800.9366666666666,-294.5200000000001,,0.0,100.0,63.15,1108.17,0.0,70.0,100.0,,0.0,,,,68.26,,,67.0,69.0,,,2.559999999999995,0.0
2025-02-27 11:30:00,810.1166666666667,-296.6400000000001,,0.0,100.0,63.196666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.29,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-27 11:45:00,797.4033333333333,-292.4000000000001,,0.0,100.0,63.14333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.29333333333334,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-27 12:00:00,793.1666666666666,-311.47,,0.0,100.0,63.32,1108.17,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,,,2.6200000000000045,0.0
2025-02-27 12:15:00,786.1,-317.83000000000004,,0.0,100.0,63.373333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.35666666666667,,,67.0,69.0,,,2.730000000000004,0.0
2025-02-27 12:30:00,795.2866666666667,-322.07000000000005,,0.0,100.0,63.38666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,2.720000000000006,0.0
2025-02-27 12:45:00,789.6366666666667,-315.71000000000004,,0.0,100.0,63.40333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,2.740000000000002,0.0
2025-02-27 13:00:00,795.2866666666667,-322.07000000000005,,0.0,100.0,63.47666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.46,,,67.0,69.0,,,2.8299999999999983,0.0
2025-02-27 13:15:00,786.8133333333334,-317.83000000000004,,0.0,100.0,63.623333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-27 13:30:00,789.6366666666667,-309.35,,0.0,100.0,63.74,1108.17,0.0,70.0,100.0,,0.0,,,,69.37333333333333,,,67.0,69.0,,,2.7099999999999937,0.0
2025-02-27 13:45:00,783.9833333333332,-307.23,,0.0,100.0,63.86666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,,,2.769999999999996,0.0
2025-02-27 14:00:00,781.8666666666667,-341.1400000000001,,0.0,100.0,64.21666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,69.19333333333334,,,67.0,69.0,,,2.8699999999999974,0.0
2025-02-27 14:15:00,784.69,-317.83000000000004,,0.0,100.0,64.42666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.31,,,67.0,69.0,,,2.8100000000000023,0.0
2025-02-27 14:30:00,781.16,-328.4200000000001,,0.0,100.0,64.58333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.64666666666666,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-27 14:45:00,779.04,-326.30000000000007,,0.0,100.0,65.08999999999999,1107.4666666666667,0.0,70.0,99.98666666666666,,0.0,,,,69.91333333333334,,,67.0,69.0,,,2.8899999999999935,0.0
2025-02-27 15:00:00,773.39,-332.66999999999996,,0.0,100.0,65.39,1108.17,0.0,70.0,100.0,,0.0,,,,69.68,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-27 15:15:00,777.63,-341.1400000000001,,0.0,100.0,65.60000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,69.34333333333332,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-27 15:30:00,776.9233333333333,-319.95000000000005,,0.0,100.0,65.87666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.05,,,67.0,69.0,,,2.5800000000000054,0.0
2025-02-27 15:45:00,781.16,-324.18000000000006,,0.0,100.0,66.17,1108.17,0.0,70.0,100.0,,0.0,,,,68.85000000000001,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-27 16:00:00,817.1833333333334,-319.95000000000005,,0.0,100.0,65.96,1108.17,0.0,70.0,100.0,,0.0,,,,68.69,,,67.0,69.0,,,2.3500000000000014,0.0
2025-02-27 16:15:00,839.7833333333333,-277.57000000000005,,0.0,100.0,65.73333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.52,,,67.0,69.0,,,2.259999999999998,0.0
2025-02-27 16:30:00,852.5,-262.7400000000001,,0.0,100.0,65.79,1108.17,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,2.2800000000000082,0.0
2025-02-27 16:45:00,892.7566666666667,-230.95000000000005,,0.0,100.0,65.76666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.42333333333333,,,67.0,69.0,,,2.279999999999994,0.0
2025-02-27 17:00:00,913.2400000000001,-211.8800000000001,,0.0,100.0,65.53666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,68.39666666666666,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-27 17:15:00,913.9399999999999,-194.93000000000006,,0.0,100.0,65.68333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.5,,,67.0,69.0,,,2.3200000000000003,0.0
2025-02-27 17:30:00,961.9699999999999,-169.5100000000001,,0.0,100.0,65.81333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,2.259999999999991,0.0
2025-02-27 17:45:00,1026.24,-95.35000000000002,,0.0,100.0,65.81333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.43,,,67.0,69.0,,,2.1499999999999915,0.0
2025-02-27 18:00:00,1034.0133333333333,-57.210000000000036,,0.0,100.0,65.57,1108.17,0.0,70.0,100.0,,0.0,,,,68.42333333333333,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-27 18:15:00,1070.74,-74.16000000000008,,0.0,99.83333333333333,65.73666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,2.1599999999999966,0.0
2025-02-27 18:30:00,1100.4066666666668,-6.350000000000136,,0.0,99.83333333333333,65.29666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,2.0600000000000023,0.0
2025-02-27 18:45:00,1106.0533333333333,-8.470000000000027,,0.0,93.66666666666667,65.72333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.41666666666667,,,67.0,69.0,,,2.3399999999999963,0.0
2025-02-27 19:00:00,1108.1733333333334,-12.710000000000036,,0.0,80.5,65.82666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.51333333333334,,,67.0,69.0,,,2.1500000000000057,0.0
2025-02-27 19:15:00,1114.53,2.119999999999891,,0.0,77.5,66.28333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.59333333333333,,,67.0,69.0,,,2.1999999999999957,0.0
2025-02-27 19:30:00,1125.83,4.240000000000009,,0.0,75.5,65.89333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.65333333333332,,,67.0,69.0,,,2.1500000000000057,0.0
2025-02-27 19:45:00,1115.9466666666667,21.189999999999827,,0.0,75.66666666666667,66.04666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-27 20:00:00,1115.24,-2.1100000000001273,,0.0,78.16666666666667,65.77999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-27 20:15:00,1101.11,16.960000000000036,,0.0,81.0,65.23666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.11,,,67.0,69.0,,,1.9200000000000017,0.0
2025-02-27 20:30:00,1103.23,2.119999999999891,,0.0,81.66666666666667,64.8,1108.17,0.0,70.0,100.0,,0.0,,,,69.03333333333335,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-27 20:45:00,1120.1833333333334,6.3599999999999,,0.0,83.16666666666667,65.28666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,,,2.239999999999995,0.0
2025-02-27 21:00:00,1104.6433333333334,14.839999999999918,,0.0,80.5,65.60666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,2.0400000000000063,0.0
2025-02-27 21:15:00,1101.8166666666666,10.599999999999909,,0.0,81.16666666666667,65.35,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,1.7099999999999937,0.0
2025-02-27 21:30:00,1112.41,0.0,,0.0,80.5,65.31,1108.17,0.0,70.0,100.0,,0.0,,,,68.78333333333333,,,67.0,69.0,,,1.8799999999999955,0.0
2025-02-27 21:45:00,1096.1666666666667,0.0,,0.0,79.66666666666667,64.88666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.82666666666667,,,67.0,69.0,,,1.9299999999999997,0.0
2025-02-27 22:00:00,1111.0,-10.590000000000146,,0.0,79.16666666666667,64.3,1108.17,0.0,70.0,100.0,,0.0,,,,68.67666666666666,,,67.0,69.0,,,2.010000000000005,0.0
2025-02-27 22:15:00,1087.69,6.3599999999999,,0.0,79.5,63.666666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.53333333333335,,,67.0,69.0,,,1.9199999999999946,0.0
2025-02-27 22:30:00,1093.34,-27.539999999999964,,0.0,81.0,63.92666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.42333333333333,,,67.0,69.0,,,1.9300000000000068,0.0
2025-02-27 22:45:00,1119.4733333333334,-14.830000000000155,,0.0,81.0,63.876666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.41333333333334,,,67.0,69.0,,,1.8999999999999986,0.0
2025-02-27 23:00:00,1111.0,19.069999999999936,,0.0,82.83333333333333,63.02,1108.17,0.0,70.0,100.0,,0.0,,,,68.31,,,67.0,69.0,,,1.8099999999999952,0.0
2025-02-27 23:15:00,1097.58,-8.470000000000027,,0.0,86.33333333333333,62.24,1108.17,0.0,70.0,100.0,,0.0,,,,68.01,,,67.0,69.0,,,1.7999999999999972,0.0
2025-02-27 23:30:00,1108.8799999999999,2.119999999999891,,0.0,87.33333333333333,61.946666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,67.75,,,67.0,69.0,,,1.730000000000004,0.0
2025-02-27 23:45:00,1101.82,-10.590000000000146,,0.0,84.0,62.32333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,67.63333333333334,,,67.0,69.0,,,1.980000000000004,0.0
2025-02-28 00:00:00,1111.0,-21.180000000000064,,0.0,84.5,62.56333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,67.72333333333334,,,67.0,69.0,,,2.230000000000004,0.0
2025-02-28 00:15:00,1111.7066666666667,-31.779999999999973,,0.0,84.83333333333333,62.45666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,67.95666666666666,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-28 00:30:00,1110.9966666666667,-6.350000000000136,,0.0,88.66666666666667,62.406666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.19333333333333,,,67.0,69.0,,,2.3000000000000043,0.0
2025-02-28 00:45:00,1088.3966666666668,0.0,,0.0,95.66666666666667,62.473333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.36666666666666,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-28 01:00:00,1048.14,-38.1400000000001,,0.0,100.0,62.666666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,2.440000000000005,0.0
2025-02-28 01:15:00,1004.35,-82.63000000000011,,0.0,100.0,62.73333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.42333333333333,,,67.0,69.0,,,2.3399999999999963,0.0
2025-02-28 01:30:00,1008.5833333333334,-120.7700000000001,,0.0,100.0,62.77333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.42,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-28 01:45:00,976.0966666666667,-112.30000000000007,,0.0,100.0,62.74333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.42333333333333,,,67.0,69.0,,,2.3500000000000014,0.0
2025-02-28 02:00:00,949.9666666666667,-141.96000000000004,,0.0,100.0,62.836666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.43,,,67.0,69.0,,,2.3500000000000014,0.0
2025-02-28 02:15:00,926.6566666666668,-154.67000000000007,,0.0,100.0,62.77333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-28 02:30:00,918.1833333333334,-192.81000000000006,,0.0,100.0,62.94333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,2.3399999999999963,0.0
2025-02-28 02:45:00,909.0,-194.93000000000006,,0.0,100.0,62.870000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,2.3999999999999986,0.0
2025-02-28 03:00:00,900.5233333333332,-214.0000000000001,,0.0,100.0,62.99666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.43,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-28 03:15:00,894.8733333333333,-201.29000000000008,,0.0,100.0,63.00333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333333,,,67.0,69.0,,,2.460000000000001,0.0
2025-02-28 03:30:00,886.3966666666666,-233.07000000000005,,0.0,100.0,63.01666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-28 03:45:00,885.6933333333333,-226.72000000000003,,0.0,100.0,62.94333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-28 04:00:00,872.27,-233.07000000000005,,0.0,100.0,62.99,1108.17,0.0,70.0,100.0,,0.0,,,,68.54666666666667,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-28 04:15:00,862.3833333333333,-237.31000000000006,,0.0,100.0,62.873333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.59333333333333,,,67.0,69.0,,,2.489999999999995,0.0
2025-02-28 04:30:00,841.9033333333333,-262.7400000000001,,0.0,100.0,63.03333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.55666666666667,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-28 04:45:00,828.4833333333332,-269.09000000000003,,0.0,100.0,63.06,1108.17,0.0,70.0,100.0,,0.0,,,,68.56333333333333,,,67.0,69.0,,,2.5600000000000023,0.0
2025-02-28 05:00:00,829.8933333333334,-271.21000000000004,,0.0,100.0,63.09,1108.17,0.0,70.0,100.0,,0.0,,,,68.54666666666667,,,67.0,69.0,,,2.559999999999995,0.0
2025-02-28 05:15:00,824.2433333333333,-277.57000000000005,,0.0,100.0,63.06333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.53666666666668,,,67.0,69.0,,,2.6799999999999997,0.0
2025-02-28 05:30:00,805.8833333333333,-292.4000000000001,,0.0,100.0,63.32,1108.17,0.0,70.0,100.0,,0.0,,,,68.57000000000001,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-28 05:45:00,799.875,-307.23,,0.0,100.0,63.46,1108.17,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,,,2.6699999999999946,0.0
2025-02-28 06:00:00,778.3366666666667,-300.8800000000001,,0.0,100.0,63.31999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,2.8299999999999983,0.0
2025-02-28 06:15:00,760.68,-349.6100000000001,,0.0,100.0,63.416666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.55666666666667,,,67.0,69.0,,,3.1300000000000026,0.0
2025-02-28 06:30:00,735.9566666666666,-364.44000000000005,,0.0,100.0,63.656666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.55333333333334,,,67.0,69.0,,,2.9399999999999977,0.0
2025-02-28 06:45:00,697.1066666666667,-383.5100000000001,,0.0,100.0,64.18333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.47666666666667,,,67.0,69.0,,,3.4000000000000057,0.0
2025-02-28 07:00:00,705.5866666666667,-398.35,,0.0,100.0,64.36333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.50666666666666,,,67.0,69.0,,,3.6300000000000026,0.0
2025-02-28 07:15:00,698.5233333333334,-411.06000000000006,,0.0,100.0,64.29333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,3.530000000000001,0.0
2025-02-28 07:30:00,697.8166666666666,-415.30000000000007,,0.0,100.0,64.36333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,3.690000000000005,0.0
2025-02-28 07:45:00,685.1033333333334,-408.94000000000005,,0.0,100.0,64.62333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,3.8300000000000054,0.0
2025-02-28 08:00:00,690.7533333333334,-430.1300000000001,,0.0,100.0,64.60000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.37,,,67.0,69.0,,,3.8100000000000023,0.0
2025-02-28 08:15:00,687.93,-406.82000000000005,,0.0,100.0,64.61666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.34666666666666,,,67.0,69.0,,,3.960000000000008,0.0
2025-02-28 08:30:00,694.2866666666667,-428.0100000000001,,0.0,100.0,64.58666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,3.789999999999992,0.0
2025-02-28 08:45:00,673.8,,,0.0,100.0,64.49666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,,,,
2025-02-28 09:00:00,687.93,-434.3700000000001,,0.0,100.0,64.43,1108.17,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,,,3.9099999999999966,0.0
2025-02-28 09:15:00,686.5166666666668,-408.94000000000005,,0.0,100.0,64.40666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.29,,,67.0,69.0,,,3.9100000000000037,0.0
2025-02-28 09:30:00,686.5166666666668,-417.4200000000001,,0.0,100.0,64.42999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.27666666666667,,,67.0,69.0,,,3.9499999999999957,0.0
2025-02-28 09:45:00,671.6866666666666,-415.30000000000007,,0.0,100.0,64.43666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.22333333333334,,,67.0,69.0,,,3.9299999999999926,0.0
2025-02-28 10:00:00,658.2633333333333,-425.8900000000001,,0.0,100.0,64.88,1108.17,0.0,70.0,100.0,,0.0,,,,68.27666666666667,,,67.0,69.0,,,4.100000000000001,0.0
2025-02-28 10:15:00,651.2066666666666,-447.08000000000004,,0.0,100.0,64.86,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,4.210000000000008,0.0
2025-02-28 10:30:00,666.74,-455.55000000000007,,0.0,100.0,64.95666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,4.270000000000003,0.0
2025-02-28 10:45:00,658.2666666666668,-451.32000000000005,,0.0,100.0,64.99333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,4.030000000000001,0.0
2025-02-28 11:00:00,656.1466666666666,-449.20000000000005,,0.0,100.0,65.00666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,4.060000000000002,0.0
2025-02-28 11:15:00,660.3833333333333,-442.84000000000003,,0.0,100.0,65.05,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-28 11:30:00,663.9133333333333,-449.20000000000005,,0.0,100.0,65.0,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,4.079999999999991,0.0
2025-02-28 11:45:00,668.1533333333333,-449.20000000000005,,0.0,100.0,65.00666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,,,4.1100000000000065,0.0
2025-02-28 12:00:00,656.8533333333334,-453.44000000000005,,0.0,100.0,64.74333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,,,4.169999999999995,0.0
2025-02-28 12:15:00,644.14,-451.32000000000005,,0.0,100.0,64.68333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.3,,,67.0,69.0,,,4.230000000000004,0.0
2025-02-28 12:30:00,646.2566666666667,-451.32000000000005,,0.0,100.0,64.61,1108.17,0.0,70.0,100.0,,0.0,,,,68.31,,,67.0,69.0,,,4.469999999999992,0.0
2025-02-28 12:45:00,644.14,-464.0300000000001,,0.0,100.0,64.74666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,,,4.480000000000004,0.0
2025-02-28 13:00:00,645.5533333333333,-461.9100000000001,,0.0,100.0,65.07333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.49666666666667,,,67.0,69.0,,,4.530000000000001,0.0
2025-02-28 13:15:00,634.25,-474.6200000000001,,0.0,100.0,65.43333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.93666666666667,,,67.0,69.0,,,4.270000000000003,0.0
2025-02-28 13:30:00,637.78,-468.2700000000001,,0.0,100.0,65.86,1108.17,0.0,70.0,100.0,,0.0,,,,69.44666666666667,,,67.0,69.0,,,4.25,0.0
2025-02-28 13:45:00,629.31,-472.5100000000001,,0.0,100.0,66.41000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,69.65666666666665,,,67.0,69.0,,,4.1000000000000085,0.0
2025-02-28 14:00:00,642.0233333333333,-495.81000000000006,,0.0,100.0,67.12,1108.17,0.0,70.0,100.0,,0.0,,,,69.66666666666667,,,67.0,69.0,,,3.7800000000000082,0.0
2025-02-28 14:15:00,655.4399999999999,-459.7900000000001,,0.0,100.0,67.23333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.88666666666667,,,67.0,69.0,,,3.4299999999999997,0.0
2025-02-28 14:30:00,675.9233333333333,-425.8900000000001,,0.0,100.0,66.77,1101.8133333333333,0.0,70.0,99.10333333333334,,0.0,,,,70.02666666666667,,,67.0,69.0,,,3.3400000000000034,0.0
2025-02-28 14:45:00,734.5433333333334,-425.8899999999999,,0.0,100.0,66.17999999999999,1086.28,0.0,70.0,96.82666666666667,,0.0,,,,70.07333333333334,,,67.0,69.0,,,3.1099999999999923,0.0
2025-02-28 15:00:00,779.04,-355.97,,0.0,100.0,65.97666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.59666666666666,,,67.0,69.0,,,2.739999999999995,0.0
2025-02-28 15:15:00,791.0500000000001,-307.23,,0.0,100.0,65.77,1108.17,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,2.4399999999999977,0.0
