time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-06 19:30:00,648.3766666666667,-474.6200000000001,,0.0,100.0,67.08333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.57000000000001,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-06 19:45:00,646.26,-461.9100000000001,,0.0,100.0,66.89666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,3.8800000000000026,0.0
2025-03-06 20:00:00,647.6733333333333,-464.0300000000001,,0.0,100.0,66.96666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.48,,,67.0,69.0,,,3.8100000000000023,0.0
2025-03-06 20:15:00,663.9133333333333,-459.7900000000001,,0.0,100.0,66.68333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,3.6200000000000045,0.0
2025-03-06 20:30:00,676.63,-436.4900000000001,,0.0,100.0,66.86,1108.17,0.0,70.0,100.0,,0.0,,,,68.56,,,67.0,69.0,,,3.740000000000002,0.0
2025-03-06 20:45:00,696.4066666666668,-434.3700000000001,,0.0,100.0,66.71666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.65333333333334,,,67.0,69.0,,,3.5,0.0
2025-03-06 21:00:00,710.5300000000001,-411.06000000000006,,0.0,100.0,66.88,1108.17,0.0,70.0,100.0,,0.0,,,,68.77,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-06 21:15:00,711.9433333333333,-400.46000000000004,,0.0,100.0,66.85333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.88333333333333,,,67.0,69.0,,,3.3799999999999955,0.0
2025-03-06 21:30:00,719.71,-389.8700000000001,,0.0,100.0,66.78666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,3.3100000000000023,0.0
2025-03-06 21:45:00,726.7766666666666,-391.9900000000001,,0.0,100.0,66.59666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,,,3.3000000000000043,0.0
2025-03-06 22:00:00,733.1333333333333,-377.1600000000001,,0.0,100.0,66.46666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,69.18,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-06 22:15:00,731.7233333333334,-385.6300000000001,,0.0,100.0,66.45666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,3.4599999999999937,0.0
2025-03-06 22:30:00,726.7766666666666,-383.5100000000001,,0.0,100.0,66.34,1108.17,0.0,70.0,100.0,,0.0,,,,69.32666666666667,,,67.0,69.0,,,3.3700000000000045,0.0
2025-03-06 22:45:00,728.8933333333333,-375.0400000000001,,0.0,100.0,66.18333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.32,,,67.0,69.0,,,3.3800000000000097,0.0
2025-03-06 23:00:00,735.9566666666666,-385.6300000000001,,0.0,100.0,66.00666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.26,,,67.0,69.0,,,3.479999999999997,0.0
2025-03-06 23:15:00,732.4266666666666,-372.9200000000001,,0.0,100.0,65.75666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.09333333333335,,,67.0,69.0,,,3.5400000000000063,0.0
2025-03-06 23:30:00,733.8366666666667,-377.1600000000001,,0.0,100.0,65.45,1108.17,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,,,3.6199999999999903,0.0
2025-03-06 23:45:00,737.37,-375.0400000000001,,0.0,100.0,65.07333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.57000000000001,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-07 00:00:00,718.3000000000001,-372.9200000000001,,0.0,100.0,64.82333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.18333333333334,,,67.0,69.0,,,3.729999999999997,0.0
2025-03-07 00:15:00,679.4533333333334,-408.94000000000005,,0.0,100.0,64.71666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,67.89666666666666,,,67.0,69.0,,,3.8200000000000074,0.0
2025-03-07 00:30:00,666.74,-453.44000000000005,,0.0,100.0,64.61666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,67.81,,,67.0,69.0,,,3.980000000000004,0.0
2025-03-07 00:45:00,666.0366666666667,-447.08000000000004,,0.0,100.0,64.50333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,67.84333333333333,,,67.0,69.0,,,4.060000000000002,0.0
2025-03-07 01:00:00,668.1533333333333,-438.6,,0.0,100.0,64.43666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,67.98333333333333,,,67.0,69.0,,,4.090000000000003,0.0
2025-03-07 01:15:00,661.09,-442.84000000000003,,0.0,100.0,64.63,1108.17,0.0,70.0,100.0,,0.0,,,,68.17333333333333,,,67.0,69.0,,,4.210000000000008,0.0
2025-03-07 01:30:00,650.5,-451.32000000000005,,0.0,100.0,64.84333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.40333333333334,,,67.0,69.0,,,4.25,0.0
2025-03-07 01:45:00,651.91,-476.7400000000001,,0.0,100.0,64.88333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.63666666666667,,,67.0,69.0,,,4.210000000000001,0.0
2025-03-07 02:00:00,637.7833333333333,-457.6700000000001,,0.0,100.0,64.91333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.82333333333332,,,67.0,69.0,,,4.269999999999996,0.0
2025-03-07 02:15:00,632.1333333333333,-464.0300000000001,,0.0,100.0,64.92333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.96,,,67.0,69.0,,,4.400000000000006,0.0
2025-03-07 02:30:00,648.3766666666667,-468.2700000000001,,0.0,100.0,65.07666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.08333333333333,,,67.0,69.0,,,4.380000000000003,0.0
2025-03-07 02:45:00,631.4233333333333,-459.7900000000001,,0.0,100.0,65.01333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.21,,,67.0,69.0,,,4.399999999999999,0.0
2025-03-07 03:00:00,637.7833333333333,-491.58000000000004,,0.0,100.0,64.92666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.17,,,67.0,69.0,,,4.489999999999995,0.0
2025-03-07 03:15:00,630.0166666666665,-480.98,,0.0,100.0,64.99333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,,,4.550000000000004,0.0
2025-03-07 03:30:00,627.1899999999999,-478.8600000000001,,0.0,100.0,65.1,1108.17,0.0,70.0,100.0,,0.0,,,,69.05333333333334,,,67.0,69.0,,,4.409999999999997,0.0
2025-03-07 03:45:00,639.1966666666666,-502.1700000000001,,0.0,100.0,65.02333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,,,4.319999999999993,0.0
2025-03-07 04:00:00,629.3066666666667,-466.1500000000001,,0.0,100.0,64.98666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.91000000000001,,,67.0,69.0,,,4.3600000000000065,0.0
2025-03-07 04:15:00,627.8933333333333,-483.1,,0.0,100.0,65.02,1108.17,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,,,4.400000000000006,0.0
2025-03-07 04:30:00,639.9,-468.2700000000001,,0.0,100.0,65.01666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.82,,,67.0,69.0,,,4.3700000000000045,0.0
2025-03-07 04:45:00,630.7233333333332,-476.7400000000001,,0.0,100.0,65.14333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,,,4.339999999999996,0.0
2025-03-07 05:00:00,635.6633333333333,-476.7400000000001,,0.0,100.0,65.23666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,4.329999999999998,0.0
2025-03-07 05:15:00,631.4266666666667,-485.22,,0.0,100.0,65.32333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,4.219999999999992,0.0
2025-03-07 05:30:00,617.3033333333334,-480.98,,0.0,100.0,65.15333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.71,,,67.0,69.0,,,4.249999999999993,0.0
2025-03-07 05:45:00,638.4899999999999,-497.93000000000006,,0.0,100.0,65.19,1108.17,0.0,70.0,100.0,,0.0,,,,68.69,,,67.0,69.0,,,4.529999999999994,0.0
2025-03-07 06:00:00,629.3066666666667,-466.1500000000001,,0.0,100.0,65.16666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,,,4.449999999999996,0.0
2025-03-07 06:15:00,630.0166666666667,-491.58000000000004,,0.0,100.0,65.06333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,4.410000000000004,0.0
2025-03-07 06:30:00,626.4833333333332,-476.7400000000001,,0.0,100.0,65.15666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.58333333333333,,,67.0,69.0,,,4.490000000000002,0.0
2025-03-07 06:45:00,626.4833333333333,-478.8600000000001,,0.0,100.0,65.17999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.54,,,67.0,69.0,,,4.449999999999996,0.0
2025-03-07 07:00:00,633.5466666666666,-485.22,,0.0,100.0,65.15666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,4.549999999999997,0.0
2025-03-07 07:15:00,632.1333333333333,-474.6200000000001,,0.0,100.0,65.19666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,4.400000000000006,0.0
2025-03-07 07:30:00,632.84,-472.5100000000001,,0.0,100.0,65.18666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,4.409999999999997,0.0
2025-03-07 07:45:00,627.19,-474.6200000000001,,0.0,100.0,65.22333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,4.409999999999997,0.0
2025-03-07 08:00:00,634.2533333333332,-485.22,,0.0,100.0,65.29,1108.17,0.0,70.0,100.0,,0.0,,,,68.43,,,67.0,69.0,,,4.480000000000004,0.0
2025-03-07 08:15:00,627.19,-476.7400000000001,,0.0,100.0,65.28333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,4.3799999999999955,0.0
2025-03-07 08:30:00,632.84,-480.98,,0.0,100.0,65.31333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,4.420000000000002,0.0
2025-03-07 08:45:00,625.7766666666666,-464.0300000000001,,0.0,100.0,65.28666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,68.40666666666667,,,67.0,69.0,,,4.369999999999997,0.0
2025-03-07 09:00:00,637.7833333333333,-495.81000000000006,,0.0,100.0,65.32000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,4.440000000000005,0.0
2025-03-07 09:15:00,651.2033333333334,-455.55000000000007,,0.0,100.0,65.20333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.07,,,67.0,69.0,,,4.310000000000002,0.0
2025-03-07 09:30:00,653.32,-461.9100000000001,,0.0,100.0,65.24,1108.17,0.0,70.0,100.0,,0.0,,,,67.76,,,67.0,69.0,,,4.32,0.0
2025-03-07 09:45:00,649.79,-466.1500000000001,,0.0,100.0,65.31666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,67.71333333333332,,,67.0,69.0,,,4.180000000000007,0.0
2025-03-07 10:00:00,652.6166666666667,-453.44000000000005,,0.0,100.0,65.37666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,67.64666666666666,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-07 10:15:00,640.6066666666667,-451.32000000000005,,0.0,100.0,65.36,1108.17,0.0,70.0,100.0,,0.0,,,,67.73666666666666,,,67.0,69.0,,,4.299999999999997,0.0
2025-03-07 10:30:00,639.9033333333333,-453.44000000000005,,0.0,100.0,65.42,1108.17,0.0,70.0,100.0,,0.0,,,,67.84333333333333,,,67.0,69.0,,,4.450000000000003,0.0
2025-03-07 10:45:00,642.02,-468.2700000000001,,0.0,100.0,65.59,1108.17,0.0,70.0,100.0,,0.0,,,,67.96,,,67.0,69.0,,,4.350000000000001,0.0
2025-03-07 11:00:00,637.0766666666667,-464.0300000000001,,0.0,100.0,65.68666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.14,,,67.0,69.0,,,4.43,0.0
2025-03-07 11:15:00,624.3666666666667,-480.98,,0.0,100.0,65.75666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.23333333333333,,,67.0,69.0,,,4.310000000000002,0.0
2025-03-07 11:30:00,634.2533333333333,-493.69000000000005,,0.0,100.0,65.81666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.36333333333333,,,67.0,69.0,,,4.429999999999993,0.0
2025-03-07 11:45:00,625.7766666666666,-474.6200000000001,,0.0,100.0,65.91333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,4.369999999999997,0.0
2025-03-07 12:00:00,627.8933333333333,-466.1500000000001,,0.0,100.0,65.95,1108.17,0.0,70.0,100.0,,0.0,,,,68.68333333333334,,,67.0,69.0,,,4.469999999999999,0.0
2025-03-07 12:15:00,628.6033333333334,-472.5100000000001,,0.0,100.0,65.83333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.69666666666667,,,67.0,69.0,,,4.499999999999993,0.0
2025-03-07 12:30:00,628.6,-476.7400000000001,,0.0,100.0,65.95333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,,,4.530000000000001,0.0
2025-03-07 12:45:00,625.7766666666666,-483.1,,0.0,100.0,66.0,1108.17,0.0,70.0,100.0,,0.0,,,,68.69,,,67.0,69.0,,,4.500000000000007,0.0
2025-03-07 13:00:00,625.78,-476.7400000000001,,0.0,100.0,66.08,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,4.440000000000005,0.0
2025-03-07 13:15:00,631.4266666666666,-474.6200000000001,,0.0,100.0,66.17333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,4.469999999999999,0.0
2025-03-07 13:30:00,629.3066666666667,-476.7400000000001,,0.0,100.0,66.34333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.10000000000001,,,67.0,69.0,,,4.339999999999996,0.0
2025-03-07 13:45:00,628.6,-470.3900000000001,,0.0,100.0,66.58,1108.17,0.0,70.0,100.0,,0.0,,,,69.18,,,67.0,69.0,,,4.330000000000005,0.0
2025-03-07 14:00:00,627.19,-483.1,,0.0,100.0,66.77666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,4.240000000000002,0.0
2025-03-07 14:15:00,632.84,-480.98,,0.0,100.0,67.13666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,4.069999999999993,0.0
2025-03-07 14:30:00,641.3166666666666,-480.98,,0.0,100.0,67.52333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.2,,,67.0,69.0,,,3.9100000000000037,0.0
2025-03-07 14:45:00,668.1533333333333,-455.55000000000007,,0.0,100.0,67.16333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,,,3.5700000000000074,0.0
2025-03-07 15:00:00,697.8166666666666,-415.30000000000007,,0.0,100.0,66.42666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.19333333333334,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-07 15:15:00,694.9900000000001,-415.30000000000007,,0.0,100.0,66.42333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,3.480000000000004,0.0
2025-03-07 15:30:00,700.6433333333334,-411.06000000000006,,0.0,100.0,66.73333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.11333333333333,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-07 15:45:00,708.41,-413.18000000000006,,0.0,100.0,66.60000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,69.11666666666666,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-07 16:00:00,764.9133333333333,-385.6300000000001,,0.0,100.0,66.35666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-07 16:15:00,798.11,-303.0000000000001,,0.0,100.0,66.01,1108.17,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,2.729999999999997,0.0
2025-03-07 16:30:00,787.5166666666668,-311.47,,0.0,100.0,66.10333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-07 16:45:00,785.4,-319.95000000000005,,0.0,100.0,66.02666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.9599999999999937,0.0
2025-03-07 17:00:00,820.0066666666667,-305.1100000000001,,0.0,100.0,65.88666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.4599999999999937,0.0
2025-03-07 17:15:00,878.6333333333333,-288.1600000000001,,0.0,100.0,65.85666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.25,,,67.0,69.0,,,2.6999999999999957,0.0
2025-03-07 17:30:00,910.4133333333333,-190.69000000000005,,0.0,100.0,65.34333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-07 17:45:00,909.7066666666666,-192.81000000000006,,0.0,100.0,65.54666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,,,2.3399999999999963,0.0
2025-03-07 18:00:00,921.0066666666667,-197.05000000000007,,0.0,100.0,65.71,1108.17,0.0,70.0,100.0,,0.0,,,,69.37,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-07 18:15:00,947.8466666666667,-169.5100000000001,,0.0,100.0,65.49333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,,,2.3000000000000043,0.0
2025-03-07 18:30:00,952.79,-156.79000000000008,,0.0,100.0,65.34666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-07 18:45:00,937.9566666666666,-156.79000000000008,,0.0,100.0,65.14,1108.17,0.0,70.0,100.0,,0.0,,,,69.53666666666668,,,67.0,69.0,,,2.190000000000005,0.0
2025-03-07 19:00:00,931.6033333333334,-173.74000000000012,,0.0,100.0,65.15333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,69.53666666666666,,,67.0,69.0,,,2.3599999999999923,0.0
2025-03-07 19:15:00,930.8966666666666,-173.74000000000012,,0.0,100.0,65.08999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,,,2.3599999999999923,0.0
2025-03-07 19:30:00,912.5300000000001,-182.22000000000003,,0.0,100.0,64.97333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.29,,,67.0,69.0,,,2.3399999999999963,0.0
2025-03-07 19:45:00,906.88,-209.7600000000001,,0.0,100.0,65.19666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,2.4199999999999946,0.0
2025-03-07 20:00:00,903.3533333333334,-201.29000000000008,,0.0,100.0,65.44666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-07 20:15:00,905.4699999999999,-192.81000000000006,,0.0,100.0,65.52333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-07 20:30:00,896.2833333333333,-197.05000000000007,,0.0,100.0,65.56666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-07 20:45:00,881.4533333333334,-224.60000000000002,,0.0,100.0,65.67,1108.17,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,,,2.3000000000000043,0.0
2025-03-07 21:00:00,894.1666666666666,-222.48000000000002,,0.0,100.0,65.72000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-07 21:15:00,899.11,-220.36000000000013,,0.0,100.0,65.64,1108.17,0.0,70.0,100.0,,0.0,,,,69.39333333333333,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-07 21:30:00,903.3533333333334,-209.7600000000001,,0.0,100.0,65.78,1108.17,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,,,2.2800000000000082,0.0
2025-03-07 21:45:00,927.3633333333333,-199.17000000000007,,0.0,100.0,65.71,1108.17,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,,,2.1199999999999974,0.0
2025-03-07 22:00:00,947.8466666666667,-173.74000000000012,,0.0,100.0,65.70333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-07 22:15:00,971.1533333333333,-148.32000000000005,,0.0,100.0,65.69666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-07 22:30:00,984.5733333333333,-129.2500000000001,,0.0,100.0,65.58,1108.17,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-07 22:45:00,987.3966666666666,-122.8900000000001,,0.0,100.0,65.60666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.41000000000001,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-07 23:00:00,997.2833333333333,-114.42000000000007,,0.0,100.0,65.64666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-07 23:15:00,1019.1833333333334,-103.82000000000005,,0.0,100.0,65.77666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,,,2.1299999999999955,0.0
2025-03-07 23:30:00,1034.7233333333334,-61.440000000000055,,0.0,100.0,65.71333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-07 23:45:00,1041.0766666666666,-80.50999999999999,,0.0,100.0,65.7,1108.17,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-08 00:00:00,1046.02,-61.440000000000055,,0.0,100.0,65.50999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,69.39333333333333,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-08 00:15:00,1052.3766666666668,-50.850000000000136,,0.0,100.0,65.26,1108.17,0.0,70.0,100.0,,0.0,,,,69.38,,,67.0,69.0,,,2.1799999999999926,0.0
2025-03-08 00:30:00,1043.8999999999999,-55.090000000000146,,0.0,100.0,64.86999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,69.31,,,67.0,69.0,,,2.289999999999992,0.0
2025-03-08 00:45:00,1041.0766666666666,-67.80000000000018,,0.0,100.0,64.41666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.23666666666666,,,67.0,69.0,,,2.4099999999999966,0.0
2025-03-08 01:00:00,1031.1899999999998,-61.440000000000055,,0.0,100.0,63.973333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-08 01:15:00,1030.4833333333333,-78.3900000000001,,0.0,100.0,63.34,1108.17,0.0,70.0,100.0,,0.0,,,,69.08,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-08 01:30:00,973.2733333333334,-76.27999999999997,,0.0,100.0,62.65333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.91,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-08 01:45:00,870.86,-180.10000000000002,,0.0,100.0,63.72333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-08 02:00:00,872.2733333333334,-252.1400000000001,,0.0,100.0,64.47666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.07666666666667,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-08 02:15:00,870.86,-230.95000000000005,,0.0,100.0,63.31999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,69.08333333333333,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-08 02:30:00,879.3366666666667,-230.95000000000005,,0.0,100.0,63.51333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,2.5,0.0
2025-03-08 02:45:00,878.6300000000001,-233.07000000000005,,0.0,100.0,63.42333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.19333333333334,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-08 03:00:00,877.2166666666667,-222.48000000000002,,0.0,100.0,63.72666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.32000000000001,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-08 03:15:00,880.0433333333334,-230.95000000000005,,0.0,100.0,63.830000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,69.48333333333333,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-08 03:30:00,861.68,-239.43000000000006,,0.0,100.0,63.60333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.63333333333333,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-08 03:45:00,865.21,-243.67000000000007,,0.0,100.0,63.846666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,69.81666666666666,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-08 04:00:00,870.1533333333333,-241.55000000000007,,0.0,100.0,63.163333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.90333333333334,,,67.0,69.0,,,2.509999999999998,0.0
2025-03-08 04:15:00,854.6166666666667,-233.07000000000005,,0.0,100.0,63.00333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.89,,,67.0,69.0,,,2.5500000000000043,0.0
2025-03-08 04:30:00,842.6066666666666,-258.5000000000001,,0.0,100.0,63.04333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.69999999999999,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-08 04:45:00,838.3666666666667,-262.7400000000001,,0.0,100.0,63.18333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.47,,,67.0,69.0,,,2.5800000000000054,0.0
2025-03-08 05:00:00,838.37,-281.81000000000006,,0.0,100.0,63.25333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.30333333333333,,,67.0,69.0,,,2.509999999999998,0.0
2025-03-08 05:15:00,830.6,-256.3800000000001,,0.0,100.0,63.080000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,69.15666666666667,,,67.0,69.0,,,2.440000000000005,0.0
2025-03-08 05:30:00,831.3066666666667,-277.57000000000005,,0.0,100.0,63.169999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,69.04666666666667,,,67.0,69.0,,,2.5,0.0
2025-03-08 05:45:00,822.1266666666667,-290.2800000000001,,0.0,100.0,63.10999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.93,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-08 06:00:00,822.8333333333334,-281.81000000000006,,0.0,100.0,62.95333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.83,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-08 06:15:00,792.4633333333333,-305.1100000000001,,0.0,100.0,63.133333333333326,1108.17,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,2.690000000000005,0.0
2025-03-08 06:30:00,738.0766666666667,-351.73,,0.0,100.0,63.330000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,68.68333333333334,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-08 06:45:00,705.5866666666667,-391.9900000000001,,0.0,100.0,63.94333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-08 07:00:00,690.0500000000001,-406.82000000000005,,0.0,100.0,64.06666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,,,3.279999999999994,0.0
2025-03-08 07:15:00,689.34,-404.70000000000005,,0.0,100.0,64.43,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-08 07:30:00,671.6866666666666,-425.8900000000001,,0.0,100.0,64.67666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.75666666666666,,,67.0,69.0,,,3.8600000000000065,0.0
2025-03-08 07:45:00,675.92,-434.3700000000001,,0.0,100.0,64.74666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,3.8100000000000023,0.0
2025-03-08 08:00:00,680.16,-425.8900000000001,,0.0,100.0,64.77333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,,,3.8900000000000077,0.0
2025-03-08 08:15:00,672.3933333333333,-425.8900000000001,,0.0,100.0,64.80666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,3.8100000000000023,0.0
2025-03-08 08:30:00,675.2166666666667,-423.7700000000001,,0.0,100.0,64.76,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-08 08:45:00,669.5666666666666,-423.7700000000001,,0.0,100.0,64.70666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-08 09:00:00,676.6266666666667,-466.1500000000001,,0.0,100.0,64.64,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,3.8999999999999986,0.0
2025-03-08 09:15:00,682.2766666666666,-430.1300000000001,,0.0,100.0,64.64,1108.17,0.0,70.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,,,3.770000000000003,0.0
2025-03-08 09:30:00,678.0433333333334,-436.4900000000001,,0.0,100.0,64.61666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.64666666666666,,,67.0,69.0,,,4.0,0.0
2025-03-08 09:45:00,680.8666666666667,-444.96000000000004,,0.0,100.0,64.55666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,,,3.9100000000000037,0.0
2025-03-08 10:00:00,678.7466666666666,-415.30000000000007,,0.0,100.0,64.46666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,3.9499999999999957,0.0
2025-03-08 10:15:00,679.4533333333333,-421.6500000000001,,0.0,100.0,64.61,1108.17,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,,,4.010000000000005,0.0
2025-03-08 10:30:00,681.5733333333333,-428.0100000000001,,0.0,100.0,64.73333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.57333333333334,,,67.0,69.0,,,3.990000000000002,0.0
2025-03-08 10:45:00,677.3333333333334,-430.1300000000001,,0.0,100.0,64.69666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.55333333333334,,,67.0,69.0,,,4.019999999999996,0.0
2025-03-08 11:00:00,670.27,-430.1300000000001,,0.0,100.0,64.62333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.49333333333334,,,67.0,69.0,,,3.989999999999995,0.0
2025-03-08 11:15:00,671.6866666666666,-440.72,,0.0,100.0,64.58666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,4.030000000000001,0.0
2025-03-08 11:30:00,675.92,-444.96000000000004,,0.0,100.0,64.68,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,4.150000000000006,0.0
2025-03-08 11:45:00,664.62,-447.08000000000004,,0.0,100.0,64.89,1108.17,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-08 12:00:00,659.6766666666667,-434.3700000000001,,0.0,100.0,64.85666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-08 12:15:00,656.8533333333334,-464.0300000000001,,0.0,100.0,64.79,1108.17,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,4.199999999999996,0.0
2025-03-08 12:30:00,651.91,-461.9100000000001,,0.0,100.0,64.76,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,4.240000000000002,0.0
2025-03-08 12:45:00,649.79,-451.32000000000005,,0.0,100.0,64.82666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,4.249999999999993,0.0
2025-03-08 13:00:00,651.2033333333334,-453.44000000000005,,0.0,100.0,65.16666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,4.159999999999997,0.0
2025-03-08 13:15:00,649.79,-464.0300000000001,,0.0,100.0,65.24,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,4.259999999999991,0.0
2025-03-08 13:30:00,644.85,-457.6700000000001,,0.0,100.0,65.37,1108.17,0.0,70.0,100.0,,0.0,,,,68.53,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-08 13:45:00,644.8466666666667,-468.2700000000001,,0.0,100.0,65.39,1108.17,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,,,4.18,0.0
2025-03-08 14:00:00,640.6066666666667,-447.08000000000004,,0.0,100.0,65.28666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,,,4.18,0.0
2025-03-08 14:15:00,648.38,-457.6700000000001,,0.0,100.0,65.25333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.56,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-08 14:30:00,656.8533333333334,-459.7900000000001,,0.0,100.0,65.46666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,4.229999999999997,0.0
2025-03-08 14:45:00,651.2033333333334,-455.55000000000007,,0.0,100.0,65.40666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,4.149999999999999,0.0
2025-03-08 15:00:00,651.2066666666666,-449.20000000000005,,0.0,100.0,65.39666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.39333333333333,,,67.0,69.0,,,4.229999999999997,0.0
2025-03-08 15:15:00,644.14,-455.55000000000007,,0.0,100.0,65.5,1108.17,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,,,4.179999999999993,0.0
2025-03-08 15:30:00,644.14,-464.0300000000001,,0.0,100.0,65.71333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-08 15:45:00,654.0300000000001,-457.6700000000001,,0.0,100.0,66.02666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,,,3.980000000000004,0.0
2025-03-08 16:00:00,642.7266666666666,-461.9100000000001,,0.0,100.0,66.19333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,,,3.8899999999999935,0.0
2025-03-08 16:15:00,654.7366666666667,-459.7900000000001,,0.0,100.0,66.42,1108.17,0.0,70.0,100.0,,0.0,,,,68.30333333333334,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-08 16:30:00,646.26,-457.6700000000001,,0.0,100.0,66.64999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.29,,,67.0,69.0,,,3.779999999999994,0.0
2025-03-08 16:45:00,656.1466666666666,-468.2700000000001,,0.0,100.0,66.75,1108.17,0.0,70.0,100.0,,0.0,,,,68.30333333333334,,,67.0,69.0,,,3.739999999999995,0.0
2025-03-08 17:00:00,654.0300000000001,-459.7900000000001,,0.0,100.0,66.92,1108.17,0.0,70.0,100.0,,0.0,,,,68.3,,,67.0,69.0,,,3.670000000000009,0.0
2025-03-08 17:15:00,642.0233333333334,-485.22,,0.0,100.0,67.12333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-08 17:30:00,647.67,-472.5100000000001,,0.0,100.0,67.30666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.34666666666666,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-08 17:45:00,666.7399999999999,-453.44000000000005,,0.0,100.0,67.01666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.40666666666667,,,67.0,69.0,,,3.3799999999999955,0.0
2025-03-08 18:00:00,681.5733333333333,-430.1300000000001,,0.0,100.0,66.75,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-08 18:15:00,701.3466666666667,-436.4900000000001,,0.0,100.0,66.64333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-08 18:30:00,726.07,-387.7500000000001,,0.0,100.0,66.35333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-08 18:45:00,770.5666666666666,-334.7800000000001,,0.0,100.0,65.66000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-08 19:00:00,781.1633333333333,-326.30000000000007,,0.0,100.0,65.66,1108.17,0.0,70.0,100.0,,0.0,,,,68.47666666666667,,,67.0,69.0,,,2.799999999999997,0.0
2025-03-08 19:15:00,785.3966666666666,-328.4200000000001,,0.0,100.0,65.69666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.57333333333334,,,67.0,69.0,,,2.5500000000000043,0.0
2025-03-08 19:30:00,781.1633333333333,-322.07000000000005,,0.0,100.0,65.56333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.62666666666667,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-08 19:45:00,801.6433333333334,-328.4200000000001,,0.0,100.0,65.79,1108.17,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,2.680000000000007,0.0
2025-03-08 20:00:00,813.6533333333333,-296.6400000000001,,0.0,100.0,65.72666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,2.5899999999999963,0.0
2025-03-08 20:15:00,848.9666666666667,-290.2800000000001,,0.0,100.0,65.76666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.81666666666666,,,67.0,69.0,,,2.470000000000006,0.0
2025-03-08 20:30:00,881.4533333333334,-237.31000000000006,,0.0,100.0,65.39,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,2.509999999999998,0.0
2025-03-08 20:45:00,904.7633333333333,-220.36000000000013,,0.0,100.0,65.27,1108.17,0.0,70.0,100.0,,0.0,,,,68.85,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-08 21:00:00,910.4133333333333,-203.41000000000008,,0.0,100.0,65.35333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,,,2.6299999999999955,0.0
2025-03-08 21:15:00,918.8866666666667,-188.58000000000004,,0.0,100.0,65.22333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.92999999999999,,,67.0,69.0,,,2.519999999999996,0.0
2025-03-08 21:30:00,910.4133333333333,-186.46000000000004,,0.0,100.0,65.36666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.01333333333334,,,67.0,69.0,,,2.509999999999998,0.0
2025-03-08 21:45:00,916.77,-182.22000000000003,,0.0,100.0,65.29,1108.17,0.0,70.0,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,,,2.5400000000000063,0.0
2025-03-08 22:00:00,909.0,-197.05000000000007,,0.0,100.0,65.14666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.529999999999994,0.0
2025-03-08 22:15:00,921.0066666666667,-184.34000000000003,,0.0,100.0,65.02333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.21666666666667,,,67.0,69.0,,,2.5899999999999963,0.0
2025-03-08 22:30:00,926.6566666666668,-180.10000000000002,,0.0,100.0,64.91666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,,,2.6000000000000014,0.0
2025-03-08 22:45:00,921.0066666666667,-186.46000000000004,,0.0,100.0,64.85333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.19,,,67.0,69.0,,,2.5,0.0
2025-03-08 23:00:00,924.5366666666667,-184.34000000000003,,0.0,100.0,64.74333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,2.6099999999999923,0.0
2025-03-08 23:15:00,916.0666666666666,-192.81000000000006,,0.0,100.0,64.47666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,,,2.6699999999999946,0.0
2025-03-08 23:30:00,930.19,-175.86000000000013,,0.0,100.0,64.04,1108.17,0.0,70.0,100.0,,0.0,,,,68.72333333333334,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-08 23:45:00,916.0633333333334,-199.17000000000007,,0.0,100.0,63.623333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.37333333333333,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-09 00:00:00,875.8033333333333,-192.81000000000006,,0.0,100.0,63.27,1108.17,0.0,70.0,100.0,,0.0,,,,68.08333333333333,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-09 00:15:00,821.4200000000001,-269.09000000000003,,0.0,100.0,63.27333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,67.85000000000001,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-09 00:30:00,791.0500000000001,-305.1100000000001,,0.0,100.0,63.21333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,67.78,,,67.0,69.0,,,2.549999999999997,0.0
2025-03-09 00:45:00,779.7466666666666,-324.18000000000006,,0.0,100.0,63.41,1108.17,0.0,70.0,100.0,,0.0,,,,67.88,,,67.0,69.0,,,2.770000000000003,0.0
2025-03-09 01:00:00,782.5733333333334,-326.30000000000007,,0.0,100.0,63.29333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.03,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-09 01:15:00,717.5966666666667,-315.71000000000004,,0.0,100.0,63.60333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.22666666666667,,,67.0,69.0,,,2.8300000000000054,0.0
2025-03-09 01:30:00,699.23,-402.58000000000004,,0.0,100.0,64.60000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.49333333333334,,,67.0,69.0,,,3.5,0.0
2025-03-09 01:45:00,684.3966666666666,-417.4200000000001,,0.0,100.0,64.33333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-09 02:00:00,678.04,-423.7700000000001,,0.0,100.0,64.29,1108.17,0.0,70.0,100.0,,0.0,,,,68.69666666666666,,,67.0,69.0,,,3.740000000000002,0.0
2025-03-09 02:15:00,662.5033333333334,-442.84000000000003,,0.0,100.0,64.81,1108.17,0.0,70.0,100.0,,0.0,,,,68.81666666666666,,,67.0,69.0,,,3.8500000000000085,0.0
2025-03-09 02:30:00,681.5733333333333,-425.8900000000001,,0.0,100.0,65.01333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.88666666666667,,,67.0,69.0,,,3.8500000000000085,0.0
2025-03-09 02:45:00,675.92,-430.1300000000001,,0.0,100.0,65.08999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.91333333333334,,,67.0,69.0,,,3.7299999999999898,0.0
2025-03-09 03:00:00,670.2733333333334,-434.3700000000001,,0.0,100.0,64.96666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,3.7099999999999937,0.0
2025-03-09 03:15:00,663.21,-421.6500000000001,,0.0,100.0,64.71,1108.17,0.0,70.0,100.0,,0.0,,,,68.86999999999999,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-09 03:30:00,664.62,-449.20000000000005,,0.0,100.0,64.86333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,,,4.1399999999999935,0.0
2025-03-09 03:45:00,658.2633333333333,-442.84000000000003,,0.0,100.0,64.93333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,3.8799999999999955,0.0
2025-03-09 04:00:00,652.6166666666667,,,0.0,100.0,64.8,1108.17,0.0,70.0,100.0,,0.0,,,,68.81,,,67.0,69.0,,,,
2025-03-09 04:15:00,646.2566666666667,-453.44000000000005,,0.0,100.0,64.91000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,4.219999999999999,0.0
2025-03-09 04:30:00,638.4866666666667,-461.9100000000001,,0.0,100.0,64.98,1108.17,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,,,4.280000000000001,0.0
2025-03-09 04:45:00,640.61,-472.5100000000001,,0.0,100.0,64.92333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.67,,,67.0,69.0,,,4.300000000000004,0.0
2025-03-09 05:00:00,641.3166666666666,-459.7900000000001,,0.0,100.0,64.87666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,4.299999999999997,0.0
2025-03-09 05:15:00,635.6633333333333,-470.3900000000001,,0.0,100.0,64.82666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,,,4.309999999999995,0.0
2025-03-09 05:30:00,635.6633333333333,-485.22,,0.0,100.0,64.85666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.5,,,67.0,69.0,,,4.290000000000006,0.0
2025-03-09 05:45:00,625.7766666666666,-483.1,,0.0,100.0,64.94333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,4.519999999999996,0.0
2025-03-09 06:00:00,624.3666666666667,-489.46000000000004,,0.0,100.0,64.97666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,4.279999999999994,0.0
2025-03-09 06:15:00,631.4266666666666,-478.8600000000001,,0.0,100.0,64.91000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,4.500000000000007,0.0
2025-03-09 06:30:00,625.7766666666666,-478.8600000000001,,0.0,100.0,64.91666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,4.3799999999999955,0.0
2025-03-09 06:45:00,630.7199999999999,-466.1500000000001,,0.0,100.0,64.91333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,4.400000000000006,0.0
2025-03-09 07:00:00,627.8966666666666,-474.6200000000001,,0.0,100.0,65.00333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,4.450000000000003,0.0
2025-03-09 07:15:00,627.8966666666666,-485.22,,0.0,100.0,65.00666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,4.380000000000003,0.0
2025-03-09 07:30:00,627.19,-476.7400000000001,,0.0,100.0,64.96333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.42666666666668,,,67.0,69.0,,,4.399999999999999,0.0
2025-03-09 07:45:00,636.37,-483.1,,0.0,100.0,64.98333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,4.409999999999997,0.0
2025-03-09 08:00:00,632.1333333333333,-468.2700000000001,,0.0,100.0,64.95333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,4.330000000000005,0.0
2025-03-09 08:15:00,628.6033333333334,-472.5100000000001,,0.0,100.0,64.85000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.43,,,67.0,69.0,,,4.500000000000007,0.0
2025-03-09 08:30:00,636.37,-478.8600000000001,,0.0,100.0,64.82333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,4.460000000000001,0.0
2025-03-09 08:45:00,633.5433333333334,-466.1500000000001,,0.0,100.0,64.76333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,4.490000000000002,0.0
2025-03-09 09:00:00,631.43,-464.0300000000001,,0.0,100.0,64.7,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,4.529999999999994,0.0
2025-03-09 09:15:00,639.9,-468.2700000000001,,0.0,100.0,64.65333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,4.519999999999996,0.0
2025-03-09 09:30:00,640.6066666666667,-468.2700000000001,,0.0,100.0,64.48666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,4.75,0.0
2025-03-09 09:45:00,630.0166666666667,-480.98,,0.0,100.0,64.57,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,4.730000000000004,0.0
2025-03-09 10:00:00,634.9566666666666,-474.6200000000001,,0.0,100.0,64.53,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,4.6299999999999955,0.0
2025-03-09 10:15:00,642.02,-459.7900000000001,,0.0,100.0,64.39999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.56,,,67.0,69.0,,,4.769999999999996,0.0
2025-03-09 10:30:00,633.5466666666666,-461.9100000000001,,0.0,100.0,64.38333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.55333333333333,,,67.0,69.0,,,4.729999999999997,0.0
2025-03-09 10:45:00,628.6033333333334,-480.98,,0.0,100.0,64.45666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,,,4.660000000000004,0.0
2025-03-09 11:00:00,632.84,-478.8600000000001,,0.0,100.0,64.46,1108.17,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,4.730000000000004,0.0
2025-03-09 11:15:00,625.07,-480.98,,0.0,100.0,64.39333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.63333333333334,,,67.0,69.0,,,4.75,0.0
2025-03-09 11:30:00,625.0666666666667,-472.5100000000001,,0.0,100.0,64.37,1108.17,0.0,70.0,100.0,,0.0,,,,68.69,,,67.0,69.0,,,4.720000000000006,0.0
2025-03-09 11:45:00,634.2533333333332,-476.7400000000001,,0.0,100.0,64.31,1108.17,0.0,70.0,100.0,,0.0,,,,68.72,,,67.0,69.0,,,4.729999999999997,0.0
2025-03-09 12:00:00,637.0799999999999,-474.6200000000001,,0.0,100.0,64.25333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,4.75,0.0
2025-03-09 12:15:00,639.1966666666666,-478.8600000000001,,0.0,100.0,64.25666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,4.8700000000000045,0.0
2025-03-09 12:30:00,636.37,-466.1500000000001,,0.0,100.0,64.27666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,,,4.729999999999997,0.0
2025-03-09 12:45:00,630.7199999999999,-489.46000000000004,,0.0,100.0,64.37,1108.17,0.0,70.0,100.0,,0.0,,,,68.80666666666667,,,67.0,69.0,,,4.82,0.0
2025-03-09 13:00:00,633.5466666666666,-476.7400000000001,,0.0,100.0,64.60333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,,,4.719999999999999,0.0
2025-03-09 13:15:00,635.6666666666666,-474.6200000000001,,0.0,100.0,64.89,1108.17,0.0,70.0,100.0,,0.0,,,,68.95333333333333,,,67.0,69.0,,,4.6200000000000045,0.0
2025-03-09 13:30:00,624.3633333333333,-485.22,,0.0,100.0,65.19333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.05333333333334,,,67.0,69.0,,,4.329999999999991,0.0
2025-03-09 13:45:00,626.4833333333332,-489.46000000000004,,0.0,100.0,65.56666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.15666666666668,,,67.0,69.0,,,4.210000000000001,0.0
2025-03-09 14:00:00,624.3633333333333,-480.98,,0.0,100.0,65.88333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.24333333333334,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-09 14:15:00,634.9566666666666,-468.2700000000001,,0.0,100.0,66.26,1108.17,0.0,70.0,100.0,,0.0,,,,69.23333333333333,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-09 14:30:00,629.31,-476.7400000000001,,0.0,100.0,66.48333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,3.8399999999999963,0.0
2025-03-09 14:45:00,629.3066666666667,-485.22,,0.0,100.0,67.28666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,3.520000000000003,0.0
2025-03-09 15:00:00,656.8533333333334,-478.8600000000001,,0.0,100.0,67.05666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.08,,,67.0,69.0,,,3.3799999999999955,0.0
2025-03-09 15:15:00,675.92,-434.3700000000001,,0.0,100.0,66.74,1108.17,0.0,70.0,100.0,,0.0,,,,68.89333333333333,,,67.0,69.0,,,3.3400000000000034,0.0
2025-03-09 15:30:00,714.0633333333334,-400.46000000000004,,0.0,100.0,66.57,1108.17,0.0,70.0,100.0,,0.0,,,,68.73666666666666,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-09 15:45:00,780.4533333333334,-322.07000000000005,,0.0,100.0,65.72000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.58,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-09 16:00:00,786.8100000000001,-322.07000000000005,,0.0,100.0,65.46666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,2.549999999999997,0.0
2025-03-09 16:15:00,778.3333333333334,-328.4200000000001,,0.0,100.0,65.71333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.42333333333333,,,67.0,69.0,,,2.4199999999999946,0.0
2025-03-09 16:30:00,799.5233333333334,-311.47,,0.0,100.0,65.89,1108.17,0.0,70.0,100.0,,0.0,,,,68.42333333333333,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-09 16:45:00,808.71,-324.18000000000006,,0.0,100.0,65.80333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.41333333333334,,,67.0,69.0,,,2.260000000000005,0.0
2025-03-09 17:00:00,817.18,-303.0000000000001,,0.0,100.0,65.76333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.43,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-09 17:15:00,841.1933333333333,-262.7400000000001,,0.0,100.0,65.72666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-09 17:30:00,852.4966666666666,-258.5000000000001,,0.0,100.0,65.73333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,2.270000000000003,0.0
2025-03-09 17:45:00,871.5666666666666,-247.9000000000001,,0.0,100.0,65.77333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-09 18:00:00,904.7599999999999,-220.36000000000013,,0.0,100.0,65.78666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,68.50666666666666,,,67.0,69.0,,,2.1999999999999957,0.0
2025-03-09 18:15:00,995.1700000000001,-175.86000000000013,,0.0,100.0,65.89333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.60000000000001,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-09 18:30:00,1041.7866666666666,-59.320000000000164,,0.0,100.0,65.55333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-09 18:45:00,1048.8466666666666,-55.090000000000146,,0.0,100.0,65.28,1108.17,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-09 19:00:00,1080.63,-40.25,,0.0,99.83333333333333,65.91000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.64666666666666,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-09 19:15:00,1119.4766666666667,12.720000000000027,,0.0,80.0,65.83333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.76333333333334,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-09 19:30:00,1115.9433333333334,12.720000000000027,,0.0,76.5,66.29666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.83333333333333,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-09 19:45:00,1106.7633333333333,-2.1100000000001273,,0.0,74.0,66.20666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.96,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-09 20:00:00,1114.53,0.0,,0.0,75.5,65.95333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.12,,,67.0,69.0,,,2.0999999999999943,0.0
2025-03-09 20:15:00,1105.3500000000001,-8.470000000000027,,0.0,76.0,65.32666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.25,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-09 20:30:00,1110.29,2.119999999999891,,0.0,75.0,65.01666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.32333333333334,,,67.0,69.0,,,2.1299999999999955,0.0
2025-03-09 20:45:00,1101.1133333333335,-10.590000000000146,,0.0,74.66666666666667,65.29666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.46333333333332,,,67.0,69.0,,,1.960000000000008,0.0
2025-03-09 21:00:00,1100.4033333333334,-16.950000000000045,,0.0,75.0,65.68,1108.17,0.0,70.0,100.0,,0.0,,,,69.64999999999999,,,67.0,69.0,,,1.8000000000000043,0.0
2025-03-09 21:15:00,1095.4633333333334,-23.300000000000182,,0.0,75.0,65.06,1108.17,0.0,70.0,100.0,,0.0,,,,69.77666666666666,,,67.0,69.0,,,1.75,0.0
2025-03-09 21:30:00,1111.0,10.599999999999909,,0.0,76.16666666666667,65.22333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.87666666666667,,,67.0,69.0,,,2.010000000000005,0.0
2025-03-09 21:45:00,1099.7,8.480000000000018,,0.0,76.0,65.24333333333334,1106.0533333333333,0.0,70.0,99.68666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,,,1.8000000000000043,0.0
