time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-30 23:30:00,372.92333333333335,-12.710000000000036,0.0,,13.666666666666666,63.93,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09666666666668,0.09000000000000341,,67.0,69.0,78.0,62.0,,0.0
2025-01-30 23:45:00,374.33666666666664,-6.350000000000023,0.0,,13.166666666666666,63.85333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,0.10999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 00:00:00,372.2166666666667,0.0,0.0,,12.166666666666666,63.85333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,0.10999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 00:15:00,372.92333333333335,-4.240000000000009,0.0,,13.5,63.93,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10333333333334,0.10999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 00:30:00,370.80333333333334,-6.350000000000023,0.0,,13.166666666666666,63.93,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10333333333334,0.09000000000000341,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 00:45:00,375.04333333333335,-8.470000000000027,0.0,,12.333333333333334,63.95000000000001,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11333333333333,0.10999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 01:00:00,370.80333333333334,2.1200000000000045,0.0,,13.166666666666666,63.93666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,0.12000000000000455,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 01:15:00,363.74333333333334,-2.1200000000000045,0.0,,11.5,63.92666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,0.10999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 01:30:00,367.98,-19.069999999999993,0.0,,14.166666666666666,63.89333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,0.10999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 01:45:00,386.34666666666664,0.0,0.0,,14.166666666666666,63.85999999999999,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,0.10999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 02:00:00,366.56666666666666,12.71999999999997,0.0,,14.0,63.90333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10333333333334,0.10999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 02:15:00,376.4533333333334,0.0,0.0,,14.5,63.96666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,0.09000000000000341,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 02:30:00,376.4533333333334,-2.1200000000000045,0.0,,14.666666666666666,64.04666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,0.10999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 02:45:00,379.28,-4.240000000000009,0.0,,14.166666666666666,64.12333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,0.10999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 03:00:00,374.33666666666664,4.239999999999952,0.0,,14.666666666666666,64.22000000000001,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,0.10999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 03:15:00,372.21333333333337,8.479999999999961,0.0,,11.666666666666666,64.59666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10333333333334,0.10999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 03:30:00,379.28,-4.240000000000009,0.0,,15.0,64.73,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,0.10999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 03:45:00,377.16333333333336,-2.1200000000000045,0.0,,13.0,64.78666666666668,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09666666666668,0.10999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 04:00:00,376.4533333333333,-8.470000000000027,0.0,,12.5,64.83,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08333333333333,0.09000000000000341,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 04:15:00,380.6933333333333,4.239999999999952,0.0,,13.0,64.85000000000001,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.07666666666667,0.09000000000000341,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 04:30:00,375.74666666666667,8.479999999999961,0.0,,14.5,64.81333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08333333333333,0.06999999999999318,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 04:45:00,376.4533333333334,-4.240000000000009,0.0,,13.333333333333334,64.75333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10333333333334,0.09000000000000341,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 05:00:00,372.92333333333335,4.239999999999952,0.0,,14.5,64.67,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,0.10999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 05:15:00,373.62999999999994,4.239999999999952,0.0,,13.0,64.67666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10333333333334,0.10999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 05:30:00,374.3333333333333,8.479999999999961,0.0,,13.5,64.64,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,0.10999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 05:45:00,377.16,-4.240000000000009,0.0,,14.833333333333334,64.61666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,0.10999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 06:00:00,372.21333333333337,8.479999999999961,0.0,,15.166666666666666,64.7,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,0.10999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 06:15:00,371.50666666666666,0.0,0.0,,14.0,64.74666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09666666666668,0.10999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 06:30:00,374.3333333333333,-4.240000000000009,0.0,,12.666666666666666,64.99333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.07,0.09000000000000341,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 06:45:00,367.2733333333333,0.0,0.0,,14.166666666666666,65.58333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.07,0.06999999999999318,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 07:00:00,370.8066666666667,-12.710000000000036,0.0,,15.5,65.58,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.04333333333334,0.06999999999999318,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 07:15:00,375.03999999999996,-6.350000000000023,0.0,,15.333333333333334,66.01333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09,0.06999999999999318,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 07:30:00,365.85999999999996,4.239999999999952,0.0,,10.0,65.90666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,0.09000000000000341,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 07:45:00,377.8666666666666,-16.950000000000045,0.0,,9.5,65.41333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,0.10999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 08:00:00,375.04333333333335,2.1200000000000045,0.0,,8.166666666666666,65.16000000000001,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,0.12000000000000455,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 08:15:00,381.40000000000003,-8.470000000000027,0.0,,10.333333333333334,64.86333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.19,0.12000000000000455,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 08:30:00,382.81333333333333,8.479999999999961,0.0,,10.666666666666666,64.88666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,0.20999999999999375,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 08:45:00,376.45666666666665,12.71999999999997,0.0,,10.666666666666666,64.90333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,0.25,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 09:00:00,370.09666666666664,10.599999999999966,0.0,,8.833333333333334,64.82333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,0.25,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 09:15:00,377.16,-6.350000000000023,0.0,,9.666666666666666,64.60666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27666666666666,0.269999999999996,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 09:30:00,371.51,0.0,0.0,,7.5,64.67333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.33999999999999,0.29000000000000625,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 09:45:00,382.81333333333333,-14.830000000000041,0.0,,9.333333333333334,64.47333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,0.35999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 10:00:00,370.8033333333333,10.599999999999966,0.0,,9.5,64.49,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.28666666666668,0.37999999999999545,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 10:15:00,371.51,-14.830000000000041,0.0,,9.333333333333334,64.35333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36666666666666,0.29999999999999716,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 10:30:00,375.03999999999996,-21.189999999999998,0.0,,8.166666666666666,64.39999999999999,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36,0.35999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 10:45:00,370.09999999999997,-2.1200000000000045,0.0,,9.0,64.42,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36,0.35999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 11:00:00,379.99,-6.350000000000023,0.0,,8.833333333333334,64.52666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,0.35999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 11:15:00,373.62999999999994,-8.470000000000027,0.0,,8.5,64.47,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36666666666666,0.35999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 11:30:00,369.3933333333334,4.239999999999952,0.0,,9.166666666666666,64.31,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36,0.35999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 11:45:00,373.62999999999994,0.0,0.0,,8.333333333333334,64.48333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36,0.35999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 12:00:00,369.3933333333334,4.239999999999952,0.0,,8.833333333333334,64.66666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.34666666666666,0.35999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 12:15:00,371.51,-6.350000000000023,0.0,,8.5,64.88,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.34666666666668,0.3199999999999932,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 12:30:00,375.75,6.359999999999957,0.0,,9.666666666666666,65.40666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.32666666666667,0.3400000000000034,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 12:45:00,376.4533333333334,12.71999999999997,0.0,,6.166666666666667,65.61,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,0.3199999999999932,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 13:00:00,376.4533333333333,-8.470000000000027,0.0,,3.5,65.53,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,0.269999999999996,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 13:15:00,378.5733333333333,4.239999999999952,0.0,,1.5,65.33999999999999,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27666666666666,0.269999999999996,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 13:30:00,375.04333333333335,-2.1200000000000045,0.0,,1.5,65.26333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.29333333333334,0.29000000000000625,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 13:45:00,378.5733333333333,-8.470000000000027,0.0,,0.6666666666666666,65.25333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.35333333333334,0.3199999999999932,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 14:00:00,375.04333333333335,0.0,0.0,,1.8333333333333333,65.41333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38333333333333,0.35999999999999943,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 14:15:00,369.3933333333334,-6.350000000000023,0.0,,3.3333333333333335,65.47333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39666666666666,0.39000000000000057,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 14:30:00,377.8666666666666,-6.350000000000023,0.0,,1.6666666666666667,65.46666666666665,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.50666666666667,0.4099999999999966,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 14:45:00,373.62999999999994,4.239999999999952,0.0,,0.8333333333333334,65.57666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,0.5400000000000063,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 15:00:00,378.5733333333333,6.359999999999957,0.0,,0.16666666666666666,65.60000000000001,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.60000000000001,0.5400000000000063,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 15:15:00,382.81333333333333,0.0,0.0,,1.8333333333333333,65.72666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66333333333334,0.6500000000000057,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 15:30:00,372.2166666666667,8.479999999999961,0.0,,2.6666666666666665,65.65333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.71,0.6800000000000068,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 15:45:00,377.16333333333336,0.0,0.0,,4.333333333333333,65.39,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81,0.769999999999996,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 16:00:00,375.04,2.1200000000000045,0.0,,5.833333333333333,65.09333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81,0.8100000000000023,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 16:15:00,374.33666666666664,2.1200000000000045,0.0,,4.0,64.84333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81666666666666,0.8100000000000023,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 16:30:00,380.6933333333333,4.239999999999952,0.0,,5.5,64.71333333333332,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.82333333333334,0.8100000000000023,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 16:45:00,379.9866666666667,-2.1200000000000045,0.0,,5.0,64.41000000000001,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81,0.8299999999999983,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 17:00:00,365.85999999999996,6.359999999999957,0.0,,5.666666666666667,64.14999999999999,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.79666666666667,0.8100000000000023,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 17:15:00,372.2166666666667,-14.830000000000041,0.0,,4.333333333333333,64.10000000000001,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.70666666666666,0.769999999999996,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 17:30:00,379.28,4.239999999999952,0.0,,3.8333333333333335,64.37,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,0.6800000000000068,,67.0,69.0,78.0,62.0,,0.0
2025-01-31 17:45:00,363.74333333333334,4.239999999999952,0.0,,6.166666666666667,64.49,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,78.0,62.0,1.4300000000000068,0.0
2025-01-31 18:00:00,373.62999999999994,-25.420000000000016,0.0,,4.166666666666667,64.86333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,78.0,62.0,1.3800000000000026,0.0
2025-01-31 18:15:00,382.81333333333333,2.1200000000000045,0.0,,2.8333333333333335,65.30666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66666666666667,,,67.0,69.0,78.0,62.0,1.2100000000000009,0.0
2025-01-31 18:30:00,371.51,8.479999999999961,0.0,,5.166666666666667,65.67666666666668,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.64666666666666,,,67.0,69.0,78.0,62.0,1.1299999999999955,0.0
2025-01-31 18:45:00,379.9866666666667,8.479999999999961,0.0,,6.0,65.88,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.60666666666667,,,67.0,69.0,78.0,62.0,1.0400000000000063,0.0
2025-01-31 19:00:00,372.21333333333337,0.0,0.0,,4.333333333333333,66.05,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,78.0,62.0,0.9899999999999949,0.0
2025-01-31 19:15:00,375.75,-2.1200000000000045,0.0,,6.0,66.3,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,78.0,62.0,1.0100000000000051,0.0
2025-01-31 19:30:00,379.2833333333333,2.1200000000000045,0.0,,5.166666666666667,66.13333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,78.0,62.0,1.1299999999999955,0.0
2025-01-31 19:45:00,364.45,8.479999999999961,0.0,,5.0,66.03333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,78.0,62.0,1.1099999999999994,0.0
2025-01-31 20:00:00,375.04,-10.590000000000032,0.0,,3.6666666666666665,66.16000000000001,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666666,,,67.0,69.0,78.0,62.0,1.0699999999999932,0.0
2025-01-31 20:15:00,367.98,2.1200000000000045,0.0,,4.666666666666667,66.04333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,78.0,62.0,0.8700000000000045,0.0
2025-01-31 20:30:00,375.04333333333335,-14.830000000000041,0.0,,3.0,65.67,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,,,67.0,69.0,78.0,62.0,0.9599999999999937,0.0
2025-01-31 20:45:00,379.28,2.1200000000000045,0.0,,4.5,65.28666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.51333333333334,,,67.0,69.0,78.0,62.0,1.1700000000000017,0.0
2025-01-31 21:00:00,375.04333333333335,-4.240000000000009,0.0,,4.666666666666667,65.16666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.48666666666666,,,67.0,69.0,78.0,62.0,1.269999999999996,0.0
2025-01-31 21:15:00,378.5733333333333,12.71999999999997,0.0,,2.8333333333333335,65.06666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.41,,,67.0,69.0,78.0,62.0,1.1499999999999915,0.0
2025-01-31 21:30:00,372.21999999999997,14.829999999999984,0.0,,3.8333333333333335,64.91000000000001,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,78.0,62.0,1.2399999999999949,0.0
2025-01-31 21:45:00,375.74666666666667,4.239999999999952,0.0,,4.166666666666667,64.69333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38666666666667,,,67.0,69.0,78.0,62.0,1.3500000000000014,0.0
2025-01-31 22:00:00,371.50666666666666,-4.240000000000009,0.0,,2.6666666666666665,64.23666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36666666666666,,,67.0,69.0,78.0,62.0,1.3600000000000065,0.0
2025-01-31 22:15:00,378.5733333333333,-4.240000000000009,0.0,,2.1666666666666665,63.276666666666664,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.33,,,67.0,69.0,78.0,62.0,1.3500000000000014,0.0
2025-01-31 22:30:00,375.75,8.479999999999961,0.0,,2.6666666666666665,62.953333333333326,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,78.0,62.0,1.3900000000000006,0.0
2025-01-31 22:45:00,377.16,-6.350000000000023,0.0,,4.166666666666667,62.57333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.17333333333333,,,67.0,69.0,78.0,62.0,1.3999999999999986,0.0
2025-01-31 23:00:00,377.16333333333336,4.239999999999952,0.0,,4.833333333333333,62.24666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,78.0,62.0,1.3800000000000026,0.0
2025-01-31 23:15:00,370.8066666666667,10.599999999999966,0.0,,4.0,61.82,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.07333333333334,,,67.0,69.0,78.0,62.0,1.4099999999999966,0.0
2025-01-31 23:30:00,377.8666666666666,4.239999999999952,0.0,,4.666666666666667,61.623333333333335,375.04,0.0,70.0,,0.12666666666666668,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,1.4400000000000048,0.0
2025-01-31 23:45:00,372.92333333333335,4.239999999999952,0.0,,1.6666666666666667,61.870000000000005,375.04,0.0,70.0,,0.25333333333333335,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,1.5300000000000011,0.0
2025-02-01 00:00:00,377.16,2.1200000000000045,0.0,,1.3333333333333333,62.169999999999995,375.04,0.0,70.0,,0.8833333333333333,74.0,0.0,70.0,72.0,69.94666666666666,,,67.0,69.0,78.0,62.0,1.6899999999999977,0.0
2025-02-01 00:15:00,375.03999999999996,0.0,0.0,,1.6666666666666667,62.080000000000005,375.04,0.0,70.0,,3.0866666666666664,74.0,0.0,70.0,72.0,69.86999999999999,,,67.0,69.0,78.0,62.0,1.7899999999999991,0.0
2025-02-01 00:30:00,370.09666666666664,-2.1200000000000045,0.0,,1.5,61.98,375.04,0.0,70.0,,4.73,74.0,0.0,70.0,72.0,69.84,,,67.0,69.0,78.0,62.0,1.9499999999999957,0.0
2025-02-01 00:45:00,367.98,-10.590000000000032,0.0,,4.833333333333333,62.086666666666666,375.04,0.0,70.0,,6.45,74.0,0.0,70.0,72.0,69.82,,,67.0,69.0,78.0,62.0,1.990000000000002,0.0
2025-02-01 01:00:00,380.6933333333333,-8.470000000000027,0.0,,6.166666666666667,62.64333333333334,375.04,0.0,70.0,,7.953333333333333,74.0,0.0,70.0,72.0,69.82,,,67.0,69.0,78.0,62.0,2.3299999999999983,0.0
2025-02-01 01:15:00,377.16333333333336,6.359999999999957,0.0,,7.0,63.10333333333333,375.04,0.0,70.0,,8.806666666666667,74.0,0.0,70.0,72.0,69.83333333333333,,,67.0,69.0,78.0,62.0,2.6299999999999955,0.0
2025-02-01 01:30:00,368.68666666666667,-6.350000000000023,0.0,,8.166666666666666,63.56666666666666,375.04,0.0,70.0,,10.063333333333333,74.0,0.0,70.0,72.0,69.83333333333333,,,67.0,69.0,78.0,62.0,2.8999999999999986,0.0
2025-02-01 01:45:00,377.8666666666666,-6.350000000000023,0.0,,9.166666666666666,63.99,375.04,0.0,70.0,,11.056666666666667,74.0,0.0,70.0,72.0,69.84,,,67.0,69.0,78.0,62.0,3.299999999999997,0.0
2025-02-01 02:00:00,375.04333333333335,6.359999999999957,0.0,,9.5,64.30333333333333,375.04,0.0,70.0,,11.993333333333334,74.0,0.0,70.0,72.0,69.84333333333333,,,67.0,69.0,78.0,62.0,3.6799999999999997,0.0
2025-02-01 02:15:00,376.4533333333333,6.359999999999957,0.0,,10.166666666666666,64.36666666666666,375.04,0.0,70.0,,12.173333333333332,74.0,0.0,70.0,72.0,69.89,,,67.0,69.0,78.0,62.0,3.950000000000003,0.0
2025-02-01 02:30:00,373.6266666666667,4.239999999999952,0.0,,10.166666666666666,64.28333333333335,375.04,0.0,70.0,,11.92,74.0,0.0,70.0,72.0,69.93666666666667,,,67.0,69.0,78.0,62.0,3.9100000000000037,0.0
2025-02-01 02:45:00,374.3333333333333,0.0,0.0,,11.333333333333334,64.35666666666667,375.04,0.0,70.0,,11.543333333333335,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,78.0,62.0,3.8700000000000045,0.0
2025-02-01 03:00:00,377.16,-4.240000000000009,0.0,,11.666666666666666,64.33666666666666,375.04,0.0,70.0,,11.44,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,78.0,62.0,3.8300000000000054,0.0
2025-02-01 03:15:00,374.33666666666664,8.479999999999961,0.0,,12.166666666666666,64.26666666666667,375.04,0.0,70.0,,11.306666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,3.8500000000000014,0.0
2025-02-01 03:30:00,373.6266666666667,8.479999999999961,0.0,,13.0,64.39,375.04,0.0,70.0,,11.376666666666667,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,3.8100000000000023,0.0
2025-02-01 03:45:00,374.3333333333333,0.0,0.0,,13.166666666666666,64.42,375.04,0.0,70.0,,11.346666666666666,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,3.9199999999999946,0.0
2025-02-01 04:00:00,370.80333333333334,0.0,0.0,,13.666666666666666,64.46333333333332,375.04,0.0,70.0,,11.416666666666666,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,3.979999999999997,0.0
2025-02-01 04:15:00,375.74666666666667,-2.1200000000000045,0.0,,14.333333333333334,64.61666666666666,375.04,0.0,70.0,,11.453333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,4.019999999999996,0.0
2025-02-01 04:30:00,370.09999999999997,2.1200000000000045,0.0,,14.0,64.84333333333332,375.04,0.0,70.0,,11.443333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,4.089999999999996,0.0
2025-02-01 04:45:00,372.92,-8.470000000000027,0.0,,12.666666666666666,64.75333333333333,375.04,0.0,70.0,,11.063333333333333,74.0,0.0,70.0,72.0,70.01666666666667,,,67.0,69.0,78.0,62.0,4.030000000000001,0.0
2025-02-01 05:00:00,375.74666666666667,0.0,0.0,,13.5,64.84,375.04,0.0,70.0,,11.366666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,3.8700000000000045,0.0
2025-02-01 05:15:00,371.51,2.1200000000000045,0.0,,13.666666666666666,64.92666666666666,375.04,0.0,70.0,,11.24,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,3.970000000000006,0.0
2025-02-01 05:30:00,382.1066666666666,0.0,0.0,,12.833333333333334,65.04333333333334,375.04,0.0,70.0,,11.37,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,3.9299999999999926,0.0
2025-02-01 05:45:00,375.04333333333335,12.71999999999997,0.0,,11.5,65.13333333333334,375.04,0.0,70.0,,11.363333333333335,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,3.950000000000003,0.0
2025-02-01 06:00:00,365.15333333333336,0.0,0.0,,13.0,65.10666666666667,375.04,0.0,70.0,,11.413333333333334,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,3.969999999999999,0.0
2025-02-01 06:15:00,376.4533333333334,0.0,0.0,,12.333333333333334,65.03,375.04,0.0,70.0,,11.543333333333335,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,3.979999999999997,0.0
2025-02-01 06:30:00,364.45,2.1200000000000045,0.0,,17.666666666666668,64.60333333333334,375.04,0.0,70.0,,11.296666666666667,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,78.0,62.0,4.130000000000003,0.0
2025-02-01 06:45:00,377.8666666666666,-8.470000000000027,0.0,,19.5,64.97666666666667,375.04,0.0,70.0,,9.083333333333334,74.0,0.0,70.0,72.0,70.08333333333333,,,67.0,69.0,78.0,62.0,4.6200000000000045,0.0
2025-02-01 07:00:00,373.63000000000005,2.1200000000000045,0.0,,18.833333333333332,64.77666666666666,375.04,0.0,70.0,,8.023333333333333,74.0,0.0,70.0,72.0,70.11,,,67.0,69.0,78.0,62.0,3.8900000000000077,0.0
2025-02-01 07:15:00,,-6.350000000000023,,,,,,,,,,,,,,,,,,,,,3.6799999999999997,0.0
2025-02-01 07:30:00,,-6.350000000000023,,,,,,,,,,,,,,,,,,,,,3.6799999999999997,0.0
2025-02-01 07:45:00,,-6.350000000000023,,,,,,,,,,,,,,,,,,,,,3.6799999999999997,0.0
2025-02-01 08:00:00,,-6.350000000000023,,,,,,,,,,,,,,,,,,,,,3.6799999999999997,0.0
2025-02-01 08:15:00,,-6.350000000000023,,,,,,,,,,,,,,,,,,,,,3.6799999999999997,0.0
2025-02-01 08:30:00,,-6.350000000000023,,,,,,,,,,,,,,,,,,,,,3.6799999999999997,0.0
2025-02-01 08:45:00,,-6.350000000000023,,,,,,,,,,,,,,,,,,,,,3.6799999999999997,0.0
2025-02-01 09:00:00,,-6.350000000000023,,,,,,,,,,,,,,,,,,,,,3.6799999999999997,0.0
2025-02-01 09:15:00,,-6.350000000000023,,,,,,,,,,,,,,,,,,,,,3.6799999999999997,0.0
2025-02-01 09:30:00,,-6.350000000000023,,,,,,,,,,,,,,,,,,,,,3.6799999999999997,0.0
2025-02-01 09:45:00,,-6.350000000000023,,,,,,,,,,,,,,,,,,,,,3.6799999999999997,0.0
2025-02-01 10:00:00,,-6.350000000000023,,,,,,,,,,,,,,,,,,,,,3.6799999999999997,0.0
2025-02-01 10:15:00,,-6.350000000000023,,,,,,,,,,,,,,,,,,,,,3.6799999999999997,0.0
2025-02-01 10:30:00,,-6.350000000000023,,,,,,,,,,,,,,,,,,,,,3.6799999999999997,0.0
2025-02-01 10:45:00,,-6.350000000000023,,,,,,,,,,,,,,,,,,,,,3.6799999999999997,0.0
2025-02-01 11:00:00,,-6.350000000000023,,,,,,,,,,,,,,,,,,,,,3.6799999999999997,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,368.685,,0.0,,22.0,62.825,375.04,0.0,70.0,,10.385,74.0,0.0,70.0,72.0,69.88,,,67.0,69.0,78.0,62.0,,
2025-02-03 21:30:00,376.45666666666665,-4.240000000000009,0.0,,21.166666666666668,63.03,375.04,0.0,70.0,,11.513333333333334,74.0,0.0,70.0,72.0,69.86999999999999,,,67.0,69.0,78.0,62.0,2.210000000000001,0.0
2025-02-03 21:45:00,377.8666666666666,8.479999999999961,0.0,,23.166666666666668,62.32333333333333,375.04,0.0,70.0,,11.053333333333333,74.0,0.0,70.0,72.0,69.93666666666667,,,67.0,69.0,78.0,62.0,2.539999999999999,0.0
2025-02-03 22:00:00,365.85999999999996,10.599999999999966,0.0,,22.166666666666668,62.75,375.04,0.0,70.0,,13.406666666666666,74.0,0.0,70.0,72.0,69.84666666666666,,,67.0,69.0,78.0,62.0,2.5500000000000043,0.0
2025-02-03 22:15:00,376.45666666666665,-4.240000000000009,0.0,,21.5,63.03333333333333,375.04,0.0,70.0,,14.796666666666667,74.0,0.0,70.0,72.0,69.83333333333333,,,67.0,69.0,78.0,62.0,3.3399999999999963,0.0
2025-02-03 22:30:00,373.6266666666667,2.1200000000000045,0.0,,21.333333333333332,63.46333333333333,375.04,0.0,70.0,,16.383333333333333,74.0,0.0,70.0,72.0,69.81333333333333,,,67.0,69.0,78.0,62.0,3.799999999999997,0.0
2025-02-03 22:45:00,375.74666666666667,-4.240000000000009,0.0,,20.0,63.583333333333336,375.04,0.0,70.0,,17.2,74.0,0.0,70.0,72.0,69.84,,,67.0,69.0,78.0,62.0,4.189999999999998,0.0
2025-02-03 23:00:00,374.3333333333333,4.239999999999952,0.0,,21.333333333333332,63.88333333333333,375.04,0.0,70.0,,18.423333333333332,74.0,0.0,70.0,72.0,69.84,,,67.0,69.0,78.0,62.0,4.3700000000000045,0.0
2025-02-03 23:15:00,372.2166666666667,-2.1200000000000045,0.0,,21.166666666666668,64.07666666666667,375.04,0.0,70.0,,19.59,74.0,0.0,70.0,72.0,69.83333333333333,,,67.0,69.0,78.0,62.0,4.880000000000003,0.0
2025-02-03 23:30:00,379.28,-4.240000000000009,0.0,,20.333333333333332,64.33666666666666,375.04,0.0,70.0,,20.55666666666667,74.0,0.0,70.0,72.0,69.84333333333333,,,67.0,69.0,78.0,62.0,5.160000000000004,0.0
2025-02-03 23:45:00,372.2166666666667,-2.1200000000000045,0.0,,21.666666666666668,64.49333333333334,375.04,0.0,70.0,,21.52,74.0,0.0,70.0,72.0,69.84666666666666,,,67.0,69.0,78.0,62.0,5.509999999999991,0.0
2025-02-04 00:00:00,374.33666666666664,-2.1200000000000045,0.0,,20.666666666666668,64.76,375.04,0.0,70.0,,22.570000000000004,74.0,0.0,70.0,72.0,69.84666666666666,,,67.0,69.0,78.0,62.0,5.8600000000000065,0.0
2025-02-04 00:15:00,375.75,4.239999999999952,0.0,,19.833333333333332,64.8,375.04,0.0,70.0,,22.8,74.0,0.0,70.0,72.0,69.89,,,67.0,69.0,78.0,62.0,6.210000000000001,0.0
2025-02-04 00:30:00,378.5733333333333,10.599999999999966,0.0,,21.166666666666668,64.67,375.04,0.0,70.0,,22.753333333333334,74.0,0.0,70.0,72.0,69.92,,,67.0,69.0,78.0,62.0,5.980000000000004,0.0
2025-02-04 00:45:00,373.6266666666667,-2.1200000000000045,0.0,,21.166666666666668,64.5,375.04,0.0,70.0,,22.97666666666667,74.0,0.0,70.0,72.0,69.93333333333334,,,67.0,69.0,78.0,62.0,6.240000000000002,0.0
2025-02-04 01:00:00,375.75,-4.240000000000009,0.0,,22.166666666666668,64.56,375.04,0.0,70.0,,23.113333333333333,74.0,0.0,70.0,72.0,69.93666666666667,,,67.0,69.0,78.0,62.0,6.350000000000001,0.0
2025-02-04 01:15:00,373.62999999999994,-6.350000000000023,0.0,,23.0,64.71666666666667,375.04,0.0,70.0,,23.926666666666666,74.0,0.0,70.0,72.0,69.92666666666666,,,67.0,69.0,78.0,62.0,6.450000000000003,0.0
2025-02-04 01:30:00,375.74666666666667,-4.240000000000009,0.0,,22.833333333333332,64.73333333333333,375.04,0.0,70.0,,23.86,74.0,0.0,70.0,72.0,69.93666666666667,,,67.0,69.0,78.0,62.0,6.57,0.0
2025-02-04 01:45:00,374.3333333333333,4.239999999999952,0.0,,21.333333333333332,64.8,375.04,0.0,70.0,,23.863333333333333,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,78.0,62.0,6.600000000000001,0.0
2025-02-04 02:00:00,371.5133333333333,-2.1200000000000045,0.0,,22.833333333333332,64.88,375.04,0.0,70.0,,24.203333333333333,74.0,0.0,70.0,72.0,69.94666666666666,,,67.0,69.0,78.0,62.0,6.579999999999998,0.0
2025-02-04 02:15:00,380.6933333333333,-8.470000000000027,0.0,,20.166666666666668,64.82,375.04,0.0,70.0,,24.316666666666666,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,78.0,62.0,6.75,0.0
2025-02-04 02:30:00,377.16,19.069999999999993,0.0,,23.0,64.82,375.04,0.0,70.0,,24.496666666666666,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,78.0,62.0,6.839999999999996,0.0
2025-02-04 02:45:00,370.09999999999997,6.359999999999957,0.0,,20.833333333333332,64.94,375.04,0.0,70.0,,24.563333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,78.0,62.0,6.929999999999993,0.0
2025-02-04 03:00:00,367.27666666666664,-6.350000000000023,0.0,,20.666666666666668,65.06333333333333,375.04,0.0,70.0,,24.836666666666662,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,78.0,62.0,6.970000000000006,0.0
2025-02-04 03:15:00,376.4533333333334,-8.470000000000027,0.0,,22.833333333333332,64.98,375.04,0.0,70.0,,24.650000000000002,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.969999999999999,0.0
2025-02-04 03:30:00,372.9266666666667,8.479999999999961,0.0,,22.666666666666668,65.01,375.04,0.0,70.0,,24.683333333333334,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.950000000000003,0.0
2025-02-04 03:45:00,363.74,8.479999999999961,0.0,,22.166666666666668,64.94333333333334,375.04,0.0,70.0,,24.73,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,7.040000000000006,0.0
2025-02-04 04:00:00,372.9266666666667,-16.950000000000045,0.0,,22.0,70.24333333333333,375.04,0.0,70.0,,24.743333333333336,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,7.040000000000006,0.0
2025-02-04 04:15:00,367.98,8.479999999999961,0.0,,21.166666666666668,64.48,375.04,0.0,70.0,,22.47666666666667,74.0,0.0,70.0,72.0,70.07666666666667,,,67.0,69.0,78.0,62.0,7.410000000000004,0.0
2025-02-04 04:30:00,376.45666666666665,-12.710000000000036,0.0,,21.666666666666668,68.16666666666667,375.04,0.0,70.0,,21.093333333333334,74.0,0.0,70.0,72.0,70.11666666666667,,,67.0,69.0,78.0,62.0,6.650000000000006,0.0
2025-02-04 04:45:00,375.75,-8.470000000000027,0.0,,21.666666666666668,63.97,375.04,0.0,70.0,,19.826666666666668,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,78.0,62.0,5.8799999999999955,0.0
2025-02-04 05:00:00,372.2166666666667,8.479999999999961,0.0,,10.5,62.593333333333334,375.04,0.0,70.0,,18.956666666666667,74.0,0.0,70.0,72.0,70.11666666666667,,,67.0,69.0,78.0,62.0,5.420000000000002,0.0
2025-02-04 05:15:00,372.92,0.0,0.0,,4.666666666666667,68.48,375.04,0.0,70.0,,20.55333333333333,74.0,0.0,70.0,72.0,70.00333333333333,,,67.0,69.0,78.0,62.0,5.32,0.0
2025-02-04 05:30:00,373.6333333333334,-4.240000000000009,0.0,,1.6666666666666667,68.19,375.04,0.0,70.0,,18.919999999999998,74.0,0.0,70.0,72.0,70.07,,,67.0,69.0,78.0,62.0,4.8799999999999955,0.0
2025-02-04 05:45:00,377.8666666666666,-6.350000000000023,0.0,,4.0,67.43,375.04,0.0,70.0,,17.203333333333333,74.0,0.0,70.0,72.0,70.11666666666667,,,67.0,69.0,78.0,62.0,4.3999999999999915,0.0
2025-02-04 06:00:00,377.8666666666666,6.359999999999957,0.0,,1.8333333333333333,66.38666666666667,375.04,0.0,70.0,,14.933333333333332,74.0,0.0,70.0,72.0,70.17666666666666,,,67.0,69.0,78.0,62.0,4.070000000000007,0.0
2025-02-04 06:15:00,377.86999999999995,-4.240000000000009,0.0,,3.8333333333333335,65.55666666666667,375.04,0.0,70.0,,12.316666666666668,74.0,0.0,70.0,72.0,70.23666666666666,,,67.0,69.0,78.0,62.0,3.4499999999999957,0.0
2025-02-04 06:30:00,382.1066666666666,10.599999999999966,0.0,,3.1666666666666665,64.71333333333332,375.04,0.0,70.0,,9.709999999999999,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,78.0,62.0,2.8999999999999915,0.0
2025-02-04 06:45:00,372.92333333333335,12.71999999999997,0.0,,3.0,63.593333333333334,375.04,0.0,70.0,,7.633333333333333,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,78.0,62.0,2.329999999999991,0.0
2025-02-04 07:00:00,374.3333333333333,4.239999999999952,0.0,,1.5,62.71333333333333,375.04,0.0,70.0,,5.546666666666667,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,78.0,62.0,1.75,0.0
2025-02-04 07:15:00,371.5133333333333,0.0,0.0,,1.6666666666666667,62.53666666666666,375.04,0.0,70.0,,3.643333333333333,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,78.0,62.0,1.3900000000000006,0.0
2025-02-04 07:30:00,376.4533333333334,-12.710000000000036,0.0,,2.6666666666666665,62.67666666666667,375.04,0.0,70.0,,1.8133333333333332,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,78.0,62.0,1.4499999999999957,0.0
2025-02-04 07:45:00,372.21999999999997,-4.240000000000009,0.0,,1.6666666666666667,62.98,375.04,0.0,70.0,,0.13666666666666666,74.0,0.0,70.0,72.0,70.24333333333334,,,67.0,69.0,78.0,62.0,1.3599999999999994,0.0
2025-02-04 08:00:00,375.74666666666667,-6.350000000000023,0.0,,3.6666666666666665,62.833333333333336,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23,,,67.0,69.0,78.0,62.0,1.3599999999999994,0.0
2025-02-04 08:15:00,377.16,4.239999999999952,0.0,,3.3333333333333335,62.61333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.14666666666666,,,67.0,69.0,78.0,62.0,1.3500000000000014,0.0
2025-02-04 08:30:00,377.8666666666666,4.239999999999952,0.0,,2.0,62.46666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.14,,,67.0,69.0,78.0,62.0,1.3999999999999986,0.0
2025-02-04 08:45:00,373.62999999999994,10.599999999999966,0.0,,2.3333333333333335,62.416666666666664,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.14666666666666,,,67.0,69.0,78.0,62.0,1.25,0.0
2025-02-04 09:00:00,376.4533333333334,-6.350000000000023,0.0,,2.6666666666666665,62.25333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,78.0,62.0,1.3599999999999994,0.0
2025-02-04 09:15:00,377.16,0.0,0.0,,4.0,62.11333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,,67.0,69.0,78.0,62.0,1.3000000000000043,0.0
2025-02-04 09:30:00,377.16,6.359999999999957,0.0,,1.8333333333333333,61.97666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10333333333334,,,67.0,69.0,78.0,62.0,1.3700000000000045,0.0
2025-02-04 09:45:00,375.75,8.479999999999961,0.0,,1.6666666666666667,61.52333333333333,375.04,0.0,70.0,,0.09666666666666668,74.0,0.0,70.0,72.0,70.01,,,67.0,69.0,78.0,62.0,1.3999999999999986,0.0
2025-02-04 10:00:00,381.3999999999999,-10.590000000000032,0.0,,1.5,59.553333333333335,375.04,0.0,70.0,,0.41333333333333333,74.0,0.0,70.0,72.0,69.96666666666667,,,67.0,69.0,78.0,62.0,1.3999999999999986,0.0
2025-02-04 10:15:00,370.80333333333334,4.239999999999952,0.0,,6.666666666666667,59.60666666666666,375.04,0.0,70.0,,3.796666666666667,74.0,0.0,70.0,72.0,69.83666666666666,,,67.0,69.0,78.0,62.0,1.6799999999999997,0.0
2025-02-04 10:30:00,376.4533333333334,-6.350000000000023,0.0,,12.333333333333334,62.403333333333336,375.04,0.0,70.0,,6.103333333333334,74.0,0.0,70.0,72.0,69.78666666666668,,,67.0,69.0,78.0,62.0,2.1599999999999966,0.0
2025-02-04 10:45:00,376.4533333333334,2.1200000000000045,0.0,,13.0,63.419999999999995,375.04,0.0,70.0,,8.36,74.0,0.0,70.0,72.0,69.76,,,67.0,69.0,78.0,62.0,2.259999999999998,0.0
2025-02-04 11:00:00,372.92333333333335,2.1200000000000045,0.0,,13.833333333333334,63.92666666666667,375.04,0.0,70.0,,10.1,74.0,0.0,70.0,72.0,69.75666666666667,,,67.0,69.0,78.0,62.0,3.0999999999999943,0.0
2025-02-04 11:15:00,372.92333333333335,-2.1200000000000045,0.0,,14.666666666666666,64.39666666666666,375.04,0.0,70.0,,10.96,74.0,0.0,70.0,72.0,69.79333333333334,,,67.0,69.0,78.0,62.0,3.690000000000005,0.0
2025-02-04 11:30:00,379.9866666666667,4.239999999999952,0.0,,14.0,64.95333333333333,375.04,0.0,70.0,,11.693333333333333,74.0,0.0,70.0,72.0,69.82,,,67.0,69.0,78.0,62.0,4.1000000000000085,0.0
2025-02-04 11:45:00,376.4533333333334,-2.1200000000000045,0.0,,15.5,65.27333333333333,375.04,0.0,70.0,,12.71,74.0,0.0,70.0,72.0,69.84,,,67.0,69.0,78.0,62.0,4.340000000000003,0.0
2025-02-04 12:00:00,372.2166666666667,0.0,0.0,,16.833333333333332,65.48,375.04,0.0,70.0,,13.75,74.0,0.0,70.0,72.0,69.84,,,67.0,69.0,78.0,62.0,4.600000000000001,0.0
2025-02-04 12:15:00,375.74666666666667,-6.350000000000023,0.0,,18.0,65.89999999999999,375.04,0.0,70.0,,14.683333333333332,74.0,0.0,70.0,72.0,69.84666666666666,,,67.0,69.0,78.0,62.0,5.18,0.0
2025-02-04 12:30:00,376.4533333333334,0.0,0.0,,18.833333333333332,65.95333333333333,375.04,0.0,70.0,,15.280000000000001,74.0,0.0,70.0,72.0,69.87,,,67.0,69.0,78.0,62.0,5.390000000000001,0.0
2025-02-04 12:45:00,370.09666666666664,-2.1200000000000045,0.0,,20.0,66.35666666666667,375.04,0.0,70.0,,16.516666666666666,74.0,0.0,70.0,72.0,69.85,,,67.0,69.0,78.0,62.0,5.57,0.0
2025-02-04 13:00:00,368.68666666666667,-2.1200000000000045,0.0,,17.833333333333332,66.68333333333334,375.04,0.0,70.0,,17.68,74.0,0.0,70.0,72.0,69.84666666666666,,,67.0,69.0,78.0,62.0,5.949999999999996,0.0
