time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 13:15:00,377.16,-10.590000000000032,0.0,,18.333333333333332,66.87666666666667,375.04,0.0,70.0,,18.21,74.0,0.0,70.0,72.0,69.87,,,67.0,69.0,78.0,62.0,6.220000000000006,0.0
2025-02-04 13:30:00,372.92333333333335,2.1200000000000045,0.0,,19.5,66.74,375.04,0.0,70.0,,17.716666666666665,74.0,0.0,70.0,72.0,69.92999999999999,,,67.0,69.0,78.0,62.0,6.299999999999997,0.0
2025-02-04 13:45:00,370.09666666666664,0.0,0.0,,21.166666666666668,66.85333333333334,375.04,0.0,70.0,,17.793333333333333,74.0,0.0,70.0,72.0,69.93333333333334,,,67.0,69.0,78.0,62.0,6.109999999999999,0.0
2025-02-04 14:00:00,381.40000000000003,-10.590000000000032,0.0,,21.833333333333332,67.14999999999999,375.04,0.0,70.0,,17.89,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,78.0,62.0,6.320000000000007,0.0
2025-02-04 14:15:00,370.8066666666667,12.71999999999997,0.0,,18.666666666666668,67.02666666666666,375.04,0.0,70.0,,17.79,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,78.0,62.0,6.270000000000003,0.0
2025-02-04 14:30:00,377.8666666666666,-10.590000000000032,0.0,,19.0,66.94333333333334,375.04,0.0,70.0,,17.77,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.339999999999996,0.0
2025-02-04 14:45:00,371.51,6.359999999999957,0.0,,20.333333333333332,66.89666666666666,375.04,0.0,70.0,,17.74,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.390000000000001,0.0
2025-02-04 15:00:00,375.74666666666667,-8.470000000000027,0.0,,22.5,67.17,375.04,0.0,70.0,,17.81,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.490000000000002,0.0
2025-02-04 15:15:00,375.74666666666667,2.1200000000000045,0.0,,22.166666666666668,67.21,375.04,0.0,70.0,,17.813333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.32,0.0
2025-02-04 15:30:00,375.03999999999996,-2.1200000000000045,0.0,,22.5,67.21999999999998,375.04,0.0,70.0,,17.82,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.450000000000003,0.0
2025-02-04 15:45:00,372.92333333333335,-2.1200000000000045,0.0,,22.5,67.21,375.04,0.0,70.0,,17.876666666666665,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.489999999999995,0.0
2025-02-04 16:00:00,370.80333333333334,4.239999999999952,0.0,,22.0,67.26,375.04,0.0,70.0,,17.906666666666666,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.460000000000001,0.0
2025-02-04 16:15:00,375.04333333333335,-8.470000000000027,0.0,,22.0,67.36333333333333,375.04,0.0,70.0,,17.87,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.43,0.0
2025-02-04 16:30:00,370.09999999999997,6.359999999999957,0.0,,22.0,67.46333333333332,375.04,0.0,70.0,,17.986666666666668,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.390000000000001,0.0
2025-02-04 16:45:00,374.3333333333333,-6.350000000000023,0.0,,22.666666666666668,67.61999999999999,375.04,0.0,70.0,,17.89333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.3600000000000065,0.0
2025-02-04 17:00:00,383.52,-4.240000000000009,0.0,,22.5,67.70666666666666,375.04,0.0,70.0,,17.68,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,78.0,62.0,6.339999999999996,0.0
2025-02-04 17:15:00,382.1066666666666,8.479999999999961,0.0,,22.333333333333332,67.54666666666667,375.04,0.0,70.0,,16.19,74.0,0.0,70.0,72.0,70.06333333333333,,,67.0,69.0,78.0,62.0,6.130000000000003,0.0
2025-02-04 17:30:00,377.16,10.599999999999966,0.0,,21.666666666666668,67.44666666666667,375.04,0.0,70.0,,15.296666666666667,74.0,0.0,70.0,72.0,70.06333333333333,,,67.0,69.0,78.0,62.0,5.530000000000008,0.0
2025-02-04 17:45:00,372.2166666666667,4.239999999999952,0.0,,20.666666666666668,67.36999999999999,375.04,0.0,70.0,,14.376666666666667,74.0,0.0,70.0,72.0,70.07666666666667,,,67.0,69.0,78.0,62.0,5.410000000000004,0.0
2025-02-04 18:00:00,370.8066666666667,0.0,0.0,,21.333333333333332,67.28666666666668,375.04,0.0,70.0,,13.393333333333333,74.0,0.0,70.0,72.0,70.11,,,67.0,69.0,78.0,62.0,4.989999999999995,0.0
2025-02-04 18:15:00,371.51,0.0,0.0,,21.0,67.17666666666666,375.04,0.0,70.0,,12.643333333333333,74.0,0.0,70.0,72.0,70.09666666666668,,,67.0,69.0,78.0,62.0,4.810000000000002,0.0
2025-02-04 18:30:00,373.63000000000005,-2.1200000000000045,0.0,,22.666666666666668,67.00333333333333,375.04,0.0,70.0,,11.863333333333335,74.0,0.0,70.0,72.0,70.09,,,67.0,69.0,78.0,62.0,4.6399999999999935,0.0
2025-02-04 18:45:00,379.9866666666667,2.1200000000000045,0.0,,22.666666666666668,66.85000000000001,375.04,0.0,70.0,,11.093333333333334,74.0,0.0,70.0,72.0,70.09666666666668,,,67.0,69.0,78.0,62.0,4.350000000000001,0.0
2025-02-04 19:00:00,375.04333333333335,6.359999999999957,0.0,,22.333333333333332,66.81666666666666,375.04,0.0,70.0,,10.270000000000001,74.0,0.0,70.0,72.0,70.09666666666668,,,67.0,69.0,78.0,62.0,4.210000000000008,0.0
2025-02-04 19:15:00,377.16,-4.240000000000009,0.0,,21.5,66.73333333333333,375.04,0.0,70.0,,9.376666666666667,74.0,0.0,70.0,72.0,70.10333333333334,,,67.0,69.0,78.0,62.0,3.789999999999992,0.0
2025-02-04 19:30:00,378.5733333333333,6.359999999999957,0.0,,20.5,66.36666666666667,375.04,0.0,70.0,,8.47,74.0,0.0,70.0,72.0,70.10333333333334,,,67.0,69.0,78.0,62.0,3.740000000000002,0.0
2025-02-04 19:45:00,375.03999999999996,6.359999999999957,0.0,,20.5,66.33999999999999,375.04,0.0,70.0,,7.6866666666666665,74.0,0.0,70.0,72.0,70.10333333333334,,,67.0,69.0,78.0,62.0,3.5600000000000023,0.0
2025-02-04 20:00:00,367.98,-4.240000000000009,0.0,,21.0,66.56,375.04,0.0,70.0,,6.75,74.0,0.0,70.0,72.0,70.10333333333334,,,67.0,69.0,78.0,62.0,3.25,0.0
2025-02-04 20:15:00,370.80333333333334,-4.240000000000009,0.0,,21.833333333333332,66.54,375.04,0.0,70.0,,5.946666666666666,74.0,0.0,70.0,72.0,70.10333333333334,,,67.0,69.0,78.0,62.0,2.969999999999999,0.0
2025-02-04 20:30:00,377.8666666666666,-4.240000000000009,0.0,,19.666666666666668,66.33666666666666,375.04,0.0,70.0,,4.926666666666667,74.0,0.0,70.0,72.0,70.11,,,67.0,69.0,78.0,62.0,2.8299999999999983,0.0
2025-02-04 20:45:00,375.75,0.0,0.0,,18.5,66.07666666666667,375.04,0.0,70.0,,3.9766666666666666,74.0,0.0,70.0,72.0,70.11,,,67.0,69.0,78.0,62.0,2.8299999999999983,0.0
2025-02-04 21:00:00,378.5733333333333,-6.350000000000023,0.0,,18.5,65.97666666666667,375.04,0.0,70.0,,3.1733333333333333,74.0,0.0,70.0,72.0,70.11,,,67.0,69.0,78.0,62.0,2.8500000000000085,0.0
2025-02-04 21:15:00,371.51,0.0,0.0,,18.0,66.03333333333335,375.04,0.0,70.0,,2.4899999999999998,74.0,0.0,70.0,72.0,70.10333333333334,,,67.0,69.0,78.0,62.0,2.8500000000000014,0.0
2025-02-04 21:30:00,368.68666666666667,-6.350000000000023,0.0,,17.833333333333332,65.90333333333334,375.04,0.0,70.0,,1.6266666666666667,74.0,0.0,70.0,72.0,70.09666666666668,,,67.0,69.0,78.0,62.0,2.8299999999999983,0.0
2025-02-04 21:45:00,368.69,-8.470000000000027,0.0,,18.5,65.91,375.04,0.0,70.0,,0.9833333333333334,74.0,0.0,70.0,72.0,70.09,,,67.0,69.0,78.0,62.0,2.8100000000000023,0.0
2025-02-04 22:00:00,372.9266666666667,-6.350000000000023,0.0,,20.666666666666668,65.89999999999999,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,,67.0,69.0,78.0,62.0,2.759999999999998,0.0
2025-02-04 22:15:00,369.3933333333334,-6.350000000000023,0.0,,19.333333333333332,65.79666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,,67.0,69.0,78.0,62.0,2.809999999999995,0.0
2025-02-04 22:30:00,372.2166666666667,-8.470000000000027,0.0,,18.333333333333332,65.62666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,78.0,62.0,2.75,0.0
2025-02-04 22:45:00,376.4533333333334,0.0,0.0,,18.333333333333332,65.47666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,78.0,62.0,2.829999999999991,0.0
2025-02-04 23:00:00,381.40000000000003,4.239999999999952,0.0,,18.833333333333332,65.30333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,,67.0,69.0,78.0,62.0,2.730000000000004,0.0
2025-02-04 23:15:00,376.45666666666665,4.239999999999952,0.0,,21.0,65.18333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08999999999999,,,67.0,69.0,78.0,62.0,2.8599999999999994,0.0
2025-02-04 23:30:00,374.33666666666664,8.479999999999961,0.0,,20.5,65.02333333333333,375.04,0.0,70.0,,0.023333333333333334,74.0,0.0,70.0,72.0,69.99666666666667,,,67.0,69.0,78.0,62.0,2.9200000000000017,0.0
2025-02-04 23:45:00,370.09999999999997,4.239999999999952,0.0,,19.333333333333332,64.86666666666666,375.04,0.0,70.0,,0.10666666666666667,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,78.0,62.0,2.9200000000000017,0.0
2025-02-05 00:00:00,368.68333333333334,-6.350000000000023,0.0,,19.5,64.73333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.00333333333333,,,67.0,69.0,78.0,62.0,2.979999999999997,0.0
2025-02-05 00:15:00,370.09666666666664,-4.240000000000009,0.0,,18.666666666666668,64.61666666666667,375.04,0.0,70.0,,0.16,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,3.039999999999992,0.0
2025-02-05 00:30:00,375.03999999999996,-10.590000000000032,0.0,,19.166666666666668,64.51333333333334,375.04,0.0,70.0,,0.7933333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,78.0,62.0,3.1000000000000014,0.0
2025-02-05 00:45:00,376.45666666666665,-4.240000000000009,0.0,,20.0,64.38666666666667,375.04,0.0,70.0,,2.9566666666666666,74.0,0.0,70.0,72.0,69.86999999999999,,,67.0,69.0,78.0,62.0,3.049999999999997,0.0
2025-02-05 01:00:00,371.51,8.479999999999961,0.0,,20.333333333333332,64.23333333333333,375.04,0.0,70.0,,4.6499999999999995,74.0,0.0,70.0,72.0,69.84666666666666,,,67.0,69.0,78.0,62.0,3.049999999999997,0.0
2025-02-05 01:15:00,374.33666666666664,-8.470000000000027,0.0,,20.0,64.2,375.04,0.0,70.0,,6.1433333333333335,74.0,0.0,70.0,72.0,69.82666666666667,,,67.0,69.0,78.0,62.0,3.1600000000000037,0.0
2025-02-05 01:30:00,373.62999999999994,0.0,0.0,,19.166666666666668,64.62333333333333,375.04,0.0,70.0,,8.416666666666666,74.0,0.0,70.0,72.0,69.78666666666668,,,67.0,69.0,78.0,62.0,3.3800000000000097,0.0
2025-02-05 01:45:00,367.2733333333333,0.0,0.0,,18.5,65.35333333333334,375.04,0.0,70.0,,11.476666666666667,74.0,0.0,70.0,72.0,69.71666666666665,,,67.0,69.0,78.0,62.0,3.8999999999999986,0.0
2025-02-05 02:00:00,372.92333333333335,-12.710000000000036,0.0,,19.166666666666668,65.8,375.04,0.0,70.0,,13.613333333333335,74.0,0.0,70.0,72.0,69.71,,,67.0,69.0,78.0,62.0,4.789999999999992,0.0
2025-02-05 02:15:00,365.15333333333336,2.1200000000000045,0.0,,20.5,66.20333333333333,375.04,0.0,70.0,,15.466666666666667,74.0,0.0,70.0,72.0,69.72333333333334,,,67.0,69.0,78.0,62.0,5.300000000000004,0.0
2025-02-05 02:30:00,375.74666666666667,-10.590000000000032,0.0,,21.0,66.64333333333333,375.04,0.0,70.0,,17.113333333333333,74.0,0.0,70.0,72.0,69.75,,,67.0,69.0,78.0,62.0,5.729999999999997,0.0
2025-02-05 02:45:00,370.80333333333334,4.239999999999952,0.0,,21.333333333333332,66.66333333333334,375.04,0.0,70.0,,17.403333333333332,74.0,0.0,70.0,72.0,69.80666666666666,,,67.0,69.0,78.0,62.0,6.1399999999999935,0.0
2025-02-05 03:00:00,374.3333333333333,-4.240000000000009,0.0,,21.0,67.03333333333333,375.04,0.0,70.0,,18.653333333333332,74.0,0.0,70.0,72.0,69.80666666666666,,,67.0,69.0,78.0,62.0,6.199999999999996,0.0
2025-02-05 03:15:00,375.04333333333335,4.239999999999952,0.0,,20.333333333333332,67.27,375.04,0.0,70.0,,19.603333333333335,74.0,0.0,70.0,72.0,69.82,,,67.0,69.0,78.0,62.0,6.6299999999999955,0.0
2025-02-05 03:30:00,370.8066666666667,-6.350000000000023,0.0,,19.166666666666668,67.64333333333333,375.04,0.0,70.0,,20.506666666666664,74.0,0.0,70.0,72.0,69.84,,,67.0,69.0,78.0,62.0,6.8799999999999955,0.0
2025-02-05 03:45:00,379.28,-6.350000000000023,0.0,,21.166666666666668,67.91,375.04,0.0,70.0,,21.546666666666667,74.0,0.0,70.0,72.0,69.84333333333333,,,67.0,69.0,78.0,62.0,7.109999999999992,0.0
2025-02-05 04:00:00,373.63000000000005,4.239999999999952,0.0,,21.666666666666668,68.10333333333334,375.04,0.0,70.0,,22.52,74.0,0.0,70.0,72.0,69.85,,,67.0,69.0,78.0,62.0,7.449999999999996,0.0
2025-02-05 04:15:00,367.27666666666664,2.1200000000000045,0.0,,21.833333333333332,68.03666666666668,375.04,0.0,70.0,,22.016666666666666,74.0,0.0,70.0,72.0,69.91666666666667,,,67.0,69.0,78.0,62.0,7.769999999999996,0.0
2025-02-05 04:30:00,371.51,-8.470000000000027,0.0,,21.833333333333332,68.02,375.04,0.0,70.0,,21.74,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,78.0,62.0,7.6299999999999955,0.0
2025-02-05 04:45:00,375.75,-10.590000000000032,0.0,,21.666666666666668,67.98333333333333,375.04,0.0,70.0,,21.573333333333334,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,78.0,62.0,7.499999999999993,0.0
2025-02-05 05:00:00,368.69,4.239999999999952,0.0,,22.166666666666668,67.89,375.04,0.0,70.0,,21.423333333333332,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,7.460000000000001,0.0
2025-02-05 05:15:00,370.09666666666664,-6.350000000000023,0.0,,21.5,68.01333333333334,375.04,0.0,70.0,,21.426666666666666,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,7.430000000000007,0.0
2025-02-05 05:30:00,370.8066666666667,-10.590000000000032,0.0,,22.5,68.15333333333332,375.04,0.0,70.0,,21.52333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,7.359999999999992,0.0
2025-02-05 05:45:00,372.2166666666667,-6.350000000000023,0.0,,22.166666666666668,68.21,375.04,0.0,70.0,,21.55333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,7.329999999999998,0.0
2025-02-05 06:00:00,373.6266666666667,-4.240000000000009,0.0,,22.0,68.16666666666667,375.04,0.0,70.0,,21.47,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,7.359999999999999,0.0
2025-02-05 06:15:00,371.51,-2.1200000000000045,0.0,,22.333333333333332,68.11,375.04,0.0,70.0,,21.543333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,7.470000000000006,0.0
2025-02-05 06:30:00,370.80333333333334,-2.1200000000000045,0.0,,22.333333333333332,68.09,375.04,0.0,70.0,,21.223333333333333,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,78.0,62.0,7.420000000000002,0.0
2025-02-05 06:45:00,379.9866666666667,-8.470000000000027,0.0,,22.5,68.0,375.04,0.0,70.0,,21.133333333333336,74.0,0.0,70.0,72.0,70.00666666666666,,,67.0,69.0,78.0,62.0,7.43,0.0
2025-02-05 07:00:00,376.45666666666665,-2.1200000000000045,0.0,,20.166666666666668,68.05666666666666,375.04,0.0,70.0,,21.256666666666664,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,78.0,62.0,7.439999999999998,0.0
2025-02-05 07:15:00,373.63000000000005,-6.350000000000023,0.0,,19.666666666666668,67.94333333333334,375.04,0.0,70.0,,20.746666666666666,74.0,0.0,70.0,72.0,70.01666666666667,,,67.0,69.0,78.0,62.0,7.399999999999999,0.0
2025-02-05 07:30:00,374.3333333333333,0.0,0.0,,21.666666666666668,67.97666666666667,375.04,0.0,70.0,,20.69,74.0,0.0,70.0,72.0,70.01333333333334,,,67.0,69.0,78.0,62.0,7.189999999999998,0.0
2025-02-05 07:45:00,377.16,2.1200000000000045,0.0,,22.5,67.88666666666667,375.04,0.0,70.0,,20.400000000000002,74.0,0.0,70.0,72.0,70.02,,,67.0,69.0,78.0,62.0,7.299999999999997,0.0
2025-02-05 08:00:00,375.03999999999996,-4.240000000000009,0.0,,22.666666666666668,67.5,375.04,0.0,70.0,,18.956666666666667,74.0,0.0,70.0,72.0,70.06333333333333,,,67.0,69.0,78.0,62.0,7.150000000000006,0.0
2025-02-05 08:15:00,372.92333333333335,-4.240000000000009,0.0,,22.0,67.38333333333333,375.04,0.0,70.0,,18.696666666666665,74.0,0.0,70.0,72.0,70.05333333333333,,,67.0,69.0,78.0,62.0,6.6299999999999955,0.0
2025-02-05 08:30:00,375.04,-8.470000000000027,0.0,,21.833333333333332,67.60000000000001,375.04,0.0,70.0,,19.349999999999998,74.0,0.0,70.0,72.0,70.01333333333334,,,67.0,69.0,78.0,62.0,6.829999999999998,0.0
2025-02-05 08:45:00,369.3933333333334,2.1200000000000045,0.0,,21.0,67.26,375.04,0.0,70.0,,18.073333333333334,74.0,0.0,70.0,72.0,70.05,,,67.0,69.0,78.0,62.0,6.93,0.0
2025-02-05 09:00:00,375.03999999999996,-6.350000000000023,0.0,,20.166666666666668,67.16,375.04,0.0,70.0,,17.843333333333334,74.0,0.0,70.0,72.0,70.04,,,67.0,69.0,78.0,62.0,6.410000000000004,0.0
2025-02-05 09:15:00,370.80333333333334,-4.240000000000009,0.0,,20.166666666666668,67.31333333333333,375.04,0.0,70.0,,18.293333333333333,74.0,0.0,70.0,72.0,70.01,,,67.0,69.0,78.0,62.0,6.419999999999995,0.0
2025-02-05 09:30:00,367.98,-4.240000000000009,0.0,,21.166666666666668,67.22,375.04,0.0,70.0,,17.866666666666667,74.0,0.0,70.0,72.0,70.02,,,67.0,69.0,78.0,62.0,6.600000000000001,0.0
2025-02-05 09:45:00,369.3933333333334,-10.590000000000032,0.0,,21.666666666666668,67.11333333333333,375.04,0.0,70.0,,17.290000000000003,74.0,0.0,70.0,72.0,70.02666666666666,,,67.0,69.0,78.0,62.0,6.320000000000007,0.0
2025-02-05 10:00:00,374.3333333333333,-2.1200000000000045,0.0,,22.5,67.01666666666667,375.04,0.0,70.0,,17.423333333333332,74.0,0.0,70.0,72.0,70.02666666666666,,,67.0,69.0,78.0,62.0,6.319999999999993,0.0
2025-02-05 10:15:00,369.3933333333334,0.0,0.0,,21.166666666666668,67.04666666666667,375.04,0.0,70.0,,17.516666666666666,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,78.0,62.0,6.299999999999997,0.0
2025-02-05 10:30:00,374.3333333333333,-12.710000000000036,0.0,,20.833333333333332,67.13666666666667,375.04,0.0,70.0,,17.80666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,6.489999999999995,0.0
2025-02-05 10:45:00,378.5733333333333,-4.240000000000009,0.0,,20.0,67.12,375.04,0.0,70.0,,17.75,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.460000000000008,0.0
2025-02-05 11:00:00,379.28,-4.240000000000009,0.0,,20.5,67.07333333333334,375.04,0.0,70.0,,17.78,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,78.0,62.0,6.5,0.0
2025-02-05 11:15:00,377.8666666666666,6.359999999999957,0.0,,21.166666666666668,67.04333333333334,375.04,0.0,70.0,,17.80666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,6.440000000000005,0.0
2025-02-05 11:30:00,377.16,0.0,0.0,,22.166666666666668,67.01666666666667,375.04,0.0,70.0,,17.80333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,6.480000000000004,0.0
2025-02-05 11:45:00,372.92,2.1200000000000045,0.0,,22.666666666666668,66.94666666666666,375.04,0.0,70.0,,17.726666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,6.450000000000003,0.0
2025-02-05 12:00:00,370.09666666666664,2.1200000000000045,0.0,,22.166666666666668,66.98,375.04,0.0,70.0,,17.706666666666667,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,78.0,62.0,6.419999999999995,0.0
2025-02-05 12:15:00,372.92333333333335,-2.1200000000000045,0.0,,22.833333333333332,67.04666666666667,375.04,0.0,70.0,,17.763333333333332,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,78.0,62.0,6.5,0.0
2025-02-05 12:30:00,375.03999999999996,-6.350000000000023,0.0,,22.333333333333332,66.89666666666666,375.04,0.0,70.0,,17.236666666666668,74.0,0.0,70.0,72.0,70.01333333333334,,,67.0,69.0,78.0,62.0,6.57,0.0
2025-02-05 12:45:00,375.04,-4.240000000000009,0.0,,21.333333333333332,66.74333333333334,375.04,0.0,70.0,,16.63,74.0,0.0,70.0,72.0,70.02333333333333,,,67.0,69.0,78.0,62.0,6.420000000000002,0.0
2025-02-05 13:00:00,371.51,2.1200000000000045,0.0,,20.833333333333332,66.72,375.04,0.0,70.0,,16.286666666666665,74.0,0.0,70.0,72.0,70.03,,,67.0,69.0,78.0,62.0,6.149999999999999,0.0
2025-02-05 13:15:00,370.09666666666664,-12.710000000000036,0.0,,20.833333333333332,66.8,375.04,0.0,70.0,,16.596666666666668,74.0,0.0,70.0,72.0,70.01333333333334,,,67.0,69.0,78.0,62.0,6.089999999999996,0.0
2025-02-05 13:30:00,370.80333333333334,-2.1200000000000045,0.0,,23.5,66.60666666666667,375.04,0.0,70.0,,15.676666666666668,74.0,0.0,70.0,72.0,70.03666666666668,,,67.0,69.0,78.0,62.0,6.150000000000006,0.0
2025-02-05 13:45:00,375.74666666666667,-4.240000000000009,0.0,,23.833333333333332,66.65666666666667,375.04,0.0,70.0,,15.459999999999999,74.0,0.0,70.0,72.0,70.02999999999999,,,67.0,69.0,78.0,62.0,5.899999999999999,0.0
2025-02-05 14:00:00,370.09666666666664,6.359999999999957,0.0,,23.833333333333332,66.83666666666666,375.04,0.0,70.0,,15.886666666666665,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,78.0,62.0,5.920000000000002,0.0
2025-02-05 14:15:00,370.8066666666667,-8.470000000000027,0.0,,23.833333333333332,66.97333333333333,375.04,0.0,70.0,,15.803333333333333,74.0,0.0,70.0,72.0,70.00666666666666,,,67.0,69.0,78.0,62.0,5.969999999999999,0.0
2025-02-05 14:30:00,372.92,2.1200000000000045,0.0,,24.0,67.15333333333332,375.04,0.0,70.0,,16.113333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,5.789999999999999,0.0
2025-02-05 14:45:00,378.5733333333333,-4.240000000000009,0.0,,24.0,67.23666666666666,375.04,0.0,70.0,,16.05333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,5.890000000000001,0.0
2025-02-05 15:00:00,372.2166666666667,0.0,0.0,,24.333333333333332,67.33666666666666,375.04,0.0,70.0,,16.13,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,5.980000000000004,0.0
2025-02-05 15:15:00,367.98333333333335,2.1200000000000045,0.0,,24.666666666666668,67.41333333333334,375.04,0.0,70.0,,16.013333333333332,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,5.939999999999998,0.0
2025-02-05 15:30:00,371.50666666666666,-6.350000000000023,0.0,,24.166666666666668,67.32666666666667,375.04,0.0,70.0,,15.229999999999999,74.0,0.0,70.0,72.0,70.02333333333333,,,67.0,69.0,78.0,62.0,5.869999999999997,0.0
2025-02-05 15:45:00,365.85999999999996,-4.240000000000009,0.0,,24.333333333333332,67.20333333333333,375.04,0.0,70.0,,14.530000000000001,74.0,0.0,70.0,72.0,70.04333333333334,,,67.0,69.0,78.0,62.0,5.659999999999997,0.0
2025-02-05 16:00:00,376.4533333333334,-12.710000000000036,0.0,,24.666666666666668,67.08333333333333,375.04,0.0,70.0,,13.683333333333332,74.0,0.0,70.0,72.0,70.05666666666666,,,67.0,69.0,78.0,62.0,5.350000000000001,0.0
2025-02-05 16:15:00,374.33666666666664,0.0,0.0,,23.833333333333332,66.92,375.04,0.0,70.0,,12.816666666666668,74.0,0.0,70.0,72.0,70.07666666666667,,,67.0,69.0,78.0,62.0,5.100000000000001,0.0
2025-02-05 16:30:00,376.45666666666665,-6.350000000000023,0.0,,24.0,66.83,375.04,0.0,70.0,,12.236666666666666,74.0,0.0,70.0,72.0,70.07,,,67.0,69.0,78.0,62.0,4.910000000000004,0.0
2025-02-05 16:45:00,376.45666666666665,10.599999999999966,0.0,,24.0,66.83666666666666,375.04,0.0,70.0,,11.583333333333334,74.0,0.0,70.0,72.0,70.07,,,67.0,69.0,78.0,62.0,4.699999999999996,0.0
2025-02-05 17:00:00,371.5133333333333,-10.590000000000032,0.0,,24.833333333333332,66.86,375.04,0.0,70.0,,11.43,74.0,0.0,70.0,72.0,70.05666666666666,,,67.0,69.0,78.0,62.0,4.57,0.0
2025-02-05 17:15:00,373.6266666666667,6.359999999999957,0.0,,24.166666666666668,66.67999999999999,375.04,0.0,70.0,,10.263333333333334,74.0,0.0,70.0,72.0,70.08333333333333,,,67.0,69.0,78.0,62.0,4.449999999999996,0.0
2025-02-05 17:30:00,374.33666666666664,-2.1200000000000045,0.0,,24.666666666666668,66.51666666666667,375.04,0.0,70.0,,9.746666666666668,74.0,0.0,70.0,72.0,70.07666666666667,,,67.0,69.0,78.0,62.0,4.1299999999999955,0.0
2025-02-05 17:45:00,372.9266666666667,0.0,0.0,,24.833333333333332,66.73333333333333,375.04,0.0,70.0,,9.729999999999999,74.0,0.0,70.0,72.0,70.05,,,67.0,69.0,78.0,62.0,4.060000000000002,0.0
2025-02-05 18:00:00,369.3933333333334,8.479999999999961,0.0,,24.666666666666668,66.5,375.04,0.0,70.0,,8.450000000000001,74.0,0.0,70.0,72.0,70.09,,,67.0,69.0,78.0,62.0,3.8700000000000045,0.0
2025-02-05 18:15:00,375.04333333333335,-8.470000000000027,0.0,,25.166666666666668,66.29,375.04,0.0,70.0,,7.38,74.0,0.0,70.0,72.0,70.09666666666668,,,67.0,69.0,78.0,62.0,3.6700000000000017,0.0
2025-02-05 18:30:00,371.50666666666666,6.359999999999957,0.0,,24.0,65.93,375.04,0.0,70.0,,4.506666666666667,74.0,0.0,70.0,72.0,70.17999999999999,,,67.0,69.0,78.0,62.0,3.260000000000005,0.0
2025-02-05 18:45:00,375.04333333333335,-4.240000000000009,0.0,,22.166666666666668,65.98333333333333,375.04,0.0,70.0,,4.256666666666667,74.0,0.0,70.0,72.0,70.12666666666667,,,67.0,69.0,78.0,62.0,2.940000000000005,0.0
2025-02-05 19:00:00,375.04,-6.350000000000023,0.0,,24.5,66.08,375.04,0.0,70.0,,3.3666666666666667,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,78.0,62.0,2.940000000000005,0.0
2025-02-05 19:15:00,375.03999999999996,0.0,0.0,,24.833333333333332,65.96666666666667,375.04,0.0,70.0,,2.4166666666666665,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,78.0,62.0,2.9399999999999906,0.0
2025-02-05 19:30:00,372.2166666666667,-4.240000000000009,0.0,,24.0,65.93666666666667,375.04,0.0,70.0,,1.4633333333333332,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,78.0,62.0,3.000000000000007,0.0
2025-02-05 19:45:00,376.45666666666665,-2.1200000000000045,0.0,,24.166666666666668,66.04,375.04,0.0,70.0,,0.5233333333333333,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,78.0,62.0,2.960000000000001,0.0
2025-02-05 20:00:00,367.27666666666664,-8.470000000000027,0.0,,24.166666666666668,65.88,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,,67.0,69.0,78.0,62.0,2.8299999999999983,0.0
2025-02-05 20:15:00,382.46,-6.350000000000023,0.0,,23.5,65.715,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,78.0,62.0,3.000000000000007,0.0
2025-02-05 20:30:00,371.51,10.599999999999966,0.0,,25.166666666666668,65.67333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,,67.0,69.0,78.0,62.0,3.0600000000000023,0.0
2025-02-05 20:45:00,375.03999999999996,2.1200000000000045,0.0,,25.0,65.46666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,78.0,62.0,3.0300000000000082,0.0
2025-02-05 21:00:00,371.51,4.239999999999952,0.0,,23.333333333333332,65.33,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,78.0,62.0,3.260000000000005,0.0
2025-02-05 21:15:00,371.51,-6.350000000000023,0.0,,23.0,65.32,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,78.0,62.0,3.1099999999999923,0.0
2025-02-05 21:30:00,372.9266666666667,-4.240000000000009,0.0,,22.833333333333332,65.28666666666668,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,,67.0,69.0,78.0,62.0,3.1899999999999977,0.0
2025-02-05 21:45:00,372.92333333333335,-6.350000000000023,0.0,,23.0,65.21,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10333333333334,,,67.0,69.0,78.0,62.0,3.240000000000002,0.0
2025-02-05 22:00:00,372.21333333333337,-10.590000000000032,0.0,,23.5,65.12,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.04666666666667,,,67.0,69.0,78.0,62.0,3.3299999999999983,0.0
2025-02-05 22:15:00,375.04333333333335,-4.240000000000009,0.0,,25.166666666666668,65.03666666666668,375.04,0.0,70.0,,0.06666666666666667,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,3.250000000000007,0.0
2025-02-05 22:30:00,379.28,2.1200000000000045,0.0,,25.166666666666668,65.03,375.04,0.0,70.0,,0.17,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,3.3000000000000043,0.0
2025-02-05 22:45:00,373.6266666666667,2.1200000000000045,0.0,,25.166666666666668,65.03,375.04,0.0,70.0,,0.38999999999999996,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,78.0,62.0,3.3599999999999994,0.0
2025-02-05 23:00:00,372.2166666666667,-4.240000000000009,0.0,,23.666666666666668,64.99666666666667,375.04,0.0,70.0,,0.6066666666666666,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,78.0,62.0,3.3300000000000054,0.0
2025-02-05 23:15:00,377.8666666666666,0.0,0.0,,23.166666666666668,64.99000000000001,375.04,0.0,70.0,,1.2766666666666666,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,78.0,62.0,3.279999999999994,0.0
2025-02-05 23:30:00,375.04333333333335,10.599999999999966,0.0,,24.5,64.98333333333333,375.04,0.0,70.0,,1.9400000000000002,74.0,0.0,70.0,72.0,69.92999999999999,,,67.0,69.0,78.0,62.0,3.440000000000005,0.0
2025-02-05 23:45:00,372.2166666666667,-8.470000000000027,0.0,,25.166666666666668,64.99000000000001,375.04,0.0,70.0,,3.426666666666667,74.0,0.0,70.0,72.0,69.87666666666667,,,67.0,69.0,78.0,62.0,3.3500000000000014,0.0
2025-02-06 00:00:00,373.62999999999994,-6.350000000000023,0.0,,24.333333333333332,64.96,375.04,0.0,70.0,,5.23,74.0,0.0,70.0,72.0,69.84666666666666,,,67.0,69.0,78.0,62.0,3.3600000000000065,0.0
2025-02-06 00:15:00,375.75,6.359999999999957,0.0,,23.0,65.03666666666666,375.04,0.0,70.0,,6.34,74.0,0.0,70.0,72.0,69.84,,,67.0,69.0,78.0,62.0,3.3800000000000026,0.0
2025-02-06 00:30:00,370.80333333333334,2.1200000000000045,0.0,,23.833333333333332,65.34666666666666,375.04,0.0,70.0,,7.343333333333334,74.0,0.0,70.0,72.0,69.85,,,67.0,69.0,78.0,62.0,3.489999999999995,0.0
2025-02-06 00:45:00,376.4533333333333,-4.240000000000009,0.0,,23.333333333333332,65.16,375.04,0.0,70.0,,6.41,74.0,0.0,70.0,72.0,69.93333333333334,,,67.0,69.0,78.0,62.0,3.6799999999999997,0.0
2025-02-06 01:00:00,369.39000000000004,4.239999999999952,0.0,,24.833333333333332,65.34333333333333,375.04,0.0,70.0,,7.09,74.0,0.0,70.0,72.0,69.92333333333333,,,67.0,69.0,78.0,62.0,3.4299999999999997,0.0
2025-02-06 01:15:00,372.92333333333335,2.1200000000000045,0.0,,25.166666666666668,65.73666666666666,375.04,0.0,70.0,,8.486666666666666,74.0,0.0,70.0,72.0,69.88333333333334,,,67.0,69.0,78.0,62.0,3.6300000000000026,0.0
2025-02-06 01:30:00,370.80333333333334,-12.710000000000036,0.0,,25.666666666666668,65.76333333333334,375.04,0.0,70.0,,8.280000000000001,74.0,0.0,70.0,72.0,69.92333333333333,,,67.0,69.0,78.0,62.0,4.010000000000005,0.0
2025-02-06 01:45:00,377.8666666666666,-2.1200000000000045,0.0,,24.333333333333332,65.66333333333334,375.04,0.0,70.0,,8.046666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,78.0,62.0,3.8699999999999974,0.0
2025-02-06 02:00:00,373.6266666666667,6.359999999999957,0.0,,23.833333333333332,65.72000000000001,375.04,0.0,70.0,,8.28,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,78.0,62.0,3.8200000000000003,0.0
2025-02-06 02:15:00,376.4533333333334,0.0,0.0,,25.5,65.81666666666666,375.04,0.0,70.0,,9.033333333333333,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,78.0,62.0,3.8699999999999974,0.0
2025-02-06 02:30:00,372.92,0.0,0.0,,25.833333333333332,65.94333333333333,375.04,0.0,70.0,,9.336666666666668,74.0,0.0,70.0,72.0,69.93666666666667,,,67.0,69.0,78.0,62.0,4.109999999999999,0.0
2025-02-06 02:45:00,374.3333333333333,-2.1200000000000045,0.0,,25.833333333333332,66.07666666666667,375.04,0.0,70.0,,9.6,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,78.0,62.0,4.100000000000001,0.0
2025-02-06 03:00:00,378.5733333333333,-2.1200000000000045,0.0,,25.666666666666668,66.15333333333334,375.04,0.0,70.0,,9.82,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,78.0,62.0,4.210000000000008,0.0
2025-02-06 03:15:00,372.21333333333337,8.479999999999961,0.0,,25.666666666666668,66.18,375.04,0.0,70.0,,9.996666666666668,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,78.0,62.0,4.270000000000003,0.0
2025-02-06 03:30:00,377.8666666666666,-2.1200000000000045,0.0,,25.333333333333332,66.25333333333333,375.04,0.0,70.0,,10.37,74.0,0.0,70.0,72.0,69.94666666666666,,,67.0,69.0,78.0,62.0,4.330000000000005,0.0
2025-02-06 03:45:00,365.15333333333336,0.0,0.0,,25.5,66.31666666666666,375.04,0.0,70.0,,10.299999999999999,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,78.0,62.0,4.3899999999999935,0.0
2025-02-06 04:00:00,376.45666666666665,0.0,0.0,,26.0,66.3,375.04,0.0,70.0,,10.396666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,78.0,62.0,4.440000000000005,0.0
2025-02-06 04:15:00,373.62999999999994,-12.710000000000036,0.0,,26.166666666666668,66.49333333333333,375.04,0.0,70.0,,10.729999999999999,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,78.0,62.0,4.310000000000002,0.0
2025-02-06 04:30:00,369.3933333333334,-6.350000000000023,0.0,,25.166666666666668,66.53,375.04,0.0,70.0,,10.933333333333332,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,78.0,62.0,4.339999999999996,0.0
2025-02-06 04:45:00,370.09666666666664,-6.350000000000023,0.0,,24.166666666666668,66.64999999999999,375.04,0.0,70.0,,10.993333333333334,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,78.0,62.0,4.3899999999999935,0.0
2025-02-06 05:00:00,374.33666666666664,-10.590000000000032,0.0,,24.333333333333332,66.75666666666667,375.04,0.0,70.0,,11.163333333333334,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,78.0,62.0,4.359999999999999,0.0
2025-02-06 05:15:00,382.1066666666666,-6.350000000000023,0.0,,24.666666666666668,66.80666666666667,375.04,0.0,70.0,,11.203333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,4.460000000000008,0.0
2025-02-06 05:30:00,374.33666666666664,6.359999999999957,0.0,,26.166666666666668,66.87333333333333,375.04,0.0,70.0,,11.08,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,4.3799999999999955,0.0
2025-02-06 05:45:00,379.27666666666664,2.1200000000000045,0.0,,25.333333333333332,66.98,375.04,0.0,70.0,,11.063333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,4.349999999999994,0.0
2025-02-06 06:00:00,372.2166666666667,0.0,0.0,,26.0,66.99666666666667,375.04,0.0,70.0,,10.910000000000002,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,78.0,62.0,4.340000000000003,0.0
2025-02-06 06:15:00,377.16,-8.470000000000027,0.0,,24.833333333333332,66.78333333333333,375.04,0.0,70.0,,10.113333333333335,74.0,0.0,70.0,72.0,70.02,,,67.0,69.0,78.0,62.0,4.150000000000006,0.0
2025-02-06 06:30:00,369.3933333333334,2.1200000000000045,0.0,,24.333333333333332,66.71,375.04,0.0,70.0,,9.72,74.0,0.0,70.0,72.0,70.03,,,67.0,69.0,78.0,62.0,4.089999999999996,0.0
2025-02-06 06:45:00,379.28,-8.470000000000027,0.0,,26.0,66.56666666666666,375.04,0.0,70.0,,8.756666666666668,74.0,0.0,70.0,72.0,70.05666666666666,,,67.0,69.0,78.0,62.0,3.9099999999999966,0.0
2025-02-06 07:00:00,377.16,12.71999999999997,0.0,,25.0,66.50666666666666,375.04,0.0,70.0,,8.13,74.0,0.0,70.0,72.0,70.06333333333333,,,67.0,69.0,78.0,62.0,3.719999999999999,0.0
2025-02-06 07:15:00,369.3933333333334,4.239999999999952,0.0,,23.833333333333332,66.34666666666668,375.04,0.0,70.0,,6.983333333333333,74.0,0.0,70.0,72.0,70.09,,,67.0,69.0,78.0,62.0,3.460000000000001,0.0
2025-02-06 07:30:00,372.2166666666667,-8.470000000000027,0.0,,24.833333333333332,66.32666666666667,375.04,0.0,70.0,,6.29,74.0,0.0,70.0,72.0,70.09,,,67.0,69.0,78.0,62.0,3.1100000000000065,0.0
2025-02-06 07:45:00,377.16,-12.710000000000036,0.0,,26.166666666666668,66.35666666666667,375.04,0.0,70.0,,5.613333333333333,74.0,0.0,70.0,72.0,70.08333333333333,,,67.0,69.0,78.0,62.0,2.8700000000000045,0.0
2025-02-06 08:00:00,373.62999999999994,8.479999999999961,0.0,,24.166666666666668,66.44333333333334,375.04,0.0,70.0,,5.023333333333333,74.0,0.0,70.0,72.0,70.09,,,67.0,69.0,78.0,62.0,2.680000000000007,0.0
2025-02-06 08:15:00,369.39000000000004,-12.710000000000036,0.0,,22.333333333333332,66.27666666666667,375.04,0.0,70.0,,3.9,74.0,0.0,70.0,72.0,70.09666666666668,,,67.0,69.0,78.0,62.0,2.6500000000000057,0.0
2025-02-06 08:30:00,375.04333333333335,-4.240000000000009,0.0,,18.5,66.26,375.04,0.0,70.0,,2.9299999999999997,74.0,0.0,70.0,72.0,70.11,,,67.0,69.0,78.0,62.0,2.6600000000000037,0.0
2025-02-06 08:45:00,376.4533333333334,8.479999999999961,0.0,,5.166666666666667,66.31333333333333,375.04,0.0,70.0,,3.08,74.0,0.0,70.0,72.0,70.06666666666666,,,67.0,69.0,78.0,62.0,2.3100000000000023,0.0
2025-02-06 09:00:00,377.8666666666666,-2.1200000000000045,0.0,,3.0,66.51,375.04,0.0,70.0,,4.316666666666666,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,1.730000000000004,0.0
2025-02-06 09:15:00,375.04333333333335,2.1200000000000045,0.0,,5.5,66.37333333333333,375.04,0.0,70.0,,2.103333333333333,74.0,0.0,70.0,72.0,70.08,,,67.0,69.0,78.0,62.0,1.4099999999999966,0.0
2025-02-06 09:30:00,379.9866666666667,-6.350000000000023,0.0,,6.833333333333333,65.87333333333333,375.04,0.0,70.0,,0.25666666666666665,74.0,0.0,70.0,72.0,70.17666666666666,,,67.0,69.0,78.0,62.0,1.3900000000000006,0.0
2025-02-06 09:45:00,375.04,8.479999999999961,0.0,,4.666666666666667,65.63,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.3,,,67.0,69.0,78.0,62.0,1.4000000000000057,0.0
2025-02-06 10:00:00,372.92333333333335,0.0,0.0,,5.0,65.64666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.40333333333334,,,67.0,69.0,78.0,62.0,1.3299999999999983,0.0
2025-02-06 10:15:00,371.51,6.359999999999957,0.0,,3.8333333333333335,65.52666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666667,,,67.0,69.0,78.0,62.0,1.3400000000000034,0.0
2025-02-06 10:30:00,376.4533333333334,0.0,0.0,,3.6666666666666665,65.12333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.64999999999999,,,67.0,69.0,78.0,62.0,1.3400000000000034,0.0
2025-02-06 10:45:00,377.16,0.0,0.0,,4.5,64.95333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.71666666666667,,,67.0,69.0,78.0,62.0,1.4899999999999949,0.0
2025-02-06 11:00:00,369.3933333333334,-4.240000000000009,0.0,,3.8333333333333335,65.39666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81666666666666,,,67.0,69.0,78.0,62.0,1.4400000000000048,0.0
2025-02-06 11:15:00,374.33666666666664,-6.350000000000023,0.0,,5.166666666666667,65.67333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,78.0,62.0,1.1599999999999966,0.0
2025-02-06 11:30:00,372.92,-10.590000000000032,0.0,,4.666666666666667,65.17666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.01666666666667,,,67.0,69.0,78.0,62.0,1.2299999999999898,0.0
2025-02-06 11:45:00,368.68666666666667,-4.240000000000009,0.0,,3.3333333333333335,64.69666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.08666666666666,,,67.0,69.0,78.0,62.0,1.3399999999999963,0.0
2025-02-06 12:00:00,377.8666666666666,8.479999999999961,0.0,,4.666666666666667,64.12333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.08666666666666,,,67.0,69.0,78.0,62.0,1.5399999999999991,0.0
2025-02-06 12:15:00,384.93,-2.1200000000000045,0.0,,4.166666666666667,63.04,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.06666666666666,,,67.0,69.0,78.0,62.0,1.5399999999999991,0.0
2025-02-06 12:30:00,377.16333333333336,8.479999999999961,0.0,,2.8333333333333335,61.48,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.97666666666667,,,67.0,69.0,78.0,62.0,1.5300000000000011,0.0
2025-02-06 12:45:00,377.8666666666666,4.239999999999952,0.0,,1.8333333333333333,61.656666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.87333333333333,,,67.0,69.0,78.0,62.0,1.7399999999999949,0.0
2025-02-06 13:00:00,368.68666666666667,4.239999999999952,0.0,,4.833333333333333,61.593333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.82333333333334,,,67.0,69.0,78.0,62.0,2.0900000000000034,0.0
2025-02-06 13:15:00,379.9866666666667,-10.590000000000032,0.0,,8.5,62.24333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.77666666666666,,,67.0,69.0,78.0,62.0,2.1099999999999994,0.0
2025-02-06 13:30:00,375.04,4.239999999999952,0.0,,9.166666666666666,62.51666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,78.0,62.0,2.039999999999999,0.0
2025-02-06 13:45:00,376.45666666666665,0.0,0.0,,9.5,62.57333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,78.0,62.0,2.0899999999999963,0.0
2025-02-06 14:00:00,372.92,8.479999999999961,0.0,,9.5,62.46,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.65,,,67.0,69.0,78.0,62.0,2.1000000000000014,0.0
2025-02-06 14:15:00,371.3325,-2.1200000000000045,0.0,,10.625,62.7625,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,78.0,62.0,2.0999999999999943,0.0
2025-02-06 14:30:00,371.51,-2.1200000000000045,0.0,,10.5,62.64666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,78.0,62.0,2.1599999999999966,0.0
2025-02-06 14:45:00,373.98,-2.1200000000000045,0.0,,10.875,62.7975,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.515,,,67.0,69.0,78.0,62.0,2.1600000000000037,0.0
2025-02-06 15:00:00,373.63000000000005,-2.1200000000000045,0.0,,10.666666666666666,62.77333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,,67.0,69.0,78.0,62.0,2.1299999999999955,0.0
2025-02-06 15:15:00,375.75,-8.470000000000027,0.0,,11.0,62.836666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38666666666667,,,67.0,69.0,78.0,62.0,2.1799999999999997,0.0
2025-02-06 15:30:00,377.8666666666666,-10.590000000000032,0.0,,10.833333333333334,62.80666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36,,,67.0,69.0,78.0,62.0,2.1799999999999997,0.0
2025-02-06 15:45:00,373.62999999999994,4.239999999999952,0.0,,11.166666666666666,62.95666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27666666666666,,,67.0,69.0,78.0,62.0,2.1499999999999986,0.0
2025-02-06 16:00:00,378.22,0.0,0.0,,10.75,63.0,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,78.0,62.0,2.1699999999999946,0.0
2025-02-06 16:15:00,376.1,0.0,0.0,,11.0,63.1025,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.245,,,67.0,69.0,78.0,62.0,2.0799999999999983,0.0
2025-02-06 16:30:00,371.51,0.0,0.0,,11.0,63.199999999999996,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23,,,67.0,69.0,78.0,62.0,2.0899999999999963,0.0
2025-02-06 16:45:00,370.09999999999997,-10.590000000000032,0.0,,11.166666666666666,63.42666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.18666666666667,,,67.0,69.0,78.0,62.0,2.0900000000000034,0.0
2025-02-06 17:00:00,376.4533333333334,-8.470000000000027,0.0,,11.5,63.830000000000005,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,78.0,62.0,2.009999999999998,0.0
2025-02-06 17:15:00,378.5733333333333,0.0,0.0,,11.333333333333334,64.04,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,78.0,62.0,1.9699999999999989,0.0
2025-02-06 17:30:00,374.33666666666664,-2.1200000000000045,0.0,,10.666666666666666,64.04,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,78.0,62.0,2.0700000000000003,0.0
2025-02-06 17:45:00,375.74666666666667,0.0,0.0,,9.333333333333334,64.05,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,78.0,62.0,2.0600000000000023,0.0
2025-02-06 18:00:00,372.92333333333335,-2.1200000000000045,0.0,,9.0,64.27,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.14666666666666,,,67.0,69.0,78.0,62.0,2.0700000000000003,0.0
2025-02-06 18:15:00,373.6266666666667,4.239999999999952,0.0,,8.5,64.35666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21666666666665,,,67.0,69.0,78.0,62.0,2.030000000000001,0.0
2025-02-06 18:30:00,370.09666666666664,-2.1200000000000045,0.0,,8.5,64.41666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.22333333333334,,,67.0,69.0,78.0,62.0,2.1799999999999997,0.0
2025-02-06 18:45:00,367.2733333333333,-10.590000000000032,0.0,,8.333333333333334,64.54666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.24333333333334,,,67.0,69.0,78.0,62.0,2.0800000000000054,0.0
2025-02-06 19:00:00,375.03999999999996,-10.590000000000032,0.0,,8.333333333333334,64.39333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,78.0,62.0,2.0600000000000023,0.0
2025-02-06 19:15:00,372.2166666666667,0.0,0.0,,8.166666666666666,64.07333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,78.0,62.0,2.190000000000005,0.0
2025-02-06 19:30:00,378.5733333333333,-2.1200000000000045,0.0,,8.0,63.876666666666665,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,78.0,62.0,2.1999999999999957,0.0
2025-02-06 19:45:00,375.04333333333335,-2.1200000000000045,0.0,,8.0,63.663333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,78.0,62.0,2.1700000000000017,0.0
2025-02-06 20:00:00,376.45666666666665,-8.470000000000027,0.0,,8.333333333333334,63.656666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,78.0,62.0,2.1600000000000037,0.0
2025-02-06 20:15:00,370.80333333333334,4.239999999999952,0.0,,10.0,63.98666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,78.0,62.0,2.0899999999999963,0.0
2025-02-06 20:30:00,375.04333333333335,0.0,0.0,,11.0,64.22666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,78.0,62.0,2.1500000000000057,0.0
2025-02-06 20:45:00,373.6266666666667,-8.470000000000027,0.0,,11.166666666666666,64.37,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,78.0,62.0,2.230000000000004,0.0
2025-02-06 21:00:00,373.62999999999994,2.1200000000000045,0.0,,11.166666666666666,64.53333333333335,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,78.0,62.0,2.030000000000001,0.0
2025-02-06 21:15:00,375.04,6.359999999999957,0.0,,11.5,64.67,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,78.0,62.0,1.9899999999999949,0.0
2025-02-06 21:30:00,372.92,2.1200000000000045,0.0,,11.5,64.70333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,78.0,62.0,1.980000000000004,0.0
2025-02-06 21:45:00,376.4533333333334,-4.240000000000009,0.0,,11.5,64.66333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,78.0,62.0,2.030000000000001,0.0
2025-02-06 22:00:00,373.62999999999994,-4.240000000000009,0.0,,11.833333333333334,64.58,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,78.0,62.0,2.0500000000000043,0.0
2025-02-06 22:15:00,379.28,-6.350000000000023,0.0,,10.166666666666666,64.18333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,78.0,62.0,2.1199999999999974,0.0
2025-02-06 22:30:00,375.04333333333335,6.359999999999957,0.0,,8.5,63.48666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21333333333332,,,67.0,69.0,78.0,62.0,2.210000000000008,0.0
2025-02-06 22:45:00,374.33666666666664,6.359999999999957,0.0,,8.5,62.76666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,78.0,62.0,2.25,0.0
2025-02-06 23:00:00,377.8666666666666,0.0,0.0,,11.333333333333334,62.71333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10666666666667,,,67.0,69.0,78.0,62.0,2.309999999999995,0.0
2025-02-06 23:15:00,371.51,0.0,0.0,,12.666666666666666,62.81,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.04666666666667,,,67.0,69.0,78.0,62.0,2.309999999999995,0.0
2025-02-06 23:30:00,377.16,2.1200000000000045,0.0,,13.0,62.92,375.04,0.0,70.0,,0.09000000000000001,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,2.3599999999999994,0.0
2025-02-06 23:45:00,371.51,2.1200000000000045,0.0,,13.666666666666666,62.803333333333335,375.04,0.0,70.0,,0.27666666666666667,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,2.3999999999999986,0.0
2025-02-07 00:00:00,377.86999999999995,4.239999999999952,0.0,,13.5,63.19333333333333,375.04,0.0,70.0,,0.48666666666666664,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,78.0,62.0,2.519999999999996,0.0
2025-02-07 00:15:00,368.68666666666667,-8.470000000000027,0.0,,16.666666666666668,63.416666666666664,375.04,0.0,70.0,,0.9533333333333333,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,78.0,62.0,2.759999999999998,0.0
2025-02-07 00:30:00,375.03999999999996,-10.590000000000032,0.0,,19.333333333333332,63.52333333333333,375.04,0.0,70.0,,1.0466666666666666,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,78.0,62.0,2.950000000000003,0.0
2025-02-07 00:45:00,378.5733333333333,0.0,0.0,,20.333333333333332,63.84666666666667,375.04,0.0,70.0,,1.4000000000000001,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,78.0,62.0,3.0,0.0
2025-02-07 01:00:00,371.51,6.359999999999957,0.0,,19.5,63.85999999999999,375.04,0.0,70.0,,1.4400000000000002,74.0,0.0,70.0,72.0,69.96666666666667,,,67.0,69.0,78.0,62.0,3.1199999999999974,0.0
2025-02-07 01:15:00,371.51,0.0,0.0,,19.0,63.699999999999996,375.04,0.0,70.0,,1.78,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,78.0,62.0,3.0500000000000043,0.0
2025-02-07 01:30:00,372.92333333333335,-8.470000000000027,0.0,,18.166666666666668,63.583333333333336,375.04,0.0,70.0,,2.5,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,78.0,62.0,3.1300000000000026,0.0
2025-02-07 01:45:00,377.8666666666666,-6.350000000000023,0.0,,20.833333333333332,63.99,375.04,0.0,70.0,,2.89,74.0,0.0,70.0,72.0,69.93333333333334,,,67.0,69.0,78.0,62.0,3.220000000000006,0.0
2025-02-07 02:00:00,375.74666666666667,6.359999999999957,0.0,,19.333333333333332,63.943333333333335,375.04,0.0,70.0,,3.123333333333333,74.0,0.0,70.0,72.0,69.94666666666666,,,67.0,69.0,78.0,62.0,3.240000000000002,0.0
2025-02-07 02:15:00,372.92333333333335,0.0,0.0,,18.333333333333332,63.949999999999996,375.04,0.0,70.0,,4.986666666666667,74.0,0.0,70.0,72.0,69.86666666666666,,,67.0,69.0,78.0,62.0,3.280000000000001,0.0
2025-02-07 02:30:00,372.92333333333335,4.239999999999952,0.0,,18.333333333333332,64.16000000000001,375.04,0.0,70.0,,7.13,74.0,0.0,70.0,72.0,69.82,,,67.0,69.0,78.0,62.0,3.299999999999997,0.0
2025-02-07 02:45:00,371.51,6.359999999999957,0.0,,19.166666666666668,65.19333333333333,375.04,0.0,70.0,,10.906666666666666,74.0,0.0,70.0,72.0,69.71666666666665,,,67.0,69.0,78.0,62.0,3.789999999999999,0.0
2025-02-07 03:00:00,372.92333333333335,0.0,0.0,,20.166666666666668,65.73666666666666,375.04,0.0,70.0,,13.11,74.0,0.0,70.0,72.0,69.71,,,67.0,69.0,78.0,62.0,4.689999999999998,0.0
2025-02-07 03:15:00,373.6266666666667,-8.470000000000027,0.0,,21.166666666666668,66.19333333333334,375.04,0.0,70.0,,15.13,74.0,0.0,70.0,72.0,69.71666666666665,,,67.0,69.0,78.0,62.0,5.340000000000003,0.0
2025-02-07 03:30:00,372.92,-2.1200000000000045,0.0,,21.5,66.42,375.04,0.0,70.0,,15.85,74.0,0.0,70.0,72.0,69.78,,,67.0,69.0,78.0,62.0,5.869999999999997,0.0
