time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-12 09:45:00,379.9866666666667,4.239999999999952,0.0,,51.0,68.30333333333334,375.04,0.0,70.0,,18.150000000000002,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,78.0,62.0,6.659999999999997,0.0
2025-02-12 10:00:00,370.09999999999997,0.0,0.0,,51.5,68.25,375.04,0.0,70.0,,17.95,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,78.0,62.0,6.730000000000004,0.0
2025-02-12 10:15:00,374.33666666666664,-8.470000000000027,0.0,,50.5,68.21666666666665,375.04,0.0,70.0,,17.790000000000003,74.0,0.0,70.0,72.0,70.00666666666666,,,67.0,69.0,78.0,62.0,6.509999999999998,0.0
2025-02-12 10:30:00,369.3933333333334,0.0,0.0,,50.833333333333336,68.23333333333333,375.04,0.0,70.0,,17.816666666666666,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,78.0,62.0,6.489999999999995,0.0
2025-02-12 10:45:00,371.5133333333333,-6.350000000000023,0.0,,51.833333333333336,68.27,375.04,0.0,70.0,,17.906666666666666,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,6.6000000000000085,0.0
2025-02-12 11:00:00,367.98,-6.350000000000023,0.0,,53.333333333333336,68.08333333333333,375.04,0.0,70.0,,17.476666666666667,74.0,0.0,70.0,72.0,70.01333333333334,,,67.0,69.0,78.0,62.0,6.619999999999997,0.0
2025-02-12 11:15:00,377.16,-8.470000000000027,0.0,,53.5,68.0,375.04,0.0,70.0,,17.09,74.0,0.0,70.0,72.0,70.01666666666667,,,67.0,69.0,78.0,62.0,6.430000000000007,0.0
2025-02-12 11:30:00,372.92333333333335,6.359999999999957,0.0,,53.5,68.04666666666667,375.04,0.0,70.0,,17.496666666666666,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,78.0,62.0,6.259999999999998,0.0
2025-02-12 11:45:00,372.21999999999997,-4.240000000000009,0.0,,53.666666666666664,68.09666666666668,375.04,0.0,70.0,,17.416666666666668,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,78.0,62.0,6.420000000000002,0.0
2025-02-12 12:00:00,368.68666666666667,-6.350000000000023,0.0,,52.666666666666664,68.10000000000001,375.04,0.0,70.0,,17.243333333333332,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,78.0,62.0,6.400000000000006,0.0
2025-02-12 12:15:00,372.21999999999997,-8.470000000000027,0.0,,51.666666666666664,67.63333333333333,375.04,0.0,70.0,,15.773333333333333,74.0,0.0,70.0,72.0,70.06333333333333,,,67.0,69.0,78.0,62.0,6.299999999999997,0.0
2025-02-12 12:30:00,371.51,-8.470000000000027,0.0,,51.166666666666664,67.57333333333334,375.04,0.0,70.0,,15.573333333333332,74.0,0.0,70.0,72.0,70.04,,,67.0,69.0,78.0,62.0,5.909999999999997,0.0
2025-02-12 12:45:00,372.92333333333335,-10.590000000000032,0.0,,50.833333333333336,67.80666666666666,375.04,0.0,70.0,,16.383333333333336,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,78.0,62.0,6.079999999999991,0.0
2025-02-12 13:00:00,377.16,-2.1200000000000045,0.0,,51.0,67.83333333333333,375.04,0.0,70.0,,16.5,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,6.109999999999999,0.0
2025-02-12 13:15:00,374.33666666666664,4.239999999999952,0.0,,51.833333333333336,67.80333333333333,375.04,0.0,70.0,,16.536666666666665,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,78.0,62.0,6.140000000000001,0.0
2025-02-12 13:30:00,375.04,0.0,0.0,,52.166666666666664,67.69666666666666,375.04,0.0,70.0,,16.52,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,6.18,0.0
2025-02-12 13:45:00,375.75,-2.1200000000000045,0.0,,53.0,67.73666666666666,375.04,0.0,70.0,,16.623333333333335,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.159999999999997,0.0
2025-02-12 14:00:00,376.4533333333334,4.239999999999952,0.0,,53.0,67.80666666666666,375.04,0.0,70.0,,16.55,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.159999999999997,0.0
2025-02-12 14:15:00,374.33666666666664,4.239999999999952,0.0,,53.166666666666664,67.82,375.04,0.0,70.0,,16.62333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,6.149999999999999,0.0
2025-02-12 14:30:00,0.0,6.359999999999957,0.0,,88.0,69.68333333333334,375.04,0.0,70.0,,16.64333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,78.0,62.0,6.109999999999999,0.0
2025-02-12 14:45:00,0.0,-375.04,0.0,,100.0,74.92,375.04,0.0,70.0,,19.426666666666666,74.0,0.0,70.0,72.0,69.86666666666666,,,67.0,69.0,78.0,62.0,10.240000000000002,0.0
2025-02-12 15:00:00,0.0,-375.04,0.0,,100.0,74.67666666666666,375.04,0.0,70.0,,20.46,74.0,0.0,70.0,72.0,69.87666666666667,,,67.0,69.0,78.0,62.0,13.93,0.0
2025-02-12 15:15:00,0.0,-375.04,0.0,,100.0,75.08666666666666,375.04,0.0,70.0,,19.34,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,78.0,62.0,12.880000000000003,0.0
2025-02-12 15:30:00,0.0,-375.04,0.0,,100.0,74.18333333333334,375.04,0.0,70.0,,18.793333333333333,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,78.0,62.0,13.530000000000008,0.0
2025-02-12 15:45:00,0.0,-375.04,0.0,,100.0,74.22333333333334,375.04,0.0,70.0,,16.14,74.0,0.0,70.0,72.0,70.10000000000001,,,67.0,69.0,78.0,62.0,12.43,0.0
2025-02-12 16:00:00,0.0,-375.04,0.0,,100.0,75.71333333333332,375.04,0.0,70.0,,14.13,74.0,0.0,70.0,72.0,70.15666666666668,,,67.0,69.0,78.0,62.0,12.490000000000002,0.0
2025-02-12 16:15:00,0.0,-375.04,0.0,,100.0,77.25333333333333,375.04,0.0,70.0,,10.36,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,78.0,62.0,14.949999999999996,0.0
2025-02-12 16:30:00,0.0,-375.04,0.0,,100.0,76.74333333333334,375.04,0.0,70.0,,6.8,74.0,0.0,70.0,72.0,70.33,,,67.0,69.0,78.0,62.0,15.640000000000008,0.0
2025-02-12 16:45:00,0.0,,0.0,,100.0,75.31333333333333,375.04,0.0,70.0,,2.4233333333333333,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,78.0,62.0,,
2025-02-12 17:00:00,0.0,-375.04,0.0,,100.0,74.06,375.04,0.0,70.0,,0.06999999999999999,74.0,0.0,70.0,72.0,70.46,,,67.0,69.0,78.0,62.0,13.240000000000002,0.0
2025-02-12 17:15:00,0.0,-375.04,0.0,,100.0,74.37,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,78.0,62.0,12.380000000000003,0.0
2025-02-12 17:30:00,0.0,-375.04,0.0,,100.0,72.79333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.57666666666667,,,67.0,69.0,78.0,62.0,12.630000000000003,0.0
2025-02-12 17:45:00,0.0,-375.04,0.0,,100.0,73.33666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66666666666667,,,67.0,69.0,78.0,62.0,10.940000000000005,0.0
2025-02-12 18:00:00,0.0,-375.04,0.0,,100.0,72.78666666666668,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,78.0,62.0,11.949999999999996,0.0
2025-02-12 18:15:00,0.0,-375.04,0.0,,100.0,71.61333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.73666666666666,,,67.0,69.0,78.0,62.0,10.199999999999996,0.0
2025-02-12 18:30:00,0.0,-375.04,0.0,,100.0,71.80666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81666666666666,,,67.0,69.0,78.0,62.0,9.750000000000007,0.0
2025-02-12 18:45:00,0.0,-375.04,0.0,,100.0,71.68666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.85333333333334,,,67.0,69.0,78.0,62.0,10.04,0.0
2025-02-12 19:00:00,0.0,-375.04,0.0,,100.0,71.76333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.93333333333334,,,67.0,69.0,78.0,62.0,9.979999999999997,0.0
2025-02-12 19:15:00,0.0,-375.04,0.0,,100.0,71.99666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,78.0,62.0,10.309999999999995,0.0
2025-02-12 19:30:00,0.0,-375.04,0.0,,100.0,72.57666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.08,,,67.0,69.0,78.0,62.0,10.240000000000002,0.0
2025-02-12 19:45:00,0.0,-375.04,0.0,,100.0,72.24333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,78.0,62.0,10.449999999999996,0.0
2025-02-12 20:00:00,0.0,-375.04,0.0,,100.0,71.87333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.14333333333333,,,67.0,69.0,78.0,62.0,10.420000000000009,0.0
2025-02-12 20:15:00,0.0,-375.04,0.0,,100.0,71.85,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.21000000000001,,,67.0,69.0,78.0,62.0,10.29,0.0
2025-02-12 20:30:00,0.0,-375.04,0.0,,100.0,72.67,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,78.0,62.0,10.79,0.0
2025-02-12 20:45:00,0.0,-375.04,0.0,,100.0,72.935,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.275,,,67.0,69.0,78.0,62.0,11.030000000000008,0.0
2025-02-12 21:00:00,0.0,-375.04,0.0,,100.0,72.58,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35666666666667,,,67.0,69.0,78.0,62.0,11.420000000000009,0.0
2025-02-12 21:15:00,0.0,-375.04,0.0,,100.0,72.77666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,78.0,62.0,11.059999999999995,0.0
2025-02-12 21:30:00,0.0,-375.04,0.0,,100.0,71.29666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,,,67.0,69.0,78.0,62.0,10.380000000000003,0.0
2025-02-12 21:45:00,0.0,-375.04,0.0,,100.0,71.3,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.46666666666665,,,67.0,69.0,78.0,62.0,9.500000000000007,0.0
2025-02-12 22:00:00,0.0,-375.04,0.0,,100.0,71.17,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,78.0,62.0,9.46,0.0
2025-02-12 22:15:00,0.0,-375.04,0.0,,100.0,71.26,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,78.0,62.0,9.300000000000004,0.0
2025-02-12 22:30:00,0.0,-375.04,0.0,,100.0,73.03666666666668,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49,,,67.0,69.0,78.0,62.0,10.160000000000004,0.0
2025-02-12 22:45:00,0.0,-375.04,0.0,,100.0,72.39333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49,,,67.0,69.0,78.0,62.0,11.030000000000008,0.0
2025-02-12 23:00:00,0.0,-375.04,0.0,,100.0,72.10333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,78.0,62.0,10.490000000000002,0.0
2025-02-12 23:15:00,0.0,-375.04,0.0,,100.0,72.51333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,78.0,62.0,10.470000000000006,0.0
2025-02-12 23:30:00,0.0,-375.04,0.0,,100.0,73.25,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,78.0,62.0,10.940000000000005,0.0
2025-02-12 23:45:00,0.0,-375.04,0.0,,100.0,72.48333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,78.0,62.0,11.71,0.0
2025-02-13 00:00:00,0.0,-375.04,0.0,,100.0,72.51666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.58666666666666,,,67.0,69.0,78.0,62.0,10.490000000000002,0.0
2025-02-13 00:15:00,0.0,-375.04,0.0,,100.0,73.0,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64333333333333,,,67.0,69.0,78.0,62.0,10.96,0.0
2025-02-13 00:30:00,0.0,-375.04,0.0,,100.0,72.68333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,78.0,62.0,11.390000000000008,0.0
2025-02-13 00:45:00,0.0,-375.04,0.0,,100.0,72.05666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,78.0,62.0,10.79,0.0
2025-02-13 01:00:00,0.0,-375.04,0.0,,100.0,72.16666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,78.0,62.0,10.220000000000006,0.0
2025-02-13 01:15:00,0.0,-375.04,0.0,,100.0,72.66333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.73333333333333,,,67.0,69.0,78.0,62.0,10.509999999999998,0.0
2025-02-13 01:30:00,0.0,-375.04,0.0,,100.0,72.92666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.77333333333333,,,67.0,69.0,78.0,62.0,11.009999999999998,0.0
2025-02-13 01:45:00,0.0,-375.04,0.0,,100.0,73.02333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,78.0,62.0,11.21,0.0
2025-02-13 02:00:00,0.0,-375.04,0.0,,100.0,74.51666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,78.0,62.0,11.119999999999997,0.0
2025-02-13 02:15:00,0.0,-375.04,0.0,,100.0,75.37333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,78.0,62.0,13.259999999999998,0.0
2025-02-13 02:30:00,0.0,-375.04,0.0,,100.0,75.33,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.82,,,67.0,69.0,78.0,62.0,13.800000000000004,0.0
2025-02-13 02:45:00,0.0,-375.04,0.0,,100.0,74.71,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.87,,,67.0,69.0,78.0,62.0,13.71,0.0
2025-02-13 03:00:00,0.0,-375.04,0.0,,100.0,74.96,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.90666666666667,,,67.0,69.0,78.0,62.0,12.759999999999998,0.0
2025-02-13 03:15:00,0.0,-375.04,0.0,,100.0,74.57,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,,67.0,69.0,78.0,62.0,13.300000000000004,0.0
2025-02-13 03:30:00,0.0,-375.04,0.0,,100.0,74.48333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,,67.0,69.0,78.0,62.0,12.830000000000005,0.0
2025-02-13 03:45:00,0.0,-375.04,0.0,,100.0,74.83999999999999,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94666666666666,,,67.0,69.0,78.0,62.0,12.949999999999996,0.0
2025-02-13 04:00:00,0.0,-375.04,0.0,,100.0,74.79,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.00333333333333,,,67.0,69.0,78.0,62.0,13.259999999999998,0.0
2025-02-13 04:15:00,0.0,-375.04,0.0,,100.0,74.85333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.05666666666666,,,67.0,69.0,78.0,62.0,13.149999999999999,0.0
2025-02-13 04:30:00,0.0,-375.04,0.0,,100.0,74.08,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.06333333333333,,,67.0,69.0,78.0,62.0,13.04,0.0
2025-02-13 04:45:00,0.0,-375.04,0.0,,100.0,74.04,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.08333333333333,,,67.0,69.0,78.0,62.0,12.589999999999996,0.0
2025-02-13 05:00:00,0.0,-375.04,0.0,,100.0,73.85000000000001,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,,,67.0,69.0,78.0,62.0,12.220000000000006,0.0
2025-02-13 05:15:00,0.0,-375.04,0.0,,100.0,74.23,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,,,67.0,69.0,78.0,62.0,12.089999999999996,0.0
2025-02-13 05:30:00,0.0,-375.04,0.0,,100.0,74.39,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.10666666666667,,,67.0,69.0,78.0,62.0,12.920000000000009,0.0
2025-02-13 05:45:00,0.0,-375.04,0.0,,100.0,75.16333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.16666666666667,,,67.0,69.0,78.0,62.0,12.949999999999996,0.0
2025-02-13 06:00:00,0.0,-375.04,0.0,,100.0,74.45,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.18666666666667,,,67.0,69.0,78.0,62.0,13.420000000000009,0.0
2025-02-13 06:15:00,0.0,-375.04,0.0,,100.0,74.59333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.20333333333333,,,67.0,69.0,78.0,62.0,12.449999999999996,0.0
2025-02-13 06:30:00,0.0,-375.04,0.0,,100.0,75.01333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.21666666666665,,,67.0,69.0,78.0,62.0,13.280000000000008,0.0
2025-02-13 06:45:00,0.0,-375.04,0.0,,100.0,74.93666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,78.0,62.0,13.369999999999997,0.0
2025-02-13 07:00:00,0.0,-375.04,0.0,,100.0,74.87,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.22333333333334,,,67.0,69.0,78.0,62.0,12.990000000000002,0.0
2025-02-13 07:15:00,0.0,-375.04,0.0,,100.0,75.17333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,78.0,62.0,13.220000000000006,0.0
2025-02-13 07:30:00,0.0,-375.04,0.0,,100.0,75.01666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,78.0,62.0,13.509999999999998,0.0
2025-02-13 07:45:00,0.0,-375.04,0.0,,100.0,75.13,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,78.0,62.0,13.390000000000008,0.0
2025-02-13 08:00:00,0.0,-375.04,0.0,,100.0,75.13666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,78.0,62.0,13.259999999999998,0.0
2025-02-13 08:15:00,0.0,-375.04,0.0,,100.0,75.26333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,78.0,62.0,13.309999999999995,0.0
2025-02-13 08:30:00,0.0,-375.04,0.0,,100.0,75.20666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,78.0,62.0,13.46,0.0
2025-02-13 08:45:00,0.0,-375.04,0.0,,100.0,74.77333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,78.0,62.0,13.479999999999997,0.0
2025-02-13 09:00:00,0.0,-375.04,0.0,,100.0,75.04666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,78.0,62.0,13.190000000000005,0.0
2025-02-13 09:15:00,0.0,-375.04,0.0,,100.0,75.04333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.22333333333334,,,67.0,69.0,78.0,62.0,13.479999999999997,0.0
2025-02-13 09:30:00,0.0,-375.04,0.0,,100.0,74.71333333333332,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,78.0,62.0,13.390000000000008,0.0
2025-02-13 09:45:00,0.0,-375.04,0.0,,100.0,74.04,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.22333333333334,,,67.0,69.0,78.0,62.0,13.149999999999999,0.0
2025-02-13 10:00:00,0.0,-375.04,0.0,,100.0,74.64666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.19666666666666,,,67.0,69.0,78.0,62.0,11.259999999999998,0.0
2025-02-13 10:15:00,0.0,-375.04,0.0,,100.0,75.03333333333335,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.19666666666666,,,67.0,69.0,78.0,62.0,13.220000000000006,0.0
2025-02-13 10:30:00,0.0,-375.04,0.0,,100.0,74.44333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.19,,,67.0,69.0,78.0,62.0,13.280000000000008,0.0
2025-02-13 10:45:00,0.0,-375.04,0.0,,100.0,73.12,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.18333333333334,,,67.0,69.0,78.0,62.0,12.520000000000003,0.0
2025-02-13 11:00:00,0.0,-375.04,0.0,,100.0,72.98,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.18,,,67.0,69.0,78.0,62.0,10.869999999999997,0.0
2025-02-13 11:15:00,0.0,-375.04,0.0,,100.0,72.50999999999999,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.16000000000001,,,67.0,69.0,78.0,62.0,11.240000000000002,0.0
2025-02-13 11:30:00,0.0,-375.04,0.0,,100.0,72.09333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09333333333333,,,67.0,69.0,78.0,62.0,10.43,0.0
2025-02-13 11:45:00,0.0,-375.04,0.0,,100.0,72.89,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,,,67.0,69.0,78.0,62.0,10.380000000000003,0.0
2025-02-13 12:00:00,0.0,-375.04,0.0,,100.0,72.72333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,,,67.0,69.0,78.0,62.0,11.420000000000009,0.0
2025-02-13 12:15:00,0.0,-375.04,0.0,,100.0,73.35666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,,,67.0,69.0,78.0,62.0,10.96,0.0
2025-02-13 12:30:00,0.0,-375.04,0.0,,100.0,72.2,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,,,67.0,69.0,78.0,62.0,11.410000000000004,0.0
2025-02-13 12:45:00,0.0,-375.04,0.0,,100.0,71.96,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.07666666666667,,,67.0,69.0,78.0,62.0,10.270000000000003,0.0
2025-02-13 13:00:00,0.0,-375.04,0.0,,100.0,71.97,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.06333333333333,,,67.0,69.0,78.0,62.0,10.18,0.0
2025-02-13 13:15:00,0.0,-375.04,0.0,,100.0,71.93666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.04333333333334,,,67.0,69.0,78.0,62.0,10.470000000000006,0.0
2025-02-13 13:30:00,0.0,-375.04,0.0,,100.0,71.76666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.02333333333333,,,67.0,69.0,78.0,62.0,10.059999999999995,0.0
2025-02-13 13:45:00,0.0,-375.04,0.0,,100.0,71.80666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.01,,,67.0,69.0,78.0,62.0,9.979999999999997,0.0
2025-02-13 14:00:00,0.0,-375.04,0.0,,100.0,72.29666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.00333333333333,,,67.0,69.0,78.0,62.0,9.970000000000006,0.0
2025-02-13 14:15:00,0.0,-375.04,0.0,,100.0,72.12,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.98,,,67.0,69.0,78.0,62.0,10.699999999999996,0.0
2025-02-13 14:30:00,0.0,-375.04,0.0,,100.0,71.73666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94666666666666,,,67.0,69.0,78.0,62.0,10.045000000000002,0.0
2025-02-13 14:45:00,0.0,-375.04,0.0,,100.0,71.65666666666668,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,,67.0,69.0,78.0,62.0,9.970000000000006,0.0
2025-02-13 15:00:00,0.0,-375.04,0.0,,100.0,71.63333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,,67.0,69.0,78.0,62.0,9.910000000000004,0.0
2025-02-13 15:15:00,0.0,-375.04,0.0,,100.0,71.55333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,,67.0,69.0,78.0,62.0,9.800000000000004,0.0
2025-02-13 15:30:00,0.0,-375.04,0.0,,100.0,71.61333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,,67.0,69.0,78.0,62.0,9.79,0.0
2025-02-13 15:45:00,0.0,-375.04,0.0,,100.0,71.55333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,78.0,62.0,9.860000000000007,0.0
2025-02-13 16:00:00,0.0,-375.04,0.0,,100.0,72.13,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,,67.0,69.0,78.0,62.0,9.79,0.0
2025-02-13 16:15:00,0.0,-375.04,0.0,,100.0,72.82333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,78.0,62.0,10.759999999999998,0.0
2025-02-13 16:30:00,0.0,-375.04,0.0,,100.0,73.82666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,78.0,62.0,11.509999999999998,0.0
2025-02-13 16:45:00,0.0,-375.04,0.0,,100.0,73.49333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.92,,,67.0,69.0,78.0,62.0,11.21,0.0
2025-02-13 17:00:00,0.0,-375.04,0.0,,100.0,73.79333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.91,,,67.0,69.0,78.0,62.0,11.979999999999997,0.0
2025-02-13 17:15:00,0.0,-375.04,0.0,,100.0,73.55666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.91333333333334,,,67.0,69.0,78.0,62.0,12.140000000000008,0.0
2025-02-13 17:30:00,0.0,-375.04,0.0,,100.0,72.16333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.89666666666666,,,67.0,69.0,78.0,62.0,11.93,0.0
2025-02-13 17:45:00,0.0,-375.04,0.0,,100.0,72.04666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.90333333333332,,,67.0,69.0,78.0,62.0,10.149999999999999,0.0
2025-02-13 18:00:00,0.0,-375.04,0.0,,100.0,72.17,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.91,,,67.0,69.0,78.0,62.0,10.520000000000003,0.0
2025-02-13 18:15:00,0.0,-375.04,0.0,,100.0,71.66666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.89,,,67.0,69.0,78.0,62.0,10.160000000000004,0.0
2025-02-13 18:30:00,0.0,-375.04,0.0,,100.0,71.78333333333335,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.91,,,67.0,69.0,78.0,62.0,9.880000000000003,0.0
2025-02-13 18:45:00,0.0,-375.04,0.0,,100.0,71.83333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.90333333333332,,,67.0,69.0,78.0,62.0,10.250000000000007,0.0
2025-02-13 19:00:00,0.0,-375.04,0.0,,100.0,71.65333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.83,,,67.0,69.0,78.0,62.0,9.93,0.0
2025-02-13 19:15:00,0.0,-375.04,0.0,,100.0,71.61333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.82666666666667,,,67.0,69.0,78.0,62.0,9.880000000000003,0.0
2025-02-13 19:30:00,0.0,-375.04,0.0,,100.0,71.67333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.84333333333333,,,67.0,69.0,78.0,62.0,9.82,0.0
2025-02-13 19:45:00,0.0,-375.04,0.0,,100.0,71.58666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.81333333333333,,,67.0,69.0,78.0,62.0,10.130000000000003,0.0
2025-02-13 20:00:00,0.0,-375.04,0.0,,100.0,71.47666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.81333333333333,,,67.0,69.0,78.0,62.0,9.770000000000003,0.0
2025-02-13 20:15:00,0.0,-375.04,0.0,,100.0,71.67,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,78.0,62.0,9.750000000000007,0.0
2025-02-13 20:30:00,0.0,-375.04,0.0,,100.0,72.56,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,78.0,62.0,9.890000000000008,0.0
2025-02-13 20:45:00,0.0,-375.04,0.0,,100.0,73.52,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,78.0,62.0,11.729999999999997,0.0
2025-02-13 21:00:00,0.0,-375.04,0.0,,100.0,73.15333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,78.0,62.0,11.800000000000004,0.0
2025-02-13 21:15:00,0.0,-375.04,0.0,,100.0,73.56333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,78.0,62.0,11.660000000000004,0.0
2025-02-13 21:30:00,0.0,-375.04,0.0,,100.0,73.27333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.78,,,67.0,69.0,78.0,62.0,11.640000000000008,0.0
2025-02-13 21:45:00,0.0,-375.04,0.0,,100.0,71.82,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.77333333333333,,,67.0,69.0,78.0,62.0,11.100000000000001,0.0
2025-02-13 22:00:00,0.0,-375.04,0.0,,100.0,71.48,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.78,,,67.0,69.0,78.0,62.0,9.979999999999997,0.0
2025-02-13 22:15:00,0.0,-375.04,0.0,,100.0,71.24666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,78.0,62.0,9.500000000000007,0.0
2025-02-13 22:30:00,0.0,-375.04,0.0,,100.0,71.19666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,78.0,62.0,9.500000000000007,0.0
2025-02-13 22:45:00,0.0,-375.04,0.0,,100.0,71.00333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.78,,,67.0,69.0,78.0,62.0,9.440000000000005,0.0
2025-02-13 23:00:00,0.0,-375.04,0.0,,100.0,70.95333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.72666666666667,,,67.0,69.0,78.0,62.0,9.170000000000009,0.0
2025-02-13 23:15:00,0.0,-375.04,0.0,,100.0,72.05,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.66333333333334,,,67.0,69.0,78.0,62.0,9.32,0.0
2025-02-13 23:30:00,0.0,-375.04,0.0,,100.0,73.12,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,78.0,62.0,10.600000000000001,0.0
2025-02-13 23:45:00,0.0,-375.04,0.0,,100.0,72.28333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,78.0,62.0,11.589999999999996,0.0
2025-02-14 00:00:00,0.0,-375.04,0.0,,100.0,71.86333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,78.0,62.0,10.07,0.0
2025-02-14 00:15:00,0.0,-375.04,0.0,,100.0,72.45333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,78.0,62.0,10.509999999999998,0.0
2025-02-14 00:30:00,0.0,-375.04,0.0,,100.0,72.10333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,78.0,62.0,10.759999999999998,0.0
2025-02-14 00:45:00,0.0,-375.04,0.0,,100.0,71.69666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64,,,67.0,69.0,78.0,62.0,10.020000000000003,0.0
2025-02-14 01:00:00,0.0,-375.04,0.0,,100.0,72.70333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.63333333333334,,,67.0,69.0,78.0,62.0,9.910000000000004,0.0
2025-02-14 01:15:00,0.0,-375.04,0.0,,100.0,73.17333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.61333333333333,,,67.0,69.0,78.0,62.0,11.149999999999999,0.0
2025-02-14 01:30:00,0.0,-375.04,0.0,,100.0,73.54333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.55333333333333,,,67.0,69.0,78.0,62.0,11.82,0.0
2025-02-14 01:45:00,0.0,-375.04,0.0,,100.0,73.42666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,78.0,62.0,11.660000000000004,0.0
2025-02-14 02:00:00,0.0,-375.04,0.0,,100.0,73.73666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,78.0,62.0,12.110000000000007,0.0
2025-02-14 02:15:00,0.0,-375.04,0.0,,100.0,73.64,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,78.0,62.0,11.869999999999997,0.0
2025-02-14 02:30:00,0.0,-375.04,0.0,,100.0,72.92999999999999,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.45666666666666,,,67.0,69.0,78.0,62.0,11.440000000000005,0.0
2025-02-14 02:45:00,0.0,-375.04,0.0,,100.0,73.17666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38666666666667,,,67.0,69.0,78.0,62.0,11.149999999999999,0.0
2025-02-14 03:00:00,0.0,-375.04,0.0,,100.0,73.72000000000001,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,,,67.0,69.0,78.0,62.0,11.660000000000004,0.0
2025-02-14 03:15:00,0.0,-375.04,0.0,,100.0,73.91000000000001,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.36666666666666,,,67.0,69.0,78.0,62.0,12.220000000000006,0.0
2025-02-14 03:30:00,0.0,-375.04,0.0,,100.0,73.51333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33666666666666,,,67.0,69.0,78.0,62.0,11.860000000000007,0.0
2025-02-14 03:45:00,0.0,-375.04,0.0,,100.0,73.22666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.25666666666666,,,67.0,69.0,78.0,62.0,11.530000000000008,0.0
2025-02-14 04:00:00,0.0,-375.04,0.0,,100.0,73.57333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,78.0,62.0,11.910000000000004,0.0
2025-02-14 04:15:00,0.0,-375.04,0.0,,100.0,73.61333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,78.0,62.0,11.96,0.0
2025-02-14 04:30:00,0.0,-375.04,0.0,,100.0,72.78,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.21,,,67.0,69.0,78.0,62.0,11.530000000000008,0.0
2025-02-14 04:45:00,0.0,-375.04,0.0,,100.0,72.67999999999999,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.15666666666667,,,67.0,69.0,78.0,62.0,10.79,0.0
2025-02-14 05:00:00,0.0,-375.04,0.0,,100.0,72.44,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.10666666666667,,,67.0,69.0,78.0,62.0,11.100000000000001,0.0
2025-02-14 05:15:00,0.0,-375.04,0.0,,100.0,72.33999999999999,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,78.0,62.0,10.759999999999998,0.0
2025-02-14 05:30:00,0.0,-375.04,0.0,,100.0,72.28333333333335,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,78.0,62.0,10.740000000000002,0.0
2025-02-14 05:45:00,0.0,-375.04,0.0,,100.0,73.22666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.07333333333334,,,67.0,69.0,78.0,62.0,10.899999999999999,0.0
2025-02-14 06:00:00,0.0,-375.04,0.0,,100.0,72.62,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.04333333333334,,,67.0,69.0,78.0,62.0,11.550000000000004,0.0
2025-02-14 06:15:00,0.0,-375.04,0.0,,100.0,73.11,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.97,,,67.0,69.0,78.0,62.0,11.170000000000009,0.0
2025-02-14 06:30:00,0.0,-375.04,0.0,,100.0,73.23666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.96333333333332,,,67.0,69.0,78.0,62.0,11.600000000000001,0.0
2025-02-14 06:45:00,0.0,-375.04,0.0,,100.0,73.67,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.96333333333332,,,67.0,69.0,78.0,62.0,11.729999999999997,0.0
2025-02-14 07:00:00,0.0,-375.04,0.0,,100.0,73.61,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,78.0,62.0,11.949999999999996,0.0
2025-02-14 07:15:00,0.0,-375.04,0.0,,100.0,73.77666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,78.0,62.0,11.96,0.0
2025-02-14 07:30:00,0.0,-375.04,0.0,,100.0,73.40666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.92333333333333,,,67.0,69.0,78.0,62.0,11.839999999999996,0.0
2025-02-14 07:45:00,0.0,-375.04,0.0,,100.0,73.46666666666665,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.83999999999999,,,67.0,69.0,78.0,62.0,11.619999999999997,0.0
2025-02-14 08:00:00,0.0,-375.04,0.0,,100.0,73.59333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.83,,,67.0,69.0,78.0,62.0,11.770000000000003,0.0
2025-02-14 08:15:00,0.0,-375.04,0.0,,100.0,73.45333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.83,,,67.0,69.0,78.0,62.0,11.729999999999997,0.0
2025-02-14 08:30:00,0.0,-375.04,0.0,,100.0,73.13333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.79666666666667,,,67.0,69.0,78.0,62.0,11.440000000000005,0.0
2025-02-14 08:45:00,0.0,-375.04,0.0,,100.0,73.12,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.73,,,67.0,69.0,78.0,62.0,11.350000000000001,0.0
2025-02-14 09:00:00,0.0,-375.04,0.0,,100.0,73.39333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,78.0,62.0,11.640000000000008,0.0
2025-02-14 09:15:00,0.0,-375.04,0.0,,100.0,73.33333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,78.0,62.0,11.600000000000001,0.0
2025-02-14 09:30:00,0.0,-375.04,0.0,,100.0,73.16666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66666666666667,,,67.0,69.0,78.0,62.0,11.57,0.0
2025-02-14 09:45:00,0.0,-375.04,0.0,,100.0,72.63333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.64333333333333,,,67.0,69.0,78.0,62.0,11.420000000000009,0.0
2025-02-14 10:00:00,0.0,-375.04,0.0,,100.0,72.55,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.57333333333334,,,67.0,69.0,78.0,62.0,10.220000000000006,0.0
2025-02-14 10:15:00,0.0,-375.04,0.0,,100.0,73.08333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,78.0,62.0,11.300000000000004,0.0
2025-02-14 10:30:00,0.0,-375.04,0.0,,100.0,72.49,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,78.0,62.0,11.050000000000004,0.0
2025-02-14 10:45:00,0.0,-375.04,0.0,,100.0,72.25333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.49666666666667,,,67.0,69.0,78.0,62.0,10.339999999999996,0.0
2025-02-14 11:00:00,0.0,-375.04,0.0,,100.0,72.23666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,78.0,62.0,10.580000000000005,0.0
2025-02-14 11:15:00,0.0,-375.04,0.0,,100.0,72.49333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,78.0,62.0,10.899999999999999,0.0
2025-02-14 11:30:00,0.0,-375.04,0.0,,100.0,71.35000000000001,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38333333333333,,,67.0,69.0,78.0,62.0,9.589999999999996,0.0
2025-02-14 11:45:00,0.0,-375.04,0.0,,100.0,72.09333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.31666666666666,,,67.0,69.0,78.0,62.0,10.220000000000006,0.0
2025-02-14 12:00:00,0.0,-375.04,0.0,,100.0,71.81,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,78.0,62.0,9.699999999999996,0.0
2025-02-14 12:15:00,0.0,-375.04,0.0,,100.0,72.30333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,78.0,62.0,10.509999999999998,0.0
2025-02-14 12:30:00,0.0,-375.04,0.0,,100.0,71.76333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,78.0,62.0,10.630000000000003,0.0
2025-02-14 12:45:00,0.0,-375.04,0.0,,100.0,71.40333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,78.0,62.0,9.860000000000007,0.0
2025-02-14 13:00:00,0.0,-375.04,0.0,,100.0,69.87333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.19,,,67.0,69.0,78.0,62.0,8.330000000000005,0.0
2025-02-14 13:15:00,0.0,-375.04,0.0,,100.0,69.31666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,78.0,62.0,7.6100000000000065,0.0
2025-02-14 13:30:00,0.0,-375.04,0.0,,100.0,69.25333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,,67.0,69.0,78.0,62.0,7.500000000000007,0.0
2025-02-14 13:45:00,0.0,-375.04,0.0,,100.0,69.29333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10333333333334,,,67.0,69.0,78.0,62.0,7.449999999999996,0.0
2025-02-14 14:00:00,0.0,-375.04,0.0,,100.0,69.91000000000001,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09,,,67.0,69.0,78.0,62.0,7.500000000000007,0.0
2025-02-14 14:15:00,0.0,-375.04,0.0,,100.0,71.49666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08333333333333,,,67.0,69.0,78.0,62.0,9.619999999999997,0.0
2025-02-14 14:30:00,0.0,-375.04,0.0,,100.0,69.94333333333333,375.04,0.0,70.0,,0.04,74.0,0.0,70.0,72.0,69.99666666666667,,,67.0,69.0,78.0,62.0,8.899999999999999,0.0
2025-02-14 14:45:00,0.0,-375.04,0.0,,100.0,69.44,375.04,0.0,70.0,,0.05333333333333334,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,7.699999999999996,0.0
2025-02-14 15:00:00,0.0,-375.04,0.0,,100.0,70.24333333333334,375.04,0.0,70.0,,0.013333333333333334,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,78.0,62.0,8.240000000000002,0.0
2025-02-14 15:15:00,0.0,-375.04,0.0,,100.0,71.01333333333334,375.04,0.0,70.0,,0.05666666666666667,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,78.0,62.0,9.21,0.0
2025-02-14 15:30:00,0.0,-375.04,0.0,,100.0,70.62666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,78.0,62.0,9.080000000000005,0.0
2025-02-14 15:45:00,0.0,-375.04,0.0,,100.0,69.74333333333333,375.04,0.0,70.0,,0.05000000000000001,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,78.0,62.0,8.199999999999996,0.0
2025-02-14 16:00:00,0.0,-375.04,0.0,,100.0,70.14999999999999,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.04,,,67.0,69.0,78.0,62.0,8.149999999999999,0.0
2025-02-14 16:15:00,0.0,-375.04,0.0,,100.0,70.70666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08999999999999,,,67.0,69.0,78.0,62.0,8.780000000000008,0.0
2025-02-14 16:30:00,0.0,-375.04,0.0,,100.0,70.27666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10333333333334,,,67.0,69.0,78.0,62.0,8.890000000000008,0.0
2025-02-14 16:45:00,0.0,-375.04,0.0,,100.0,70.04666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,,67.0,69.0,78.0,62.0,8.399999999999999,0.0
2025-02-14 17:00:00,0.0,-375.04,0.0,,100.0,69.97,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,78.0,62.0,8.149999999999999,0.0
2025-02-14 17:15:00,0.0,-375.04,0.0,,100.0,70.14666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.16000000000001,,,67.0,69.0,78.0,62.0,8.360000000000007,0.0
2025-02-14 17:30:00,0.0,-375.04,0.0,,100.0,70.03666666666668,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.22333333333334,,,67.0,69.0,78.0,62.0,8.29,0.0
2025-02-14 17:45:00,260.62,-375.04,0.0,,68.66666666666667,68.06333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,78.0,62.0,8.29,0.0
2025-02-14 18:00:00,370.8066666666667,-10.590000000000032,0.0,,49.5,66.30666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36666666666666,,,67.0,69.0,78.0,62.0,3.3399999999999963,0.0
2025-02-14 18:15:00,370.09999999999997,-6.350000000000023,0.0,,49.833333333333336,66.55333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,,70.37333333333333,,,67.0,69.0,78.0,62.0,3.0700000000000074,0.0
2025-02-14 18:30:00,370.80333333333334,-2.1200000000000045,0.0,,51.833333333333336,66.55333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,,70.27999999999999,,,67.0,69.0,78.0,62.0,3.019999999999996,0.0
2025-02-14 18:45:00,372.21999999999997,-8.470000000000027,0.0,,52.166666666666664,66.85666666666667,375.04,0.0,70.0,,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.980000000000004,0.0
2025-02-14 19:00:00,372.2166666666667,-4.240000000000009,0.0,,51.5,67.00666666666666,375.04,0.0,70.0,,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.8999999999999915,0.0
2025-02-14 19:15:00,372.2166666666667,-2.1200000000000045,0.0,,49.833333333333336,67.18666666666667,375.04,0.0,70.0,,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.8400000000000034,0.0
2025-02-14 19:30:00,379.9866666666667,2.1200000000000045,0.0,,49.333333333333336,67.05333333333333,375.04,0.0,70.0,,0.0,,0.0,,,70.30333333333333,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-14 19:45:00,370.80333333333334,0.0,0.0,,51.0,66.88333333333333,375.04,0.0,70.0,,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,2.9399999999999977,0.0
2025-02-14 20:00:00,379.9866666666667,8.479999999999961,0.0,,52.333333333333336,66.95,375.04,0.0,70.0,,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.8800000000000097,0.0
2025-02-14 20:15:00,377.8666666666666,-2.1200000000000045,0.0,,51.166666666666664,66.97333333333333,375.04,0.0,70.0,,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.839999999999989,0.0
2025-02-14 20:30:00,371.51,-10.590000000000032,0.0,,49.666666666666664,66.98666666666666,375.04,0.0,70.0,,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-14 20:45:00,380.6933333333333,4.239999999999952,0.0,,49.666666666666664,66.94,375.04,0.0,70.0,,0.0,,0.0,,,70.39333333333333,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-14 21:00:00,377.8666666666666,4.239999999999952,0.0,,49.833333333333336,66.98,375.04,0.0,70.0,,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,2.8299999999999983,0.0
2025-02-14 21:15:00,370.80333333333334,-2.1200000000000045,0.0,,49.666666666666664,66.98,375.04,0.0,70.0,,0.0,,0.0,,,70.43666666666667,,,67.0,69.0,,,2.809999999999988,0.0
2025-02-14 21:30:00,373.62999999999994,-10.590000000000032,0.0,,50.0,66.96,375.04,0.0,70.0,,0.0,,0.0,,,70.41000000000001,,,67.0,69.0,,,2.769999999999996,0.0
2025-02-14 21:45:00,370.09999999999997,0.0,0.0,,52.5,66.92,375.04,0.0,70.0,,0.0,,0.0,,,70.47000000000001,,,67.0,69.0,,,2.8500000000000085,0.0
2025-02-14 22:00:00,367.98,-8.470000000000027,0.0,,52.166666666666664,66.87333333333333,375.04,0.0,70.0,,0.0,,0.0,,,70.52,,,67.0,69.0,,,2.789999999999992,0.0
2025-02-14 22:15:00,373.62999999999994,-6.350000000000023,0.0,,52.166666666666664,66.86999999999999,375.04,0.0,70.0,,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-14 22:30:00,371.51,0.0,0.0,,51.5,66.89,375.04,0.0,70.0,,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,2.8400000000000034,0.0
2025-02-14 22:45:00,367.98,-6.350000000000023,0.0,,50.0,66.88666666666667,375.04,0.0,70.0,,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,2.739999999999995,0.0
2025-02-14 23:00:00,375.75,6.359999999999957,0.0,,49.5,66.79666666666667,375.04,0.0,70.0,,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,2.8400000000000034,0.0
2025-02-14 23:15:00,370.09666666666664,-4.240000000000009,0.0,,49.5,66.77,375.04,0.0,70.0,,0.0,,0.0,,,70.28666666666666,,,67.0,69.0,,,2.9100000000000037,0.0
2025-02-14 23:30:00,377.16,2.1200000000000045,0.0,,49.5,66.72000000000001,375.04,0.0,70.0,,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-14 23:45:00,380.6933333333333,4.239999999999952,0.0,,49.666666666666664,66.70666666666666,375.04,0.0,70.0,,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.9100000000000037,0.0
2025-02-15 00:00:00,374.33666666666664,2.1200000000000045,0.0,,49.5,66.62333333333333,375.04,0.0,70.0,,0.0,,0.0,,,70.23,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-15 00:15:00,369.3933333333334,-8.470000000000027,0.0,,50.333333333333336,66.58333333333333,375.04,0.0,70.0,,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,2.980000000000004,0.0
2025-02-15 00:30:00,379.9866666666667,-2.1200000000000045,0.0,,52.0,66.63,375.04,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.9299999999999926,0.0
2025-02-15 00:45:00,376.4533333333334,2.1200000000000045,0.0,,52.166666666666664,66.64333333333333,375.04,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.8700000000000045,0.0
2025-02-15 01:00:00,368.68666666666667,-16.950000000000045,0.0,,52.0,66.61,375.04,0.0,70.0,,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-15 01:15:00,375.74666666666667,0.0,0.0,,51.666666666666664,66.61333333333333,375.04,0.0,70.0,,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,2.8999999999999986,0.0
2025-02-15 01:30:00,373.62999999999994,-2.1200000000000045,0.0,,52.333333333333336,66.64333333333333,375.04,0.0,70.0,,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,2.9299999999999926,0.0
2025-02-15 01:45:00,372.21333333333337,-4.240000000000009,0.0,,52.833333333333336,66.63666666666667,375.04,0.0,70.0,,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,2.8399999999999963,0.0
2025-02-15 02:00:00,379.28000000000003,2.1200000000000045,0.0,,50.0,66.62333333333333,375.04,0.0,70.0,,0.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,2.920000000000009,0.0
2025-02-15 02:15:00,373.62999999999994,-10.590000000000032,0.0,,50.0,66.63,375.04,0.0,70.0,,0.05333333333333334,,0.0,,,69.99333333333334,,,67.0,69.0,,,2.9299999999999926,0.0
2025-02-15 02:30:00,376.45666666666665,12.71999999999997,0.0,,50.666666666666664,66.61,375.04,0.0,70.0,,0.12666666666666668,,0.0,,,69.98,,,67.0,69.0,,,2.9299999999999926,0.0
2025-02-15 02:45:00,376.4533333333334,4.239999999999952,0.0,,50.166666666666664,66.68,375.04,0.0,70.0,,0.34,,0.0,,,69.98,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-15 03:00:00,379.2833333333333,8.479999999999961,0.0,,50.0,66.71333333333332,375.04,0.0,70.0,,0.38333333333333336,,0.0,,,69.98,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-15 03:15:00,373.6266666666667,4.239999999999952,0.0,,50.0,66.74666666666667,375.04,0.0,70.0,,0.7566666666666667,,0.0,,,69.96,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-15 03:30:00,377.8666666666666,6.359999999999957,0.0,,50.666666666666664,66.69333333333333,375.04,0.0,70.0,,1.58,,0.0,,,69.94,,,67.0,69.0,,,2.9299999999999926,0.0
2025-02-15 03:45:00,369.3933333333334,-6.350000000000023,0.0,,52.666666666666664,66.65666666666667,375.04,0.0,70.0,,2.0566666666666666,,0.0,,,69.93333333333334,,,67.0,69.0,,,2.8899999999999935,0.0
2025-02-15 04:00:00,370.09999999999997,-6.350000000000023,0.0,,53.166666666666664,66.7,375.04,0.0,70.0,,3.58,,0.0,,,69.88333333333334,,,67.0,69.0,,,2.8700000000000045,0.0
2025-02-15 04:15:00,369.39000000000004,-2.1200000000000045,0.0,,53.0,66.77,375.04,0.0,70.0,,5.256666666666667,,0.0,,,69.85,,,67.0,69.0,,,2.930000000000007,0.0
2025-02-15 04:30:00,375.04,0.0,0.0,,53.0,66.86,375.04,0.0,70.0,,6.3999999999999995,,0.0,,,69.84666666666666,,,67.0,69.0,,,2.9000000000000057,0.0
2025-02-15 04:45:00,376.4533333333334,-2.1200000000000045,0.0,,52.166666666666664,67.15333333333334,375.04,0.0,70.0,,7.383333333333333,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.1200000000000045,0.0
2025-02-15 05:00:00,377.16,-4.240000000000009,0.0,,53.166666666666664,67.44,375.04,0.0,70.0,,8.456666666666665,,0.0,,,69.85,,,67.0,69.0,,,3.4499999999999957,0.0
2025-02-15 05:15:00,367.98,-8.470000000000027,0.0,,52.833333333333336,67.75,375.04,0.0,70.0,,9.57,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.6200000000000045,0.0
2025-02-15 05:30:00,379.9866666666667,6.359999999999957,0.0,,53.166666666666664,68.00999999999999,375.04,0.0,70.0,,10.36,,0.0,,,69.86333333333333,,,67.0,69.0,,,3.9199999999999946,0.0
2025-02-15 05:45:00,372.92333333333335,-8.470000000000027,0.0,,53.166666666666664,67.92999999999999,375.04,0.0,70.0,,10.12,,0.0,,,69.92333333333333,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-15 06:00:00,383.52,12.71999999999997,0.0,,52.833333333333336,67.98333333333333,375.04,0.0,70.0,,10.286666666666667,,0.0,,,69.93333333333334,,,67.0,69.0,,,3.9000000000000057,0.0
2025-02-15 06:15:00,372.2166666666667,-6.350000000000023,0.0,,52.333333333333336,67.96666666666667,375.04,0.0,70.0,,10.323333333333332,,0.0,,,69.94666666666666,,,67.0,69.0,,,3.8799999999999955,0.0
2025-02-15 06:30:00,370.8066666666667,-10.590000000000032,0.0,,51.833333333333336,68.02333333333333,375.04,0.0,70.0,,10.363333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,3.9599999999999937,0.0
2025-02-15 06:45:00,370.8066666666667,-6.350000000000023,0.0,,52.833333333333336,68.12,375.04,0.0,70.0,,10.75,,0.0,,,69.94,,,67.0,69.0,,,3.980000000000004,0.0
2025-02-15 07:00:00,375.74666666666667,6.359999999999957,0.0,,53.0,68.16333333333334,375.04,0.0,70.0,,10.763333333333334,,0.0,,,69.96,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-15 07:15:00,367.27666666666664,-6.350000000000023,0.0,,53.5,68.16666666666667,375.04,0.0,70.0,,10.83,,0.0,,,69.96,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-15 07:30:00,376.4533333333334,2.1200000000000045,0.0,,52.833333333333336,68.27,375.04,0.0,70.0,,11.056666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.189999999999998,0.0
2025-02-15 07:45:00,365.8633333333333,-6.350000000000023,0.0,,51.833333333333336,68.31666666666666,375.04,0.0,70.0,,11.01,,0.0,,,69.98,,,67.0,69.0,,,4.029999999999987,0.0
2025-02-15 08:00:00,380.6933333333333,6.359999999999957,0.0,,50.666666666666664,68.39,375.04,0.0,70.0,,10.946666666666667,,0.0,,,69.98,,,67.0,69.0,,,3.9599999999999937,0.0
2025-02-15 08:15:00,371.51,-10.590000000000032,0.0,,51.166666666666664,68.33333333333333,375.04,0.0,70.0,,11.103333333333333,,0.0,,,69.98,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-15 08:30:00,370.8066666666667,-6.350000000000023,0.0,,51.166666666666664,68.22333333333334,375.04,0.0,70.0,,11.103333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.189999999999998,0.0
2025-02-15 08:45:00,373.6266666666667,-4.240000000000009,0.0,,52.5,68.35000000000001,375.04,0.0,70.0,,11.08,,0.0,,,69.98,,,67.0,69.0,,,4.189999999999998,0.0
2025-02-15 09:00:00,372.2166666666667,-2.1200000000000045,0.0,,53.166666666666664,68.41666666666667,375.04,0.0,70.0,,11.143333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-15 09:15:00,372.2166666666667,-8.470000000000027,0.0,,50.833333333333336,68.31333333333333,375.04,0.0,70.0,,11.256666666666666,,0.0,,,69.98,,,67.0,69.0,,,4.180000000000007,0.0
2025-02-15 09:30:00,364.45,-10.590000000000032,0.0,,52.166666666666664,68.17,375.04,0.0,70.0,,11.19,,0.0,,,69.99333333333334,,,67.0,69.0,,,4.240000000000002,0.0
2025-02-15 09:45:00,379.28,4.239999999999952,0.0,,53.833333333333336,68.08999999999999,375.04,0.0,70.0,,11.21,,0.0,,,69.98,,,67.0,69.0,,,4.260000000000005,0.0
2025-02-15 10:00:00,375.75,10.599999999999966,0.0,,52.833333333333336,68.10333333333334,375.04,0.0,70.0,,11.206666666666665,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.240000000000002,0.0
2025-02-15 10:15:00,375.04,-2.1200000000000045,0.0,,53.333333333333336,68.03,375.04,0.0,70.0,,11.346666666666666,,0.0,,,69.98,,,67.0,69.0,,,4.300000000000004,0.0
2025-02-15 10:30:00,375.74666666666667,-2.1200000000000045,0.0,,54.0,67.96,375.04,0.0,70.0,,11.406666666666666,,0.0,,,69.98,,,67.0,69.0,,,4.320000000000007,0.0
2025-02-15 10:45:00,376.45666666666665,-6.350000000000023,0.0,,52.833333333333336,67.96,375.04,0.0,70.0,,11.366666666666667,,0.0,,,69.98,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-15 11:00:00,376.45666666666665,6.359999999999957,0.0,,50.833333333333336,68.00666666666666,375.04,0.0,70.0,,11.43,,0.0,,,69.98,,,67.0,69.0,,,4.369999999999997,0.0
2025-02-15 11:15:00,378.5733333333333,8.479999999999961,0.0,,51.166666666666664,68.07,375.04,0.0,70.0,,11.58,,0.0,,,69.98,,,67.0,69.0,,,4.450000000000003,0.0
2025-02-15 11:30:00,374.33666666666664,-6.350000000000023,0.0,,51.666666666666664,68.19333333333333,375.04,0.0,70.0,,11.636666666666665,,0.0,,,69.98,,,67.0,69.0,,,4.380000000000003,0.0
2025-02-15 11:45:00,375.04333333333335,4.239999999999952,0.0,,52.0,68.12333333333333,375.04,0.0,70.0,,11.726666666666667,,0.0,,,69.98,,,67.0,69.0,,,4.439999999999998,0.0
