time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-18 09:00:00,373.6333333333334,-6.350000000000023,0.0,,39.166666666666664,70.52,375.04,0.0,70.0,,39.26666666666667,,0.0,,,69.98,,,67.0,69.0,,,16.349999999999994,0.0
2025-02-18 09:15:00,370.80333333333334,,0.0,,40.166666666666664,70.59666666666668,375.04,0.0,70.0,,39.403333333333336,,0.0,,,69.98,,,67.0,69.0,,,,
2025-02-18 09:30:00,372.2166666666667,0.0,0.0,,40.833333333333336,70.46666666666667,375.04,0.0,70.0,,39.47,,0.0,,,69.98,,,67.0,69.0,,,16.439999999999998,0.0
2025-02-18 09:45:00,369.3933333333334,-8.470000000000027,0.0,,40.0,70.37333333333333,375.04,0.0,70.0,,39.46,,0.0,,,69.98666666666666,,,67.0,69.0,,,16.519999999999996,0.0
2025-02-18 10:00:00,372.2166666666667,0.0,0.0,,39.333333333333336,70.45,375.04,0.0,70.0,,39.626666666666665,,0.0,,,69.98,,,67.0,69.0,,,16.53000000000001,0.0
2025-02-18 10:15:00,371.5133333333333,-6.350000000000023,0.0,,38.833333333333336,70.47666666666667,375.04,0.0,70.0,,39.733333333333334,,0.0,,,69.98,,,67.0,69.0,,,16.519999999999996,0.0
2025-02-18 10:30:00,377.16,-4.240000000000009,0.0,,38.666666666666664,70.50666666666667,375.04,0.0,70.0,,39.74,,0.0,,,69.98,,,67.0,69.0,,,16.75,0.0
2025-02-18 10:45:00,377.16,2.1200000000000045,0.0,,38.166666666666664,70.48333333333333,375.04,0.0,70.0,,39.833333333333336,,0.0,,,69.98666666666666,,,67.0,69.0,,,16.590000000000003,0.0
2025-02-18 11:00:00,374.3333333333333,-2.1200000000000045,0.0,,38.166666666666664,70.61999999999999,375.04,0.0,70.0,,39.95333333333333,,0.0,,,69.98,,,67.0,69.0,,,16.759999999999998,0.0
2025-02-18 11:15:00,377.87000000000006,2.1200000000000045,0.0,,39.666666666666664,70.52333333333333,375.04,0.0,70.0,,39.983333333333334,,0.0,,,69.98666666666666,,,67.0,69.0,,,16.78,0.0
2025-02-18 11:30:00,376.4533333333334,4.239999999999952,0.0,,40.666666666666664,70.33,375.04,0.0,70.0,,40.07,,0.0,,,69.98,,,67.0,69.0,,,16.68,0.0
2025-02-18 11:45:00,378.5733333333333,6.359999999999957,0.0,,40.0,70.35333333333334,375.04,0.0,70.0,,40.31,,0.0,,,69.98,,,67.0,69.0,,,16.570000000000007,0.0
2025-02-18 12:00:00,374.33666666666664,6.359999999999957,0.0,,39.5,70.46666666666667,375.04,0.0,70.0,,40.50666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,16.760000000000005,0.0
2025-02-18 12:15:00,371.51,4.239999999999952,0.0,,39.333333333333336,70.45,375.04,0.0,70.0,,40.52,,0.0,,,69.97333333333334,,,67.0,69.0,,,16.759999999999998,0.0
2025-02-18 12:30:00,377.87000000000006,2.1200000000000045,0.0,,39.333333333333336,70.44333333333334,375.04,0.0,70.0,,40.656666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,16.800000000000004,0.0
2025-02-18 12:45:00,375.74666666666667,-4.240000000000009,0.0,,38.333333333333336,70.52666666666666,375.04,0.0,70.0,,40.79,,0.0,,,69.96666666666665,,,67.0,69.0,,,16.879999999999995,0.0
2025-02-18 13:00:00,377.16,2.1200000000000045,0.0,,38.166666666666664,70.66333333333334,375.04,0.0,70.0,,41.11333333333334,,0.0,,,69.95333333333333,,,67.0,69.0,,,17.120000000000005,0.0
2025-02-18 13:15:00,372.92333333333335,8.479999999999961,0.0,,38.166666666666664,70.82666666666667,375.04,0.0,70.0,,41.23,,0.0,,,69.96,,,67.0,69.0,,,17.249999999999993,0.0
2025-02-18 13:30:00,373.62999999999994,-6.350000000000023,0.0,,38.5,70.8,375.04,0.0,70.0,,41.446666666666665,,0.0,,,69.96666666666665,,,67.0,69.0,,,17.159999999999997,0.0
2025-02-18 13:45:00,370.09999999999997,-8.470000000000027,0.0,,40.333333333333336,70.86333333333333,375.04,0.0,70.0,,41.70333333333333,,0.0,,,69.96,,,67.0,69.0,,,17.39,0.0
2025-02-18 14:00:00,371.51,2.1200000000000045,0.0,,40.833333333333336,70.91333333333334,375.04,0.0,70.0,,41.65,,0.0,,,69.97333333333334,,,67.0,69.0,,,17.32,0.0
2025-02-18 14:15:00,375.04333333333335,-4.240000000000009,0.0,,39.833333333333336,70.72666666666667,375.04,0.0,70.0,,41.71666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,17.35,0.0
2025-02-18 14:30:00,375.04333333333335,6.359999999999957,0.0,,38.5,70.65333333333332,375.04,0.0,70.0,,41.88333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,17.43,0.0
2025-02-18 14:45:00,370.09666666666664,-4.240000000000009,0.0,,38.166666666666664,70.62,375.04,0.0,70.0,,42.24333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,17.67,0.0
2025-02-18 15:00:00,375.74666666666667,6.359999999999957,0.0,,38.666666666666664,70.74666666666667,375.04,0.0,70.0,,42.443333333333335,,0.0,,,69.96666666666667,,,67.0,69.0,,,17.89,0.0
2025-02-18 15:15:00,372.21999999999997,-10.590000000000032,0.0,,40.5,70.74333333333333,375.04,0.0,70.0,,42.19,,0.0,,,69.98,,,67.0,69.0,,,17.759999999999998,0.0
2025-02-18 15:30:00,374.33666666666664,-16.950000000000045,0.0,,38.666666666666664,70.81,375.04,0.0,70.0,,42.28,,0.0,,,69.98,,,67.0,69.0,,,17.72,0.0
2025-02-18 15:45:00,370.09999999999997,-14.830000000000041,0.0,,38.166666666666664,70.87666666666667,375.04,0.0,70.0,,42.31333333333333,,0.0,,,69.98,,,67.0,69.0,,,17.619999999999997,0.0
2025-02-18 16:00:00,374.33666666666664,-8.470000000000027,0.0,,38.166666666666664,71.17,375.04,0.0,70.0,,42.35666666666666,,0.0,,,69.98,,,67.0,69.0,,,17.650000000000006,0.0
2025-02-18 16:15:00,375.04333333333335,0.0,0.0,,38.666666666666664,71.13666666666667,375.04,0.0,70.0,,41.85333333333333,,0.0,,,70.00666666666666,,,67.0,69.0,,,17.640000000000008,0.0
2025-02-18 16:30:00,373.63000000000005,3.180000000000007,0.0,,40.166666666666664,71.06,375.04,0.0,70.0,,41.626666666666665,,0.0,,,70.01333333333334,,,67.0,69.0,,,17.345000000000006,0.0
2025-02-18 16:45:00,373.6266666666667,0.0,0.0,,40.833333333333336,70.93333333333334,375.04,0.0,70.0,,40.85333333333333,,0.0,,,70.03,,,67.0,69.0,,,17.21,0.0
2025-02-18 17:00:00,371.51,0.0,0.0,,40.5,70.72,375.04,0.0,70.0,,39.68333333333334,,0.0,,,70.06333333333333,,,67.0,69.0,,,16.72,0.0
2025-02-18 17:15:00,370.09666666666664,-19.069999999999993,0.0,,41.0,70.41333333333334,375.04,0.0,70.0,,39.15333333333333,,0.0,,,70.06333333333333,,,67.0,69.0,,,16.03,0.0
2025-02-18 17:30:00,379.9866666666667,4.239999999999952,0.0,,40.0,70.20666666666666,375.04,0.0,70.0,,38.370000000000005,,0.0,,,70.07666666666667,,,67.0,69.0,,,15.849999999999994,0.0
2025-02-18 17:45:00,375.74666666666667,2.1200000000000045,0.0,,38.833333333333336,70.23333333333333,375.04,0.0,70.0,,38.556666666666665,,0.0,,,70.05666666666666,,,67.0,69.0,,,15.730000000000004,0.0
2025-02-18 18:00:00,381.3999999999999,4.239999999999952,0.0,,38.0,69.92666666666666,375.04,0.0,70.0,,37.556666666666665,,0.0,,,70.06333333333333,,,67.0,69.0,,,15.259999999999998,0.0
2025-02-18 18:15:00,376.4533333333334,4.239999999999952,0.0,,38.333333333333336,69.95,375.04,0.0,70.0,,37.43,,0.0,,,70.05,,,67.0,69.0,,,15.360000000000007,0.0
2025-02-18 18:30:00,373.62999999999994,-4.240000000000009,0.0,,40.0,69.7,375.04,0.0,70.0,,36.96,,0.0,,,70.05666666666666,,,67.0,69.0,,,15.059999999999995,0.0
2025-02-18 18:45:00,380.6933333333333,6.359999999999957,0.0,,40.833333333333336,69.46666666666667,375.04,0.0,70.0,,36.45333333333333,,0.0,,,70.05666666666667,,,67.0,69.0,,,14.740000000000002,0.0
2025-02-18 19:00:00,371.51,0.0,0.0,,38.666666666666664,69.53666666666666,375.04,0.0,70.0,,36.306666666666665,,0.0,,,70.03,,,67.0,69.0,,,14.719999999999999,0.0
2025-02-18 19:15:00,377.16,2.1200000000000045,0.0,,38.5,69.80666666666667,375.04,0.0,70.0,,36.77333333333333,,0.0,,,70.01,,,67.0,69.0,,,14.699999999999996,0.0
2025-02-18 19:30:00,375.04333333333335,0.0,0.0,,39.166666666666664,69.36666666666666,375.04,0.0,70.0,,35.88,,0.0,,,70.04,,,67.0,69.0,,,14.68,0.0
2025-02-18 19:45:00,374.3333333333333,-4.240000000000009,0.0,,39.5,69.43333333333334,375.04,0.0,70.0,,35.946666666666665,,0.0,,,70.02333333333333,,,67.0,69.0,,,14.36,0.0
2025-02-18 20:00:00,371.5133333333333,-6.350000000000023,0.0,,40.333333333333336,69.28,375.04,0.0,70.0,,35.12,,0.0,,,70.05,,,67.0,69.0,,,14.36,0.0
2025-02-18 20:15:00,370.8033333333333,4.239999999999952,0.0,,40.166666666666664,69.45,375.04,0.0,70.0,,35.17333333333334,,0.0,,,70.02,,,67.0,69.0,,,13.850000000000001,0.0
2025-02-18 20:30:00,369.3933333333334,-8.470000000000027,0.0,,40.666666666666664,69.93,375.04,0.0,70.0,,35.70333333333333,,0.0,,,70.0,,,67.0,69.0,,,14.280000000000001,0.0
2025-02-18 20:45:00,369.3933333333334,-2.1200000000000045,0.0,,41.166666666666664,69.71666666666665,375.04,0.0,70.0,,35.09,,0.0,,,70.00666666666666,,,67.0,69.0,,,14.04,0.0
2025-02-18 21:00:00,372.92333333333335,8.479999999999961,0.0,,39.833333333333336,69.18666666666667,375.04,0.0,70.0,,33.63999999999999,,0.0,,,70.07666666666667,,,67.0,69.0,,,13.640000000000008,0.0
2025-02-18 21:15:00,372.92333333333335,6.359999999999957,0.0,,39.0,68.93,375.04,0.0,70.0,,32.70666666666667,,0.0,,,70.08333333333333,,,67.0,69.0,,,12.940000000000005,0.0
2025-02-18 21:30:00,371.51,-8.470000000000027,0.0,,39.833333333333336,68.59333333333333,375.04,0.0,70.0,,32.1,,0.0,,,70.08333333333333,,,67.0,69.0,,,12.650000000000006,0.0
2025-02-18 21:45:00,376.4533333333334,-2.1200000000000045,0.0,,39.833333333333336,68.85000000000001,375.04,0.0,70.0,,33.056666666666665,,0.0,,,70.01,,,67.0,69.0,,,12.660000000000004,0.0
2025-02-18 22:00:00,367.27666666666664,-8.470000000000027,0.0,,38.333333333333336,69.06666666666668,375.04,0.0,70.0,,33.61333333333334,,0.0,,,69.98,,,67.0,69.0,,,13.210000000000008,0.0
2025-02-18 22:15:00,365.8633333333333,-8.470000000000027,0.0,,38.666666666666664,69.11,375.04,0.0,70.0,,33.95666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,13.340000000000003,0.0
2025-02-18 22:30:00,373.63000000000005,2.1200000000000045,0.0,,38.5,69.22333333333334,375.04,0.0,70.0,,34.31666666666666,,0.0,,,69.94666666666666,,,67.0,69.0,,,13.43,0.0
2025-02-18 22:45:00,377.16,-2.1200000000000045,0.0,,38.0,69.39999999999999,375.04,0.0,70.0,,34.82,,0.0,,,69.94333333333333,,,67.0,69.0,,,13.619999999999997,0.0
2025-02-18 23:00:00,378.5733333333333,-2.1200000000000045,0.0,,38.333333333333336,69.63666666666667,375.04,0.0,70.0,,36.06,,0.0,,,69.91666666666667,,,67.0,69.0,,,14.219999999999992,0.0
2025-02-18 23:15:00,375.04333333333335,-6.350000000000023,0.0,,38.666666666666664,70.09666666666668,375.04,0.0,70.0,,36.88666666666666,,0.0,,,69.90333333333332,,,67.0,69.0,,,14.630000000000003,0.0
2025-02-18 23:30:00,378.5733333333333,8.479999999999961,0.0,,38.5,69.94666666666666,375.04,0.0,70.0,,36.733333333333334,,0.0,,,69.93333333333334,,,67.0,69.0,,,14.779999999999994,0.0
2025-02-18 23:45:00,373.62999999999994,-4.240000000000009,0.0,,39.5,70.00333333333333,375.04,0.0,70.0,,37.14,,0.0,,,69.93333333333334,,,67.0,69.0,,,14.750000000000007,0.0
2025-02-19 00:00:00,377.16,8.479999999999961,0.0,,40.333333333333336,70.25666666666667,375.04,0.0,70.0,,37.64666666666667,,0.0,,,69.92999999999999,,,67.0,69.0,,,15.320000000000007,0.0
2025-02-19 00:15:00,372.21999999999997,-8.470000000000027,0.0,,40.166666666666664,70.25,375.04,0.0,70.0,,37.93,,0.0,,,69.93666666666667,,,67.0,69.0,,,15.29,0.0
2025-02-19 00:30:00,367.98,-12.710000000000036,0.0,,39.833333333333336,70.32666666666667,375.04,0.0,70.0,,38.083333333333336,,0.0,,,69.94666666666666,,,67.0,69.0,,,15.439999999999998,0.0
2025-02-19 00:45:00,371.51,2.1200000000000045,0.0,,39.666666666666664,70.22,375.04,0.0,70.0,,38.20333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,15.630000000000003,0.0
2025-02-19 01:00:00,372.2166666666667,-6.350000000000023,0.0,,38.833333333333336,70.29333333333334,375.04,0.0,70.0,,38.21333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,15.489999999999995,0.0
2025-02-19 01:15:00,379.9866666666667,4.239999999999952,0.0,,38.333333333333336,70.36333333333333,375.04,0.0,70.0,,38.36333333333334,,0.0,,,69.96666666666665,,,67.0,69.0,,,15.669999999999995,0.0
2025-02-19 01:30:00,372.92333333333335,-6.350000000000023,0.0,,37.833333333333336,70.43,375.04,0.0,70.0,,38.45666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,15.800000000000004,0.0
2025-02-19 01:45:00,367.2733333333333,-6.350000000000023,0.0,,38.166666666666664,70.39999999999999,375.04,0.0,70.0,,38.32,,0.0,,,69.98,,,67.0,69.0,,,15.810000000000002,0.0
2025-02-19 02:00:00,379.28,2.1200000000000045,0.0,,39.333333333333336,70.38666666666667,375.04,0.0,70.0,,38.48,,0.0,,,69.98,,,67.0,69.0,,,15.740000000000009,0.0
2025-02-19 02:15:00,375.74666666666667,0.0,0.0,,39.666666666666664,70.31666666666666,375.04,0.0,70.0,,38.68333333333334,,0.0,,,69.96666666666665,,,67.0,69.0,,,15.850000000000009,0.0
2025-02-19 02:30:00,367.98,-10.590000000000032,0.0,,39.666666666666664,70.26,375.04,0.0,70.0,,38.96666666666667,,0.0,,,69.96,,,67.0,69.0,,,15.970000000000006,0.0
2025-02-19 02:45:00,373.6266666666667,0.0,0.0,,39.166666666666664,70.42,375.04,0.0,70.0,,39.419999999999995,,0.0,,,69.95333333333333,,,67.0,69.0,,,16.300000000000004,0.0
2025-02-19 03:00:00,377.8666666666666,4.239999999999952,0.0,,39.0,70.45666666666666,375.04,0.0,70.0,,39.776666666666664,,0.0,,,69.95333333333333,,,67.0,69.0,,,16.590000000000003,0.0
2025-02-19 03:15:00,372.21333333333337,-2.1200000000000045,0.0,,39.0,70.44333333333333,375.04,0.0,70.0,,39.89666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,16.769999999999996,0.0
2025-02-19 03:30:00,375.0433333333333,6.359999999999957,0.0,,39.833333333333336,70.56,375.04,0.0,70.0,,40.373333333333335,,0.0,,,69.94666666666666,,,67.0,69.0,,,16.990000000000002,0.0
2025-02-19 03:45:00,369.3933333333334,-6.350000000000023,0.0,,40.333333333333336,70.71,375.04,0.0,70.0,,40.70333333333334,,0.0,,,69.94,,,67.0,69.0,,,17.309999999999995,0.0
2025-02-19 04:00:00,370.80333333333334,-8.470000000000027,0.0,,40.833333333333336,70.72666666666667,375.04,0.0,70.0,,40.79666666666666,,0.0,,,69.94666666666666,,,67.0,69.0,,,17.46,0.0
2025-02-19 04:15:00,375.74666666666667,-2.1200000000000045,0.0,,40.666666666666664,70.71666666666667,375.04,0.0,70.0,,41.06666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,17.360000000000007,0.0
2025-02-19 04:30:00,373.6266666666667,-4.240000000000009,0.0,,40.666666666666664,70.69333333333334,375.04,0.0,70.0,,41.39333333333334,,0.0,,,69.96,,,67.0,69.0,,,17.61,0.0
2025-02-19 04:45:00,371.51,-2.1200000000000045,0.0,,40.666666666666664,70.74,375.04,0.0,70.0,,41.65,,0.0,,,69.94666666666666,,,67.0,69.0,,,17.82,0.0
2025-02-19 05:00:00,371.5133333333333,-6.350000000000023,0.0,,39.833333333333336,70.70666666666666,375.04,0.0,70.0,,41.85333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,17.870000000000005,0.0
2025-02-19 05:15:00,372.92333333333335,-4.240000000000009,0.0,,38.0,70.75,375.04,0.0,70.0,,41.91,,0.0,,,69.95333333333333,,,67.0,69.0,,,17.950000000000003,0.0
2025-02-19 05:30:00,372.21999999999997,-6.350000000000023,0.0,,38.333333333333336,70.75,375.04,0.0,70.0,,42.11333333333334,,0.0,,,69.96,,,67.0,69.0,,,18.119999999999997,0.0
2025-02-19 05:45:00,370.8066666666667,-6.350000000000023,0.0,,40.333333333333336,70.89999999999999,375.04,0.0,70.0,,42.09,,0.0,,,69.97333333333334,,,67.0,69.0,,,18.230000000000004,0.0
2025-02-19 06:00:00,377.87000000000006,-6.350000000000023,0.0,,40.833333333333336,70.83333333333333,375.04,0.0,70.0,,42.06333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,18.000000000000007,0.0
2025-02-19 06:15:00,372.2166666666667,-10.590000000000032,0.0,,40.666666666666664,70.89333333333333,375.04,0.0,70.0,,42.336666666666666,,0.0,,,69.96,,,67.0,69.0,,,18.24000000000001,0.0
2025-02-19 06:30:00,373.62999999999994,0.0,0.0,,40.5,70.84666666666666,375.04,0.0,70.0,,42.48,,0.0,,,69.96666666666665,,,67.0,69.0,,,18.25,0.0
2025-02-19 06:45:00,373.6266666666667,-4.240000000000009,0.0,,40.833333333333336,70.84,375.04,0.0,70.0,,42.39666666666667,,0.0,,,69.98,,,67.0,69.0,,,18.190000000000005,0.0
2025-02-19 07:00:00,374.33666666666664,4.239999999999952,0.0,,41.0,70.79333333333334,375.04,0.0,70.0,,42.50666666666667,,0.0,,,69.98,,,67.0,69.0,,,18.370000000000005,0.0
2025-02-19 07:15:00,367.98,-4.240000000000009,0.0,,40.166666666666664,70.78666666666668,375.04,0.0,70.0,,42.48666666666667,,0.0,,,69.98,,,67.0,69.0,,,18.349999999999994,0.0
2025-02-19 07:30:00,375.74666666666667,2.1200000000000045,0.0,,39.666666666666664,70.81,375.04,0.0,70.0,,42.59,,0.0,,,69.98,,,67.0,69.0,,,18.410000000000004,0.0
2025-02-19 07:45:00,375.04333333333335,0.0,0.0,,39.0,70.82666666666667,375.04,0.0,70.0,,42.63666666666666,,0.0,,,69.98,,,67.0,69.0,,,18.529999999999994,0.0
2025-02-19 08:00:00,374.3333333333333,-4.240000000000009,0.0,,38.0,70.80333333333333,375.04,0.0,70.0,,42.69333333333333,,0.0,,,69.98,,,67.0,69.0,,,18.43,0.0
2025-02-19 08:15:00,377.16,-2.1200000000000045,0.0,,38.166666666666664,70.73,375.04,0.0,70.0,,42.76333333333334,,0.0,,,69.98,,,67.0,69.0,,,18.4,0.0
2025-02-19 08:30:00,382.1066666666666,6.359999999999957,0.0,,37.666666666666664,70.78,375.04,0.0,70.0,,42.913333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,18.42,0.0
2025-02-19 08:45:00,372.92333333333335,-6.350000000000023,0.0,,37.5,70.83666666666666,375.04,0.0,70.0,,43.120000000000005,,0.0,,,69.96666666666665,,,67.0,69.0,,,18.64,0.0
2025-02-19 09:00:00,374.3333333333333,-2.1200000000000045,0.0,,37.333333333333336,70.86,375.04,0.0,70.0,,43.21,,0.0,,,69.96666666666665,,,67.0,69.0,,,18.630000000000003,0.0
2025-02-19 09:15:00,372.92333333333335,-10.590000000000032,0.0,,39.166666666666664,70.91666666666667,375.04,0.0,70.0,,43.25333333333333,,0.0,,,69.98,,,67.0,69.0,,,18.960000000000008,0.0
2025-02-19 09:30:00,376.45666666666665,-6.350000000000023,0.0,,40.333333333333336,70.93333333333334,375.04,0.0,70.0,,43.46,,0.0,,,69.97333333333334,,,67.0,69.0,,,18.710000000000008,0.0
2025-02-19 09:45:00,374.33666666666664,-6.350000000000023,0.0,,40.0,71.05333333333334,375.04,0.0,70.0,,43.67333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,18.840000000000003,0.0
2025-02-19 10:00:00,376.45666666666665,2.1200000000000045,0.0,,39.666666666666664,71.03666666666668,375.04,0.0,70.0,,43.75333333333333,,0.0,,,69.98,,,67.0,69.0,,,18.979999999999997,0.0
2025-02-19 10:15:00,370.80333333333334,-2.1200000000000045,0.0,,37.666666666666664,71.12,375.04,0.0,70.0,,44.06666666666666,,0.0,,,69.96666666666665,,,67.0,69.0,,,18.909999999999997,0.0
2025-02-19 10:30:00,372.92,-4.240000000000009,0.0,,37.666666666666664,71.2,375.04,0.0,70.0,,44.26,,0.0,,,69.96,,,67.0,69.0,,,19.089999999999996,0.0
2025-02-19 10:45:00,375.04,-4.240000000000009,0.0,,37.5,71.33666666666666,375.04,0.0,70.0,,44.50666666666666,,0.0,,,69.95333333333333,,,67.0,69.0,,,19.289999999999992,0.0
2025-02-19 11:00:00,372.2166666666667,-8.470000000000027,0.0,,39.5,71.30666666666667,375.04,0.0,70.0,,44.71333333333333,,0.0,,,69.96,,,67.0,69.0,,,19.489999999999995,0.0
2025-02-19 11:15:00,377.8666666666666,4.239999999999952,0.0,,40.333333333333336,71.20333333333333,375.04,0.0,70.0,,45.156666666666666,,0.0,,,69.94666666666666,,,67.0,69.0,,,19.36,0.0
2025-02-19 11:30:00,371.51,-2.1200000000000045,0.0,,37.833333333333336,71.3,375.04,0.0,70.0,,45.36333333333334,,0.0,,,69.96,,,67.0,69.0,,,19.439999999999998,0.0
2025-02-19 11:45:00,375.04333333333335,-6.350000000000023,0.0,,37.666666666666664,71.46666666666665,375.04,0.0,70.0,,45.77333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,19.79,0.0
2025-02-19 12:00:00,379.9866666666667,6.359999999999957,0.0,,38.5,71.53333333333335,375.04,0.0,70.0,,45.85999999999999,,0.0,,,69.96,,,67.0,69.0,,,19.810000000000002,0.0
2025-02-19 12:15:00,378.5733333333333,8.479999999999961,0.0,,40.0,71.66666666666667,375.04,0.0,70.0,,45.98,,0.0,,,69.96,,,67.0,69.0,,,19.89,0.0
2025-02-19 12:30:00,373.62999999999994,4.239999999999952,0.0,,39.333333333333336,71.71666666666667,375.04,0.0,70.0,,46.05666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,19.880000000000003,0.0
2025-02-19 12:45:00,371.51,-2.1200000000000045,0.0,,38.833333333333336,71.86333333333333,375.04,0.0,70.0,,46.120000000000005,,0.0,,,69.96666666666665,,,67.0,69.0,,,19.97,0.0
2025-02-19 13:00:00,380.6933333333333,6.359999999999957,0.0,,38.666666666666664,71.88333333333333,375.04,0.0,70.0,,46.41,,0.0,,,69.96666666666665,,,67.0,69.0,,,20.020000000000003,0.0
2025-02-19 13:15:00,376.4533333333334,0.0,0.0,,37.333333333333336,71.96,375.04,0.0,70.0,,46.446666666666665,,0.0,,,69.97333333333334,,,67.0,69.0,,,20.03,0.0
2025-02-19 13:30:00,373.62999999999994,6.359999999999957,0.0,,37.333333333333336,72.01333333333334,375.04,0.0,70.0,,46.61000000000001,,0.0,,,69.97333333333334,,,67.0,69.0,,,20.18,0.0
2025-02-19 13:45:00,367.2733333333333,-8.470000000000027,0.0,,38.333333333333336,72.38333333333333,375.04,0.0,70.0,,46.723333333333336,,0.0,,,69.98,,,67.0,69.0,,,20.08,0.0
2025-02-19 14:00:00,379.9866666666667,6.359999999999957,0.0,,39.833333333333336,72.63333333333333,375.04,0.0,70.0,,46.68,,0.0,,,69.98,,,67.0,69.0,,,20.18,0.0
2025-02-19 14:15:00,370.09666666666664,-4.240000000000009,0.0,,40.0,72.57666666666667,375.04,0.0,70.0,,46.60333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,20.00999999999999,0.0
2025-02-19 14:30:00,377.16,0.0,0.0,,39.0,72.62,375.04,0.0,70.0,,46.626666666666665,,0.0,,,69.98,,,67.0,69.0,,,19.989999999999995,0.0
2025-02-19 14:45:00,377.16,2.1200000000000045,0.0,,39.166666666666664,72.63,375.04,0.0,70.0,,46.370000000000005,,0.0,,,70.0,,,67.0,69.0,,,19.93,0.0
2025-02-19 15:00:00,370.09999999999997,-6.350000000000023,0.0,,40.0,72.01333333333334,375.04,0.0,70.0,,44.67666666666667,,0.0,,,70.07,,,67.0,69.0,,,19.52000000000001,0.0
2025-02-19 15:15:00,377.86999999999995,-6.350000000000023,0.0,,40.666666666666664,71.39,375.04,0.0,70.0,,43.38333333333333,,0.0,,,70.09666666666668,,,67.0,69.0,,,18.689999999999998,0.0
2025-02-19 15:30:00,367.98333333333335,-6.350000000000023,0.0,,40.5,71.23666666666666,375.04,0.0,70.0,,42.26333333333333,,0.0,,,70.11,,,67.0,69.0,,,18.020000000000003,0.0
2025-02-19 15:45:00,375.04333333333335,6.359999999999957,0.0,,40.833333333333336,71.12666666666667,375.04,0.0,70.0,,41.333333333333336,,0.0,,,70.11333333333333,,,67.0,69.0,,,17.61,0.0
2025-02-19 16:00:00,372.2166666666667,0.0,0.0,,41.0,71.14,375.04,0.0,70.0,,40.196666666666665,,0.0,,,70.11666666666667,,,67.0,69.0,,,16.979999999999997,0.0
2025-02-19 16:15:00,367.98,-8.470000000000027,0.0,,40.666666666666664,70.75333333333333,375.04,0.0,70.0,,39.17333333333333,,0.0,,,70.11666666666667,,,67.0,69.0,,,16.39,0.0
2025-02-19 16:30:00,377.16,8.479999999999961,0.0,,41.166666666666664,70.23,375.04,0.0,70.0,,38.17333333333334,,0.0,,,70.12,,,67.0,69.0,,,15.990000000000009,0.0
2025-02-19 16:45:00,372.92,-4.240000000000009,0.0,,41.5,70.06666666666666,375.04,0.0,70.0,,37.14333333333334,,0.0,,,70.12,,,67.0,69.0,,,15.46,0.0
2025-02-19 17:00:00,371.50666666666666,-4.240000000000009,0.0,,41.5,69.83999999999999,375.04,0.0,70.0,,36.126666666666665,,0.0,,,70.12,,,67.0,69.0,,,14.879999999999995,0.0
2025-02-19 17:15:00,370.8066666666667,-10.590000000000032,0.0,,40.166666666666664,69.57666666666667,375.04,0.0,70.0,,35.080000000000005,,0.0,,,70.12,,,67.0,69.0,,,14.25,0.0
2025-02-19 17:30:00,375.74666666666667,4.239999999999952,0.0,,40.333333333333336,69.23,375.04,0.0,70.0,,34.080000000000005,,0.0,,,70.12,,,67.0,69.0,,,13.869999999999997,0.0
2025-02-19 17:45:00,374.3333333333333,-4.240000000000009,0.0,,40.666666666666664,68.90666666666667,375.04,0.0,70.0,,33.12,,0.0,,,70.12,,,67.0,69.0,,,13.430000000000007,0.0
2025-02-19 18:00:00,377.8666666666666,4.239999999999952,0.0,,41.5,68.60000000000001,375.04,0.0,70.0,,32.10333333333333,,0.0,,,70.12,,,67.0,69.0,,,12.960000000000008,0.0
2025-02-19 18:15:00,374.33666666666664,6.359999999999957,0.0,,41.0,68.19333333333333,375.04,0.0,70.0,,31.03,,0.0,,,70.12,,,67.0,69.0,,,12.57,0.0
2025-02-19 18:30:00,375.74666666666667,2.1200000000000045,0.0,,42.0,68.0,375.04,0.0,70.0,,30.03,,0.0,,,70.12,,,67.0,69.0,,,12.04,0.0
2025-02-19 18:45:00,374.3333333333333,2.1200000000000045,0.0,,41.666666666666664,67.52333333333333,375.04,0.0,70.0,,29.01,,0.0,,,70.12,,,67.0,69.0,,,11.730000000000004,0.0
2025-02-19 19:00:00,379.9866666666667,6.359999999999957,0.0,,41.0,67.25,375.04,0.0,70.0,,27.953333333333333,,0.0,,,70.12,,,67.0,69.0,,,11.350000000000001,0.0
2025-02-19 19:15:00,369.3933333333334,-2.1200000000000045,0.0,,41.333333333333336,66.74333333333334,375.04,0.0,70.0,,26.50333333333333,,0.0,,,70.14,,,67.0,69.0,,,11.049999999999997,0.0
2025-02-19 19:30:00,376.45666666666665,12.71999999999997,0.0,,40.0,66.08333333333333,375.04,0.0,70.0,,24.866666666666664,,0.0,,,70.16666666666667,,,67.0,69.0,,,10.349999999999994,0.0
2025-02-19 19:45:00,377.8666666666666,0.0,0.0,,39.166666666666664,65.96666666666667,375.04,0.0,70.0,,24.47666666666667,,0.0,,,70.12666666666667,,,67.0,69.0,,,10.170000000000009,0.0
2025-02-19 20:00:00,376.4533333333334,4.239999999999952,0.0,,40.666666666666664,65.79333333333334,375.04,0.0,70.0,,23.5,,0.0,,,70.12,,,67.0,69.0,,,10.029999999999994,0.0
2025-02-19 20:15:00,378.5733333333333,-2.1200000000000045,0.0,,41.0,65.67666666666666,375.04,0.0,70.0,,22.723333333333333,,0.0,,,70.11,,,67.0,69.0,,,9.86,0.0
2025-02-19 20:30:00,379.28000000000003,12.71999999999997,0.0,,41.5,65.58999999999999,375.04,0.0,70.0,,22.060000000000002,,0.0,,,70.09666666666668,,,67.0,69.0,,,9.440000000000005,0.0
2025-02-19 20:45:00,378.5733333333333,10.599999999999966,0.0,,41.5,65.5,375.04,0.0,70.0,,22.026666666666667,,0.0,,,70.06333333333333,,,67.0,69.0,,,9.350000000000001,0.0
2025-02-19 21:00:00,371.51,-2.1200000000000045,0.0,,41.666666666666664,65.82666666666667,375.04,0.0,70.0,,23.30666666666667,,0.0,,,69.99333333333334,,,67.0,69.0,,,9.529999999999994,0.0
2025-02-19 21:15:00,371.51,-8.470000000000027,0.0,,42.0,65.95,375.04,0.0,70.0,,23.396666666666665,,0.0,,,69.98666666666666,,,67.0,69.0,,,9.690000000000005,0.0
2025-02-19 21:30:00,369.3933333333334,-2.1200000000000045,0.0,,41.166666666666664,66.00666666666666,375.04,0.0,70.0,,23.686666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,9.71,0.0
2025-02-19 21:45:00,377.16333333333336,6.359999999999957,0.0,,39.166666666666664,66.05,375.04,0.0,70.0,,24.236666666666668,,0.0,,,69.94666666666666,,,67.0,69.0,,,9.900000000000006,0.0
2025-02-19 22:00:00,372.92333333333335,4.239999999999952,0.0,,39.0,66.39,375.04,0.0,70.0,,25.503333333333334,,0.0,,,69.90333333333334,,,67.0,69.0,,,10.120000000000005,0.0
2025-02-19 22:15:00,372.2166666666667,-4.240000000000009,0.0,,38.666666666666664,66.92,375.04,0.0,70.0,,27.909999999999997,,0.0,,,69.83666666666666,,,67.0,69.0,,,10.899999999999999,0.0
2025-02-19 22:30:00,371.865,4.239999999999952,0.0,,40.75,67.6275,375.04,0.0,70.0,,30.275,,0.0,,,69.7825,,,67.0,69.0,,,11.600000000000001,0.0
2025-02-19 22:45:00,372.2166666666667,0.0,0.0,,41.333333333333336,68.91333333333334,375.04,0.0,70.0,,33.74,,0.0,,,69.71,,,67.0,69.0,,,13.0,0.0
2025-02-19 23:00:00,373.62999999999994,4.239999999999952,0.0,,41.166666666666664,69.75,375.04,0.0,70.0,,35.79,,0.0,,,69.71,,,67.0,69.0,,,13.829999999999998,0.0
2025-02-19 23:15:00,369.3933333333334,-2.1200000000000045,0.0,,40.5,69.94333333333334,375.04,0.0,70.0,,36.27,,0.0,,,69.77666666666666,,,67.0,69.0,,,14.700000000000003,0.0
2025-02-19 23:30:00,375.74666666666667,8.479999999999961,0.0,,39.0,69.97333333333334,375.04,0.0,70.0,,36.70666666666667,,0.0,,,69.82666666666667,,,67.0,69.0,,,14.68,0.0
2025-02-19 23:45:00,370.8066666666667,4.239999999999952,0.0,,39.0,70.20333333333333,375.04,0.0,70.0,,37.42666666666667,,0.0,,,69.84,,,67.0,69.0,,,15.009999999999998,0.0
2025-02-20 00:00:00,372.92,-4.240000000000009,0.0,,39.0,70.39999999999999,375.04,0.0,70.0,,37.913333333333334,,0.0,,,69.86999999999999,,,67.0,69.0,,,15.510000000000005,0.0
2025-02-20 00:15:00,376.45666666666665,6.359999999999957,0.0,,39.666666666666664,69.96333333333332,375.04,0.0,70.0,,36.98,,0.0,,,69.95,,,67.0,69.0,,,15.119999999999997,0.0
2025-02-20 00:30:00,377.16,6.359999999999957,0.0,,39.333333333333336,69.71,375.04,0.0,70.0,,36.71333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,14.86,0.0
2025-02-20 00:45:00,374.34,10.599999999999966,0.0,,38.666666666666664,69.77,375.04,0.0,70.0,,37.03,,0.0,,,69.96666666666665,,,67.0,69.0,,,15.129999999999995,0.0
2025-02-20 01:00:00,372.2166666666667,-10.590000000000032,0.0,,40.166666666666664,69.82000000000001,375.04,0.0,70.0,,37.446666666666665,,0.0,,,69.94666666666666,,,67.0,69.0,,,15.220000000000006,0.0
2025-02-20 01:15:00,375.04,0.0,0.0,,41.166666666666664,69.85333333333334,375.04,0.0,70.0,,37.653333333333336,,0.0,,,69.95333333333333,,,67.0,69.0,,,15.400000000000006,0.0
2025-02-20 01:30:00,370.09999999999997,-8.470000000000027,0.0,,41.5,69.93333333333334,375.04,0.0,70.0,,37.800000000000004,,0.0,,,69.95333333333333,,,67.0,69.0,,,15.640000000000008,0.0
2025-02-20 01:45:00,369.3933333333334,-6.350000000000023,0.0,,39.166666666666664,70.01666666666667,375.04,0.0,70.0,,38.093333333333334,,0.0,,,69.95333333333333,,,67.0,69.0,,,15.590000000000003,0.0
2025-02-20 02:00:00,372.92333333333335,4.239999999999952,0.0,,38.833333333333336,70.05333333333333,375.04,0.0,70.0,,38.21333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,15.859999999999992,0.0
2025-02-20 02:15:00,370.80333333333334,-4.240000000000009,0.0,,39.0,70.09333333333333,375.04,0.0,70.0,,38.419999999999995,,0.0,,,69.96666666666667,,,67.0,69.0,,,15.86,0.0
2025-02-20 02:30:00,368.68666666666667,0.0,0.0,,39.833333333333336,70.08999999999999,375.04,0.0,70.0,,38.56333333333333,,0.0,,,69.96,,,67.0,69.0,,,16.009999999999998,0.0
2025-02-20 02:45:00,375.03999999999996,0.0,0.0,,39.833333333333336,70.14,375.04,0.0,70.0,,39.02666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,16.159999999999997,0.0
2025-02-20 03:00:00,377.16,2.1200000000000045,0.0,,39.0,70.18333333333334,375.04,0.0,70.0,,39.28666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,16.42000000000001,0.0
2025-02-20 03:15:00,372.92333333333335,0.0,0.0,,38.666666666666664,70.06,375.04,0.0,70.0,,39.39333333333334,,0.0,,,69.95333333333333,,,67.0,69.0,,,16.42,0.0
2025-02-20 03:30:00,372.92,-2.1200000000000045,0.0,,39.833333333333336,69.87333333333333,375.04,0.0,70.0,,39.11,,0.0,,,69.98,,,67.0,69.0,,,16.52000000000001,0.0
2025-02-20 03:45:00,377.16333333333336,-6.350000000000023,0.0,,40.333333333333336,69.83999999999999,375.04,0.0,70.0,,39.19,,0.0,,,69.98,,,67.0,69.0,,,16.46999999999999,0.0
2025-02-20 04:00:00,372.21333333333337,-2.1200000000000045,0.0,,41.166666666666664,69.97333333333334,375.04,0.0,70.0,,39.39333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,16.61,0.0
2025-02-20 04:15:00,370.80333333333334,-8.470000000000027,0.0,,41.166666666666664,70.05,375.04,0.0,70.0,,39.93,,0.0,,,69.95333333333333,,,67.0,69.0,,,16.749999999999993,0.0
2025-02-20 04:30:00,375.03999999999996,-4.240000000000009,0.0,,40.833333333333336,70.32666666666667,375.04,0.0,70.0,,40.449999999999996,,0.0,,,69.93666666666667,,,67.0,69.0,,,17.03,0.0
2025-02-20 04:45:00,380.6933333333333,4.239999999999952,0.0,,41.333333333333336,70.81333333333333,375.04,0.0,70.0,,41.61333333333334,,0.0,,,69.91,,,67.0,69.0,,,17.33,0.0
2025-02-20 05:00:00,372.2166666666667,-2.1200000000000045,0.0,,41.333333333333336,70.75666666666666,375.04,0.0,70.0,,41.48,,0.0,,,69.94,,,67.0,69.0,,,17.660000000000004,0.0
2025-02-20 05:15:00,375.04333333333335,4.239999999999952,0.0,,41.666666666666664,70.95666666666666,375.04,0.0,70.0,,41.93333333333333,,0.0,,,69.93666666666667,,,67.0,69.0,,,17.700000000000003,0.0
2025-02-20 05:30:00,371.51,-4.240000000000009,0.0,,41.166666666666664,70.94,375.04,0.0,70.0,,41.60666666666666,,0.0,,,69.96,,,67.0,69.0,,,17.83,0.0
2025-02-20 05:45:00,371.51,0.0,0.0,,41.166666666666664,70.89333333333333,375.04,0.0,70.0,,41.69,,0.0,,,69.98,,,67.0,69.0,,,17.869999999999997,0.0
2025-02-20 06:00:00,380.6933333333333,6.359999999999957,0.0,,41.666666666666664,70.8,375.04,0.0,70.0,,41.653333333333336,,0.0,,,69.98,,,67.0,69.0,,,17.870000000000005,0.0
2025-02-20 06:15:00,380.6933333333333,0.0,0.0,,40.333333333333336,70.77999999999999,375.04,0.0,70.0,,41.696666666666665,,0.0,,,69.98,,,67.0,69.0,,,17.759999999999998,0.0
2025-02-20 06:30:00,375.75,-8.470000000000027,0.0,,39.333333333333336,70.85000000000001,375.04,0.0,70.0,,41.79666666666667,,0.0,,,69.98,,,67.0,69.0,,,17.819999999999993,0.0
2025-02-20 06:45:00,372.92333333333335,-2.1200000000000045,0.0,,39.0,70.88666666666667,375.04,0.0,70.0,,41.78,,0.0,,,69.98,,,67.0,69.0,,,17.82,0.0
2025-02-20 07:00:00,370.09999999999997,2.1200000000000045,0.0,,40.166666666666664,70.89333333333333,375.04,0.0,70.0,,41.76333333333333,,0.0,,,69.98,,,67.0,69.0,,,17.89,0.0
2025-02-20 07:15:00,365.1566666666667,-12.710000000000036,0.0,,40.166666666666664,70.88666666666667,375.04,0.0,70.0,,41.84,,0.0,,,69.98666666666666,,,67.0,69.0,,,17.99000000000001,0.0
2025-02-20 07:30:00,372.92333333333335,-4.240000000000009,0.0,,39.666666666666664,70.85333333333334,375.04,0.0,70.0,,41.91,,0.0,,,69.98,,,67.0,69.0,,,18.03000000000001,0.0
2025-02-20 07:45:00,375.75,2.1200000000000045,0.0,,39.833333333333336,70.80333333333334,375.04,0.0,70.0,,41.91,,0.0,,,69.98,,,67.0,69.0,,,18.04,0.0
2025-02-20 08:00:00,375.74666666666667,2.1200000000000045,0.0,,40.0,70.74666666666667,375.04,0.0,70.0,,41.97,,0.0,,,69.98,,,67.0,69.0,,,18.03,0.0
2025-02-20 08:15:00,379.9866666666667,6.359999999999957,0.0,,38.833333333333336,70.66000000000001,375.04,0.0,70.0,,41.99333333333333,,0.0,,,69.98,,,67.0,69.0,,,18.139999999999993,0.0
2025-02-20 08:30:00,366.56666666666666,-8.470000000000027,0.0,,38.666666666666664,70.51333333333334,375.04,0.0,70.0,,42.12,,0.0,,,69.98,,,67.0,69.0,,,18.120000000000005,0.0
2025-02-20 08:45:00,368.68666666666667,2.1200000000000045,0.0,,38.333333333333336,70.48666666666666,375.04,0.0,70.0,,42.403333333333336,,0.0,,,69.98,,,67.0,69.0,,,18.089999999999996,0.0
2025-02-20 09:00:00,378.5733333333333,-4.240000000000009,0.0,,39.166666666666664,70.51,375.04,0.0,70.0,,42.43333333333334,,0.0,,,69.96666666666665,,,67.0,69.0,,,18.319999999999993,0.0
2025-02-20 09:15:00,375.75,4.239999999999952,0.0,,38.666666666666664,70.40666666666667,375.04,0.0,70.0,,42.68666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,18.47,0.0
2025-02-20 09:30:00,377.8666666666666,6.359999999999957,0.0,,38.5,70.42,375.04,0.0,70.0,,42.95333333333334,,0.0,,,69.96,,,67.0,69.0,,,18.6,0.0
2025-02-20 09:45:00,371.51,-6.350000000000023,0.0,,39.0,70.47666666666667,375.04,0.0,70.0,,43.31666666666666,,0.0,,,69.96666666666665,,,67.0,69.0,,,18.669999999999995,0.0
2025-02-20 10:00:00,375.75,10.599999999999966,0.0,,38.833333333333336,70.42,375.04,0.0,70.0,,43.78,,0.0,,,69.95333333333333,,,67.0,69.0,,,18.840000000000003,0.0
2025-02-20 10:15:00,373.63000000000005,2.1200000000000045,0.0,,38.666666666666664,70.40666666666667,375.04,0.0,70.0,,44.02333333333333,,0.0,,,69.94333333333333,,,67.0,69.0,,,19.120000000000005,0.0
2025-02-20 10:30:00,372.9266666666667,-6.350000000000023,0.0,,38.0,70.64,375.04,0.0,70.0,,44.913333333333334,,0.0,,,69.92666666666666,,,67.0,69.0,,,19.43,0.0
2025-02-20 10:45:00,369.3933333333334,0.0,0.0,,38.5,70.88,375.04,0.0,70.0,,45.583333333333336,,0.0,,,69.91666666666667,,,67.0,69.0,,,19.92,0.0
2025-02-20 11:00:00,375.74666666666667,8.479999999999961,0.0,,38.833333333333336,71.07666666666667,375.04,0.0,70.0,,46.830000000000005,,0.0,,,69.89,,,67.0,69.0,,,20.369999999999997,0.0
2025-02-20 11:15:00,369.3933333333334,-8.470000000000027,0.0,,37.833333333333336,71.21,375.04,0.0,70.0,,47.50333333333333,,0.0,,,69.89,,,67.0,69.0,,,20.630000000000003,0.0
2025-02-20 11:30:00,374.3333333333333,-4.240000000000009,0.0,,39.0,71.45666666666666,375.04,0.0,70.0,,48.25666666666667,,0.0,,,69.89,,,67.0,69.0,,,21.239999999999995,0.0
2025-02-20 11:45:00,367.27666666666664,-6.350000000000023,0.0,,40.666666666666664,71.43333333333334,375.04,0.0,70.0,,48.61333333333334,,0.0,,,69.92333333333333,,,67.0,69.0,,,21.290000000000006,0.0
2025-02-20 12:00:00,378.5733333333333,6.359999999999957,0.0,,38.666666666666664,71.51333333333334,375.04,0.0,70.0,,49.28,,0.0,,,69.91,,,67.0,69.0,,,21.459999999999994,0.0
2025-02-20 12:15:00,373.6266666666667,-2.1200000000000045,0.0,,38.0,71.58999999999999,375.04,0.0,70.0,,49.24,,0.0,,,69.92666666666666,,,67.0,69.0,,,21.689999999999998,0.0
2025-02-20 12:30:00,372.92333333333335,-4.240000000000009,0.0,,38.166666666666664,71.73333333333333,375.04,0.0,70.0,,50.26,,0.0,,,69.92333333333333,,,67.0,69.0,,,22.11999999999999,0.0
2025-02-20 12:45:00,377.8666666666666,2.1200000000000045,0.0,,38.666666666666664,71.87666666666667,375.04,0.0,70.0,,50.85333333333333,,0.0,,,69.92333333333333,,,67.0,69.0,,,22.369999999999997,0.0
2025-02-20 13:00:00,375.74666666666667,0.0,0.0,,37.5,72.02999999999999,375.04,0.0,70.0,,51.42333333333334,,0.0,,,69.91,,,67.0,69.0,,,22.75999999999999,0.0
2025-02-20 13:15:00,370.80333333333334,0.0,0.0,,37.5,72.29,375.04,0.0,70.0,,52.27333333333333,,0.0,,,69.89666666666666,,,67.0,69.0,,,23.28,0.0
2025-02-20 13:30:00,375.75,-8.470000000000027,0.0,,38.833333333333336,72.92666666666666,375.04,0.0,70.0,,53.85666666666666,,0.0,,,69.85666666666667,,,67.0,69.0,,,23.9,0.0
2025-02-20 13:45:00,371.51,0.0,0.0,,39.5,72.95666666666666,375.04,0.0,70.0,,53.79666666666666,,0.0,,,69.91333333333334,,,67.0,69.0,,,24.380000000000003,0.0
2025-02-20 14:00:00,376.4533333333334,0.0,0.0,,40.0,72.87,375.04,0.0,70.0,,53.60333333333333,,0.0,,,69.94333333333333,,,67.0,69.0,,,24.009999999999998,0.0
2025-02-20 14:15:00,381.3999999999999,6.359999999999957,0.0,,39.0,72.83999999999999,375.04,0.0,70.0,,53.583333333333336,,0.0,,,69.94666666666666,,,67.0,69.0,,,23.950000000000003,0.0
2025-02-20 14:30:00,371.5133333333333,4.239999999999952,0.0,,38.166666666666664,72.89666666666666,375.04,0.0,70.0,,53.96333333333334,,0.0,,,69.94666666666666,,,67.0,69.0,,,23.86,0.0
2025-02-20 14:45:00,367.98,-10.590000000000032,0.0,,37.833333333333336,72.96666666666665,375.04,0.0,70.0,,54.15,,0.0,,,69.94666666666666,,,67.0,69.0,,,23.959999999999994,0.0
2025-02-20 15:00:00,370.80333333333334,-10.590000000000032,0.0,,39.5,73.25,375.04,0.0,70.0,,54.31666666666666,,0.0,,,69.95333333333333,,,67.0,69.0,,,24.110000000000007,0.0
2025-02-20 15:15:00,375.04333333333335,-6.350000000000023,0.0,,39.833333333333336,73.56333333333333,375.04,0.0,70.0,,54.45666666666667,,0.0,,,69.96,,,67.0,69.0,,,24.029999999999994,0.0
2025-02-20 15:30:00,377.16,0.0,0.0,,40.0,73.81666666666666,375.04,0.0,70.0,,54.61333333333334,,0.0,,,69.96,,,67.0,69.0,,,24.129999999999995,0.0
2025-02-20 15:45:00,370.09999999999997,-10.590000000000032,0.0,,39.5,73.92999999999999,375.04,0.0,70.0,,54.82,,0.0,,,69.96666666666665,,,67.0,69.0,,,24.36,0.0
2025-02-20 16:00:00,373.62999999999994,8.479999999999961,0.0,,40.0,73.95666666666666,375.04,0.0,70.0,,54.79,,0.0,,,69.97333333333334,,,67.0,69.0,,,24.22,0.0
2025-02-20 16:15:00,373.63000000000005,0.0,0.0,,38.833333333333336,74.48,375.04,0.0,70.0,,54.78,,0.0,,,69.97333333333334,,,67.0,69.0,,,24.17,0.0
2025-02-20 16:30:00,377.8666666666666,2.1200000000000045,0.0,,39.166666666666664,74.86666666666667,375.04,0.0,70.0,,54.70666666666667,,0.0,,,69.98,,,67.0,69.0,,,24.17000000000001,0.0
2025-02-20 16:45:00,377.8666666666666,-4.240000000000009,0.0,,40.5,75.11333333333333,375.04,0.0,70.0,,54.81666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,24.279999999999994,0.0
2025-02-20 17:00:00,377.16,8.479999999999961,0.0,,39.166666666666664,75.49666666666667,375.04,0.0,70.0,,54.88666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,24.1,0.0
2025-02-20 17:15:00,375.04,2.1200000000000045,0.0,,38.0,75.25,375.04,0.0,70.0,,53.473333333333336,,0.0,,,70.05333333333333,,,67.0,69.0,,,24.11,0.0
2025-02-20 17:30:00,366.56666666666666,-10.590000000000032,0.0,,38.5,74.61666666666667,375.04,0.0,70.0,,51.916666666666664,,0.0,,,70.10333333333334,,,67.0,69.0,,,22.96,0.0
2025-02-20 17:45:00,372.92333333333335,2.1200000000000045,0.0,,39.666666666666664,74.52,375.04,0.0,70.0,,50.656666666666666,,0.0,,,70.10666666666667,,,67.0,69.0,,,22.400000000000006,0.0
2025-02-20 18:00:00,370.09999999999997,0.0,0.0,,40.833333333333336,74.06666666666666,375.04,0.0,70.0,,49.39333333333334,,0.0,,,70.12666666666667,,,67.0,69.0,,,21.739999999999995,0.0
2025-02-20 18:15:00,378.5733333333333,8.479999999999961,0.0,,40.666666666666664,72.98,375.04,0.0,70.0,,46.75666666666667,,0.0,,,70.20666666666666,,,67.0,69.0,,,20.979999999999997,0.0
2025-02-20 18:30:00,370.09999999999997,-8.470000000000027,0.0,,41.166666666666664,71.81,375.04,0.0,70.0,,43.63,,0.0,,,70.25666666666666,,,67.0,69.0,,,19.15,0.0
2025-02-20 18:45:00,375.74666666666667,-4.240000000000009,0.0,,40.333333333333336,71.04333333333334,375.04,0.0,70.0,,41.48,,0.0,,,70.26333333333334,,,67.0,69.0,,,18.049999999999997,0.0
2025-02-20 19:00:00,374.33666666666664,8.479999999999961,0.0,,41.0,70.34,375.04,0.0,70.0,,39.38333333333333,,0.0,,,70.27,,,67.0,69.0,,,16.890000000000008,0.0
2025-02-20 19:15:00,372.21333333333337,-4.240000000000009,0.0,,41.833333333333336,69.49,375.04,0.0,70.0,,37.43666666666667,,0.0,,,70.26333333333334,,,67.0,69.0,,,15.959999999999994,0.0
2025-02-20 19:30:00,371.51,-8.470000000000027,0.0,,41.666666666666664,68.75,375.04,0.0,70.0,,35.63,,0.0,,,70.24333333333334,,,67.0,69.0,,,15.150000000000006,0.0
2025-02-20 19:45:00,375.74666666666667,0.0,0.0,,41.666666666666664,68.29,375.04,0.0,70.0,,34.20333333333334,,0.0,,,70.23,,,67.0,69.0,,,14.179999999999993,0.0
2025-02-20 20:00:00,371.51,-6.350000000000023,0.0,,41.833333333333336,68.07333333333332,375.04,0.0,70.0,,33.52333333333333,,0.0,,,70.17666666666666,,,67.0,69.0,,,13.649999999999991,0.0
2025-02-20 20:15:00,377.16,2.1200000000000045,0.0,,41.666666666666664,68.33666666666666,375.04,0.0,70.0,,33.35666666666666,,0.0,,,70.12,,,67.0,69.0,,,13.669999999999995,0.0
2025-02-20 20:30:00,372.2166666666667,4.239999999999952,0.0,,39.5,68.08,375.04,0.0,70.0,,32.42,,0.0,,,70.12,,,67.0,69.0,,,13.329999999999998,0.0
2025-02-20 20:45:00,376.4533333333334,0.0,0.0,,39.333333333333336,67.95,375.04,0.0,70.0,,31.583333333333332,,0.0,,,70.11333333333333,,,67.0,69.0,,,12.880000000000003,0.0
2025-02-20 21:00:00,365.15333333333336,-4.240000000000009,0.0,,39.833333333333336,67.77,375.04,0.0,70.0,,30.98,,0.0,,,70.09666666666668,,,67.0,69.0,,,12.550000000000004,0.0
2025-02-20 21:15:00,371.5133333333333,-10.590000000000032,0.0,,40.833333333333336,67.96666666666665,375.04,0.0,70.0,,31.24666666666667,,0.0,,,70.05,,,67.0,69.0,,,12.359999999999992,0.0
2025-02-20 21:30:00,377.16,-2.1200000000000045,0.0,,40.5,67.56333333333333,375.04,0.0,70.0,,30.17,,0.0,,,70.08333333333333,,,67.0,69.0,,,12.249999999999993,0.0
2025-02-20 21:45:00,371.5133333333333,-8.470000000000027,0.0,,40.333333333333336,68.11333333333333,375.04,0.0,70.0,,31.69666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,12.560000000000002,0.0
2025-02-20 22:00:00,370.09666666666664,-4.240000000000009,0.0,,41.0,68.14999999999999,375.04,0.0,70.0,,32.01666666666667,,0.0,,,69.98,,,67.0,69.0,,,12.769999999999996,0.0
2025-02-20 22:15:00,372.2166666666667,-8.470000000000027,0.0,,40.166666666666664,68.22333333333334,375.04,0.0,70.0,,32.550000000000004,,0.0,,,69.96,,,67.0,69.0,,,12.810000000000002,0.0
2025-02-20 22:30:00,376.4533333333333,4.239999999999952,0.0,,40.0,69.06666666666666,375.04,0.0,70.0,,35.03333333333333,,0.0,,,69.86,,,67.0,69.0,,,13.61,0.0
2025-02-20 22:45:00,367.2733333333333,-2.1200000000000045,0.0,,39.166666666666664,69.50333333333333,375.04,0.0,70.0,,36.45666666666667,,0.0,,,69.84,,,67.0,69.0,,,14.469999999999999,0.0
2025-02-20 23:00:00,372.2166666666667,-4.240000000000009,0.0,,39.833333333333336,69.77333333333333,375.04,0.0,70.0,,37.61,,0.0,,,69.84333333333333,,,67.0,69.0,,,15.130000000000003,0.0
2025-02-20 23:15:00,376.4533333333334,0.0,0.0,,38.666666666666664,70.06333333333333,375.04,0.0,70.0,,38.72666666666667,,0.0,,,69.84,,,67.0,69.0,,,15.760000000000005,0.0
2025-02-20 23:30:00,373.62999999999994,-10.590000000000032,0.0,,38.5,70.35666666666667,375.04,0.0,70.0,,39.88333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,16.360000000000007,0.0
2025-02-20 23:45:00,378.5733333333333,6.359999999999957,0.0,,38.166666666666664,70.73,375.04,0.0,70.0,,40.85333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,16.849999999999994,0.0
2025-02-21 00:00:00,375.04,0.0,0.0,,38.5,70.98,375.04,0.0,70.0,,41.495000000000005,,0.0,,,69.85,,,67.0,69.0,,,17.28,0.0
2025-02-21 00:15:00,376.4533333333334,-4.240000000000009,0.0,,38.166666666666664,70.39333333333333,375.04,0.0,70.0,,40.449999999999996,,0.0,,,69.93666666666667,,,67.0,69.0,,,17.07,0.0
2025-02-21 00:30:00,372.2166666666667,4.239999999999952,0.0,,38.0,70.24,375.04,0.0,70.0,,40.233333333333334,,0.0,,,69.96,,,67.0,69.0,,,16.830000000000005,0.0
2025-02-21 00:45:00,374.33666666666664,-6.350000000000023,0.0,,38.166666666666664,70.29333333333334,375.04,0.0,70.0,,40.916666666666664,,0.0,,,69.94,,,67.0,69.0,,,17.11,0.0
2025-02-21 01:00:00,372.2166666666667,2.1200000000000045,0.0,,38.0,70.38666666666667,375.04,0.0,70.0,,41.24,,0.0,,,69.94,,,67.0,69.0,,,17.339999999999996,0.0
2025-02-21 01:15:00,376.4533333333334,2.1200000000000045,0.0,,38.166666666666664,70.43333333333334,375.04,0.0,70.0,,41.656666666666666,,0.0,,,69.93666666666667,,,67.0,69.0,,,17.739999999999995,0.0
2025-02-21 01:30:00,369.3933333333334,-8.470000000000027,0.0,,38.666666666666664,70.27,375.04,0.0,70.0,,41.74333333333333,,0.0,,,69.94,,,67.0,69.0,,,17.619999999999997,0.0
2025-02-21 01:45:00,375.74666666666667,2.1200000000000045,0.0,,38.833333333333336,70.62,375.04,0.0,70.0,,42.86333333333334,,0.0,,,69.92666666666666,,,67.0,69.0,,,17.849999999999994,0.0
2025-02-21 02:00:00,376.4533333333333,4.239999999999952,0.0,,39.666666666666664,70.90666666666667,375.04,0.0,70.0,,43.629999999999995,,0.0,,,69.91000000000001,,,67.0,69.0,,,18.65,0.0
2025-02-21 02:15:00,375.74666666666667,0.0,0.0,,39.166666666666664,71.03666666666668,375.04,0.0,70.0,,44.093333333333334,,0.0,,,69.90333333333332,,,67.0,69.0,,,18.869999999999997,0.0
2025-02-21 02:30:00,372.2166666666667,-2.1200000000000045,0.0,,38.666666666666664,71.43666666666667,375.04,0.0,70.0,,45.39666666666667,,0.0,,,69.87666666666667,,,67.0,69.0,,,19.299999999999997,0.0
2025-02-21 02:45:00,373.62999999999994,-10.590000000000032,0.0,,38.666666666666664,71.47666666666667,375.04,0.0,70.0,,45.63333333333333,,0.0,,,69.91,,,67.0,69.0,,,19.640000000000008,0.0
2025-02-21 03:00:00,375.75,6.359999999999957,0.0,,38.333333333333336,71.71333333333332,375.04,0.0,70.0,,46.18333333333334,,0.0,,,69.90333333333334,,,67.0,69.0,,,19.96,0.0
2025-02-21 03:15:00,374.3333333333333,0.0,0.0,,38.5,71.83333333333333,375.04,0.0,70.0,,46.38333333333333,,0.0,,,69.91666666666667,,,67.0,69.0,,,20.25,0.0
2025-02-21 03:30:00,363.74333333333334,-10.590000000000032,0.0,,38.5,71.89333333333333,375.04,0.0,70.0,,47.056666666666665,,0.0,,,69.92666666666666,,,67.0,69.0,,,20.599999999999994,0.0
2025-02-21 03:45:00,372.2166666666667,4.239999999999952,0.0,,38.833333333333336,71.83,375.04,0.0,70.0,,47.02666666666667,,0.0,,,69.94,,,67.0,69.0,,,20.669999999999995,0.0
2025-02-21 04:00:00,372.9266666666667,6.359999999999957,0.0,,39.0,71.91666666666667,375.04,0.0,70.0,,47.326666666666675,,0.0,,,69.94666666666666,,,67.0,69.0,,,20.840000000000003,0.0
2025-02-21 04:15:00,375.74666666666667,-4.240000000000009,0.0,,38.666666666666664,71.94666666666667,375.04,0.0,70.0,,47.88666666666666,,0.0,,,69.93666666666667,,,67.0,69.0,,,21.0,0.0
2025-02-21 04:30:00,375.04333333333335,8.479999999999961,0.0,,38.666666666666664,72.01,375.04,0.0,70.0,,47.919999999999995,,0.0,,,69.94666666666666,,,67.0,69.0,,,21.190000000000005,0.0
2025-02-21 04:45:00,373.62999999999994,-12.710000000000036,0.0,,39.333333333333336,72.08333333333333,375.04,0.0,70.0,,48.43000000000001,,0.0,,,69.94333333333333,,,67.0,69.0,,,21.289999999999992,0.0
2025-02-21 05:00:00,369.3933333333334,-6.350000000000023,0.0,,38.833333333333336,72.10666666666667,375.04,0.0,70.0,,48.67333333333334,,0.0,,,69.95333333333333,,,67.0,69.0,,,21.490000000000002,0.0
2025-02-21 05:15:00,371.51,2.1200000000000045,0.0,,38.166666666666664,72.12,375.04,0.0,70.0,,48.96333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,21.650000000000006,0.0
2025-02-21 05:30:00,373.6266666666667,-4.240000000000009,0.0,,37.333333333333336,72.09333333333332,375.04,0.0,70.0,,49.14666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,21.599999999999994,0.0
2025-02-21 05:45:00,379.28,2.1200000000000045,0.0,,38.666666666666664,72.13333333333334,375.04,0.0,70.0,,49.346666666666664,,0.0,,,69.96,,,67.0,69.0,,,21.889999999999993,0.0
2025-02-21 06:00:00,372.92333333333335,-8.470000000000027,0.0,,38.833333333333336,72.09333333333333,375.04,0.0,70.0,,49.56333333333333,,0.0,,,69.96,,,67.0,69.0,,,21.900000000000006,0.0
