time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-21 06:15:00,377.86999999999995,6.359999999999957,0.0,,39.0,72.13666666666667,375.04,0.0,70.0,,49.74333333333334,,0.0,,,69.95333333333333,,,67.0,69.0,,,22.039999999999992,0.0
2025-02-21 06:30:00,374.33666666666664,4.239999999999952,0.0,,38.5,72.21333333333332,375.04,0.0,70.0,,50.18,,0.0,,,69.94,,,67.0,69.0,,,22.169999999999995,0.0
2025-02-21 06:45:00,375.03999999999996,-4.240000000000009,0.0,,38.0,72.30666666666667,375.04,0.0,70.0,,50.28,,0.0,,,69.95333333333333,,,67.0,69.0,,,22.33,0.0
2025-02-21 07:00:00,372.92333333333335,2.1200000000000045,0.0,,37.0,72.34333333333333,375.04,0.0,70.0,,50.53,,0.0,,,69.94666666666666,,,67.0,69.0,,,22.429999999999993,0.0
2025-02-21 07:15:00,371.51,-10.590000000000032,0.0,,37.333333333333336,72.43666666666667,375.04,0.0,70.0,,50.903333333333336,,0.0,,,69.95333333333333,,,67.0,69.0,,,22.580000000000005,0.0
2025-02-21 07:30:00,375.74666666666667,4.239999999999952,0.0,,37.833333333333336,72.50666666666667,375.04,0.0,70.0,,51.29333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,22.730000000000004,0.0
2025-02-21 07:45:00,374.33666666666664,8.479999999999961,0.0,,37.166666666666664,72.62,375.04,0.0,70.0,,51.65,,0.0,,,69.93666666666667,,,67.0,69.0,,,22.83,0.0
2025-02-21 08:00:00,372.2166666666667,0.0,0.0,,37.166666666666664,73.02,375.04,0.0,70.0,,52.50333333333333,,0.0,,,69.92666666666666,,,67.0,69.0,,,23.229999999999997,0.0
2025-02-21 08:15:00,372.2166666666667,2.1200000000000045,0.0,,37.833333333333336,73.69666666666666,375.04,0.0,70.0,,54.083333333333336,,0.0,,,69.87666666666667,,,67.0,69.0,,,23.809999999999995,0.0
2025-02-21 08:30:00,372.2166666666667,4.239999999999952,0.0,,38.833333333333336,74.35333333333334,375.04,0.0,70.0,,55.65,,0.0,,,69.85,,,67.0,69.0,,,24.739999999999995,0.0
2025-02-21 08:45:00,375.74666666666667,0.0,0.0,,39.5,74.86333333333333,375.04,0.0,70.0,,56.75333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,25.39,0.0
2025-02-21 09:00:00,371.5133333333333,4.239999999999952,0.0,,39.833333333333336,75.28666666666666,375.04,0.0,70.0,,57.873333333333335,,0.0,,,69.84666666666666,,,67.0,69.0,,,25.819999999999993,0.0
2025-02-21 09:15:00,372.2166666666667,-4.240000000000009,0.0,,39.833333333333336,75.76333333333334,375.04,0.0,70.0,,58.873333333333335,,0.0,,,69.84666666666666,,,67.0,69.0,,,26.389999999999993,0.0
2025-02-21 09:30:00,365.85999999999996,-4.240000000000009,0.0,,39.166666666666664,76.08,375.04,0.0,70.0,,59.99666666666667,,0.0,,,69.84333333333333,,,67.0,69.0,,,26.769999999999996,0.0
2025-02-21 09:45:00,376.4533333333333,4.239999999999952,0.0,,37.833333333333336,76.17666666666666,375.04,0.0,70.0,,60.370000000000005,,0.0,,,69.87666666666667,,,67.0,69.0,,,27.199999999999996,0.0
2025-02-21 10:00:00,369.3933333333334,0.0,0.0,,37.166666666666664,76.07000000000001,375.04,0.0,70.0,,59.916666666666664,,0.0,,,69.92999999999999,,,67.0,69.0,,,27.07,0.0
2025-02-21 10:15:00,377.16,-4.240000000000009,0.0,,37.166666666666664,76.05333333333333,375.04,0.0,70.0,,60.09,,0.0,,,69.93333333333334,,,67.0,69.0,,,26.96,0.0
2025-02-21 10:30:00,370.8066666666667,-6.350000000000023,0.0,,37.5,76.17999999999999,375.04,0.0,70.0,,60.56999999999999,,0.0,,,69.93333333333334,,,67.0,69.0,,,27.169999999999995,0.0
2025-02-21 10:45:00,372.92333333333335,2.1200000000000045,0.0,,37.5,76.56,375.04,0.0,70.0,,60.86666666666667,,0.0,,,69.94,,,67.0,69.0,,,27.560000000000002,0.0
2025-02-21 11:00:00,381.3999999999999,6.359999999999957,0.0,,37.833333333333336,76.39666666666666,375.04,0.0,70.0,,61.199999999999996,,0.0,,,69.94333333333333,,,67.0,69.0,,,27.790000000000006,0.0
2025-02-21 11:15:00,372.92,0.0,0.0,,37.333333333333336,76.30666666666667,375.04,0.0,70.0,,61.25,,0.0,,,69.94666666666666,,,67.0,69.0,,,27.430000000000007,0.0
2025-02-21 11:30:00,377.16333333333336,-8.470000000000027,0.0,,37.333333333333336,76.39,375.04,0.0,70.0,,61.620000000000005,,0.0,,,69.95333333333333,,,67.0,69.0,,,27.639999999999993,0.0
2025-02-21 11:45:00,379.28,4.239999999999952,0.0,,37.166666666666664,76.51333333333334,375.04,0.0,70.0,,61.903333333333336,,0.0,,,69.95333333333333,,,67.0,69.0,,,27.729999999999997,0.0
2025-02-21 12:00:00,374.33666666666664,-2.1200000000000045,0.0,,37.5,76.64333333333333,375.04,0.0,70.0,,62.4,,0.0,,,69.93333333333334,,,67.0,69.0,,,28.059999999999995,0.0
2025-02-21 12:15:00,381.3999999999999,4.239999999999952,0.0,,38.0,76.73333333333333,375.04,0.0,70.0,,62.623333333333335,,0.0,,,69.95333333333333,,,67.0,69.0,,,28.120000000000005,0.0
2025-02-21 12:30:00,376.45666666666665,4.239999999999952,0.0,,37.166666666666664,76.94,375.04,0.0,70.0,,62.870000000000005,,0.0,,,69.94666666666666,,,67.0,69.0,,,28.29999999999999,0.0
2025-02-21 12:45:00,372.92333333333335,-2.1200000000000045,0.0,,37.0,77.22333333333334,375.04,0.0,70.0,,63.086666666666666,,0.0,,,69.95333333333333,,,67.0,69.0,,,28.659999999999997,0.0
2025-02-21 13:00:00,371.51,-10.590000000000032,0.0,,37.333333333333336,77.39666666666666,375.04,0.0,70.0,,63.61666666666667,,0.0,,,69.94,,,67.0,69.0,,,28.620000000000005,0.0
2025-02-21 13:15:00,372.2166666666667,0.0,0.0,,38.333333333333336,77.74333333333334,375.04,0.0,70.0,,64.08999999999999,,0.0,,,69.93666666666667,,,67.0,69.0,,,28.710000000000008,0.0
2025-02-21 13:30:00,370.09666666666664,-14.830000000000041,0.0,,38.666666666666664,77.92999999999999,375.04,0.0,70.0,,64.16000000000001,,0.0,,,69.94333333333333,,,67.0,69.0,,,28.519999999999996,0.0
2025-02-21 13:45:00,372.21999999999997,8.479999999999961,0.0,,37.166666666666664,78.29,375.04,0.0,70.0,,64.19666666666666,,0.0,,,69.96,,,67.0,69.0,,,28.509999999999998,0.0
2025-02-21 14:00:00,374.3333333333333,-4.240000000000009,0.0,,37.166666666666664,78.50333333333333,375.04,0.0,70.0,,64.17666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,28.53,0.0
2025-02-21 14:15:00,372.92333333333335,-2.1200000000000045,0.0,,38.833333333333336,78.79333333333334,375.04,0.0,70.0,,64.06333333333333,,0.0,,,69.98,,,67.0,69.0,,,28.300000000000004,0.0
2025-02-21 14:30:00,372.2166666666667,2.1200000000000045,0.0,,39.833333333333336,78.93333333333334,375.04,0.0,70.0,,64.13666666666667,,0.0,,,69.98,,,67.0,69.0,,,28.190000000000005,0.0
2025-02-21 14:45:00,370.80333333333334,-2.1200000000000045,0.0,,40.333333333333336,79.36666666666666,375.04,0.0,70.0,,63.946666666666665,,0.0,,,69.98666666666666,,,67.0,69.0,,,28.0,0.0
2025-02-21 15:00:00,376.4533333333334,0.0,0.0,,39.833333333333336,79.38666666666667,375.04,0.0,70.0,,63.24666666666667,,0.0,,,70.02,,,67.0,69.0,,,27.759999999999998,0.0
2025-02-21 15:15:00,376.4533333333334,-2.1200000000000045,0.0,,40.0,79.25666666666666,375.04,0.0,70.0,,61.370000000000005,,0.0,,,70.08333333333333,,,67.0,69.0,,,27.189999999999998,0.0
2025-02-21 15:30:00,373.6333333333334,-6.350000000000023,0.0,,40.333333333333336,78.98333333333333,375.04,0.0,70.0,,60.14333333333334,,0.0,,,70.10666666666667,,,67.0,69.0,,,26.409999999999997,0.0
2025-02-21 15:45:00,382.81,-2.1200000000000045,0.0,,40.333333333333336,78.85000000000001,375.04,0.0,70.0,,59.02333333333333,,0.0,,,70.12,,,67.0,69.0,,,25.839999999999996,0.0
2025-02-21 16:00:00,374.33666666666664,-6.350000000000023,0.0,,39.0,78.57333333333334,375.04,0.0,70.0,,57.21,,0.0,,,70.15666666666667,,,67.0,69.0,,,25.18999999999999,0.0
2025-02-21 16:15:00,380.69666666666666,12.71999999999997,0.0,,38.833333333333336,77.78,375.04,0.0,70.0,,54.23666666666667,,0.0,,,70.22333333333334,,,67.0,69.0,,,23.760000000000005,0.0
2025-02-21 16:30:00,367.98,-6.350000000000023,0.0,,40.166666666666664,77.26666666666667,375.04,0.0,70.0,,52.18333333333334,,0.0,,,70.24333333333334,,,67.0,69.0,,,22.78,0.0
2025-02-21 16:45:00,371.5133333333333,-10.590000000000032,0.0,,40.166666666666664,76.51333333333334,375.04,0.0,70.0,,49.876666666666665,,0.0,,,70.25666666666666,,,67.0,69.0,,,21.489999999999995,0.0
2025-02-21 17:00:00,372.2166666666667,-6.350000000000023,0.0,,41.166666666666664,75.8,375.04,0.0,70.0,,47.71,,0.0,,,70.26333333333334,,,67.0,69.0,,,20.410000000000004,0.0
2025-02-21 17:15:00,370.8066666666667,-12.710000000000036,0.0,,41.333333333333336,74.72,375.04,0.0,70.0,,44.196666666666665,,0.0,,,70.31666666666666,,,67.0,69.0,,,19.230000000000004,0.0
2025-02-21 17:30:00,376.45666666666665,0.0,0.0,,41.166666666666664,73.20333333333333,375.04,0.0,70.0,,40.42666666666667,,0.0,,,70.38333333333333,,,67.0,69.0,,,17.020000000000003,0.0
2025-02-21 17:45:00,368.68666666666667,-8.470000000000027,0.0,,41.333333333333336,71.99,375.04,0.0,70.0,,37.21666666666667,,0.0,,,70.38666666666667,,,67.0,69.0,,,15.36,0.0
2025-02-21 18:00:00,376.45666666666665,-6.350000000000023,0.0,,41.833333333333336,70.88,375.04,0.0,70.0,,34.056666666666665,,0.0,,,70.39666666666666,,,67.0,69.0,,,13.760000000000005,0.0
2025-02-21 18:15:00,376.4533333333334,-2.1200000000000045,0.0,,41.166666666666664,69.82333333333332,375.04,0.0,70.0,,30.936666666666667,,0.0,,,70.39666666666666,,,67.0,69.0,,,12.279999999999994,0.0
2025-02-21 18:30:00,375.03999999999996,-2.1200000000000045,0.0,,41.666666666666664,68.89666666666666,375.04,0.0,70.0,,27.793333333333333,,0.0,,,70.39,,,67.0,69.0,,,10.89,0.0
2025-02-21 18:45:00,372.2166666666667,-4.240000000000009,0.0,,41.5,68.19333333333334,375.04,0.0,70.0,,24.91,,0.0,,,70.39,,,67.0,69.0,,,9.940000000000005,0.0
2025-02-21 19:00:00,375.03999999999996,-2.1200000000000045,0.0,,42.0,67.92333333333333,375.04,0.0,70.0,,22.27,,0.0,,,70.38,,,67.0,69.0,,,8.770000000000003,0.0
2025-02-21 19:15:00,375.03999999999996,4.239999999999952,0.0,,40.0,67.25,375.04,0.0,70.0,,19.776666666666667,,0.0,,,70.37333333333333,,,67.0,69.0,,,8.089999999999996,0.0
2025-02-21 19:30:00,379.9866666666667,2.1200000000000045,0.0,,39.333333333333336,66.58666666666666,375.04,0.0,70.0,,17.18,,0.0,,,70.35333333333334,,,67.0,69.0,,,7.399999999999999,0.0
2025-02-21 19:45:00,371.5133333333333,-6.350000000000023,0.0,,39.166666666666664,66.02666666666666,375.04,0.0,70.0,,14.046666666666667,,0.0,,,70.36,,,67.0,69.0,,,6.730000000000004,0.0
2025-02-21 20:00:00,372.92333333333335,6.359999999999957,0.0,,39.666666666666664,65.59,375.04,0.0,70.0,,11.806666666666667,,0.0,,,70.34666666666668,,,67.0,69.0,,,6.010000000000005,0.0
2025-02-21 20:15:00,366.56666666666666,-4.240000000000009,0.0,,40.666666666666664,65.44333333333333,375.04,0.0,70.0,,10.083333333333334,,0.0,,,70.29666666666667,,,67.0,69.0,,,5.22999999999999,0.0
2025-02-21 20:30:00,371.50666666666666,-4.240000000000009,0.0,,41.666666666666664,65.25333333333333,375.04,0.0,70.0,,8.666666666666666,,0.0,,,70.27,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-21 20:45:00,375.74666666666667,2.1200000000000045,0.0,,41.666666666666664,64.92666666666666,375.04,0.0,70.0,,6.613333333333333,,0.0,,,70.25666666666666,,,67.0,69.0,,,4.479999999999997,0.0
2025-02-21 21:00:00,370.09666666666664,-2.1200000000000045,0.0,,42.0,64.83666666666666,375.04,0.0,70.0,,4.8133333333333335,,0.0,,,70.25666666666666,,,67.0,69.0,,,4.060000000000002,0.0
2025-02-21 21:15:00,376.4533333333334,6.359999999999957,0.0,,42.333333333333336,64.87666666666667,375.04,0.0,70.0,,3.14,,0.0,,,70.23666666666666,,,67.0,69.0,,,4.059999999999995,0.0
2025-02-21 21:30:00,373.62999999999994,4.239999999999952,0.0,,41.0,64.78333333333333,375.04,0.0,70.0,,1.5266666666666666,,0.0,,,70.23,,,67.0,69.0,,,4.089999999999996,0.0
2025-02-21 21:45:00,375.74666666666667,6.359999999999957,0.0,,41.833333333333336,64.79666666666667,375.04,0.0,70.0,,0.09666666666666666,,0.0,,,70.21666666666665,,,67.0,69.0,,,4.159999999999997,0.0
2025-02-21 22:00:00,372.92333333333335,0.0,0.0,,40.5,64.74666666666667,375.04,0.0,70.0,,0.0,,0.0,,,70.17666666666666,,,67.0,69.0,,,4.049999999999997,0.0
2025-02-21 22:15:00,377.8666666666666,6.359999999999957,0.0,,39.0,64.49333333333334,375.04,0.0,70.0,,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-21 22:30:00,371.5133333333333,-6.350000000000023,0.0,,39.0,64.49,375.04,0.0,70.0,,0.27666666666666667,,0.0,,,70.04,,,67.0,69.0,,,4.080000000000005,0.0
2025-02-21 22:45:00,375.74666666666667,2.1200000000000045,0.0,,39.166666666666664,64.23666666666666,375.04,0.0,70.0,,0.96,,0.0,,,69.98,,,67.0,69.0,,,3.9599999999999937,0.0
2025-02-21 23:00:00,379.9866666666667,10.599999999999966,0.0,,39.5,64.00666666666667,375.04,0.0,70.0,,1.5433333333333332,,0.0,,,69.96,,,67.0,69.0,,,4.050000000000004,0.0
2025-02-21 23:15:00,370.09666666666664,2.1200000000000045,0.0,,40.666666666666664,63.67333333333334,375.04,0.0,70.0,,3.14,,0.0,,,69.90666666666665,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-21 23:30:00,376.45666666666665,-8.470000000000027,0.0,,41.833333333333336,63.41,375.04,0.0,70.0,,5.19,,0.0,,,69.84,,,67.0,69.0,,,4.029999999999994,0.0
2025-02-21 23:45:00,377.86999999999995,10.599999999999966,0.0,,42.166666666666664,63.330000000000005,375.04,0.0,70.0,,6.62,,0.0,,,69.83333333333333,,,67.0,69.0,,,3.980000000000004,0.0
2025-02-22 00:00:00,373.62999999999994,0.0,0.0,,40.333333333333336,63.913333333333334,375.04,0.0,70.0,,9.673333333333334,,0.0,,,69.74666666666667,,,67.0,69.0,,,4.579999999999998,0.0
2025-02-22 00:15:00,377.8666666666666,4.239999999999952,0.0,,39.0,64.45333333333333,375.04,0.0,70.0,,12.296666666666667,,0.0,,,69.70333333333333,,,67.0,69.0,,,5.440000000000005,0.0
2025-02-22 00:30:00,378.5733333333333,2.1200000000000045,0.0,,38.833333333333336,64.75,375.04,0.0,70.0,,14.976666666666667,,0.0,,,69.69666666666666,,,67.0,69.0,,,6.380000000000003,0.0
2025-02-22 00:45:00,373.63000000000005,2.1200000000000045,0.0,,38.666666666666664,65.24666666666667,375.04,0.0,70.0,,17.463333333333335,,0.0,,,69.67666666666666,,,67.0,69.0,,,7.1499999999999915,0.0
2025-02-22 01:00:00,379.28,6.359999999999957,0.0,,39.333333333333336,65.83,375.04,0.0,70.0,,20.09,,0.0,,,69.67,,,67.0,69.0,,,7.989999999999995,0.0
2025-02-22 01:15:00,377.16,,0.0,,39.666666666666664,66.42,375.04,0.0,70.0,,22.59,,0.0,,,69.65666666666667,,,67.0,69.0,,,,
2025-02-22 01:30:00,373.62999999999994,2.1200000000000045,0.0,,39.5,67.51333333333334,375.04,0.0,70.0,,26.613333333333333,,0.0,,,69.59666666666666,,,67.0,69.0,,,9.489999999999995,0.0
2025-02-22 01:45:00,372.92333333333335,-8.470000000000027,0.0,,40.666666666666664,68.57666666666667,375.04,0.0,70.0,,29.88,,0.0,,,69.58,,,67.0,69.0,,,10.840000000000003,0.0
2025-02-22 02:00:00,373.62999999999994,-16.950000000000045,0.0,,40.666666666666664,68.88333333333333,375.04,0.0,70.0,,31.28333333333333,,0.0,,,69.67333333333333,,,67.0,69.0,,,11.939999999999998,0.0
2025-02-22 02:15:00,376.4533333333333,4.239999999999952,0.0,,39.666666666666664,69.38666666666667,375.04,0.0,70.0,,32.306666666666665,,0.0,,,69.71666666666665,,,67.0,69.0,,,12.18,0.0
2025-02-22 02:30:00,375.04,-2.1200000000000045,0.0,,39.0,69.56666666666666,375.04,0.0,70.0,,32.96666666666667,,0.0,,,69.77666666666666,,,67.0,69.0,,,12.530000000000001,0.0
2025-02-22 02:45:00,375.04333333333335,2.1200000000000045,0.0,,38.666666666666664,69.79333333333334,375.04,0.0,70.0,,33.77666666666667,,0.0,,,69.82,,,67.0,69.0,,,12.919999999999995,0.0
2025-02-22 03:00:00,371.51,-8.470000000000027,0.0,,38.666666666666664,70.05666666666666,375.04,0.0,70.0,,34.72,,0.0,,,69.83333333333333,,,67.0,69.0,,,13.319999999999993,0.0
2025-02-22 03:15:00,370.8,-4.240000000000009,0.0,,39.0,70.35333333333334,375.04,0.0,70.0,,35.6,,0.0,,,69.84,,,67.0,69.0,,,13.909999999999997,0.0
2025-02-22 03:30:00,380.6933333333333,6.359999999999957,0.0,,41.166666666666664,70.82666666666667,375.04,0.0,70.0,,36.46,,0.0,,,69.85,,,67.0,69.0,,,14.300000000000004,0.0
2025-02-22 03:45:00,375.75,4.239999999999952,0.0,,41.333333333333336,70.54666666666667,375.04,0.0,70.0,,36.06333333333333,,0.0,,,69.91666666666667,,,67.0,69.0,,,14.540000000000006,0.0
2025-02-22 04:00:00,378.5733333333333,2.1200000000000045,0.0,,40.833333333333336,70.34333333333332,375.04,0.0,70.0,,35.93666666666667,,0.0,,,69.94333333333333,,,67.0,69.0,,,14.339999999999996,0.0
2025-02-22 04:15:00,372.92333333333335,-2.1200000000000045,0.0,,41.333333333333336,70.31666666666666,375.04,0.0,70.0,,36.17666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,14.349999999999994,0.0
2025-02-22 04:30:00,377.8666666666666,8.479999999999961,0.0,,40.5,70.31,375.04,0.0,70.0,,36.31666666666667,,0.0,,,69.94,,,67.0,69.0,,,14.319999999999993,0.0
2025-02-22 04:45:00,366.56666666666666,-10.590000000000032,0.0,,39.833333333333336,70.29666666666667,375.04,0.0,70.0,,36.71333333333333,,0.0,,,69.94,,,67.0,69.0,,,14.489999999999995,0.0
2025-02-22 05:00:00,375.04,0.0,0.0,,39.833333333333336,70.45666666666666,375.04,0.0,70.0,,36.94,,0.0,,,69.94666666666666,,,67.0,69.0,,,14.71,0.0
2025-02-22 05:15:00,372.92333333333335,4.239999999999952,0.0,,39.833333333333336,70.66333333333334,375.04,0.0,70.0,,37.35,,0.0,,,69.93666666666667,,,67.0,69.0,,,14.990000000000002,0.0
2025-02-22 05:30:00,377.16,-2.1200000000000045,0.0,,39.5,70.72666666666667,375.04,0.0,70.0,,37.546666666666674,,0.0,,,69.94666666666666,,,67.0,69.0,,,15.18,0.0
2025-02-22 05:45:00,372.21999999999997,6.359999999999957,0.0,,39.5,70.78333333333333,375.04,0.0,70.0,,37.81666666666666,,0.0,,,69.94666666666666,,,67.0,69.0,,,15.399999999999991,0.0
2025-02-22 06:00:00,370.09666666666664,-4.240000000000009,0.0,,39.5,70.89666666666666,375.04,0.0,70.0,,38.15,,0.0,,,69.94666666666666,,,67.0,69.0,,,15.479999999999997,0.0
2025-02-22 06:15:00,367.27666666666664,-8.470000000000027,0.0,,39.666666666666664,70.92666666666668,375.04,0.0,70.0,,38.233333333333334,,0.0,,,69.96,,,67.0,69.0,,,15.620000000000005,0.0
2025-02-22 06:30:00,375.74666666666667,4.239999999999952,0.0,,40.5,70.96,375.04,0.0,70.0,,38.593333333333334,,0.0,,,69.96,,,67.0,69.0,,,15.700000000000003,0.0
2025-02-22 06:45:00,376.4533333333334,8.479999999999961,0.0,,41.0,71.07666666666667,375.04,0.0,70.0,,38.82333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,15.89,0.0
2025-02-22 07:00:00,369.39000000000004,-4.240000000000009,0.0,,40.333333333333336,71.10666666666667,375.04,0.0,70.0,,39.01,,0.0,,,69.96,,,67.0,69.0,,,15.999999999999993,0.0
2025-02-22 07:15:00,372.2166666666667,-4.240000000000009,0.0,,40.333333333333336,71.26666666666667,375.04,0.0,70.0,,39.28,,0.0,,,69.95333333333333,,,67.0,69.0,,,16.129999999999995,0.0
2025-02-22 07:30:00,370.09666666666664,-4.240000000000009,0.0,,39.666666666666664,71.32,375.04,0.0,70.0,,39.67666666666667,,0.0,,,69.93666666666667,,,67.0,69.0,,,16.21,0.0
2025-02-22 07:45:00,368.68666666666667,-2.1200000000000045,0.0,,40.0,71.42333333333333,375.04,0.0,70.0,,40.096666666666664,,0.0,,,69.94666666666666,,,67.0,69.0,,,16.389999999999993,0.0
2025-02-22 08:00:00,372.21333333333337,-4.240000000000009,0.0,,40.333333333333336,71.5,375.04,0.0,70.0,,40.17666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,16.68999999999999,0.0
2025-02-22 08:15:00,373.6266666666667,0.0,0.0,,40.0,71.62333333333333,375.04,0.0,70.0,,40.68,,0.0,,,69.94,,,67.0,69.0,,,16.86,0.0
2025-02-22 08:30:00,367.98,-10.590000000000032,0.0,,40.166666666666664,71.7,375.04,0.0,70.0,,41.13666666666666,,0.0,,,69.94,,,67.0,69.0,,,16.99000000000001,0.0
2025-02-22 08:45:00,372.21333333333337,-2.1200000000000045,0.0,,41.0,71.91333333333334,375.04,0.0,70.0,,41.59666666666667,,0.0,,,69.93333333333334,,,67.0,69.0,,,17.159999999999997,0.0
2025-02-22 09:00:00,370.09666666666664,-12.710000000000036,0.0,,40.833333333333336,72.08,375.04,0.0,70.0,,42.07666666666666,,0.0,,,69.92666666666666,,,67.0,69.0,,,17.419999999999995,0.0
2025-02-22 09:15:00,373.62999999999994,0.0,0.0,,40.166666666666664,72.31333333333333,375.04,0.0,70.0,,42.92333333333334,,0.0,,,69.91666666666667,,,67.0,69.0,,,17.86999999999999,0.0
2025-02-22 09:30:00,375.03999999999996,-4.240000000000009,0.0,,40.166666666666664,72.54,375.04,0.0,70.0,,43.326666666666675,,0.0,,,69.93,,,67.0,69.0,,,18.220000000000006,0.0
2025-02-22 09:45:00,375.04333333333335,6.359999999999957,0.0,,40.5,72.82666666666667,375.04,0.0,70.0,,44.20333333333334,,0.0,,,69.90333333333332,,,67.0,69.0,,,18.450000000000003,0.0
2025-02-22 10:00:00,377.16,4.239999999999952,0.0,,40.833333333333336,73.13666666666667,375.04,0.0,70.0,,44.96333333333333,,0.0,,,69.90333333333332,,,67.0,69.0,,,18.950000000000003,0.0
2025-02-22 10:15:00,372.21999999999997,6.359999999999957,0.0,,38.5,74.00333333333333,375.04,0.0,70.0,,46.68333333333334,,0.0,,,69.85,,,67.0,69.0,,,19.349999999999994,0.0
2025-02-22 10:30:00,372.2166666666667,-8.470000000000027,0.0,,38.5,74.66000000000001,375.04,0.0,70.0,,47.836666666666666,,0.0,,,69.84666666666666,,,67.0,69.0,,,20.259999999999998,0.0
2025-02-22 10:45:00,373.6266666666667,4.239999999999952,0.0,,40.333333333333336,75.26,375.04,0.0,70.0,,48.95333333333334,,0.0,,,69.84666666666666,,,67.0,69.0,,,20.990000000000002,0.0
2025-02-22 11:00:00,375.74666666666667,4.239999999999952,0.0,,41.166666666666664,75.67333333333333,375.04,0.0,70.0,,50.06,,0.0,,,69.84666666666666,,,67.0,69.0,,,21.47,0.0
2025-02-22 11:15:00,376.4533333333334,2.1200000000000045,0.0,,40.333333333333336,76.14333333333333,375.04,0.0,70.0,,51.126666666666665,,0.0,,,69.84333333333333,,,67.0,69.0,,,21.859999999999992,0.0
2025-02-22 11:30:00,375.04,-2.1200000000000045,0.0,,40.666666666666664,76.32666666666667,375.04,0.0,70.0,,51.330000000000005,,0.0,,,69.88333333333333,,,67.0,69.0,,,22.400000000000006,0.0
2025-02-22 11:45:00,375.74666666666667,2.1200000000000045,0.0,,41.333333333333336,76.14333333333333,375.04,0.0,70.0,,51.083333333333336,,0.0,,,69.92666666666666,,,67.0,69.0,,,22.290000000000006,0.0
2025-02-22 12:00:00,369.3933333333334,0.0,0.0,,40.5,76.01,375.04,0.0,70.0,,50.92333333333334,,0.0,,,69.95333333333333,,,67.0,69.0,,,22.03,0.0
2025-02-22 12:15:00,371.5133333333333,8.479999999999961,0.0,,40.166666666666664,75.79333333333334,375.04,0.0,70.0,,50.98,,0.0,,,69.95333333333333,,,67.0,69.0,,,22.340000000000003,0.0
2025-02-22 12:30:00,376.45666666666665,6.359999999999957,0.0,,40.666666666666664,75.94333333333334,375.04,0.0,70.0,,51.06666666666666,,0.0,,,69.95333333333333,,,67.0,69.0,,,22.320000000000007,0.0
2025-02-22 12:45:00,379.28000000000003,2.1200000000000045,0.0,,41.333333333333336,76.21666666666665,375.04,0.0,70.0,,51.18333333333334,,0.0,,,69.98,,,67.0,69.0,,,22.299999999999997,0.0
2025-02-22 13:00:00,372.2166666666667,-2.1200000000000045,0.0,,40.666666666666664,76.31,375.04,0.0,70.0,,51.22666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,22.109999999999992,0.0
2025-02-22 13:15:00,373.63000000000005,2.1200000000000045,0.0,,39.5,76.59333333333333,375.04,0.0,70.0,,51.23333333333333,,0.0,,,69.98,,,67.0,69.0,,,22.140000000000008,0.0
2025-02-22 13:30:00,374.33666666666664,-6.350000000000023,0.0,,40.0,77.10000000000001,375.04,0.0,70.0,,51.199999999999996,,0.0,,,69.98,,,67.0,69.0,,,22.08,0.0
2025-02-22 13:45:00,375.75,-6.350000000000023,0.0,,41.5,77.21,375.04,0.0,70.0,,51.169999999999995,,0.0,,,69.99333333333334,,,67.0,69.0,,,21.959999999999994,0.0
2025-02-22 14:00:00,376.45666666666665,8.479999999999961,0.0,,41.0,76.99333333333333,375.04,0.0,70.0,,50.75333333333333,,0.0,,,70.00666666666666,,,67.0,69.0,,,21.939999999999998,0.0
2025-02-22 14:15:00,375.75,-8.470000000000027,0.0,,41.5,76.45333333333333,375.04,0.0,70.0,,48.82333333333333,,0.0,,,70.08333333333333,,,67.0,69.0,,,21.349999999999994,0.0
2025-02-22 14:30:00,377.8666666666666,2.1200000000000045,0.0,,41.5,76.14999999999999,375.04,0.0,70.0,,47.906666666666666,,0.0,,,70.09666666666668,,,67.0,69.0,,,20.50999999999999,0.0
2025-02-22 14:45:00,375.03999999999996,4.239999999999952,0.0,,41.5,75.95666666666666,375.04,0.0,70.0,,46.77666666666667,,0.0,,,70.10333333333334,,,67.0,69.0,,,20.039999999999992,0.0
2025-02-22 15:00:00,375.03999999999996,6.359999999999957,0.0,,41.333333333333336,75.70333333333333,375.04,0.0,70.0,,45.656666666666666,,0.0,,,70.12,,,67.0,69.0,,,19.340000000000003,0.0
2025-02-22 15:15:00,373.6266666666667,0.0,0.0,,41.5,75.48,375.04,0.0,70.0,,44.57333333333333,,0.0,,,70.12,,,67.0,69.0,,,18.659999999999997,0.0
2025-02-22 15:30:00,372.2166666666667,-12.710000000000036,0.0,,41.0,75.36333333333333,375.04,0.0,70.0,,43.54333333333333,,0.0,,,70.12,,,67.0,69.0,,,18.0,0.0
2025-02-22 15:45:00,379.28000000000003,2.1200000000000045,0.0,,41.833333333333336,75.16333333333334,375.04,0.0,70.0,,41.49333333333333,,0.0,,,70.16666666666667,,,67.0,69.0,,,17.479999999999997,0.0
2025-02-22 16:00:00,379.9866666666667,4.239999999999952,0.0,,41.833333333333336,74.37666666666667,375.04,0.0,70.0,,39.00333333333334,,0.0,,,70.22333333333334,,,67.0,69.0,,,15.780000000000008,0.0
2025-02-22 16:15:00,372.92333333333335,-4.240000000000009,0.0,,41.666666666666664,73.39999999999999,375.04,0.0,70.0,,36.63,,0.0,,,70.24333333333334,,,67.0,69.0,,,14.670000000000002,0.0
2025-02-22 16:30:00,372.21333333333337,-2.1200000000000045,0.0,,40.166666666666664,72.54333333333334,375.04,0.0,70.0,,34.39,,0.0,,,70.25666666666666,,,67.0,69.0,,,13.510000000000005,0.0
2025-02-22 16:45:00,373.62999999999994,0.0,0.0,,40.0,72.08999999999999,375.04,0.0,70.0,,32.14666666666667,,0.0,,,70.27,,,67.0,69.0,,,12.39,0.0
2025-02-22 17:00:00,381.40000000000003,8.479999999999961,0.0,,40.666666666666664,71.2,375.04,0.0,70.0,,29.666666666666668,,0.0,,,70.27666666666666,,,67.0,69.0,,,11.379999999999995,0.0
2025-02-22 17:15:00,374.33666666666664,-6.350000000000023,0.0,,41.333333333333336,70.84333333333333,375.04,0.0,70.0,,27.913333333333338,,0.0,,,70.27,,,67.0,69.0,,,10.480000000000004,0.0
2025-02-22 17:30:00,374.33666666666664,4.239999999999952,0.0,,41.333333333333336,70.34666666666666,375.04,0.0,70.0,,25.933333333333334,,0.0,,,70.26333333333334,,,67.0,69.0,,,9.679999999999993,0.0
2025-02-22 17:45:00,371.51,-4.240000000000009,0.0,,41.333333333333336,69.75333333333333,375.04,0.0,70.0,,24.03,,0.0,,,70.25666666666666,,,67.0,69.0,,,9.020000000000003,0.0
2025-02-22 18:00:00,375.75,0.0,0.0,,41.666666666666664,69.43333333333334,375.04,0.0,70.0,,22.213333333333335,,0.0,,,70.24333333333334,,,67.0,69.0,,,8.420000000000002,0.0
2025-02-22 18:15:00,370.8066666666667,4.239999999999952,0.0,,41.5,69.03666666666668,375.04,0.0,70.0,,20.666666666666668,,0.0,,,70.23,,,67.0,69.0,,,7.780000000000001,0.0
2025-02-22 18:30:00,377.8666666666666,4.239999999999952,0.0,,41.833333333333336,68.95333333333333,375.04,0.0,70.0,,19.326666666666668,,0.0,,,70.20666666666666,,,67.0,69.0,,,7.290000000000006,0.0
2025-02-22 18:45:00,373.63000000000005,-8.470000000000027,0.0,,42.0,68.63,375.04,0.0,70.0,,17.74,,0.0,,,70.20333333333333,,,67.0,69.0,,,6.719999999999999,0.0
2025-02-22 19:00:00,371.51,2.1200000000000045,0.0,,41.666666666666664,68.65333333333332,375.04,0.0,70.0,,17.143333333333334,,0.0,,,70.16000000000001,,,67.0,69.0,,,6.359999999999999,0.0
2025-02-22 19:15:00,375.75,6.359999999999957,0.0,,40.0,68.69,375.04,0.0,70.0,,16.546666666666667,,0.0,,,70.12666666666667,,,67.0,69.0,,,6.209999999999994,0.0
2025-02-22 19:30:00,382.81333333333333,10.599999999999966,0.0,,40.5,68.31333333333333,375.04,0.0,70.0,,15.433333333333332,,0.0,,,70.12666666666667,,,67.0,69.0,,,5.729999999999997,0.0
2025-02-22 19:45:00,370.80333333333334,-8.470000000000027,0.0,,40.333333333333336,67.72000000000001,375.04,0.0,70.0,,14.573333333333332,,0.0,,,70.12,,,67.0,69.0,,,5.590000000000003,0.0
2025-02-22 20:00:00,371.5133333333333,4.239999999999952,0.0,,39.833333333333336,67.32666666666667,375.04,0.0,70.0,,13.563333333333333,,0.0,,,70.12,,,67.0,69.0,,,5.3500000000000085,0.0
2025-02-22 20:15:00,370.80333333333334,-6.350000000000023,0.0,,38.666666666666664,66.98666666666666,375.04,0.0,70.0,,12.566666666666668,,0.0,,,70.12,,,67.0,69.0,,,5.259999999999991,0.0
2025-02-22 20:30:00,372.2166666666667,-10.590000000000032,0.0,,38.666666666666664,66.71666666666667,375.04,0.0,70.0,,11.806666666666667,,0.0,,,70.11333333333333,,,67.0,69.0,,,4.840000000000003,0.0
2025-02-22 20:45:00,372.92,-4.240000000000009,0.0,,38.666666666666664,66.69666666666667,375.04,0.0,70.0,,10.916666666666666,,0.0,,,70.11333333333333,,,67.0,69.0,,,4.640000000000008,0.0
2025-02-22 21:00:00,371.51,-8.470000000000027,0.0,,38.833333333333336,66.74,375.04,0.0,70.0,,10.163333333333334,,0.0,,,70.11,,,67.0,69.0,,,4.32,0.0
2025-02-22 21:15:00,375.04,0.0,0.0,,39.166666666666664,66.49333333333334,375.04,0.0,70.0,,9.446666666666667,,0.0,,,70.10333333333334,,,67.0,69.0,,,4.229999999999997,0.0
2025-02-22 21:30:00,371.5133333333333,2.1200000000000045,0.0,,39.166666666666664,66.30666666666667,375.04,0.0,70.0,,8.996666666666668,,0.0,,,70.08999999999999,,,67.0,69.0,,,3.990000000000002,0.0
2025-02-22 21:45:00,374.3333333333333,-2.1200000000000045,0.0,,39.166666666666664,65.95666666666666,375.04,0.0,70.0,,8.993333333333334,,0.0,,,70.05333333333333,,,67.0,69.0,,,4.100000000000001,0.0
2025-02-22 22:00:00,373.6266666666667,-4.240000000000009,0.0,,40.833333333333336,66.08999999999999,375.04,0.0,70.0,,10.106666666666667,,0.0,,,69.98,,,67.0,69.0,,,4.380000000000003,0.0
2025-02-22 22:15:00,374.3333333333333,-4.240000000000009,0.0,,40.666666666666664,66.04,375.04,0.0,70.0,,10.216666666666667,,0.0,,,69.98,,,67.0,69.0,,,4.410000000000004,0.0
2025-02-22 22:30:00,381.3999999999999,6.359999999999957,0.0,,40.166666666666664,65.97666666666667,375.04,0.0,70.0,,10.48,,0.0,,,69.96666666666665,,,67.0,69.0,,,4.430000000000007,0.0
2025-02-22 22:45:00,374.33666666666664,4.239999999999952,0.0,,39.166666666666664,66.02,375.04,0.0,70.0,,11.030000000000001,,0.0,,,69.94666666666666,,,67.0,69.0,,,4.510000000000005,0.0
2025-02-22 23:00:00,376.4533333333334,0.0,0.0,,38.333333333333336,66.09,375.04,0.0,70.0,,11.393333333333333,,0.0,,,69.94,,,67.0,69.0,,,4.75,0.0
2025-02-22 23:15:00,377.16,-4.240000000000009,0.0,,38.5,66.32000000000001,375.04,0.0,70.0,,12.916666666666666,,0.0,,,69.90333333333334,,,67.0,69.0,,,4.970000000000006,0.0
2025-02-22 23:30:00,375.03999999999996,0.0,0.0,,38.333333333333336,66.80666666666667,375.04,0.0,70.0,,14.81,,0.0,,,69.84333333333333,,,67.0,69.0,,,5.480000000000004,0.0
2025-02-22 23:45:00,374.33666666666664,2.1200000000000045,0.0,,38.5,67.01666666666667,375.04,0.0,70.0,,16.003333333333334,,0.0,,,69.84666666666666,,,67.0,69.0,,,5.929999999999993,0.0
2025-02-23 00:00:00,373.63000000000005,0.0,0.0,,38.166666666666664,67.25666666666667,375.04,0.0,70.0,,17.22,,0.0,,,69.84,,,67.0,69.0,,,6.310000000000002,0.0
2025-02-23 00:15:00,367.98,2.1200000000000045,0.0,,39.166666666666664,67.58,375.04,0.0,70.0,,18.47,,0.0,,,69.84,,,67.0,69.0,,,6.669999999999995,0.0
2025-02-23 00:30:00,379.9866666666667,2.1200000000000045,0.0,,40.833333333333336,67.84,375.04,0.0,70.0,,19.526666666666667,,0.0,,,69.83333333333333,,,67.0,69.0,,,7.010000000000005,0.0
2025-02-23 00:45:00,375.74666666666667,0.0,0.0,,40.833333333333336,68.10333333333334,375.04,0.0,70.0,,20.683333333333334,,0.0,,,69.84333333333333,,,67.0,69.0,,,7.399999999999999,0.0
2025-02-23 01:00:00,375.04333333333335,0.0,0.0,,41.166666666666664,68.34666666666666,375.04,0.0,70.0,,21.713333333333335,,0.0,,,69.84,,,67.0,69.0,,,7.6399999999999935,0.0
2025-02-23 01:15:00,375.03999999999996,4.239999999999952,0.0,,40.0,68.57000000000001,375.04,0.0,70.0,,22.656666666666666,,0.0,,,69.84333333333333,,,67.0,69.0,,,8.030000000000001,0.0
2025-02-23 01:30:00,371.5133333333333,-8.470000000000027,0.0,,38.5,68.81333333333333,375.04,0.0,70.0,,23.776666666666667,,0.0,,,69.84333333333333,,,67.0,69.0,,,8.260000000000005,0.0
2025-02-23 01:45:00,377.8666666666666,-2.1200000000000045,0.0,,38.666666666666664,68.99666666666667,375.04,0.0,70.0,,24.28333333333333,,0.0,,,69.86333333333333,,,67.0,69.0,,,8.689999999999998,0.0
2025-02-23 02:00:00,372.92333333333335,6.359999999999957,0.0,,38.5,68.76333333333334,375.04,0.0,70.0,,23.883333333333336,,0.0,,,69.93333333333334,,,67.0,69.0,,,8.649999999999991,0.0
2025-02-23 02:15:00,373.6266666666667,-4.240000000000009,0.0,,38.5,68.67,375.04,0.0,70.0,,23.953333333333333,,0.0,,,69.94,,,67.0,69.0,,,8.590000000000003,0.0
2025-02-23 02:30:00,372.21999999999997,-8.470000000000027,0.0,,38.333333333333336,68.60333333333334,375.04,0.0,70.0,,24.209999999999997,,0.0,,,69.94333333333333,,,67.0,69.0,,,8.849999999999994,0.0
2025-02-23 02:45:00,374.33666666666664,4.239999999999952,0.0,,38.5,68.54,375.04,0.0,70.0,,24.52333333333333,,0.0,,,69.94,,,67.0,69.0,,,8.920000000000009,0.0
2025-02-23 03:00:00,370.09666666666664,-2.1200000000000045,0.0,,39.666666666666664,68.57000000000001,375.04,0.0,70.0,,25.103333333333335,,0.0,,,69.94666666666666,,,67.0,69.0,,,9.150000000000006,0.0
2025-02-23 03:15:00,372.21333333333337,-4.240000000000009,0.0,,40.0,68.67,375.04,0.0,70.0,,25.866666666666664,,0.0,,,69.92666666666666,,,67.0,69.0,,,9.389999999999993,0.0
2025-02-23 03:30:00,373.6266666666667,0.0,0.0,,39.333333333333336,68.80666666666666,375.04,0.0,70.0,,26.689999999999998,,0.0,,,69.91000000000001,,,67.0,69.0,,,9.609999999999992,0.0
2025-02-23 03:45:00,372.2166666666667,-4.240000000000009,0.0,,38.166666666666664,68.90666666666668,375.04,0.0,70.0,,27.483333333333334,,0.0,,,69.90333333333334,,,67.0,69.0,,,9.850000000000009,0.0
2025-02-23 04:00:00,368.68666666666667,0.0,0.0,,38.0,69.39,375.04,0.0,70.0,,29.013333333333332,,0.0,,,69.86333333333333,,,67.0,69.0,,,10.360000000000007,0.0
2025-02-23 04:15:00,373.6266666666667,-4.240000000000009,0.0,,38.0,69.32666666666667,375.04,0.0,70.0,,29.506666666666664,,0.0,,,69.87666666666667,,,67.0,69.0,,,10.879999999999995,0.0
2025-02-23 04:30:00,370.09666666666664,-2.1200000000000045,0.0,,37.666666666666664,69.41666666666667,375.04,0.0,70.0,,30.26,,0.0,,,69.88333333333334,,,67.0,69.0,,,11.270000000000003,0.0
2025-02-23 04:45:00,372.9266666666667,6.359999999999957,0.0,,38.0,69.78,375.04,0.0,70.0,,31.046666666666667,,0.0,,,69.87666666666667,,,67.0,69.0,,,11.509999999999998,0.0
2025-02-23 05:00:00,372.92333333333335,-10.590000000000032,0.0,,39.666666666666664,69.90666666666665,375.04,0.0,70.0,,31.076666666666668,,0.0,,,69.91666666666667,,,67.0,69.0,,,11.809999999999995,0.0
2025-02-23 05:15:00,368.69,-6.350000000000023,0.0,,40.5,69.8,375.04,0.0,70.0,,31.143333333333334,,0.0,,,69.93333333333334,,,67.0,69.0,,,11.680000000000007,0.0
2025-02-23 05:30:00,372.2166666666667,6.359999999999957,0.0,,39.666666666666664,69.81666666666666,375.04,0.0,70.0,,31.650000000000002,,0.0,,,69.92999999999999,,,67.0,69.0,,,11.859999999999992,0.0
2025-02-23 05:45:00,377.16,4.239999999999952,0.0,,40.333333333333336,70.07333333333334,375.04,0.0,70.0,,32.39,,0.0,,,69.92,,,67.0,69.0,,,12.060000000000002,0.0
2025-02-23 06:00:00,372.2166666666667,4.239999999999952,0.0,,40.166666666666664,69.91000000000001,375.04,0.0,70.0,,32.43666666666667,,0.0,,,69.94,,,67.0,69.0,,,12.229999999999997,0.0
2025-02-23 06:15:00,367.98,-4.240000000000009,0.0,,40.0,69.79333333333334,375.04,0.0,70.0,,32.48333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,12.500000000000007,0.0
2025-02-23 06:30:00,377.16333333333336,8.479999999999961,0.0,,39.166666666666664,69.93666666666667,375.04,0.0,70.0,,32.81666666666666,,0.0,,,69.94,,,67.0,69.0,,,12.429999999999993,0.0
2025-02-23 06:45:00,372.92333333333335,-8.470000000000027,0.0,,37.833333333333336,69.94333333333333,375.04,0.0,70.0,,33.10666666666666,,0.0,,,69.94333333333333,,,67.0,69.0,,,12.589999999999996,0.0
2025-02-23 07:00:00,377.16333333333336,4.239999999999952,0.0,,37.833333333333336,70.05333333333333,375.04,0.0,70.0,,33.48,,0.0,,,69.94,,,67.0,69.0,,,12.789999999999992,0.0
2025-02-23 07:15:00,375.03999999999996,-2.1200000000000045,0.0,,37.833333333333336,70.14,375.04,0.0,70.0,,33.78666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,13.079999999999998,0.0
2025-02-23 07:30:00,371.51,-2.1200000000000045,0.0,,38.166666666666664,70.22333333333333,375.04,0.0,70.0,,34.14,,0.0,,,69.95,,,67.0,69.0,,,13.089999999999996,0.0
2025-02-23 07:45:00,375.04,2.1200000000000045,0.0,,38.0,70.34666666666668,375.04,0.0,70.0,,34.96666666666667,,0.0,,,69.92333333333333,,,67.0,69.0,,,13.470000000000006,0.0
2025-02-23 08:00:00,375.03999999999996,-2.1200000000000045,0.0,,37.333333333333336,70.52,375.04,0.0,70.0,,35.10666666666666,,0.0,,,69.93666666666667,,,67.0,69.0,,,13.690000000000005,0.0
2025-02-23 08:15:00,369.39000000000004,-8.470000000000027,0.0,,38.333333333333336,70.60000000000001,375.04,0.0,70.0,,35.54333333333333,,0.0,,,69.93666666666667,,,67.0,69.0,,,13.850000000000001,0.0
2025-02-23 08:30:00,369.39000000000004,-4.240000000000009,0.0,,39.5,70.63,375.04,0.0,70.0,,35.54333333333333,,0.0,,,69.94,,,67.0,69.0,,,14.079999999999998,0.0
2025-02-23 08:45:00,374.3333333333333,-4.240000000000009,0.0,,39.833333333333336,70.64333333333333,375.04,0.0,70.0,,35.803333333333335,,0.0,,,69.94666666666666,,,67.0,69.0,,,14.190000000000005,0.0
2025-02-23 09:00:00,371.51,0.0,0.0,,39.833333333333336,70.77666666666667,375.04,0.0,70.0,,35.98666666666667,,0.0,,,69.96,,,67.0,69.0,,,14.230000000000004,0.0
2025-02-23 09:15:00,375.74666666666667,2.1200000000000045,0.0,,39.0,70.76666666666667,375.04,0.0,70.0,,36.22333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,14.270000000000003,0.0
2025-02-23 09:30:00,375.74666666666667,2.1200000000000045,0.0,,37.833333333333336,70.84333333333333,375.04,0.0,70.0,,36.6,,0.0,,,69.95333333333333,,,67.0,69.0,,,14.39,0.0
2025-02-23 09:45:00,368.68666666666667,-10.590000000000032,0.0,,37.5,70.91666666666667,375.04,0.0,70.0,,36.86666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,14.600000000000001,0.0
2025-02-23 10:00:00,375.75,6.359999999999957,0.0,,38.5,70.99,375.04,0.0,70.0,,37.09,,0.0,,,69.95333333333333,,,67.0,69.0,,,14.710000000000008,0.0
2025-02-23 10:15:00,373.62999999999994,8.479999999999961,0.0,,39.333333333333336,71.03,375.04,0.0,70.0,,37.22,,0.0,,,69.95333333333333,,,67.0,69.0,,,14.830000000000005,0.0
2025-02-23 10:30:00,375.75,2.1200000000000045,0.0,,40.333333333333336,71.05333333333334,375.04,0.0,70.0,,37.60333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,14.930000000000007,0.0
2025-02-23 10:45:00,369.3933333333334,-8.470000000000027,0.0,,39.5,71.15666666666667,375.04,0.0,70.0,,37.74,,0.0,,,69.96,,,67.0,69.0,,,15.039999999999992,0.0
2025-02-23 11:00:00,373.63000000000005,2.1200000000000045,0.0,,37.5,71.14999999999999,375.04,0.0,70.0,,37.82666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,15.109999999999992,0.0
2025-02-23 11:15:00,369.3933333333334,-4.240000000000009,0.0,,37.166666666666664,71.26,375.04,0.0,70.0,,38.00333333333333,,0.0,,,69.96,,,67.0,69.0,,,15.310000000000002,0.0
2025-02-23 11:30:00,371.51,-12.710000000000036,0.0,,37.5,71.32666666666667,375.04,0.0,70.0,,38.07,,0.0,,,69.96666666666665,,,67.0,69.0,,,15.369999999999997,0.0
2025-02-23 11:45:00,375.74666666666667,-4.240000000000009,0.0,,37.833333333333336,71.24,375.04,0.0,70.0,,38.21,,0.0,,,69.97333333333334,,,67.0,69.0,,,15.479999999999997,0.0
2025-02-23 12:00:00,370.09999999999997,-6.350000000000023,0.0,,39.333333333333336,71.31666666666666,375.04,0.0,70.0,,38.35333333333333,,0.0,,,69.96,,,67.0,69.0,,,15.549999999999997,0.0
2025-02-23 12:15:00,371.51,2.1200000000000045,0.0,,39.333333333333336,71.35000000000001,375.04,0.0,70.0,,38.60666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,15.589999999999996,0.0
2025-02-23 12:30:00,376.45666666666665,6.359999999999957,0.0,,38.666666666666664,71.35666666666667,375.04,0.0,70.0,,38.72,,0.0,,,69.96666666666665,,,67.0,69.0,,,15.68,0.0
2025-02-23 12:45:00,380.6933333333333,4.239999999999952,0.0,,38.5,71.43333333333334,375.04,0.0,70.0,,38.86,,0.0,,,69.97333333333334,,,67.0,69.0,,,15.759999999999998,0.0
2025-02-23 13:00:00,379.28,6.359999999999957,0.0,,38.166666666666664,71.78666666666668,375.04,0.0,70.0,,38.93333333333333,,0.0,,,69.98,,,67.0,69.0,,,15.829999999999998,0.0
2025-02-23 13:15:00,373.62999999999994,10.599999999999966,0.0,,38.666666666666664,72.27666666666667,375.04,0.0,70.0,,38.949999999999996,,0.0,,,69.96666666666665,,,67.0,69.0,,,15.770000000000003,0.0
2025-02-23 13:30:00,374.3333333333333,4.239999999999952,0.0,,39.833333333333336,72.74333333333333,375.04,0.0,70.0,,38.97,,0.0,,,69.98,,,67.0,69.0,,,15.499999999999993,0.0
2025-02-23 13:45:00,368.68333333333334,-4.240000000000009,0.0,,39.833333333333336,73.17333333333333,375.04,0.0,70.0,,38.93666666666667,,0.0,,,69.98,,,67.0,69.0,,,15.339999999999996,0.0
2025-02-23 14:00:00,374.33666666666664,8.479999999999961,0.0,,40.166666666666664,73.64666666666666,375.04,0.0,70.0,,39.01333333333333,,0.0,,,69.98,,,67.0,69.0,,,15.079999999999998,0.0
2025-02-23 14:15:00,375.74666666666667,0.0,0.0,,40.0,74.16333333333334,375.04,0.0,70.0,,38.91,,0.0,,,69.98,,,67.0,69.0,,,15.11,0.0
2025-02-23 14:30:00,377.16,-2.1200000000000045,0.0,,39.833333333333336,74.54,375.04,0.0,70.0,,38.61333333333334,,0.0,,,70.00333333333333,,,67.0,69.0,,,15.04999999999999,0.0
2025-02-23 14:45:00,372.2166666666667,-6.350000000000023,0.0,,39.0,73.87333333333333,375.04,0.0,70.0,,36.406666666666666,,0.0,,,70.08999999999999,,,67.0,69.0,,,14.059999999999995,0.0
2025-02-23 15:00:00,367.27666666666664,-10.590000000000032,0.0,,39.0,73.60666666666667,375.04,0.0,70.0,,35.07666666666666,,0.0,,,70.11666666666667,,,67.0,69.0,,,13.059999999999995,0.0
2025-02-23 15:15:00,367.27666666666664,-6.350000000000023,0.0,,40.0,73.32000000000001,375.04,0.0,70.0,,33.410000000000004,,0.0,,,70.14666666666666,,,67.0,69.0,,,12.470000000000006,0.0
2025-02-23 15:30:00,377.16333333333336,10.599999999999966,0.0,,40.333333333333336,72.35000000000001,375.04,0.0,70.0,,30.386666666666667,,0.0,,,70.22333333333334,,,67.0,69.0,,,11.089999999999996,0.0
2025-02-23 15:45:00,367.98333333333335,-6.350000000000023,0.0,,39.0,71.70666666666666,375.04,0.0,70.0,,28.036666666666665,,0.0,,,70.25,,,67.0,69.0,,,9.969999999999992,0.0
2025-02-23 16:00:00,373.6333333333334,10.599999999999966,0.0,,38.0,71.21666666666667,375.04,0.0,70.0,,25.86666666666667,,0.0,,,70.25666666666666,,,67.0,69.0,,,9.150000000000006,0.0
2025-02-23 16:15:00,373.6333333333334,10.599999999999966,0.0,,39.166666666666664,70.99666666666667,375.04,0.0,70.0,,23.75333333333333,,0.0,,,70.26333333333334,,,67.0,69.0,,,8.269999999999996,0.0
2025-02-23 16:30:00,376.4533333333334,2.1200000000000045,0.0,,40.333333333333336,70.52333333333333,375.04,0.0,70.0,,21.723333333333333,,0.0,,,70.27,,,67.0,69.0,,,7.669999999999995,0.0
2025-02-23 16:45:00,368.68333333333334,-4.240000000000009,0.0,,40.666666666666664,70.15666666666667,375.04,0.0,70.0,,19.74,,0.0,,,70.27,,,67.0,69.0,,,7.039999999999992,0.0
2025-02-23 17:00:00,375.75,4.239999999999952,0.0,,40.5,69.79333333333334,375.04,0.0,70.0,,17.673333333333336,,0.0,,,70.26333333333334,,,67.0,69.0,,,6.3799999999999955,0.0
2025-02-23 17:15:00,376.4533333333334,0.0,0.0,,39.833333333333336,69.34333333333333,375.04,0.0,70.0,,15.68,,0.0,,,70.27,,,67.0,69.0,,,5.720000000000006,0.0
2025-02-23 17:30:00,371.51,-12.710000000000036,0.0,,40.0,69.02,375.04,0.0,70.0,,13.69,,0.0,,,70.25666666666666,,,67.0,69.0,,,5.059999999999988,0.0
2025-02-23 17:45:00,374.3333333333333,-2.1200000000000045,0.0,,40.666666666666664,68.87333333333333,375.04,0.0,70.0,,11.706666666666669,,0.0,,,70.25666666666666,,,67.0,69.0,,,4.469999999999999,0.0
2025-02-23 18:00:00,372.92,-4.240000000000009,0.0,,39.0,68.51666666666667,375.04,0.0,70.0,,9.713333333333333,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.6599999999999966,0.0
2025-02-23 18:15:00,372.21333333333337,-4.240000000000009,0.0,,38.333333333333336,68.05333333333333,375.04,0.0,70.0,,7.566666666666666,,0.0,,,70.26333333333334,,,67.0,69.0,,,3.219999999999999,0.0
2025-02-23 18:30:00,369.3933333333334,-12.710000000000036,0.0,,39.666666666666664,67.90666666666667,375.04,0.0,70.0,,5.656666666666666,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-23 18:45:00,372.92333333333335,,0.0,,40.666666666666664,68.10333333333334,375.04,0.0,70.0,,3.51,,0.0,,,70.27,,,67.0,69.0,,,,
2025-02-23 19:00:00,379.9866666666667,6.359999999999957,0.0,,41.166666666666664,68.18666666666667,375.04,0.0,70.0,,1.6133333333333333,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.25,0.0
2025-02-23 19:15:00,374.3333333333333,-2.1200000000000045,0.0,,41.333333333333336,68.27,375.04,0.0,70.0,,0.14333333333333334,,0.0,,,70.27,,,67.0,69.0,,,2.260000000000005,0.0
2025-02-23 19:30:00,375.74666666666667,2.1200000000000045,0.0,,41.5,68.34,375.04,0.0,70.0,,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,2.3400000000000034,0.0
2025-02-23 19:45:00,368.68666666666667,-12.710000000000036,0.0,,34.5,67.55,375.04,0.0,70.0,,0.0,,0.0,,,70.31333333333333,,,67.0,69.0,,,2.239999999999995,0.0
2025-02-23 20:00:00,370.80333333333334,-14.830000000000041,0.0,,31.0,65.58666666666666,375.04,0.0,70.0,,0.0,,0.0,,,70.3,,,67.0,69.0,,,2.749999999999993,0.0
2025-02-23 20:15:00,375.74666666666667,-2.1200000000000045,0.0,,32.0,65.54666666666667,375.04,0.0,70.0,,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,2.6699999999999946,0.0
2025-02-23 20:30:00,371.51,-10.590000000000032,0.0,,31.833333333333332,65.58,375.04,0.0,70.0,,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.729999999999997,0.0
2025-02-23 20:45:00,377.8666666666666,4.239999999999952,0.0,,32.166666666666664,65.60000000000001,375.04,0.0,70.0,,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.5200000000000102,0.0
2025-02-23 21:00:00,372.2166666666667,-8.470000000000027,0.0,,30.0,65.50666666666667,375.04,0.0,70.0,,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.680000000000007,0.0
2025-02-23 21:15:00,372.9266666666667,-6.350000000000023,0.0,,30.666666666666668,65.61,375.04,0.0,70.0,,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.5800000000000054,0.0
2025-02-23 21:30:00,371.5133333333333,2.1200000000000045,0.0,,30.166666666666668,65.57,375.04,0.0,70.0,,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,2.559999999999995,0.0
2025-02-23 21:45:00,375.04333333333335,-8.470000000000027,0.0,,30.5,65.50999999999999,375.04,0.0,70.0,,0.0,,0.0,,,70.16666666666667,,,67.0,69.0,,,2.4199999999999946,0.0
2025-02-23 22:00:00,375.04333333333335,-6.350000000000023,0.0,,29.166666666666668,65.27666666666666,375.04,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.6899999999999977,0.0
2025-02-23 22:15:00,373.63000000000005,2.1200000000000045,0.0,,29.333333333333332,65.07333333333334,375.04,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.6300000000000026,0.0
2025-02-23 22:30:00,372.2166666666667,0.0,0.0,,30.833333333333332,64.86999999999999,375.04,0.0,70.0,,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.769999999999996,0.0
2025-02-23 22:45:00,378.5733333333333,4.239999999999952,0.0,,30.833333333333332,64.67,375.04,0.0,70.0,,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,2.770000000000003,0.0
2025-02-23 23:00:00,377.86999999999995,10.599999999999966,0.0,,28.333333333333332,64.29666666666667,375.04,0.0,70.0,,0.0,,0.0,,,70.06666666666666,,,67.0,69.0,,,2.9099999999999966,0.0
2025-02-23 23:15:00,373.6266666666667,-4.240000000000009,0.0,,30.166666666666668,63.84666666666667,375.04,0.0,70.0,,0.06,,0.0,,,70.0,,,67.0,69.0,,,2.8700000000000045,0.0
2025-02-23 23:30:00,365.85999999999996,-2.1200000000000045,0.0,,29.666666666666668,63.403333333333336,375.04,0.0,70.0,,0.37333333333333335,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.029999999999994,0.0
2025-02-23 23:45:00,377.16,8.479999999999961,0.0,,31.333333333333332,63.39666666666667,375.04,0.0,70.0,,2.36,,0.0,,,69.89,,,67.0,69.0,,,2.9399999999999977,0.0
2025-02-24 00:00:00,369.39000000000004,-14.830000000000041,0.0,,34.666666666666664,63.63666666666666,375.04,0.0,70.0,,4.476666666666667,,0.0,,,69.83666666666666,,,67.0,69.0,,,3.1899999999999977,0.0
2025-02-24 00:15:00,367.98333333333335,-6.350000000000023,0.0,,35.333333333333336,64.30333333333334,375.04,0.0,70.0,,6.03,,0.0,,,69.81333333333333,,,67.0,69.0,,,2.980000000000004,0.0
2025-02-24 00:30:00,375.04,-2.1200000000000045,0.0,,34.0,64.68666666666667,375.04,0.0,70.0,,7.776666666666666,,0.0,,,69.80666666666666,,,67.0,69.0,,,3.3399999999999963,0.0
2025-02-24 00:45:00,375.04333333333335,10.599999999999966,0.0,,33.0,65.10000000000001,375.04,0.0,70.0,,10.603333333333333,,0.0,,,69.74,,,67.0,69.0,,,3.8200000000000074,0.0
2025-02-24 01:00:00,375.74666666666667,-2.1200000000000045,0.0,,33.833333333333336,65.97333333333334,375.04,0.0,70.0,,13.38,,0.0,,,69.70333333333333,,,67.0,69.0,,,5.099999999999994,0.0
2025-02-24 01:15:00,373.6266666666667,-4.240000000000009,0.0,,36.0,66.92,375.04,0.0,70.0,,15.696666666666667,,0.0,,,69.69666666666666,,,67.0,69.0,,,5.140000000000008,0.0
2025-02-24 01:30:00,372.92333333333335,-6.350000000000023,0.0,,35.666666666666664,67.29666666666667,375.04,0.0,70.0,,17.903333333333332,,0.0,,,69.70333333333333,,,67.0,69.0,,,5.820000000000007,0.0
