time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-24 01:45:00,372.9266666666667,-6.350000000000023,0.0,,36.833333333333336,67.64666666666666,375.04,0.0,70.0,,19.903333333333332,,0.0,,,69.71,,,67.0,69.0,,,6.8600000000000065,0.0
2025-02-24 02:00:00,375.03999999999996,-4.240000000000009,0.0,,37.333333333333336,68.33666666666666,375.04,0.0,70.0,,21.55,,0.0,,,69.72666666666667,,,67.0,69.0,,,7.339999999999996,0.0
2025-02-24 02:15:00,375.04333333333335,-8.470000000000027,0.0,,37.5,68.35333333333334,375.04,0.0,70.0,,21.61,,0.0,,,69.80666666666666,,,67.0,69.0,,,7.460000000000008,0.0
2025-02-24 02:30:00,372.21333333333337,-4.240000000000009,0.0,,37.666666666666664,68.44333333333333,375.04,0.0,70.0,,22.33666666666667,,0.0,,,69.84,,,67.0,69.0,,,7.75,0.0
2025-02-24 02:45:00,377.8666666666666,6.359999999999957,0.0,,37.666666666666664,68.82666666666667,375.04,0.0,70.0,,23.353333333333335,,0.0,,,69.84,,,67.0,69.0,,,7.970000000000006,0.0
2025-02-24 03:00:00,379.28,0.0,0.0,,37.333333333333336,69.13333333333333,375.04,0.0,70.0,,24.293333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,8.260000000000005,0.0
2025-02-24 03:15:00,373.6266666666667,4.239999999999952,0.0,,35.333333333333336,69.02,375.04,0.0,70.0,,23.89,,0.0,,,69.90333333333334,,,67.0,69.0,,,8.389999999999993,0.0
2025-02-24 03:30:00,372.92333333333335,-6.350000000000023,0.0,,37.0,68.75,375.04,0.0,70.0,,23.679999999999996,,0.0,,,69.93666666666667,,,67.0,69.0,,,8.329999999999998,0.0
2025-02-24 03:45:00,371.51,-6.350000000000023,0.0,,38.166666666666664,68.72666666666667,375.04,0.0,70.0,,23.786666666666665,,0.0,,,69.95333333333333,,,67.0,69.0,,,8.430000000000007,0.0
2025-02-24 04:00:00,370.09999999999997,2.1200000000000045,0.0,,37.5,68.65333333333334,375.04,0.0,70.0,,23.84,,0.0,,,69.96,,,67.0,69.0,,,8.530000000000008,0.0
2025-02-24 04:15:00,373.6266666666667,-4.240000000000009,0.0,,36.5,68.57000000000001,375.04,0.0,70.0,,23.933333333333334,,0.0,,,69.96,,,67.0,69.0,,,8.590000000000003,0.0
2025-02-24 04:30:00,378.5733333333333,6.359999999999957,0.0,,36.0,68.56333333333333,375.04,0.0,70.0,,24.236666666666668,,0.0,,,69.96,,,67.0,69.0,,,8.720000000000006,0.0
2025-02-24 04:45:00,373.62999999999994,-2.1200000000000045,0.0,,36.0,68.49333333333333,375.04,0.0,70.0,,24.486666666666668,,0.0,,,69.96,,,67.0,69.0,,,8.749999999999993,0.0
2025-02-24 05:00:00,377.8666666666666,8.479999999999961,0.0,,36.5,68.51,375.04,0.0,70.0,,24.900000000000002,,0.0,,,69.94666666666666,,,67.0,69.0,,,8.979999999999997,0.0
2025-02-24 05:15:00,374.3333333333333,4.239999999999952,0.0,,38.0,68.76666666666667,375.04,0.0,70.0,,25.349999999999998,,0.0,,,69.94666666666666,,,67.0,69.0,,,9.189999999999998,0.0
2025-02-24 05:30:00,379.9866666666667,4.239999999999952,0.0,,38.0,68.87666666666667,375.04,0.0,70.0,,25.546666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.14,0.0
2025-02-24 05:45:00,373.62999999999994,-2.1200000000000045,0.0,,37.333333333333336,68.96,375.04,0.0,70.0,,25.893333333333334,,0.0,,,69.94666666666666,,,67.0,69.0,,,9.18,0.0
2025-02-24 06:00:00,376.4533333333334,-2.1200000000000045,0.0,,36.166666666666664,69.12333333333333,375.04,0.0,70.0,,26.169999999999998,,0.0,,,69.94666666666666,,,67.0,69.0,,,9.229999999999997,0.0
2025-02-24 06:15:00,372.2166666666667,0.0,0.0,,35.5,69.07333333333334,375.04,0.0,70.0,,26.31,,0.0,,,69.96,,,67.0,69.0,,,9.369999999999997,0.0
2025-02-24 06:30:00,372.92333333333335,-4.240000000000009,0.0,,35.166666666666664,69.01,375.04,0.0,70.0,,26.61,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.509999999999998,0.0
2025-02-24 06:45:00,371.51,-2.1200000000000045,0.0,,36.166666666666664,69.09333333333333,375.04,0.0,70.0,,26.853333333333335,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.600000000000001,0.0
2025-02-24 07:00:00,371.51,2.1200000000000045,0.0,,37.5,69.21,375.04,0.0,70.0,,26.986666666666668,,0.0,,,69.96,,,67.0,69.0,,,9.68,0.0
2025-02-24 07:15:00,370.80333333333334,-8.470000000000027,0.0,,37.333333333333336,69.08,375.04,0.0,70.0,,27.073333333333334,,0.0,,,69.96,,,67.0,69.0,,,9.640000000000008,0.0
2025-02-24 07:30:00,380.34000000000003,2.1200000000000045,0.0,,36.5,69.17,375.04,0.0,70.0,,27.265,,0.0,,,69.96,,,67.0,69.0,,,9.700000000000003,0.0
2025-02-24 07:45:00,372.92,-2.1200000000000045,0.0,,35.333333333333336,69.2,375.04,0.0,70.0,,27.646666666666665,,0.0,,,69.96,,,67.0,69.0,,,9.799999999999997,0.0
2025-02-24 08:00:00,377.16,2.1200000000000045,0.0,,35.833333333333336,69.19333333333333,375.04,0.0,70.0,,27.8,,0.0,,,69.96666666666665,,,67.0,69.0,,,9.949999999999996,0.0
2025-02-24 08:15:00,371.51,-10.590000000000032,0.0,,36.833333333333336,69.23333333333333,375.04,0.0,70.0,,27.933333333333334,,0.0,,,69.96,,,67.0,69.0,,,10.009999999999998,0.0
2025-02-24 08:30:00,375.04333333333335,12.71999999999997,0.0,,36.333333333333336,69.17,375.04,0.0,70.0,,28.150000000000002,,0.0,,,69.96666666666665,,,67.0,69.0,,,10.130000000000003,0.0
2025-02-24 08:45:00,371.51,-6.350000000000023,0.0,,35.166666666666664,69.13333333333333,375.04,0.0,70.0,,28.263333333333335,,0.0,,,69.96,,,67.0,69.0,,,10.109999999999992,0.0
2025-02-24 09:00:00,369.39000000000004,0.0,0.0,,36.666666666666664,69.23,375.04,0.0,70.0,,28.28,,0.0,,,69.97333333333334,,,67.0,69.0,,,10.150000000000006,0.0
2025-02-24 09:15:00,372.92,-2.1200000000000045,0.0,,37.833333333333336,69.2,375.04,0.0,70.0,,28.293333333333333,,0.0,,,69.98,,,67.0,69.0,,,10.18,0.0
2025-02-24 09:30:00,381.3999999999999,4.239999999999952,0.0,,37.833333333333336,69.06,375.04,0.0,70.0,,28.463333333333335,,0.0,,,69.98,,,67.0,69.0,,,10.300000000000004,0.0
2025-02-24 09:45:00,376.4533333333334,0.0,0.0,,37.333333333333336,69.12333333333333,375.04,0.0,70.0,,28.580000000000002,,0.0,,,69.96666666666665,,,67.0,69.0,,,10.300000000000004,0.0
2025-02-24 10:00:00,377.8666666666666,2.1200000000000045,0.0,,36.166666666666664,69.03333333333333,375.04,0.0,70.0,,28.643333333333334,,0.0,,,69.98,,,67.0,69.0,,,10.269999999999996,0.0
2025-02-24 10:15:00,372.92333333333335,0.0,0.0,,35.5,69.04333333333334,375.04,0.0,70.0,,28.830000000000002,,0.0,,,69.97333333333334,,,67.0,69.0,,,10.289999999999992,0.0
2025-02-24 10:30:00,373.62999999999994,4.239999999999952,0.0,,35.0,69.09333333333332,375.04,0.0,70.0,,29.003333333333334,,0.0,,,69.96666666666665,,,67.0,69.0,,,10.280000000000001,0.0
2025-02-24 10:45:00,368.68666666666667,-8.470000000000027,0.0,,36.666666666666664,69.32000000000001,375.04,0.0,70.0,,29.25,,0.0,,,69.96,,,67.0,69.0,,,10.570000000000007,0.0
2025-02-24 11:00:00,374.3333333333333,2.1200000000000045,0.0,,37.666666666666664,69.39,375.04,0.0,70.0,,29.55333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,10.64,0.0
2025-02-24 11:15:00,372.92,-2.1200000000000045,0.0,,36.666666666666664,69.46666666666665,375.04,0.0,70.0,,29.736666666666668,,0.0,,,69.95333333333333,,,67.0,69.0,,,10.719999999999999,0.0
2025-02-24 11:30:00,372.92333333333335,6.359999999999957,0.0,,36.166666666666664,69.52333333333333,375.04,0.0,70.0,,30.136666666666667,,0.0,,,69.96,,,67.0,69.0,,,10.759999999999991,0.0
2025-02-24 11:45:00,372.2166666666667,-8.470000000000027,0.0,,35.833333333333336,69.59666666666666,375.04,0.0,70.0,,30.25,,0.0,,,69.96,,,67.0,69.0,,,10.82,0.0
2025-02-24 12:00:00,378.5733333333333,6.359999999999957,0.0,,36.166666666666664,69.70666666666666,375.04,0.0,70.0,,30.623333333333335,,0.0,,,69.96,,,67.0,69.0,,,11.0,0.0
2025-02-24 12:15:00,373.62999999999994,-8.470000000000027,0.0,,35.333333333333336,69.74666666666667,375.04,0.0,70.0,,30.689999999999998,,0.0,,,69.96,,,67.0,69.0,,,11.0,0.0
2025-02-24 12:30:00,372.92,0.0,0.0,,35.666666666666664,69.80666666666666,375.04,0.0,70.0,,30.866666666666664,,0.0,,,69.96666666666665,,,67.0,69.0,,,11.089999999999996,0.0
2025-02-24 12:45:00,377.16,2.1200000000000045,0.0,,36.5,69.80333333333333,375.04,0.0,70.0,,30.913333333333338,,0.0,,,69.96,,,67.0,69.0,,,11.340000000000003,0.0
2025-02-24 13:00:00,374.33666666666664,0.0,0.0,,37.166666666666664,70.07333333333334,375.04,0.0,70.0,,31.03,,0.0,,,69.96666666666665,,,67.0,69.0,,,11.279999999999994,0.0
2025-02-24 13:15:00,367.98,-4.240000000000009,0.0,,37.333333333333336,70.41333333333334,375.04,0.0,70.0,,30.953333333333333,,0.0,,,69.98,,,67.0,69.0,,,11.190000000000005,0.0
2025-02-24 13:30:00,369.3933333333334,-12.710000000000036,0.0,,37.5,70.90666666666667,375.04,0.0,70.0,,30.903333333333336,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.979999999999997,0.0
2025-02-24 13:45:00,367.2733333333333,-4.240000000000009,0.0,,37.833333333333336,71.09666666666668,375.04,0.0,70.0,,29.846666666666664,,0.0,,,70.04,,,67.0,69.0,,,10.600000000000001,0.0
2025-02-24 14:00:00,369.39000000000004,-10.590000000000032,0.0,,38.333333333333336,70.89333333333333,375.04,0.0,70.0,,27.94666666666667,,0.0,,,70.10333333333334,,,67.0,69.0,,,9.519999999999996,0.0
2025-02-24 14:15:00,375.74666666666667,4.239999999999952,0.0,,38.333333333333336,71.04,375.04,0.0,70.0,,26.62,,0.0,,,70.11666666666667,,,67.0,69.0,,,8.899999999999999,0.0
2025-02-24 14:30:00,374.33666666666664,-4.240000000000009,0.0,,37.666666666666664,70.97666666666667,375.04,0.0,70.0,,25.436666666666667,,0.0,,,70.12,,,67.0,69.0,,,8.360000000000007,0.0
2025-02-24 14:45:00,374.3333333333333,-2.1200000000000045,0.0,,38.5,71.03,375.04,0.0,70.0,,23.47,,0.0,,,70.17,,,67.0,69.0,,,7.960000000000001,0.0
2025-02-24 15:00:00,374.3333333333333,-4.240000000000009,0.0,,34.166666666666664,70.16000000000001,375.04,0.0,70.0,,20.8,,0.0,,,70.22333333333334,,,67.0,69.0,,,6.6000000000000085,0.0
2025-02-24 15:15:00,373.62999999999994,-12.710000000000036,0.0,,32.833333333333336,69.47,375.04,0.0,70.0,,19.30666666666667,,0.0,,,70.20666666666666,,,67.0,69.0,,,6.209999999999994,0.0
2025-02-24 15:30:00,377.16,0.0,0.0,,31.833333333333332,69.14333333333333,375.04,0.0,70.0,,17.75,,0.0,,,70.20666666666666,,,67.0,69.0,,,5.729999999999997,0.0
2025-02-24 15:45:00,370.8066666666667,-6.350000000000023,0.0,,29.833333333333332,68.53,375.04,0.0,70.0,,16.30666666666667,,0.0,,,70.21,,,67.0,69.0,,,5.210000000000001,0.0
2025-02-24 16:00:00,378.5733333333333,6.359999999999957,0.0,,31.333333333333332,68.43333333333334,375.04,0.0,70.0,,16.366666666666667,,0.0,,,70.12666666666667,,,67.0,69.0,,,5.089999999999996,0.0
2025-02-24 16:15:00,372.92333333333335,2.1200000000000045,0.0,,28.666666666666668,68.16,375.04,0.0,70.0,,15.433333333333332,,0.0,,,70.12,,,67.0,69.0,,,4.8799999999999955,0.0
2025-02-24 16:30:00,376.45666666666665,4.239999999999952,0.0,,28.166666666666668,67.75333333333333,375.04,0.0,70.0,,14.416666666666666,,0.0,,,70.12,,,67.0,69.0,,,4.559999999999995,0.0
2025-02-24 16:45:00,372.92333333333335,2.1200000000000045,0.0,,26.666666666666668,67.44333333333333,375.04,0.0,70.0,,13.453333333333333,,0.0,,,70.12,,,67.0,69.0,,,4.200000000000003,0.0
2025-02-24 17:00:00,382.81333333333333,12.71999999999997,0.0,,24.833333333333332,67.18333333333334,375.04,0.0,70.0,,12.543333333333331,,0.0,,,70.12,,,67.0,69.0,,,3.8299999999999983,0.0
2025-02-24 17:15:00,375.04333333333335,-8.470000000000027,0.0,,22.333333333333332,66.87333333333333,375.04,0.0,70.0,,11.596666666666666,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.4299999999999926,0.0
2025-02-24 17:30:00,379.28,6.359999999999957,0.0,,21.166666666666668,66.59666666666668,375.04,0.0,70.0,,10.75,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.1400000000000077,0.0
2025-02-24 17:45:00,372.21333333333337,-4.240000000000009,0.0,,19.833333333333332,66.46,375.04,0.0,70.0,,9.743333333333334,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.8599999999999923,0.0
2025-02-24 18:00:00,375.04333333333335,6.359999999999957,0.0,,18.333333333333332,65.79333333333334,375.04,0.0,70.0,,8.866666666666667,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.7800000000000082,0.0
2025-02-24 18:15:00,375.04333333333335,6.359999999999957,0.0,,18.166666666666668,65.57,375.04,0.0,70.0,,7.723333333333334,,0.0,,,70.12,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-24 18:30:00,378.5733333333333,-4.240000000000009,0.0,,17.666666666666668,65.48666666666666,375.04,0.0,70.0,,6.083333333333333,,0.0,,,70.14666666666666,,,67.0,69.0,,,1.9600000000000009,0.0
2025-02-24 18:45:00,366.56666666666666,-4.240000000000009,0.0,,17.0,65.43666666666667,375.04,0.0,70.0,,5.023333333333333,,0.0,,,70.14666666666666,,,67.0,69.0,,,1.740000000000002,0.0
2025-02-24 19:00:00,370.09999999999997,-2.1200000000000045,0.0,,16.166666666666668,65.22666666666667,375.04,0.0,70.0,,3.5766666666666667,,0.0,,,70.16000000000001,,,67.0,69.0,,,1.7099999999999937,0.0
2025-02-24 19:15:00,372.21999999999997,8.479999999999961,0.0,,16.166666666666668,65.22333333333333,375.04,0.0,70.0,,2.5033333333333334,,0.0,,,70.14666666666666,,,67.0,69.0,,,1.769999999999996,0.0
2025-02-24 19:30:00,379.9866666666667,4.239999999999952,0.0,,15.833333333333334,65.27333333333333,375.04,0.0,70.0,,1.8733333333333333,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.7700000000000031,0.0
2025-02-24 19:45:00,375.04333333333335,8.479999999999961,0.0,,14.666666666666666,65.49666666666667,375.04,0.0,70.0,,0.9133333333333334,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.740000000000002,0.0
2025-02-24 20:00:00,376.4533333333334,-2.1200000000000045,0.0,,15.166666666666666,65.17333333333333,375.04,0.0,70.0,,0.10333333333333333,,0.0,,,70.12,,,67.0,69.0,,,1.6300000000000026,0.0
2025-02-24 20:15:00,379.9866666666667,6.359999999999957,0.0,,14.166666666666666,64.81333333333333,375.04,0.0,70.0,,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.8200000000000003,0.0
2025-02-24 20:30:00,371.51,-2.1200000000000045,0.0,,16.333333333333332,64.53666666666668,375.04,0.0,70.0,,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.8499999999999943,0.0
2025-02-24 20:45:00,372.2166666666667,2.1200000000000045,0.0,,16.166666666666668,64.39333333333333,375.04,0.0,70.0,,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,1.9600000000000009,0.0
2025-02-24 21:00:00,373.62999999999994,-10.590000000000032,0.0,,14.333333333333334,64.37,375.04,0.0,70.0,,0.0,,0.0,,,70.03333333333333,,,67.0,69.0,,,1.9799999999999969,0.0
2025-02-24 21:15:00,370.8066666666667,-6.350000000000023,0.0,,15.0,64.26333333333334,375.04,0.0,70.0,,0.043333333333333335,,0.0,,,69.98666666666666,,,67.0,69.0,,,1.9199999999999946,0.0
2025-02-24 21:30:00,373.62999999999994,-6.350000000000023,0.0,,17.166666666666668,64.11666666666666,375.04,0.0,70.0,,0.24333333333333332,,0.0,,,69.98,,,67.0,69.0,,,1.9600000000000009,0.0
2025-02-24 21:45:00,375.04333333333335,-6.350000000000023,0.0,,17.0,63.98333333333333,375.04,0.0,70.0,,0.8133333333333335,,0.0,,,69.95333333333333,,,67.0,69.0,,,1.9400000000000048,0.0
2025-02-24 22:00:00,372.2166666666667,2.1200000000000045,0.0,,15.833333333333334,63.74333333333333,375.04,0.0,70.0,,2.5866666666666664,,0.0,,,69.88666666666667,,,67.0,69.0,,,1.9200000000000017,0.0
2025-02-24 22:15:00,377.8666666666666,6.359999999999957,0.0,,14.833333333333334,63.47333333333333,375.04,0.0,70.0,,4.326666666666667,,0.0,,,69.85,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-24 22:30:00,373.62999999999994,-4.240000000000009,0.0,,16.0,63.166666666666664,375.04,0.0,70.0,,5.493333333333333,,0.0,,,69.85,,,67.0,69.0,,,1.8999999999999986,0.0
2025-02-24 22:45:00,375.74666666666667,8.479999999999961,0.0,,15.666666666666666,63.406666666666666,375.04,0.0,70.0,,6.783333333333334,,0.0,,,69.84666666666666,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-24 23:00:00,380.6933333333333,4.239999999999952,0.0,,16.333333333333332,64.25333333333333,375.04,0.0,70.0,,8.843333333333334,,0.0,,,69.79666666666667,,,67.0,69.0,,,2.2900000000000063,0.0
2025-02-24 23:15:00,380.6933333333333,2.1200000000000045,0.0,,14.666666666666666,64.5,375.04,0.0,70.0,,12.273333333333333,,0.0,,,69.71,,,67.0,69.0,,,3.3999999999999986,0.0
2025-02-24 23:30:00,377.8666666666666,6.359999999999957,0.0,,16.166666666666668,64.55666666666667,375.04,0.0,70.0,,14.49,,0.0,,,69.71,,,67.0,69.0,,,4.199999999999996,0.0
2025-02-24 23:45:00,377.16,4.239999999999952,0.0,,18.666666666666668,64.81333333333333,375.04,0.0,70.0,,15.656666666666666,,0.0,,,69.75,,,67.0,69.0,,,4.689999999999998,0.0
2025-02-25 00:00:00,367.2733333333333,-8.470000000000027,0.0,,19.666666666666668,65.54666666666667,375.04,0.0,70.0,,16.493333333333336,,0.0,,,69.78666666666668,,,67.0,69.0,,,4.660000000000004,0.0
2025-02-25 00:15:00,374.33666666666664,0.0,0.0,,19.5,66.34666666666666,375.04,0.0,70.0,,18.813333333333333,,0.0,,,69.75,,,67.0,69.0,,,5.020000000000003,0.0
2025-02-25 00:30:00,373.6266666666667,0.0,0.0,,20.0,66.53,375.04,0.0,70.0,,19.44666666666667,,0.0,,,69.8,,,67.0,69.0,,,5.630000000000003,0.0
2025-02-25 00:45:00,372.92,0.0,0.0,,19.5,66.70333333333333,375.04,0.0,70.0,,20.043333333333333,,0.0,,,69.83,,,67.0,69.0,,,5.609999999999999,0.0
2025-02-25 01:00:00,374.3333333333333,14.829999999999984,0.0,,19.333333333333332,66.96,375.04,0.0,70.0,,20.933333333333334,,0.0,,,69.84666666666666,,,67.0,69.0,,,5.840000000000003,0.0
2025-02-25 01:15:00,372.92,-4.240000000000009,0.0,,19.833333333333332,67.04,375.04,0.0,70.0,,22.086666666666662,,0.0,,,69.84333333333333,,,67.0,69.0,,,6.109999999999999,0.0
2025-02-25 01:30:00,371.5133333333333,8.479999999999961,0.0,,19.666666666666668,67.08666666666666,375.04,0.0,70.0,,23.133333333333336,,0.0,,,69.84666666666666,,,67.0,69.0,,,6.580000000000005,0.0
2025-02-25 01:45:00,374.3333333333333,4.239999999999952,0.0,,20.833333333333332,67.37666666666667,375.04,0.0,70.0,,23.61,,0.0,,,69.88,,,67.0,69.0,,,6.839999999999996,0.0
2025-02-25 02:00:00,372.2166666666667,-2.1200000000000045,0.0,,21.5,67.11666666666666,375.04,0.0,70.0,,22.37,,0.0,,,69.96,,,67.0,69.0,,,6.6499999999999915,0.0
2025-02-25 02:15:00,372.21999999999997,-8.470000000000027,0.0,,21.833333333333332,67.07666666666667,375.04,0.0,70.0,,22.243333333333336,,0.0,,,69.98,,,67.0,69.0,,,6.410000000000004,0.0
2025-02-25 02:30:00,374.34,-8.470000000000027,0.0,,22.333333333333332,67.01,375.04,0.0,70.0,,22.2,,0.0,,,69.98,,,67.0,69.0,,,6.590000000000003,0.0
2025-02-25 02:45:00,373.63000000000005,-6.350000000000023,0.0,,22.833333333333332,67.02333333333333,375.04,0.0,70.0,,22.23,,0.0,,,69.98,,,67.0,69.0,,,6.5,0.0
2025-02-25 03:00:00,373.6333333333334,-6.350000000000023,0.0,,22.666666666666668,67.52666666666666,375.04,0.0,70.0,,22.243333333333336,,0.0,,,69.98,,,67.0,69.0,,,6.299999999999997,0.0
2025-02-25 03:15:00,375.74666666666667,-2.1200000000000045,0.0,,22.5,67.31333333333333,375.04,0.0,70.0,,22.27,,0.0,,,69.98,,,67.0,69.0,,,6.550000000000004,0.0
2025-02-25 03:30:00,372.92333333333335,-8.470000000000027,0.0,,23.0,67.47666666666667,375.04,0.0,70.0,,22.24,,0.0,,,69.99333333333334,,,67.0,69.0,,,6.390000000000001,0.0
2025-02-25 03:45:00,376.4533333333333,4.239999999999952,0.0,,23.0,67.00333333333333,375.04,0.0,70.0,,21.91333333333333,,0.0,,,70.00666666666666,,,67.0,69.0,,,6.460000000000001,0.0
2025-02-25 04:00:00,372.92333333333335,0.0,0.0,,23.833333333333332,67.48,375.04,0.0,70.0,,22.13,,0.0,,,69.98,,,67.0,69.0,,,6.460000000000001,0.0
2025-02-25 04:15:00,377.8666666666666,6.359999999999957,0.0,,24.166666666666668,68.27333333333333,375.04,0.0,70.0,,21.293333333333333,,0.0,,,70.02999999999999,,,67.0,69.0,,,6.179999999999993,0.0
2025-02-25 04:30:00,371.5133333333333,-6.350000000000023,0.0,,24.0,67.78333333333333,375.04,0.0,70.0,,19.38,,0.0,,,70.08999999999999,,,67.0,69.0,,,5.599999999999994,0.0
2025-02-25 04:45:00,369.3933333333334,-10.590000000000032,0.0,,24.0,67.43666666666667,375.04,0.0,70.0,,18.293333333333333,,0.0,,,70.11,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-25 05:00:00,378.5733333333333,10.599999999999966,0.0,,23.5,66.99666666666667,375.04,0.0,70.0,,17.30666666666667,,0.0,,,70.11333333333333,,,67.0,69.0,,,4.990000000000009,0.0
2025-02-25 05:15:00,380.6933333333333,6.359999999999957,0.0,,23.0,66.84,375.04,0.0,70.0,,16.220000000000002,,0.0,,,70.11666666666667,,,67.0,69.0,,,4.75,0.0
2025-02-25 05:30:00,372.92333333333335,0.0,0.0,,23.833333333333332,66.76666666666667,375.04,0.0,70.0,,15.566666666666668,,0.0,,,70.10666666666667,,,67.0,69.0,,,4.530000000000008,0.0
2025-02-25 05:45:00,374.33666666666664,-6.350000000000023,0.0,,24.166666666666668,66.77333333333333,375.04,0.0,70.0,,14.703333333333333,,0.0,,,70.10333333333334,,,67.0,69.0,,,4.380000000000003,0.0
2025-02-25 06:00:00,370.80333333333334,-8.470000000000027,0.0,,24.166666666666668,66.63666666666667,375.04,0.0,70.0,,13.803333333333333,,0.0,,,70.11,,,67.0,69.0,,,4.07,0.0
2025-02-25 06:15:00,373.6266666666667,-4.240000000000009,0.0,,24.5,66.60333333333334,375.04,0.0,70.0,,12.83,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.749999999999993,0.0
2025-02-25 06:30:00,377.8666666666666,-2.1200000000000045,0.0,,24.333333333333332,66.47000000000001,375.04,0.0,70.0,,12.103333333333333,,0.0,,,70.11,,,67.0,69.0,,,3.490000000000002,0.0
2025-02-25 06:45:00,379.28000000000003,10.599999999999966,0.0,,24.5,66.27333333333333,375.04,0.0,70.0,,11.213333333333333,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.3500000000000014,0.0
2025-02-25 07:00:00,373.6266666666667,2.1200000000000045,0.0,,24.333333333333332,65.99,375.04,0.0,70.0,,10.15,,0.0,,,70.11,,,67.0,69.0,,,3.0799999999999983,0.0
2025-02-25 07:15:00,372.2166666666667,-10.590000000000032,0.0,,24.333333333333332,65.65666666666667,375.04,0.0,70.0,,9.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.8000000000000043,0.0
2025-02-25 07:30:00,377.8666666666666,6.359999999999957,0.0,,24.333333333333332,65.32333333333334,375.04,0.0,70.0,,7.983333333333333,,0.0,,,70.12,,,67.0,69.0,,,2.6499999999999986,0.0
2025-02-25 07:45:00,375.03999999999996,-4.240000000000009,0.0,,23.833333333333332,65.0,375.04,0.0,70.0,,6.890000000000001,,0.0,,,70.12666666666667,,,67.0,69.0,,,2.3400000000000034,0.0
2025-02-25 08:00:00,374.33666666666664,-6.350000000000023,0.0,,22.666666666666668,64.54,375.04,0.0,70.0,,5.890000000000001,,0.0,,,70.12,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-25 08:15:00,371.51,4.239999999999952,0.0,,21.666666666666668,64.32666666666667,375.04,0.0,70.0,,5.126666666666666,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.0999999999999943,0.0
2025-02-25 08:30:00,374.33666666666664,-6.350000000000023,0.0,,24.166666666666668,64.24666666666667,375.04,0.0,70.0,,4.41,,0.0,,,70.10333333333334,,,67.0,69.0,,,2.1600000000000037,0.0
2025-02-25 08:45:00,369.39000000000004,0.0,0.0,,24.5,64.08333333333333,375.04,0.0,70.0,,3.6266666666666665,,0.0,,,70.10333333333334,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-25 09:00:00,372.92333333333335,0.0,0.0,,24.166666666666668,63.946666666666665,375.04,0.0,70.0,,3.49,,0.0,,,70.07666666666667,,,67.0,69.0,,,2.1499999999999986,0.0
2025-02-25 09:15:00,372.92,-2.1200000000000045,0.0,,24.333333333333332,63.77,375.04,0.0,70.0,,4.54,,0.0,,,69.99666666666667,,,67.0,69.0,,,2.1300000000000026,0.0
2025-02-25 09:30:00,379.9866666666667,10.599999999999966,0.0,,23.0,63.57333333333333,375.04,0.0,70.0,,4.766666666666667,,0.0,,,69.98,,,67.0,69.0,,,2.1199999999999974,0.0
2025-02-25 09:45:00,375.74666666666667,0.0,0.0,,22.0,63.50333333333333,375.04,0.0,70.0,,4.87,,0.0,,,69.98666666666666,,,67.0,69.0,,,2.1199999999999974,0.0
2025-02-25 10:00:00,370.80333333333334,2.1200000000000045,0.0,,22.166666666666668,63.51,375.04,0.0,70.0,,5.04,,0.0,,,69.98,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-25 10:15:00,372.92333333333335,-2.1200000000000045,0.0,,22.166666666666668,63.35333333333333,375.04,0.0,70.0,,5.216666666666666,,0.0,,,69.98,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-25 10:30:00,372.92,-4.240000000000009,0.0,,22.333333333333332,63.44333333333333,375.04,0.0,70.0,,5.573333333333333,,0.0,,,69.96,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-25 10:45:00,369.3933333333334,-4.240000000000009,0.0,,21.5,63.31333333333333,375.04,0.0,70.0,,5.8,,0.0,,,69.96,,,67.0,69.0,,,2.1300000000000026,0.0
2025-02-25 11:00:00,379.9866666666667,2.1200000000000045,0.0,,21.5,62.98,375.04,0.0,70.0,,5.963333333333334,,0.0,,,69.95333333333333,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-25 11:15:00,368.68666666666667,-8.470000000000027,0.0,,23.333333333333332,62.78333333333333,375.04,0.0,70.0,,6.276666666666666,,0.0,,,69.95333333333333,,,67.0,69.0,,,2.239999999999995,0.0
2025-02-25 11:30:00,375.74666666666667,2.1200000000000045,0.0,,25.666666666666668,63.080000000000005,375.04,0.0,70.0,,7.21,,0.0,,,69.92666666666666,,,67.0,69.0,,,2.4299999999999997,0.0
2025-02-25 11:45:00,369.39000000000004,-12.710000000000036,0.0,,26.5,63.43333333333334,375.04,0.0,70.0,,8.15,,0.0,,,69.91666666666667,,,67.0,69.0,,,2.809999999999995,0.0
2025-02-25 12:00:00,376.4533333333334,4.239999999999952,0.0,,25.833333333333332,63.81,375.04,0.0,70.0,,8.183333333333334,,0.0,,,69.93333333333334,,,67.0,69.0,,,3.4299999999999997,0.0
2025-02-25 12:15:00,380.69000000000005,-2.1200000000000045,0.0,,26.333333333333332,64.31,375.04,0.0,70.0,,8.42,,0.0,,,69.94,,,67.0,69.0,,,3.1899999999999977,0.0
2025-02-25 12:30:00,376.45666666666665,-6.350000000000023,0.0,,27.0,64.14,375.04,0.0,70.0,,8.686666666666666,,0.0,,,69.94666666666666,,,67.0,69.0,,,3.2900000000000063,0.0
2025-02-25 12:45:00,376.4533333333334,0.0,0.0,,26.666666666666668,64.58666666666666,375.04,0.0,70.0,,8.876666666666667,,0.0,,,69.94,,,67.0,69.0,,,3.1999999999999957,0.0
2025-02-25 13:00:00,375.04333333333335,4.239999999999952,0.0,,27.166666666666668,64.91000000000001,375.04,0.0,70.0,,9.123333333333333,,0.0,,,69.96,,,67.0,69.0,,,3.2800000000000082,0.0
2025-02-25 13:15:00,367.2733333333333,-8.470000000000027,0.0,,27.166666666666668,65.09666666666666,375.04,0.0,70.0,,8.773333333333333,,0.0,,,69.98,,,67.0,69.0,,,3.269999999999996,0.0
2025-02-25 13:30:00,382.1033333333333,4.239999999999952,0.0,,26.5,65.33333333333333,375.04,0.0,70.0,,8.663333333333334,,0.0,,,69.98,,,67.0,69.0,,,3.0900000000000034,0.0
2025-02-25 13:45:00,372.92333333333335,-2.1200000000000045,0.0,,28.333333333333332,65.45333333333333,375.04,0.0,70.0,,8.096666666666666,,0.0,,,70.01666666666667,,,67.0,69.0,,,3.0400000000000063,0.0
2025-02-25 14:00:00,368.68666666666667,,0.0,,27.333333333333332,65.64,375.04,0.0,70.0,,7.163333333333334,,0.0,,,70.03333333333333,,,67.0,69.0,,,,
2025-02-25 14:15:00,381.3966666666667,0.0,0.0,,27.666666666666668,65.77999999999999,375.04,0.0,70.0,,6.243333333333333,,0.0,,,70.05666666666667,,,67.0,69.0,,,2.289999999999992,0.0
2025-02-25 14:30:00,372.2166666666667,-2.1200000000000045,0.0,,24.5,65.69333333333333,375.04,0.0,70.0,,4.863333333333333,,0.0,,,70.10333333333334,,,67.0,69.0,,,1.9500000000000028,0.0
2025-02-25 14:45:00,372.2166666666667,-4.240000000000009,0.0,,22.833333333333332,65.47333333333334,375.04,0.0,70.0,,3.823333333333333,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.9500000000000028,0.0
2025-02-25 15:00:00,375.75,-8.470000000000027,0.0,,21.666666666666668,65.26333333333334,375.04,0.0,70.0,,2.8433333333333333,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-25 15:15:00,375.74666666666667,8.479999999999961,0.0,,21.833333333333332,65.37666666666667,375.04,0.0,70.0,,1.8166666666666667,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-25 15:30:00,382.81,19.069999999999993,0.0,,20.666666666666668,65.46,375.04,0.0,70.0,,0.6933333333333334,,0.0,,,70.12,,,67.0,69.0,,,1.9299999999999997,0.0
2025-02-25 15:45:00,377.16,0.0,0.0,,19.166666666666668,65.33666666666666,375.04,0.0,70.0,,0.03666666666666667,,0.0,,,70.12,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-25 16:00:00,375.04333333333335,0.0,0.0,,18.5,65.39,375.04,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.7700000000000031,0.0
2025-02-25 16:15:00,372.2166666666667,-2.1200000000000045,0.0,,17.833333333333332,65.37666666666667,375.04,0.0,70.0,,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,1.8399999999999963,0.0
2025-02-25 16:30:00,370.09666666666664,-4.240000000000009,0.0,,16.666666666666668,65.58333333333333,375.04,0.0,70.0,,0.0,,0.0,,,70.20333333333333,,,67.0,69.0,,,1.779999999999994,0.0
2025-02-25 16:45:00,379.9866666666667,2.1200000000000045,0.0,,15.166666666666666,65.71666666666667,375.04,0.0,70.0,,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-25 17:00:00,373.6266666666667,-2.1200000000000045,0.0,,14.166666666666666,65.88666666666667,375.04,0.0,70.0,,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.7000000000000028,0.0
2025-02-25 17:15:00,367.2733333333333,-10.590000000000032,0.0,,16.0,66.0,375.04,0.0,70.0,,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.5699999999999932,0.0
2025-02-25 17:30:00,376.4533333333334,4.239999999999952,0.0,,17.166666666666668,65.82,375.04,0.0,70.0,,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-25 17:45:00,367.98,-16.950000000000045,0.0,,16.0,66.47666666666667,375.04,0.0,70.0,,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,0.8599999999999994,0.0
2025-02-25 18:00:00,368.68333333333334,-4.240000000000009,0.0,,16.333333333333332,67.05666666666666,375.04,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,0.7299999999999898,0.0
2025-02-25 18:15:00,376.4533333333333,-4.240000000000009,0.0,,15.5,62.89000000000001,375.04,0.0,70.0,,0.0,,0.0,,,70.50333333333333,,,67.0,69.0,,,0.7900000000000063,0.0
2025-02-25 18:30:00,379.9866666666667,6.359999999999957,0.0,,18.333333333333332,64.27333333333333,375.04,0.0,70.0,,0.0,,0.0,,,70.42666666666666,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-25 18:45:00,379.2833333333333,8.479999999999961,0.0,,15.833333333333334,61.43333333333334,375.04,0.0,70.0,,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,1.3400000000000034,0.0
2025-02-25 19:00:00,372.92333333333335,-6.350000000000023,0.0,,16.166666666666668,59.830000000000005,375.04,0.0,70.0,,0.0,,0.0,,,70.34333333333332,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-25 19:15:00,367.27666666666664,-6.350000000000023,0.0,,18.166666666666668,59.98666666666667,375.04,0.0,70.0,,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-25 19:30:00,374.33666666666664,2.1200000000000045,0.0,,18.833333333333332,60.49,375.04,0.0,70.0,,0.0,,0.0,,,70.13666666666667,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-25 19:45:00,373.62999999999994,0.0,0.0,,17.0,60.56333333333333,375.04,0.0,70.0,,0.0,,0.0,,,70.06333333333333,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-25 20:00:00,374.33666666666664,6.359999999999957,0.0,,17.833333333333332,61.03333333333333,375.04,0.0,70.0,,0.049999999999999996,,0.0,,,69.99333333333334,,,67.0,69.0,,,0.9699999999999989,0.0
2025-02-25 20:15:00,374.33666666666664,2.1200000000000045,0.0,,17.5,61.47,375.04,0.0,70.0,,0.23666666666666666,,0.0,,,69.98,,,67.0,69.0,,,0.8999999999999986,0.0
2025-02-25 20:30:00,372.92333333333335,2.1200000000000045,0.0,,16.0,61.43666666666667,375.04,0.0,70.0,,0.6366666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,1.009999999999998,0.0
2025-02-25 20:45:00,380.6933333333333,12.71999999999997,0.0,,16.333333333333332,61.36333333333334,375.04,0.0,70.0,,2.5400000000000005,,0.0,,,69.88666666666667,,,67.0,69.0,,,1.0,0.0
2025-02-25 21:00:00,378.57,16.94999999999999,0.0,,17.0,61.553333333333335,375.04,0.0,70.0,,4.420000000000001,,0.0,,,69.84666666666666,,,67.0,69.0,,,0.9100000000000037,0.0
2025-02-25 21:15:00,370.80333333333334,-6.350000000000023,0.0,,15.0,61.35333333333333,375.04,0.0,70.0,,5.753333333333334,,0.0,,,69.84,,,67.0,69.0,,,0.8599999999999994,0.0
2025-02-25 21:30:00,377.16,10.599999999999966,0.0,,17.5,61.48,375.04,0.0,70.0,,7.656666666666667,,0.0,,,69.80666666666667,,,67.0,69.0,,,1.0600000000000023,0.0
2025-02-25 21:45:00,370.80333333333334,-2.1200000000000045,0.0,,15.166666666666666,61.81333333333333,375.04,0.0,70.0,,11.256666666666666,,0.0,,,69.71,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-25 22:00:00,375.74666666666667,-2.1200000000000045,0.0,,15.333333333333334,61.723333333333336,375.04,0.0,70.0,,13.413333333333334,,0.0,,,69.70333333333333,,,67.0,69.0,,,2.8200000000000003,0.0
2025-02-25 22:15:00,374.3333333333333,-2.1200000000000045,0.0,,15.833333333333334,62.14333333333334,375.04,0.0,70.0,,15.666666666666666,,0.0,,,69.70333333333333,,,67.0,69.0,,,3.3800000000000026,0.0
2025-02-25 22:30:00,381.40000000000003,12.71999999999997,0.0,,15.666666666666666,63.473333333333336,375.04,0.0,70.0,,17.863333333333333,,0.0,,,69.69666666666666,,,67.0,69.0,,,4.159999999999997,0.0
2025-02-25 22:45:00,373.6266666666667,2.1200000000000045,0.0,,16.333333333333332,68.06,375.04,0.0,70.0,,19.176666666666666,,0.0,,,69.74,,,67.0,69.0,,,3.1799999999999926,0.0
2025-02-25 23:00:00,368.68666666666667,-4.240000000000009,0.0,,15.833333333333334,64.65333333333332,375.04,0.0,70.0,,19.06,,0.0,,,69.82,,,67.0,69.0,,,5.329999999999998,0.0
2025-02-25 23:15:00,375.04,-2.1200000000000045,0.0,,16.5,69.51333333333334,375.04,0.0,70.0,,19.896666666666665,,0.0,,,69.83999999999999,,,67.0,69.0,,,3.990000000000009,0.0
2025-02-25 23:30:00,365.85999999999996,-12.710000000000036,0.0,,17.666666666666668,69.09333333333333,375.04,0.0,70.0,,18.846666666666668,,0.0,,,69.92999999999999,,,67.0,69.0,,,4.579999999999998,0.0
2025-02-25 23:45:00,369.39000000000004,-2.1200000000000045,0.0,,16.666666666666668,67.84666666666668,375.04,0.0,70.0,,17.206666666666667,,0.0,,,70.02333333333333,,,67.0,69.0,,,4.090000000000003,0.0
2025-02-26 00:00:00,375.74666666666667,-10.590000000000032,0.0,,17.0,66.84666666666666,375.04,0.0,70.0,,14.933333333333332,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.569999999999993,0.0
2025-02-26 00:15:00,370.8066666666667,-10.590000000000032,0.0,,17.5,66.14999999999999,375.04,0.0,70.0,,13.886666666666668,,0.0,,,70.11,,,67.0,69.0,,,3.3600000000000065,0.0
2025-02-26 00:30:00,378.5733333333333,4.239999999999952,0.0,,17.5,65.26333333333334,375.04,0.0,70.0,,12.886666666666665,,0.0,,,70.12,,,67.0,69.0,,,3.329999999999991,0.0
2025-02-26 00:45:00,375.04333333333335,-6.350000000000023,0.0,,16.166666666666668,64.52333333333333,375.04,0.0,70.0,,11.626666666666667,,0.0,,,70.12,,,67.0,69.0,,,3.0800000000000054,0.0
2025-02-26 01:00:00,380.6933333333333,10.599999999999966,0.0,,18.333333333333332,63.48333333333333,375.04,0.0,70.0,,10.76,,0.0,,,70.12,,,67.0,69.0,,,2.9000000000000057,0.0
2025-02-26 01:15:00,375.74666666666667,6.359999999999957,0.0,,18.666666666666668,62.873333333333335,375.04,0.0,70.0,,10.436666666666667,,0.0,,,70.08333333333333,,,67.0,69.0,,,2.6000000000000014,0.0
2025-02-26 01:30:00,380.6933333333333,4.239999999999952,0.0,,17.0,62.693333333333335,375.04,0.0,70.0,,12.290000000000001,,0.0,,,69.98,,,67.0,69.0,,,3.020000000000003,0.0
2025-02-26 01:45:00,373.63000000000005,2.1200000000000045,0.0,,16.666666666666668,62.06,375.04,0.0,70.0,,12.94,,0.0,,,69.95333333333333,,,67.0,69.0,,,3.3400000000000034,0.0
2025-02-26 02:00:00,371.5133333333333,-6.350000000000023,0.0,,17.5,62.123333333333335,375.04,0.0,70.0,,15.280000000000001,,0.0,,,69.86999999999999,,,67.0,69.0,,,3.769999999999996,0.0
2025-02-26 02:15:00,372.2166666666667,-8.470000000000027,0.0,,16.333333333333332,62.623333333333335,375.04,0.0,70.0,,16.986666666666668,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.489999999999995,0.0
2025-02-26 02:30:00,372.92333333333335,-4.240000000000009,0.0,,16.0,62.81,375.04,0.0,70.0,,18.616666666666667,,0.0,,,69.80666666666666,,,67.0,69.0,,,4.990000000000002,0.0
2025-02-26 02:45:00,374.3333333333333,-2.1200000000000045,0.0,,18.833333333333332,64.77666666666666,375.04,0.0,70.0,,20.09,,0.0,,,69.81333333333333,,,67.0,69.0,,,6.009999999999998,0.0
2025-02-26 03:00:00,377.8666666666666,0.0,0.0,,22.333333333333332,66.58333333333333,375.04,0.0,70.0,,20.743333333333332,,0.0,,,69.84333333333333,,,67.0,69.0,,,5.850000000000001,0.0
2025-02-26 03:15:00,372.92333333333335,-6.350000000000023,0.0,,22.833333333333332,66.89333333333333,375.04,0.0,70.0,,21.55666666666667,,0.0,,,69.85333333333334,,,67.0,69.0,,,6.270000000000003,0.0
2025-02-26 03:30:00,368.68666666666667,-10.590000000000032,0.0,,23.5,66.85333333333334,375.04,0.0,70.0,,20.84,,0.0,,,69.92999999999999,,,67.0,69.0,,,6.400000000000006,0.0
2025-02-26 03:45:00,368.68666666666667,-6.350000000000023,0.0,,24.166666666666668,66.65333333333334,375.04,0.0,70.0,,20.7,,0.0,,,69.95333333333333,,,67.0,69.0,,,6.1200000000000045,0.0
2025-02-26 04:00:00,371.51,-2.1200000000000045,0.0,,26.333333333333332,66.84666666666666,375.04,0.0,70.0,,20.526666666666667,,0.0,,,69.98,,,67.0,69.0,,,6.490000000000002,0.0
2025-02-26 04:15:00,375.74666666666667,2.1200000000000045,0.0,,26.166666666666668,66.99666666666667,375.04,0.0,70.0,,20.206666666666667,,0.0,,,69.99333333333334,,,67.0,69.0,,,6.229999999999997,0.0
2025-02-26 04:30:00,374.3333333333333,0.0,0.0,,26.5,66.55333333333333,375.04,0.0,70.0,,18.263333333333332,,0.0,,,70.07,,,67.0,69.0,,,5.970000000000006,0.0
2025-02-26 04:45:00,368.68666666666667,-8.470000000000027,0.0,,25.666666666666668,65.90333333333334,375.04,0.0,70.0,,16.82,,0.0,,,70.11333333333333,,,67.0,69.0,,,5.510000000000005,0.0
2025-02-26 05:00:00,365.1566666666667,-6.350000000000023,0.0,,26.666666666666668,65.79,375.04,0.0,70.0,,15.856666666666667,,0.0,,,70.11333333333333,,,67.0,69.0,,,5.43,0.0
2025-02-26 05:15:00,373.6266666666667,-2.1200000000000045,0.0,,26.166666666666668,65.58,375.04,0.0,70.0,,14.56,,0.0,,,70.12666666666667,,,67.0,69.0,,,4.910000000000004,0.0
2025-02-26 05:30:00,375.04333333333335,6.359999999999957,0.0,,25.333333333333332,64.86,375.04,0.0,70.0,,11.703333333333333,,0.0,,,70.19666666666667,,,67.0,69.0,,,4.519999999999996,0.0
2025-02-26 05:45:00,377.16,4.239999999999952,0.0,,26.833333333333332,64.48,375.04,0.0,70.0,,10.256666666666666,,0.0,,,70.19666666666667,,,67.0,69.0,,,3.9399999999999977,0.0
2025-02-26 06:00:00,373.6266666666667,-4.240000000000009,0.0,,26.666666666666668,64.07666666666667,375.04,0.0,70.0,,9.463333333333333,,0.0,,,70.16000000000001,,,67.0,69.0,,,3.480000000000004,0.0
2025-02-26 06:15:00,381.3966666666667,-2.1200000000000045,0.0,,30.0,63.96333333333334,375.04,0.0,70.0,,9.229999999999999,,0.0,,,70.12,,,67.0,69.0,,,3.8100000000000023,0.0
2025-02-26 06:30:00,368.68666666666667,-12.710000000000036,0.0,,31.166666666666668,64.07666666666667,375.04,0.0,70.0,,8.536666666666667,,0.0,,,70.10666666666667,,,67.0,69.0,,,3.5900000000000034,0.0
2025-02-26 06:45:00,379.28,4.239999999999952,0.0,,33.0,64.11666666666667,375.04,0.0,70.0,,7.886666666666667,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.440000000000005,0.0
2025-02-26 07:00:00,374.33666666666664,-6.350000000000023,0.0,,34.833333333333336,64.51,375.04,0.0,70.0,,7.566666666666666,,0.0,,,70.09,,,67.0,69.0,,,3.489999999999995,0.0
2025-02-26 07:15:00,372.2166666666667,-4.240000000000009,0.0,,34.166666666666664,64.27333333333333,375.04,0.0,70.0,,6.830000000000001,,0.0,,,70.07666666666667,,,67.0,69.0,,,3.4099999999999966,0.0
2025-02-26 07:30:00,377.16333333333336,2.1200000000000045,0.0,,33.666666666666664,64.10000000000001,375.04,0.0,70.0,,6.853333333333333,,0.0,,,70.05333333333333,,,67.0,69.0,,,3.270000000000003,0.0
2025-02-26 07:45:00,377.16,-2.1200000000000045,0.0,,32.5,64.33666666666666,375.04,0.0,70.0,,7.826666666666667,,0.0,,,69.99333333333334,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-26 08:00:00,375.75,4.239999999999952,0.0,,32.5,64.36333333333333,375.04,0.0,70.0,,8.043333333333333,,0.0,,,69.98,,,67.0,69.0,,,3.8599999999999923,0.0
2025-02-26 08:15:00,381.40000000000003,8.479999999999961,0.0,,33.166666666666664,64.31,375.04,0.0,70.0,,8.056666666666667,,0.0,,,69.98,,,67.0,69.0,,,3.759999999999998,0.0
2025-02-26 08:30:00,372.92333333333335,-8.470000000000027,0.0,,35.166666666666664,64.56333333333333,375.04,0.0,70.0,,8.299999999999999,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.75,0.0
2025-02-26 08:45:00,371.51,-10.590000000000032,0.0,,35.166666666666664,64.57333333333334,375.04,0.0,70.0,,8.706666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-26 09:00:00,379.9866666666667,6.359999999999957,0.0,,36.666666666666664,64.90333333333332,375.04,0.0,70.0,,9.65,,0.0,,,69.92999999999999,,,67.0,69.0,,,4.1499999999999915,0.0
2025-02-26 09:15:00,375.04333333333335,6.359999999999957,0.0,,36.5,65.60000000000001,375.04,0.0,70.0,,11.893333333333333,,0.0,,,69.85666666666667,,,67.0,69.0,,,4.57,0.0
2025-02-26 09:30:00,376.4533333333334,0.0,0.0,,36.5,66.11,375.04,0.0,70.0,,13.280000000000001,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.969999999999999,0.0
2025-02-26 09:45:00,372.2166666666667,0.0,0.0,,35.833333333333336,66.38,375.04,0.0,70.0,,14.436666666666667,,0.0,,,69.84333333333333,,,67.0,69.0,,,5.3799999999999955,0.0
2025-02-26 10:00:00,371.5133333333333,6.359999999999957,0.0,,36.333333333333336,66.78666666666668,375.04,0.0,70.0,,15.49,,0.0,,,69.84666666666666,,,67.0,69.0,,,5.520000000000003,0.0
2025-02-26 10:15:00,375.74666666666667,2.1200000000000045,0.0,,36.833333333333336,66.96333333333332,375.04,0.0,70.0,,16.400000000000002,,0.0,,,69.85,,,67.0,69.0,,,5.839999999999996,0.0
2025-02-26 10:30:00,378.5733333333333,6.359999999999957,0.0,,36.166666666666664,66.98666666666666,375.04,0.0,70.0,,16.593333333333334,,0.0,,,69.89666666666666,,,67.0,69.0,,,6.1100000000000065,0.0
2025-02-26 10:45:00,372.9266666666667,6.359999999999957,0.0,,36.0,66.92,375.04,0.0,70.0,,16.243333333333336,,0.0,,,69.92999999999999,,,67.0,69.0,,,5.979999999999997,0.0
2025-02-26 11:00:00,372.2166666666667,-2.1200000000000045,0.0,,36.0,67.01666666666667,375.04,0.0,70.0,,16.386666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,5.929999999999993,0.0
2025-02-26 11:15:00,373.62999999999994,6.359999999999957,0.0,,36.0,66.95333333333333,375.04,0.0,70.0,,16.523333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,5.920000000000002,0.0
2025-02-26 11:30:00,377.8666666666666,-4.240000000000009,0.0,,36.5,66.91333333333334,375.04,0.0,70.0,,16.80333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,6.170000000000002,0.0
2025-02-26 11:45:00,372.21999999999997,8.479999999999961,0.0,,34.833333333333336,66.95,375.04,0.0,70.0,,17.026666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,6.130000000000003,0.0
2025-02-26 12:00:00,374.33666666666664,-2.1200000000000045,0.0,,35.666666666666664,67.00333333333333,375.04,0.0,70.0,,17.243333333333336,,0.0,,,69.94,,,67.0,69.0,,,6.239999999999995,0.0
2025-02-26 12:15:00,380.6933333333333,2.1200000000000045,0.0,,36.666666666666664,67.05,375.04,0.0,70.0,,17.55,,0.0,,,69.95333333333333,,,67.0,69.0,,,6.349999999999994,0.0
2025-02-26 12:30:00,370.80333333333334,0.0,0.0,,37.166666666666664,67.07666666666667,375.04,0.0,70.0,,18.05666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,6.489999999999995,0.0
2025-02-26 12:45:00,370.80333333333334,-4.240000000000009,0.0,,36.833333333333336,67.21333333333332,375.04,0.0,70.0,,18.196666666666665,,0.0,,,69.94333333333333,,,67.0,69.0,,,6.549999999999997,0.0
2025-02-26 13:00:00,376.4533333333334,6.359999999999957,0.0,,35.0,67.42333333333333,375.04,0.0,70.0,,18.373333333333335,,0.0,,,69.95333333333333,,,67.0,69.0,,,6.489999999999995,0.0
2025-02-26 13:15:00,375.75,8.479999999999961,0.0,,36.5,67.73666666666666,375.04,0.0,70.0,,18.413333333333334,,0.0,,,69.95333333333333,,,67.0,69.0,,,6.600000000000001,0.0
2025-02-26 13:30:00,372.2166666666667,-2.1200000000000045,0.0,,37.0,68.14,375.04,0.0,70.0,,18.586666666666666,,0.0,,,69.96,,,67.0,69.0,,,6.489999999999995,0.0
2025-02-26 13:45:00,372.9266666666667,6.359999999999957,0.0,,37.333333333333336,68.73333333333333,375.04,0.0,70.0,,18.400000000000002,,0.0,,,69.98,,,67.0,69.0,,,6.200000000000003,0.0
2025-02-26 14:00:00,375.04333333333335,2.1200000000000045,0.0,,36.833333333333336,69.39,375.04,0.0,70.0,,17.98,,0.0,,,70.01,,,67.0,69.0,,,5.759999999999998,0.0
2025-02-26 14:15:00,373.6266666666667,2.1200000000000045,0.0,,33.0,68.89333333333333,375.04,0.0,70.0,,15.943333333333333,,0.0,,,70.09666666666666,,,67.0,69.0,,,5.230000000000004,0.0
2025-02-26 14:30:00,377.86999999999995,10.599999999999966,0.0,,27.5,67.83666666666666,375.04,0.0,70.0,,14.466666666666667,,0.0,,,70.11666666666667,,,67.0,69.0,,,4.650000000000006,0.0
2025-02-26 14:45:00,374.3333333333333,-4.240000000000009,0.0,,25.666666666666668,67.30666666666667,375.04,0.0,70.0,,13.770000000000001,,0.0,,,70.09666666666668,,,67.0,69.0,,,4.240000000000002,0.0
2025-02-26 15:00:00,370.8033333333333,-14.830000000000041,0.0,,24.166666666666668,67.36333333333333,375.04,0.0,70.0,,13.036666666666667,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.8999999999999915,0.0
2025-02-26 15:15:00,379.28,8.479999999999961,0.0,,21.333333333333332,67.06,375.04,0.0,70.0,,12.43,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.4299999999999997,0.0
2025-02-26 15:30:00,374.33666666666664,4.239999999999952,0.0,,19.166666666666668,66.83,375.04,0.0,70.0,,11.596666666666666,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.3200000000000074,0.0
2025-02-26 15:45:00,377.16,6.359999999999957,0.0,,17.5,66.73666666666666,375.04,0.0,70.0,,10.729999999999999,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.0500000000000043,0.0
2025-02-26 16:00:00,372.2166666666667,-6.350000000000023,0.0,,15.666666666666666,66.69333333333333,375.04,0.0,70.0,,10.253333333333332,,0.0,,,70.09,,,67.0,69.0,,,2.6700000000000017,0.0
2025-02-26 16:15:00,378.5733333333333,8.479999999999961,0.0,,14.5,67.10666666666667,375.04,0.0,70.0,,9.606666666666667,,0.0,,,70.09,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-26 16:30:00,375.74666666666667,-4.240000000000009,0.0,,17.666666666666668,66.71666666666667,375.04,0.0,70.0,,8.536666666666667,,0.0,,,70.10333333333334,,,67.0,69.0,,,1.980000000000004,0.0
2025-02-26 16:45:00,363.74,-14.830000000000041,0.0,,16.5,67.05,375.04,0.0,70.0,,7.503333333333333,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.6200000000000045,0.0
2025-02-26 17:00:00,374.33666666666664,6.359999999999957,0.0,,16.5,63.120000000000005,375.04,0.0,70.0,,6.336666666666666,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.039999999999992,0.0
2025-02-26 17:15:00,379.98333333333335,0.0,0.0,,16.833333333333332,60.28,375.04,0.0,70.0,,5.33,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.5799999999999983,0.0
2025-02-26 17:30:00,373.62999999999994,0.0,0.0,,17.5,61.81333333333333,375.04,0.0,70.0,,4.930000000000001,,0.0,,,70.09666666666668,,,67.0,69.0,,,0.9699999999999989,0.0
2025-02-26 17:45:00,372.21333333333337,-4.240000000000009,0.0,,28.5,61.51666666666667,375.04,0.0,70.0,,4.36,,0.0,,,70.08999999999999,,,67.0,69.0,,,1.0300000000000011,0.0
2025-02-26 18:00:00,375.04333333333335,-6.350000000000023,0.0,,32.833333333333336,60.99,375.04,0.0,70.0,,3.26,,0.0,,,70.10666666666667,,,67.0,69.0,,,0.8900000000000006,0.0
2025-02-26 18:15:00,377.8666666666666,10.599999999999966,0.0,,35.166666666666664,63.98333333333333,375.04,0.0,70.0,,2.6733333333333333,,0.0,,,70.09666666666668,,,67.0,69.0,,,0.990000000000002,0.0
2025-02-26 18:30:00,365.85999999999996,-12.710000000000036,0.0,,35.166666666666664,64.12333333333333,375.04,0.0,70.0,,0.9766666666666666,,0.0,,,70.13666666666667,,,67.0,69.0,,,-0.3499999999999943,0.0
2025-02-26 18:45:00,366.56666666666666,-8.470000000000027,0.0,,35.833333333333336,62.26333333333333,375.04,0.0,70.0,,0.0,,0.0,,,70.18333333333334,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-26 19:00:00,377.8666666666666,16.94999999999999,0.0,,35.833333333333336,62.63666666666666,375.04,0.0,70.0,,0.0,,0.0,,,70.21,,,67.0,69.0,,,0.9299999999999997,0.0
2025-02-26 19:15:00,368.68666666666667,-6.350000000000023,0.0,,36.0,62.30666666666667,375.04,0.0,70.0,,0.0,,0.0,,,70.21,,,67.0,69.0,,,0.9200000000000017,0.0
2025-02-26 19:30:00,372.21999999999997,8.479999999999961,0.0,,33.833333333333336,62.13333333333333,375.04,0.0,70.0,,0.0,,0.0,,,70.17333333333333,,,67.0,69.0,,,0.8799999999999955,0.0
2025-02-26 19:45:00,371.51,2.1200000000000045,0.0,,33.833333333333336,62.11666666666667,375.04,0.0,70.0,,0.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,0.9299999999999997,0.0
2025-02-26 20:00:00,368.68666666666667,0.0,0.0,,33.833333333333336,62.48333333333333,375.04,0.0,70.0,,0.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,1.0500000000000043,0.0
2025-02-26 20:15:00,373.62999999999994,-10.590000000000032,0.0,,34.833333333333336,63.03333333333333,375.04,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.8800000000000026,0.0
2025-02-26 20:30:00,373.63000000000005,2.1200000000000045,0.0,,35.333333333333336,63.10333333333333,375.04,0.0,70.0,,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,0.8099999999999952,0.0
2025-02-26 20:45:00,371.50666666666666,-2.1200000000000045,0.0,,35.0,62.52333333333333,375.04,0.0,70.0,,0.0,,0.0,,,70.21,,,67.0,69.0,,,1.0599999999999952,0.0
2025-02-26 21:00:00,372.2166666666667,14.829999999999984,0.0,,34.0,62.13666666666666,375.04,0.0,70.0,,0.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,0.8900000000000006,0.0
