time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-26 21:15:00,369.39000000000004,0.0,0.0,,34.166666666666664,62.080000000000005,375.04,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.9299999999999997,0.0
2025-02-26 21:30:00,372.9266666666667,-6.350000000000023,0.0,,34.333333333333336,61.76,375.04,0.0,70.0,,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,0.990000000000002,0.0
2025-02-26 21:45:00,363.74,-16.950000000000045,0.0,,34.833333333333336,61.52666666666667,375.04,0.0,70.0,,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,0.9400000000000048,0.0
2025-02-26 22:00:00,373.62999999999994,-2.1200000000000045,0.0,,35.5,61.52666666666667,375.04,0.0,70.0,,0.0,,0.0,,,70.06,,,67.0,69.0,,,1.009999999999998,0.0
2025-02-26 22:15:00,377.86999999999995,-6.350000000000023,0.0,,34.833333333333336,61.35666666666666,375.04,0.0,70.0,,0.06333333333333334,,0.0,,,69.99333333333334,,,67.0,69.0,,,0.9399999999999977,0.0
2025-02-26 22:30:00,371.5133333333333,-8.470000000000027,0.0,,34.0,61.17666666666667,375.04,0.0,70.0,,0.19666666666666668,,0.0,,,69.98,,,67.0,69.0,,,0.9899999999999949,0.0
2025-02-26 22:45:00,373.62999999999994,8.479999999999961,0.0,,35.166666666666664,61.03,375.04,0.0,70.0,,0.21,,0.0,,,69.98,,,67.0,69.0,,,1.0599999999999952,0.0
2025-02-26 23:00:00,383.51666666666665,4.239999999999952,0.0,,35.5,60.68,375.04,0.0,70.0,,0.56,,0.0,,,69.96666666666665,,,67.0,69.0,,,1.1000000000000014,0.0
2025-02-26 23:15:00,365.8633333333333,-10.590000000000032,0.0,,30.0,61.093333333333334,375.04,0.0,70.0,,2.09,,0.0,,,69.91333333333334,,,67.0,69.0,,,1.0499999999999972,0.0
2025-02-26 23:30:00,372.92333333333335,4.239999999999952,0.0,,34.333333333333336,60.40333333333333,375.04,0.0,70.0,,4.096666666666667,,0.0,,,69.84333333333333,,,67.0,69.0,,,1.0499999999999972,0.0
2025-02-26 23:45:00,375.03999999999996,-4.240000000000009,0.0,,37.666666666666664,60.10999999999999,375.04,0.0,70.0,,5.36,,0.0,,,69.84333333333333,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-27 00:00:00,384.93,14.829999999999984,0.0,,29.666666666666668,60.56,375.04,0.0,70.0,,6.543333333333333,,0.0,,,69.83666666666666,,,67.0,69.0,,,1.1899999999999977,0.0
2025-02-27 00:15:00,366.56666666666666,-27.54000000000002,0.0,,29.166666666666668,61.669999999999995,375.04,0.0,70.0,,9.156666666666666,,0.0,,,69.78333333333333,,,67.0,69.0,,,1.3799999999999955,0.0
2025-02-27 00:30:00,377.8666666666666,2.1200000000000045,0.0,,37.833333333333336,61.38333333333333,375.04,0.0,70.0,,10.24,,0.0,,,69.80666666666666,,,67.0,69.0,,,2.520000000000003,0.0
2025-02-27 00:45:00,369.3933333333334,0.0,0.0,,37.0,61.653333333333336,375.04,0.0,70.0,,10.946666666666667,,0.0,,,69.82,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-27 01:00:00,372.92333333333335,4.239999999999952,0.0,,36.5,62.089999999999996,375.04,0.0,70.0,,12.526666666666666,,0.0,,,69.81333333333333,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-27 01:15:00,370.09999999999997,-10.590000000000032,0.0,,36.833333333333336,62.53333333333333,375.04,0.0,70.0,,13.586666666666668,,0.0,,,69.82,,,67.0,69.0,,,3.1799999999999997,0.0
2025-02-27 01:30:00,401.17333333333335,-10.590000000000032,0.0,,21.0,64.09666666666668,375.04,0.0,70.0,,15.153333333333334,,0.0,,,69.80666666666666,,,67.0,69.0,,,2.9100000000000037,0.0
2025-02-27 01:45:00,372.21333333333337,-4.240000000000009,0.0,,19.666666666666668,64.80666666666666,375.04,0.0,70.0,,16.906666666666666,,0.0,,,69.78666666666668,,,67.0,69.0,,,3.8399999999999963,0.0
2025-02-27 02:00:00,377.86999999999995,-8.470000000000027,0.0,,19.333333333333332,65.09333333333333,375.04,0.0,70.0,,19.853333333333335,,0.0,,,69.72666666666667,,,67.0,69.0,,,4.570000000000007,0.0
2025-02-27 02:15:00,364.4466666666667,-21.189999999999998,0.0,,19.0,64.65333333333332,375.04,0.0,70.0,,20.386666666666667,,0.0,,,69.79333333333334,,,67.0,69.0,,,5.220000000000006,0.0
2025-02-27 02:30:00,377.16,2.1200000000000045,0.0,,19.333333333333332,64.11333333333333,375.04,0.0,70.0,,21.026666666666667,,0.0,,,69.82,,,67.0,69.0,,,5.529999999999994,0.0
2025-02-27 02:45:00,372.92,-2.1200000000000045,0.0,,20.0,64.33999999999999,375.04,0.0,70.0,,22.52333333333333,,0.0,,,69.81333333333333,,,67.0,69.0,,,5.669999999999995,0.0
2025-02-27 03:00:00,368.68666666666667,0.0,0.0,,19.0,65.44333333333334,375.04,0.0,70.0,,25.516666666666666,,0.0,,,69.74,,,67.0,69.0,,,6.260000000000005,0.0
2025-02-27 03:15:00,384.93,4.239999999999952,0.0,,19.833333333333332,66.20666666666666,375.04,0.0,70.0,,27.810000000000002,,0.0,,,69.72333333333334,,,67.0,69.0,,,7.060000000000002,0.0
2025-02-27 03:30:00,372.2166666666667,-12.710000000000036,0.0,,19.5,66.66666666666667,375.04,0.0,70.0,,29.38,,0.0,,,69.75333333333333,,,67.0,69.0,,,7.890000000000001,0.0
2025-02-27 03:45:00,374.33666666666664,8.479999999999961,0.0,,19.666666666666668,67.94666666666667,375.04,0.0,70.0,,29.27333333333333,,0.0,,,69.82,,,67.0,69.0,,,8.070000000000007,0.0
2025-02-27 04:00:00,384.22333333333336,16.94999999999999,0.0,,21.5,72.25333333333333,375.04,0.0,70.0,,29.09,,0.0,,,69.88333333333333,,,67.0,69.0,,,7.289999999999992,0.0
2025-02-27 04:15:00,377.8666666666666,-2.1200000000000045,0.0,,19.0,70.52333333333333,375.04,0.0,70.0,,26.536666666666665,,0.0,,,70.03,,,67.0,69.0,,,6.890000000000001,0.0
2025-02-27 04:30:00,373.62999999999994,-2.1200000000000045,0.0,,19.333333333333332,68.25,375.04,0.0,70.0,,23.319999999999997,,0.0,,,70.14999999999999,,,67.0,69.0,,,6.160000000000004,0.0
2025-02-27 04:45:00,370.80333333333334,2.1200000000000045,0.0,,18.833333333333332,66.78666666666668,375.04,0.0,70.0,,20.036666666666665,,0.0,,,70.22333333333334,,,67.0,69.0,,,5.299999999999997,0.0
2025-02-27 05:00:00,377.8666666666666,10.599999999999966,0.0,,19.666666666666668,65.99666666666667,375.04,0.0,70.0,,18.233333333333334,,0.0,,,70.23,,,67.0,69.0,,,4.990000000000009,0.0
2025-02-27 05:15:00,375.03999999999996,-2.1200000000000045,0.0,,18.833333333333332,64.63,375.04,0.0,70.0,,16.38,,0.0,,,70.23,,,67.0,69.0,,,4.520000000000003,0.0
2025-02-27 05:30:00,379.9866666666667,8.479999999999961,0.0,,19.166666666666668,63.89000000000001,375.04,0.0,70.0,,14.436666666666667,,0.0,,,70.24333333333334,,,67.0,69.0,,,4.280000000000008,0.0
2025-02-27 05:45:00,372.92,-2.1200000000000045,0.0,,18.333333333333332,63.12,375.04,0.0,70.0,,12.313333333333333,,0.0,,,70.25,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-27 06:00:00,372.9266666666667,10.599999999999966,0.0,,18.333333333333332,62.223333333333336,375.04,0.0,70.0,,10.593333333333334,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-27 06:15:00,375.74666666666667,2.1200000000000045,0.0,,17.5,61.916666666666664,375.04,0.0,70.0,,9.836666666666666,,0.0,,,70.18333333333334,,,67.0,69.0,,,2.6000000000000014,0.0
2025-02-27 06:30:00,377.8666666666666,4.239999999999952,0.0,,19.833333333333332,62.09,375.04,0.0,70.0,,9.936666666666667,,0.0,,,70.12,,,67.0,69.0,,,2.6499999999999986,0.0
2025-02-27 06:45:00,375.74666666666667,2.1200000000000045,0.0,,18.833333333333332,61.843333333333334,375.04,0.0,70.0,,9.126666666666667,,0.0,,,70.12,,,67.0,69.0,,,2.4299999999999997,0.0
2025-02-27 07:00:00,373.6266666666667,4.239999999999952,0.0,,19.166666666666668,61.546666666666674,375.04,0.0,70.0,,8.793333333333335,,0.0,,,70.09666666666666,,,67.0,69.0,,,2.240000000000002,0.0
2025-02-27 07:15:00,373.6266666666667,0.0,0.0,,19.333333333333332,61.36666666666667,375.04,0.0,70.0,,9.526666666666666,,0.0,,,70.01666666666667,,,67.0,69.0,,,2.299999999999997,0.0
2025-02-27 07:30:00,371.5133333333333,2.1200000000000045,0.0,,18.166666666666668,61.24666666666667,375.04,0.0,70.0,,10.08,,0.0,,,69.98666666666666,,,67.0,69.0,,,2.5899999999999963,0.0
2025-02-27 07:45:00,368.68666666666667,-6.350000000000023,0.0,,17.833333333333332,60.98666666666667,375.04,0.0,70.0,,10.32,,0.0,,,69.98,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-27 08:00:00,370.80333333333334,-8.470000000000027,0.0,,18.833333333333332,60.800000000000004,375.04,0.0,70.0,,10.853333333333333,,0.0,,,69.95666666666666,,,67.0,69.0,,,2.8299999999999983,0.0
2025-02-27 08:15:00,372.21999999999997,6.359999999999957,0.0,,17.333333333333332,62.47666666666667,375.04,0.0,70.0,,11.823333333333332,,0.0,,,69.92,,,67.0,69.0,,,3.3100000000000023,0.0
2025-02-27 08:30:00,372.2166666666667,-10.590000000000032,0.0,,21.666666666666668,63.56666666666666,375.04,0.0,70.0,,12.056666666666667,,0.0,,,69.93333333333334,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-27 08:45:00,372.92333333333335,-8.470000000000027,0.0,,23.166666666666668,64.08333333333333,375.04,0.0,70.0,,11.946666666666667,,0.0,,,69.96,,,67.0,69.0,,,3.6299999999999955,0.0
2025-02-27 09:00:00,368.68666666666667,-12.710000000000036,0.0,,23.666666666666668,64.22,375.04,0.0,70.0,,11.83,,0.0,,,69.98,,,67.0,69.0,,,3.8000000000000043,0.0
2025-02-27 09:15:00,375.74666666666667,8.479999999999961,0.0,,24.333333333333332,64.18666666666667,375.04,0.0,70.0,,11.773333333333333,,0.0,,,69.98,,,67.0,69.0,,,3.719999999999999,0.0
2025-02-27 09:30:00,370.09666666666664,-4.240000000000009,0.0,,25.166666666666668,64.27,375.04,0.0,70.0,,11.86,,0.0,,,69.98,,,67.0,69.0,,,3.8000000000000043,0.0
2025-02-27 09:45:00,375.03999999999996,4.239999999999952,0.0,,25.666666666666668,64.32666666666667,375.04,0.0,70.0,,11.833333333333334,,0.0,,,69.98,,,67.0,69.0,,,3.9499999999999957,0.0
2025-02-27 10:00:00,370.09999999999997,-8.470000000000027,0.0,,26.333333333333332,64.41333333333334,375.04,0.0,70.0,,11.903333333333334,,0.0,,,69.98,,,67.0,69.0,,,3.8799999999999955,0.0
2025-02-27 10:15:00,375.04,2.1200000000000045,0.0,,26.666666666666668,64.33999999999999,375.04,0.0,70.0,,11.836666666666666,,0.0,,,70.0,,,67.0,69.0,,,3.990000000000009,0.0
2025-02-27 10:30:00,367.98,-6.350000000000023,0.0,,27.833333333333332,64.55666666666666,375.04,0.0,70.0,,11.846666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.049999999999997,0.0
2025-02-27 10:45:00,375.03999999999996,0.0,0.0,,28.166666666666668,64.60333333333334,375.04,0.0,70.0,,11.866666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.159999999999997,0.0
2025-02-27 11:00:00,370.09666666666664,2.1200000000000045,0.0,,28.5,64.73,375.04,0.0,70.0,,12.026666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.1499999999999915,0.0
2025-02-27 11:15:00,376.45666666666665,6.359999999999957,0.0,,29.0,64.71666666666665,375.04,0.0,70.0,,12.013333333333334,,0.0,,,69.98,,,67.0,69.0,,,4.210000000000001,0.0
2025-02-27 11:30:00,377.16,2.1200000000000045,0.0,,27.5,64.76666666666667,375.04,0.0,70.0,,12.016666666666666,,0.0,,,69.98,,,67.0,69.0,,,4.180000000000007,0.0
2025-02-27 11:45:00,372.9266666666667,6.359999999999957,0.0,,26.0,64.73333333333333,375.04,0.0,70.0,,12.126666666666665,,0.0,,,69.98,,,67.0,69.0,,,4.200000000000003,0.0
2025-02-27 12:00:00,370.09999999999997,-6.350000000000023,0.0,,28.333333333333332,64.88,375.04,0.0,70.0,,12.21,,0.0,,,69.98,,,67.0,69.0,,,4.240000000000002,0.0
2025-02-27 12:15:00,377.16,-4.240000000000009,0.0,,28.166666666666668,64.92,375.04,0.0,70.0,,12.053333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.200000000000003,0.0
2025-02-27 12:30:00,376.45666666666665,6.359999999999957,0.0,,27.166666666666668,64.89666666666666,375.04,0.0,70.0,,12.030000000000001,,0.0,,,69.99333333333334,,,67.0,69.0,,,4.460000000000001,0.0
2025-02-27 12:45:00,375.75,4.239999999999952,0.0,,27.5,64.8,375.04,0.0,70.0,,11.376666666666667,,0.0,,,70.02333333333333,,,67.0,69.0,,,4.280000000000008,0.0
2025-02-27 13:00:00,375.75,-8.470000000000027,0.0,,27.166666666666668,64.75333333333333,375.04,0.0,70.0,,11.013333333333334,,0.0,,,70.02666666666666,,,67.0,69.0,,,4.100000000000001,0.0
2025-02-27 13:15:00,379.28,4.239999999999952,0.0,,27.166666666666668,64.83,375.04,0.0,70.0,,10.963333333333333,,0.0,,,70.01333333333334,,,67.0,69.0,,,3.8899999999999935,0.0
2025-02-27 13:30:00,378.5733333333333,2.1200000000000045,0.0,,28.666666666666668,65.66666666666667,375.04,0.0,70.0,,14.14,,0.0,,,69.87666666666667,,,67.0,69.0,,,4.199999999999996,0.0
2025-02-27 13:45:00,378.5733333333333,8.479999999999961,0.0,,28.833333333333332,66.26,375.04,0.0,70.0,,15.950000000000001,,0.0,,,69.83999999999999,,,67.0,69.0,,,5.229999999999997,0.0
2025-02-27 14:00:00,371.5133333333333,-8.470000000000027,0.0,,27.666666666666668,66.45666666666666,375.04,0.0,70.0,,15.63,,0.0,,,69.91333333333334,,,67.0,69.0,,,5.340000000000003,0.0
2025-02-27 14:15:00,375.04333333333335,4.239999999999952,0.0,,27.166666666666668,66.39,375.04,0.0,70.0,,14.82,,0.0,,,69.96,,,67.0,69.0,,,4.739999999999995,0.0
2025-02-27 14:30:00,377.16,16.94999999999999,0.0,,28.333333333333332,66.47,375.04,0.0,70.0,,14.733333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.829999999999998,0.0
2025-02-27 14:45:00,376.4533333333334,0.0,0.0,,28.166666666666668,66.95666666666666,375.04,0.0,70.0,,14.666666666666666,,0.0,,,69.98,,,67.0,69.0,,,4.6499999999999915,0.0
2025-02-27 15:00:00,374.33666666666664,-8.470000000000027,0.0,,28.0,67.04333333333334,375.04,0.0,70.0,,13.766666666666666,,0.0,,,70.03666666666668,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-27 15:15:00,374.33666666666664,6.359999999999957,0.0,,27.0,66.8,375.04,0.0,70.0,,12.049999999999999,,0.0,,,70.09,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-27 15:30:00,369.3933333333334,-4.240000000000009,0.0,,27.5,66.86666666666666,375.04,0.0,70.0,,11.203333333333333,,0.0,,,70.09,,,67.0,69.0,,,3.5600000000000094,0.0
2025-02-27 15:45:00,375.74666666666667,-2.1200000000000045,0.0,,28.5,66.89666666666666,375.04,0.0,70.0,,10.1,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.3299999999999983,0.0
2025-02-27 16:00:00,381.3999999999999,8.479999999999961,0.0,,25.5,66.48666666666666,375.04,0.0,70.0,,9.193333333333333,,0.0,,,70.11,,,67.0,69.0,,,2.960000000000001,0.0
2025-02-27 16:15:00,371.51,-10.590000000000032,0.0,,24.5,66.08,375.04,0.0,70.0,,8.37,,0.0,,,70.11,,,67.0,69.0,,,2.789999999999999,0.0
2025-02-27 16:30:00,377.16,12.71999999999997,0.0,,23.833333333333332,66.86666666666666,375.04,0.0,70.0,,12.406666666666666,,0.0,,,69.89666666666666,,,67.0,69.0,,,2.5600000000000023,0.0
2025-02-27 16:45:00,372.92333333333335,-6.350000000000023,0.0,2.0,22.333333333333332,68.87,375.04,0.0,70.0,2.0,19.876666666666665,,0.0,,,69.60333333333334,,,67.0,69.0,,,4.650000000000006,0.0
2025-02-27 17:00:00,372.92333333333335,-4.240000000000009,0.0,2.0,21.666666666666668,69.56,375.04,0.0,70.0,2.0,22.94333333333333,,0.0,,,69.61,,,67.0,69.0,,,6.169999999999995,0.0
2025-02-27 17:15:00,371.51,-6.350000000000023,0.0,2.0,22.166666666666668,69.69666666666667,375.04,0.0,70.0,2.0,22.823333333333334,,0.0,,,69.72666666666667,,,67.0,69.0,,,6.089999999999996,0.0
2025-02-27 17:30:00,370.80333333333334,-2.1200000000000045,0.0,2.0,20.333333333333332,69.45,375.04,0.0,70.0,2.0,21.296666666666667,,0.0,,,69.88,,,67.0,69.0,,,6.030000000000001,0.0
2025-02-27 17:45:00,370.8,-4.240000000000009,0.0,2.0,19.333333333333332,68.33666666666666,375.04,0.0,70.0,2.0,17.19666666666667,,0.0,,,70.09666666666668,,,67.0,69.0,,,5.320000000000007,0.0
2025-02-27 18:00:00,375.04333333333335,-6.350000000000023,0.0,2.0,19.666666666666668,66.92666666666666,375.04,0.0,70.0,2.0,12.893333333333333,,0.0,,,70.22666666666667,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-27 18:15:00,375.0433333333333,4.239999999999952,0.0,2.0,18.666666666666668,66.31666666666666,375.04,0.0,70.0,2.0,9.616666666666667,,0.0,,,70.29333333333334,,,67.0,69.0,,,3.1499999999999915,0.0
2025-02-27 18:30:00,376.4533333333334,-2.1200000000000045,0.0,2.0,18.166666666666668,65.08333333333333,375.04,0.0,70.0,2.0,5.6933333333333325,,0.0,,,70.36666666666666,,,67.0,69.0,,,2.1999999999999957,0.0
2025-02-27 18:45:00,379.9866666666667,-2.1200000000000045,0.0,2.0,18.166666666666668,65.3,375.04,0.0,70.0,2.0,2.466666666666667,,0.0,,,70.38,,,67.0,69.0,,,1.8900000000000077,0.0
2025-02-27 19:00:00,373.63000000000005,2.1200000000000045,0.0,2.0,16.666666666666668,65.35000000000001,375.04,0.0,70.0,2.0,0.22333333333333336,,0.0,,,70.39,,,67.0,69.0,,,1.6900000000000048,0.0
2025-02-27 19:15:00,375.03999999999996,-4.240000000000009,0.0,2.0,16.833333333333332,65.75666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,1.6600000000000037,0.0
2025-02-27 19:30:00,372.92333333333335,-8.470000000000027,0.0,2.0,15.666666666666666,65.43666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,1.5400000000000063,0.0
2025-02-27 19:45:00,377.16,4.239999999999952,0.0,2.0,17.0,65.57666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-27 20:00:00,375.74666666666667,-2.1200000000000045,0.0,2.0,18.333333333333332,65.33999999999999,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-27 20:15:00,364.44666666666666,-4.240000000000009,0.0,2.0,18.666666666666668,64.84666666666668,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.31,,,67.0,69.0,,,1.3800000000000026,0.0
2025-02-27 20:30:00,369.39333333333326,6.359999999999957,0.0,2.0,18.5,64.32000000000001,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-27 20:45:00,367.98,-6.350000000000023,0.0,2.0,18.833333333333332,64.76333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-27 21:00:00,375.04333333333335,0.0,0.0,2.0,17.0,65.05333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-27 21:15:00,371.51,-4.240000000000009,0.0,2.0,18.0,64.88000000000001,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.14,,,67.0,69.0,,,1.25,0.0
2025-02-27 21:30:00,375.75,4.239999999999952,0.0,2.0,18.5,64.75666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.289999999999992,0.0
2025-02-27 21:45:00,372.92,0.0,0.0,2.0,20.0,64.33666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.279999999999994,0.0
2025-02-27 22:00:00,377.8666666666666,0.0,0.0,2.0,18.333333333333332,63.72,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.05333333333333,,,67.0,69.0,,,1.3100000000000023,0.0
2025-02-27 22:15:00,369.39000000000004,0.0,0.0,2.0,17.5,63.123333333333335,375.04,0.0,70.0,2.0,0.03666666666666667,,0.0,,,69.99333333333334,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-27 22:30:00,367.98,6.359999999999957,0.0,2.0,18.166666666666668,63.32,375.04,0.0,70.0,2.0,0.22,,0.0,,,69.97333333333334,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-27 22:45:00,368.68333333333334,-2.1200000000000045,0.0,2.0,17.333333333333332,63.306666666666665,375.04,0.0,70.0,2.0,1.5333333333333332,,0.0,,,69.93,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-27 23:00:00,371.51,-2.1200000000000045,0.0,2.0,18.333333333333332,62.52666666666667,375.04,0.0,70.0,2.0,4.086666666666667,,0.0,,,69.83666666666666,,,67.0,69.0,,,1.3000000000000043,0.0
2025-02-27 23:15:00,370.8033333333333,-14.830000000000041,0.0,2.0,18.333333333333332,62.080000000000005,375.04,0.0,70.0,2.0,6.746666666666667,,0.0,,,69.75999999999999,,,67.0,69.0,,,1.4099999999999966,0.0
2025-02-27 23:30:00,368.68333333333334,-16.950000000000045,0.0,2.0,17.833333333333332,62.623333333333335,375.04,0.0,70.0,2.0,10.18,,0.0,,,69.69666666666666,,,67.0,69.0,,,2.259999999999998,0.0
2025-02-27 23:45:00,375.74666666666667,-2.1200000000000045,0.0,2.0,16.666666666666668,63.71,375.04,0.0,70.0,2.0,12.69,,0.0,,,69.69,,,67.0,69.0,,,3.049999999999997,0.0
2025-02-28 00:00:00,369.39000000000004,-4.240000000000009,0.0,2.0,15.666666666666666,64.53666666666668,375.04,0.0,70.0,2.0,14.736666666666666,,0.0,,,69.69666666666666,,,67.0,69.0,,,3.8800000000000026,0.0
2025-02-28 00:15:00,377.16,0.0,0.0,2.0,16.833333333333332,65.02333333333333,375.04,0.0,70.0,2.0,16.89,,0.0,,,69.69666666666666,,,67.0,69.0,,,4.579999999999998,0.0
2025-02-28 00:30:00,373.6266666666667,-4.240000000000009,0.0,2.0,19.166666666666668,65.50666666666666,375.04,0.0,70.0,2.0,18.916666666666668,,0.0,,,69.71,,,67.0,69.0,,,5.210000000000008,0.0
2025-02-28 00:45:00,373.63000000000005,2.1200000000000045,0.0,2.0,20.0,66.13666666666667,375.04,0.0,70.0,2.0,20.966666666666665,,0.0,,,69.71,,,67.0,69.0,,,5.919999999999995,0.0
2025-02-28 01:00:00,371.51,-4.240000000000009,0.0,2.0,21.0,66.93666666666667,375.04,0.0,70.0,2.0,23.13,,0.0,,,69.70333333333333,,,67.0,69.0,,,6.3500000000000085,0.0
2025-02-28 01:15:00,377.16,8.479999999999961,0.0,2.0,21.666666666666668,67.61,375.04,0.0,70.0,2.0,25.006666666666664,,0.0,,,69.71666666666665,,,67.0,69.0,,,7.030000000000001,0.0
2025-02-28 01:30:00,372.9266666666667,-6.350000000000023,0.0,2.0,21.833333333333332,67.74,375.04,0.0,70.0,2.0,25.096666666666664,,0.0,,,69.79,,,67.0,69.0,,,7.380000000000003,0.0
2025-02-28 01:45:00,375.04333333333335,6.359999999999957,0.0,2.0,23.0,67.78333333333333,375.04,0.0,70.0,2.0,25.416666666666668,,0.0,,,69.84333333333333,,,67.0,69.0,,,7.299999999999997,0.0
2025-02-28 02:00:00,370.09666666666664,-10.590000000000032,0.0,2.0,23.5,68.00666666666666,375.04,0.0,70.0,2.0,25.52333333333333,,0.0,,,69.87666666666667,,,67.0,69.0,,,7.509999999999998,0.0
2025-02-28 02:15:00,370.09666666666664,0.0,0.0,2.0,24.333333333333332,67.75333333333333,375.04,0.0,70.0,2.0,24.703333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,7.439999999999998,0.0
2025-02-28 02:30:00,379.9866666666667,-2.1200000000000045,0.0,2.0,24.666666666666668,67.79,375.04,0.0,70.0,2.0,24.506666666666664,,0.0,,,69.98,,,67.0,69.0,,,7.280000000000008,0.0
2025-02-28 02:45:00,373.6266666666667,-2.1200000000000045,0.0,2.0,24.333333333333332,67.70333333333333,375.04,0.0,70.0,2.0,24.376666666666665,,0.0,,,69.98666666666666,,,67.0,69.0,,,7.209999999999994,0.0
2025-02-28 03:00:00,375.04333333333335,0.0,0.0,2.0,25.333333333333332,67.62333333333333,375.04,0.0,70.0,2.0,23.72666666666667,,0.0,,,70.01666666666667,,,67.0,69.0,,,7.240000000000002,0.0
2025-02-28 03:15:00,378.5733333333333,8.479999999999961,0.0,2.0,25.5,67.35666666666667,375.04,0.0,70.0,2.0,22.486666666666668,,0.0,,,70.05666666666666,,,67.0,69.0,,,6.830000000000005,0.0
2025-02-28 03:30:00,369.3933333333334,-2.1200000000000045,0.0,2.0,26.0,67.10000000000001,375.04,0.0,70.0,2.0,21.623333333333335,,0.0,,,70.07666666666667,,,67.0,69.0,,,6.519999999999996,0.0
2025-02-28 03:45:00,369.39000000000004,-10.590000000000032,0.0,2.0,26.166666666666668,66.94333333333333,375.04,0.0,70.0,2.0,21.430000000000003,,0.0,,,70.04666666666667,,,67.0,69.0,,,6.520000000000003,0.0
2025-02-28 04:00:00,378.5733333333333,2.1200000000000045,0.0,2.0,26.5,67.08333333333333,375.04,0.0,70.0,2.0,21.836666666666662,,0.0,,,70.02333333333333,,,67.0,69.0,,,6.540000000000006,0.0
2025-02-28 04:15:00,375.04333333333335,-2.1200000000000045,0.0,2.0,26.666666666666668,66.83,375.04,0.0,70.0,2.0,21.22,,0.0,,,70.03666666666668,,,67.0,69.0,,,6.539999999999999,0.0
2025-02-28 04:30:00,369.3933333333334,-2.1200000000000045,0.0,2.0,27.666666666666668,66.77666666666667,375.04,0.0,70.0,2.0,20.496666666666666,,0.0,,,70.05666666666666,,,67.0,69.0,,,6.410000000000004,0.0
2025-02-28 04:45:00,375.74666666666667,0.0,0.0,2.0,27.833333333333332,66.73,375.04,0.0,70.0,2.0,20.136666666666667,,0.0,,,70.05666666666666,,,67.0,69.0,,,6.179999999999993,0.0
2025-02-28 05:00:00,379.28,0.0,0.0,2.0,28.166666666666668,66.62333333333333,375.04,0.0,70.0,2.0,19.363333333333333,,0.0,,,70.05666666666667,,,67.0,69.0,,,6.259999999999998,0.0
2025-02-28 05:15:00,378.5733333333333,4.239999999999952,0.0,2.0,28.166666666666668,66.36666666666667,375.04,0.0,70.0,2.0,18.933333333333334,,0.0,,,70.05666666666666,,,67.0,69.0,,,5.8799999999999955,0.0
2025-02-28 05:30:00,379.28,0.0,0.0,2.0,29.0,66.57333333333334,375.04,0.0,70.0,2.0,18.689999999999998,,0.0,,,70.04,,,67.0,69.0,,,5.969999999999999,0.0
2025-02-28 05:45:00,377.15999999999997,4.239999999999952,0.0,2.0,28.25,66.68,375.04,0.0,70.0,2.0,18.810000000000002,,0.0,,,70.025,,,67.0,69.0,,,6.000000000000007,0.0
2025-02-28 06:00:00,377.16333333333336,2.1200000000000045,0.0,2.0,27.833333333333332,66.49666666666667,375.04,0.0,70.0,2.0,18.31,,0.0,,,70.03333333333333,,,67.0,69.0,,,6.090000000000003,0.0
2025-02-28 06:15:00,367.2733333333333,0.0,0.0,2.0,30.166666666666668,66.23,375.04,0.0,70.0,2.0,17.133333333333336,,0.0,,,70.06333333333333,,,67.0,69.0,,,5.82,0.0
2025-02-28 06:30:00,368.68666666666667,-10.590000000000032,0.0,2.0,31.5,66.28333333333333,375.04,0.0,70.0,2.0,17.3,,0.0,,,70.03333333333333,,,67.0,69.0,,,5.769999999999996,0.0
2025-02-28 06:45:00,374.3333333333333,2.1200000000000045,0.0,2.0,34.666666666666664,66.40666666666667,375.04,0.0,70.0,2.0,16.713333333333335,,0.0,,,70.03666666666668,,,67.0,69.0,,,5.920000000000002,0.0
2025-02-28 07:00:00,368.68666666666667,-4.240000000000009,0.0,2.0,33.0,66.35333333333334,375.04,0.0,70.0,2.0,15.993333333333334,,0.0,,,70.05666666666666,,,67.0,69.0,,,5.539999999999999,0.0
2025-02-28 07:15:00,369.3933333333334,-10.590000000000032,0.0,2.0,34.5,66.11,375.04,0.0,70.0,2.0,15.18,,0.0,,,70.07,,,67.0,69.0,,,5.499999999999993,0.0
2025-02-28 07:30:00,370.8066666666667,-8.470000000000027,0.0,2.0,34.833333333333336,66.04,375.04,0.0,70.0,2.0,15.386666666666665,,0.0,,,70.03333333333333,,,67.0,69.0,,,5.380000000000003,0.0
2025-02-28 07:45:00,375.74666666666667,4.239999999999952,0.0,2.0,36.0,66.46333333333334,375.04,0.0,70.0,2.0,16.0,,0.0,,,70.00666666666666,,,67.0,69.0,,,5.690000000000005,0.0
2025-02-28 08:00:00,370.09666666666664,-4.240000000000009,0.0,2.0,34.5,66.45333333333333,375.04,0.0,70.0,2.0,16.0,,0.0,,,70.0,,,67.0,69.0,,,5.740000000000002,0.0
2025-02-28 08:15:00,372.2166666666667,0.0,0.0,2.0,35.0,66.50333333333333,375.04,0.0,70.0,2.0,16.136666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,5.779999999999994,0.0
2025-02-28 08:30:00,375.75,-10.590000000000032,0.0,2.0,34.833333333333336,66.39,375.04,0.0,70.0,2.0,15.926666666666668,,0.0,,,70.00666666666666,,,67.0,69.0,,,5.710000000000001,0.0
2025-02-28 08:45:00,375.75,,0.0,,32.833333333333336,66.34,375.04,0.0,70.0,,16.076666666666668,,0.0,,,69.98666666666666,,,67.0,69.0,,,,
2025-02-28 09:00:00,375.04,-2.1200000000000045,0.0,2.0,34.333333333333336,66.34,375.04,0.0,70.0,2.0,16.043333333333333,,0.0,,,69.99333333333334,,,67.0,69.0,,,5.760000000000005,0.0
2025-02-28 09:15:00,367.27666666666664,-6.350000000000023,0.0,2.0,33.666666666666664,66.32,375.04,0.0,70.0,2.0,16.213333333333335,,0.0,,,69.98,,,67.0,69.0,,,5.810000000000002,0.0
2025-02-28 09:30:00,375.74666666666667,4.239999999999952,0.0,2.0,35.333333333333336,66.32333333333334,375.04,0.0,70.0,2.0,16.30333333333333,,0.0,,,69.98,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-28 09:45:00,370.8066666666667,-8.470000000000027,0.0,2.0,36.5,66.34333333333332,375.04,0.0,70.0,2.0,16.323333333333334,,0.0,,,69.98,,,67.0,69.0,,,5.8899999999999935,0.0
2025-02-28 10:00:00,372.2166666666667,-4.240000000000009,0.0,2.0,37.166666666666664,66.67333333333333,375.04,0.0,70.0,2.0,16.436666666666667,,0.0,,,69.98,,,67.0,69.0,,,5.839999999999996,0.0
2025-02-28 10:15:00,372.92333333333335,-4.240000000000009,0.0,2.0,37.5,66.64999999999999,375.04,0.0,70.0,2.0,16.529999999999998,,0.0,,,69.98,,,67.0,69.0,,,6.140000000000001,0.0
2025-02-28 10:30:00,370.80333333333334,-6.350000000000023,0.0,2.0,36.5,66.80333333333333,375.04,0.0,70.0,2.0,16.66,,0.0,,,69.98,,,67.0,69.0,,,6.069999999999993,0.0
2025-02-28 10:45:00,370.80333333333334,0.0,0.0,2.0,36.0,66.87333333333333,375.04,0.0,70.0,2.0,16.69666666666667,,0.0,,,69.98,,,67.0,69.0,,,5.960000000000008,0.0
2025-02-28 11:00:00,375.04,2.1200000000000045,0.0,2.0,36.166666666666664,66.90333333333334,375.04,0.0,70.0,2.0,16.733333333333334,,0.0,,,69.98,,,67.0,69.0,,,5.980000000000004,0.0
2025-02-28 11:15:00,374.3333333333333,2.1200000000000045,0.0,2.0,36.166666666666664,66.99333333333334,375.04,0.0,70.0,2.0,17.063333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,5.989999999999995,0.0
2025-02-28 11:30:00,375.74666666666667,0.0,0.0,2.0,37.166666666666664,67.02333333333333,375.04,0.0,70.0,2.0,17.236666666666668,,0.0,,,69.98,,,67.0,69.0,,,6.060000000000002,0.0
2025-02-28 11:45:00,379.28,4.239999999999952,0.0,2.0,36.666666666666664,67.03666666666668,375.04,0.0,70.0,2.0,17.37333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,6.1200000000000045,0.0
2025-02-28 12:00:00,373.63000000000005,0.0,0.0,2.0,34.833333333333336,66.81333333333333,375.04,0.0,70.0,2.0,17.373333333333335,,0.0,,,69.97333333333334,,,67.0,69.0,,,6.219999999999992,0.0
2025-02-28 12:15:00,370.80333333333334,-2.1200000000000045,0.0,2.0,38.166666666666664,66.78,375.04,0.0,70.0,2.0,17.523333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.440000000000005,0.0
2025-02-28 12:30:00,375.04,2.1200000000000045,0.0,2.0,39.0,66.70333333333333,375.04,0.0,70.0,2.0,17.716666666666665,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.6000000000000085,0.0
2025-02-28 12:45:00,372.92333333333335,-10.590000000000032,0.0,2.0,39.0,66.89999999999999,375.04,0.0,70.0,2.0,17.963333333333335,,0.0,,,69.96,,,67.0,69.0,,,6.680000000000007,0.0
2025-02-28 13:00:00,375.75,6.359999999999957,0.0,2.0,38.166666666666664,67.30333333333334,375.04,0.0,70.0,2.0,18.316666666666666,,0.0,,,69.96,,,67.0,69.0,,,6.590000000000003,0.0
2025-02-28 13:15:00,373.62999999999994,2.1200000000000045,0.0,2.0,39.166666666666664,67.67,375.04,0.0,70.0,2.0,18.383333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.509999999999998,0.0
2025-02-28 13:30:00,375.03999999999996,-2.1200000000000045,0.0,2.0,39.5,68.05333333333334,375.04,0.0,70.0,2.0,18.426666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,6.410000000000004,0.0
2025-02-28 13:45:00,373.6266666666667,-4.240000000000009,0.0,2.0,39.5,68.64333333333333,375.04,0.0,70.0,2.0,18.173333333333332,,0.0,,,69.98,,,67.0,69.0,,,6.220000000000006,0.0
2025-02-28 14:00:00,375.74666666666667,0.0,0.0,2.0,39.333333333333336,69.11666666666667,375.04,0.0,70.0,2.0,16.923333333333336,,0.0,,,70.04666666666667,,,67.0,69.0,,,5.8600000000000065,0.0
2025-02-28 14:15:00,375.74666666666667,0.0,0.0,2.0,37.333333333333336,68.65333333333334,375.04,0.0,70.0,2.0,15.026666666666666,,0.0,,,70.10666666666667,,,67.0,69.0,,,4.959999999999994,0.0
2025-02-28 14:30:00,375.03999999999996,-2.1200000000000045,0.0,2.0,33.666666666666664,67.91333333333334,375.04,0.0,70.0,2.0,13.936666666666667,,0.0,,,70.11,,,67.0,69.0,,,4.650000000000006,0.0
2025-02-28 14:45:00,375.04333333333335,-8.470000000000027,0.0,2.0,31.0,67.40666666666665,375.04,0.0,70.0,2.0,12.846666666666666,,0.0,,,70.11666666666667,,,67.0,69.0,,,4.179999999999993,0.0
2025-02-28 15:00:00,375.04,-4.240000000000009,0.0,2.0,27.333333333333332,67.07,375.04,0.0,70.0,2.0,12.096666666666666,,0.0,,,70.10666666666667,,,67.0,69.0,,,3.6000000000000014,0.0
2025-02-28 15:15:00,372.21333333333337,-4.240000000000009,0.0,2.0,26.5,66.78666666666668,375.04,0.0,70.0,2.0,11.573333333333332,,0.0,,,70.09,,,67.0,69.0,,,3.510000000000005,0.0
2025-02-28 15:30:00,377.8666666666666,0.0,0.0,2.0,26.166666666666668,66.78333333333335,375.04,0.0,70.0,2.0,10.756666666666666,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.3599999999999994,0.0
2025-02-28 15:45:00,377.16,-2.1200000000000045,0.0,2.0,24.833333333333332,66.37333333333333,375.04,0.0,70.0,2.0,9.943333333333333,,0.0,,,70.09666666666668,,,67.0,69.0,,,2.990000000000009,0.0
2025-02-28 16:00:00,374.3333333333333,4.239999999999952,0.0,2.0,23.333333333333332,66.22333333333333,375.04,0.0,70.0,2.0,9.266666666666666,,0.0,,,70.09,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-28 16:15:00,375.04,0.0,0.0,2.0,22.166666666666668,66.10333333333334,375.04,0.0,70.0,2.0,8.840000000000002,,0.0,,,70.07666666666667,,,67.0,69.0,,,2.519999999999996,0.0
2025-02-28 16:30:00,372.2166666666667,0.0,0.0,2.0,21.0,66.0,375.04,0.0,70.0,2.0,9.333333333333334,,0.0,,,70.02333333333333,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-28 16:45:00,372.92333333333335,-10.590000000000032,0.0,2.0,20.833333333333332,66.16000000000001,375.04,0.0,70.0,2.0,9.72,,0.0,,,70.00666666666666,,,67.0,69.0,,,2.7800000000000082,0.0
2025-02-28 17:00:00,376.4533333333334,0.0,0.0,2.0,19.666666666666668,66.25333333333333,375.04,0.0,70.0,2.0,9.386666666666667,,0.0,,,70.00666666666666,,,67.0,69.0,,,2.6499999999999986,0.0
2025-02-28 17:15:00,377.16,0.0,0.0,2.0,18.5,66.26,375.04,0.0,70.0,2.0,8.983333333333333,,0.0,,,70.03666666666666,,,67.0,69.0,,,2.4499999999999957,0.0
2025-02-28 17:30:00,375.03999999999996,0.0,0.0,2.0,17.5,65.94666666666666,375.04,0.0,70.0,2.0,7.460000000000001,,0.0,,,70.08333333333333,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-28 17:45:00,371.50666666666666,-2.1200000000000045,0.0,2.0,17.166666666666668,65.91333333333334,375.04,0.0,70.0,2.0,6.336666666666666,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.9000000000000057,0.0
2025-02-28 18:00:00,375.74666666666667,4.239999999999952,0.0,2.0,19.833333333333332,65.87666666666667,375.04,0.0,70.0,2.0,5.693333333333334,,0.0,,,70.08999999999999,,,67.0,69.0,,,1.4799999999999898,0.0
2025-02-28 18:15:00,365.85999999999996,-12.710000000000036,0.0,2.0,20.0,65.21,375.04,0.0,70.0,2.0,4.263333333333334,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-28 18:30:00,375.75,12.71999999999997,0.0,2.0,18.833333333333332,65.57333333333334,375.04,0.0,70.0,2.0,1.96,,0.0,,,70.17666666666666,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-28 18:45:00,373.62999999999994,6.359999999999957,0.0,2.0,20.0,65.92,375.04,0.0,70.0,2.0,0.18999999999999997,,0.0,,,70.21333333333332,,,67.0,69.0,,,1.0900000000000034,0.0
2025-02-28 19:00:00,372.2166666666667,-14.830000000000041,0.0,2.0,20.5,66.33666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,0.9200000000000017,0.0
2025-02-28 19:15:00,379.99,10.599999999999966,0.0,2.0,19.833333333333332,66.56,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.0699999999999932,0.0
2025-02-28 19:30:00,378.5733333333333,2.1200000000000045,0.0,2.0,19.166666666666668,66.24666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,0.9100000000000108,0.0
2025-02-28 19:45:00,368.68333333333334,-4.240000000000009,0.0,2.0,20.833333333333332,61.69333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.5,0.0
2025-02-28 20:00:00,375.74666666666667,4.239999999999952,0.0,2.0,18.833333333333332,64.43,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,0.3199999999999932,0.0
2025-02-28 20:15:00,371.51,-12.710000000000036,0.0,2.0,19.166666666666668,59.42333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.22666666666667,,,67.0,69.0,,,1.6000000000000014,0.0
2025-02-28 20:30:00,370.8066666666667,-12.710000000000036,0.0,2.0,20.333333333333332,59.620000000000005,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-28 20:45:00,369.39000000000004,-2.1200000000000045,0.0,2.0,21.166666666666668,59.60666666666666,375.04,0.0,70.0,2.0,0.39333333333333337,,0.0,,,69.96666666666667,,,67.0,69.0,,,1.3000000000000043,0.0
2025-02-28 21:00:00,380.6933333333333,12.71999999999997,0.0,2.0,19.666666666666668,59.76333333333334,375.04,0.0,70.0,2.0,3.4766666666666666,,0.0,,,69.84333333333333,,,67.0,69.0,,,1.1900000000000048,0.0
2025-02-28 21:15:00,370.8066666666667,-6.350000000000023,0.0,2.0,21.0,60.32333333333333,375.04,0.0,70.0,2.0,7.546666666666667,,0.0,,,69.71666666666665,,,67.0,69.0,,,1.0899999999999963,0.0
2025-02-28 21:30:00,376.45666666666665,8.479999999999961,0.0,2.0,20.666666666666668,61.19,375.04,0.0,70.0,2.0,10.383333333333333,,0.0,,,69.69666666666666,,,67.0,69.0,,,1.9500000000000028,0.0
2025-02-28 21:45:00,374.3333333333333,4.239999999999952,0.0,2.0,20.166666666666668,61.95333333333334,375.04,0.0,70.0,2.0,12.876666666666667,,0.0,,,69.67,,,67.0,69.0,,,2.539999999999999,0.0
2025-02-28 22:00:00,376.45666666666665,-2.1200000000000045,0.0,2.0,19.333333333333332,63.29666666666666,375.04,0.0,70.0,2.0,17.136666666666667,,0.0,,,69.6,,,67.0,69.0,,,3.259999999999998,0.0
2025-02-28 22:15:00,375.74666666666667,4.239999999999952,0.0,2.0,19.333333333333332,64.02,375.04,0.0,70.0,2.0,19.103333333333335,,0.0,,,69.64,,,67.0,69.0,,,4.729999999999997,0.0
2025-02-28 22:30:00,375.03999999999996,-4.240000000000009,0.0,2.0,20.0,64.53333333333333,375.04,0.0,70.0,2.0,20.326666666666668,,0.0,,,69.69,,,67.0,69.0,,,4.82,0.0
2025-02-28 22:45:00,372.21999999999997,-8.470000000000027,0.0,2.0,19.0,64.92,375.04,0.0,70.0,2.0,22.343333333333334,,0.0,,,69.70333333333333,,,67.0,69.0,,,5.359999999999992,0.0
2025-02-28 23:00:00,372.2166666666667,4.239999999999952,0.0,2.0,20.666666666666668,65.14333333333333,375.04,0.0,70.0,2.0,23.646666666666665,,0.0,,,69.73333333333333,,,67.0,69.0,,,6.019999999999996,0.0
2025-02-28 23:15:00,365.15333333333336,-19.069999999999993,0.0,2.0,19.0,64.98,375.04,0.0,70.0,2.0,24.323333333333334,,0.0,,,69.78666666666668,,,67.0,69.0,,,6.199999999999996,0.0
2025-02-28 23:30:00,370.09999999999997,-2.1200000000000045,0.0,2.0,19.333333333333332,64.92333333333333,375.04,0.0,70.0,2.0,25.156666666666666,,0.0,,,69.81333333333333,,,67.0,69.0,,,6.649999999999999,0.0
2025-02-28 23:45:00,368.68333333333334,-10.590000000000032,0.0,2.0,20.0,64.79,375.04,0.0,70.0,2.0,25.94666666666667,,0.0,,,69.84,,,67.0,69.0,,,6.819999999999993,0.0
2025-03-01 00:00:00,372.92333333333335,-8.470000000000027,0.0,2.0,20.5,69.57666666666667,375.04,0.0,70.0,2.0,27.05666666666667,,0.0,,,69.84333333333333,,,67.0,69.0,,,6.050000000000004,0.0
2025-03-01 00:15:00,375.74666666666667,2.1200000000000045,0.0,2.0,20.333333333333332,67.57,375.04,0.0,70.0,2.0,27.973333333333333,,0.0,,,69.85,,,67.0,69.0,,,7.599999999999994,0.0
2025-03-01 00:30:00,372.2166666666667,-4.240000000000009,0.0,2.0,20.333333333333332,70.22666666666667,375.04,0.0,70.0,2.0,26.97666666666667,,0.0,,,69.93666666666667,,,67.0,69.0,,,6.450000000000003,0.0
2025-03-01 00:45:00,374.3333333333333,-2.1200000000000045,0.0,2.0,20.666666666666668,68.85000000000001,375.04,0.0,70.0,2.0,26.099999999999998,,0.0,,,69.98666666666666,,,67.0,69.0,,,7.469999999999999,0.0
2025-03-01 01:00:00,378.5733333333333,6.359999999999957,0.0,2.0,20.5,68.91333333333334,375.04,0.0,70.0,2.0,23.83,,0.0,,,70.07000000000001,,,67.0,69.0,,,6.030000000000001,0.0
2025-03-01 01:15:00,375.03999999999996,-4.240000000000009,0.0,2.0,21.333333333333332,67.22666666666667,375.04,0.0,70.0,2.0,22.846666666666664,,0.0,,,70.08999999999999,,,67.0,69.0,,,6.420000000000002,0.0
2025-03-01 01:30:00,370.09999999999997,-8.470000000000027,0.0,2.0,19.666666666666668,70.54,375.04,0.0,70.0,2.0,21.72666666666667,,0.0,,,70.11,,,67.0,69.0,,,5.049999999999997,0.0
2025-03-01 01:45:00,370.09999999999997,-6.350000000000023,0.0,2.0,18.666666666666668,69.22333333333334,375.04,0.0,70.0,2.0,18.900000000000002,,0.0,,,70.18666666666667,,,67.0,69.0,,,4.740000000000009,0.0
2025-03-01 02:00:00,370.80333333333334,-14.830000000000041,0.0,2.0,20.666666666666668,68.33,375.04,0.0,70.0,2.0,15.826666666666666,,0.0,,,70.24333333333334,,,67.0,69.0,,,3.8499999999999943,0.0
2025-03-01 02:15:00,374.3333333333333,-4.240000000000009,0.0,2.0,20.666666666666668,67.72333333333333,375.04,0.0,70.0,2.0,13.290000000000001,,0.0,,,70.27999999999999,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-01 02:30:00,370.09999999999997,4.239999999999952,0.0,2.0,21.5,66.87,375.04,0.0,70.0,2.0,10.566666666666666,,0.0,,,70.31,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-01 02:45:00,379.28000000000003,12.71999999999997,0.0,2.0,20.5,66.35666666666667,375.04,0.0,70.0,2.0,9.073333333333332,,0.0,,,70.27,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-01 03:00:00,371.51,-2.1200000000000045,0.0,2.0,20.333333333333332,65.74,375.04,0.0,70.0,2.0,7.1066666666666665,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.6500000000000057,0.0
2025-03-01 03:15:00,379.9866666666667,0.0,0.0,2.0,20.833333333333332,65.45333333333333,375.04,0.0,70.0,2.0,4.776666666666666,,0.0,,,70.27333333333333,,,67.0,69.0,,,1.259999999999991,0.0
2025-03-01 03:30:00,376.4533333333334,6.359999999999957,0.0,2.0,20.666666666666668,65.31666666666666,375.04,0.0,70.0,2.0,0.48666666666666664,,0.0,,,70.38666666666667,,,67.0,69.0,,,1.1499999999999915,0.0
2025-03-01 03:45:00,375.04,-4.240000000000009,0.0,2.0,21.166666666666668,65.29666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.1500000000000057,0.0
2025-03-01 04:00:00,383.52,2.1200000000000045,0.0,2.0,19.833333333333332,65.02666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-01 04:15:00,377.16,0.0,0.0,2.0,20.833333333333332,64.79666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-01 04:30:00,374.33666666666664,-8.470000000000027,0.0,2.0,19.0,64.56333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-01 04:45:00,371.865,0.0,0.0,2.0,19.0,64.31,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.25999999999999,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-01 05:00:00,382.1066666666666,10.599999999999966,0.0,2.0,20.0,64.86333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.20333333333333,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-01 05:15:00,376.4533333333334,6.359999999999957,0.0,2.0,18.333333333333332,64.73666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,1.249999999999993,0.0
2025-03-01 05:30:00,372.92333333333335,-6.350000000000023,0.0,2.0,18.666666666666668,64.02,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.4300000000000068,0.0
2025-03-01 05:45:00,371.5133333333333,-12.710000000000036,0.0,2.0,20.666666666666668,62.973333333333336,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-01 06:00:00,372.92,2.1200000000000045,0.0,2.0,18.666666666666668,61.95333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.05333333333333,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-01 06:15:00,376.45666666666665,-2.1200000000000045,0.0,2.0,18.0,60.98333333333333,375.04,0.0,70.0,2.0,0.20666666666666667,,0.0,,,69.98,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-01 06:30:00,375.74666666666667,-2.1200000000000045,0.0,2.0,17.833333333333332,59.74,375.04,0.0,70.0,2.0,1.8033333333333335,,0.0,,,69.91333333333334,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-01 06:45:00,368.68666666666667,-10.590000000000032,0.0,2.0,18.0,60.086666666666666,375.04,0.0,70.0,2.0,4.8,,0.0,,,69.80666666666667,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-01 07:00:00,375.04333333333335,-4.240000000000009,0.0,2.0,22.666666666666668,62.18000000000001,375.04,0.0,70.0,2.0,8.143333333333333,,0.0,,,69.73,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-01 07:15:00,371.51,-6.350000000000023,0.0,2.0,24.166666666666668,63.35999999999999,375.04,0.0,70.0,2.0,9.523333333333333,,0.0,,,69.75333333333333,,,67.0,69.0,,,2.770000000000003,0.0
2025-03-01 07:30:00,375.04,2.1200000000000045,0.0,2.0,25.5,63.71666666666667,375.04,0.0,70.0,2.0,10.020000000000001,,0.0,,,69.81333333333333,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-01 07:45:00,372.21333333333337,-4.240000000000009,0.0,2.0,26.0,64.15666666666668,375.04,0.0,70.0,2.0,11.233333333333334,,0.0,,,69.80666666666666,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-01 08:00:00,373.6266666666667,-4.240000000000009,0.0,2.0,26.833333333333332,64.40666666666667,375.04,0.0,70.0,2.0,12.473333333333334,,0.0,,,69.82,,,67.0,69.0,,,3.9200000000000017,0.0
2025-03-01 08:15:00,372.2166666666667,-10.590000000000032,0.0,2.0,28.0,64.87333333333333,375.04,0.0,70.0,2.0,13.326666666666668,,0.0,,,69.83666666666666,,,67.0,69.0,,,4.289999999999999,0.0
2025-03-01 08:30:00,375.03999999999996,-4.240000000000009,0.0,2.0,28.0,65.24,375.04,0.0,70.0,2.0,14.299999999999999,,0.0,,,69.84,,,67.0,69.0,,,4.560000000000002,0.0
2025-03-01 08:45:00,373.6266666666667,-2.1200000000000045,0.0,2.0,28.5,65.41000000000001,375.04,0.0,70.0,2.0,15.313333333333333,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.920000000000009,0.0
2025-03-01 09:00:00,370.09666666666664,-10.590000000000032,0.0,2.0,29.833333333333332,65.82666666666667,375.04,0.0,70.0,2.0,16.223333333333333,,0.0,,,69.84666666666666,,,67.0,69.0,,,5.189999999999991,0.0
2025-03-01 09:15:00,372.92333333333335,-6.350000000000023,0.0,2.0,30.166666666666668,66.37,375.04,0.0,70.0,2.0,17.39,,0.0,,,69.84666666666666,,,67.0,69.0,,,5.520000000000003,0.0
2025-03-01 09:30:00,369.3933333333334,-6.350000000000023,0.0,2.0,31.0,66.71666666666665,375.04,0.0,70.0,2.0,18.61,,0.0,,,69.84,,,67.0,69.0,,,5.859999999999992,0.0
2025-03-01 09:45:00,377.86999999999995,-6.350000000000023,0.0,2.0,29.333333333333332,66.95666666666666,375.04,0.0,70.0,2.0,19.61,,0.0,,,69.85,,,67.0,69.0,,,6.169999999999995,0.0
2025-03-01 10:00:00,375.74666666666667,-2.1200000000000045,0.0,2.0,32.5,67.02333333333333,375.04,0.0,70.0,2.0,19.513333333333332,,0.0,,,69.91000000000001,,,67.0,69.0,,,6.520000000000003,0.0
2025-03-01 10:15:00,372.92,-2.1200000000000045,0.0,2.0,35.0,67.01666666666667,375.04,0.0,70.0,2.0,18.900000000000002,,0.0,,,69.95333333333333,,,67.0,69.0,,,6.489999999999995,0.0
2025-03-01 10:30:00,373.6266666666667,-2.1200000000000045,0.0,2.0,34.5,66.99333333333333,375.04,0.0,70.0,2.0,19.026666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,6.480000000000004,0.0
2025-03-01 10:45:00,378.5733333333333,4.239999999999952,0.0,2.0,34.333333333333336,67.15333333333332,375.04,0.0,70.0,2.0,19.08,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.450000000000003,0.0
2025-03-01 11:00:00,375.74666666666667,-4.240000000000009,0.0,2.0,35.5,67.16,375.04,0.0,70.0,2.0,19.146666666666665,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.659999999999997,0.0
2025-03-01 11:15:00,377.8666666666666,6.359999999999957,0.0,2.0,36.166666666666664,67.08666666666666,375.04,0.0,70.0,2.0,19.01,,0.0,,,69.98,,,67.0,69.0,,,6.569999999999993,0.0
2025-03-01 11:30:00,375.04,2.1200000000000045,0.0,2.0,37.333333333333336,67.41666666666667,375.04,0.0,70.0,2.0,19.176666666666666,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.75,0.0
2025-03-01 11:45:00,380.34,6.359999999999957,0.0,2.0,37.75,67.455,375.04,0.0,70.0,2.0,19.189999999999998,,0.0,,,69.98,,,67.0,69.0,,,6.740000000000002,0.0
2025-03-01 12:00:00,371.51,-10.590000000000032,0.0,2.0,37.833333333333336,67.38666666666667,375.04,0.0,70.0,2.0,19.24,,0.0,,,69.98,,,67.0,69.0,,,6.839999999999996,0.0
2025-03-01 12:15:00,367.2733333333333,0.0,0.0,2.0,38.333333333333336,67.49,375.04,0.0,70.0,2.0,19.27333333333333,,0.0,,,69.98,,,67.0,69.0,,,6.8799999999999955,0.0
2025-03-01 12:30:00,377.8666666666666,4.239999999999952,0.0,2.0,38.0,67.50333333333333,375.04,0.0,70.0,2.0,19.23,,0.0,,,69.98,,,67.0,69.0,,,6.8700000000000045,0.0
2025-03-01 12:45:00,376.45666666666665,-6.350000000000023,0.0,2.0,36.0,67.46666666666665,375.04,0.0,70.0,2.0,19.41,,0.0,,,69.98,,,67.0,69.0,,,6.940000000000005,0.0
2025-03-01 13:00:00,373.6266666666667,-4.240000000000009,0.0,2.0,36.666666666666664,67.52,375.04,0.0,70.0,2.0,19.506666666666668,,0.0,,,69.98,,,67.0,69.0,,,7.1100000000000065,0.0
2025-03-01 13:15:00,371.51,-2.1200000000000045,0.0,2.0,38.0,67.56666666666666,375.04,0.0,70.0,2.0,19.74,,0.0,,,69.96666666666665,,,67.0,69.0,,,7.059999999999995,0.0
2025-03-01 13:30:00,375.04,2.1200000000000045,0.0,2.0,37.5,67.68333333333334,375.04,0.0,70.0,2.0,19.85,,0.0,,,69.96666666666665,,,67.0,69.0,,,7.220000000000006,0.0
2025-03-01 13:45:00,372.92333333333335,-6.350000000000023,0.0,2.0,37.333333333333336,67.81,375.04,0.0,70.0,2.0,20.03,,0.0,,,69.97333333333334,,,67.0,69.0,,,7.299999999999997,0.0
2025-03-01 14:00:00,374.33666666666664,-2.1200000000000045,0.0,2.0,37.5,67.85666666666667,375.04,0.0,70.0,2.0,20.220000000000002,,0.0,,,69.96666666666665,,,67.0,69.0,,,7.260000000000005,0.0
2025-03-01 14:15:00,372.2166666666667,2.1200000000000045,0.0,2.0,37.5,68.05666666666667,375.04,0.0,70.0,2.0,20.396666666666665,,0.0,,,69.96666666666665,,,67.0,69.0,,,7.359999999999999,0.0
2025-03-01 14:30:00,374.33666666666664,4.239999999999952,0.0,2.0,37.166666666666664,68.22333333333334,375.04,0.0,70.0,2.0,20.583333333333332,,0.0,,,69.96666666666665,,,67.0,69.0,,,7.25,0.0
2025-03-01 14:45:00,369.39333333333326,-14.830000000000041,0.0,2.0,37.666666666666664,68.47,375.04,0.0,70.0,2.0,20.599999999999998,,0.0,,,69.97333333333334,,,67.0,69.0,,,7.310000000000002,0.0
2025-03-01 15:00:00,376.4533333333334,-2.1200000000000045,0.0,2.0,39.166666666666664,68.55666666666667,375.04,0.0,70.0,2.0,20.536666666666665,,0.0,,,69.98666666666666,,,67.0,69.0,,,7.269999999999996,0.0
2025-03-01 15:15:00,378.57666666666665,8.479999999999961,0.0,2.0,37.833333333333336,68.75666666666666,375.04,0.0,70.0,2.0,20.513333333333332,,0.0,,,69.98,,,67.0,69.0,,,7.199999999999996,0.0
