time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-01 15:30:00,380.6933333333333,6.359999999999957,0.0,2.0,36.333333333333336,68.79,375.04,0.0,70.0,2.0,20.189999999999998,,0.0,,,70.00666666666666,,,67.0,69.0,,,7.189999999999998,0.0
2025-03-01 15:45:00,374.3333333333333,4.239999999999952,0.0,2.0,37.166666666666664,68.62333333333333,375.04,0.0,70.0,2.0,18.94,,0.0,,,70.05,,,67.0,69.0,,,6.910000000000004,0.0
2025-03-01 16:00:00,368.68666666666667,-6.350000000000023,0.0,2.0,38.833333333333336,68.46,375.04,0.0,70.0,2.0,17.723333333333333,,0.0,,,70.08333333333333,,,67.0,69.0,,,6.280000000000001,0.0
2025-03-01 16:15:00,376.45666666666665,-8.470000000000027,0.0,2.0,38.833333333333336,68.17,375.04,0.0,70.0,2.0,16.686666666666667,,0.0,,,70.08999999999999,,,67.0,69.0,,,6.290000000000006,0.0
2025-03-01 16:30:00,372.2166666666667,-8.470000000000027,0.0,2.0,38.0,67.95333333333333,375.04,0.0,70.0,2.0,15.873333333333335,,0.0,,,70.09666666666668,,,67.0,69.0,,,5.900000000000006,0.0
2025-03-01 16:45:00,370.80333333333334,-6.350000000000023,0.0,2.0,36.166666666666664,67.72,375.04,0.0,70.0,2.0,14.796666666666667,,0.0,,,70.11,,,67.0,69.0,,,5.6299999999999955,0.0
2025-03-01 17:00:00,372.2166666666667,-4.240000000000009,0.0,2.0,36.5,67.74666666666667,375.04,0.0,70.0,2.0,13.94,,0.0,,,70.11,,,67.0,69.0,,,5.3899999999999935,0.0
2025-03-01 17:15:00,377.8666666666666,6.359999999999957,0.0,2.0,38.333333333333336,67.70666666666666,375.04,0.0,70.0,2.0,12.846666666666666,,0.0,,,70.11666666666667,,,67.0,69.0,,,5.030000000000001,0.0
2025-03-01 17:30:00,370.80333333333334,-4.240000000000009,0.0,2.0,38.5,67.40666666666665,375.04,0.0,70.0,2.0,11.706666666666665,,0.0,,,70.12,,,67.0,69.0,,,4.449999999999996,0.0
2025-03-01 17:45:00,376.4533333333334,2.1200000000000045,0.0,2.0,36.833333333333336,67.24333333333333,375.04,0.0,70.0,2.0,10.803333333333333,,0.0,,,70.12,,,67.0,69.0,,,4.200000000000003,0.0
2025-03-01 18:00:00,367.27666666666664,-8.470000000000027,0.0,2.0,36.333333333333336,66.77666666666667,375.04,0.0,70.0,2.0,9.799999999999999,,0.0,,,70.11666666666667,,,67.0,69.0,,,4.170000000000002,0.0
2025-03-01 18:15:00,372.21999999999997,-8.470000000000027,0.0,2.0,36.5,66.67333333333333,375.04,0.0,70.0,2.0,8.806666666666667,,0.0,,,70.12,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-01 18:30:00,378.5733333333333,6.359999999999957,0.0,2.0,36.333333333333336,66.40666666666667,375.04,0.0,70.0,2.0,7.836666666666666,,0.0,,,70.12,,,67.0,69.0,,,3.6600000000000037,0.0
2025-03-01 18:45:00,377.8666666666666,8.479999999999961,0.0,2.0,36.333333333333336,65.99666666666667,375.04,0.0,70.0,2.0,6.786666666666666,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-01 19:00:00,372.9266666666667,-6.350000000000023,0.0,2.0,38.0,65.94666666666667,375.04,0.0,70.0,2.0,5.976666666666667,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-01 19:15:00,368.68666666666667,-10.590000000000032,0.0,2.0,38.666666666666664,66.18333333333334,375.04,0.0,70.0,2.0,5.16,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-01 19:30:00,370.8,-4.240000000000009,0.0,2.0,37.0,66.40333333333334,375.04,0.0,70.0,2.0,4.416666666666667,,0.0,,,70.11,,,67.0,69.0,,,2.9000000000000057,0.0
2025-03-01 19:45:00,367.98,-2.1200000000000045,0.0,2.0,38.166666666666664,66.10666666666667,375.04,0.0,70.0,2.0,3.4933333333333336,,0.0,,,70.10666666666667,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-01 20:00:00,371.51,-2.1200000000000045,0.0,2.0,39.0,65.69333333333333,375.04,0.0,70.0,2.0,2.653333333333333,,0.0,,,70.11,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-01 20:15:00,372.2166666666667,-10.590000000000032,0.0,2.0,38.0,65.86,375.04,0.0,70.0,2.0,1.906666666666667,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.0899999999999963,0.0
2025-03-01 20:30:00,372.2166666666667,8.479999999999961,0.0,2.0,36.5,65.67333333333333,375.04,0.0,70.0,2.0,1.27,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-01 20:45:00,372.2166666666667,-6.350000000000023,0.0,2.0,36.333333333333336,65.57333333333334,375.04,0.0,70.0,2.0,0.42333333333333334,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-01 21:00:00,371.51,-10.590000000000032,0.0,2.0,37.833333333333336,65.53333333333332,375.04,0.0,70.0,2.0,0.3866666666666667,,0.0,,,70.06333333333333,,,67.0,69.0,,,3.259999999999991,0.0
2025-03-01 21:15:00,378.5733333333333,6.359999999999957,0.0,2.0,37.166666666666664,65.52333333333333,375.04,0.0,70.0,2.0,1.1666666666666667,,0.0,,,70.00666666666666,,,67.0,69.0,,,3.0,0.0
2025-03-01 21:30:00,372.92333333333335,0.0,0.0,2.0,36.666666666666664,65.24,375.04,0.0,70.0,2.0,1.5233333333333334,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-01 21:45:00,377.8666666666666,2.1200000000000045,0.0,2.0,38.333333333333336,65.02666666666667,375.04,0.0,70.0,2.0,1.6900000000000002,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.3600000000000065,0.0
2025-03-01 22:00:00,375.74666666666667,0.0,0.0,2.0,37.166666666666664,64.90333333333332,375.04,0.0,70.0,2.0,2.1633333333333336,,0.0,,,69.95333333333333,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-01 22:15:00,377.8666666666666,6.359999999999957,0.0,2.0,35.5,64.78333333333333,375.04,0.0,70.0,2.0,2.9433333333333334,,0.0,,,69.93666666666667,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-01 22:30:00,371.51,-6.350000000000023,0.0,2.0,35.666666666666664,64.60333333333334,375.04,0.0,70.0,2.0,5.093333333333334,,0.0,,,69.86333333333333,,,67.0,69.0,,,3.500000000000007,0.0
2025-03-01 22:45:00,374.33666666666664,-2.1200000000000045,0.0,2.0,35.666666666666664,64.58,375.04,0.0,70.0,2.0,6.6499999999999995,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-01 23:00:00,374.3333333333333,2.1200000000000045,0.0,2.0,35.666666666666664,64.88666666666667,375.04,0.0,70.0,2.0,8.049999999999999,,0.0,,,69.82,,,67.0,69.0,,,3.9299999999999926,0.0
2025-03-01 23:15:00,372.2166666666667,0.0,0.0,2.0,37.333333333333336,65.30333333333333,375.04,0.0,70.0,2.0,10.64,,0.0,,,69.77,,,67.0,69.0,,,4.329999999999991,0.0
2025-03-01 23:30:00,378.5733333333333,-4.240000000000009,0.0,2.0,36.333333333333336,65.70333333333333,375.04,0.0,70.0,2.0,12.963333333333333,,0.0,,,69.75,,,67.0,69.0,,,5.219999999999999,0.0
2025-03-01 23:45:00,372.92333333333335,-4.240000000000009,0.0,2.0,35.166666666666664,66.11333333333333,375.04,0.0,70.0,2.0,15.366666666666667,,0.0,,,69.72333333333333,,,67.0,69.0,,,5.739999999999995,0.0
2025-03-02 00:00:00,370.80333333333334,-10.590000000000032,0.0,2.0,35.166666666666664,66.63666666666667,375.04,0.0,70.0,2.0,17.656666666666666,,0.0,,,69.71,,,67.0,69.0,,,6.549999999999997,0.0
2025-03-02 00:15:00,378.5733333333333,0.0,0.0,2.0,35.0,67.10000000000001,375.04,0.0,70.0,2.0,19.716666666666665,,0.0,,,69.71,,,67.0,69.0,,,7.1100000000000065,0.0
2025-03-02 00:30:00,370.09999999999997,-6.350000000000023,0.0,2.0,35.333333333333336,67.63333333333333,375.04,0.0,70.0,2.0,21.953333333333333,,0.0,,,69.71,,,67.0,69.0,,,7.669999999999995,0.0
2025-03-02 00:45:00,377.86999999999995,6.359999999999957,0.0,2.0,35.0,67.83666666666666,375.04,0.0,70.0,2.0,22.936666666666667,,0.0,,,69.73666666666666,,,67.0,69.0,,,8.469999999999999,0.0
2025-03-02 01:00:00,377.16,0.0,0.0,2.0,35.166666666666664,68.06666666666666,375.04,0.0,70.0,2.0,24.316666666666666,,0.0,,,69.76666666666667,,,67.0,69.0,,,8.820000000000007,0.0
2025-03-02 01:15:00,370.09999999999997,6.359999999999957,0.0,2.0,35.5,68.09333333333333,375.04,0.0,70.0,2.0,25.136666666666667,,0.0,,,69.80666666666666,,,67.0,69.0,,,9.159999999999997,0.0
2025-03-02 01:30:00,377.8666666666666,4.239999999999952,0.0,2.0,35.166666666666664,68.30666666666666,375.04,0.0,70.0,2.0,26.483333333333334,,0.0,,,69.80666666666666,,,67.0,69.0,,,9.569999999999993,0.0
2025-03-02 01:45:00,373.62999999999994,-8.470000000000027,0.0,2.0,36.5,68.62333333333333,375.04,0.0,70.0,2.0,27.94333333333333,,0.0,,,69.81333333333333,,,67.0,69.0,,,10.18,0.0
2025-03-02 02:00:00,378.5733333333333,2.1200000000000045,0.0,2.0,37.166666666666664,68.88666666666667,375.04,0.0,70.0,2.0,29.176666666666666,,0.0,,,69.82,,,67.0,69.0,,,10.570000000000007,0.0
2025-03-02 02:15:00,378.5733333333333,0.0,0.0,2.0,36.333333333333336,69.10666666666667,375.04,0.0,70.0,2.0,30.243333333333336,,0.0,,,69.82666666666667,,,67.0,69.0,,,11.060000000000002,0.0
2025-03-02 02:30:00,380.6933333333333,8.479999999999961,0.0,2.0,35.5,69.39333333333333,375.04,0.0,70.0,2.0,31.320000000000004,,0.0,,,69.84,,,67.0,69.0,,,11.470000000000006,0.0
2025-03-02 02:45:00,369.3933333333334,-4.240000000000009,0.0,2.0,35.666666666666664,69.81,375.04,0.0,70.0,2.0,32.346666666666664,,0.0,,,69.84,,,67.0,69.0,,,11.989999999999995,0.0
2025-03-02 03:00:00,373.62999999999994,-4.240000000000009,0.0,2.0,37.333333333333336,70.19333333333333,375.04,0.0,70.0,2.0,33.416666666666664,,0.0,,,69.84,,,67.0,69.0,,,12.499999999999993,0.0
2025-03-02 03:15:00,378.5733333333333,4.239999999999952,0.0,2.0,37.5,70.58999999999999,375.04,0.0,70.0,2.0,34.50333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,13.120000000000005,0.0
2025-03-02 03:30:00,377.16,4.239999999999952,0.0,2.0,36.833333333333336,70.94333333333333,375.04,0.0,70.0,2.0,35.596666666666664,,0.0,,,69.84333333333333,,,67.0,69.0,,,13.57,0.0
2025-03-02 03:45:00,372.2166666666667,-2.1200000000000045,0.0,2.0,35.166666666666664,71.37333333333333,375.04,0.0,70.0,2.0,36.67333333333334,,0.0,,,69.84,,,67.0,69.0,,,14.030000000000001,0.0
2025-03-02 04:00:00,372.92333333333335,0.0,0.0,2.0,35.0,71.80333333333333,375.04,0.0,70.0,2.0,37.72666666666667,,0.0,,,69.85,,,67.0,69.0,,,14.539999999999992,0.0
2025-03-02 04:15:00,375.04333333333335,-6.350000000000023,0.0,2.0,35.333333333333336,72.02333333333333,375.04,0.0,70.0,2.0,38.28,,0.0,,,69.86333333333333,,,67.0,69.0,,,15.07,0.0
2025-03-02 04:30:00,375.75,4.239999999999952,0.0,2.0,34.833333333333336,71.97666666666667,375.04,0.0,70.0,2.0,38.553333333333335,,0.0,,,69.90333333333332,,,67.0,69.0,,,15.230000000000004,0.0
2025-03-02 04:45:00,372.2166666666667,0.0,0.0,2.0,36.166666666666664,72.12666666666667,375.04,0.0,70.0,2.0,38.910000000000004,,0.0,,,69.91000000000001,,,67.0,69.0,,,15.469999999999992,0.0
2025-03-02 05:00:00,378.5733333333333,2.1200000000000045,0.0,2.0,37.5,72.32,375.04,0.0,70.0,2.0,39.690000000000005,,0.0,,,69.91000000000001,,,67.0,69.0,,,15.669999999999995,0.0
2025-03-02 05:15:00,372.92333333333335,6.359999999999957,0.0,2.0,36.5,72.33999999999999,375.04,0.0,70.0,2.0,39.91,,0.0,,,69.92666666666666,,,67.0,69.0,,,15.86999999999999,0.0
2025-03-02 05:30:00,374.3333333333333,-4.240000000000009,0.0,2.0,36.5,72.41,375.04,0.0,70.0,2.0,40.163333333333334,,0.0,,,69.91666666666667,,,67.0,69.0,,,16.11,0.0
2025-03-02 05:45:00,379.28000000000003,2.1200000000000045,0.0,2.0,35.666666666666664,72.44,375.04,0.0,70.0,2.0,40.46333333333333,,0.0,,,69.93333333333334,,,67.0,69.0,,,16.22,0.0
2025-03-02 06:00:00,375.75,4.239999999999952,0.0,2.0,34.833333333333336,72.54333333333334,375.04,0.0,70.0,2.0,40.78,,0.0,,,69.94,,,67.0,69.0,,,16.470000000000006,0.0
2025-03-02 06:15:00,371.51,-2.1200000000000045,0.0,2.0,36.0,72.75,375.04,0.0,70.0,2.0,41.37,,0.0,,,69.93,,,67.0,69.0,,,16.78,0.0
2025-03-02 06:30:00,376.4533333333334,-2.1200000000000045,0.0,2.0,36.833333333333336,72.95,375.04,0.0,70.0,2.0,42.02333333333333,,0.0,,,69.93,,,67.0,69.0,,,17.089999999999996,0.0
2025-03-02 06:45:00,370.80333333333334,-6.350000000000023,0.0,2.0,36.166666666666664,73.41000000000001,375.04,0.0,70.0,2.0,43.36333333333334,,0.0,,,69.89666666666666,,,67.0,69.0,,,17.479999999999997,0.0
2025-03-02 07:00:00,375.74666666666667,-2.1200000000000045,0.0,2.0,35.833333333333336,74.21666666666667,375.04,0.0,70.0,2.0,45.126666666666665,,0.0,,,69.85,,,67.0,69.0,,,18.39,0.0
2025-03-02 07:15:00,372.92333333333335,-2.1200000000000045,0.0,2.0,34.833333333333336,74.64666666666666,375.04,0.0,70.0,2.0,46.17333333333334,,0.0,,,69.84333333333333,,,67.0,69.0,,,19.129999999999995,0.0
2025-03-02 07:30:00,377.16333333333336,8.479999999999961,0.0,2.0,34.666666666666664,75.08,375.04,0.0,70.0,2.0,47.31333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,19.75,0.0
2025-03-02 07:45:00,372.92333333333335,2.1200000000000045,0.0,2.0,35.5,75.64333333333333,375.04,0.0,70.0,2.0,48.376666666666665,,0.0,,,69.84666666666666,,,67.0,69.0,,,20.179999999999993,0.0
2025-03-02 08:00:00,370.09666666666664,-8.470000000000027,0.0,2.0,36.833333333333336,76.04,375.04,0.0,70.0,2.0,49.45666666666667,,0.0,,,69.84333333333333,,,67.0,69.0,,,21.009999999999998,0.0
2025-03-02 08:15:00,379.9866666666667,4.239999999999952,0.0,2.0,37.0,76.37666666666667,375.04,0.0,70.0,2.0,50.17333333333334,,0.0,,,69.85666666666667,,,67.0,69.0,,,21.279999999999994,0.0
2025-03-02 08:30:00,368.68666666666667,-4.240000000000009,0.0,2.0,35.5,76.49,375.04,0.0,70.0,2.0,50.48333333333333,,0.0,,,69.89,,,67.0,69.0,,,21.559999999999995,0.0
2025-03-02 08:45:00,376.4533333333334,0.0,0.0,2.0,34.833333333333336,76.26666666666667,375.04,0.0,70.0,2.0,50.21666666666667,,0.0,,,69.92999999999999,,,67.0,69.0,,,21.569999999999993,0.0
2025-03-02 09:00:00,374.33666666666664,-6.350000000000023,0.0,2.0,35.166666666666664,76.25333333333333,375.04,0.0,70.0,2.0,50.10999999999999,,0.0,,,69.94666666666666,,,67.0,69.0,,,21.510000000000005,0.0
2025-03-02 09:15:00,376.4533333333334,2.1200000000000045,0.0,2.0,36.333333333333336,76.27666666666666,375.04,0.0,70.0,2.0,50.26,,0.0,,,69.95333333333333,,,67.0,69.0,,,21.57,0.0
2025-03-02 09:30:00,378.5733333333333,8.479999999999961,0.0,2.0,37.0,76.16000000000001,375.04,0.0,70.0,2.0,50.199999999999996,,0.0,,,69.97333333333334,,,67.0,69.0,,,21.620000000000005,0.0
2025-03-02 09:45:00,379.28,4.239999999999952,0.0,2.0,36.5,76.02333333333333,375.04,0.0,70.0,2.0,50.19333333333333,,0.0,,,69.98,,,67.0,69.0,,,21.480000000000004,0.0
2025-03-02 10:00:00,371.5133333333333,2.1200000000000045,0.0,2.0,36.166666666666664,76.10000000000001,375.04,0.0,70.0,2.0,50.199999999999996,,0.0,,,69.98,,,67.0,69.0,,,21.590000000000003,0.0
2025-03-02 10:15:00,373.62999999999994,2.1200000000000045,0.0,2.0,36.666666666666664,76.01666666666667,375.04,0.0,70.0,2.0,50.19,,0.0,,,69.98,,,67.0,69.0,,,21.54,0.0
2025-03-02 10:30:00,376.4533333333334,-4.240000000000009,0.0,2.0,36.333333333333336,75.97333333333334,375.04,0.0,70.0,2.0,50.27333333333333,,0.0,,,69.98,,,67.0,69.0,,,21.590000000000003,0.0
2025-03-02 10:45:00,372.2166666666667,-6.350000000000023,0.0,2.0,35.5,75.87666666666667,375.04,0.0,70.0,2.0,50.18666666666667,,0.0,,,69.98,,,67.0,69.0,,,21.520000000000003,0.0
2025-03-02 11:00:00,370.8066666666667,-8.470000000000027,0.0,2.0,34.5,75.47666666666667,375.04,0.0,70.0,2.0,49.38333333333333,,0.0,,,70.01666666666667,,,67.0,69.0,,,21.479999999999997,0.0
2025-03-02 11:15:00,376.45666666666665,6.359999999999957,0.0,2.0,35.666666666666664,74.82000000000001,375.04,0.0,70.0,2.0,48.31666666666666,,0.0,,,70.06333333333333,,,67.0,69.0,,,20.960000000000008,0.0
2025-03-02 11:30:00,378.5733333333333,6.359999999999957,0.0,2.0,36.0,74.23333333333333,375.04,0.0,70.0,2.0,47.1,,0.0,,,70.09,,,67.0,69.0,,,20.269999999999996,0.0
2025-03-02 11:45:00,379.9866666666667,6.359999999999957,0.0,2.0,34.333333333333336,73.73666666666666,375.04,0.0,70.0,2.0,46.23333333333333,,0.0,,,70.09,,,67.0,69.0,,,19.980000000000004,0.0
2025-03-02 12:00:00,372.2166666666667,-4.240000000000009,0.0,2.0,34.333333333333336,73.21,375.04,0.0,70.0,2.0,45.196666666666665,,0.0,,,70.10333333333334,,,67.0,69.0,,,19.369999999999997,0.0
2025-03-02 12:15:00,373.62999999999994,-6.350000000000023,0.0,2.0,34.5,72.63666666666667,375.04,0.0,70.0,2.0,44.300000000000004,,0.0,,,70.11,,,67.0,69.0,,,18.799999999999997,0.0
2025-03-02 12:30:00,374.3333333333333,0.0,0.0,2.0,34.5,72.21666666666665,375.04,0.0,70.0,2.0,43.376666666666665,,0.0,,,70.10333333333334,,,67.0,69.0,,,18.449999999999996,0.0
2025-03-02 12:45:00,377.16,4.239999999999952,0.0,2.0,34.5,72.02333333333333,375.04,0.0,70.0,2.0,42.95333333333334,,0.0,,,70.08333333333333,,,67.0,69.0,,,18.010000000000005,0.0
2025-03-02 13:00:00,371.51,-2.1200000000000045,0.0,2.0,35.0,72.31333333333333,375.04,0.0,70.0,2.0,43.24666666666667,,0.0,,,70.04333333333334,,,67.0,69.0,,,17.939999999999998,0.0
2025-03-02 13:15:00,369.39000000000004,-8.470000000000027,0.0,2.0,35.333333333333336,72.83666666666666,375.04,0.0,70.0,2.0,43.82333333333333,,0.0,,,70.00666666666666,,,67.0,69.0,,,18.150000000000006,0.0
2025-03-02 13:30:00,375.75,6.359999999999957,0.0,2.0,36.666666666666664,73.19,375.04,0.0,70.0,2.0,44.03666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,18.449999999999996,0.0
2025-03-02 13:45:00,376.45666666666665,8.479999999999961,0.0,2.0,37.0,73.44,375.04,0.0,70.0,2.0,44.18333333333334,,0.0,,,69.98666666666666,,,67.0,69.0,,,18.47,0.0
2025-03-02 14:00:00,376.4533333333334,2.1200000000000045,0.0,2.0,35.833333333333336,73.72666666666667,375.04,0.0,70.0,2.0,44.23666666666667,,0.0,,,69.98,,,67.0,69.0,,,18.47,0.0
2025-03-02 14:15:00,371.5133333333333,-6.350000000000023,0.0,2.0,34.833333333333336,74.13666666666667,375.04,0.0,70.0,2.0,44.31,,0.0,,,69.98,,,67.0,69.0,,,18.450000000000003,0.0
2025-03-02 14:30:00,375.04333333333335,-6.350000000000023,0.0,2.0,36.333333333333336,74.55666666666667,375.04,0.0,70.0,2.0,44.52,,0.0,,,69.97333333333334,,,67.0,69.0,,,18.560000000000002,0.0
2025-03-02 14:45:00,375.04,2.1200000000000045,0.0,2.0,37.0,74.75666666666666,375.04,0.0,70.0,2.0,44.453333333333326,,0.0,,,69.98,,,67.0,69.0,,,18.440000000000005,0.0
2025-03-02 15:00:00,372.2166666666667,0.0,0.0,2.0,36.5,74.98666666666666,375.04,0.0,70.0,2.0,44.35999999999999,,0.0,,,69.98,,,67.0,69.0,,,18.36999999999999,0.0
2025-03-02 15:15:00,377.16,-4.240000000000009,0.0,2.0,36.666666666666664,75.13,375.04,0.0,70.0,2.0,44.06,,0.0,,,70.01,,,67.0,69.0,,,18.369999999999997,0.0
2025-03-02 15:30:00,373.62999999999994,6.359999999999957,0.0,2.0,36.0,74.43666666666667,375.04,0.0,70.0,2.0,42.120000000000005,,0.0,,,70.08333333333333,,,67.0,69.0,,,17.609999999999992,0.0
2025-03-02 15:45:00,369.3933333333334,-6.350000000000023,0.0,2.0,35.166666666666664,74.06,375.04,0.0,70.0,2.0,40.64333333333334,,0.0,,,70.11333333333333,,,67.0,69.0,,,16.659999999999997,0.0
2025-03-02 16:00:00,368.68666666666667,-6.350000000000023,0.0,2.0,35.833333333333336,73.81333333333333,375.04,0.0,70.0,2.0,39.42333333333333,,0.0,,,70.12,,,67.0,69.0,,,15.860000000000007,0.0
2025-03-02 16:15:00,376.4533333333334,-2.1200000000000045,0.0,2.0,36.333333333333336,72.55666666666667,375.04,0.0,70.0,2.0,36.37,,0.0,,,70.20666666666666,,,67.0,69.0,,,15.199999999999996,0.0
2025-03-02 16:30:00,367.2733333333333,-10.590000000000032,0.0,2.0,35.5,71.68333333333334,375.04,0.0,70.0,2.0,33.89666666666667,,0.0,,,70.23666666666666,,,67.0,69.0,,,13.340000000000003,0.0
2025-03-02 16:45:00,366.57,-8.470000000000027,0.0,2.0,36.5,70.95333333333333,375.04,0.0,70.0,2.0,31.973333333333333,,0.0,,,70.24333333333334,,,67.0,69.0,,,12.32,0.0
2025-03-02 17:00:00,370.09999999999997,-14.830000000000041,0.0,2.0,36.666666666666664,70.47333333333334,375.04,0.0,70.0,2.0,30.166666666666668,,0.0,,,70.23666666666666,,,67.0,69.0,,,11.550000000000004,0.0
2025-03-02 17:15:00,370.8,-4.240000000000009,0.0,2.0,35.5,70.02666666666666,375.04,0.0,70.0,2.0,28.419999999999998,,0.0,,,70.23,,,67.0,69.0,,,10.750000000000007,0.0
2025-03-02 17:30:00,367.98,-8.470000000000027,0.0,2.0,35.166666666666664,69.80666666666667,375.04,0.0,70.0,2.0,27.52,,0.0,,,70.17999999999999,,,67.0,69.0,,,10.179999999999993,0.0
2025-03-02 17:45:00,372.9266666666667,-6.350000000000023,0.0,2.0,34.166666666666664,70.03666666666668,375.04,0.0,70.0,2.0,27.473333333333333,,0.0,,,70.12666666666667,,,67.0,69.0,,,10.310000000000002,0.0
2025-03-02 18:00:00,373.62999999999994,-2.1200000000000045,0.0,2.0,34.333333333333336,69.79666666666667,375.04,0.0,70.0,2.0,25.94666666666667,,0.0,,,70.14666666666666,,,67.0,69.0,,,9.749999999999993,0.0
2025-03-02 18:15:00,377.8666666666666,-4.240000000000009,0.0,2.0,34.666666666666664,69.43333333333334,375.04,0.0,70.0,2.0,24.143333333333334,,0.0,,,70.17333333333333,,,67.0,69.0,,,8.840000000000003,0.0
2025-03-02 18:30:00,371.5133333333333,4.239999999999952,0.0,2.0,35.166666666666664,69.06333333333333,375.04,0.0,70.0,2.0,22.233333333333334,,0.0,,,70.2,,,67.0,69.0,,,8.519999999999996,0.0
2025-03-02 18:45:00,379.2833333333333,8.479999999999961,0.0,2.0,36.666666666666664,68.89333333333333,375.04,0.0,70.0,2.0,20.77,,0.0,,,70.2,,,67.0,69.0,,,8.060000000000002,0.0
2025-03-02 19:00:00,375.04333333333335,6.359999999999957,0.0,2.0,36.0,68.60666666666667,375.04,0.0,70.0,2.0,19.113333333333333,,0.0,,,70.20333333333333,,,67.0,69.0,,,7.429999999999993,0.0
2025-03-02 19:15:00,371.51,-8.470000000000027,0.0,2.0,36.833333333333336,68.42666666666666,375.04,0.0,70.0,2.0,17.383333333333333,,0.0,,,70.19666666666667,,,67.0,69.0,,,6.850000000000001,0.0
2025-03-02 19:30:00,371.51,-6.350000000000023,0.0,2.0,37.0,68.00666666666666,375.04,0.0,70.0,2.0,15.64,,0.0,,,70.21,,,67.0,69.0,,,6.369999999999997,0.0
2025-03-02 19:45:00,377.16,2.1200000000000045,0.0,2.0,36.666666666666664,67.76666666666667,375.04,0.0,70.0,2.0,14.299999999999999,,0.0,,,70.20333333333333,,,67.0,69.0,,,5.940000000000005,0.0
2025-03-02 20:00:00,375.0433333333333,-8.470000000000027,0.0,2.0,36.833333333333336,67.39999999999999,375.04,0.0,70.0,2.0,13.206666666666669,,0.0,,,70.18666666666667,,,67.0,69.0,,,5.349999999999994,0.0
2025-03-02 20:15:00,379.9866666666667,2.1200000000000045,0.0,2.0,34.833333333333336,67.47,375.04,0.0,70.0,2.0,12.836666666666668,,0.0,,,70.12666666666667,,,67.0,69.0,,,5.359999999999999,0.0
2025-03-02 20:30:00,377.16333333333336,6.359999999999957,0.0,2.0,35.0,67.33333333333333,375.04,0.0,70.0,2.0,11.799999999999999,,0.0,,,70.13333333333334,,,67.0,69.0,,,5.100000000000001,0.0
2025-03-02 20:45:00,376.45666666666665,-6.350000000000023,0.0,2.0,35.166666666666664,67.14666666666666,375.04,0.0,70.0,2.0,10.823333333333332,,0.0,,,70.12,,,67.0,69.0,,,4.800000000000004,0.0
2025-03-02 21:00:00,375.75,-2.1200000000000045,0.0,2.0,34.166666666666664,66.88,375.04,0.0,70.0,2.0,9.726666666666667,,0.0,,,70.12666666666667,,,67.0,69.0,,,4.369999999999997,0.0
2025-03-02 21:15:00,367.98,2.1200000000000045,0.0,2.0,34.0,66.54333333333334,375.04,0.0,70.0,2.0,8.776666666666666,,0.0,,,70.12,,,67.0,69.0,,,4.260000000000005,0.0
2025-03-02 21:30:00,372.92333333333335,0.0,0.0,2.0,34.5,66.40333333333334,375.04,0.0,70.0,2.0,7.783333333333334,,0.0,,,70.12,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-02 21:45:00,375.04333333333335,10.599999999999966,0.0,2.0,35.0,66.13666666666667,375.04,0.0,70.0,2.0,6.876666666666666,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-02 22:00:00,367.2733333333333,-8.470000000000027,0.0,2.0,35.833333333333336,65.90666666666665,375.04,0.0,70.0,2.0,5.903333333333333,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.3899999999999935,0.0
2025-03-02 22:15:00,370.09666666666664,-2.1200000000000045,0.0,2.0,35.5,65.87,375.04,0.0,70.0,2.0,5.06,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-02 22:30:00,375.04333333333335,8.479999999999961,0.0,2.0,34.666666666666664,65.87666666666667,375.04,0.0,70.0,2.0,4.303333333333334,,0.0,,,70.11,,,67.0,69.0,,,3.279999999999994,0.0
2025-03-02 22:45:00,377.8666666666666,0.0,0.0,2.0,33.333333333333336,65.64666666666666,375.04,0.0,70.0,2.0,3.7900000000000005,,0.0,,,70.09,,,67.0,69.0,,,3.1999999999999957,0.0
2025-03-02 23:00:00,371.51,-14.830000000000041,0.0,2.0,35.333333333333336,65.52,375.04,0.0,70.0,2.0,4.1,,0.0,,,70.03333333333333,,,67.0,69.0,,,3.3599999999999923,0.0
2025-03-02 23:15:00,369.3933333333334,-6.350000000000023,0.0,2.0,36.166666666666664,65.35000000000001,375.04,0.0,70.0,2.0,4.763333333333334,,0.0,,,69.99333333333334,,,67.0,69.0,,,3.4100000000000037,0.0
2025-03-02 23:30:00,375.74666666666667,,0.0,,34.5,65.13,375.04,0.0,70.0,,5.07,,0.0,,,69.98,,,67.0,69.0,,,,
2025-03-02 23:45:00,380.6933333333333,8.479999999999961,0.0,2.0,33.166666666666664,64.85666666666667,375.04,0.0,70.0,2.0,5.626666666666666,,0.0,,,69.96,,,67.0,69.0,,,3.4399999999999906,0.0
2025-03-03 00:00:00,373.62999999999994,-2.1200000000000045,0.0,2.0,35.333333333333336,65.13666666666667,375.04,0.0,70.0,2.0,8.036666666666667,,0.0,,,69.86333333333333,,,67.0,69.0,,,3.559999999999995,0.0
2025-03-03 00:15:00,367.98333333333335,-6.350000000000023,0.0,2.0,36.5,65.38333333333334,375.04,0.0,70.0,2.0,9.863333333333333,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.199999999999996,0.0
2025-03-03 00:30:00,375.74666666666667,8.479999999999961,0.0,2.0,34.5,65.54,375.04,0.0,70.0,2.0,11.74,,0.0,,,69.8,,,67.0,69.0,,,4.740000000000002,0.0
2025-03-03 00:45:00,362.32666666666665,-16.950000000000045,0.0,2.0,34.833333333333336,65.92333333333333,375.04,0.0,70.0,2.0,14.729999999999999,,0.0,,,69.74,,,67.0,69.0,,,5.469999999999999,0.0
2025-03-03 01:00:00,377.16333333333336,-8.470000000000027,0.0,2.0,36.166666666666664,66.56333333333333,375.04,0.0,70.0,2.0,17.343333333333334,,0.0,,,69.71,,,67.0,69.0,,,6.190000000000005,0.0
2025-03-03 01:15:00,378.5733333333333,4.239999999999952,0.0,2.0,34.333333333333336,66.88333333333333,375.04,0.0,70.0,2.0,19.396666666666665,,0.0,,,69.71,,,67.0,69.0,,,7.009999999999998,0.0
2025-03-03 01:30:00,377.86999999999995,-6.350000000000023,0.0,2.0,34.166666666666664,67.41000000000001,375.04,0.0,70.0,2.0,21.61,,0.0,,,69.70333333333333,,,67.0,69.0,,,7.669999999999995,0.0
2025-03-03 01:45:00,370.09666666666664,0.0,0.0,2.0,34.333333333333336,67.67,375.04,0.0,70.0,2.0,23.713333333333335,,0.0,,,69.70333333333333,,,67.0,69.0,,,8.660000000000004,0.0
2025-03-03 02:00:00,376.4533333333334,-2.1200000000000045,0.0,2.0,34.5,68.31333333333333,375.04,0.0,70.0,2.0,25.78333333333333,,0.0,,,69.71,,,67.0,69.0,,,9.079999999999998,0.0
2025-03-03 02:15:00,374.33666666666664,-8.470000000000027,0.0,2.0,33.833333333333336,68.85333333333334,375.04,0.0,70.0,2.0,27.77,,0.0,,,69.71666666666665,,,67.0,69.0,,,9.780000000000001,0.0
2025-03-03 02:30:00,371.51,-4.240000000000009,0.0,2.0,34.5,69.21333333333332,375.04,0.0,70.0,2.0,28.55666666666667,,0.0,,,69.77666666666666,,,67.0,69.0,,,10.199999999999996,0.0
2025-03-03 02:45:00,375.04,2.1200000000000045,0.0,2.0,35.166666666666664,69.44666666666667,375.04,0.0,70.0,2.0,29.293333333333333,,0.0,,,69.8,,,67.0,69.0,,,10.410000000000004,0.0
2025-03-03 03:00:00,372.2166666666667,-10.590000000000032,0.0,2.0,35.5,69.78666666666668,375.04,0.0,70.0,2.0,30.44333333333333,,0.0,,,69.82,,,67.0,69.0,,,10.729999999999997,0.0
2025-03-03 03:15:00,374.3333333333333,0.0,0.0,2.0,34.666666666666664,70.02,375.04,0.0,70.0,2.0,31.28,,0.0,,,69.84,,,67.0,69.0,,,11.119999999999997,0.0
2025-03-03 03:30:00,371.5133333333333,4.239999999999952,0.0,2.0,33.666666666666664,70.22333333333334,375.04,0.0,70.0,2.0,32.36,,0.0,,,69.84,,,67.0,69.0,,,11.550000000000004,0.0
2025-03-03 03:45:00,368.68666666666667,0.0,0.0,2.0,33.5,70.56,375.04,0.0,70.0,2.0,33.46333333333333,,0.0,,,69.84,,,67.0,69.0,,,12.239999999999995,0.0
2025-03-03 04:00:00,369.39000000000004,-4.240000000000009,0.0,2.0,33.166666666666664,71.14999999999999,375.04,0.0,70.0,2.0,34.553333333333335,,0.0,,,69.84,,,67.0,69.0,,,12.620000000000005,0.0
2025-03-03 04:15:00,372.92333333333335,-8.470000000000027,0.0,2.0,32.833333333333336,71.58666666666666,375.04,0.0,70.0,2.0,35.50666666666667,,0.0,,,69.84666666666666,,,67.0,69.0,,,12.989999999999995,0.0
2025-03-03 04:30:00,370.8066666666667,-8.470000000000027,0.0,2.0,33.666666666666664,71.83999999999999,375.04,0.0,70.0,2.0,36.53,,0.0,,,69.85,,,67.0,69.0,,,13.589999999999996,0.0
2025-03-03 04:45:00,372.92333333333335,2.1200000000000045,0.0,2.0,34.0,71.97333333333333,375.04,0.0,70.0,2.0,37.13333333333333,,0.0,,,69.86333333333333,,,67.0,69.0,,,14.079999999999991,0.0
2025-03-03 05:00:00,375.74666666666667,4.239999999999952,0.0,2.0,33.666666666666664,72.01666666666667,375.04,0.0,70.0,2.0,37.24666666666667,,0.0,,,69.89666666666666,,,67.0,69.0,,,13.930000000000007,0.0
2025-03-03 05:15:00,372.2166666666667,-2.1200000000000045,0.0,2.0,33.333333333333336,72.11666666666666,375.04,0.0,70.0,2.0,37.346666666666664,,0.0,,,69.92,,,67.0,69.0,,,14.329999999999998,0.0
2025-03-03 05:30:00,370.09999999999997,-6.350000000000023,0.0,2.0,34.833333333333336,71.83666666666666,375.04,0.0,70.0,2.0,37.166666666666664,,0.0,,,69.95333333333333,,,67.0,69.0,,,14.18,0.0
2025-03-03 05:45:00,379.28,6.359999999999957,0.0,2.0,34.5,71.55,375.04,0.0,70.0,2.0,37.14333333333334,,0.0,,,69.96,,,67.0,69.0,,,14.290000000000006,0.0
2025-03-03 06:00:00,379.28,-2.1200000000000045,0.0,2.0,33.0,71.38666666666667,375.04,0.0,70.0,2.0,37.39333333333334,,0.0,,,69.96,,,67.0,69.0,,,14.520000000000003,0.0
2025-03-03 06:15:00,374.3333333333333,-2.1200000000000045,0.0,2.0,32.666666666666664,71.28333333333333,375.04,0.0,70.0,2.0,37.4,,0.0,,,69.96666666666665,,,67.0,69.0,,,14.640000000000008,0.0
2025-03-03 06:30:00,377.8666666666666,6.359999999999957,0.0,2.0,32.666666666666664,71.34666666666668,375.04,0.0,70.0,2.0,37.413333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,14.650000000000006,0.0
2025-03-03 06:45:00,375.04333333333335,6.359999999999957,0.0,2.0,32.5,71.45333333333333,375.04,0.0,70.0,2.0,37.52,,0.0,,,69.96666666666665,,,67.0,69.0,,,14.579999999999998,0.0
2025-03-03 07:00:00,371.51,-4.240000000000009,0.0,2.0,32.5,71.52,375.04,0.0,70.0,2.0,37.63999999999999,,0.0,,,69.97333333333334,,,67.0,69.0,,,14.600000000000001,0.0
2025-03-03 07:15:00,375.75,2.1200000000000045,0.0,2.0,33.333333333333336,71.46666666666665,375.04,0.0,70.0,2.0,37.68666666666667,,0.0,,,69.98,,,67.0,69.0,,,14.679999999999993,0.0
2025-03-03 07:30:00,376.4533333333333,4.239999999999952,0.0,2.0,34.333333333333336,71.48,375.04,0.0,70.0,2.0,37.86333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,14.810000000000002,0.0
2025-03-03 07:45:00,368.69,-6.350000000000023,0.0,2.0,34.5,71.42333333333333,375.04,0.0,70.0,2.0,37.88,,0.0,,,69.96666666666665,,,67.0,69.0,,,14.829999999999998,0.0
2025-03-03 08:00:00,372.92333333333335,-2.1200000000000045,0.0,2.0,33.0,71.37,375.04,0.0,70.0,2.0,37.843333333333334,,0.0,,,69.98,,,67.0,69.0,,,14.750000000000007,0.0
2025-03-03 08:15:00,367.98,-10.590000000000032,0.0,2.0,34.666666666666664,71.48333333333333,375.04,0.0,70.0,2.0,37.86666666666667,,0.0,,,69.98,,,67.0,69.0,,,14.869999999999997,0.0
2025-03-03 08:30:00,375.03999999999996,-4.240000000000009,0.0,2.0,34.666666666666664,71.44333333333333,375.04,0.0,70.0,2.0,37.973333333333336,,0.0,,,69.98,,,67.0,69.0,,,14.879999999999995,0.0
2025-03-03 08:45:00,369.39333333333326,-14.830000000000041,0.0,2.0,33.666666666666664,71.33,375.04,0.0,70.0,2.0,38.00666666666667,,0.0,,,69.98,,,67.0,69.0,,,14.920000000000009,0.0
2025-03-03 09:00:00,376.4533333333334,-2.1200000000000045,0.0,2.0,33.5,71.26666666666667,375.04,0.0,70.0,2.0,38.050000000000004,,0.0,,,69.98,,,67.0,69.0,,,14.969999999999999,0.0
2025-03-03 09:15:00,375.74666666666667,0.0,0.0,2.0,32.833333333333336,71.27,375.04,0.0,70.0,2.0,38.21333333333333,,0.0,,,69.98,,,67.0,69.0,,,14.869999999999997,0.0
2025-03-03 09:30:00,376.4533333333334,0.0,0.0,2.0,32.666666666666664,71.35,375.04,0.0,70.0,2.0,38.160000000000004,,0.0,,,69.98,,,67.0,69.0,,,14.979999999999997,0.0
2025-03-03 09:45:00,377.8666666666666,8.479999999999961,0.0,2.0,32.833333333333336,71.41000000000001,375.04,0.0,70.0,2.0,38.163333333333334,,0.0,,,69.98,,,67.0,69.0,,,14.870000000000005,0.0
2025-03-03 10:00:00,380.6933333333333,0.0,0.0,2.0,33.333333333333336,71.49666666666667,375.04,0.0,70.0,2.0,38.343333333333334,,0.0,,,69.98,,,67.0,69.0,,,14.969999999999992,0.0
2025-03-03 10:15:00,367.2733333333333,-10.590000000000032,0.0,2.0,32.5,71.48333333333333,375.04,0.0,70.0,2.0,38.373333333333335,,0.0,,,69.98,,,67.0,69.0,,,14.89,0.0
2025-03-03 10:30:00,373.6266666666667,-4.240000000000009,0.0,2.0,32.166666666666664,71.53333333333333,375.04,0.0,70.0,2.0,38.333333333333336,,0.0,,,69.98666666666666,,,67.0,69.0,,,14.990000000000002,0.0
2025-03-03 10:45:00,371.51,-4.240000000000009,0.0,2.0,33.833333333333336,71.59333333333333,375.04,0.0,70.0,2.0,38.46333333333333,,0.0,,,69.98,,,67.0,69.0,,,14.880000000000003,0.0
2025-03-03 11:00:00,371.51,-8.470000000000027,0.0,2.0,35.0,71.64666666666666,375.04,0.0,70.0,2.0,38.373333333333335,,0.0,,,69.98,,,67.0,69.0,,,14.970000000000006,0.0
2025-03-03 11:15:00,369.3933333333334,-4.240000000000009,0.0,2.0,34.333333333333336,71.45,375.04,0.0,70.0,2.0,37.73333333333333,,0.0,,,70.01333333333334,,,67.0,69.0,,,14.780000000000001,0.0
2025-03-03 11:30:00,375.74666666666667,0.0,0.0,2.0,33.166666666666664,71.02333333333333,375.04,0.0,70.0,2.0,36.61,,0.0,,,70.05666666666666,,,67.0,69.0,,,14.240000000000002,0.0
2025-03-03 11:45:00,377.16,6.359999999999957,0.0,2.0,33.0,70.64,375.04,0.0,70.0,2.0,35.56333333333333,,0.0,,,70.06333333333333,,,67.0,69.0,,,13.68,0.0
2025-03-03 12:00:00,374.3333333333333,0.0,0.0,2.0,32.833333333333336,70.7,375.04,0.0,70.0,2.0,35.46666666666667,,0.0,,,70.05666666666666,,,67.0,69.0,,,13.360000000000007,0.0
2025-03-03 12:15:00,368.68666666666667,-8.470000000000027,0.0,2.0,32.333333333333336,70.48666666666666,375.04,0.0,70.0,2.0,34.52,,0.0,,,70.08333333333333,,,67.0,69.0,,,13.04,0.0
2025-03-03 12:30:00,370.80333333333334,-2.1200000000000045,0.0,2.0,33.666666666666664,70.37666666666667,375.04,0.0,70.0,2.0,33.843333333333334,,0.0,,,70.08333333333333,,,67.0,69.0,,,12.79,0.0
2025-03-03 12:45:00,377.8666666666666,2.1200000000000045,0.0,2.0,34.833333333333336,70.39666666666666,375.04,0.0,70.0,2.0,33.73,,0.0,,,70.06333333333333,,,67.0,69.0,,,12.540000000000006,0.0
2025-03-03 13:00:00,368.68666666666667,-8.470000000000027,0.0,2.0,34.5,70.30333333333333,375.04,0.0,70.0,2.0,33.39333333333333,,0.0,,,70.04,,,67.0,69.0,,,12.329999999999998,0.0
2025-03-03 13:15:00,374.33666666666664,4.239999999999952,0.0,2.0,34.166666666666664,70.42333333333333,375.04,0.0,70.0,2.0,32.800000000000004,,0.0,,,70.06333333333333,,,67.0,69.0,,,12.420000000000009,0.0
2025-03-03 13:30:00,370.80333333333334,-4.240000000000009,0.0,2.0,35.166666666666664,70.18333333333334,375.04,0.0,70.0,2.0,31.80666666666667,,0.0,,,70.08333333333333,,,67.0,69.0,,,11.57,0.0
2025-03-03 13:45:00,372.21999999999997,6.359999999999957,0.0,2.0,35.0,70.14666666666666,375.04,0.0,70.0,2.0,30.983333333333334,,0.0,,,70.08333333333333,,,67.0,69.0,,,11.099999999999994,0.0
2025-03-03 14:00:00,374.33666666666664,4.239999999999952,0.0,2.0,33.666666666666664,70.13666666666667,375.04,0.0,70.0,2.0,30.183333333333334,,0.0,,,70.09,,,67.0,69.0,,,10.770000000000003,0.0
2025-03-03 14:15:00,372.21999999999997,6.359999999999957,0.0,2.0,33.333333333333336,70.18333333333334,375.04,0.0,70.0,2.0,29.153333333333332,,0.0,,,70.09666666666668,,,67.0,69.0,,,10.18,0.0
2025-03-03 14:30:00,375.04,2.1200000000000045,0.0,2.0,34.833333333333336,70.25666666666666,375.04,0.0,70.0,2.0,28.10666666666667,,0.0,,,70.11333333333333,,,67.0,69.0,,,9.669999999999995,0.0
2025-03-03 14:45:00,378.5733333333333,4.239999999999952,0.0,2.0,35.666666666666664,70.32666666666667,375.04,0.0,70.0,2.0,27.05666666666667,,0.0,,,70.12,,,67.0,69.0,,,9.170000000000002,0.0
2025-03-03 15:00:00,379.9866666666667,-2.1200000000000045,0.0,2.0,35.5,70.45,375.04,0.0,70.0,2.0,25.893333333333334,,0.0,,,70.12,,,67.0,69.0,,,8.68,0.0
2025-03-03 15:15:00,370.09666666666664,-2.1200000000000045,0.0,2.0,35.166666666666664,70.16666666666667,375.04,0.0,70.0,2.0,23.30666666666667,,0.0,,,70.19333333333334,,,67.0,69.0,,,8.209999999999994,0.0
2025-03-03 15:30:00,371.51,0.0,0.0,2.0,35.666666666666664,69.92999999999999,375.04,0.0,70.0,2.0,21.330000000000002,,0.0,,,70.20666666666666,,,67.0,69.0,,,7.11999999999999,0.0
2025-03-03 15:45:00,370.09999999999997,-6.350000000000023,0.0,2.0,36.166666666666664,69.74333333333334,375.04,0.0,70.0,2.0,19.41333333333333,,0.0,,,70.23,,,67.0,69.0,,,6.630000000000003,0.0
2025-03-03 16:00:00,375.04333333333335,2.1200000000000045,0.0,2.0,36.0,69.50666666666666,375.04,0.0,70.0,2.0,17.13,,0.0,,,70.23666666666666,,,67.0,69.0,,,5.93,0.0
2025-03-03 16:15:00,367.9766666666667,0.0,0.0,2.0,36.166666666666664,69.30333333333333,375.04,0.0,70.0,2.0,15.263333333333335,,0.0,,,70.23666666666666,,,67.0,69.0,,,5.359999999999999,0.0
2025-03-03 16:30:00,372.92,-2.1200000000000045,0.0,2.0,35.666666666666664,69.16333333333334,375.04,0.0,70.0,2.0,12.976666666666667,,0.0,,,70.25,,,67.0,69.0,,,4.6299999999999955,0.0
2025-03-03 16:45:00,368.68666666666667,-8.470000000000027,0.0,2.0,34.0,68.96666666666667,375.04,0.0,70.0,2.0,10.933333333333332,,0.0,,,70.26333333333334,,,67.0,69.0,,,4.210000000000008,0.0
2025-03-03 17:00:00,369.39333333333326,-6.350000000000023,0.0,2.0,36.0,68.78,375.04,0.0,70.0,2.0,8.76,,0.0,,,70.27,,,67.0,69.0,,,3.3999999999999915,0.0
2025-03-03 17:15:00,375.03999999999996,-4.240000000000009,0.0,2.0,36.5,68.54,375.04,0.0,70.0,2.0,6.343333333333334,,0.0,,,70.27999999999999,,,67.0,69.0,,,2.6000000000000085,0.0
2025-03-03 17:30:00,372.2166666666667,-6.350000000000023,0.0,2.0,29.833333333333332,67.00666666666666,375.04,0.0,70.0,2.0,3.6300000000000003,,0.0,,,70.30333333333333,,,67.0,69.0,,,2.069999999999993,0.0
2025-03-03 17:45:00,368.68666666666667,-10.590000000000032,0.0,2.0,26.666666666666668,65.89999999999999,375.04,0.0,70.0,2.0,2.243333333333333,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.7900000000000063,0.0
2025-03-03 18:00:00,382.81333333333333,12.71999999999997,0.0,2.0,22.833333333333332,65.53333333333333,375.04,0.0,70.0,2.0,0.46,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.4699999999999918,0.0
2025-03-03 18:15:00,369.39000000000004,-4.240000000000009,0.0,2.0,24.5,65.60666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-03 18:30:00,376.4533333333334,8.479999999999961,0.0,2.0,23.0,65.50999999999999,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.0899999999999963,0.0
2025-03-03 18:45:00,374.33666666666664,4.239999999999952,0.0,2.0,21.666666666666668,65.64999999999999,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-03 19:00:00,374.33666666666664,-4.240000000000009,0.0,2.0,20.0,65.39,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-03 19:15:00,377.8666666666666,-4.240000000000009,0.0,2.0,19.666666666666668,65.17999999999999,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-03 19:30:00,372.2166666666667,-10.590000000000032,0.0,2.0,19.5,65.27,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.010000000000005,0.0
2025-03-03 19:45:00,377.16,12.71999999999997,0.0,2.0,18.5,65.38,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-03 20:00:00,370.80333333333334,-2.1200000000000045,0.0,2.0,17.5,65.19,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.9899999999999949,0.0
2025-03-03 20:15:00,367.2733333333333,-12.710000000000036,0.0,2.0,16.166666666666668,64.93333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,1.9299999999999926,0.0
2025-03-03 20:30:00,379.9866666666667,6.359999999999957,0.0,2.0,16.333333333333332,65.04666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,1.8399999999999963,0.0
2025-03-03 20:45:00,374.33666666666664,2.1200000000000045,0.0,2.0,16.333333333333332,65.06,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-03 21:00:00,378.5733333333333,0.0,0.0,2.0,15.666666666666666,65.34666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-03 21:15:00,376.4533333333334,2.1200000000000045,0.0,2.0,14.166666666666666,65.25333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-03 21:30:00,366.57,-12.710000000000036,0.0,2.0,14.0,64.86666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.789999999999992,0.0
2025-03-03 21:45:00,373.62999999999994,-4.240000000000009,0.0,2.0,14.0,64.89999999999999,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,1.789999999999992,0.0
2025-03-03 22:00:00,379.28,8.479999999999961,0.0,2.0,14.0,64.8,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.06,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-03 22:15:00,371.51,-2.1200000000000045,0.0,2.0,14.0,64.82333333333334,375.04,0.0,70.0,2.0,0.09999999999999999,,0.0,,,69.98666666666666,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-03 22:30:00,375.75,-6.350000000000023,0.0,2.0,14.0,64.62333333333333,375.04,0.0,70.0,2.0,0.19666666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,1.9199999999999946,0.0
2025-03-03 22:45:00,381.40000000000003,2.1200000000000045,0.0,2.0,13.833333333333334,64.21333333333332,375.04,0.0,70.0,2.0,0.4066666666666667,,0.0,,,69.98,,,67.0,69.0,,,1.9400000000000048,0.0
2025-03-03 23:00:00,375.74666666666667,-2.1200000000000045,0.0,2.0,14.5,63.699999999999996,375.04,0.0,70.0,2.0,0.4833333333333334,,0.0,,,69.98,,,67.0,69.0,,,2.0500000000000043,0.0
2025-03-03 23:15:00,374.3333333333333,2.1200000000000045,0.0,2.0,15.833333333333334,63.300000000000004,375.04,0.0,70.0,2.0,1.1966666666666665,,0.0,,,69.93666666666667,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-03 23:30:00,370.09999999999997,-10.590000000000032,0.0,2.0,17.333333333333332,62.48333333333333,375.04,0.0,70.0,2.0,3.7933333333333334,,0.0,,,69.85666666666667,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-03 23:45:00,376.4533333333333,4.239999999999952,0.0,2.0,18.5,62.26333333333333,375.04,0.0,70.0,2.0,5.173333333333333,,0.0,,,69.84666666666666,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-04 00:00:00,375.04333333333335,-6.350000000000023,0.0,2.0,19.666666666666668,62.81,375.04,0.0,70.0,2.0,6.413333333333333,,0.0,,,69.84,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-04 00:15:00,375.03999999999996,4.239999999999952,0.0,2.0,20.5,63.23666666666666,375.04,0.0,70.0,2.0,8.82,,0.0,,,69.77,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-04 00:30:00,375.03999999999996,-2.1200000000000045,0.0,2.0,22.166666666666668,64.15333333333334,375.04,0.0,70.0,2.0,11.716666666666667,,0.0,,,69.73333333333333,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-04 00:45:00,375.74666666666667,-2.1200000000000045,0.0,2.0,22.666666666666668,64.35666666666667,375.04,0.0,70.0,2.0,12.056666666666667,,0.0,,,69.8,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-04 01:00:00,373.62999999999994,2.1200000000000045,0.0,2.0,23.5,64.58666666666666,375.04,0.0,70.0,2.0,12.916666666666666,,0.0,,,69.82,,,67.0,69.0,,,3.960000000000001,0.0
2025-03-04 01:15:00,373.63000000000005,-6.350000000000023,0.0,2.0,24.333333333333332,64.94333333333334,375.04,0.0,70.0,2.0,13.866666666666667,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.330000000000005,0.0
2025-03-04 01:30:00,373.6266666666667,2.1200000000000045,0.0,2.0,24.666666666666668,65.60333333333334,375.04,0.0,70.0,2.0,15.106666666666667,,0.0,,,69.84,,,67.0,69.0,,,4.519999999999996,0.0
2025-03-04 01:45:00,376.4533333333334,2.1200000000000045,0.0,2.0,23.0,65.79333333333334,375.04,0.0,70.0,2.0,16.283333333333335,,0.0,,,69.82666666666667,,,67.0,69.0,,,4.760000000000005,0.0
2025-03-04 02:00:00,377.16,-4.240000000000009,0.0,2.0,24.333333333333332,66.08666666666666,375.04,0.0,70.0,2.0,17.83,,0.0,,,69.82,,,67.0,69.0,,,5.429999999999993,0.0
2025-03-04 02:15:00,370.80333333333334,-2.1200000000000045,0.0,2.0,25.5,66.46666666666665,375.04,0.0,70.0,2.0,19.136666666666667,,0.0,,,69.81333333333333,,,67.0,69.0,,,5.6399999999999935,0.0
2025-03-04 02:30:00,375.74666666666667,8.479999999999961,0.0,2.0,27.333333333333332,66.73333333333333,375.04,0.0,70.0,2.0,20.220000000000002,,0.0,,,69.83333333333333,,,67.0,69.0,,,6.119999999999997,0.0
2025-03-04 02:45:00,369.39333333333326,-14.830000000000041,0.0,2.0,28.333333333333332,67.28,375.04,0.0,70.0,2.0,20.933333333333334,,0.0,,,69.84666666666666,,,67.0,69.0,,,6.430000000000007,0.0
2025-03-04 03:00:00,372.9266666666667,10.599999999999966,0.0,2.0,29.0,67.45333333333333,375.04,0.0,70.0,2.0,21.006666666666668,,0.0,,,69.89,,,67.0,69.0,,,6.969999999999992,0.0
2025-03-04 03:15:00,372.2166666666667,-6.350000000000023,0.0,2.0,28.666666666666668,67.42666666666666,375.04,0.0,70.0,2.0,20.196666666666665,,0.0,,,69.94666666666666,,,67.0,69.0,,,6.520000000000003,0.0
2025-03-04 03:30:00,368.68666666666667,-6.350000000000023,0.0,2.0,29.5,67.57333333333334,375.04,0.0,70.0,2.0,20.179999999999996,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.550000000000004,0.0
2025-03-04 03:45:00,367.2733333333333,-6.350000000000023,0.0,2.0,29.0,67.87,375.04,0.0,70.0,2.0,20.01,,0.0,,,69.98,,,67.0,69.0,,,6.239999999999995,0.0
2025-03-04 04:00:00,372.92333333333335,-4.240000000000009,0.0,2.0,29.333333333333332,67.94,375.04,0.0,70.0,2.0,19.926666666666666,,0.0,,,69.98,,,67.0,69.0,,,6.340000000000003,0.0
2025-03-04 04:15:00,370.09666666666664,4.239999999999952,0.0,2.0,30.166666666666668,67.72333333333334,375.04,0.0,70.0,2.0,19.366666666666667,,0.0,,,70.02,,,67.0,69.0,,,6.289999999999999,0.0
2025-03-04 04:30:00,367.2733333333333,-8.470000000000027,0.0,2.0,30.333333333333332,67.39999999999999,375.04,0.0,70.0,2.0,18.05666666666667,,0.0,,,70.05666666666666,,,67.0,69.0,,,5.950000000000003,0.0
2025-03-04 04:45:00,366.57,-10.590000000000032,0.0,2.0,30.833333333333332,67.08333333333333,375.04,0.0,70.0,2.0,17.126666666666665,,0.0,,,70.08333333333333,,,67.0,69.0,,,5.670000000000002,0.0
2025-03-04 05:00:00,378.5733333333333,8.479999999999961,0.0,2.0,30.833333333333332,66.78333333333335,375.04,0.0,70.0,2.0,16.43,,0.0,,,70.07666666666667,,,67.0,69.0,,,5.500000000000007,0.0
2025-03-04 05:15:00,365.85999999999996,-6.350000000000023,0.0,2.0,29.166666666666668,66.73666666666666,375.04,0.0,70.0,2.0,16.176666666666666,,0.0,,,70.05666666666666,,,67.0,69.0,,,5.460000000000008,0.0
2025-03-04 05:30:00,375.74666666666667,-2.1200000000000045,0.0,2.0,29.5,66.76333333333334,375.04,0.0,70.0,2.0,16.406666666666666,,0.0,,,70.01666666666667,,,67.0,69.0,,,5.470000000000006,0.0
2025-03-04 05:45:00,368.68333333333334,-4.240000000000009,0.0,2.0,30.333333333333332,66.53333333333335,375.04,0.0,70.0,2.0,15.663333333333332,,0.0,,,70.03666666666668,,,67.0,69.0,,,5.380000000000003,0.0
2025-03-04 06:00:00,382.1066666666666,-8.470000000000027,0.0,2.0,29.333333333333332,66.44,375.04,0.0,70.0,2.0,15.673333333333332,,0.0,,,70.02,,,67.0,69.0,,,5.3799999999999955,0.0
2025-03-04 06:15:00,372.92333333333335,6.359999999999957,0.0,2.0,31.0,66.29333333333334,375.04,0.0,70.0,2.0,15.786666666666667,,0.0,,,70.01,,,67.0,69.0,,,5.390000000000001,0.0
2025-03-04 06:30:00,370.80333333333334,2.1200000000000045,0.0,2.0,30.833333333333332,66.38333333333334,375.04,0.0,70.0,2.0,16.123333333333335,,0.0,,,70.0,,,67.0,69.0,,,5.530000000000001,0.0
2025-03-04 06:45:00,367.98,-4.240000000000009,0.0,2.0,30.0,66.52333333333333,375.04,0.0,70.0,2.0,16.176666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,5.530000000000001,0.0
2025-03-04 07:00:00,375.04333333333335,4.239999999999952,0.0,2.0,30.333333333333332,66.44666666666667,375.04,0.0,70.0,2.0,16.346666666666668,,0.0,,,69.98,,,67.0,69.0,,,5.540000000000006,0.0
2025-03-04 07:15:00,376.45666666666665,8.479999999999961,0.0,2.0,30.0,66.42,375.04,0.0,70.0,2.0,16.366666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,5.579999999999998,0.0
2025-03-04 07:30:00,377.8666666666666,-2.1200000000000045,0.0,2.0,31.333333333333332,66.46333333333332,375.04,0.0,70.0,2.0,16.30333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,5.599999999999994,0.0
2025-03-04 07:45:00,372.92,0.0,0.0,2.0,30.333333333333332,66.83999999999999,375.04,0.0,70.0,2.0,16.436666666666667,,0.0,,,69.98,,,67.0,69.0,,,5.330000000000005,0.0
2025-03-04 08:00:00,375.74666666666667,-10.590000000000032,0.0,2.0,30.5,67.11,375.04,0.0,70.0,2.0,16.333333333333332,,0.0,,,69.98,,,67.0,69.0,,,5.25,0.0
2025-03-04 08:15:00,377.16333333333336,4.239999999999952,0.0,2.0,30.5,66.85333333333334,375.04,0.0,70.0,2.0,16.203333333333333,,0.0,,,69.99333333333334,,,67.0,69.0,,,5.409999999999997,0.0
2025-03-04 08:30:00,367.98,-10.590000000000032,0.0,2.0,30.0,66.66666666666667,375.04,0.0,70.0,2.0,16.296666666666667,,0.0,,,69.99333333333334,,,67.0,69.0,,,5.469999999999999,0.0
2025-03-04 08:45:00,370.09999999999997,-6.350000000000023,0.0,2.0,29.666666666666668,66.64999999999999,375.04,0.0,70.0,2.0,16.053333333333335,,0.0,,,70.00666666666666,,,67.0,69.0,,,5.460000000000001,0.0
