time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-04 09:00:00,372.21999999999997,-6.350000000000023,0.0,2.0,31.166666666666668,66.83333333333333,375.04,0.0,70.0,2.0,16.23,,0.0,,,69.98,,,67.0,69.0,,,5.3700000000000045,0.0
2025-03-04 09:15:00,377.8666666666666,8.479999999999961,0.0,2.0,30.666666666666668,66.98666666666666,375.04,0.0,70.0,2.0,16.176666666666666,,0.0,,,69.99333333333334,,,67.0,69.0,,,5.309999999999995,0.0
2025-03-04 09:30:00,363.74333333333334,-10.590000000000032,0.0,2.0,30.166666666666668,67.13,375.04,0.0,70.0,2.0,15.753333333333332,,0.0,,,70.00666666666666,,,67.0,69.0,,,5.240000000000002,0.0
2025-03-04 09:45:00,368.68666666666667,-10.590000000000032,0.0,2.0,30.666666666666668,67.36,375.04,0.0,70.0,2.0,14.856666666666667,,0.0,,,70.04333333333334,,,67.0,69.0,,,4.859999999999999,0.0
2025-03-04 10:00:00,366.57,-12.710000000000036,0.0,2.0,29.666666666666668,67.25333333333333,375.04,0.0,70.0,2.0,13.586666666666666,,0.0,,,70.07,,,67.0,69.0,,,4.450000000000003,0.0
2025-03-04 10:15:00,374.33666666666664,12.71999999999997,0.0,2.0,30.0,67.33,375.04,0.0,70.0,2.0,12.566666666666668,,0.0,,,70.08999999999999,,,67.0,69.0,,,4.099999999999994,0.0
2025-03-04 10:30:00,378.5733333333333,6.359999999999957,0.0,2.0,27.666666666666668,67.21,375.04,0.0,70.0,2.0,11.166666666666666,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-04 10:45:00,369.3933333333334,-6.350000000000023,0.0,2.0,23.333333333333332,66.63333333333333,375.04,0.0,70.0,2.0,10.246666666666668,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-04 11:00:00,370.80333333333334,-6.350000000000023,0.0,2.0,22.333333333333332,66.36666666666666,375.04,0.0,70.0,2.0,9.613333333333333,,0.0,,,70.11,,,67.0,69.0,,,2.779999999999994,0.0
2025-03-04 11:15:00,377.8666666666666,4.239999999999952,0.0,2.0,21.5,66.11,375.04,0.0,70.0,2.0,9.113333333333333,,0.0,,,70.08999999999999,,,67.0,69.0,,,2.740000000000002,0.0
2025-03-04 11:30:00,369.39000000000004,-2.1200000000000045,0.0,2.0,21.166666666666668,65.82,375.04,0.0,70.0,2.0,8.34,,0.0,,,70.10333333333334,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-04 11:45:00,365.1566666666667,-6.350000000000023,0.0,2.0,21.166666666666668,65.64999999999999,375.04,0.0,70.0,2.0,7.753333333333333,,0.0,,,70.07666666666667,,,67.0,69.0,,,2.3599999999999923,0.0
2025-03-04 12:00:00,372.92333333333335,-2.1200000000000045,0.0,2.0,20.833333333333332,65.48666666666666,375.04,0.0,70.0,2.0,7.109999999999999,,0.0,,,70.07,,,67.0,69.0,,,2.180000000000007,0.0
2025-03-04 12:15:00,380.6933333333333,6.359999999999957,0.0,2.0,20.833333333333332,65.3,375.04,0.0,70.0,2.0,6.5633333333333335,,0.0,,,70.07666666666667,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-04 12:30:00,377.8666666666666,0.0,0.0,2.0,21.0,65.12333333333333,375.04,0.0,70.0,2.0,5.223333333333334,,0.0,,,70.10000000000001,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-04 12:45:00,375.04,0.0,0.0,2.0,21.0,65.1,375.04,0.0,70.0,2.0,4.45,,0.0,,,70.12,,,67.0,69.0,,,1.9199999999999946,0.0
2025-03-04 13:00:00,377.8666666666666,0.0,0.0,2.0,21.0,65.12333333333333,375.04,0.0,70.0,2.0,4.176666666666667,,0.0,,,70.14666666666666,,,67.0,69.0,,,1.9199999999999946,0.0
2025-03-04 13:15:00,374.3333333333333,4.239999999999952,0.0,2.0,15.333333333333334,64.10666666666667,375.04,0.0,70.0,2.0,0.06999999999999999,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-04 13:30:00,372.92333333333335,0.0,0.0,2.0,15.333333333333334,63.98333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-04 13:45:00,376.4533333333334,2.1200000000000045,0.0,2.0,15.5,64.25333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-04 14:00:00,373.63000000000005,-6.350000000000023,0.0,2.0,15.333333333333334,64.67666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,1.8000000000000043,0.0
2025-03-04 14:15:00,372.2166666666667,-16.950000000000045,0.0,2.0,15.333333333333334,65.14999999999999,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-04 14:30:00,380.69,14.829999999999984,0.0,2.0,14.0,65.39,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.509999999999991,0.0
2025-03-04 14:45:00,370.80333333333334,0.0,0.0,2.0,13.166666666666666,65.69333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-04 15:00:00,376.4533333333334,6.359999999999957,0.0,2.0,13.666666666666666,65.93,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.4000000000000057,0.0
2025-03-04 15:15:00,375.74666666666667,-2.1200000000000045,0.0,2.0,16.666666666666668,65.54666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-04 15:30:00,377.16,8.479999999999961,0.0,2.0,15.833333333333334,65.83333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-04 15:45:00,365.85999999999996,-31.78000000000003,0.0,2.0,14.333333333333334,66.12333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12333333333333,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-04 16:00:00,370.09666666666664,-6.350000000000023,0.0,2.0,15.5,67.00333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.9100000000000108,0.0
2025-03-04 16:15:00,378.5733333333333,2.1200000000000045,0.0,3.0,14.333333333333334,60.403333333333336,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-04 16:30:00,379.28,4.239999999999952,0.0,2.0,16.333333333333332,64.09333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,1.4000000000000057,0.0
2025-03-04 16:45:00,377.86999999999995,8.479999999999961,0.0,3.0,14.833333333333334,60.050000000000004,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.09333333333333,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-04 17:00:00,388.4633333333333,16.94999999999999,0.0,3.0,14.666666666666666,60.403333333333336,375.04,0.0,70.0,2.0,0.05333333333333334,,0.0,,,70.00333333333333,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-04 17:15:00,374.33666666666664,-6.350000000000023,0.0,3.0,14.666666666666666,61.88666666666666,375.04,0.0,70.0,2.0,0.6133333333333333,,0.0,,,69.96,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-04 17:30:00,370.09666666666664,-6.350000000000023,0.0,3.0,13.666666666666666,61.10666666666666,375.04,0.0,70.0,2.0,2.2866666666666666,,0.0,,,69.89999999999999,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-04 17:45:00,373.62999999999994,-8.470000000000027,0.0,3.0,14.666666666666666,62.21666666666667,375.04,0.0,70.0,2.0,4.366666666666667,,0.0,,,69.84333333333333,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-04 18:00:00,372.92333333333335,0.0,0.0,3.0,13.166666666666666,63.13333333333333,375.04,0.0,70.0,2.0,5.406666666666666,,0.0,,,69.84666666666666,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-04 18:15:00,372.92333333333335,-12.710000000000036,0.0,3.0,13.833333333333334,62.35666666666666,375.04,0.0,70.0,2.0,5.243333333333333,,0.0,,,69.90333333333334,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-04 18:30:00,374.33666666666664,-6.350000000000023,0.0,3.0,14.333333333333334,62.17333333333334,375.04,0.0,70.0,2.0,4.98,,0.0,,,69.93666666666667,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-04 18:45:00,376.45666666666665,8.479999999999961,0.0,3.0,14.166666666666666,62.526666666666664,375.04,0.0,70.0,2.0,4.8999999999999995,,0.0,,,69.94666666666666,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-04 19:00:00,367.98,-6.350000000000023,0.0,3.0,13.333333333333334,62.13333333333333,375.04,0.0,70.0,2.0,4.783333333333333,,0.0,,,69.98,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-04 19:15:00,377.8666666666666,4.239999999999952,0.0,3.0,13.333333333333334,62.01,375.04,0.0,70.0,2.0,4.72,,0.0,,,69.98,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-04 19:30:00,379.28000000000003,0.0,0.0,3.0,14.0,61.94333333333333,375.04,0.0,70.0,2.0,4.88,,0.0,,,69.98,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-04 19:45:00,372.2166666666667,-10.590000000000032,0.0,3.0,14.333333333333334,62.51666666666667,375.04,0.0,70.0,2.0,4.82,,0.0,,,69.98,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-04 20:00:00,373.6266666666667,0.0,0.0,3.0,13.166666666666666,62.673333333333325,375.04,0.0,70.0,2.0,4.613333333333333,,0.0,,,69.99666666666667,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-04 20:15:00,367.98,-4.240000000000009,0.0,3.0,14.5,62.99,375.04,0.0,70.0,2.0,2.643333333333333,,0.0,,,70.08333333333333,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-04 20:30:00,378.5733333333333,10.599999999999966,0.0,3.0,15.166666666666666,63.06666666666666,375.04,0.0,70.0,2.0,1.2966666666666666,,0.0,,,70.10666666666667,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-04 20:45:00,368.68666666666667,0.0,0.0,3.0,15.833333333333334,63.276666666666664,375.04,0.0,70.0,2.0,0.16666666666666666,,0.0,,,70.12,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-04 21:00:00,360.9166666666667,2.1200000000000045,0.0,3.0,25.0,62.47333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.19,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-04 21:15:00,365.15333333333336,-10.590000000000032,0.0,3.0,32.0,61.11333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-04 21:30:00,372.21999999999997,4.239999999999952,0.0,3.0,33.5,60.95333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.0,0.0
2025-03-04 21:45:00,372.2166666666667,-10.590000000000032,0.0,3.0,34.666666666666664,60.800000000000004,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-04 22:00:00,367.98,-12.710000000000036,0.0,3.0,34.0,60.77,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-04 22:15:00,375.74666666666667,6.359999999999957,0.0,3.0,33.5,60.77,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.15333333333334,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-04 22:30:00,372.92,0.0,0.0,3.0,33.0,60.696666666666665,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-04 22:45:00,377.8666666666666,0.0,0.0,3.0,34.333333333333336,60.51666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-04 23:00:00,374.3333333333333,-2.1200000000000045,0.0,3.0,33.666666666666664,60.46666666666667,375.04,0.0,70.0,2.0,0.03,,0.0,,,70.04,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-04 23:15:00,371.51,-6.350000000000023,0.0,3.0,36.0,60.346666666666664,375.04,0.0,70.0,2.0,0.10333333333333333,,0.0,,,69.98,,,67.0,69.0,,,1.0,0.0
2025-03-04 23:30:00,375.03999999999996,6.359999999999957,0.0,3.0,35.166666666666664,60.29666666666666,375.04,0.0,70.0,2.0,0.21333333333333335,,0.0,,,69.98,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-04 23:45:00,377.16,2.1200000000000045,0.0,3.0,35.333333333333336,60.37,375.04,0.0,70.0,2.0,0.42333333333333334,,0.0,,,69.98,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-05 00:00:00,372.92,-4.240000000000009,0.0,3.0,35.0,60.17333333333334,375.04,0.0,70.0,2.0,0.7666666666666666,,0.0,,,69.96666666666665,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-05 00:15:00,374.3333333333333,-4.240000000000009,0.0,3.0,34.666666666666664,59.89333333333334,375.04,0.0,70.0,2.0,0.8533333333333334,,0.0,,,69.95333333333333,,,67.0,69.0,,,1.25,0.0
2025-03-05 00:30:00,370.09666666666664,0.0,0.0,3.0,35.0,59.51666666666667,375.04,0.0,70.0,2.0,0.8766666666666666,,0.0,,,69.96666666666665,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-05 00:45:00,399.05333333333334,50.849999999999966,0.0,3.0,18.666666666666668,60.60333333333333,375.04,0.0,70.0,2.0,3.223333333333333,,0.0,,,69.87666666666667,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-05 01:00:00,377.86999999999995,-6.350000000000023,0.0,2.0,17.0,65.41000000000001,375.04,0.0,70.0,2.0,4.136666666666667,,0.0,,,69.88,,,67.0,69.0,,,0.6800000000000068,0.0
2025-03-05 01:15:00,376.4533333333334,6.359999999999957,0.0,2.0,14.833333333333334,65.28333333333335,375.04,0.0,70.0,2.0,2.6666666666666665,,0.0,,,69.97333333333334,,,67.0,69.0,,,1.0400000000000063,0.0
2025-03-05 01:30:00,378.5733333333333,8.479999999999961,0.0,2.0,14.666666666666666,64.95666666666666,375.04,0.0,70.0,2.0,0.14333333333333334,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-05 01:45:00,376.45666666666665,0.0,0.0,2.0,14.5,65.10000000000001,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.24666666666667,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-05 02:00:00,363.0366666666667,0.0,0.0,2.0,17.833333333333332,66.15666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.34666666666666,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-05 02:15:00,380.6933333333333,2.1200000000000045,0.0,2.0,29.0,64.41666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,0.7400000000000091,0.0
2025-03-05 02:30:00,371.51,-14.830000000000041,0.0,3.0,35.666666666666664,59.79666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-05 02:45:00,377.16,21.189999999999998,0.0,3.0,36.666666666666664,59.49666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-05 03:00:00,366.57,-8.470000000000027,0.0,3.0,35.5,61.663333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.42666666666666,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-05 03:15:00,376.4533333333334,0.0,0.0,2.0,23.0,67.62,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.46333333333332,,,67.0,69.0,,,0.29999999999999716,0.0
2025-03-05 03:30:00,371.51,6.359999999999957,0.0,2.0,12.833333333333334,66.14333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,1.460000000000008,0.0
2025-03-05 03:45:00,373.62999999999994,6.359999999999957,0.0,2.0,16.333333333333332,65.60666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-05 04:00:00,375.74666666666667,2.1200000000000045,0.0,2.0,17.666666666666668,64.99666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.58666666666666,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-05 04:15:00,374.3333333333333,0.0,0.0,2.0,16.833333333333332,64.53333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.63666666666667,,,67.0,69.0,,,1.4299999999999926,0.0
2025-03-05 04:30:00,372.2166666666667,-14.830000000000041,0.0,2.0,15.5,64.29,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.67,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-05 04:45:00,370.09666666666664,-10.590000000000032,0.0,2.0,15.0,63.913333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-05 05:00:00,370.8066666666667,-6.350000000000023,0.0,2.0,16.833333333333332,63.60999999999999,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-05 05:15:00,372.21999999999997,6.359999999999957,0.0,2.0,17.333333333333332,63.07666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.75333333333333,,,67.0,69.0,,,1.5400000000000063,0.0
2025-03-05 05:30:00,374.33666666666664,0.0,0.0,2.0,17.5,62.39666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.69333333333334,,,67.0,69.0,,,1.5,0.0
2025-03-05 05:45:00,370.09999999999997,-8.470000000000027,0.0,2.0,17.5,61.96333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-05 06:00:00,375.03999999999996,4.239999999999952,0.0,2.0,15.333333333333334,61.73333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-05 06:15:00,374.33666666666664,-8.470000000000027,0.0,2.0,15.166666666666666,62.86666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-05 06:30:00,374.3333333333333,4.239999999999952,0.0,2.0,16.333333333333332,64.44333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-05 06:45:00,370.80333333333334,-4.240000000000009,0.0,2.0,17.333333333333332,65.08333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,1.220000000000006,0.0
2025-03-05 07:00:00,373.62999999999994,-10.590000000000032,0.0,2.0,16.5,65.16333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-05 07:15:00,376.4533333333334,2.1200000000000045,0.0,2.0,16.333333333333332,65.01333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.66000000000001,,,67.0,69.0,,,1.289999999999992,0.0
2025-03-05 07:30:00,377.16333333333336,8.479999999999961,0.0,2.0,16.166666666666668,64.58,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.66,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-05 07:45:00,375.74666666666667,-4.240000000000009,0.0,2.0,17.166666666666668,64.07000000000001,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,1.4000000000000057,0.0
2025-03-05 08:00:00,376.4533333333334,-2.1200000000000045,0.0,2.0,18.0,63.72,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.61666666666666,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-05 08:15:00,379.9866666666667,6.359999999999957,0.0,2.0,18.666666666666668,63.54999999999999,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-05 08:30:00,373.6266666666667,-4.240000000000009,0.0,2.0,16.666666666666668,63.19,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-05 08:45:00,375.04333333333335,-2.1200000000000045,0.0,2.0,15.833333333333334,62.806666666666665,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-05 09:00:00,370.80333333333334,-2.1200000000000045,0.0,2.0,16.833333333333332,62.29333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.43666666666667,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-05 09:15:00,381.40000000000003,10.599999999999966,0.0,2.0,15.333333333333334,61.53666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.37,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-05 09:30:00,370.80333333333334,-2.1200000000000045,0.0,2.0,14.333333333333334,62.21666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-05 09:45:00,377.16333333333336,12.71999999999997,0.0,2.0,14.166666666666666,62.35666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-05 10:00:00,373.62999999999994,-4.240000000000009,0.0,2.0,15.0,62.43333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.20333333333333,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-05 10:15:00,371.51,0.0,0.0,2.0,15.166666666666666,62.25666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.14999999999999,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-05 10:30:00,373.62999999999994,-4.240000000000009,0.0,2.0,15.833333333333334,62.196666666666665,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-05 10:45:00,365.85999999999996,-4.240000000000009,0.0,2.0,17.666666666666668,62.10666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-05 11:00:00,377.86999999999995,4.239999999999952,0.0,2.0,18.5,62.20333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,2.0,0.0
2025-03-05 11:15:00,375.74666666666667,-4.240000000000009,0.0,2.0,19.0,62.6,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.07,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-05 11:30:00,375.04,0.0,0.0,2.0,18.833333333333332,62.50666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.03,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-05 11:45:00,370.09999999999997,-8.470000000000027,0.0,2.0,20.5,62.25,375.04,0.0,70.0,2.0,0.09000000000000001,,0.0,,,69.98,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-05 12:00:00,372.2166666666667,-10.590000000000032,0.0,2.0,22.5,62.373333333333335,375.04,0.0,70.0,2.0,0.25666666666666665,,0.0,,,69.97333333333334,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-05 12:15:00,372.2166666666667,-10.590000000000032,0.0,2.0,23.0,62.78333333333333,375.04,0.0,70.0,2.0,0.3333333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-05 12:30:00,375.74666666666667,-4.240000000000009,0.0,2.0,23.0,63.32,375.04,0.0,70.0,2.0,0.5499999999999999,,0.0,,,69.98,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-05 12:45:00,375.75,6.359999999999957,0.0,2.0,23.0,63.52,375.04,0.0,70.0,2.0,0.49333333333333335,,0.0,,,69.97333333333334,,,67.0,69.0,,,1.9599999999999937,0.0
2025-03-05 13:00:00,368.68333333333334,-10.590000000000032,0.0,2.0,23.0,63.64000000000001,375.04,0.0,70.0,2.0,0.5433333333333333,,0.0,,,69.98,,,67.0,69.0,,,2.1199999999999974,0.0
2025-03-05 13:15:00,380.6933333333333,4.239999999999952,0.0,2.0,23.0,63.65,375.04,0.0,70.0,2.0,0.45999999999999996,,0.0,,,70.0,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-05 13:30:00,379.28,4.239999999999952,0.0,2.0,23.0,63.876666666666665,375.04,0.0,70.0,2.0,0.48666666666666664,,0.0,,,69.99333333333334,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-05 13:45:00,375.03999999999996,-4.240000000000009,0.0,2.0,23.0,64.72333333333334,375.04,0.0,70.0,2.0,0.18666666666666668,,0.0,,,70.01,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-05 14:00:00,375.04333333333335,6.359999999999957,0.0,2.0,22.833333333333332,64.92666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.05333333333333,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-05 14:15:00,373.62999999999994,4.239999999999952,0.0,2.0,23.166666666666668,65.16666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,1.8399999999999963,0.0
2025-03-05 14:30:00,377.8666666666666,,0.0,,23.333333333333332,64.95666666666666,375.04,0.0,70.0,,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,,
2025-03-05 14:45:00,376.4533333333334,10.599999999999966,0.0,2.0,21.666666666666668,65.03666666666668,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-05 15:00:00,373.63000000000005,-6.350000000000023,0.0,2.0,20.666666666666668,64.90666666666668,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-05 15:15:00,376.4533333333334,2.1200000000000045,0.0,2.0,23.5,63.45333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.9400000000000048,0.0
2025-03-05 15:30:00,375.03999999999996,-4.240000000000009,0.0,2.0,27.5,62.98,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,2.549999999999997,0.0
2025-03-05 15:45:00,370.80333333333334,-2.1200000000000045,0.0,2.0,31.666666666666668,63.330000000000005,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,2.9199999999999946,0.0
2025-03-05 16:00:00,376.4533333333334,4.239999999999952,0.0,2.0,32.5,63.696666666666665,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-05 16:15:00,383.51666666666665,0.0,0.0,2.0,32.833333333333336,63.96666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.1300000000000026,0.0
2025-03-05 16:30:00,375.75,8.479999999999961,0.0,2.0,32.666666666666664,63.79,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.049999999999997,0.0
2025-03-05 16:45:00,368.68666666666667,-8.470000000000027,0.0,2.0,34.833333333333336,63.92666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.05,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-05 17:00:00,377.8666666666666,4.239999999999952,0.0,2.0,32.833333333333336,64.02333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.05,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-05 17:15:00,377.16,-12.710000000000036,0.0,2.0,33.833333333333336,64.02,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.03333333333333,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-05 17:30:00,374.33666666666664,6.359999999999957,0.0,2.0,32.5,63.89333333333334,375.04,0.0,70.0,2.0,0.03333333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-05 17:45:00,372.2166666666667,6.359999999999957,0.0,2.0,34.0,64.02333333333333,375.04,0.0,70.0,2.0,0.09999999999999999,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-05 18:00:00,376.4533333333334,-2.1200000000000045,0.0,2.0,34.833333333333336,64.07666666666667,375.04,0.0,70.0,2.0,0.18333333333333335,,0.0,,,69.98,,,67.0,69.0,,,3.1400000000000077,0.0
2025-03-05 18:15:00,372.92333333333335,-2.1200000000000045,0.0,2.0,35.666666666666664,64.01,375.04,0.0,70.0,2.0,0.26333333333333336,,0.0,,,69.98,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-05 18:30:00,370.09999999999997,-8.470000000000027,0.0,2.0,36.5,64.67,375.04,0.0,70.0,2.0,0.5766666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.230000000000004,0.0
2025-03-05 18:45:00,376.4533333333334,2.1200000000000045,0.0,2.0,34.5,64.71666666666665,375.04,0.0,70.0,2.0,1.8099999999999998,,0.0,,,69.92,,,67.0,69.0,,,3.249999999999993,0.0
2025-03-05 19:00:00,367.2733333333333,-12.710000000000036,0.0,2.0,34.0,64.71333333333332,375.04,0.0,70.0,2.0,4.253333333333333,,0.0,,,69.84,,,67.0,69.0,,,3.259999999999991,0.0
2025-03-05 19:15:00,373.62999999999994,-8.470000000000027,0.0,2.0,34.0,64.60000000000001,375.04,0.0,70.0,2.0,5.71,,0.0,,,69.81333333333333,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-05 19:30:00,377.8666666666666,4.239999999999952,0.0,2.0,34.5,64.99333333333334,375.04,0.0,70.0,2.0,9.446666666666667,,0.0,,,69.72333333333333,,,67.0,69.0,,,3.8900000000000077,0.0
2025-03-05 19:45:00,374.3333333333333,-4.240000000000009,0.0,2.0,34.333333333333336,65.54,375.04,0.0,70.0,2.0,11.993333333333332,,0.0,,,69.69666666666666,,,67.0,69.0,,,4.690000000000005,0.0
2025-03-05 20:00:00,365.85999999999996,-12.710000000000036,0.0,2.0,34.0,66.06333333333333,375.04,0.0,70.0,2.0,14.156666666666666,,0.0,,,69.69666666666666,,,67.0,69.0,,,5.249999999999993,0.0
2025-03-05 20:15:00,372.2166666666667,-4.240000000000009,0.0,2.0,34.833333333333336,66.56666666666666,375.04,0.0,70.0,2.0,16.12333333333333,,0.0,,,69.71,,,67.0,69.0,,,5.700000000000003,0.0
2025-03-05 20:30:00,371.5133333333333,-6.350000000000023,0.0,2.0,36.0,67.04333333333334,375.04,0.0,70.0,2.0,17.966666666666665,,0.0,,,69.72333333333334,,,67.0,69.0,,,6.329999999999998,0.0
2025-03-05 20:45:00,374.3333333333333,-4.240000000000009,0.0,2.0,35.666666666666664,67.14666666666666,375.04,0.0,70.0,2.0,18.396666666666665,,0.0,,,69.79333333333334,,,67.0,69.0,,,6.599999999999994,0.0
2025-03-05 21:00:00,373.6266666666667,-4.240000000000009,0.0,2.0,35.666666666666664,67.38333333333334,375.04,0.0,70.0,2.0,19.013333333333332,,0.0,,,69.82666666666667,,,67.0,69.0,,,6.690000000000005,0.0
2025-03-05 21:15:00,373.63000000000005,-8.470000000000027,0.0,2.0,37.166666666666664,67.77333333333333,375.04,0.0,70.0,2.0,19.75,,0.0,,,69.84333333333333,,,67.0,69.0,,,6.86999999999999,0.0
2025-03-05 21:30:00,372.21333333333337,-2.1200000000000045,0.0,2.0,35.166666666666664,67.66666666666667,375.04,0.0,70.0,2.0,19.53333333333333,,0.0,,,69.89666666666666,,,67.0,69.0,,,7.079999999999991,0.0
2025-03-05 21:45:00,375.04333333333335,6.359999999999957,0.0,2.0,34.833333333333336,67.36333333333333,375.04,0.0,70.0,2.0,19.099999999999998,,0.0,,,69.93666666666667,,,67.0,69.0,,,6.819999999999993,0.0
2025-03-05 22:00:00,373.62999999999994,-12.710000000000036,0.0,2.0,37.833333333333336,67.8,375.04,0.0,70.0,2.0,20.22,,0.0,,,69.92333333333333,,,67.0,69.0,,,6.949999999999996,0.0
2025-03-05 22:15:00,373.6266666666667,-4.240000000000009,0.0,2.0,36.833333333333336,67.96666666666665,375.04,0.0,70.0,2.0,21.246666666666666,,0.0,,,69.90333333333332,,,67.0,69.0,,,7.309999999999995,0.0
2025-03-05 22:30:00,375.04333333333335,6.359999999999957,0.0,2.0,36.5,67.73,375.04,0.0,70.0,2.0,21.72,,0.0,,,69.89666666666666,,,67.0,69.0,,,7.729999999999997,0.0
2025-03-05 22:45:00,370.80333333333334,-10.590000000000032,0.0,2.0,35.666666666666664,68.12333333333333,375.04,0.0,70.0,2.0,23.570000000000004,,0.0,,,69.85333333333334,,,67.0,69.0,,,8.180000000000007,0.0
2025-03-05 23:00:00,371.51,0.0,0.0,2.0,37.333333333333336,68.32333333333334,375.04,0.0,70.0,2.0,23.94333333333333,,0.0,,,69.87666666666667,,,67.0,69.0,,,8.530000000000001,0.0
2025-03-05 23:15:00,379.9866666666667,8.479999999999961,0.0,2.0,37.5,68.44333333333333,375.04,0.0,70.0,2.0,24.093333333333334,,0.0,,,69.90333333333332,,,67.0,69.0,,,8.46,0.0
2025-03-05 23:30:00,375.74666666666667,-2.1200000000000045,0.0,2.0,35.333333333333336,68.43333333333334,375.04,0.0,70.0,2.0,23.916666666666668,,0.0,,,69.94333333333333,,,67.0,69.0,,,8.409999999999997,0.0
2025-03-05 23:45:00,371.865,8.479999999999961,0.0,2.0,35.75,68.46000000000001,375.04,0.0,70.0,2.0,23.945,,0.0,,,69.94,,,67.0,69.0,,,8.379999999999995,0.0
2025-03-06 00:00:00,372.92333333333335,2.1200000000000045,0.0,2.0,35.166666666666664,68.47,375.04,0.0,70.0,2.0,24.383333333333336,,0.0,,,69.94666666666666,,,67.0,69.0,,,8.470000000000006,0.0
2025-03-06 00:15:00,372.92333333333335,4.239999999999952,0.0,2.0,35.5,68.58333333333333,375.04,0.0,70.0,2.0,24.666666666666668,,0.0,,,69.94,,,67.0,69.0,,,8.63000000000001,0.0
2025-03-06 00:30:00,369.3933333333334,-6.350000000000023,0.0,2.0,36.333333333333336,68.64666666666666,375.04,0.0,70.0,2.0,25.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,8.759999999999998,0.0
2025-03-06 00:45:00,367.2733333333333,-14.830000000000041,0.0,2.0,37.166666666666664,68.63,375.04,0.0,70.0,2.0,24.810000000000002,,0.0,,,69.96666666666667,,,67.0,69.0,,,8.910000000000004,0.0
2025-03-06 01:00:00,378.5733333333333,4.239999999999952,0.0,2.0,37.666666666666664,68.54,375.04,0.0,70.0,2.0,24.893333333333334,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.700000000000003,0.0
2025-03-06 01:15:00,369.39333333333326,-12.710000000000036,0.0,2.0,36.166666666666664,68.58,375.04,0.0,70.0,2.0,25.183333333333334,,0.0,,,69.96,,,67.0,69.0,,,8.849999999999994,0.0
2025-03-06 01:30:00,375.04,2.1200000000000045,0.0,2.0,34.833333333333336,68.75666666666666,375.04,0.0,70.0,2.0,25.846666666666664,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.07,0.0
2025-03-06 01:45:00,373.62999999999994,-2.1200000000000045,0.0,2.0,36.333333333333336,68.79666666666667,375.04,0.0,70.0,2.0,25.613333333333333,,0.0,,,69.96,,,67.0,69.0,,,9.160000000000004,0.0
2025-03-06 02:00:00,374.3333333333333,-2.1200000000000045,0.0,2.0,37.333333333333336,68.78666666666668,375.04,0.0,70.0,2.0,25.813333333333333,,0.0,,,69.96,,,67.0,69.0,,,9.220000000000006,0.0
2025-03-06 02:15:00,376.4533333333334,2.1200000000000045,0.0,2.0,36.166666666666664,68.88333333333334,375.04,0.0,70.0,2.0,26.19333333333333,,0.0,,,69.96,,,67.0,69.0,,,9.300000000000004,0.0
2025-03-06 02:30:00,372.92333333333335,2.1200000000000045,0.0,2.0,35.333333333333336,69.01333333333334,375.04,0.0,70.0,2.0,26.69333333333333,,0.0,,,69.94,,,67.0,69.0,,,9.429999999999993,0.0
2025-03-06 02:45:00,374.33666666666664,2.1200000000000045,0.0,2.0,35.0,69.04,375.04,0.0,70.0,2.0,26.756666666666664,,0.0,,,69.96,,,67.0,69.0,,,9.54,0.0
2025-03-06 03:00:00,370.80333333333334,-8.470000000000027,0.0,2.0,35.333333333333336,69.07333333333334,375.04,0.0,70.0,2.0,27.016666666666666,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.549999999999997,0.0
2025-03-06 03:15:00,375.75,-6.350000000000023,0.0,2.0,35.833333333333336,69.10666666666667,375.04,0.0,70.0,2.0,27.156666666666666,,0.0,,,69.96,,,67.0,69.0,,,9.620000000000005,0.0
2025-03-06 03:30:00,373.62999999999994,4.239999999999952,0.0,2.0,35.166666666666664,69.18666666666667,375.04,0.0,70.0,2.0,27.373333333333335,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.860000000000007,0.0
2025-03-06 03:45:00,373.6333333333334,-8.470000000000027,0.0,2.0,34.833333333333336,69.19333333333333,375.04,0.0,70.0,2.0,27.5,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.93,0.0
2025-03-06 04:00:00,377.8666666666666,0.0,0.0,2.0,34.833333333333336,69.19666666666667,375.04,0.0,70.0,2.0,27.763333333333332,,0.0,,,69.96,,,67.0,69.0,,,9.980000000000004,0.0
2025-03-06 04:15:00,373.63000000000005,-8.470000000000027,0.0,2.0,34.666666666666664,69.22333333333333,375.04,0.0,70.0,2.0,28.133333333333336,,0.0,,,69.96,,,67.0,69.0,,,10.049999999999997,0.0
2025-03-06 04:30:00,371.5133333333333,4.239999999999952,0.0,2.0,35.333333333333336,69.32333333333334,375.04,0.0,70.0,2.0,28.27333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,10.259999999999998,0.0
2025-03-06 04:45:00,370.80333333333334,-2.1200000000000045,0.0,2.0,37.333333333333336,69.34333333333333,375.04,0.0,70.0,2.0,28.326666666666668,,0.0,,,69.96,,,67.0,69.0,,,10.309999999999995,0.0
2025-03-06 05:00:00,372.2166666666667,-10.590000000000032,0.0,2.0,36.5,69.34333333333333,375.04,0.0,70.0,2.0,28.47,,0.0,,,69.96666666666665,,,67.0,69.0,,,10.350000000000001,0.0
2025-03-06 05:15:00,376.45666666666665,4.239999999999952,0.0,2.0,35.0,69.46,375.04,0.0,70.0,2.0,28.5,,0.0,,,69.97333333333334,,,67.0,69.0,,,10.300000000000004,0.0
2025-03-06 05:30:00,382.1066666666666,8.479999999999961,0.0,2.0,36.833333333333336,69.47000000000001,375.04,0.0,70.0,2.0,28.593333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,10.280000000000008,0.0
2025-03-06 05:45:00,370.8066666666667,-6.350000000000023,0.0,2.0,37.166666666666664,69.37666666666667,375.04,0.0,70.0,2.0,28.59,,0.0,,,69.98,,,67.0,69.0,,,10.370000000000005,0.0
2025-03-06 06:00:00,372.2166666666667,-6.350000000000023,0.0,2.0,36.5,69.38666666666667,375.04,0.0,70.0,2.0,28.69333333333333,,0.0,,,69.98,,,67.0,69.0,,,10.330000000000005,0.0
2025-03-06 06:15:00,383.51666666666665,2.1200000000000045,0.0,2.0,36.5,69.43,375.04,0.0,70.0,2.0,28.52333333333333,,0.0,,,69.98,,,67.0,69.0,,,10.320000000000007,0.0
2025-03-06 06:30:00,375.04333333333335,2.1200000000000045,0.0,2.0,36.0,69.53666666666668,375.04,0.0,70.0,2.0,28.64,,0.0,,,69.98,,,67.0,69.0,,,10.36,0.0
2025-03-06 06:45:00,375.75,4.239999999999952,0.0,2.0,35.0,69.53,375.04,0.0,70.0,2.0,28.606666666666666,,0.0,,,69.98,,,67.0,69.0,,,10.309999999999995,0.0
2025-03-06 07:00:00,377.8666666666666,10.599999999999966,0.0,2.0,34.5,69.47,375.04,0.0,70.0,2.0,28.686666666666667,,0.0,,,69.98,,,67.0,69.0,,,10.349999999999994,0.0
2025-03-06 07:15:00,375.74666666666667,-4.240000000000009,0.0,2.0,34.333333333333336,69.51666666666667,375.04,0.0,70.0,2.0,28.64,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.379999999999995,0.0
2025-03-06 07:30:00,370.80333333333334,-4.240000000000009,0.0,2.0,34.666666666666664,69.48333333333333,375.04,0.0,70.0,2.0,28.623333333333335,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.280000000000001,0.0
2025-03-06 07:45:00,370.09666666666664,-4.240000000000009,0.0,2.0,36.5,69.45,375.04,0.0,70.0,2.0,28.55666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.399999999999999,0.0
2025-03-06 08:00:00,372.2166666666667,-2.1200000000000045,0.0,2.0,37.0,69.17,375.04,0.0,70.0,2.0,28.016666666666666,,0.0,,,70.01666666666667,,,67.0,69.0,,,10.369999999999997,0.0
2025-03-06 08:15:00,367.2733333333333,-6.350000000000023,0.0,2.0,37.0,69.23,375.04,0.0,70.0,2.0,28.21666666666667,,0.0,,,70.00666666666666,,,67.0,69.0,,,10.280000000000008,0.0
2025-03-06 08:30:00,377.16333333333336,8.479999999999961,0.0,2.0,35.5,69.20666666666666,375.04,0.0,70.0,2.0,28.176666666666666,,0.0,,,69.99333333333334,,,67.0,69.0,,,10.170000000000002,0.0
2025-03-06 08:45:00,368.69,-6.350000000000023,0.0,2.0,35.166666666666664,69.17999999999999,375.04,0.0,70.0,2.0,28.060000000000002,,0.0,,,69.99333333333334,,,67.0,69.0,,,10.18,0.0
2025-03-06 09:00:00,369.39000000000004,-4.240000000000009,0.0,2.0,37.166666666666664,69.24,375.04,0.0,70.0,2.0,28.293333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.229999999999997,0.0
2025-03-06 09:15:00,372.2166666666667,-2.1200000000000045,0.0,2.0,35.666666666666664,69.14,375.04,0.0,70.0,2.0,28.24,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.219999999999999,0.0
2025-03-06 09:30:00,371.50666666666666,-4.240000000000009,0.0,2.0,34.333333333333336,69.21666666666667,375.04,0.0,70.0,2.0,28.316666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.220000000000006,0.0
2025-03-06 09:45:00,367.98,-10.590000000000032,0.0,2.0,36.0,69.24666666666667,375.04,0.0,70.0,2.0,28.349999999999998,,0.0,,,69.98,,,67.0,69.0,,,10.259999999999998,0.0
2025-03-06 10:00:00,379.9866666666667,-4.240000000000009,0.0,2.0,36.0,69.24666666666667,375.04,0.0,70.0,2.0,28.37,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.219999999999992,0.0
2025-03-06 10:15:00,374.33666666666664,2.1200000000000045,0.0,2.0,34.333333333333336,69.27666666666666,375.04,0.0,70.0,2.0,28.416666666666668,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.229999999999997,0.0
2025-03-06 10:30:00,371.51,-4.240000000000009,0.0,2.0,36.333333333333336,69.33666666666666,375.04,0.0,70.0,2.0,28.426666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.280000000000001,0.0
2025-03-06 10:45:00,375.0466666666666,-6.350000000000023,0.0,2.0,36.166666666666664,69.31,375.04,0.0,70.0,2.0,28.39,,0.0,,,69.99333333333334,,,67.0,69.0,,,10.25,0.0
2025-03-06 11:00:00,372.2166666666667,-4.240000000000009,0.0,2.0,34.5,69.26333333333334,375.04,0.0,70.0,2.0,28.456666666666667,,0.0,,,69.98,,,67.0,69.0,,,10.170000000000002,0.0
2025-03-06 11:15:00,377.8666666666666,2.1200000000000045,0.0,2.0,36.0,69.28666666666668,375.04,0.0,70.0,2.0,28.42,,0.0,,,70.0,,,67.0,69.0,,,10.259999999999998,0.0
2025-03-06 11:30:00,372.92333333333335,-10.590000000000032,0.0,2.0,36.666666666666664,69.26,375.04,0.0,70.0,2.0,28.483333333333334,,0.0,,,69.98,,,67.0,69.0,,,10.159999999999997,0.0
2025-03-06 11:45:00,372.92333333333335,-6.350000000000023,0.0,2.0,34.5,69.29666666666667,375.04,0.0,70.0,2.0,28.603333333333335,,0.0,,,69.98,,,67.0,69.0,,,10.14,0.0
2025-03-06 12:00:00,377.16,4.239999999999952,0.0,2.0,34.166666666666664,69.26666666666667,375.04,0.0,70.0,2.0,28.493333333333336,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.209999999999994,0.0
2025-03-06 12:15:00,377.8666666666666,,0.0,,34.166666666666664,69.31666666666666,375.04,0.0,70.0,,28.566666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,,
2025-03-06 12:30:00,370.80333333333334,2.1200000000000045,0.0,2.0,34.833333333333336,69.34333333333333,375.04,0.0,70.0,2.0,28.563333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.29,0.0
2025-03-06 12:45:00,373.62999999999994,4.239999999999952,0.0,2.0,35.166666666666664,69.29,375.04,0.0,70.0,2.0,28.546666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.219999999999999,0.0
2025-03-06 13:00:00,373.62999999999994,-8.470000000000027,0.0,2.0,35.833333333333336,69.30333333333333,375.04,0.0,70.0,2.0,28.616666666666664,,0.0,,,69.98,,,67.0,69.0,,,10.269999999999996,0.0
2025-03-06 13:15:00,378.5733333333333,4.239999999999952,0.0,2.0,35.5,69.27333333333333,375.04,0.0,70.0,2.0,28.496666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.270000000000003,0.0
2025-03-06 13:30:00,379.28,10.599999999999966,0.0,2.0,34.5,69.28,375.04,0.0,70.0,2.0,28.560000000000002,,0.0,,,69.98,,,67.0,69.0,,,10.290000000000006,0.0
2025-03-06 13:45:00,377.16333333333336,-6.350000000000023,0.0,2.0,34.666666666666664,69.30666666666667,375.04,0.0,70.0,2.0,28.52333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.249999999999993,0.0
2025-03-06 14:00:00,368.68666666666667,-8.470000000000027,0.0,2.0,34.833333333333336,69.22333333333334,375.04,0.0,70.0,2.0,28.52333333333333,,0.0,,,69.99333333333334,,,67.0,69.0,,,10.180000000000007,0.0
2025-03-06 14:15:00,372.92,-4.240000000000009,0.0,2.0,34.0,69.23,375.04,0.0,70.0,2.0,28.596666666666664,,0.0,,,69.98,,,67.0,69.0,,,10.260000000000005,0.0
2025-03-06 14:30:00,371.5133333333333,4.239999999999952,0.0,2.0,35.666666666666664,69.31666666666666,375.04,0.0,70.0,2.0,28.576666666666664,,0.0,,,70.0,,,67.0,69.0,,,10.239999999999995,0.0
2025-03-06 14:45:00,374.3333333333333,-2.1200000000000045,0.0,2.0,36.0,69.19333333333333,375.04,0.0,70.0,2.0,28.19333333333333,,0.0,,,70.00666666666666,,,67.0,69.0,,,10.110000000000007,0.0
2025-03-06 15:00:00,372.92333333333335,0.0,0.0,2.0,35.5,69.22333333333333,375.04,0.0,70.0,2.0,28.0,,0.0,,,70.00666666666666,,,67.0,69.0,,,10.029999999999994,0.0
2025-03-06 15:15:00,377.8666666666666,6.359999999999957,0.0,2.0,35.333333333333336,69.20666666666666,375.04,0.0,70.0,2.0,27.596666666666664,,0.0,,,70.01666666666667,,,67.0,69.0,,,9.699999999999996,0.0
2025-03-06 15:30:00,370.09999999999997,2.1200000000000045,0.0,2.0,34.333333333333336,69.35000000000001,375.04,0.0,70.0,2.0,27.876666666666665,,0.0,,,70.0,,,67.0,69.0,,,9.840000000000003,0.0
2025-03-06 15:45:00,376.4533333333334,4.239999999999952,0.0,2.0,36.0,69.48666666666666,375.04,0.0,70.0,2.0,27.713333333333335,,0.0,,,70.01666666666667,,,67.0,69.0,,,9.930000000000007,0.0
2025-03-06 16:00:00,366.56666666666666,-6.350000000000023,0.0,2.0,35.833333333333336,69.41666666666667,375.04,0.0,70.0,2.0,26.91333333333333,,0.0,,,70.03666666666666,,,67.0,69.0,,,9.440000000000005,0.0
2025-03-06 16:15:00,375.74666666666667,0.0,0.0,2.0,34.666666666666664,69.24333333333333,375.04,0.0,70.0,2.0,25.463333333333335,,0.0,,,70.07666666666667,,,67.0,69.0,,,9.029999999999994,0.0
2025-03-06 16:30:00,373.6266666666667,-4.240000000000009,0.0,2.0,35.5,69.31666666666666,375.04,0.0,70.0,2.0,24.516666666666666,,0.0,,,70.10333333333334,,,67.0,69.0,,,8.68,0.0
2025-03-06 16:45:00,367.2733333333333,-12.710000000000036,0.0,2.0,36.833333333333336,69.48,375.04,0.0,70.0,2.0,23.47666666666667,,0.0,,,70.11,,,67.0,69.0,,,8.239999999999995,0.0
2025-03-06 17:00:00,377.16,0.0,0.0,2.0,36.0,69.29666666666667,375.04,0.0,70.0,2.0,22.28,,0.0,,,70.11666666666667,,,67.0,69.0,,,7.830000000000005,0.0
2025-03-06 17:15:00,374.3333333333333,-2.1200000000000045,0.0,2.0,35.166666666666664,69.10666666666667,375.04,0.0,70.0,2.0,21.2,,0.0,,,70.11666666666667,,,67.0,69.0,,,7.43,0.0
2025-03-06 17:30:00,369.39333333333326,4.239999999999952,0.0,2.0,36.166666666666664,69.22,375.04,0.0,70.0,2.0,20.203333333333333,,0.0,,,70.11666666666667,,,67.0,69.0,,,7.18,0.0
2025-03-06 17:45:00,378.5733333333333,6.359999999999957,0.0,2.0,37.333333333333336,69.13,375.04,0.0,70.0,2.0,19.063333333333333,,0.0,,,70.12,,,67.0,69.0,,,6.779999999999994,0.0
2025-03-06 18:00:00,367.2733333333333,-6.350000000000023,0.0,2.0,37.0,68.77,375.04,0.0,70.0,2.0,17.093333333333334,,0.0,,,70.16666666666667,,,67.0,69.0,,,6.460000000000001,0.0
2025-03-06 18:15:00,377.8666666666666,4.239999999999952,0.0,2.0,35.833333333333336,68.37,375.04,0.0,70.0,2.0,14.146666666666667,,0.0,,,70.23666666666666,,,67.0,69.0,,,5.209999999999994,0.0
2025-03-06 18:30:00,372.21333333333337,-4.240000000000009,0.0,2.0,35.166666666666664,67.79666666666667,375.04,0.0,70.0,2.0,11.876666666666667,,0.0,,,70.24333333333334,,,67.0,69.0,,,4.699999999999996,0.0
2025-03-06 18:45:00,371.51,2.1200000000000045,0.0,2.0,37.5,67.52,375.04,0.0,70.0,2.0,9.916666666666666,,0.0,,,70.25,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-06 19:00:00,376.45666666666665,4.239999999999952,0.0,2.0,35.833333333333336,66.93333333333334,375.04,0.0,70.0,2.0,7.256666666666667,,0.0,,,70.29,,,67.0,69.0,,,3.5700000000000003,0.0
2025-03-06 19:15:00,377.16333333333336,6.359999999999957,0.0,2.0,36.166666666666664,66.57000000000001,375.04,0.0,70.0,2.0,5.033333333333333,,0.0,,,70.27333333333333,,,67.0,69.0,,,2.95000000000001,0.0
2025-03-06 19:30:00,379.28000000000003,10.599999999999966,0.0,2.0,34.0,66.30666666666667,375.04,0.0,70.0,2.0,3.216666666666667,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.819999999999993,0.0
2025-03-06 19:45:00,372.21333333333337,-4.240000000000009,0.0,2.0,33.0,66.11333333333333,375.04,0.0,70.0,2.0,1.3399999999999999,,0.0,,,70.26333333333334,,,67.0,69.0,,,3.059999999999995,0.0
2025-03-06 20:00:00,370.8066666666667,2.1200000000000045,0.0,2.0,32.666666666666664,66.19333333333333,375.04,0.0,70.0,2.0,0.05333333333333334,,0.0,,,70.25,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-06 20:15:00,373.6266666666667,0.0,0.0,2.0,32.166666666666664,65.93333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.9499999999999957,0.0
2025-03-06 20:30:00,376.4533333333334,-2.1200000000000045,0.0,2.0,31.833333333333332,66.11,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-06 20:45:00,377.16333333333336,10.599999999999966,0.0,2.0,31.666666666666668,66.05666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-06 21:00:00,369.3933333333334,-6.350000000000023,0.0,2.0,32.166666666666664,66.22333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-06 21:15:00,372.92333333333335,-6.350000000000023,0.0,2.0,31.333333333333332,66.24000000000001,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.760000000000005,0.0
2025-03-06 21:30:00,367.98,2.1200000000000045,0.0,2.0,31.833333333333332,66.17333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,2.7800000000000082,0.0
2025-03-06 21:45:00,375.04333333333335,10.599999999999966,0.0,2.0,32.0,65.99666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,2.749999999999993,0.0
2025-03-06 22:00:00,375.03999999999996,-4.240000000000009,0.0,2.0,30.166666666666668,65.86666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.37,,,67.0,69.0,,,2.769999999999996,0.0
2025-03-06 22:15:00,372.92333333333335,-10.590000000000032,0.0,2.0,31.333333333333332,65.87666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,2.7800000000000082,0.0
2025-03-06 22:30:00,367.98333333333335,-6.350000000000023,0.0,2.0,32.0,65.76,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.769999999999996,0.0
2025-03-06 22:45:00,375.74666666666667,0.0,0.0,2.0,30.666666666666668,65.60666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.9000000000000057,0.0
2025-03-06 23:00:00,370.09666666666664,-4.240000000000009,0.0,2.0,30.333333333333332,65.45,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.9099999999999966,0.0
2025-03-06 23:15:00,367.98,-10.590000000000032,0.0,2.0,32.666666666666664,65.20333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.969999999999999,0.0
2025-03-06 23:30:00,383.51666666666665,6.359999999999957,0.0,2.0,31.166666666666668,64.92,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.17666666666666,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-06 23:45:00,374.33666666666664,0.0,0.0,2.0,29.666666666666668,64.56,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.079999999999991,0.0
2025-03-07 00:00:00,375.74666666666667,-4.240000000000009,0.0,2.0,30.333333333333332,64.27333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.08,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-07 00:15:00,368.68666666666667,-8.470000000000027,0.0,2.0,33.0,63.96,375.04,0.0,70.0,2.0,0.05333333333333334,,0.0,,,69.99333333333334,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-07 00:30:00,373.63000000000005,-6.350000000000023,0.0,2.0,33.833333333333336,63.74333333333333,375.04,0.0,70.0,2.0,0.37666666666666665,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-07 00:45:00,377.16,6.359999999999957,0.0,2.0,33.333333333333336,63.63666666666666,375.04,0.0,70.0,2.0,2.29,,0.0,,,69.89333333333333,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-07 01:00:00,368.68666666666667,-4.240000000000009,0.0,2.0,33.0,63.56,375.04,0.0,70.0,2.0,4.226666666666667,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-07 01:15:00,367.2733333333333,-10.590000000000032,0.0,2.0,34.333333333333336,63.73666666666666,375.04,0.0,70.0,2.0,5.91,,0.0,,,69.82,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-07 01:30:00,373.6266666666667,-2.1200000000000045,0.0,2.0,34.5,64.66666666666667,375.04,0.0,70.0,2.0,9.273333333333333,,0.0,,,69.72666666666667,,,67.0,69.0,,,3.690000000000005,0.0
2025-03-07 01:45:00,377.16,2.1200000000000045,0.0,2.0,35.5,65.37333333333333,375.04,0.0,70.0,2.0,11.886666666666668,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.609999999999999,0.0
2025-03-07 02:00:00,372.92333333333335,4.239999999999952,0.0,2.0,34.833333333333336,65.97666666666667,375.04,0.0,70.0,2.0,14.13,,0.0,,,69.70333333333333,,,67.0,69.0,,,5.109999999999999,0.0
2025-03-07 02:15:00,373.62999999999994,-4.240000000000009,0.0,2.0,34.833333333333336,66.52,375.04,0.0,70.0,2.0,16.150000000000002,,0.0,,,69.71,,,67.0,69.0,,,5.759999999999998,0.0
2025-03-07 02:30:00,368.68666666666667,-14.830000000000041,0.0,2.0,36.5,67.22,375.04,0.0,70.0,2.0,18.276666666666667,,0.0,,,69.71,,,67.0,69.0,,,6.219999999999992,0.0
2025-03-07 02:45:00,376.4533333333334,2.1200000000000045,0.0,2.0,36.0,67.58999999999999,375.04,0.0,70.0,2.0,19.496666666666666,,0.0,,,69.74666666666667,,,67.0,69.0,,,6.8799999999999955,0.0
2025-03-07 03:00:00,372.21333333333337,0.0,0.0,2.0,36.166666666666664,67.52999999999999,375.04,0.0,70.0,2.0,19.953333333333333,,0.0,,,69.81333333333333,,,67.0,69.0,,,6.999999999999993,0.0
2025-03-07 03:15:00,374.3333333333333,-2.1200000000000045,0.0,2.0,36.666666666666664,67.89333333333333,375.04,0.0,70.0,2.0,20.763333333333332,,0.0,,,69.83333333333333,,,67.0,69.0,,,7.25,0.0
