time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-07 03:30:00,371.51,-4.240000000000009,0.0,2.0,35.833333333333336,68.3,375.04,0.0,70.0,2.0,21.75,,0.0,,,69.84,,,67.0,69.0,,,7.460000000000008,0.0
2025-03-07 03:45:00,374.3333333333333,-2.1200000000000045,0.0,2.0,34.666666666666664,68.54,375.04,0.0,70.0,2.0,22.673333333333332,,0.0,,,69.85,,,67.0,69.0,,,7.850000000000001,0.0
2025-03-07 04:00:00,375.74666666666667,-4.240000000000009,0.0,2.0,34.666666666666664,68.64333333333333,375.04,0.0,70.0,2.0,23.143333333333334,,0.0,,,69.88333333333333,,,67.0,69.0,,,8.040000000000006,0.0
2025-03-07 04:15:00,377.86999999999995,4.239999999999952,0.0,2.0,36.0,68.52666666666667,375.04,0.0,70.0,2.0,22.73,,0.0,,,69.92666666666666,,,67.0,69.0,,,7.990000000000009,0.0
2025-03-07 04:30:00,375.04,-2.1200000000000045,0.0,2.0,36.833333333333336,68.55333333333333,375.04,0.0,70.0,2.0,22.58,,0.0,,,69.94,,,67.0,69.0,,,7.869999999999997,0.0
2025-03-07 04:45:00,373.62999999999994,4.239999999999952,0.0,2.0,35.833333333333336,68.66000000000001,375.04,0.0,70.0,2.0,22.616666666666664,,0.0,,,69.96666666666665,,,67.0,69.0,,,7.8899999999999935,0.0
2025-03-07 05:00:00,373.6333333333334,-6.350000000000023,0.0,2.0,36.5,68.77333333333333,375.04,0.0,70.0,2.0,22.653333333333336,,0.0,,,69.96666666666665,,,67.0,69.0,,,7.859999999999999,0.0
2025-03-07 05:15:00,367.98,-8.470000000000027,0.0,2.0,35.833333333333336,68.89,375.04,0.0,70.0,2.0,22.63,,0.0,,,69.97333333333334,,,67.0,69.0,,,7.8899999999999935,0.0
2025-03-07 05:30:00,374.33666666666664,2.1200000000000045,0.0,2.0,35.833333333333336,68.71,375.04,0.0,70.0,2.0,22.55,,0.0,,,69.98,,,67.0,69.0,,,7.829999999999991,0.0
2025-03-07 05:45:00,371.51,-2.1200000000000045,0.0,2.0,36.0,68.7,375.04,0.0,70.0,2.0,22.563333333333333,,0.0,,,69.98,,,67.0,69.0,,,7.920000000000002,0.0
2025-03-07 06:00:00,373.63000000000005,2.1200000000000045,0.0,2.0,35.833333333333336,68.65333333333334,375.04,0.0,70.0,2.0,22.53333333333333,,0.0,,,69.98,,,67.0,69.0,,,7.940000000000005,0.0
2025-03-07 06:15:00,369.39000000000004,-2.1200000000000045,0.0,2.0,35.0,68.57333333333334,375.04,0.0,70.0,2.0,22.53333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,7.960000000000001,0.0
2025-03-07 06:30:00,373.6266666666667,4.239999999999952,0.0,2.0,34.666666666666664,68.62333333333333,375.04,0.0,70.0,2.0,22.290000000000003,,0.0,,,69.99333333333334,,,67.0,69.0,,,8.029999999999994,0.0
2025-03-07 06:45:00,370.8066666666667,-6.350000000000023,0.0,2.0,36.333333333333336,68.45,375.04,0.0,70.0,2.0,21.76,,0.0,,,70.02333333333333,,,67.0,69.0,,,7.800000000000004,0.0
2025-03-07 07:00:00,379.28,2.1200000000000045,0.0,2.0,37.0,68.26,375.04,0.0,70.0,2.0,21.033333333333335,,0.0,,,70.03333333333333,,,67.0,69.0,,,7.75,0.0
2025-03-07 07:15:00,368.68666666666667,0.0,0.0,2.0,35.833333333333336,68.27999999999999,375.04,0.0,70.0,2.0,20.986666666666668,,0.0,,,70.02666666666666,,,67.0,69.0,,,7.499999999999993,0.0
2025-03-07 07:30:00,372.92333333333335,-10.590000000000032,0.0,2.0,35.5,68.29333333333334,375.04,0.0,70.0,2.0,21.069999999999997,,0.0,,,70.01666666666667,,,67.0,69.0,,,7.560000000000002,0.0
2025-03-07 07:45:00,374.33666666666664,-10.590000000000032,0.0,2.0,35.666666666666664,68.21,375.04,0.0,70.0,2.0,20.48,,0.0,,,70.03,,,67.0,69.0,,,7.460000000000008,0.0
2025-03-07 08:00:00,372.92333333333335,-10.590000000000032,0.0,2.0,36.166666666666664,68.18666666666667,375.04,0.0,70.0,2.0,20.313333333333333,,0.0,,,70.02666666666666,,,67.0,69.0,,,7.32,0.0
2025-03-07 08:15:00,373.62999999999994,2.1200000000000045,0.0,2.0,36.333333333333336,68.11666666666666,375.04,0.0,70.0,2.0,20.206666666666667,,0.0,,,70.02,,,67.0,69.0,,,7.18,0.0
2025-03-07 08:30:00,368.69,-6.350000000000023,0.0,2.0,36.0,68.23333333333333,375.04,0.0,70.0,2.0,20.30333333333333,,0.0,,,70.00666666666666,,,67.0,69.0,,,7.3999999999999915,0.0
2025-03-07 08:45:00,365.1566666666667,-8.470000000000027,0.0,2.0,34.666666666666664,68.07333333333334,375.04,0.0,70.0,2.0,20.02,,0.0,,,70.02,,,67.0,69.0,,,7.080000000000005,0.0
2025-03-07 09:00:00,379.28,2.1200000000000045,0.0,2.0,35.833333333333336,68.23333333333333,375.04,0.0,70.0,2.0,20.323333333333334,,0.0,,,69.99333333333334,,,67.0,69.0,,,7.349999999999994,0.0
2025-03-07 09:15:00,370.09666666666664,-4.240000000000009,0.0,2.0,34.166666666666664,68.14666666666666,375.04,0.0,70.0,2.0,20.096666666666668,,0.0,,,70.0,,,67.0,69.0,,,7.290000000000006,0.0
2025-03-07 09:30:00,375.74666666666667,2.1200000000000045,0.0,2.0,35.5,68.11333333333333,375.04,0.0,70.0,2.0,19.813333333333333,,0.0,,,70.01333333333334,,,67.0,69.0,,,7.090000000000003,0.0
2025-03-07 09:45:00,378.5733333333333,8.479999999999961,0.0,2.0,36.833333333333336,68.07,375.04,0.0,70.0,2.0,19.64333333333333,,0.0,,,70.01333333333334,,,67.0,69.0,,,6.969999999999999,0.0
2025-03-07 10:00:00,375.75,6.359999999999957,0.0,2.0,35.5,68.07333333333334,375.04,0.0,70.0,2.0,19.44333333333333,,0.0,,,70.01,,,67.0,69.0,,,6.909999999999997,0.0
2025-03-07 10:15:00,375.04333333333335,4.239999999999952,0.0,2.0,34.166666666666664,68.02666666666667,375.04,0.0,70.0,2.0,19.576666666666664,,0.0,,,70.0,,,67.0,69.0,,,7.000000000000007,0.0
2025-03-07 10:30:00,372.2166666666667,-6.350000000000023,0.0,2.0,34.0,68.05,375.04,0.0,70.0,2.0,19.71,,0.0,,,69.98666666666666,,,67.0,69.0,,,7.019999999999996,0.0
2025-03-07 10:45:00,369.3933333333334,-8.470000000000027,0.0,2.0,34.666666666666664,68.22,375.04,0.0,70.0,2.0,19.813333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,7.039999999999999,0.0
2025-03-07 11:00:00,365.85999999999996,-10.590000000000032,0.0,2.0,35.5,68.19333333333334,375.04,0.0,70.0,2.0,19.62666666666667,,0.0,,,70.0,,,67.0,69.0,,,7.000000000000007,0.0
2025-03-07 11:15:00,366.57,-6.350000000000023,0.0,2.0,36.833333333333336,68.11333333333333,375.04,0.0,70.0,2.0,19.223333333333333,,0.0,,,70.01333333333334,,,67.0,69.0,,,6.799999999999997,0.0
2025-03-07 11:30:00,378.5733333333333,6.359999999999957,0.0,2.0,36.666666666666664,68.18,375.04,0.0,70.0,2.0,19.576666666666668,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.769999999999996,0.0
2025-03-07 11:45:00,378.5733333333333,4.239999999999952,0.0,2.0,36.5,68.18666666666667,375.04,0.0,70.0,2.0,19.07,,0.0,,,70.01333333333334,,,67.0,69.0,,,6.839999999999996,0.0
2025-03-07 12:00:00,378.5733333333333,4.239999999999952,0.0,2.0,35.333333333333336,68.17333333333333,375.04,0.0,70.0,2.0,18.886666666666667,,0.0,,,70.01,,,67.0,69.0,,,6.670000000000002,0.0
2025-03-07 12:15:00,377.16,4.239999999999952,0.0,2.0,34.833333333333336,67.82,375.04,0.0,70.0,2.0,18.066666666666666,,0.0,,,70.03,,,67.0,69.0,,,6.589999999999996,0.0
2025-03-07 12:30:00,372.92333333333335,-8.470000000000027,0.0,2.0,35.833333333333336,67.86333333333333,375.04,0.0,70.0,2.0,17.97,,0.0,,,70.02666666666666,,,67.0,69.0,,,6.3899999999999935,0.0
2025-03-07 12:45:00,375.04333333333335,-6.350000000000023,0.0,2.0,36.0,67.81333333333333,375.04,0.0,70.0,2.0,17.413333333333334,,0.0,,,70.04333333333334,,,67.0,69.0,,,6.329999999999998,0.0
2025-03-07 13:00:00,373.6266666666667,4.239999999999952,0.0,2.0,36.0,67.78333333333333,375.04,0.0,70.0,2.0,17.186666666666667,,0.0,,,70.04333333333334,,,67.0,69.0,,,6.199999999999996,0.0
2025-03-07 13:15:00,374.33666666666664,2.1200000000000045,0.0,2.0,35.5,67.79,375.04,0.0,70.0,2.0,16.883333333333333,,0.0,,,70.02333333333333,,,67.0,69.0,,,6.169999999999995,0.0
2025-03-07 13:30:00,376.4533333333334,2.1200000000000045,0.0,2.0,35.0,67.89999999999999,375.04,0.0,70.0,2.0,16.506666666666664,,0.0,,,70.03333333333333,,,67.0,69.0,,,6.009999999999998,0.0
2025-03-07 13:45:00,372.92333333333335,-2.1200000000000045,0.0,2.0,35.5,68.03666666666668,375.04,0.0,70.0,2.0,16.263333333333332,,0.0,,,70.02333333333333,,,67.0,69.0,,,5.6299999999999955,0.0
2025-03-07 14:00:00,378.5733333333333,2.1200000000000045,0.0,2.0,37.0,68.10666666666667,375.04,0.0,70.0,2.0,15.676666666666668,,0.0,,,70.05666666666666,,,67.0,69.0,,,5.740000000000002,0.0
2025-03-07 14:15:00,367.98,-8.470000000000027,0.0,2.0,37.0,68.28333333333333,375.04,0.0,70.0,2.0,14.836666666666666,,0.0,,,70.07,,,67.0,69.0,,,5.269999999999996,0.0
2025-03-07 14:30:00,377.16,0.0,0.0,2.0,35.0,68.39,375.04,0.0,70.0,2.0,13.67,,0.0,,,70.08333333333333,,,67.0,69.0,,,4.780000000000008,0.0
2025-03-07 14:45:00,382.1066666666666,6.359999999999957,0.0,2.0,32.666666666666664,67.89999999999999,375.04,0.0,70.0,2.0,12.693333333333333,,0.0,,,70.10333333333334,,,67.0,69.0,,,4.22999999999999,0.0
2025-03-07 15:00:00,375.74666666666667,0.0,0.0,2.0,30.833333333333332,67.09666666666666,375.04,0.0,70.0,2.0,11.87,,0.0,,,70.09,,,67.0,69.0,,,4.209999999999994,0.0
2025-03-07 15:15:00,370.8033333333333,4.239999999999952,0.0,2.0,31.0,67.14333333333333,375.04,0.0,70.0,2.0,11.87,,0.0,,,70.05666666666667,,,67.0,69.0,,,4.180000000000007,0.0
2025-03-07 15:30:00,371.51,-4.240000000000009,0.0,2.0,30.833333333333332,67.58666666666666,375.04,0.0,70.0,2.0,12.576666666666666,,0.0,,,70.01,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-07 15:45:00,380.6933333333333,12.71999999999997,0.0,2.0,30.166666666666668,67.39333333333333,375.04,0.0,70.0,2.0,11.803333333333333,,0.0,,,70.02666666666666,,,67.0,69.0,,,4.07,0.0
2025-03-07 16:00:00,371.5133333333333,8.479999999999961,0.0,2.0,27.166666666666668,67.30333333333333,375.04,0.0,70.0,2.0,11.9,,0.0,,,70.01666666666667,,,67.0,69.0,,,3.9000000000000057,0.0
2025-03-07 16:15:00,374.3333333333333,-2.1200000000000045,0.0,2.0,26.5,67.18,375.04,0.0,70.0,2.0,12.326666666666668,,0.0,,,70.0,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-07 16:30:00,366.57,-8.470000000000027,0.0,2.0,27.166666666666668,67.11333333333333,375.04,0.0,70.0,2.0,11.746666666666668,,0.0,,,70.01666666666667,,,67.0,69.0,,,3.730000000000004,0.0
2025-03-07 16:45:00,373.6266666666667,-14.830000000000041,0.0,2.0,25.666666666666668,66.85000000000001,375.04,0.0,70.0,2.0,10.953333333333333,,0.0,,,70.04333333333334,,,67.0,69.0,,,3.770000000000003,0.0
2025-03-07 17:00:00,374.33666666666664,-2.1200000000000045,0.0,2.0,25.5,66.44666666666666,375.04,0.0,70.0,2.0,9.583333333333334,,0.0,,,70.07666666666667,,,67.0,69.0,,,3.1299999999999955,0.0
2025-03-07 17:15:00,377.16333333333336,6.359999999999957,0.0,2.0,23.666666666666668,66.28333333333333,375.04,0.0,70.0,2.0,9.096666666666666,,0.0,,,70.07666666666667,,,67.0,69.0,,,2.979999999999997,0.0
2025-03-07 17:30:00,377.8666666666666,-4.240000000000009,0.0,2.0,21.333333333333332,65.91666666666667,375.04,0.0,70.0,2.0,9.503333333333334,,0.0,,,70.02666666666666,,,67.0,69.0,,,2.9699999999999918,0.0
2025-03-07 17:45:00,369.39000000000004,-10.590000000000032,0.0,2.0,21.5,66.02666666666666,375.04,0.0,70.0,2.0,9.463333333333333,,0.0,,,70.02,,,67.0,69.0,,,2.8799999999999955,0.0
2025-03-07 18:00:00,375.74666666666667,2.1200000000000045,0.0,2.0,20.833333333333332,66.21333333333332,375.04,0.0,70.0,2.0,9.450000000000001,,0.0,,,70.01,,,67.0,69.0,,,2.7900000000000063,0.0
2025-03-07 18:15:00,372.92333333333335,0.0,0.0,2.0,20.0,65.58999999999999,375.04,0.0,70.0,2.0,7.5566666666666675,,0.0,,,70.08333333333333,,,67.0,69.0,,,2.479999999999997,0.0
2025-03-07 18:30:00,376.4533333333334,4.239999999999952,0.0,2.0,20.166666666666668,65.27333333333333,375.04,0.0,70.0,2.0,7.013333333333333,,0.0,,,70.07666666666667,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-07 18:45:00,370.80333333333334,-2.1200000000000045,0.0,2.0,20.333333333333332,65.17333333333333,375.04,0.0,70.0,2.0,7.623333333333334,,0.0,,,70.01666666666667,,,67.0,69.0,,,2.240000000000002,0.0
2025-03-07 19:00:00,375.04333333333335,6.359999999999957,0.0,2.0,21.833333333333332,65.30666666666667,375.04,0.0,70.0,2.0,7.986666666666667,,0.0,,,70.00333333333333,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-07 19:15:00,376.4533333333334,2.1200000000000045,0.0,2.0,23.166666666666668,65.12333333333333,375.04,0.0,70.0,2.0,7.3500000000000005,,0.0,,,70.02333333333333,,,67.0,69.0,,,2.4100000000000037,0.0
2025-03-07 19:30:00,372.2166666666667,2.1200000000000045,0.0,2.0,23.5,65.04333333333334,375.04,0.0,70.0,2.0,7.596666666666667,,0.0,,,70.0,,,67.0,69.0,,,2.430000000000007,0.0
2025-03-07 19:45:00,370.09999999999997,-6.350000000000023,0.0,2.0,23.833333333333332,65.24333333333334,375.04,0.0,70.0,2.0,7.626666666666666,,0.0,,,70.0,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-07 20:00:00,371.51,-10.590000000000032,0.0,2.0,23.666666666666668,65.50666666666667,375.04,0.0,70.0,2.0,7.8066666666666675,,0.0,,,69.98666666666666,,,67.0,69.0,,,2.3500000000000085,0.0
2025-03-07 20:15:00,372.92333333333335,0.0,0.0,2.0,23.166666666666668,65.52666666666666,375.04,0.0,70.0,2.0,7.566666666666666,,0.0,,,70.01,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-07 20:30:00,372.21333333333337,-4.240000000000009,0.0,2.0,23.833333333333332,65.57666666666667,375.04,0.0,70.0,2.0,7.486666666666667,,0.0,,,70.00666666666666,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-07 20:45:00,374.3333333333333,-2.1200000000000045,0.0,2.0,24.0,65.52666666666666,375.04,0.0,70.0,2.0,7.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,2.1699999999999946,0.0
2025-03-07 21:00:00,375.74666666666667,2.1200000000000045,0.0,2.0,23.5,65.35333333333334,375.04,0.0,70.0,2.0,4.9366666666666665,,0.0,,,70.10000000000001,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-07 21:15:00,379.27666666666664,14.829999999999984,0.0,2.0,21.166666666666668,65.24333333333334,375.04,0.0,70.0,2.0,2.65,,0.0,,,70.15333333333334,,,67.0,69.0,,,1.8000000000000043,0.0
2025-03-07 21:30:00,372.2166666666667,0.0,0.0,2.0,20.833333333333332,65.35333333333334,375.04,0.0,70.0,2.0,0.39999999999999997,,0.0,,,70.20666666666666,,,67.0,69.0,,,1.8600000000000065,0.0
2025-03-07 21:45:00,368.68666666666667,-10.590000000000032,0.0,2.0,19.833333333333332,65.30333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.21,,,67.0,69.0,,,1.720000000000006,0.0
2025-03-07 22:00:00,372.2166666666667,-2.1200000000000045,0.0,2.0,19.5,65.3,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.2,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-07 22:15:00,375.75,-6.350000000000023,0.0,2.0,18.833333333333332,65.28333333333335,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.19,,,67.0,69.0,,,1.8000000000000043,0.0
2025-03-07 22:30:00,373.6266666666667,0.0,0.0,2.0,18.5,65.18666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-07 22:45:00,369.3933333333334,-6.350000000000023,0.0,2.0,18.5,65.17666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,1.779999999999994,0.0
2025-03-07 23:00:00,374.3333333333333,-4.240000000000009,0.0,2.0,18.166666666666668,65.23,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-07 23:15:00,372.92333333333335,-8.470000000000027,0.0,2.0,17.833333333333332,65.33666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,1.6800000000000068,0.0
2025-03-07 23:30:00,372.2166666666667,-6.350000000000023,0.0,2.0,17.5,65.27333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-07 23:45:00,372.2166666666667,-2.1200000000000045,0.0,2.0,17.166666666666668,65.26333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,1.75,0.0
2025-03-08 00:00:00,376.45666666666665,-6.350000000000023,0.0,2.0,16.833333333333332,65.11666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.8199999999999932,0.0
2025-03-08 00:15:00,375.04,2.1200000000000045,0.0,2.0,17.0,64.87333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-08 00:30:00,372.21333333333337,-4.240000000000009,0.0,2.0,16.666666666666668,64.50333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.9299999999999926,0.0
2025-03-08 00:45:00,370.80333333333334,-2.1200000000000045,0.0,2.0,17.0,64.02,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,2.059999999999995,0.0
2025-03-08 01:00:00,373.6266666666667,2.1200000000000045,0.0,2.0,17.0,63.623333333333335,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.19,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-08 01:15:00,373.62999999999994,-2.1200000000000045,0.0,2.0,17.0,63.03333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-08 01:30:00,369.39000000000004,-4.240000000000009,0.0,2.0,20.333333333333332,62.38333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-08 01:45:00,374.3333333333333,-2.1200000000000045,0.0,2.0,23.5,63.36333333333334,375.04,0.0,70.0,2.0,0.04666666666666667,,0.0,,,70.03,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-08 02:00:00,372.92,-4.240000000000009,0.0,2.0,23.666666666666668,64.13333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.00333333333333,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-08 02:15:00,372.2166666666667,-4.240000000000009,0.0,2.0,22.833333333333332,63.03333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,2.25,0.0
2025-03-08 02:30:00,372.92333333333335,0.0,0.0,2.0,22.166666666666668,63.199999999999996,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.02666666666666,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-08 02:45:00,375.03999999999996,0.0,0.0,2.0,21.5,63.10333333333333,375.04,0.0,70.0,2.0,0.11333333333333334,,0.0,,,69.98,,,67.0,69.0,,,2.0899999999999963,0.0
2025-03-08 03:00:00,370.09999999999997,-6.350000000000023,0.0,2.0,21.166666666666668,63.35999999999999,375.04,0.0,70.0,2.0,0.35000000000000003,,0.0,,,69.97333333333334,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-08 03:15:00,379.9866666666667,-2.1200000000000045,0.0,2.0,21.166666666666668,63.48,375.04,0.0,70.0,2.0,0.4166666666666667,,0.0,,,69.98,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-08 03:30:00,376.4533333333334,2.1200000000000045,0.0,2.0,21.666666666666668,63.26,375.04,0.0,70.0,2.0,0.82,,0.0,,,69.97333333333334,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-08 03:45:00,376.4533333333334,0.0,0.0,2.0,24.0,63.526666666666664,375.04,0.0,70.0,2.0,0.8966666666666666,,0.0,,,69.96,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-08 04:00:00,376.45666666666665,4.239999999999952,0.0,2.0,23.833333333333332,62.93,375.04,0.0,70.0,2.0,1.14,,0.0,,,69.96666666666665,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-08 04:15:00,377.16,0.0,0.0,2.0,24.333333333333332,62.73333333333333,375.04,0.0,70.0,2.0,1.7,,0.0,,,69.94666666666666,,,67.0,69.0,,,2.3000000000000043,0.0
2025-03-08 04:30:00,376.45666666666665,-6.350000000000023,0.0,2.0,24.666666666666668,62.78666666666667,375.04,0.0,70.0,2.0,2.0233333333333334,,0.0,,,69.94333333333333,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-08 04:45:00,373.62999999999994,4.239999999999952,0.0,2.0,24.666666666666668,62.903333333333336,375.04,0.0,70.0,2.0,2.81,,0.0,,,69.92666666666666,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-08 05:00:00,377.16,2.1200000000000045,0.0,2.0,23.833333333333332,63.00333333333333,375.04,0.0,70.0,2.0,3.86,,0.0,,,69.89666666666666,,,67.0,69.0,,,2.1299999999999955,0.0
2025-03-08 05:15:00,372.92333333333335,4.239999999999952,0.0,2.0,24.0,62.846666666666664,375.04,0.0,70.0,2.0,5.04,,0.0,,,69.89,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-08 05:30:00,372.9266666666667,-6.350000000000023,0.0,2.0,24.0,63.06,375.04,0.0,70.0,2.0,6.496666666666667,,0.0,,,69.85,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-08 05:45:00,372.92333333333335,0.0,0.0,2.0,25.333333333333332,62.99666666666667,375.04,0.0,70.0,2.0,6.4366666666666665,,0.0,,,69.90333333333334,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-08 06:00:00,378.5733333333333,2.1200000000000045,0.0,2.0,25.333333333333332,62.81666666666666,375.04,0.0,70.0,2.0,6.239999999999999,,0.0,,,69.93333333333334,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-08 06:15:00,369.3933333333334,-6.350000000000023,0.0,2.0,27.0,63.11666666666667,375.04,0.0,70.0,2.0,6.31,,0.0,,,69.94333333333333,,,67.0,69.0,,,2.6699999999999946,0.0
2025-03-08 06:30:00,371.51,-2.1200000000000045,0.0,2.0,29.0,63.18,375.04,0.0,70.0,2.0,6.343333333333334,,0.0,,,69.95333333333333,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-08 06:45:00,368.68666666666667,-8.470000000000027,0.0,2.0,30.833333333333332,63.48333333333333,375.04,0.0,70.0,2.0,6.1933333333333325,,0.0,,,69.97333333333334,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-08 07:00:00,377.16,2.1200000000000045,0.0,2.0,31.333333333333332,63.446666666666665,375.04,0.0,70.0,2.0,6.103333333333333,,0.0,,,69.98,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-08 07:15:00,372.2166666666667,4.239999999999952,0.0,2.0,32.166666666666664,63.74666666666667,375.04,0.0,70.0,2.0,6.133333333333333,,0.0,,,69.98,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-08 07:30:00,370.09666666666664,-4.240000000000009,0.0,2.0,31.666666666666668,63.913333333333334,375.04,0.0,70.0,2.0,6.1066666666666665,,0.0,,,69.98,,,67.0,69.0,,,3.0800000000000054,0.0
2025-03-08 07:45:00,375.75,-14.830000000000041,0.0,2.0,32.5,64.00333333333333,375.04,0.0,70.0,2.0,6.239999999999999,,0.0,,,69.98,,,67.0,69.0,,,3.0800000000000054,0.0
2025-03-08 08:00:00,379.9866666666667,4.239999999999952,0.0,2.0,32.333333333333336,64.04,375.04,0.0,70.0,2.0,6.213333333333334,,0.0,,,69.99333333333334,,,67.0,69.0,,,3.0899999999999963,0.0
2025-03-08 08:15:00,375.75,10.599999999999966,0.0,2.0,32.0,64.07000000000001,375.04,0.0,70.0,2.0,6.263333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-08 08:30:00,370.80333333333334,-2.1200000000000045,0.0,2.0,32.166666666666664,64.02,375.04,0.0,70.0,2.0,6.239999999999999,,0.0,,,69.99333333333334,,,67.0,69.0,,,3.0600000000000094,0.0
2025-03-08 08:45:00,377.8666666666666,2.1200000000000045,0.0,2.0,31.5,63.96666666666667,375.04,0.0,70.0,2.0,6.34,,0.0,,,69.98,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-08 09:00:00,369.39000000000004,-4.240000000000009,0.0,2.0,31.166666666666668,63.96333333333333,375.04,0.0,70.0,2.0,6.329999999999999,,0.0,,,69.98,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-08 09:15:00,379.98333333333335,-4.240000000000009,0.0,2.0,31.666666666666668,63.93666666666667,375.04,0.0,70.0,2.0,6.423333333333333,,0.0,,,69.98,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-08 09:30:00,373.62999999999994,6.359999999999957,0.0,2.0,30.333333333333332,63.95666666666667,375.04,0.0,70.0,2.0,6.5566666666666675,,0.0,,,69.98,,,67.0,69.0,,,3.3000000000000043,0.0
2025-03-08 09:45:00,375.03999999999996,0.0,0.0,2.0,31.666666666666668,63.93,375.04,0.0,70.0,2.0,6.733333333333333,,0.0,,,69.98,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-08 10:00:00,373.6266666666667,-2.1200000000000045,0.0,2.0,30.5,63.95000000000001,375.04,0.0,70.0,2.0,7.063333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,3.3300000000000054,0.0
2025-03-08 10:15:00,367.98,-2.1200000000000045,0.0,2.0,31.5,64.13333333333334,375.04,0.0,70.0,2.0,7.496666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-08 10:30:00,375.03999999999996,4.239999999999952,0.0,2.0,30.833333333333332,64.37333333333333,375.04,0.0,70.0,2.0,7.883333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,3.6599999999999966,0.0
2025-03-08 10:45:00,379.28,4.239999999999952,0.0,2.0,30.0,64.45333333333333,375.04,0.0,70.0,2.0,8.383333333333333,,0.0,,,69.92999999999999,,,67.0,69.0,,,3.6700000000000017,0.0
2025-03-08 11:00:00,372.2166666666667,6.359999999999957,0.0,2.0,31.666666666666668,64.77666666666667,375.04,0.0,70.0,2.0,9.793333333333333,,0.0,,,69.90333333333332,,,67.0,69.0,,,4.080000000000005,0.0
2025-03-08 11:15:00,371.51,-8.470000000000027,0.0,2.0,32.333333333333336,65.01333333333334,375.04,0.0,70.0,2.0,11.290000000000001,,0.0,,,69.85666666666667,,,67.0,69.0,,,4.380000000000003,0.0
2025-03-08 11:30:00,369.3933333333334,-2.1200000000000045,0.0,2.0,32.833333333333336,65.55666666666667,375.04,0.0,70.0,2.0,12.93,,0.0,,,69.83666666666666,,,67.0,69.0,,,4.880000000000003,0.0
2025-03-08 11:45:00,377.16,8.479999999999961,0.0,2.0,33.333333333333336,66.18333333333334,375.04,0.0,70.0,2.0,14.5,,0.0,,,69.82,,,67.0,69.0,,,5.300000000000004,0.0
2025-03-08 12:00:00,370.09999999999997,2.1200000000000045,0.0,2.0,32.166666666666664,66.41666666666667,375.04,0.0,70.0,2.0,15.576666666666668,,0.0,,,69.82666666666667,,,67.0,69.0,,,5.650000000000006,0.0
2025-03-08 12:15:00,376.4533333333334,6.359999999999957,0.0,2.0,30.833333333333332,66.61666666666666,375.04,0.0,70.0,2.0,16.5,,0.0,,,69.83666666666666,,,67.0,69.0,,,5.8899999999999935,0.0
2025-03-08 12:30:00,375.04333333333335,-6.350000000000023,0.0,2.0,31.333333333333332,66.88666666666667,375.04,0.0,70.0,2.0,17.483333333333334,,0.0,,,69.84666666666666,,,67.0,69.0,,,6.250000000000007,0.0
2025-03-08 12:45:00,367.98,-8.470000000000027,0.0,2.0,34.0,67.19666666666666,375.04,0.0,70.0,2.0,18.286666666666665,,0.0,,,69.85666666666667,,,67.0,69.0,,,6.539999999999999,0.0
2025-03-08 13:00:00,377.16,8.479999999999961,0.0,2.0,34.166666666666664,67.30333333333334,375.04,0.0,70.0,2.0,17.533333333333335,,0.0,,,69.92333333333333,,,67.0,69.0,,,6.450000000000003,0.0
2025-03-08 13:15:00,373.62999999999994,2.1200000000000045,0.0,2.0,32.333333333333336,67.29,375.04,0.0,70.0,2.0,17.246666666666666,,0.0,,,69.95333333333333,,,67.0,69.0,,,6.310000000000002,0.0
2025-03-08 13:30:00,369.3933333333334,2.1200000000000045,0.0,2.0,33.0,67.44333333333333,375.04,0.0,70.0,2.0,17.44,,0.0,,,69.97333333333334,,,67.0,69.0,,,6.280000000000001,0.0
2025-03-08 13:45:00,372.2166666666667,2.1200000000000045,0.0,2.0,34.0,67.43,375.04,0.0,70.0,2.0,17.253333333333334,,0.0,,,69.98,,,67.0,69.0,,,6.190000000000005,0.0
2025-03-08 14:00:00,374.33666666666664,2.1200000000000045,0.0,2.0,33.666666666666664,67.33999999999999,375.04,0.0,70.0,2.0,17.27,,0.0,,,69.98,,,67.0,69.0,,,6.239999999999995,0.0
2025-03-08 14:15:00,367.98333333333335,-6.350000000000023,0.0,2.0,33.833333333333336,67.33999999999999,375.04,0.0,70.0,2.0,17.346666666666664,,0.0,,,69.98,,,67.0,69.0,,,6.259999999999998,0.0
2025-03-08 14:30:00,368.68666666666667,-8.470000000000027,0.0,2.0,33.333333333333336,67.53333333333335,375.04,0.0,70.0,2.0,17.32,,0.0,,,69.98,,,67.0,69.0,,,6.200000000000003,0.0
2025-03-08 14:45:00,374.3333333333333,-4.240000000000009,0.0,2.0,32.166666666666664,67.47,375.04,0.0,70.0,2.0,17.456666666666667,,0.0,,,69.98,,,67.0,69.0,,,6.220000000000006,0.0
2025-03-08 15:00:00,372.92,-4.240000000000009,0.0,2.0,31.833333333333332,67.46666666666667,375.04,0.0,70.0,2.0,17.45,,0.0,,,69.98,,,67.0,69.0,,,6.32,0.0
2025-03-08 15:15:00,371.50666666666666,-2.1200000000000045,0.0,2.0,32.166666666666664,67.59666666666666,375.04,0.0,70.0,2.0,17.46,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.259999999999991,0.0
2025-03-08 15:30:00,374.33666666666664,-8.470000000000027,0.0,2.0,33.833333333333336,67.85666666666667,375.04,0.0,70.0,2.0,17.436666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.300000000000004,0.0
2025-03-08 15:45:00,376.45666666666665,4.239999999999952,0.0,2.0,34.166666666666664,68.02666666666666,375.04,0.0,70.0,2.0,16.886666666666667,,0.0,,,70.01333333333334,,,67.0,69.0,,,6.109999999999999,0.0
2025-03-08 16:00:00,371.51,0.0,0.0,2.0,33.833333333333336,67.92999999999999,375.04,0.0,70.0,2.0,15.57,,0.0,,,70.05,,,67.0,69.0,,,5.749999999999993,0.0
2025-03-08 16:15:00,367.2733333333333,-10.590000000000032,0.0,2.0,33.5,67.80333333333333,375.04,0.0,70.0,2.0,14.546666666666667,,0.0,,,70.08333333333333,,,67.0,69.0,,,5.32,0.0
2025-03-08 16:30:00,368.68666666666667,-2.1200000000000045,0.0,2.0,34.0,67.80333333333333,375.04,0.0,70.0,2.0,13.706666666666669,,0.0,,,70.07666666666667,,,67.0,69.0,,,4.990000000000002,0.0
2025-03-08 16:45:00,372.92,2.1200000000000045,0.0,2.0,33.0,67.66666666666667,375.04,0.0,70.0,2.0,12.590000000000002,,0.0,,,70.10333333333334,,,67.0,69.0,,,4.75,0.0
2025-03-08 17:00:00,378.5733333333333,8.479999999999961,0.0,2.0,31.833333333333332,67.59333333333333,375.04,0.0,70.0,2.0,11.776666666666666,,0.0,,,70.11,,,67.0,69.0,,,4.470000000000006,0.0
2025-03-08 17:15:00,370.09666666666664,-4.240000000000009,0.0,2.0,32.333333333333336,67.56333333333333,375.04,0.0,70.0,2.0,10.703333333333333,,0.0,,,70.11666666666667,,,67.0,69.0,,,4.150000000000006,0.0
2025-03-08 17:30:00,379.28,2.1200000000000045,0.0,2.0,32.333333333333336,67.45666666666666,375.04,0.0,70.0,2.0,9.663333333333334,,0.0,,,70.12,,,67.0,69.0,,,3.7099999999999937,0.0
2025-03-08 17:45:00,375.04333333333335,-6.350000000000023,0.0,2.0,29.666666666666668,66.95,375.04,0.0,70.0,2.0,8.636666666666667,,0.0,,,70.12,,,67.0,69.0,,,3.460000000000008,0.0
2025-03-08 18:00:00,368.68666666666667,-8.470000000000027,0.0,2.0,29.166666666666668,66.48333333333333,375.04,0.0,70.0,2.0,7.633333333333333,,0.0,,,70.12,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-08 18:15:00,370.8066666666667,-10.590000000000032,0.0,2.0,27.5,66.28,375.04,0.0,70.0,2.0,6.66,,0.0,,,70.12,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-08 18:30:00,372.92333333333335,-14.830000000000041,0.0,2.0,26.5,65.97333333333334,375.04,0.0,70.0,2.0,5.896666666666667,,0.0,,,70.10333333333334,,,67.0,69.0,,,2.549999999999997,0.0
2025-03-08 18:45:00,379.9866666666667,4.239999999999952,0.0,2.0,23.5,65.46333333333332,375.04,0.0,70.0,2.0,5.25,,0.0,,,70.10000000000001,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-08 19:00:00,377.8633333333334,14.829999999999984,0.0,2.0,24.166666666666668,65.37666666666667,375.04,0.0,70.0,2.0,4.683333333333334,,0.0,,,70.08999999999999,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-08 19:15:00,374.3333333333333,4.239999999999952,0.0,2.0,22.833333333333332,65.45666666666666,375.04,0.0,70.0,2.0,3.4166666666666665,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-08 19:30:00,377.8666666666666,8.479999999999961,0.0,2.0,24.166666666666668,65.33333333333333,375.04,0.0,70.0,2.0,2.313333333333333,,0.0,,,70.12,,,67.0,69.0,,,2.5400000000000063,0.0
2025-03-08 19:45:00,375.04333333333335,8.479999999999961,0.0,2.0,22.666666666666668,65.55333333333333,375.04,0.0,70.0,2.0,1.1433333333333333,,0.0,,,70.12,,,67.0,69.0,,,2.3399999999999963,0.0
2025-03-08 20:00:00,375.74666666666667,0.0,0.0,2.0,22.833333333333332,65.46333333333332,375.04,0.0,70.0,2.0,0.15,,0.0,,,70.17666666666666,,,67.0,69.0,,,2.3500000000000085,0.0
2025-03-08 20:15:00,370.09999999999997,-14.830000000000041,0.0,2.0,21.833333333333332,65.51666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,2.3600000000000065,0.0
2025-03-08 20:30:00,378.5733333333333,4.239999999999952,0.0,2.0,21.333333333333332,65.18,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,2.270000000000003,0.0
2025-03-08 20:45:00,375.03999999999996,4.239999999999952,0.0,2.0,20.5,65.05666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-08 21:00:00,372.2166666666667,-14.830000000000041,0.0,2.0,20.833333333333332,65.10666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-08 21:15:00,376.4533333333334,0.0,0.0,2.0,22.333333333333332,64.98,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-08 21:30:00,370.80333333333334,-2.1200000000000045,0.0,2.0,22.166666666666668,65.1,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,2.249999999999993,0.0
2025-03-08 21:45:00,375.74666666666667,-4.240000000000009,0.0,2.0,22.5,65.03333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.21,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-08 22:00:00,377.16,8.479999999999961,0.0,2.0,20.666666666666668,64.90666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-08 22:15:00,368.68666666666667,0.0,0.0,2.0,20.333333333333332,64.80333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.21333333333332,,,67.0,69.0,,,2.3599999999999923,0.0
2025-03-08 22:30:00,374.33666666666664,4.239999999999952,0.0,2.0,22.0,64.66333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,2.3600000000000065,0.0
2025-03-08 22:45:00,372.21333333333337,0.0,0.0,2.0,23.333333333333332,64.61666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-08 23:00:00,379.9866666666667,4.239999999999952,0.0,2.0,23.166666666666668,64.49666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.3899999999999935,0.0
2025-03-08 23:15:00,377.16,-4.240000000000009,0.0,2.0,23.0,64.22666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-08 23:30:00,373.62999999999994,-10.590000000000032,0.0,2.0,20.0,63.836666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-08 23:45:00,367.27,-19.069999999999993,0.0,2.0,22.333333333333332,63.45333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-09 00:00:00,376.45666666666665,-8.470000000000027,0.0,2.0,23.0,63.096666666666664,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.05333333333333,,,67.0,69.0,,,2.4100000000000037,0.0
2025-03-09 00:15:00,374.33666666666664,0.0,0.0,2.0,23.5,63.10666666666666,375.04,0.0,70.0,2.0,0.10666666666666667,,0.0,,,69.98,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-09 00:30:00,375.74666666666667,2.1200000000000045,0.0,2.0,23.166666666666668,63.026666666666664,375.04,0.0,70.0,2.0,0.3333333333333333,,0.0,,,69.98,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-09 00:45:00,372.21999999999997,-8.470000000000027,0.0,2.0,26.333333333333332,63.18666666666667,375.04,0.0,70.0,2.0,0.6866666666666666,,0.0,,,69.96,,,67.0,69.0,,,2.549999999999997,0.0
2025-03-09 01:00:00,372.2166666666667,2.1200000000000045,0.0,2.0,25.5,63.11000000000001,375.04,0.0,70.0,2.0,1.4333333333333333,,0.0,,,69.93666666666667,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-09 01:15:00,365.1566666666667,-6.350000000000023,0.0,2.0,29.166666666666668,63.10999999999999,375.04,0.0,70.0,2.0,3.716666666666667,,0.0,,,69.86,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-09 01:30:00,372.21999999999997,-8.470000000000027,0.0,2.0,30.166666666666668,63.836666666666666,375.04,0.0,70.0,2.0,5.006666666666667,,0.0,,,69.85,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-09 01:45:00,375.03999999999996,-2.1200000000000045,0.0,2.0,29.666666666666668,63.699999999999996,375.04,0.0,70.0,2.0,6.3933333333333335,,0.0,,,69.83333333333333,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-09 02:00:00,367.2733333333333,-12.710000000000036,0.0,2.0,31.0,64.51333333333334,375.04,0.0,70.0,2.0,9.813333333333333,,0.0,,,69.74,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-09 02:15:00,372.9266666666667,8.479999999999961,0.0,2.0,32.5,65.68333333333334,375.04,0.0,70.0,2.0,12.746666666666668,,0.0,,,69.69,,,67.0,69.0,,,4.5,0.0
2025-03-09 02:30:00,369.39000000000004,-4.240000000000009,0.0,2.0,32.333333333333336,66.50666666666666,375.04,0.0,70.0,2.0,15.056666666666667,,0.0,,,69.69,,,67.0,69.0,,,5.040000000000006,0.0
2025-03-09 02:45:00,373.63000000000005,0.0,0.0,2.0,32.0,67.16000000000001,375.04,0.0,70.0,2.0,16.986666666666668,,0.0,,,69.70333333333333,,,67.0,69.0,,,5.559999999999995,0.0
2025-03-09 03:00:00,373.62999999999994,-4.240000000000009,0.0,2.0,32.5,67.47333333333334,375.04,0.0,70.0,2.0,18.486666666666668,,0.0,,,69.74666666666667,,,67.0,69.0,,,6.169999999999995,0.0
2025-03-09 03:15:00,367.98,0.0,0.0,2.0,32.166666666666664,67.23666666666666,375.04,0.0,70.0,2.0,18.726666666666667,,0.0,,,69.80666666666666,,,67.0,69.0,,,6.300000000000004,0.0
2025-03-09 03:30:00,372.92333333333335,2.1200000000000045,0.0,2.0,33.0,67.62,375.04,0.0,70.0,2.0,19.599999999999998,,0.0,,,69.82666666666667,,,67.0,69.0,,,6.789999999999999,0.0
2025-03-09 03:45:00,370.80333333333334,2.1200000000000045,0.0,2.0,32.666666666666664,67.94666666666666,375.04,0.0,70.0,2.0,20.55,,0.0,,,69.84,,,67.0,69.0,,,6.819999999999993,0.0
2025-03-09 04:00:00,376.4533333333334,,0.0,,33.5,68.04333333333334,375.04,0.0,70.0,,21.46666666666667,,0.0,,,69.84666666666666,,,67.0,69.0,,,,
2025-03-09 04:15:00,374.3333333333333,-2.1200000000000045,0.0,2.0,34.166666666666664,68.10333333333334,375.04,0.0,70.0,2.0,21.233333333333334,,0.0,,,69.89666666666666,,,67.0,69.0,,,7.590000000000003,0.0
2025-03-09 04:30:00,375.74666666666667,6.359999999999957,0.0,2.0,35.0,68.02333333333333,375.04,0.0,70.0,2.0,20.723333333333333,,0.0,,,69.93666666666667,,,67.0,69.0,,,7.289999999999999,0.0
2025-03-09 04:45:00,375.74666666666667,0.0,0.0,2.0,34.166666666666664,67.98333333333333,375.04,0.0,70.0,2.0,20.63,,0.0,,,69.94666666666666,,,67.0,69.0,,,7.320000000000007,0.0
2025-03-09 05:00:00,367.27666666666664,-8.470000000000027,0.0,2.0,34.0,67.93,375.04,0.0,70.0,2.0,20.669999999999998,,0.0,,,69.96,,,67.0,69.0,,,7.369999999999997,0.0
2025-03-09 05:15:00,371.5133333333333,2.1200000000000045,0.0,2.0,34.5,67.87333333333333,375.04,0.0,70.0,2.0,20.753333333333334,,0.0,,,69.98,,,67.0,69.0,,,7.369999999999997,0.0
2025-03-09 05:30:00,366.56666666666666,-10.590000000000032,0.0,2.0,34.666666666666664,67.91666666666667,375.04,0.0,70.0,2.0,20.86,,0.0,,,69.97333333333334,,,67.0,69.0,,,7.349999999999994,0.0
2025-03-09 05:45:00,373.6266666666667,0.0,0.0,2.0,34.833333333333336,68.08,375.04,0.0,70.0,2.0,20.963333333333335,,0.0,,,69.97333333333334,,,67.0,69.0,,,7.650000000000006,0.0
2025-03-09 06:00:00,371.51,8.479999999999961,0.0,2.0,34.833333333333336,68.11333333333333,375.04,0.0,70.0,2.0,20.976666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,7.440000000000005,0.0
2025-03-09 06:15:00,373.6266666666667,0.0,0.0,2.0,35.5,68.02333333333333,375.04,0.0,70.0,2.0,20.99,,0.0,,,69.98,,,67.0,69.0,,,7.580000000000005,0.0
2025-03-09 06:30:00,367.98,-6.350000000000023,0.0,2.0,35.0,68.11,375.04,0.0,70.0,2.0,21.296666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,7.600000000000001,0.0
2025-03-09 06:45:00,370.09999999999997,-8.470000000000027,0.0,2.0,35.666666666666664,68.17666666666666,375.04,0.0,70.0,2.0,21.356666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,7.590000000000003,0.0
2025-03-09 07:00:00,377.8666666666666,2.1200000000000045,0.0,2.0,35.0,68.26333333333334,375.04,0.0,70.0,2.0,21.436666666666667,,0.0,,,69.98,,,67.0,69.0,,,7.669999999999995,0.0
2025-03-09 07:15:00,382.81333333333333,8.479999999999961,0.0,2.0,35.5,68.27333333333333,375.04,0.0,70.0,2.0,21.52333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,7.68,0.0
2025-03-09 07:30:00,375.04333333333335,-6.350000000000023,0.0,2.0,35.666666666666664,68.30666666666667,375.04,0.0,70.0,2.0,21.586666666666662,,0.0,,,69.97333333333334,,,67.0,69.0,,,7.750000000000007,0.0
2025-03-09 07:45:00,376.4533333333334,0.0,0.0,2.0,34.666666666666664,68.32333333333334,375.04,0.0,70.0,2.0,21.896666666666665,,0.0,,,69.97333333333334,,,67.0,69.0,,,7.710000000000001,0.0
2025-03-09 08:00:00,365.1566666666667,-10.590000000000032,0.0,2.0,33.333333333333336,68.31333333333333,375.04,0.0,70.0,2.0,21.743333333333336,,0.0,,,69.97333333333334,,,67.0,69.0,,,7.730000000000004,0.0
2025-03-09 08:15:00,375.75,8.479999999999961,0.0,2.0,32.833333333333336,68.3,375.04,0.0,70.0,2.0,22.03,,0.0,,,69.96666666666665,,,67.0,69.0,,,7.8700000000000045,0.0
2025-03-09 08:30:00,370.80333333333334,0.0,0.0,2.0,34.5,68.33999999999999,375.04,0.0,70.0,2.0,22.30333333333333,,0.0,,,69.96,,,67.0,69.0,,,7.970000000000006,0.0
2025-03-09 08:45:00,377.16,0.0,0.0,2.0,35.5,68.3,375.04,0.0,70.0,2.0,22.36,,0.0,,,69.96666666666665,,,67.0,69.0,,,7.949999999999996,0.0
2025-03-09 09:00:00,372.2166666666667,-14.830000000000041,0.0,2.0,35.666666666666664,68.3,375.04,0.0,70.0,2.0,22.709999999999997,,0.0,,,69.96,,,67.0,69.0,,,8.120000000000005,0.0
2025-03-09 09:15:00,379.28,4.239999999999952,0.0,2.0,35.0,68.30333333333333,375.04,0.0,70.0,2.0,22.753333333333334,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.129999999999995,0.0
2025-03-09 09:30:00,377.16,4.239999999999952,0.0,2.0,34.333333333333336,68.21,375.04,0.0,70.0,2.0,23.126666666666665,,0.0,,,69.95333333333333,,,67.0,69.0,,,8.510000000000005,0.0
2025-03-09 09:45:00,375.74666666666667,4.239999999999952,0.0,2.0,33.833333333333336,68.33666666666666,375.04,0.0,70.0,2.0,23.506666666666664,,0.0,,,69.95333333333333,,,67.0,69.0,,,8.469999999999999,0.0
2025-03-09 10:00:00,366.56666666666666,-10.590000000000032,0.0,2.0,33.0,68.39666666666666,375.04,0.0,70.0,2.0,23.863333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,8.390000000000008,0.0
2025-03-09 10:15:00,371.51,-4.240000000000009,0.0,2.0,33.0,68.34333333333333,375.04,0.0,70.0,2.0,23.826666666666668,,0.0,,,69.96,,,67.0,69.0,,,8.64,0.0
2025-03-09 10:30:00,375.75,10.599999999999966,0.0,2.0,33.166666666666664,68.43333333333334,375.04,0.0,70.0,2.0,24.143333333333334,,0.0,,,69.95333333333333,,,67.0,69.0,,,8.780000000000008,0.0
2025-03-09 10:45:00,382.81333333333333,6.359999999999957,0.0,2.0,34.0,68.53666666666668,375.04,0.0,70.0,2.0,24.59,,0.0,,,69.95333333333333,,,67.0,69.0,,,8.759999999999998,0.0
2025-03-09 11:00:00,371.51,0.0,0.0,2.0,35.166666666666664,68.58333333333333,375.04,0.0,70.0,2.0,24.55666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,8.799999999999997,0.0
2025-03-09 11:15:00,372.2166666666667,8.479999999999961,0.0,2.0,35.166666666666664,68.64333333333333,375.04,0.0,70.0,2.0,25.14,,0.0,,,69.94666666666666,,,67.0,69.0,,,8.840000000000003,0.0
2025-03-09 11:30:00,371.51,-4.240000000000009,0.0,2.0,35.0,68.68333333333334,375.04,0.0,70.0,2.0,25.263333333333332,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.000000000000007,0.0
2025-03-09 11:45:00,376.45666666666665,10.599999999999966,0.0,2.0,35.0,68.68333333333334,375.04,0.0,70.0,2.0,25.246666666666666,,0.0,,,69.96,,,67.0,69.0,,,9.07,0.0
2025-03-09 12:00:00,372.92333333333335,2.1200000000000045,0.0,2.0,34.0,68.67,375.04,0.0,70.0,2.0,25.953333333333333,,0.0,,,69.94,,,67.0,69.0,,,9.130000000000003,0.0
2025-03-09 12:15:00,380.6933333333333,6.359999999999957,0.0,2.0,33.333333333333336,68.71333333333334,375.04,0.0,70.0,2.0,26.02,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.350000000000009,0.0
2025-03-09 12:30:00,373.63000000000005,2.1200000000000045,0.0,2.0,32.5,68.85666666666667,375.04,0.0,70.0,2.0,26.393333333333334,,0.0,,,69.96,,,67.0,69.0,,,9.270000000000003,0.0
2025-03-09 12:45:00,370.8066666666667,-12.710000000000036,0.0,2.0,34.333333333333336,69.00666666666666,375.04,0.0,70.0,2.0,26.52333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,9.43,0.0
2025-03-09 13:00:00,380.6933333333333,10.599999999999966,0.0,2.0,35.333333333333336,69.24,375.04,0.0,70.0,2.0,26.51,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.379999999999995,0.0
2025-03-09 13:15:00,372.2166666666667,0.0,0.0,2.0,34.666666666666664,69.56,375.04,0.0,70.0,2.0,26.656666666666666,,0.0,,,69.96666666666665,,,67.0,69.0,,,9.230000000000004,0.0
2025-03-09 13:30:00,377.8666666666666,4.239999999999952,0.0,2.0,35.0,69.91000000000001,375.04,0.0,70.0,2.0,26.47,,0.0,,,69.98,,,67.0,69.0,,,9.009999999999998,0.0
2025-03-09 13:45:00,370.8033333333333,-16.950000000000045,0.0,2.0,34.666666666666664,70.27333333333333,375.04,0.0,70.0,2.0,26.53333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,8.910000000000004,0.0
2025-03-09 14:00:00,370.09999999999997,0.0,0.0,2.0,34.333333333333336,70.37666666666667,375.04,0.0,70.0,2.0,25.58666666666667,,0.0,,,70.02333333333333,,,67.0,69.0,,,8.850000000000001,0.0
2025-03-09 14:15:00,374.33666666666664,2.1200000000000045,0.0,2.0,35.166666666666664,70.21,375.04,0.0,70.0,2.0,23.873333333333335,,0.0,,,70.08333333333333,,,67.0,69.0,,,8.020000000000003,0.0
2025-03-09 14:30:00,375.74666666666667,2.1200000000000045,0.0,2.0,35.5,70.09666666666668,375.04,0.0,70.0,2.0,22.496666666666666,,0.0,,,70.10666666666667,,,67.0,69.0,,,7.619999999999997,0.0
2025-03-09 14:45:00,372.92333333333335,4.239999999999952,0.0,2.0,34.833333333333336,70.61,375.04,0.0,70.0,2.0,21.49,,0.0,,,70.11333333333333,,,67.0,69.0,,,6.960000000000001,0.0
2025-03-09 15:00:00,373.6266666666667,-2.1200000000000045,0.0,2.0,30.833333333333332,70.13,375.04,0.0,70.0,2.0,20.286666666666665,,0.0,,,70.12,,,67.0,69.0,,,6.530000000000001,0.0
2025-03-09 15:15:00,371.5133333333333,-10.590000000000032,0.0,2.0,28.833333333333332,69.58333333333333,375.04,0.0,70.0,2.0,19.383333333333336,,0.0,,,70.12,,,67.0,69.0,,,6.310000000000002,0.0
2025-03-09 15:30:00,371.51,-4.240000000000009,0.0,2.0,26.666666666666668,69.17333333333333,375.04,0.0,70.0,2.0,18.323333333333334,,0.0,,,70.12,,,67.0,69.0,,,5.789999999999999,0.0
2025-03-09 15:45:00,371.51,2.1200000000000045,0.0,2.0,23.0,68.36333333333333,375.04,0.0,70.0,2.0,17.373333333333335,,0.0,,,70.11666666666667,,,67.0,69.0,,,5.329999999999998,0.0
2025-03-09 16:00:00,373.62999999999994,0.0,0.0,2.0,22.166666666666668,67.89666666666666,375.04,0.0,70.0,2.0,16.703333333333333,,0.0,,,70.11333333333333,,,67.0,69.0,,,4.959999999999994,0.0
2025-03-09 16:15:00,377.16,-2.1200000000000045,0.0,2.0,23.166666666666668,67.95666666666666,375.04,0.0,70.0,2.0,16.05333333333333,,0.0,,,70.09666666666668,,,67.0,69.0,,,4.779999999999994,0.0
2025-03-09 16:30:00,371.5133333333333,4.239999999999952,0.0,2.0,21.333333333333332,67.88,375.04,0.0,70.0,2.0,14.936666666666667,,0.0,,,70.11333333333333,,,67.0,69.0,,,4.450000000000003,0.0
2025-03-09 16:45:00,377.16333333333336,4.239999999999952,0.0,2.0,21.0,67.51333333333334,375.04,0.0,70.0,2.0,13.873333333333333,,0.0,,,70.11666666666667,,,67.0,69.0,,,4.079999999999998,0.0
2025-03-09 17:00:00,377.86999999999995,-6.350000000000023,0.0,2.0,20.666666666666668,67.19666666666667,375.04,0.0,70.0,2.0,12.86,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.8700000000000045,0.0
2025-03-09 17:15:00,369.39000000000004,-14.830000000000041,0.0,2.0,19.5,66.90333333333332,375.04,0.0,70.0,2.0,11.896666666666667,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.4699999999999918,0.0
2025-03-09 17:30:00,383.52,6.359999999999957,0.0,2.0,19.0,66.68,375.04,0.0,70.0,2.0,11.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-09 17:45:00,375.03999999999996,-4.240000000000009,0.0,2.0,18.333333333333332,66.51333333333334,375.04,0.0,70.0,2.0,10.1,,0.0,,,70.11,,,67.0,69.0,,,3.010000000000005,0.0
2025-03-09 18:00:00,376.4533333333334,0.0,0.0,2.0,17.333333333333332,66.29666666666667,375.04,0.0,70.0,2.0,9.36,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-09 18:15:00,382.81333333333333,8.479999999999961,0.0,2.0,14.833333333333334,66.23666666666666,375.04,0.0,70.0,2.0,8.756666666666666,,0.0,,,70.10333333333334,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-09 18:30:00,374.33666666666664,0.0,0.0,2.0,13.833333333333334,65.81,375.04,0.0,70.0,2.0,8.526666666666666,,0.0,,,70.07,,,67.0,69.0,,,2.769999999999996,0.0
2025-03-09 18:45:00,372.92333333333335,4.239999999999952,0.0,2.0,13.5,65.64999999999999,375.04,0.0,70.0,2.0,8.763333333333334,,0.0,,,70.03666666666668,,,67.0,69.0,,,2.569999999999993,0.0
2025-03-09 19:00:00,379.9866666666667,10.599999999999966,0.0,2.0,13.166666666666666,66.07333333333334,375.04,0.0,70.0,2.0,8.540000000000001,,0.0,,,70.02666666666666,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-09 19:15:00,370.80333333333334,-4.240000000000009,0.0,2.0,11.666666666666666,65.77666666666666,375.04,0.0,70.0,2.0,7.48,,0.0,,,70.06333333333333,,,67.0,69.0,,,1.9799999999999898,0.0
2025-03-09 19:30:00,381.3966666666667,19.069999999999993,0.0,2.0,10.833333333333334,65.88666666666667,375.04,0.0,70.0,2.0,6.69,,0.0,,,70.09,,,67.0,69.0,,,1.75,0.0
2025-03-09 19:45:00,377.8666666666666,0.0,0.0,2.0,10.166666666666666,65.77333333333333,375.04,0.0,70.0,2.0,5.683333333333334,,0.0,,,70.07666666666667,,,67.0,69.0,,,1.539999999999992,0.0
2025-03-09 20:00:00,375.04333333333335,6.359999999999957,0.0,2.0,12.0,65.53,375.04,0.0,70.0,2.0,5.010000000000001,,0.0,,,70.09666666666668,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-09 20:15:00,371.51,-4.240000000000009,0.0,2.0,13.333333333333334,64.96333333333332,375.04,0.0,70.0,2.0,4.113333333333333,,0.0,,,70.09666666666668,,,67.0,69.0,,,1.6400000000000077,0.0
2025-03-09 20:30:00,372.2166666666667,-12.710000000000036,0.0,2.0,10.833333333333334,64.55,375.04,0.0,70.0,2.0,2.74,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.6800000000000068,0.0
2025-03-09 20:45:00,378.5733333333333,-2.1200000000000045,0.0,2.0,12.5,64.80333333333333,375.04,0.0,70.0,2.0,1.7166666666666668,,0.0,,,70.12,,,67.0,69.0,,,1.5,0.0
2025-03-09 21:00:00,373.62999999999994,-6.350000000000023,0.0,2.0,12.5,65.11333333333333,375.04,0.0,70.0,2.0,0.6,,0.0,,,70.12,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-09 21:15:00,374.33666666666664,4.239999999999952,0.0,2.0,11.166666666666666,64.59666666666668,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.230000000000004,0.0
