time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-15 11:15:00,373.63000000000005,-2.1200000000000045,0.0,3.0,34.0,61.78666666666667,375.04,0.0,70.0,2.0,9.363333333333333,,0.0,,,69.98,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-15 11:30:00,368.68666666666667,-8.470000000000027,0.0,3.0,26.166666666666668,60.96,375.04,0.0,70.0,2.0,9.356666666666667,,0.0,,,69.98,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-15 11:45:00,379.9866666666667,-10.590000000000032,0.0,3.0,16.333333333333332,62.49,375.04,0.0,70.0,2.0,11.556666666666667,,0.0,,,69.88666666666666,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-15 12:00:00,372.21999999999997,4.239999999999952,0.0,2.0,15.666666666666666,65.55666666666667,375.04,0.0,70.0,2.0,13.403333333333334,,0.0,,,69.84333333333333,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-15 12:15:00,377.16,-12.710000000000036,0.0,2.0,13.0,66.44333333333333,375.04,0.0,70.0,2.0,11.910000000000002,,0.0,,,69.96,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-15 12:30:00,376.4533333333334,-2.1200000000000045,0.0,2.0,12.5,66.79666666666667,375.04,0.0,70.0,2.0,10.673333333333334,,0.0,,,70.01666666666667,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-15 12:45:00,365.8633333333333,0.0,0.0,2.0,32.666666666666664,64.49,375.04,0.0,70.0,2.0,5.903333333333333,,0.0,,,70.21333333333332,,,67.0,69.0,,,-1.6400000000000006,0.0
2025-03-15 13:00:00,374.3333333333333,-8.470000000000027,0.0,3.0,32.5,60.92333333333334,375.04,0.0,70.0,2.0,2.7866666666666666,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.8300000000000054,0.0
2025-03-15 13:15:00,370.80333333333334,2.1200000000000045,0.0,3.0,32.666666666666664,60.88333333333333,375.04,0.0,70.0,2.0,0.9066666666666667,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-15 13:30:00,376.4533333333334,2.1200000000000045,0.0,3.0,32.833333333333336,60.96,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,1.0,0.0
2025-03-15 13:45:00,370.09666666666664,6.359999999999957,0.0,3.0,32.166666666666664,61.17666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.22,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-15 14:00:00,378.57666666666665,-2.1200000000000045,0.0,3.0,33.166666666666664,61.22,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-15 14:15:00,370.80333333333334,12.71999999999997,0.0,3.0,31.833333333333332,61.55666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-15 14:30:00,370.80333333333334,0.0,0.0,3.0,32.0,61.51,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-15 14:45:00,372.92333333333335,-2.1200000000000045,0.0,3.0,30.833333333333332,61.48333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-15 15:00:00,372.92333333333335,-4.240000000000009,0.0,3.0,31.833333333333332,61.56666666666667,375.04,0.0,70.0,2.0,0.05333333333333334,,0.0,,,69.99666666666667,,,67.0,69.0,,,0.9400000000000048,0.0
2025-03-15 15:15:00,370.80333333333334,-8.470000000000027,0.0,3.0,32.333333333333336,61.63999999999999,375.04,0.0,70.0,2.0,0.08,,0.0,,,69.99333333333334,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-15 15:30:00,373.6266666666667,-8.470000000000027,0.0,3.0,32.666666666666664,61.45333333333334,375.04,0.0,70.0,2.0,0.19333333333333336,,0.0,,,69.98,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-15 15:45:00,375.74666666666667,0.0,0.0,3.0,32.666666666666664,61.24333333333333,375.04,0.0,70.0,2.0,0.4166666666666667,,0.0,,,69.98,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-15 16:00:00,369.3933333333334,2.1200000000000045,0.0,3.0,31.333333333333332,60.89666666666667,375.04,0.0,70.0,2.0,1.0733333333333333,,0.0,,,69.94333333333333,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-15 16:15:00,368.68666666666667,0.0,0.0,3.0,33.5,60.10333333333333,375.04,0.0,70.0,2.0,2.9966666666666666,,0.0,,,69.88333333333334,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-15 16:30:00,375.75,-2.1200000000000045,0.0,3.0,33.333333333333336,59.803333333333335,375.04,0.0,70.0,2.0,4.793333333333334,,0.0,,,69.84333333333333,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-15 16:45:00,373.6266666666667,6.359999999999957,0.0,3.0,31.166666666666668,59.67666666666667,375.04,0.0,70.0,2.0,6.696666666666666,,0.0,,,69.81333333333333,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-15 17:00:00,371.5133333333333,0.0,0.0,3.0,33.833333333333336,61.67666666666667,375.04,0.0,70.0,2.0,8.6,,0.0,,,69.77666666666666,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-15 17:15:00,379.98333333333335,-6.350000000000023,0.0,2.0,32.5,65.02,375.04,0.0,70.0,2.0,9.033333333333333,,0.0,,,69.83999999999999,,,67.0,69.0,,,-1.4200000000000017,0.0
2025-03-15 17:30:00,368.68333333333334,4.239999999999952,0.0,2.0,31.5,60.620000000000005,375.04,0.0,70.0,2.0,8.213333333333333,,0.0,,,69.91333333333334,,,67.0,69.0,,,3.5,0.0
2025-03-15 17:45:00,372.92333333333335,-14.830000000000041,0.0,2.0,34.166666666666664,60.96333333333333,375.04,0.0,70.0,2.0,10.423333333333334,,0.0,,,69.84666666666666,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-15 18:00:00,372.21333333333337,4.239999999999952,0.0,2.0,34.0,61.15333333333333,375.04,0.0,70.0,2.0,11.44,,0.0,,,69.84,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-15 18:15:00,372.92333333333335,-2.1200000000000045,0.0,2.0,34.5,61.27,375.04,0.0,70.0,2.0,12.693333333333333,,0.0,,,69.84,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-15 18:30:00,375.03999999999996,2.1200000000000045,0.0,2.0,34.833333333333336,65.70666666666666,375.04,0.0,70.0,2.0,13.82,,0.0,,,69.84,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-15 18:45:00,384.22333333333336,0.0,0.0,2.0,28.166666666666668,69.70333333333333,375.04,0.0,70.0,2.0,12.910000000000002,,0.0,,,69.92999999999999,,,67.0,69.0,,,2.460000000000008,0.0
2025-03-15 19:00:00,382.1066666666666,14.829999999999984,0.0,2.0,11.166666666666666,67.61,375.04,0.0,70.0,2.0,11.923333333333332,,0.0,,,69.98,,,67.0,69.0,,,4.730000000000004,0.0
2025-03-15 19:15:00,372.92,8.479999999999961,0.0,2.0,10.166666666666666,67.17333333333333,375.04,0.0,70.0,2.0,11.633333333333333,,0.0,,,70.00333333333333,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-15 19:30:00,378.5733333333333,-4.240000000000009,0.0,2.0,9.5,66.24333333333334,375.04,0.0,70.0,2.0,8.953333333333333,,0.0,,,70.10666666666667,,,67.0,69.0,,,3.3300000000000054,0.0
2025-03-15 19:45:00,374.33666666666664,0.0,0.0,2.0,9.666666666666666,65.81,375.04,0.0,70.0,2.0,7.666666666666667,,0.0,,,70.12,,,67.0,69.0,,,2.440000000000005,0.0
2025-03-15 20:00:00,378.5733333333333,-2.1200000000000045,0.0,2.0,9.5,65.39333333333333,375.04,0.0,70.0,2.0,3.7866666666666666,,0.0,,,70.24333333333333,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-15 20:15:00,377.8666666666666,4.239999999999952,0.0,2.0,10.833333333333334,65.30333333333334,375.04,0.0,70.0,2.0,1.3466666666666667,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-15 20:30:00,370.09666666666664,4.239999999999952,0.0,2.0,11.333333333333334,65.14333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-15 20:45:00,376.45666666666665,-2.1200000000000045,0.0,2.0,10.666666666666666,65.05,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-15 21:00:00,372.92333333333335,-6.350000000000023,0.0,2.0,10.333333333333334,65.02999999999999,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-15 21:15:00,376.4533333333333,0.0,0.0,2.0,9.666666666666666,64.89333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,1.9499999999999957,0.0
2025-03-15 21:30:00,371.5133333333333,4.239999999999952,0.0,2.0,9.666666666666666,64.81,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,1.9499999999999957,0.0
2025-03-15 21:45:00,373.62999999999994,-8.470000000000027,0.0,2.0,11.166666666666666,64.65333333333332,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.41,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-15 22:00:00,373.62999999999994,-2.1200000000000045,0.0,2.0,10.166666666666666,64.46,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-15 22:15:00,375.74666666666667,-10.590000000000032,0.0,2.0,12.166666666666666,64.35000000000001,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,2.010000000000005,0.0
2025-03-15 22:30:00,373.62999999999994,2.1200000000000045,0.0,2.0,12.333333333333334,64.33,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-15 22:45:00,371.51,4.239999999999952,0.0,2.0,12.166666666666666,64.25666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.0,0.0
2025-03-15 23:00:00,377.8666666666666,0.0,0.0,2.0,12.666666666666666,64.07666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.1099999999999923,0.0
2025-03-15 23:15:00,375.04,4.239999999999952,0.0,2.0,11.166666666666666,64.17333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-15 23:30:00,370.09666666666664,2.1200000000000045,0.0,2.0,10.0,64.42,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-15 23:45:00,374.3333333333333,-10.590000000000032,0.0,2.0,10.166666666666666,64.57333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,1.6699999999999946,0.0
2025-03-16 00:00:00,370.80333333333334,-2.1200000000000045,0.0,2.0,9.666666666666666,64.35666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.3,,,67.0,69.0,,,2.0800000000000054,0.0
2025-03-16 00:15:00,370.09666666666664,-2.1200000000000045,0.0,2.0,9.5,64.31,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,1.999999999999993,0.0
2025-03-16 00:30:00,368.68666666666667,-8.470000000000027,0.0,2.0,9.833333333333334,64.33,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-16 00:45:00,370.09666666666664,-2.1200000000000045,0.0,2.0,10.0,64.31,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-16 01:00:00,371.5133333333333,-2.1200000000000045,0.0,2.0,10.5,64.25666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-16 01:15:00,371.86,-6.350000000000023,0.0,2.0,10.0,64.215,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.25999999999999,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-16 01:30:00,378.5733333333333,-4.240000000000009,0.0,2.0,12.166666666666666,64.02666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-16 01:45:00,370.8066666666667,8.479999999999961,0.0,2.0,11.833333333333334,63.88333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-16 02:00:00,373.63000000000005,-8.470000000000027,0.0,2.0,12.5,63.79333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,1.970000000000006,0.0
2025-03-16 02:15:00,373.6266666666667,-8.470000000000027,0.0,2.0,11.5,63.79,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.21333333333332,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-16 02:30:00,373.6266666666667,-4.240000000000009,0.0,2.0,10.5,63.96333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.17333333333333,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-16 02:45:00,370.80333333333334,-4.240000000000009,0.0,2.0,10.333333333333334,64.13333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.16000000000001,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-16 03:00:00,371.51,-6.350000000000023,0.0,2.0,12.333333333333334,64.47333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-16 03:15:00,378.5733333333333,10.599999999999966,0.0,2.0,12.333333333333334,64.36,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.20333333333333,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-16 03:30:00,375.03999999999996,10.599999999999966,0.0,2.0,12.333333333333334,64.12333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-16 03:45:00,375.04,-4.240000000000009,0.0,2.0,12.166666666666666,63.93666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.20333333333333,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-16 04:00:00,372.92333333333335,0.0,0.0,2.0,12.0,63.71,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.17666666666666,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-16 04:15:00,378.57666666666665,4.239999999999952,0.0,2.0,11.833333333333334,63.73333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.16000000000001,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-16 04:30:00,371.5133333333333,8.479999999999961,0.0,2.0,12.166666666666666,63.72666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-16 04:45:00,370.09999999999997,-8.470000000000027,0.0,2.0,12.0,63.72666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-16 05:00:00,376.45666666666665,-8.470000000000027,0.0,2.0,12.5,63.830000000000005,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-16 05:15:00,375.74666666666667,-8.470000000000027,0.0,2.0,12.5,63.95333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-16 05:30:00,375.74666666666667,2.1200000000000045,0.0,2.0,11.833333333333334,64.14333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-16 05:45:00,372.92,4.239999999999952,0.0,2.0,12.5,64.39,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-16 06:00:00,374.3333333333333,2.1200000000000045,0.0,2.0,10.333333333333334,64.49000000000001,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.17333333333333,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-16 06:15:00,367.2733333333333,-2.1200000000000045,0.0,2.0,11.0,64.50333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-16 06:30:00,371.51,-12.710000000000036,0.0,2.0,12.333333333333334,64.98,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-16 06:45:00,374.3333333333333,-4.240000000000009,0.0,2.0,10.0,65.24666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-16 07:00:00,365.85999999999996,0.0,0.0,2.0,11.166666666666666,65.29333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-16 07:15:00,371.51,-12.710000000000036,0.0,2.0,11.5,65.37666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-16 07:30:00,371.51,-2.1200000000000045,0.0,2.0,13.5,65.36,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-16 07:45:00,369.3933333333334,0.0,0.0,2.0,13.0,65.06333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-16 08:00:00,367.98,2.1200000000000045,0.0,2.0,12.0,65.09666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-16 08:15:00,374.3333333333333,-4.240000000000009,0.0,2.0,13.666666666666666,65.01,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-16 08:30:00,380.69000000000005,-4.240000000000009,0.0,2.0,11.5,64.89666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.33,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-16 08:45:00,370.80333333333334,0.0,0.0,2.0,12.833333333333334,64.67666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-16 09:00:00,376.45666666666665,-14.830000000000041,0.0,2.0,11.166666666666666,64.35000000000001,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-16 09:15:00,378.57,-6.350000000000023,0.0,2.0,13.0,64.00333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.32666666666667,,,67.0,69.0,,,1.529999999999994,0.0
2025-03-16 09:30:00,379.27666666666664,-2.1200000000000045,0.0,2.0,11.0,63.71,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-16 09:45:00,370.80333333333334,0.0,0.0,2.0,12.666666666666666,63.50333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-16 10:00:00,372.2166666666667,-4.240000000000009,0.0,2.0,11.333333333333334,63.053333333333335,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-16 10:15:00,379.28,4.239999999999952,0.0,2.0,11.833333333333334,62.49666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.20333333333333,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-16 10:30:00,372.2166666666667,6.359999999999957,0.0,2.0,13.0,62.03,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-16 10:45:00,372.2166666666667,-8.470000000000027,0.0,2.0,10.5,61.56333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,1.6900000000000048,0.0
2025-03-16 11:00:00,374.3333333333333,4.239999999999952,0.0,2.0,9.5,61.97666666666667,375.04,0.0,70.0,2.0,0.08666666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,1.25,0.0
2025-03-16 11:15:00,377.86999999999995,0.0,0.0,2.0,9.5,62.22666666666667,375.04,0.0,70.0,2.0,0.38666666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-16 11:30:00,372.2166666666667,8.479999999999961,0.0,2.0,9.5,62.24666666666667,375.04,0.0,70.0,2.0,1.25,,0.0,,,69.94,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-16 11:45:00,375.03999999999996,0.0,0.0,2.0,10.0,61.47,375.04,0.0,70.0,2.0,3.323333333333333,,0.0,,,69.86999999999999,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-16 12:00:00,366.57,6.359999999999957,0.0,2.0,15.0,61.913333333333334,375.04,0.0,70.0,2.0,4.776666666666666,,0.0,,,69.84333333333333,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-16 12:15:00,372.92333333333335,-10.590000000000032,0.0,2.0,16.333333333333332,62.666666666666664,375.04,0.0,70.0,2.0,5.95,,0.0,,,69.84,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-16 12:30:00,372.92,-4.240000000000009,0.0,2.0,16.5,63.163333333333334,375.04,0.0,70.0,2.0,7.066666666666666,,0.0,,,69.84333333333333,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-16 12:45:00,372.92333333333335,2.1200000000000045,0.0,2.0,16.166666666666668,63.49,375.04,0.0,70.0,2.0,8.07,,0.0,,,69.84,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-16 13:00:00,378.5733333333333,,0.0,,15.5,63.79,375.04,0.0,70.0,,9.433333333333332,,0.0,,,69.84,,,67.0,69.0,,,,
2025-03-16 13:15:00,371.51,4.239999999999952,0.0,2.0,16.166666666666668,64.25,375.04,0.0,70.0,2.0,10.346666666666666,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.0899999999999963,0.0
2025-03-16 13:30:00,369.3933333333334,-4.240000000000009,0.0,2.0,16.166666666666668,64.68666666666667,375.04,0.0,70.0,2.0,11.443333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.249999999999993,0.0
2025-03-16 13:45:00,375.75,-8.470000000000027,0.0,2.0,15.833333333333334,65.06,375.04,0.0,70.0,2.0,12.503333333333332,,0.0,,,69.84,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-16 14:00:00,370.09999999999997,0.0,0.0,2.0,16.166666666666668,65.42666666666666,375.04,0.0,70.0,2.0,13.836666666666666,,0.0,,,69.83666666666666,,,67.0,69.0,,,3.8100000000000023,0.0
2025-03-16 14:15:00,376.4533333333334,-6.350000000000023,0.0,2.0,16.333333333333332,65.63,375.04,0.0,70.0,2.0,15.326666666666668,,0.0,,,69.82,,,67.0,69.0,,,4.459999999999994,0.0
2025-03-16 14:30:00,373.63000000000005,6.359999999999957,0.0,2.0,16.5,66.04,375.04,0.0,70.0,2.0,17.023333333333333,,0.0,,,69.8,,,67.0,69.0,,,5.030000000000001,0.0
2025-03-16 14:45:00,371.5133333333333,0.0,0.0,2.0,16.5,67.14999999999999,375.04,0.0,70.0,2.0,18.133333333333336,,0.0,,,69.82,,,67.0,69.0,,,4.769999999999996,0.0
2025-03-16 15:00:00,375.04,-6.350000000000023,0.0,2.0,16.333333333333332,67.64666666666666,375.04,0.0,70.0,2.0,18.966666666666665,,0.0,,,69.84333333333333,,,67.0,69.0,,,5.400000000000006,0.0
2025-03-16 15:15:00,376.4533333333334,0.0,0.0,2.0,16.5,68.23333333333333,375.04,0.0,70.0,2.0,18.566666666666666,,0.0,,,69.90666666666667,,,67.0,69.0,,,4.950000000000003,0.0
2025-03-16 15:30:00,375.03999999999996,4.239999999999952,0.0,2.0,15.833333333333334,67.19,375.04,0.0,70.0,2.0,17.39333333333333,,0.0,,,69.98,,,67.0,69.0,,,5.539999999999999,0.0
2025-03-16 15:45:00,372.92333333333335,-2.1200000000000045,0.0,2.0,13.666666666666666,66.62666666666667,375.04,0.0,70.0,2.0,17.03,,0.0,,,69.99333333333334,,,67.0,69.0,,,5.100000000000001,0.0
2025-03-16 16:00:00,369.39000000000004,-6.350000000000023,0.0,2.0,13.166666666666666,65.89666666666666,375.04,0.0,70.0,2.0,16.53,,0.0,,,70.02333333333333,,,67.0,69.0,,,5.359999999999999,0.0
2025-03-16 16:15:00,369.39000000000004,-4.240000000000009,0.0,2.0,17.166666666666668,65.63333333333333,375.04,0.0,70.0,2.0,16.856666666666666,,0.0,,,69.99333333333334,,,67.0,69.0,,,5.749999999999993,0.0
2025-03-16 16:30:00,374.3333333333333,-2.1200000000000045,0.0,2.0,18.666666666666668,65.72666666666667,375.04,0.0,70.0,2.0,16.686666666666667,,0.0,,,70.0,,,67.0,69.0,,,5.269999999999996,0.0
2025-03-16 16:45:00,374.3333333333333,-4.240000000000009,0.0,2.0,20.333333333333332,65.79,375.04,0.0,70.0,2.0,16.81,,0.0,,,69.98666666666666,,,67.0,69.0,,,5.350000000000001,0.0
2025-03-16 17:00:00,368.68666666666667,-4.240000000000009,0.0,2.0,20.833333333333332,65.88333333333334,375.04,0.0,70.0,2.0,15.910000000000002,,0.0,,,70.02666666666666,,,67.0,69.0,,,5.350000000000001,0.0
2025-03-16 17:15:00,372.92333333333335,-10.590000000000032,0.0,2.0,24.666666666666668,65.74,375.04,0.0,70.0,2.0,14.65,,0.0,,,70.07,,,67.0,69.0,,,5.530000000000001,0.0
2025-03-16 17:30:00,373.62999999999994,0.0,0.0,2.0,26.333333333333332,66.04,375.04,0.0,70.0,2.0,13.646666666666667,,0.0,,,70.09,,,67.0,69.0,,,4.82,0.0
2025-03-16 17:45:00,368.68666666666667,6.359999999999957,0.0,2.0,23.833333333333332,65.85000000000001,375.04,0.0,70.0,2.0,12.953333333333333,,0.0,,,70.07666666666667,,,67.0,69.0,,,5.18,0.0
2025-03-16 18:00:00,376.4533333333334,-8.470000000000027,0.0,2.0,23.833333333333332,65.63333333333334,375.04,0.0,70.0,2.0,12.466666666666667,,0.0,,,70.08333333333333,,,67.0,69.0,,,4.949999999999996,0.0
2025-03-16 18:15:00,375.03999999999996,0.0,0.0,2.0,26.5,65.89666666666666,375.04,0.0,70.0,2.0,13.093333333333334,,0.0,,,70.01666666666667,,,67.0,69.0,,,4.650000000000006,0.0
2025-03-16 18:30:00,370.09666666666664,6.359999999999957,0.0,2.0,26.5,66.18666666666667,375.04,0.0,70.0,2.0,13.683333333333332,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.920000000000009,0.0
2025-03-16 18:45:00,374.3333333333333,-4.240000000000009,0.0,2.0,24.333333333333332,66.13666666666667,375.04,0.0,70.0,2.0,13.823333333333332,,0.0,,,69.98,,,67.0,69.0,,,5.000000000000007,0.0
2025-03-16 19:00:00,365.15333333333336,-2.1200000000000045,0.0,2.0,26.166666666666668,65.85333333333334,375.04,0.0,70.0,2.0,13.793333333333335,,0.0,,,69.98,,,67.0,69.0,,,5.460000000000001,0.0
2025-03-16 19:15:00,381.40000000000003,-8.470000000000027,0.0,2.0,26.333333333333332,65.92333333333333,375.04,0.0,70.0,2.0,14.113333333333335,,0.0,,,69.97333333333334,,,67.0,69.0,,,5.169999999999995,0.0
2025-03-16 19:30:00,376.4533333333334,2.1200000000000045,0.0,2.0,25.833333333333332,66.23,375.04,0.0,70.0,2.0,14.406666666666666,,0.0,,,69.96,,,67.0,69.0,,,5.230000000000004,0.0
2025-03-16 19:45:00,367.27666666666664,8.479999999999961,0.0,2.0,25.666666666666668,66.56,375.04,0.0,70.0,2.0,14.676666666666668,,0.0,,,69.96666666666665,,,67.0,69.0,,,5.300000000000004,0.0
2025-03-16 20:00:00,372.9266666666667,-6.350000000000023,0.0,2.0,26.666666666666668,66.87333333333333,375.04,0.0,70.0,2.0,14.786666666666667,,0.0,,,69.96,,,67.0,69.0,,,5.07,0.0
2025-03-16 20:15:00,367.98,-6.350000000000023,0.0,2.0,26.666666666666668,67.13666666666667,375.04,0.0,70.0,2.0,15.030000000000001,,0.0,,,69.95333333333333,,,67.0,69.0,,,5.1000000000000085,0.0
2025-03-16 20:30:00,374.3333333333333,-2.1200000000000045,0.0,2.0,26.666666666666668,67.04,375.04,0.0,70.0,2.0,15.216666666666667,,0.0,,,69.96,,,67.0,69.0,,,5.350000000000001,0.0
2025-03-16 20:45:00,384.93,-4.240000000000009,0.0,2.0,24.5,66.94333333333333,375.04,0.0,70.0,2.0,15.343333333333334,,0.0,,,69.96666666666665,,,67.0,69.0,,,5.640000000000008,0.0
2025-03-16 21:00:00,375.04333333333335,16.94999999999999,0.0,2.0,26.666666666666668,66.87,375.04,0.0,70.0,2.0,15.453333333333333,,0.0,,,69.96,,,67.0,69.0,,,5.75,0.0
2025-03-16 21:15:00,368.68666666666667,6.359999999999957,0.0,2.0,25.5,66.60333333333334,375.04,0.0,70.0,2.0,15.776666666666666,,0.0,,,69.96,,,67.0,69.0,,,5.780000000000001,0.0
2025-03-16 21:30:00,372.92,-4.240000000000009,0.0,2.0,23.666666666666668,66.48666666666666,375.04,0.0,70.0,2.0,16.263333333333332,,0.0,,,69.94666666666666,,,67.0,69.0,,,5.929999999999993,0.0
2025-03-16 21:45:00,368.68666666666667,-4.240000000000009,0.0,2.0,24.333333333333332,66.64999999999999,375.04,0.0,70.0,2.0,16.506666666666664,,0.0,,,69.94,,,67.0,69.0,,,5.82,0.0
2025-03-16 22:00:00,372.92333333333335,-8.470000000000027,0.0,2.0,27.833333333333332,67.01333333333334,375.04,0.0,70.0,2.0,16.80333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,6.260000000000005,0.0
2025-03-16 22:15:00,377.16,6.359999999999957,0.0,2.0,26.0,67.2,375.04,0.0,70.0,2.0,17.153333333333332,,0.0,,,69.95333333333333,,,67.0,69.0,,,6.089999999999996,0.0
2025-03-16 22:30:00,368.68333333333334,-4.240000000000009,0.0,2.0,26.333333333333332,67.21999999999998,375.04,0.0,70.0,2.0,17.116666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.200000000000003,0.0
2025-03-16 22:45:00,372.21333333333337,-4.240000000000009,0.0,2.0,27.666666666666668,67.19,375.04,0.0,70.0,2.0,17.069999999999997,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.249999999999993,0.0
2025-03-16 23:00:00,370.09666666666664,-4.240000000000009,0.0,2.0,26.5,67.19666666666666,375.04,0.0,70.0,2.0,17.166666666666668,,0.0,,,69.98,,,67.0,69.0,,,6.189999999999998,0.0
2025-03-16 23:15:00,377.8666666666666,-4.240000000000009,0.0,2.0,25.0,67.21333333333332,375.04,0.0,70.0,2.0,17.28,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.239999999999995,0.0
2025-03-16 23:30:00,377.16,8.479999999999961,0.0,2.0,24.666666666666668,67.11333333333333,375.04,0.0,70.0,2.0,17.583333333333332,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.409999999999997,0.0
2025-03-16 23:45:00,375.03999999999996,-2.1200000000000045,0.0,2.0,26.666666666666668,67.11333333333333,375.04,0.0,70.0,2.0,17.88,,0.0,,,69.96,,,67.0,69.0,,,6.369999999999997,0.0
2025-03-17 00:00:00,373.62999999999994,8.479999999999961,0.0,2.0,27.333333333333332,67.21333333333332,375.04,0.0,70.0,2.0,18.116666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,6.539999999999999,0.0
2025-03-17 00:15:00,374.33666666666664,-6.350000000000023,0.0,2.0,26.166666666666668,67.31,375.04,0.0,70.0,2.0,18.22,,0.0,,,69.95333333333333,,,67.0,69.0,,,6.609999999999999,0.0
2025-03-17 00:30:00,373.62999999999994,4.239999999999952,0.0,2.0,24.666666666666668,67.26333333333334,375.04,0.0,70.0,2.0,18.356666666666666,,0.0,,,69.94666666666666,,,67.0,69.0,,,6.749999999999993,0.0
2025-03-17 00:45:00,376.4533333333334,4.239999999999952,0.0,2.0,27.166666666666668,67.30666666666666,375.04,0.0,70.0,2.0,18.49,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.6100000000000065,0.0
2025-03-17 01:00:00,375.03999999999996,4.239999999999952,0.0,2.0,27.166666666666668,67.32333333333334,375.04,0.0,70.0,2.0,18.666666666666668,,0.0,,,69.96,,,67.0,69.0,,,6.789999999999999,0.0
2025-03-17 01:15:00,372.21999999999997,0.0,0.0,2.0,26.5,67.35333333333334,375.04,0.0,70.0,2.0,18.996666666666666,,0.0,,,69.96,,,67.0,69.0,,,6.950000000000003,0.0
2025-03-17 01:30:00,382.1066666666666,-6.350000000000023,0.0,2.0,27.0,67.36666666666666,375.04,0.0,70.0,2.0,19.133333333333333,,0.0,,,69.96,,,67.0,69.0,,,6.980000000000004,0.0
2025-03-17 01:45:00,372.92333333333335,10.599999999999966,0.0,2.0,27.0,67.45666666666666,375.04,0.0,70.0,2.0,19.653333333333332,,0.0,,,69.95333333333333,,,67.0,69.0,,,7.029999999999994,0.0
2025-03-17 02:00:00,376.45666666666665,4.239999999999952,0.0,2.0,24.666666666666668,67.46,375.04,0.0,70.0,2.0,19.97,,0.0,,,69.95333333333333,,,67.0,69.0,,,7.199999999999996,0.0
2025-03-17 02:15:00,376.4533333333333,6.359999999999957,0.0,2.0,25.0,67.54333333333334,375.04,0.0,70.0,2.0,20.156666666666666,,0.0,,,69.94,,,67.0,69.0,,,7.250000000000007,0.0
2025-03-17 02:30:00,366.57,4.239999999999952,0.0,2.0,25.5,67.61666666666667,375.04,0.0,70.0,2.0,20.283333333333335,,0.0,,,69.94,,,67.0,69.0,,,7.359999999999999,0.0
2025-03-17 02:45:00,372.92333333333335,-10.590000000000032,0.0,2.0,26.5,67.63666666666667,375.04,0.0,70.0,2.0,20.616666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,7.509999999999998,0.0
2025-03-17 03:00:00,378.5733333333333,-4.240000000000009,0.0,2.0,26.833333333333332,67.64666666666666,375.04,0.0,70.0,2.0,21.03333333333333,,0.0,,,69.93666666666667,,,67.0,69.0,,,7.5,0.0
2025-03-17 03:15:00,372.92333333333335,6.359999999999957,0.0,2.0,24.166666666666668,67.67,375.04,0.0,70.0,2.0,21.646666666666665,,0.0,,,69.92666666666666,,,67.0,69.0,,,7.780000000000008,0.0
2025-03-17 03:30:00,378.5733333333333,0.0,0.0,2.0,25.833333333333332,67.92666666666666,375.04,0.0,70.0,2.0,22.606666666666666,,0.0,,,69.91666666666667,,,67.0,69.0,,,8.019999999999996,0.0
2025-03-17 03:45:00,373.6266666666667,0.0,0.0,2.0,26.666666666666668,68.0,375.04,0.0,70.0,2.0,22.833333333333332,,0.0,,,69.93,,,67.0,69.0,,,8.129999999999995,0.0
2025-03-17 04:00:00,377.8666666666666,-4.240000000000009,0.0,2.0,27.0,67.97666666666667,375.04,0.0,70.0,2.0,23.113333333333333,,0.0,,,69.93,,,67.0,69.0,,,8.329999999999998,0.0
2025-03-17 04:15:00,375.75,0.0,0.0,2.0,25.666666666666668,67.96666666666665,375.04,0.0,70.0,2.0,23.653333333333336,,0.0,,,69.93333333333334,,,67.0,69.0,,,8.54,0.0
2025-03-17 04:30:00,380.6933333333333,-4.240000000000009,0.0,2.0,25.0,68.14999999999999,375.04,0.0,70.0,2.0,24.12,,0.0,,,69.92666666666666,,,67.0,69.0,,,8.540000000000006,0.0
2025-03-17 04:45:00,370.80333333333334,6.359999999999957,0.0,2.0,24.0,68.10666666666667,375.04,0.0,70.0,2.0,24.043333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,8.639999999999993,0.0
2025-03-17 05:00:00,371.51,-2.1200000000000045,0.0,2.0,24.666666666666668,68.20333333333333,375.04,0.0,70.0,2.0,24.319999999999997,,0.0,,,69.93666666666667,,,67.0,69.0,,,8.719999999999999,0.0
2025-03-17 05:15:00,375.74666666666667,2.1200000000000045,0.0,2.0,24.666666666666668,68.29333333333334,375.04,0.0,70.0,2.0,24.50333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,8.710000000000008,0.0
2025-03-17 05:30:00,367.98,-2.1200000000000045,0.0,2.0,25.5,68.27666666666666,375.04,0.0,70.0,2.0,24.576666666666668,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.800000000000004,0.0
2025-03-17 05:45:00,377.8666666666666,-8.470000000000027,0.0,2.0,25.5,68.27,375.04,0.0,70.0,2.0,24.856666666666666,,0.0,,,69.96,,,67.0,69.0,,,8.839999999999996,0.0
2025-03-17 06:00:00,377.16,2.1200000000000045,0.0,2.0,25.166666666666668,68.2,375.04,0.0,70.0,2.0,25.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.979999999999997,0.0
2025-03-17 06:15:00,372.2166666666667,-4.240000000000009,0.0,2.0,24.333333333333332,68.2,375.04,0.0,70.0,2.0,25.003333333333334,,0.0,,,69.96,,,67.0,69.0,,,8.93,0.0
2025-03-17 06:30:00,375.75,4.239999999999952,0.0,2.0,23.833333333333332,68.2,375.04,0.0,70.0,2.0,25.126666666666665,,0.0,,,69.98,,,67.0,69.0,,,9.029999999999994,0.0
2025-03-17 06:45:00,375.74666666666667,12.71999999999997,0.0,2.0,23.833333333333332,68.16000000000001,375.04,0.0,70.0,2.0,25.179999999999996,,0.0,,,69.98,,,67.0,69.0,,,8.960000000000008,0.0
2025-03-17 07:00:00,376.4533333333334,2.1200000000000045,0.0,2.0,25.333333333333332,68.19333333333334,375.04,0.0,70.0,2.0,25.366666666666664,,0.0,,,69.96666666666665,,,67.0,69.0,,,9.140000000000008,0.0
2025-03-17 07:15:00,379.9866666666667,8.479999999999961,0.0,2.0,25.666666666666668,68.16666666666667,375.04,0.0,70.0,2.0,25.546666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,9.240000000000009,0.0
2025-03-17 07:30:00,375.0433333333333,12.71999999999997,0.0,2.0,24.833333333333332,68.20333333333333,375.04,0.0,70.0,2.0,25.80333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,9.320000000000007,0.0
2025-03-17 07:45:00,374.33666666666664,4.239999999999952,0.0,2.0,25.0,68.31666666666666,375.04,0.0,70.0,2.0,26.013333333333332,,0.0,,,69.96,,,67.0,69.0,,,9.269999999999996,0.0
2025-03-17 08:00:00,372.2166666666667,-2.1200000000000045,0.0,2.0,25.166666666666668,68.35333333333334,375.04,0.0,70.0,2.0,26.27333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.429999999999993,0.0
2025-03-17 08:15:00,367.98,-2.1200000000000045,0.0,2.0,25.333333333333332,68.43666666666667,375.04,0.0,70.0,2.0,26.543333333333333,,0.0,,,69.96,,,67.0,69.0,,,9.490000000000002,0.0
2025-03-17 08:30:00,369.39000000000004,-10.590000000000032,0.0,2.0,24.166666666666668,68.36,375.04,0.0,70.0,2.0,26.323333333333334,,0.0,,,69.98,,,67.0,69.0,,,9.590000000000003,0.0
2025-03-17 08:45:00,378.5733333333333,-4.240000000000009,0.0,2.0,24.666666666666668,68.33333333333333,375.04,0.0,70.0,2.0,26.266666666666666,,0.0,,,69.98,,,67.0,69.0,,,9.449999999999996,0.0
2025-03-17 09:00:00,378.5733333333333,0.0,0.0,2.0,25.166666666666668,68.14666666666666,375.04,0.0,70.0,2.0,26.383333333333336,,0.0,,,69.98,,,67.0,69.0,,,9.560000000000002,0.0
2025-03-17 09:15:00,370.80333333333334,0.0,0.0,2.0,23.833333333333332,67.98666666666666,375.04,0.0,70.0,2.0,26.5,,0.0,,,69.98,,,67.0,69.0,,,9.579999999999998,0.0
2025-03-17 09:30:00,370.80333333333334,-2.1200000000000045,0.0,2.0,23.166666666666668,67.87666666666667,375.04,0.0,70.0,2.0,26.570000000000004,,0.0,,,69.96666666666665,,,67.0,69.0,,,9.800000000000004,0.0
2025-03-17 09:45:00,366.57,0.0,0.0,2.0,22.833333333333332,67.89,375.04,0.0,70.0,2.0,26.89,,0.0,,,69.96666666666665,,,67.0,69.0,,,9.850000000000001,0.0
2025-03-17 10:00:00,368.68333333333334,-8.470000000000027,0.0,2.0,23.333333333333332,67.91666666666667,375.04,0.0,70.0,2.0,27.206666666666667,,0.0,,,69.96,,,67.0,69.0,,,10.010000000000005,0.0
2025-03-17 10:15:00,375.74666666666667,-12.710000000000036,0.0,2.0,22.833333333333332,67.85000000000001,375.04,0.0,70.0,2.0,27.626666666666665,,0.0,,,69.96,,,67.0,69.0,,,10.119999999999997,0.0
2025-03-17 10:30:00,368.68666666666667,4.239999999999952,0.0,2.0,23.0,68.06,375.04,0.0,70.0,2.0,28.456666666666667,,0.0,,,69.94,,,67.0,69.0,,,10.179999999999993,0.0
2025-03-17 10:45:00,367.98,-6.350000000000023,0.0,2.0,25.166666666666668,68.18,375.04,0.0,70.0,2.0,29.00333333333333,,0.0,,,69.91666666666667,,,67.0,69.0,,,10.629999999999995,0.0
2025-03-17 11:00:00,371.51,0.0,0.0,2.0,24.833333333333332,68.24666666666667,375.04,0.0,70.0,2.0,29.526666666666667,,0.0,,,69.93333333333334,,,67.0,69.0,,,10.71,0.0
2025-03-17 11:15:00,372.2166666666667,0.0,0.0,2.0,23.5,68.27999999999999,375.04,0.0,70.0,2.0,29.906666666666666,,0.0,,,69.93333333333334,,,67.0,69.0,,,11.009999999999998,0.0
2025-03-17 11:30:00,381.3999999999999,-4.240000000000009,0.0,2.0,23.0,68.49333333333333,375.04,0.0,70.0,2.0,30.616666666666664,,0.0,,,69.90666666666667,,,67.0,69.0,,,11.050000000000004,0.0
2025-03-17 11:45:00,375.04333333333335,,0.0,,22.833333333333332,68.92666666666666,375.04,0.0,70.0,,31.763333333333332,,0.0,,,69.88333333333334,,,67.0,69.0,,,,
2025-03-17 12:00:00,377.86999999999995,10.599999999999966,0.0,2.0,24.0,69.01,375.04,0.0,70.0,2.0,31.926666666666666,,0.0,,,69.93333333333334,,,67.0,69.0,,,11.790000000000006,0.0
2025-03-17 12:15:00,370.09999999999997,8.479999999999961,0.0,2.0,25.5,69.14333333333333,375.04,0.0,70.0,2.0,32.169999999999995,,0.0,,,69.92666666666666,,,67.0,69.0,,,11.870000000000005,0.0
2025-03-17 12:30:00,372.21999999999997,-6.350000000000023,0.0,2.0,25.333333333333332,69.23666666666666,375.04,0.0,70.0,2.0,32.35333333333333,,0.0,,,69.94,,,67.0,69.0,,,11.909999999999997,0.0
2025-03-17 12:45:00,377.86999999999995,-6.350000000000023,0.0,2.0,25.333333333333332,69.59666666666666,375.04,0.0,70.0,2.0,32.473333333333336,,0.0,,,69.93666666666667,,,67.0,69.0,,,11.729999999999997,0.0
2025-03-17 13:00:00,371.51,4.239999999999952,0.0,2.0,25.166666666666668,69.92,375.04,0.0,70.0,2.0,32.5,,0.0,,,69.95333333333333,,,67.0,69.0,,,11.840000000000003,0.0
2025-03-17 13:15:00,372.92333333333335,-2.1200000000000045,0.0,2.0,25.333333333333332,70.14,375.04,0.0,70.0,2.0,32.52333333333333,,0.0,,,69.98,,,67.0,69.0,,,11.700000000000003,0.0
2025-03-17 13:30:00,372.92,-8.470000000000027,0.0,2.0,25.666666666666668,70.25,375.04,0.0,70.0,2.0,32.416666666666664,,0.0,,,69.98,,,67.0,69.0,,,11.620000000000005,0.0
2025-03-17 13:45:00,376.4533333333334,-4.240000000000009,0.0,2.0,25.5,70.51333333333334,375.04,0.0,70.0,2.0,32.31,,0.0,,,69.98666666666666,,,67.0,69.0,,,11.310000000000002,0.0
2025-03-17 14:00:00,380.6933333333333,8.479999999999961,0.0,2.0,24.666666666666668,70.39,375.04,0.0,70.0,2.0,31.49333333333333,,0.0,,,70.02666666666666,,,67.0,69.0,,,11.420000000000002,0.0
2025-03-17 14:15:00,377.8666666666666,12.71999999999997,0.0,2.0,22.833333333333332,70.02,375.04,0.0,70.0,2.0,29.903333333333332,,0.0,,,70.07666666666667,,,67.0,69.0,,,10.68,0.0
2025-03-17 14:30:00,370.8066666666667,2.1200000000000045,0.0,2.0,24.666666666666668,70.02333333333333,375.04,0.0,70.0,2.0,28.843333333333334,,0.0,,,70.11,,,67.0,69.0,,,10.060000000000002,0.0
2025-03-17 14:45:00,373.62999999999994,4.239999999999952,0.0,2.0,25.833333333333332,69.74666666666667,375.04,0.0,70.0,2.0,26.126666666666665,,0.0,,,70.17,,,67.0,69.0,,,9.549999999999997,0.0
2025-03-17 15:00:00,374.33666666666664,-6.350000000000023,0.0,2.0,23.833333333333332,69.56,375.04,0.0,70.0,2.0,25.473333333333333,,0.0,,,70.13333333333334,,,67.0,69.0,,,8.439999999999998,0.0
2025-03-17 15:15:00,370.09666666666664,-6.350000000000023,0.0,2.0,23.5,69.89333333333333,375.04,0.0,70.0,2.0,24.883333333333336,,0.0,,,70.12,,,67.0,69.0,,,8.469999999999999,0.0
2025-03-17 15:30:00,367.2733333333333,-2.1200000000000045,0.0,2.0,24.833333333333332,69.92666666666666,375.04,0.0,70.0,2.0,23.903333333333336,,0.0,,,70.12,,,67.0,69.0,,,8.109999999999992,0.0
2025-03-17 15:45:00,376.45666666666665,-12.710000000000036,0.0,2.0,26.0,69.77666666666666,375.04,0.0,70.0,2.0,22.80666666666667,,0.0,,,70.12,,,67.0,69.0,,,7.949999999999996,0.0
2025-03-17 16:00:00,375.75,6.359999999999957,0.0,2.0,25.5,69.41666666666667,375.04,0.0,70.0,2.0,20.37,,0.0,,,70.2,,,67.0,69.0,,,7.330000000000005,0.0
2025-03-17 16:15:00,375.04,8.479999999999961,0.0,2.0,24.0,68.92999999999999,375.04,0.0,70.0,2.0,18.30666666666667,,0.0,,,70.20666666666666,,,67.0,69.0,,,6.689999999999998,0.0
2025-03-17 16:30:00,377.16,-2.1200000000000045,0.0,2.0,23.666666666666668,68.76333333333334,375.04,0.0,70.0,2.0,16.19333333333333,,0.0,,,70.23,,,67.0,69.0,,,5.979999999999997,0.0
2025-03-17 16:45:00,373.62999999999994,2.1200000000000045,0.0,2.0,26.0,68.20666666666666,375.04,0.0,70.0,2.0,13.963333333333333,,0.0,,,70.25,,,67.0,69.0,,,5.489999999999995,0.0
2025-03-17 17:00:00,370.8066666666667,-6.350000000000023,0.0,2.0,26.5,67.97,375.04,0.0,70.0,2.0,11.87,,0.0,,,70.25,,,67.0,69.0,,,4.579999999999998,0.0
2025-03-17 17:15:00,369.39000000000004,-6.350000000000023,0.0,2.0,26.333333333333332,67.60333333333334,375.04,0.0,70.0,2.0,9.843333333333334,,0.0,,,70.26333333333334,,,67.0,69.0,,,4.420000000000002,0.0
2025-03-17 17:30:00,371.5133333333333,-4.240000000000009,0.0,2.0,26.333333333333332,67.14333333333333,375.04,0.0,70.0,2.0,7.216666666666668,,0.0,,,70.27999999999999,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-17 17:45:00,380.6933333333333,2.1200000000000045,0.0,2.0,26.666666666666668,67.17666666666666,375.04,0.0,70.0,2.0,4.696666666666666,,0.0,,,70.29,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-17 18:00:00,370.80333333333334,4.239999999999952,0.0,2.0,26.666666666666668,67.27333333333333,375.04,0.0,70.0,2.0,1.22,,0.0,,,70.34666666666666,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-17 18:15:00,375.03999999999996,-2.1200000000000045,0.0,2.0,26.333333333333332,67.52,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-17 18:30:00,375.74666666666667,-4.240000000000009,0.0,2.0,26.833333333333332,67.61666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.3999999999999915,0.0
2025-03-17 18:45:00,367.98,2.1200000000000045,0.0,2.0,27.166666666666668,67.85666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.5800000000000125,0.0
2025-03-17 19:00:00,373.62999999999994,-8.470000000000027,0.0,2.0,25.333333333333332,68.11333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.44333333333333,,,67.0,69.0,,,2.529999999999987,0.0
2025-03-17 19:15:00,373.62999999999994,4.239999999999952,0.0,2.0,21.5,68.3,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-17 19:30:00,370.09666666666664,-2.1200000000000045,0.0,2.0,13.833333333333334,65.27,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,5.190000000000005,0.0
2025-03-17 19:45:00,373.62999999999994,-6.350000000000023,0.0,2.0,14.333333333333334,65.57666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.45666666666666,,,67.0,69.0,,,2.1999999999999957,0.0
2025-03-17 20:00:00,372.92333333333335,-10.590000000000032,0.0,2.0,12.333333333333334,65.39333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-17 20:15:00,371.50666666666666,-4.240000000000009,0.0,2.0,12.0,64.96333333333332,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,2.5800000000000054,0.0
2025-03-17 20:30:00,368.68666666666667,-4.240000000000009,0.0,2.0,10.833333333333334,65.47,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-17 20:45:00,373.62999999999994,-4.240000000000009,0.0,2.0,11.0,65.22333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,2.240000000000002,0.0
2025-03-17 21:00:00,372.92,6.359999999999957,0.0,2.0,11.166666666666666,65.10666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,1.7399999999999949,0.0
2025-03-17 21:15:00,375.04333333333335,0.0,0.0,2.0,10.833333333333334,65.18666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.720000000000006,0.0
2025-03-17 21:30:00,376.4533333333334,6.359999999999957,0.0,2.0,10.333333333333334,65.29,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-17 21:45:00,366.57,2.1200000000000045,0.0,2.0,10.166666666666666,65.08,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,2.289999999999992,0.0
2025-03-17 22:00:00,377.86999999999995,-6.350000000000023,0.0,2.0,11.166666666666666,64.93666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-17 22:15:00,371.5133333333333,6.359999999999957,0.0,2.0,11.333333333333334,64.87333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.32666666666667,,,67.0,69.0,,,2.1600000000000037,0.0
2025-03-17 22:30:00,371.51,2.1200000000000045,0.0,2.0,12.166666666666666,64.79,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.32666666666667,,,67.0,69.0,,,2.0800000000000054,0.0
2025-03-17 22:45:00,376.4533333333334,-4.240000000000009,0.0,2.0,11.166666666666666,64.61,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-17 23:00:00,371.5133333333333,4.239999999999952,0.0,2.0,10.0,64.04666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.34666666666666,,,67.0,69.0,,,2.5700000000000074,0.0
2025-03-17 23:15:00,373.6266666666667,-8.470000000000027,0.0,2.0,9.833333333333334,63.51666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.5,0.0
2025-03-17 23:30:00,372.9266666666667,0.0,0.0,2.0,9.833333333333334,62.95666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.529999999999994,0.0
2025-03-17 23:45:00,375.04333333333335,6.359999999999957,0.0,2.0,12.833333333333334,62.59,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.700000000000003,0.0
2025-03-18 00:00:00,371.51,-6.350000000000023,0.0,2.0,15.0,62.81,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.14999999999999,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-18 00:15:00,377.8666666666666,4.239999999999952,0.0,2.0,16.833333333333332,62.86333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-18 00:30:00,376.4533333333334,2.1200000000000045,0.0,2.0,16.0,63.026666666666664,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-18 00:45:00,375.75,6.359999999999957,0.0,2.0,16.333333333333332,63.16,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.05,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-18 01:00:00,373.62999999999994,-2.1200000000000045,0.0,2.0,17.333333333333332,62.98333333333333,375.04,0.0,70.0,2.0,0.05666666666666667,,0.0,,,69.99333333333334,,,67.0,69.0,,,2.5899999999999963,0.0
2025-03-18 01:15:00,374.33666666666664,2.1200000000000045,0.0,2.0,20.333333333333332,62.923333333333325,375.04,0.0,70.0,2.0,0.15,,0.0,,,69.98666666666666,,,67.0,69.0,,,2.700000000000003,0.0
2025-03-18 01:30:00,368.68333333333334,-8.470000000000027,0.0,2.0,21.0,63.67666666666667,375.04,0.0,70.0,2.0,0.31,,0.0,,,69.98,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-18 01:45:00,372.92,-16.950000000000045,0.0,2.0,23.0,64.32666666666667,375.04,0.0,70.0,2.0,0.3466666666666667,,0.0,,,69.98,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-18 02:00:00,371.51,-2.1200000000000045,0.0,2.0,20.833333333333332,64.13666666666667,375.04,0.0,70.0,2.0,1.1600000000000001,,0.0,,,69.95,,,67.0,69.0,,,2.75,0.0
2025-03-18 02:15:00,371.51,-8.470000000000027,0.0,2.0,21.0,63.98,375.04,0.0,70.0,2.0,3.686666666666667,,0.0,,,69.85333333333334,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-18 02:30:00,372.21999999999997,-4.240000000000009,0.0,2.0,21.833333333333332,63.80666666666667,375.04,0.0,70.0,2.0,5.263333333333333,,0.0,,,69.83333333333333,,,67.0,69.0,,,2.6999999999999957,0.0
2025-03-18 02:45:00,374.33666666666664,-10.590000000000032,0.0,2.0,22.833333333333332,64.26666666666667,375.04,0.0,70.0,2.0,7.176666666666667,,0.0,,,69.8,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-18 03:00:00,373.62999999999994,-6.350000000000023,0.0,2.0,21.666666666666668,64.8,375.04,0.0,70.0,2.0,9.863333333333333,,0.0,,,69.75,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-18 03:15:00,373.62999999999994,2.1200000000000045,0.0,2.0,21.666666666666668,65.20333333333333,375.04,0.0,70.0,2.0,12.336666666666666,,0.0,,,69.71666666666665,,,67.0,69.0,,,4.18,0.0
2025-03-18 03:30:00,372.92,0.0,0.0,2.0,21.833333333333332,65.41666666666667,375.04,0.0,70.0,2.0,13.806666666666667,,0.0,,,69.73666666666666,,,67.0,69.0,,,4.79999999999999,0.0
2025-03-18 03:45:00,375.04,2.1200000000000045,0.0,2.0,23.833333333333332,65.99666666666667,375.04,0.0,70.0,2.0,15.636666666666665,,0.0,,,69.74333333333334,,,67.0,69.0,,,5.160000000000004,0.0
2025-03-18 04:00:00,376.4533333333334,2.1200000000000045,0.0,2.0,25.166666666666668,66.39999999999999,375.04,0.0,70.0,2.0,16.316666666666666,,0.0,,,69.78666666666668,,,67.0,69.0,,,5.719999999999992,0.0
2025-03-18 04:15:00,377.8666666666666,2.1200000000000045,0.0,2.0,23.833333333333332,66.95333333333333,375.04,0.0,70.0,2.0,16.900000000000002,,0.0,,,69.83666666666666,,,67.0,69.0,,,5.600000000000001,0.0
2025-03-18 04:30:00,372.2166666666667,4.239999999999952,0.0,2.0,24.333333333333332,67.24333333333334,375.04,0.0,70.0,2.0,17.683333333333334,,0.0,,,69.84666666666666,,,67.0,69.0,,,5.829999999999998,0.0
2025-03-18 04:45:00,370.09666666666664,2.1200000000000045,0.0,2.0,26.0,67.23666666666666,375.04,0.0,70.0,2.0,17.75,,0.0,,,69.89333333333333,,,67.0,69.0,,,6.309999999999995,0.0
2025-03-18 05:00:00,373.6266666666667,-4.240000000000009,0.0,2.0,25.0,67.21333333333332,375.04,0.0,70.0,2.0,17.073333333333334,,0.0,,,69.93666666666667,,,67.0,69.0,,,6.020000000000003,0.0
2025-03-18 05:15:00,379.28,0.0,0.0,2.0,24.166666666666668,67.32666666666667,375.04,0.0,70.0,2.0,17.39,,0.0,,,69.94666666666666,,,67.0,69.0,,,5.979999999999997,0.0
2025-03-18 05:30:00,376.45666666666665,10.599999999999966,0.0,2.0,23.666666666666668,67.37333333333333,375.04,0.0,70.0,2.0,17.43,,0.0,,,69.96,,,67.0,69.0,,,6.049999999999997,0.0
2025-03-18 05:45:00,372.2166666666667,6.359999999999957,0.0,2.0,24.0,67.26,375.04,0.0,70.0,2.0,17.283333333333335,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.079999999999998,0.0
2025-03-18 06:00:00,375.04333333333335,0.0,0.0,2.0,26.166666666666668,67.25,375.04,0.0,70.0,2.0,17.53,,0.0,,,69.97333333333334,,,67.0,69.0,,,6.009999999999998,0.0
