time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-18 06:15:00,372.2166666666667,8.479999999999961,0.0,2.0,24.166666666666668,67.14333333333333,375.04,0.0,70.0,2.0,17.49,,0.0,,,69.98,,,67.0,69.0,,,6.170000000000002,0.0
2025-03-18 06:30:00,369.39000000000004,0.0,0.0,2.0,23.5,67.13,375.04,0.0,70.0,2.0,17.546666666666667,,0.0,,,69.98,,,67.0,69.0,,,6.130000000000003,0.0
2025-03-18 06:45:00,374.3333333333333,-2.1200000000000045,0.0,2.0,24.333333333333332,67.09333333333332,375.04,0.0,70.0,2.0,17.63,,0.0,,,69.98,,,67.0,69.0,,,6.199999999999996,0.0
2025-03-18 07:00:00,374.33666666666664,-4.240000000000009,0.0,2.0,24.666666666666668,67.08666666666666,375.04,0.0,70.0,2.0,17.763333333333332,,0.0,,,69.98,,,67.0,69.0,,,6.289999999999992,0.0
2025-03-18 07:15:00,369.3933333333334,6.359999999999957,0.0,2.0,25.333333333333332,67.07,375.04,0.0,70.0,2.0,17.82,,0.0,,,69.98,,,67.0,69.0,,,6.269999999999996,0.0
2025-03-18 07:30:00,377.16333333333336,-8.470000000000027,0.0,2.0,26.0,66.93333333333334,375.04,0.0,70.0,2.0,17.930000000000003,,0.0,,,69.98,,,67.0,69.0,,,6.380000000000003,0.0
2025-03-18 07:45:00,370.09999999999997,6.359999999999957,0.0,2.0,26.0,66.99,375.04,0.0,70.0,2.0,17.953333333333333,,0.0,,,69.98,,,67.0,69.0,,,6.409999999999997,0.0
2025-03-18 08:00:00,372.92333333333335,-10.590000000000032,0.0,2.0,25.833333333333332,67.26333333333334,375.04,0.0,70.0,2.0,18.406666666666666,,0.0,,,69.96,,,67.0,69.0,,,6.32,0.0
2025-03-18 08:15:00,374.33666666666664,4.239999999999952,0.0,2.0,26.0,67.26,375.04,0.0,70.0,2.0,18.433333333333334,,0.0,,,69.96,,,67.0,69.0,,,6.3999999999999915,0.0
2025-03-18 08:30:00,370.80333333333334,2.1200000000000045,0.0,2.0,25.833333333333332,67.21333333333332,375.04,0.0,70.0,2.0,18.709999999999997,,0.0,,,69.96,,,67.0,69.0,,,6.560000000000002,0.0
2025-03-18 08:45:00,369.39000000000004,0.0,0.0,2.0,26.166666666666668,67.21333333333332,375.04,0.0,70.0,2.0,18.746666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,6.529999999999994,0.0
2025-03-18 09:00:00,375.75,-12.710000000000036,0.0,2.0,25.5,67.22666666666667,375.04,0.0,70.0,2.0,18.849999999999998,,0.0,,,69.96,,,67.0,69.0,,,6.519999999999996,0.0
2025-03-18 09:15:00,373.62999999999994,-10.590000000000032,0.0,2.0,24.333333333333332,67.43333333333334,375.04,0.0,70.0,2.0,19.156666666666666,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.409999999999997,0.0
2025-03-18 09:30:00,379.28,-6.350000000000023,0.0,2.0,23.833333333333332,67.51,375.04,0.0,70.0,2.0,18.98,,0.0,,,69.97333333333334,,,67.0,69.0,,,6.419999999999995,0.0
2025-03-18 09:45:00,377.8666666666666,6.359999999999957,0.0,2.0,24.666666666666668,67.49,375.04,0.0,70.0,2.0,19.103333333333335,,0.0,,,69.98,,,67.0,69.0,,,6.520000000000003,0.0
2025-03-18 10:00:00,377.8666666666666,-2.1200000000000045,0.0,2.0,25.0,67.51666666666667,375.04,0.0,70.0,2.0,19.133333333333333,,0.0,,,69.98,,,67.0,69.0,,,6.410000000000004,0.0
2025-03-18 10:15:00,371.51,8.479999999999961,0.0,2.0,24.0,67.38666666666667,375.04,0.0,70.0,2.0,19.153333333333332,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.700000000000003,0.0
2025-03-18 10:30:00,375.03999999999996,2.1200000000000045,0.0,2.0,24.0,67.37666666666667,375.04,0.0,70.0,2.0,19.273333333333333,,0.0,,,69.98,,,67.0,69.0,,,6.609999999999999,0.0
2025-03-18 10:45:00,371.5133333333333,-4.240000000000009,0.0,2.0,25.166666666666668,67.26,375.04,0.0,70.0,2.0,19.266666666666666,,0.0,,,69.98,,,67.0,69.0,,,6.759999999999998,0.0
2025-03-18 11:00:00,377.8666666666666,-8.470000000000027,0.0,2.0,25.166666666666668,67.37666666666667,375.04,0.0,70.0,2.0,19.526666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,6.700000000000003,0.0
2025-03-18 11:15:00,375.74666666666667,6.359999999999957,0.0,2.0,23.833333333333332,67.27999999999999,375.04,0.0,70.0,2.0,19.343333333333334,,0.0,,,69.98,,,67.0,69.0,,,6.779999999999994,0.0
2025-03-18 11:30:00,376.4533333333334,4.239999999999952,0.0,2.0,23.833333333333332,67.29666666666667,375.04,0.0,70.0,2.0,19.516666666666666,,0.0,,,69.98,,,67.0,69.0,,,6.839999999999996,0.0
2025-03-18 11:45:00,371.51,6.359999999999957,0.0,2.0,24.0,67.51333333333334,375.04,0.0,70.0,2.0,19.523333333333333,,0.0,,,69.98,,,67.0,69.0,,,6.609999999999999,0.0
2025-03-18 12:00:00,377.8666666666666,-2.1200000000000045,0.0,2.0,24.0,67.60666666666667,375.04,0.0,70.0,2.0,19.516666666666666,,0.0,,,69.98,,,67.0,69.0,,,6.6200000000000045,0.0
2025-03-18 12:15:00,372.92,4.239999999999952,0.0,2.0,24.333333333333332,67.60333333333334,375.04,0.0,70.0,2.0,19.540000000000003,,0.0,,,69.98,,,67.0,69.0,,,6.800000000000004,0.0
2025-03-18 12:30:00,375.75,0.0,0.0,2.0,26.166666666666668,67.94666666666667,375.04,0.0,70.0,2.0,19.53333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.509999999999991,0.0
2025-03-18 12:45:00,373.63000000000005,8.479999999999961,0.0,2.0,26.0,68.26333333333334,375.04,0.0,70.0,2.0,18.25,,0.0,,,70.04,,,67.0,69.0,,,6.1200000000000045,0.0
2025-03-18 13:00:00,374.33666666666664,0.0,0.0,2.0,26.333333333333332,68.51333333333334,375.04,0.0,70.0,2.0,16.58,,0.0,,,70.09666666666668,,,67.0,69.0,,,5.310000000000002,0.0
2025-03-18 13:15:00,377.16333333333336,-6.350000000000023,0.0,2.0,22.333333333333332,68.59333333333333,375.04,0.0,70.0,2.0,15.256666666666668,,0.0,,,70.11666666666667,,,67.0,69.0,,,4.439999999999998,0.0
2025-03-18 13:30:00,374.3333333333333,10.599999999999966,0.0,2.0,17.666666666666668,67.64333333333333,375.04,0.0,70.0,2.0,14.186666666666667,,0.0,,,70.12,,,67.0,69.0,,,4.8799999999999955,0.0
2025-03-18 13:45:00,377.16,-4.240000000000009,0.0,2.0,14.5,67.27,375.04,0.0,70.0,2.0,13.38,,0.0,,,70.12,,,67.0,69.0,,,3.9599999999999937,0.0
2025-03-18 14:00:00,377.16,-2.1200000000000045,0.0,2.0,12.166666666666666,67.17999999999999,375.04,0.0,70.0,2.0,13.186666666666667,,0.0,,,70.08999999999999,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-18 14:15:00,375.75,4.239999999999952,0.0,2.0,10.5,67.42999999999999,375.04,0.0,70.0,2.0,14.803333333333335,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.500000000000007,0.0
2025-03-18 14:30:00,375.75,-6.350000000000023,0.0,2.0,8.666666666666666,67.62,375.04,0.0,70.0,2.0,14.693333333333333,,0.0,,,69.98,,,67.0,69.0,,,3.710000000000001,0.0
2025-03-18 14:45:00,374.3333333333333,0.0,0.0,2.0,6.833333333333333,67.49666666666667,375.04,0.0,70.0,2.0,13.103333333333333,,0.0,,,70.05333333333333,,,67.0,69.0,,,3.710000000000008,0.0
2025-03-18 15:00:00,370.09999999999997,-2.1200000000000045,0.0,2.0,8.666666666666666,68.25,375.04,0.0,70.0,2.0,13.15,,0.0,,,70.04666666666667,,,67.0,69.0,,,3.010000000000005,0.0
2025-03-18 15:15:00,377.86999999999995,-8.470000000000027,0.0,2.0,8.166666666666666,68.10666666666667,375.04,0.0,70.0,2.0,11.576666666666666,,0.0,,,70.08999999999999,,,67.0,69.0,,,2.5200000000000102,0.0
2025-03-18 15:30:00,382.81333333333333,-6.350000000000023,0.0,3.0,8.833333333333334,63.76666666666667,375.04,0.0,70.0,2.0,10.4,,0.0,,,70.11,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-18 15:45:00,379.28000000000003,6.359999999999957,0.0,3.0,8.0,60.85,375.04,0.0,70.0,2.0,11.64,,0.0,,,70.02,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-18 16:00:00,370.09999999999997,-2.1200000000000045,0.0,3.0,7.333333333333333,61.00333333333333,375.04,0.0,70.0,2.0,9.773333333333333,,0.0,,,70.09,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-18 16:15:00,377.16,-10.590000000000032,0.0,3.0,8.666666666666666,62.050000000000004,375.04,0.0,70.0,2.0,11.406666666666666,,0.0,,,69.98,,,67.0,69.0,,,2.5500000000000043,0.0
2025-03-18 16:30:00,380.6933333333333,2.1200000000000045,0.0,3.0,8.333333333333334,62.803333333333335,375.04,0.0,70.0,2.0,10.156666666666666,,0.0,,,70.05333333333333,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-18 16:45:00,375.03999999999996,6.359999999999957,0.0,3.0,9.666666666666666,63.83666666666667,375.04,0.0,70.0,2.0,9.503333333333332,,0.0,,,70.05666666666666,,,67.0,69.0,,,1.5,0.0
2025-03-18 17:00:00,374.33666666666664,0.0,0.0,3.0,8.833333333333334,64.39666666666666,375.04,0.0,70.0,2.0,8.113333333333333,,0.0,,,70.08333333333333,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-18 17:15:00,370.80333333333334,8.479999999999961,0.0,3.0,7.666666666666667,65.47666666666667,375.04,0.0,70.0,2.0,6.080000000000001,,0.0,,,70.14,,,67.0,69.0,,,-0.38000000000000966,0.0
2025-03-18 17:30:00,369.39000000000004,-12.710000000000036,0.0,3.0,18.5,64.92666666666666,375.04,0.0,70.0,2.0,3.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-18 17:45:00,387.0466666666666,16.94999999999999,0.0,3.0,27.833333333333332,63.01666666666667,375.04,0.0,70.0,2.0,0.4466666666666667,,0.0,,,70.27,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-18 18:00:00,373.62999999999994,14.829999999999984,0.0,3.0,28.5,63.19,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,0.4799999999999969,0.0
2025-03-18 18:15:00,368.68333333333334,8.479999999999961,0.0,3.0,29.166666666666668,63.36666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,0.8399999999999963,0.0
2025-03-18 18:30:00,372.92333333333335,2.1200000000000045,0.0,3.0,29.166666666666668,63.60666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-18 18:45:00,370.09999999999997,-10.590000000000032,0.0,3.0,27.833333333333332,63.53333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-18 19:00:00,372.92333333333335,-8.470000000000027,0.0,3.0,27.0,62.906666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-18 19:15:00,370.80333333333334,4.239999999999952,0.0,3.0,27.666666666666668,63.26,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-18 19:30:00,368.68333333333334,0.0,0.0,3.0,28.166666666666668,63.44,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-18 19:45:00,375.75,-4.240000000000009,0.0,3.0,28.666666666666668,63.26666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,1.1399999999999935,0.0
2025-03-18 20:00:00,370.09999999999997,2.1200000000000045,0.0,3.0,26.333333333333332,63.17666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-18 20:15:00,371.50666666666666,-12.710000000000036,0.0,3.0,28.0,63.330000000000005,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-18 20:30:00,372.9266666666667,-4.240000000000009,0.0,3.0,26.333333333333332,63.51333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-18 20:45:00,373.62999999999994,-6.350000000000023,0.0,3.0,25.666666666666668,63.56999999999999,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.41,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-18 21:00:00,372.92333333333335,-8.470000000000027,0.0,3.0,27.5,62.85333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.41,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-18 21:15:00,370.8033333333333,-12.710000000000036,0.0,3.0,27.0,63.10666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-18 21:30:00,373.62999999999994,-16.950000000000045,0.0,3.0,27.5,62.949999999999996,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,0.9899999999999949,0.0
2025-03-18 21:45:00,375.74666666666667,-10.590000000000032,0.0,3.0,26.333333333333332,63.32666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,0.45999999999999375,0.0
2025-03-18 22:00:00,374.33666666666664,2.1200000000000045,0.0,3.0,27.5,63.376666666666665,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-18 22:15:00,374.33666666666664,8.479999999999961,0.0,3.0,26.333333333333332,62.93666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-18 22:30:00,372.2166666666667,-8.470000000000027,0.0,3.0,27.333333333333332,62.370000000000005,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.45333333333333,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-18 22:45:00,376.4533333333334,-4.240000000000009,0.0,3.0,26.333333333333332,62.126666666666665,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-18 23:00:00,370.8033333333333,6.359999999999957,0.0,3.0,28.5,62.21666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-18 23:15:00,372.21333333333337,-4.240000000000009,0.0,3.0,26.333333333333332,62.10666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.0,0.0
2025-03-18 23:30:00,378.5733333333333,-4.240000000000009,0.0,3.0,27.0,61.70666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,1.0400000000000063,0.0
2025-03-18 23:45:00,369.3933333333334,4.239999999999952,0.0,3.0,28.5,61.19,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-19 00:00:00,389.8766666666667,-4.240000000000009,0.0,3.0,16.666666666666668,61.593333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-19 00:15:00,377.86999999999995,-8.470000000000027,0.0,3.0,8.666666666666666,63.57,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,0.28999999999999915,0.0
2025-03-19 00:30:00,373.6266666666667,6.359999999999957,0.0,3.0,8.0,63.42666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-19 00:45:00,378.5733333333333,-4.240000000000009,0.0,3.0,9.666666666666666,63.22,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-19 01:00:00,375.03999999999996,8.479999999999961,0.0,3.0,9.333333333333334,62.9,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-19 01:15:00,372.92,4.239999999999952,0.0,3.0,8.5,62.776666666666664,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-19 01:30:00,376.4533333333334,-4.240000000000009,0.0,3.0,9.333333333333334,62.343333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-19 01:45:00,367.9766666666667,-2.1200000000000045,0.0,3.0,9.5,62.276666666666664,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,0.75,0.0
2025-03-19 02:00:00,381.40000000000003,-4.240000000000009,0.0,3.0,10.0,62.01333333333333,375.04,0.0,70.0,2.0,0.03666666666666667,,0.0,,,69.98,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-19 02:15:00,377.16333333333336,8.479999999999961,0.0,3.0,10.0,61.803333333333335,375.04,0.0,70.0,2.0,0.26333333333333336,,0.0,,,69.97333333333334,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-19 02:30:00,368.68666666666667,6.359999999999957,0.0,3.0,7.833333333333333,61.63333333333333,375.04,0.0,70.0,2.0,0.86,,0.0,,,69.96,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-19 02:45:00,365.85999999999996,-16.950000000000045,0.0,3.0,9.666666666666666,61.623333333333335,375.04,0.0,70.0,2.0,1.3566666666666667,,0.0,,,69.93666666666667,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-19 03:00:00,375.75,-4.240000000000009,0.0,3.0,10.833333333333334,61.699999999999996,375.04,0.0,70.0,2.0,3.5866666666666664,,0.0,,,69.86999999999999,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-19 03:15:00,370.09666666666664,6.359999999999957,0.0,3.0,8.333333333333334,61.53,375.04,0.0,70.0,2.0,5.286666666666666,,0.0,,,69.83333333333333,,,67.0,69.0,,,0.5600000000000023,0.0
2025-03-19 03:30:00,370.80333333333334,-10.590000000000032,0.0,3.0,8.166666666666666,61.27333333333333,375.04,0.0,70.0,2.0,6.726666666666667,,0.0,,,69.83333333333333,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-19 03:45:00,373.6266666666667,-2.1200000000000045,0.0,3.0,9.5,61.56666666666666,375.04,0.0,70.0,2.0,8.363333333333333,,0.0,,,69.80666666666667,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-19 04:00:00,379.28,-4.240000000000009,0.0,3.0,7.333333333333333,62.086666666666666,375.04,0.0,70.0,2.0,11.493333333333334,,0.0,,,69.73333333333333,,,67.0,69.0,,,1.720000000000006,0.0
2025-03-19 04:15:00,372.92333333333335,4.239999999999952,0.0,3.0,10.166666666666666,62.406666666666666,375.04,0.0,70.0,2.0,14.07,,0.0,,,69.71,,,67.0,69.0,,,3.0899999999999963,0.0
2025-03-19 04:30:00,372.21333333333337,2.1200000000000045,0.0,3.0,7.166666666666667,62.82333333333333,375.04,0.0,70.0,2.0,16.303333333333335,,0.0,,,69.71,,,67.0,69.0,,,3.979999999999997,0.0
2025-03-19 04:45:00,377.8666666666666,0.0,0.0,3.0,7.666666666666667,63.336666666666666,375.04,0.0,70.0,2.0,18.400000000000002,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.169999999999995,0.0
2025-03-19 05:00:00,375.75,6.359999999999957,0.0,3.0,9.5,63.78,375.04,0.0,70.0,2.0,20.67,,0.0,,,69.69,,,67.0,69.0,,,4.689999999999998,0.0
2025-03-19 05:15:00,370.09999999999997,4.239999999999952,0.0,3.0,10.166666666666666,64.34333333333333,375.04,0.0,70.0,2.0,22.73,,0.0,,,69.71,,,67.0,69.0,,,5.140000000000001,0.0
2025-03-19 05:30:00,369.39000000000004,-8.470000000000027,0.0,3.0,10.0,64.83,375.04,0.0,70.0,2.0,24.886666666666667,,0.0,,,69.70333333333333,,,67.0,69.0,,,6.130000000000003,0.0
2025-03-19 05:45:00,377.16,-4.240000000000009,0.0,3.0,8.166666666666666,65.24333333333334,375.04,0.0,70.0,2.0,26.91,,0.0,,,69.70333333333333,,,67.0,69.0,,,6.739999999999995,0.0
2025-03-19 06:00:00,369.3933333333334,-2.1200000000000045,0.0,3.0,7.666666666666667,65.87666666666667,375.04,0.0,70.0,2.0,29.070000000000004,,0.0,,,69.70333333333333,,,67.0,69.0,,,7.3700000000000045,0.0
2025-03-19 06:15:00,375.74666666666667,0.0,0.0,2.0,9.833333333333334,72.70333333333333,375.04,0.0,70.0,2.0,31.136666666666667,,0.0,,,69.71666666666665,,,67.0,69.0,,,4.800000000000004,0.0
2025-03-19 06:30:00,370.80333333333334,-2.1200000000000045,0.0,3.0,7.166666666666667,66.85333333333334,375.04,0.0,70.0,2.0,29.873333333333335,,0.0,,,69.85333333333334,,,67.0,69.0,,,14.470000000000006,0.0
2025-03-19 06:45:00,377.16,-6.350000000000023,0.0,2.0,9.833333333333334,72.11,375.04,0.0,70.0,2.0,28.816666666666666,,0.0,,,69.92999999999999,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-19 07:00:00,372.2166666666667,4.239999999999952,0.0,2.0,10.5,72.04666666666667,375.04,0.0,70.0,2.0,25.886666666666667,,0.0,,,70.08,,,67.0,69.0,,,6.890000000000001,0.0
2025-03-19 07:15:00,374.33666666666664,0.0,0.0,2.0,10.166666666666666,70.78,375.04,0.0,70.0,2.0,22.536666666666665,,0.0,,,70.18666666666667,,,67.0,69.0,,,6.179999999999993,0.0
2025-03-19 07:30:00,374.33666666666664,-10.590000000000032,0.0,2.0,9.166666666666666,69.33,375.04,0.0,70.0,2.0,19.376666666666665,,0.0,,,70.25,,,67.0,69.0,,,5.440000000000012,0.0
2025-03-19 07:45:00,371.51,0.0,0.0,2.0,9.666666666666666,68.54,375.04,0.0,70.0,2.0,16.813333333333333,,0.0,,,70.28666666666668,,,67.0,69.0,,,4.470000000000013,0.0
2025-03-19 08:00:00,385.64000000000004,-4.240000000000009,0.0,2.0,8.5,67.93,375.04,0.0,70.0,2.0,14.199999999999998,,0.0,,,70.34,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-19 08:15:00,375.04333333333335,10.599999999999966,0.0,2.0,8.666666666666666,66.64999999999999,375.04,0.0,70.0,2.0,10.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,3.410000000000011,0.0
2025-03-19 08:30:00,375.74666666666667,2.1200000000000045,0.0,2.0,9.5,66.24333333333334,375.04,0.0,70.0,2.0,9.143333333333333,,0.0,,,70.27999999999999,,,67.0,69.0,,,2.0700000000000074,0.0
2025-03-19 08:45:00,373.62999999999994,6.359999999999957,0.0,2.0,8.833333333333334,65.87666666666667,375.04,0.0,70.0,2.0,7.29,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-19 09:00:00,377.8666666666666,-6.350000000000023,0.0,2.0,7.833333333333333,65.75666666666666,375.04,0.0,70.0,2.0,5.396666666666667,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-19 09:15:00,367.27666666666664,4.239999999999952,0.0,2.0,8.5,65.72666666666667,375.04,0.0,70.0,2.0,3.626666666666667,,0.0,,,70.25,,,67.0,69.0,,,1.3000000000000114,0.0
2025-03-19 09:30:00,376.4533333333334,-6.350000000000023,0.0,2.0,8.0,65.78333333333333,375.04,0.0,70.0,2.0,2.106666666666667,,0.0,,,70.23,,,67.0,69.0,,,1.2700000000000102,0.0
2025-03-19 09:45:00,364.45,8.479999999999961,0.0,2.0,8.75,65.85,375.04,0.0,70.0,2.0,0.8300000000000001,,0.0,,,70.22,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-19 10:00:00,373.62999999999994,-8.470000000000027,0.0,2.0,8.666666666666666,65.82333333333334,375.04,0.0,70.0,2.0,0.043333333333333335,,0.0,,,70.19666666666667,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-19 10:15:00,367.2733333333333,-4.240000000000009,0.0,2.0,10.0,65.52333333333333,375.04,0.0,70.0,2.0,0.02,,0.0,,,70.12,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-19 10:30:00,372.92333333333335,-2.1200000000000045,0.0,2.0,9.333333333333334,64.89666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-19 10:45:00,375.04333333333335,-2.1200000000000045,0.0,2.0,9.333333333333334,64.71666666666665,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-19 11:00:00,372.92333333333335,0.0,0.0,2.0,10.0,64.53000000000002,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.19333333333333,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-19 11:15:00,384.22333333333336,-2.1200000000000045,0.0,2.0,8.0,64.36333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-19 11:30:00,370.09999999999997,14.829999999999984,0.0,2.0,9.833333333333334,64.08666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-19 11:45:00,374.33666666666664,-6.350000000000023,0.0,2.0,7.666666666666667,63.88999999999999,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,1.3300000000000054,0.0
2025-03-19 12:00:00,374.33666666666664,-10.590000000000032,0.0,2.0,8.333333333333334,63.81333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-19 12:15:00,368.68666666666667,-6.350000000000023,0.0,2.0,9.166666666666666,64.04666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.21333333333332,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-19 12:30:00,382.1033333333333,-6.350000000000023,0.0,2.0,9.833333333333334,64.39999999999999,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.18,,,67.0,69.0,,,1.1399999999999935,0.0
2025-03-19 12:45:00,373.62999999999994,14.829999999999984,0.0,2.0,10.333333333333334,65.02,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-19 13:00:00,364.45,2.1200000000000045,0.0,2.0,9.0,65.96,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.29000000000000625,0.0
2025-03-19 13:15:00,377.86999999999995,,0.0,,8.833333333333334,66.63666666666667,375.04,0.0,70.0,,0.0,,0.0,,,70.22000000000001,,,67.0,69.0,,,,
2025-03-19 13:30:00,372.2166666666667,-6.350000000000023,0.0,2.0,8.0,62.88,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,0.480000000000004,0.0
2025-03-19 13:45:00,374.33666666666664,0.0,0.0,3.0,10.5,63.72666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-19 14:00:00,367.27666666666664,-6.350000000000023,0.0,2.0,10.666666666666666,66.75666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,0.5300000000000011,0.0
