time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-12 18:30:00,548.0833333333334,-173.75,0.0,100.0,124.3,685.81,0.0,70.0,4.916666666666667,74.0,0.0,70.0,,72.0,70.35333333333334,,,67.0,69.0,1.0,,78.0,68.0,65.6,0.0
2025-02-12 18:45:00,531.84,-141.95999999999992,0.0,100.0,121.71,653.32,0.0,70.0,1.5833333333333333,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,1.0,,78.0,68.0,63.339999999999996,0.0
2025-02-12 19:00:00,562.21,-103.81999999999994,0.0,100.0,121.39999999999999,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,1.0,,78.0,68.0,56.98,0.0
2025-02-12 19:15:00,555.8566666666667,-91.11000000000001,0.0,100.0,113.78666666666668,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.51333333333334,,,67.0,69.0,1.0,,78.0,68.0,61.27,0.0
2025-02-12 19:30:00,553.0266666666666,-82.63,0.0,100.0,121.88666666666666,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.61,,,67.0,69.0,1.0,,78.0,68.0,55.54,0.0
2025-02-12 19:45:00,533.9566666666666,-112.29999999999995,0.0,100.0,118.92,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.64,,,67.0,69.0,1.0,,78.0,68.0,62.309999999999995,0.0
2025-02-12 20:00:00,543.14,-91.11000000000001,0.0,100.0,112.56,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.63,,,67.0,69.0,1.0,,78.0,68.0,58.03000000000001,0.0
2025-02-12 20:15:00,545.61,-110.17999999999995,0.0,100.0,117.66,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.66,,,67.0,69.0,1.0,,78.0,68.0,56.51,0.0
2025-02-12 20:30:00,538.9033333333333,-125.00999999999999,0.0,100.0,112.45333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.64999999999999,,,67.0,69.0,1.0,,78.0,68.0,55.970000000000006,0.0
2025-02-12 20:45:00,555.675,-88.99000000000001,0.0,100.0,113.16499999999999,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.5725,,,67.0,69.0,1.0,,78.0,68.0,61.190000000000005,0.0
2025-02-12 21:00:00,565.0333333333333,-74.15999999999997,0.0,100.0,114.31333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.46666666666665,,,67.0,69.0,1.0,,78.0,68.0,49.78000000000001,0.0
2025-02-12 21:15:00,531.84,-82.63,0.0,100.0,112.06333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,1.0,,78.0,68.0,51.96,0.0
2025-02-12 21:30:00,545.9666666666667,-129.25,0.0,100.0,116.03666666666668,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.22666666666667,,,67.0,69.0,1.0,,78.0,68.0,44.089999999999996,0.0
2025-02-12 21:45:00,552.32,-84.75,0.0,100.0,112.43666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,1.0,,78.0,68.0,55.07,0.0
2025-02-12 22:00:00,549.4966666666667,-118.65999999999997,0.0,100.0,116.24666666666667,643.4333333333333,0.0,70.0,0.52,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,78.0,68.0,44.6,0.0
2025-02-12 22:15:00,536.0766666666667,-116.53999999999996,0.0,100.0,124.02999999999999,658.2666666666668,0.0,70.0,1.6900000000000002,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,78.0,68.0,59.32,0.0
2025-02-12 22:30:00,560.8000000000001,-131.37,0.0,100.0,120.20666666666666,678.7466666666666,0.0,70.0,4.28,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,78.0,68.0,57.76,0.0
2025-02-12 22:45:00,550.2033333333334,-150.43999999999994,0.0,100.0,117.18333333333334,693.5766666666667,0.0,70.0,5.673333333333333,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,78.0,68.0,65.93,0.0
2025-02-12 23:00:00,542.4333333333333,-184.34000000000003,0.0,100.0,123.91000000000001,705.5866666666667,0.0,70.0,6.95,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,78.0,68.0,55.88,0.0
2025-02-12 23:15:00,558.68,-161.0300000000001,0.0,100.0,119.11333333333334,723.9499999999999,0.0,70.0,8.863333333333333,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,1.0,,78.0,68.0,56.059999999999995,0.0
2025-02-12 23:30:00,567.86,-154.66999999999996,0.0,100.0,119.12333333333333,746.5533333333333,0.0,70.0,11.14,74.0,0.0,70.0,,72.0,69.76333333333334,,,67.0,69.0,1.0,,78.0,68.0,48.49,0.0
2025-02-12 23:45:00,561.5033333333333,-171.63,0.0,100.0,118.44333333333333,757.1466666666666,0.0,70.0,12.24,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,1.0,,78.0,68.0,56.73,0.0
2025-02-13 00:00:00,545.2566666666667,-192.81999999999994,0.0,100.0,124.39999999999999,763.5033333333332,0.0,70.0,13.136666666666665,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,78.0,68.0,54.75000000000001,0.0
2025-02-13 00:15:00,547.3766666666667,-224.60000000000002,0.0,100.0,116.01333333333332,774.0966666666667,0.0,70.0,14.14,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,78.0,68.0,60.82,0.0
2025-02-13 00:30:00,560.09,-237.32000000000005,0.0,100.0,119.06666666666666,780.4566666666666,0.0,70.0,15.053333333333333,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,1.0,,78.0,68.0,48.32,0.0
2025-02-13 00:45:00,557.97,-233.08000000000004,0.0,100.0,118.59666666666665,781.16,0.0,70.0,14.700000000000001,74.0,0.0,70.0,,72.0,69.91,,,67.0,69.0,1.0,,78.0,68.0,53.29,0.0
2025-02-13 01:00:00,538.1966666666666,-226.72000000000003,0.0,100.0,122.35666666666667,776.2166666666667,0.0,70.0,14.31,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,78.0,68.0,54.62,0.0
2025-02-13 01:15:00,544.55,-220.36,0.0,100.0,119.71333333333332,782.5733333333334,0.0,70.0,14.933333333333332,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,78.0,68.0,62.080000000000005,0.0
2025-02-13 01:30:00,550.2033333333334,-235.19000000000005,0.0,100.0,112.84333333333332,784.6933333333333,0.0,70.0,15.209999999999999,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,78.0,68.0,61.949999999999996,0.0
2025-02-13 01:45:00,532.5433333333334,-220.36,0.0,100.0,111.89999999999999,790.34,0.0,70.0,15.736666666666666,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,78.0,68.0,49.080000000000005,0.0
2025-02-13 02:00:00,557.9733333333334,-230.96000000000004,0.0,100.0,112.64666666666666,788.9266666666667,0.0,70.0,15.616666666666667,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,78.0,68.0,47.949999999999996,0.0
2025-02-13 02:15:00,550.2033333333334,-222.48000000000002,0.0,100.0,117.18,786.8066666666667,0.0,70.0,15.433333333333332,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,78.0,68.0,49.87,0.0
2025-02-13 02:30:00,542.4366666666666,-226.72000000000003,0.0,100.0,113.05333333333334,788.2199999999999,0.0,70.0,15.566666666666668,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,78.0,68.0,53.96,0.0
2025-02-13 02:45:00,541.7233333333332,-250.01999999999998,0.0,100.0,119.84666666666665,789.6333333333333,0.0,70.0,15.696666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,78.0,68.0,54.50000000000001,0.0
2025-02-13 03:00:00,557.2666666666667,-247.91000000000008,0.0,100.0,118.03333333333335,790.34,0.0,70.0,15.83,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,78.0,68.0,58.35,0.0
2025-02-13 03:15:00,544.5533333333333,-241.55000000000007,0.0,100.0,115.22000000000001,792.46,0.0,70.0,15.996666666666668,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,78.0,68.0,63.39000000000001,0.0
2025-02-13 03:30:00,528.3066666666667,-230.96000000000004,0.0,100.0,118.19666666666667,795.2866666666667,0.0,70.0,16.26,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,78.0,68.0,48.160000000000004,0.0
2025-02-13 03:45:00,548.0833333333334,-288.1700000000001,0.0,100.0,113.67666666666666,800.9366666666666,0.0,70.0,16.89,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,78.0,68.0,55.42000000000001,0.0
2025-02-13 04:00:00,546.67,-245.78999999999996,0.0,100.0,116.64999999999999,817.89,0.0,70.0,18.503333333333334,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,1.0,,78.0,68.0,48.199999999999996,0.0
2025-02-13 04:15:00,536.0766666666667,-315.71999999999997,0.0,100.0,113.87333333333333,817.1833333333334,0.0,70.0,18.55,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,78.0,68.0,55.87,0.0
2025-02-13 04:30:00,550.91,-294.53,0.0,100.0,119.01666666666667,822.1266666666667,0.0,70.0,18.926666666666666,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,78.0,68.0,55.339999999999996,0.0
2025-02-13 04:45:00,553.7333333333333,-298.76,0.0,100.0,115.49,815.77,0.0,70.0,18.436666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,78.0,68.0,56.46,0.0
2025-02-13 05:00:00,557.9699999999999,-237.31999999999994,0.0,100.0,119.30666666666667,819.3033333333333,0.0,70.0,18.69666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,78.0,68.0,58.26,0.0
2025-02-13 05:15:00,541.73,-281.82000000000005,0.0,100.0,110.65333333333332,829.1866666666666,0.0,70.0,19.849999999999998,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,78.0,68.0,54.190000000000005,0.0
2025-02-13 05:30:00,551.6166666666667,-336.90000000000003,0.0,100.0,112.27999999999999,853.91,0.0,70.0,22.346666666666668,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,78.0,68.0,44.309999999999995,0.0
2025-02-13 05:45:00,541.7266666666666,-271.22,0.0,100.0,119.25333333333333,863.09,0.0,70.0,23.353333333333335,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,78.0,68.0,45.46,0.0
2025-02-13 06:00:00,545.9666666666667,-311.47,0.0,100.0,110.63666666666666,877.9233333333333,0.0,70.0,24.876666666666665,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,78.0,68.0,51.67000000000001,0.0
2025-02-13 06:15:00,538.1933333333333,-313.59000000000003,0.0,100.0,118.82333333333334,888.5166666666668,0.0,70.0,26.026666666666667,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,78.0,68.0,45.57,0.0
2025-02-13 06:30:00,535.3666666666667,-362.3299999999999,0.0,100.0,116.10000000000001,898.4066666666666,0.0,70.0,27.099999999999998,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,78.0,68.0,60.49,0.0
2025-02-13 06:45:00,528.3066666666666,-341.14,0.0,100.0,119.81333333333333,900.5233333333332,0.0,70.0,27.2,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,1.0,,78.0,68.0,51.26,0.0
2025-02-13 07:00:00,541.02,-413.18,0.0,100.0,115.84666666666668,913.9433333333333,0.0,70.0,28.513333333333335,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,1.0,,78.0,68.0,62.26,0.0
2025-02-13 07:15:00,520.54,-358.09000000000003,0.0,100.0,115.02666666666666,925.2433333333333,0.0,70.0,29.84,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,1.0,,78.0,68.0,42.85,0.0
2025-02-13 07:30:00,554.4399999999999,-379.2800000000001,0.0,100.0,116.10000000000001,918.1833333333334,0.0,70.0,28.8,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,78.0,68.0,55.76,0.0
2025-02-13 07:45:00,543.14,-375.0400000000001,0.0,100.0,116.52666666666669,933.7166666666667,0.0,70.0,30.59,74.0,0.0,70.0,,72.0,69.88,,,67.0,69.0,1.0,,78.0,68.0,55.65,0.0
2025-02-13 08:00:00,535.3733333333333,-398.35,0.0,100.0,115.43333333333334,942.1933333333333,0.0,70.0,31.560000000000002,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,1.0,,78.0,68.0,66.95000000000002,0.0
2025-02-13 08:15:00,533.25,-440.73,0.0,100.0,112.36333333333334,960.5566666666667,0.0,70.0,33.556666666666665,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,78.0,68.0,53.089999999999996,0.0
2025-02-13 08:30:00,538.1966666666667,-434.37,0.0,100.0,108.35333333333334,971.8633333333333,0.0,70.0,34.74,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,78.0,68.0,48.07,0.0
2025-02-13 08:45:00,531.84,-453.44000000000005,0.0,100.0,114.53333333333335,980.3333333333334,0.0,70.0,35.38,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,1.0,,78.0,68.0,45.53000000000001,0.0
2025-02-13 09:00:00,544.5533333333333,-436.49,0.0,100.0,111.73666666666666,983.16,0.0,70.0,35.53,74.0,0.0,70.0,,72.0,69.86999999999999,,,67.0,69.0,1.0,,78.0,68.0,52.1,0.0
2025-02-13 09:15:00,568.5666666666667,-442.8399999999999,0.0,100.0,111.29333333333334,973.2733333333334,0.0,70.0,34.876666666666665,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,78.0,68.0,45.73,0.0
2025-02-13 09:30:00,525.4833333333333,-404.69999999999993,0.0,100.0,116.74333333333334,976.0966666666667,0.0,70.0,35.07,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,78.0,68.0,53.74,0.0
2025-02-13 09:45:00,556.5566666666667,-442.8399999999999,0.0,100.0,113.27333333333333,978.92,0.0,70.0,35.553333333333335,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,78.0,68.0,57.23,0.0
2025-02-13 10:00:00,553.0300000000001,-432.25,0.0,100.0,111.41666666666667,982.4533333333333,0.0,70.0,35.87,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,78.0,68.0,53.220000000000006,0.0
2025-02-13 10:15:00,545.2566666666667,-438.61,0.0,100.0,104.82666666666667,1000.82,0.0,70.0,37.69,74.0,0.0,70.0,,72.0,69.88,,,67.0,69.0,1.0,,78.0,68.0,52.449999999999996,0.0
2025-02-13 10:30:00,534.6666666666666,-478.87,0.0,100.0,109.53666666666668,1007.8800000000001,0.0,70.0,38.46,74.0,0.0,70.0,,72.0,69.88,,,67.0,69.0,1.0,,78.0,68.0,40.78000000000001,0.0
2025-02-13 10:45:00,535.37,-451.32000000000005,0.0,100.0,117.90666666666668,1004.35,0.0,70.0,37.96666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,78.0,68.0,52.23,0.0
2025-02-13 11:00:00,550.2033333333334,-472.51,0.0,100.0,110.32000000000001,1005.0566666666667,0.0,70.0,38.20666666666667,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,78.0,68.0,53.15,0.0
2025-02-13 11:15:00,537.49,-470.39,0.0,100.0,117.33333333333333,1009.2966666666667,0.0,70.0,38.60333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,78.0,68.0,50.54,0.0
2025-02-13 11:30:00,550.1999999999999,-504.3,0.0,100.0,111.90666666666668,1013.5300000000001,0.0,70.0,38.95333333333333,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,78.0,68.0,56.910000000000004,0.0
2025-02-13 11:45:00,553.0266666666666,-455.56000000000006,0.0,100.0,115.57333333333332,1014.2366666666667,0.0,70.0,39.156666666666666,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,78.0,68.0,49.51,0.0
2025-02-13 12:00:00,531.1333333333333,-466.15,0.0,100.0,119.80333333333334,1020.5933333333332,0.0,70.0,39.876666666666665,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,78.0,68.0,51.73,0.0
2025-02-13 12:15:00,531.84,-491.5799999999999,0.0,100.0,111.39999999999999,1033.3066666666666,0.0,70.0,41.1,74.0,0.0,70.0,,72.0,69.89333333333333,,,67.0,69.0,1.0,,78.0,68.0,60.220000000000006,0.0
2025-02-13 12:30:00,547.3766666666667,-483.1100000000001,0.0,100.0,114.40666666666668,1035.4233333333334,0.0,70.0,41.49666666666666,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,78.0,68.0,47.190000000000005,0.0
2025-02-13 12:45:00,567.1533333333333,-472.5100000000001,0.0,100.0,113.30666666666667,1036.13,0.0,70.0,41.49666666666666,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,78.0,68.0,51.98,0.0
2025-02-13 13:00:00,540.3166666666666,-510.65,0.0,100.0,113.90666666666665,1041.0766666666666,0.0,70.0,42.14666666666667,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,78.0,68.0,49.53000000000001,0.0
2025-02-13 13:15:00,520.54,-483.10000000000014,0.0,100.0,112.58,1038.25,0.0,70.0,41.66,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,78.0,68.0,45.48,0.0
2025-02-13 13:30:00,540.3133333333334,-480.98,0.0,100.0,107.04333333333334,1028.36,0.0,70.0,40.550000000000004,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,1.0,,78.0,68.0,60.4,0.0
2025-02-13 13:45:00,542.4366666666666,-491.58000000000004,0.0,100.0,110.25,1029.0666666666668,0.0,70.0,40.93666666666667,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,78.0,68.0,49.28000000000001,0.0
2025-02-13 14:00:00,523.3633333333333,-480.9799999999999,0.0,100.0,110.11333333333334,1034.716666666667,0.0,70.0,41.24666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,78.0,68.0,45.35,0.0
2025-02-13 14:15:00,528.31,-502.1700000000001,0.0,100.0,108.22666666666667,1037.5433333333333,0.0,70.0,41.39666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,78.0,68.0,48.410000000000004,0.0
2025-02-13 14:30:00,554.4399999999999,-489.46000000000004,0.0,100.0,106.57333333333334,1038.25,0.0,70.0,41.61000000000001,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,78.0,68.0,45.695,0.0
2025-02-13 14:45:00,533.96,-474.63,0.0,100.0,106.73666666666666,1032.6000000000001,0.0,70.0,41.053333333333335,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,78.0,68.0,38.73,0.0
2025-02-13 15:00:00,519.83,-542.43,0.0,100.0,107.31333333333333,1034.01,0.0,70.0,41.056666666666665,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,78.0,68.0,44.65,0.0
2025-02-13 15:15:00,532.5466666666666,-504.2900000000001,0.0,100.0,106.94666666666666,1022.0033333333334,0.0,70.0,39.92666666666667,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,1.0,,78.0,68.0,46.42000000000001,0.0
2025-02-13 15:30:00,544.5533333333333,-497.93000000000006,0.0,100.0,106.14666666666666,994.46,0.0,70.0,37.056666666666665,74.0,0.0,70.0,,72.0,70.15333333333334,,,67.0,69.0,1.0,,78.0,68.0,46.559999999999995,0.0
2025-02-13 15:45:00,519.1233333333333,-425.89,0.0,100.0,112.06333333333333,959.1466666666666,0.0,70.0,33.47,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,1.0,,78.0,68.0,56.800000000000004,0.0
2025-02-13 16:00:00,545.9633333333333,-406.83000000000004,0.0,100.0,97.39999999999999,937.9566666666666,0.0,70.0,31.25,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,1.0,,78.0,68.0,46.92000000000001,0.0
2025-02-13 16:15:00,562.21,-415.30000000000007,0.0,100.0,96.46333333333332,919.5933333333334,0.0,70.0,29.243333333333336,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,1.0,,78.0,68.0,32.65,0.0
2025-02-13 16:30:00,557.2666666666668,-353.86,0.0,100.0,101.85333333333334,899.8166666666666,0.0,70.0,27.463333333333335,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,1.0,,78.0,68.0,32.77,0.0
2025-02-13 16:45:00,552.3233333333333,-360.2099999999999,0.0,100.0,96.67999999999999,907.59,0.0,70.0,28.003333333333334,74.0,0.0,70.0,,72.0,70.14,,,67.0,69.0,1.0,,78.0,68.0,43.68,0.0
2025-02-13 17:00:00,539.61,-358.09000000000003,0.0,100.0,99.87,926.66,0.0,70.0,29.833333333333332,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,1.0,,78.0,68.0,26.85,0.0
2025-02-13 17:15:00,526.8933333333333,-406.8299999999999,0.0,100.0,99.35000000000001,949.2566666666667,0.0,70.0,32.160000000000004,74.0,0.0,70.0,,72.0,69.89999999999999,,,67.0,69.0,1.0,,78.0,68.0,34.1,0.0
2025-02-13 17:30:00,538.9,-438.61,0.0,100.0,96.71999999999998,966.9166666666666,0.0,70.0,34.47,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,1.0,,78.0,68.0,39.589999999999996,0.0
2025-02-13 17:45:00,548.0833333333334,-432.2600000000001,0.0,100.0,94.12666666666667,980.3333333333334,0.0,70.0,35.68,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,78.0,68.0,39.68,0.0
2025-02-13 18:00:00,533.25,-453.43999999999994,0.0,100.0,89.11333333333334,991.6366666666667,0.0,70.0,36.776666666666664,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,78.0,68.0,30.110000000000007,0.0
2025-02-13 18:15:00,557.9733333333334,-466.15999999999997,0.0,100.0,87.46,990.2233333333334,0.0,70.0,36.49666666666667,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,1.0,,78.0,68.0,28.830000000000005,0.0
2025-02-13 18:30:00,529.0133333333333,-413.17999999999995,0.0,100.0,95.76333333333334,984.5733333333333,0.0,70.0,35.92666666666667,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,78.0,68.0,25.360000000000007,0.0
2025-02-13 18:45:00,536.7833333333333,-438.61,0.0,100.0,90.99,992.3433333333332,0.0,70.0,37.050000000000004,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,78.0,68.0,35.330000000000005,0.0
2025-02-13 19:00:00,544.5500000000001,-455.56000000000006,0.0,100.0,92.65333333333335,995.1633333333333,0.0,70.0,37.343333333333334,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,78.0,68.0,35.9,0.0
2025-02-13 19:15:00,541.7266666666666,-455.56000000000006,0.0,100.0,95.10666666666667,1014.2400000000001,0.0,70.0,39.25,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,1.0,,78.0,68.0,39.77,0.0
2025-02-13 19:30:00,548.79,-461.91999999999996,0.0,100.0,99.72333333333331,1032.6000000000001,0.0,70.0,41.016666666666666,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,78.0,68.0,29.509999999999998,0.0
2025-02-13 19:45:00,560.09,-508.5300000000001,0.0,100.0,99.95666666666666,1041.7833333333333,0.0,70.0,42.04666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,78.0,68.0,35.02,0.0
2025-02-13 20:00:00,543.1366666666667,-472.51,0.0,100.0,95.66666666666667,1034.7233333333334,0.0,70.0,41.330000000000005,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,1.0,,78.0,68.0,40.839999999999996,0.0
2025-02-13 20:15:00,533.25,-480.99,0.0,100.0,95.93,1026.2466666666667,0.0,70.0,40.36666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,78.0,68.0,35.330000000000005,0.0
2025-02-13 20:30:00,551.6133333333333,-502.18000000000006,0.0,100.0,101.57333333333334,1027.66,0.0,70.0,40.553333333333335,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,78.0,68.0,32.25000000000001,0.0
2025-02-13 20:45:00,548.7866666666667,-483.1100000000001,0.0,100.0,92.62333333333333,1026.2466666666667,0.0,70.0,40.38333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,78.0,68.0,40.87,0.0
2025-02-13 21:00:00,560.7966666666666,-506.4200000000001,0.0,100.0,87.14,1018.4766666666666,0.0,70.0,39.330000000000005,74.0,0.0,70.0,,72.0,70.03,,,67.0,69.0,1.0,,78.0,68.0,32.23,0.0
2025-02-13 21:15:00,547.3766666666667,-455.56000000000006,0.0,100.0,91.99333333333334,1008.5866666666667,0.0,70.0,38.54666666666667,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,1.0,,78.0,68.0,23.740000000000002,0.0
2025-02-13 21:30:00,548.0833333333334,-483.0999999999999,0.0,100.0,96.41000000000001,1005.0566666666667,0.0,70.0,38.36666666666667,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,1.0,,78.0,68.0,32.449999999999996,0.0
2025-02-13 21:45:00,553.7333333333332,-453.44000000000005,0.0,100.0,89.94333333333333,1019.8866666666667,0.0,70.0,39.86,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,78.0,68.0,39.309999999999995,0.0
2025-02-13 22:00:00,548.79,-444.9599999999999,0.0,100.0,86.99000000000001,1023.42,0.0,70.0,39.99333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,78.0,68.0,29.640000000000008,0.0
2025-02-13 22:15:00,545.26,-504.28999999999996,0.0,100.0,96.13333333333333,1005.0533333333333,0.0,70.0,38.36,74.0,0.0,70.0,,72.0,70.06666666666666,,,67.0,69.0,1.0,,78.0,68.0,24.830000000000005,0.0
2025-02-13 22:30:00,519.1266666666667,-447.08000000000004,0.0,100.0,96.21333333333332,992.34,0.0,70.0,36.75333333333333,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,1.0,,78.0,68.0,30.699999999999996,0.0
2025-02-13 22:45:00,548.0833333333334,-438.61,0.0,100.0,94.81,987.4,0.0,70.0,36.27333333333333,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,1.0,,78.0,68.0,35.89000000000001,0.0
2025-02-13 23:00:00,557.9733333333334,-423.78,0.0,100.0,93.23,987.3966666666666,0.0,70.0,36.24,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,1.0,,78.0,68.0,30.54,0.0
2025-02-13 23:15:00,537.49,-423.77,0.0,100.0,93.64,991.6333333333333,0.0,70.0,36.86333333333334,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,78.0,68.0,30.9,0.0
2025-02-13 23:30:00,555.8533333333334,-493.70000000000005,0.0,100.0,91.57333333333334,1016.3566666666667,0.0,70.0,39.32,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,1.0,,78.0,68.0,36.160000000000004,0.0
2025-02-13 23:45:00,535.37,-497.93000000000006,0.0,100.0,91.84666666666665,1043.9033333333334,0.0,70.0,42.04666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,78.0,68.0,28.6,0.0
2025-02-14 00:00:00,540.3133333333334,-519.13,0.0,100.0,88.23,1055.2033333333331,0.0,70.0,43.300000000000004,74.0,0.0,70.0,,72.0,69.82000000000001,,,67.0,69.0,1.0,,78.0,68.0,34.37,0.0
2025-02-14 00:15:00,562.9166666666666,-519.13,0.0,100.0,90.02333333333333,1079.2166666666667,0.0,70.0,45.403333333333336,74.0,0.0,70.0,,72.0,69.77666666666667,,,67.0,69.0,1.0,,78.0,68.0,35.38,0.0
2025-02-14 00:30:00,553.0266666666666,-523.3599999999999,0.0,100.0,99.67333333333333,1106.7633333333333,0.0,70.0,48.699999999999996,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,78.0,68.0,24.559999999999995,0.0
2025-02-14 00:45:00,543.14,-563.6300000000001,0.0,100.0,96.70333333333333,1118.7666666666667,0.0,70.0,50.02,74.0,0.0,70.0,,72.0,69.75666666666666,,,67.0,69.0,1.0,,78.0,68.0,38.42000000000001,0.0
2025-02-14 01:00:00,565.74,-582.69,0.0,100.0,96.98,1127.2466666666667,0.0,70.0,50.876666666666665,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,1.0,,78.0,68.0,38.48,0.0
2025-02-14 01:15:00,534.6666666666666,-597.52,0.0,100.0,99.79666666666667,1155.5,0.0,70.0,53.20333333333334,74.0,0.0,70.0,,72.0,69.78666666666668,,,67.0,69.0,1.0,,78.0,68.0,31.15,0.0
2025-02-14 01:30:00,545.26,-625.07,0.0,100.0,101.17666666666666,1168.21,0.0,70.0,55.48666666666667,74.0,0.0,70.0,,72.0,69.75666666666666,,,67.0,69.0,1.0,,78.0,68.0,38.57,0.0
2025-02-14 01:45:00,558.6766666666666,-646.2599999999999,0.0,100.0,97.55333333333333,1204.23,0.0,70.0,58.82666666666666,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,78.0,68.0,48.199999999999996,0.0
2025-02-14 02:00:00,543.8466666666667,-644.1400000000001,0.0,100.0,99.73666666666668,1236.72,0.0,70.0,62.44,74.0,0.0,70.0,,72.0,69.62666666666667,,,67.0,69.0,1.0,,78.0,68.0,35.65,0.0
2025-02-14 02:15:00,555.8533333333334,-724.66,0.0,100.0,97.54333333333334,1284.0433333333333,0.0,70.0,67.08666666666666,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,78.0,68.0,32.63,0.0
2025-02-14 02:30:00,549.4966666666666,-741.61,0.0,100.0,105.08,1305.9333333333334,0.0,70.0,69.51666666666667,74.0,0.0,70.0,,72.0,69.58,,,67.0,69.0,1.0,,78.0,68.0,32.61000000000001,0.0
2025-02-14 02:45:00,574.9233333333333,-764.91,0.0,100.0,98.36666666666667,1321.4733333333334,0.0,70.0,71.11666666666666,74.0,0.0,70.0,,72.0,69.66000000000001,,,67.0,69.0,1.0,,78.0,68.0,36.28000000000001,0.0
2025-02-14 03:00:00,551.6133333333333,-756.44,0.0,100.0,98.56333333333333,1338.4266666666665,0.0,70.0,72.77,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,78.0,68.0,37.38,0.0
2025-02-14 03:15:00,557.9733333333334,-767.04,0.0,100.0,95.54,1355.3766666666668,0.0,70.0,74.68666666666667,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,78.0,68.0,37.99,0.0
2025-02-14 03:30:00,554.44,-790.34,0.0,100.0,101.94666666666667,1377.9800000000002,0.0,70.0,76.93666666666667,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,78.0,68.0,34.75000000000001,0.0
2025-02-14 03:45:00,548.7866666666667,-853.9100000000001,0.0,100.0,95.46,1399.8733333333332,0.0,70.0,79.08999999999999,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,78.0,68.0,42.67000000000001,0.0
2025-02-14 04:00:00,539.6066666666667,-845.4399999999999,0.0,100.0,103.10000000000001,1398.46,0.0,70.0,78.98333333333333,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,1.0,,78.0,68.0,31.71,0.0
2025-02-14 04:15:00,568.5666666666667,-853.91,0.0,100.0,101.0,1408.3500000000001,0.0,70.0,79.98333333333333,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,78.0,68.0,40.53000000000001,0.0
2025-02-14 04:30:00,545.26,-839.07,0.0,100.0,103.33333333333333,1419.6499999999999,0.0,70.0,81.40666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,78.0,68.0,42.67000000000001,0.0
2025-02-14 04:45:00,560.09,-913.2400000000001,0.0,100.0,103.05666666666667,1428.8333333333333,0.0,70.0,82.42999999999999,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,78.0,68.0,42.87,0.0
2025-02-14 05:00:00,562.9133333333333,-858.1500000000001,0.0,100.0,103.16666666666667,1440.1333333333332,0.0,70.0,83.51333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,78.0,68.0,37.88,0.0
2025-02-14 05:15:00,548.08,-902.6500000000001,0.0,100.0,100.25333333333333,1430.95,0.0,70.0,82.62333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,78.0,68.0,41.00000000000001,0.0
2025-02-14 05:30:00,557.9733333333334,-906.88,0.0,100.0,113.10333333333334,1426.716666666667,0.0,70.0,82.11333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,78.0,68.0,38.73,0.0
2025-02-14 05:45:00,559.3833333333333,-896.2900000000001,0.0,100.0,105.32,1432.36,0.0,70.0,82.60000000000001,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,78.0,68.0,49.87,0.0
2025-02-14 06:00:00,541.02,-849.6699999999998,0.0,100.0,106.68,1431.6566666666668,0.0,70.0,82.58999999999999,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,78.0,68.0,45.46,0.0
2025-02-14 06:15:00,566.4466666666667,-917.47,0.0,100.0,102.08,1434.4799999999998,0.0,70.0,82.84666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,78.0,68.0,54.080000000000005,0.0
2025-02-14 06:30:00,549.4966666666666,-868.7399999999999,0.0,100.0,105.50666666666666,1438.0133333333333,0.0,70.0,83.22333333333334,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,78.0,68.0,38.910000000000004,0.0
2025-02-14 06:45:00,551.6166666666667,-889.9300000000001,0.0,100.0,102.14999999999999,1442.96,0.0,70.0,83.64999999999999,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,78.0,68.0,37.220000000000006,0.0
2025-02-14 07:00:00,561.5066666666667,-902.6399999999999,0.0,100.0,111.15333333333332,1447.1966666666667,0.0,70.0,84.37333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,78.0,68.0,42.92000000000001,0.0
2025-02-14 07:15:00,556.5566666666667,-853.91,0.0,100.0,106.62,1460.6133333333335,0.0,70.0,85.67666666666666,74.0,0.0,70.0,,72.0,69.89333333333333,,,67.0,69.0,1.0,,78.0,68.0,59.68,0.0
2025-02-14 07:30:00,543.8466666666667,-947.14,0.0,100.0,103.75333333333333,1479.6866666666665,0.0,70.0,87.62333333333333,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,78.0,68.0,41.52,0.0
2025-02-14 07:45:00,531.8366666666667,-976.81,0.0,100.0,108.69333333333333,1492.3966666666665,0.0,70.0,88.75999999999999,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,78.0,68.0,40.96,0.0
2025-02-14 08:00:00,550.91,-995.8799999999999,0.0,100.0,108.63666666666666,1503.6966666666667,0.0,70.0,90.12333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,78.0,68.0,43.089999999999996,0.0
2025-02-14 08:15:00,565.74,-968.3199999999999,0.0,100.0,104.59333333333332,1513.5866666666668,0.0,70.0,90.96666666666665,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,78.0,68.0,46.88,0.0
2025-02-14 08:30:00,550.1999999999999,-936.5499999999998,0.0,100.0,106.72333333333334,1524.8866666666665,0.0,70.0,92.35666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,78.0,68.0,42.51,0.0
2025-02-14 08:45:00,569.98,-983.1600000000001,0.0,100.0,106.58666666666666,1533.3633333333335,0.0,70.0,93.16000000000001,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,78.0,68.0,38.98,0.0
2025-02-14 09:00:00,555.8533333333334,-991.6400000000001,0.0,100.0,111.32666666666667,1546.0733333333335,0.0,70.0,94.49,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,78.0,68.0,38.949999999999996,0.0
2025-02-14 09:15:00,563.6233333333333,-997.99,0.0,100.0,110.86333333333334,1554.5533333333333,0.0,70.0,95.57,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,78.0,68.0,51.01,0.0
2025-02-14 09:30:00,537.4866666666667,-985.2800000000001,0.0,100.0,109.25999999999999,1548.8999999999999,0.0,70.0,95.07666666666667,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,78.0,68.0,46.99,0.0
2025-02-14 09:45:00,569.98,-1040.37,0.0,100.0,110.58,1548.8999999999999,0.0,70.0,94.84666666666665,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,78.0,68.0,45.98,0.0
2025-02-14 10:00:00,559.3833333333333,-964.0899999999999,0.0,100.0,111.32333333333334,1551.7266666666667,0.0,70.0,95.16333333333334,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,78.0,68.0,42.53000000000001,0.0
2025-02-14 10:15:00,548.79,-1002.23,0.0,100.0,111.10000000000001,1553.8466666666666,0.0,70.0,95.27666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,78.0,68.0,46.720000000000006,0.0
2025-02-14 10:30:00,562.21,-1027.66,0.0,100.0,112.66666666666667,1557.38,0.0,70.0,95.67,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,78.0,68.0,51.87,0.0
2025-02-14 10:45:00,569.98,-981.0400000000001,0.0,100.0,112.56333333333333,1558.79,0.0,70.0,95.95333333333333,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,78.0,68.0,50.36000000000001,0.0
2025-02-14 11:00:00,543.14,-978.93,0.0,100.0,113.20666666666666,1563.7299999999998,0.0,70.0,96.21,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,78.0,68.0,52.36000000000001,0.0
2025-02-14 11:15:00,550.2033333333334,-1025.5299999999997,0.0,100.0,114.70666666666666,1559.5,0.0,70.0,95.93666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,78.0,68.0,49.309999999999995,0.0
2025-02-14 11:30:00,569.27,-1048.85,0.0,100.0,115.09333333333332,1566.5566666666666,0.0,70.0,96.75,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,78.0,68.0,47.949999999999996,0.0
2025-02-14 11:45:00,543.1433333333333,-968.3299999999999,0.0,100.0,117.52999999999999,1569.3833333333332,0.0,70.0,97.08666666666666,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,78.0,68.0,55.830000000000005,0.0
2025-02-14 12:00:00,548.79,-1031.8899999999999,0.0,100.0,116.75666666666666,1575.743333333333,0.0,70.0,97.70333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,78.0,68.0,62.65,0.0
2025-02-14 12:15:00,554.4433333333333,-1048.85,0.0,100.0,120.49333333333334,1579.9766666666667,0.0,70.0,98.13,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,78.0,68.0,47.26,0.0
2025-02-14 12:30:00,545.2566666666667,-1014.94,0.0,100.0,115.06333333333333,1586.3333333333333,0.0,70.0,98.71,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,78.0,68.0,56.17000000000001,0.0
2025-02-14 12:45:00,576.3333333333334,-1036.13,0.0,100.0,119.46,1589.1599999999999,0.0,70.0,98.88333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,78.0,68.0,51.4,0.0
2025-02-14 13:00:00,545.9666666666667,-1019.1800000000001,0.0,100.0,118.89333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,78.0,68.0,62.809999999999995,0.0
2025-02-14 13:15:00,543.1366666666667,-1025.53,0.0,100.0,114.83666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,78.0,68.0,59.38,0.0
2025-02-14 13:30:00,513.4766666666667,-1038.25,0.0,100.0,122.52,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83,,,67.0,69.0,1.0,,78.0,68.0,59.199999999999996,0.0
2025-02-14 13:45:00,538.1966666666667,-1091.22,0.0,100.0,122.97000000000001,1591.9833333333333,0.0,70.0,99.24333333333334,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,78.0,68.0,66.67000000000002,0.0
2025-02-14 14:00:00,545.9633333333333,-1044.6100000000001,0.0,100.0,114.38,1558.0833333333333,0.0,70.0,96.00666666666666,74.0,0.0,70.0,,72.0,70.16666666666667,,,67.0,69.0,1.0,,78.0,68.0,50.18,0.0
2025-02-14 14:15:00,564.3266666666667,-968.33,0.0,100.0,121.82333333333334,1524.18,0.0,70.0,92.28666666666668,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,1.0,,78.0,68.0,57.27,0.0
2025-02-14 14:30:00,560.09,-993.7599999999999,0.0,100.0,118.36,1495.926666666667,0.0,70.0,89.30666666666666,74.0,0.0,70.0,,72.0,70.29666666666667,,,67.0,69.0,1.0,,78.0,68.0,57.77,0.0
2025-02-14 14:45:00,545.26,-909.0,0.0,100.0,122.16666666666667,1455.67,0.0,70.0,84.90333333333332,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,1.0,,78.0,68.0,55.11000000000001,0.0
2025-02-14 15:00:00,560.0933333333334,-913.2399999999999,0.0,100.0,114.73333333333333,1417.53,0.0,70.0,81.15666666666665,74.0,0.0,70.0,,72.0,70.42333333333333,,,67.0,69.0,1.0,,78.0,68.0,58.98,0.0
2025-02-14 15:15:00,563.6233333333333,-815.77,0.0,100.0,121.19,1363.8533333333332,0.0,70.0,75.55666666666667,74.0,0.0,70.0,,72.0,70.52666666666666,,,67.0,69.0,1.0,,78.0,68.0,48.470000000000006,0.0
2025-02-14 15:30:00,562.9166666666666,-824.2499999999999,0.0,100.0,110.87,1322.18,0.0,70.0,71.27999999999999,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,1.0,,78.0,68.0,67.94,0.0
2025-02-14 15:45:00,561.5066666666667,-745.8499999999999,0.0,100.0,111.84999999999998,1278.39,0.0,70.0,67.10333333333334,74.0,0.0,70.0,,72.0,70.57000000000001,,,67.0,69.0,1.0,,78.0,68.0,37.38,0.0
2025-02-14 16:00:00,549.4966666666667,-665.33,0.0,100.0,114.53000000000002,1171.74,0.0,70.0,55.550000000000004,74.0,0.0,70.0,,72.0,70.86,,,67.0,69.0,1.0,,78.0,68.0,59.199999999999996,0.0
2025-02-14 16:15:00,582.6933333333333,-576.3299999999999,0.0,100.0,110.93,1064.3866666666665,0.0,70.0,44.28666666666667,74.0,0.0,70.0,,72.0,71.06,,,67.0,69.0,1.0,,78.0,68.0,57.74,0.0
2025-02-14 16:30:00,560.09,-468.27,0.0,100.0,117.56,1005.0566666666667,0.0,70.0,38.0,74.0,0.0,70.0,,72.0,70.98666666666666,,,67.0,69.0,1.0,,78.0,68.0,44.18,0.0
2025-02-14 16:45:00,552.32,-406.83000000000004,0.0,100.0,114.54666666666667,965.5033333333334,0.0,70.0,34.193333333333335,74.0,0.0,70.0,,72.0,70.84666666666668,,,67.0,69.0,1.0,,78.0,68.0,50.92000000000001,0.0
2025-02-14 17:00:00,551.6166666666667,-432.25,0.0,100.0,114.19333333333333,947.8433333333332,0.0,70.0,31.959999999999997,74.0,0.0,70.0,,72.0,70.65666666666667,,,67.0,69.0,1.0,,78.0,68.0,54.28000000000001,0.0
2025-02-14 17:15:00,572.0966666666667,-428.01,0.0,100.0,117.74000000000001,930.8933333333334,0.0,70.0,30.49666666666667,74.0,0.0,70.0,,72.0,70.52666666666667,,,67.0,69.0,1.0,,78.0,68.0,54.800000000000004,0.0
2025-02-14 17:30:00,553.7366666666667,-345.38,0.0,100.0,116.36666666666667,928.07,0.0,70.0,30.16,74.0,0.0,70.0,,72.0,70.37333333333333,,,67.0,69.0,1.0,,78.0,68.0,53.99,0.0
2025-02-14 17:45:00,821.4200000000001,-347.49,0.0,100.0,110.64999999999999,937.25,0.0,70.0,31.070000000000004,74.0,0.0,70.0,,,70.17666666666666,,,67.0,69.0,1.0,,78.0,68.0,55.13,0.0
2025-02-14 18:00:00,907.5866666666667,4.240000000000009,0.0,100.0,107.35333333333334,1117.3566666666666,0.0,70.0,49.76333333333333,74.0,0.0,70.0,,,69.37,,,67.0,69.0,1.0,,78.0,68.0,44.62,0.0
2025-02-14 18:15:00,904.7599999999999,-254.2700000000001,0.0,100.0,112.30666666666667,1183.75,0.0,70.0,56.76,74.0,0.0,70.0,,,69.29333333333334,,,67.0,69.0,1.0,,78.0,68.0,33.959999999999994,0.0
2025-02-14 18:30:00,933.0166666666668,-288.16999999999996,0.0,100.0,99.73666666666668,1207.0566666666666,0.0,70.0,58.95666666666667,,0.0,,,,69.39999999999999,,,67.0,69.0,1.0,,,,43.14,0.0
2025-02-14 18:45:00,894.8766666666667,-262.74,0.0,100.0,100.83333333333333,1224.71,0.0,70.0,60.973333333333336,,0.0,,,,69.52333333333333,,,67.0,69.0,1.0,,,,27.150000000000006,0.0
2025-02-14 19:00:00,945.0166666666668,-362.32000000000005,0.0,100.0,110.83666666666666,1170.3300000000002,0.0,70.0,55.35666666666666,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,36.33,0.0
2025-02-14 19:15:00,926.66,-256.3900000000001,0.0,100.0,105.81,1109.5866666666668,0.0,70.0,49.11333333333334,,0.0,,,,70.19,,,67.0,69.0,1.0,,,,58.47,0.0
2025-02-14 19:30:00,913.2366666666667,-199.17000000000007,0.0,100.0,105.04666666666667,1073.5666666666666,0.0,70.0,45.19333333333333,,0.0,,,,70.29333333333334,,,67.0,69.0,1.0,,,,47.27000000000001,0.0
2025-02-14 19:45:00,913.9433333333333,-171.6300000000001,0.0,100.0,112.99333333333334,1052.3733333333332,0.0,70.0,43.153333333333336,,0.0,,,,70.29,,,67.0,69.0,1.0,,,,35.209999999999994,0.0
2025-02-14 20:00:00,930.1866666666666,-101.69999999999993,0.0,100.0,117.72666666666667,1038.25,0.0,70.0,41.693333333333335,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,50.540000000000006,0.0
2025-02-14 20:15:00,908.2966666666666,-150.43999999999994,0.0,100.0,118.07000000000001,1036.13,0.0,70.0,41.49666666666666,,0.0,,,,70.18333333333334,,,67.0,69.0,1.0,,,,58.55,0.0
2025-02-14 20:30:00,959.1433333333334,-163.14999999999998,0.0,100.0,120.15999999999998,1037.5433333333333,0.0,70.0,41.660000000000004,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,60.61,0.0
2025-02-14 20:45:00,882.16,-118.65999999999997,0.0,100.0,109.88666666666666,1061.56,0.0,70.0,43.99333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,44.129999999999995,0.0
2025-02-14 21:00:00,927.3633333333333,-201.29999999999995,0.0,100.0,115.74333333333334,1085.5733333333335,0.0,70.0,46.553333333333335,,0.0,,,,69.86999999999999,,,67.0,69.0,1.0,,,,40.33,0.0
2025-02-14 21:15:00,876.5099999999999,-180.10000000000002,0.0,100.0,106.11666666666667,1095.4633333333334,0.0,70.0,47.166666666666664,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,55.17,0.0
2025-02-14 21:30:00,924.5366666666667,-235.19999999999993,0.0,100.0,103.58,1117.3566666666666,0.0,70.0,49.79333333333333,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,43.040000000000006,0.0
2025-02-14 21:45:00,887.8133333333334,-254.26999999999998,0.0,100.0,112.07666666666667,1179.51,0.0,70.0,56.156666666666666,,0.0,,,,69.59666666666666,,,67.0,69.0,1.0,,,,39.67999999999999,0.0
2025-02-14 22:00:00,887.8133333333334,-319.94999999999993,0.0,100.0,121.90333333333335,1226.1266666666668,0.0,70.0,61.13666666666666,,0.0,,,,69.51666666666667,,,67.0,69.0,1.0,,,,46.16000000000001,0.0
2025-02-14 22:15:00,904.0566666666667,-375.03999999999996,0.0,100.0,115.96999999999998,1258.6133333333335,0.0,70.0,64.54333333333334,,0.0,,,,69.53,,,67.0,69.0,1.0,,,,52.08,0.0
2025-02-14 22:30:00,918.8866666666667,-377.15999999999997,0.0,100.0,113.38333333333333,1298.1666666666667,0.0,70.0,68.32000000000001,,0.0,,,,69.50333333333333,,,67.0,69.0,1.0,,,,57.989999999999995,0.0
2025-02-14 22:45:00,892.7533333333334,-402.59000000000003,0.0,100.0,114.80666666666667,1322.18,0.0,70.0,71.19,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,52.06,0.0
2025-02-14 23:00:00,907.5833333333334,-444.9699999999999,0.0,100.0,112.08999999999999,1351.8433333333332,0.0,70.0,74.10333333333334,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,40.94000000000001,0.0
2025-02-14 23:15:00,901.9366666666666,-423.78,0.0,100.0,108.16333333333334,1369.5033333333333,0.0,70.0,76.06,,0.0,,,,69.62,,,67.0,69.0,1.0,,,,41.76,0.0
2025-02-14 23:30:00,913.9433333333333,-485.22,0.0,100.0,112.51333333333334,1385.7466666666667,0.0,70.0,77.71666666666665,,0.0,,,,69.67,,,67.0,69.0,1.0,,,,50.33,0.0
2025-02-14 23:45:00,928.07,-457.66999999999996,0.0,100.0,108.58333333333333,1405.5233333333333,0.0,70.0,79.85333333333334,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,58.620000000000005,0.0
2025-02-15 00:00:00,877.9233333333333,-466.1500000000001,0.0,100.0,100.16666666666667,1423.1833333333334,0.0,70.0,81.74333333333334,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,48.53999999999999,0.0
2025-02-15 00:15:00,918.1833333333334,-540.3200000000002,0.0,100.0,110.92,1430.9533333333336,0.0,70.0,82.28666666666668,,0.0,,,,69.76333333333334,,,67.0,69.0,1.0,,,,41.06,0.0
2025-02-15 00:30:00,906.88,-542.4300000000001,0.0,100.0,96.63,1439.4266666666665,0.0,70.0,83.38,,0.0,,,,69.80666666666666,,,67.0,69.0,1.0,,,,49.190000000000005,0.0
2025-02-15 00:45:00,892.0466666666667,-553.03,0.0,100.0,93.92666666666666,1446.49,0.0,70.0,84.07000000000001,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,26.909999999999997,0.0
2025-02-15 01:00:00,954.9066666666668,-565.7399999999999,0.0,100.0,93.23,1457.79,0.0,70.0,85.32666666666667,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,28.349999999999994,0.0
2025-02-15 01:15:00,868.7433333333333,-504.29999999999995,0.0,100.0,95.61333333333333,1453.5533333333333,0.0,70.0,84.86333333333333,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,28.289999999999992,0.0
2025-02-15 01:30:00,880.75,-595.4100000000001,0.0,100.0,94.53000000000002,1447.1966666666667,0.0,70.0,84.23333333333333,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,34.01,0.0
2025-02-15 01:45:00,901.9366666666666,-536.08,0.0,100.0,95.26333333333334,1452.1366666666665,0.0,70.0,84.65666666666667,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,28.86,0.0
2025-02-15 02:00:00,918.18,-555.1400000000001,0.0,100.0,93.19,1449.3100000000002,0.0,70.0,84.5,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,27.120000000000005,0.0
2025-02-15 02:15:00,886.4,-491.5799999999999,0.0,100.0,93.14666666666666,1453.55,0.0,70.0,84.89666666666666,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,31.460000000000008,0.0
2025-02-15 02:30:00,885.6899999999999,-595.4,0.0,100.0,93.99666666666667,1451.43,0.0,70.0,84.72000000000001,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,31.58,0.0
2025-02-15 02:45:00,898.4066666666666,-561.5000000000001,0.0,100.0,92.51666666666667,1453.55,0.0,70.0,84.85,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,28.4,0.0
2025-02-15 03:00:00,929.48,-519.12,0.0,100.0,92.40666666666668,1447.1933333333334,0.0,70.0,84.02,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,29.370000000000005,0.0
2025-02-15 03:15:00,882.8666666666667,-531.8399999999999,0.0,100.0,93.44666666666667,1446.49,0.0,70.0,84.29,,0.0,,,,70.00666666666666,,,67.0,69.0,1.0,,,,28.85,0.0
2025-02-15 03:30:00,839.0766666666667,-506.4100000000001,0.0,100.0,94.67,1446.493333333333,0.0,70.0,84.17333333333333,,0.0,,,,70.00666666666666,,,67.0,69.0,1.0,,,,26.68,0.0
2025-02-15 03:45:00,923.1266666666667,-616.6,0.0,100.0,96.72333333333331,1433.7766666666666,0.0,70.0,82.92333333333333,,0.0,,,,70.05666666666667,,,67.0,69.0,1.0,,,,33.07999999999999,0.0
2025-02-15 04:00:00,882.8666666666667,-472.5099999999999,0.0,100.0,92.73666666666668,1443.6666666666667,0.0,70.0,83.98333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,32.279999999999994,0.0
2025-02-15 04:15:00,906.1733333333333,-531.84,0.0,100.0,92.04333333333334,1426.01,0.0,70.0,82.00666666666666,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,28.080000000000005,0.0
2025-02-15 04:30:00,892.0500000000001,-559.39,0.0,100.0,98.61333333333334,1429.5366666666666,0.0,70.0,82.42999999999999,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,26.4,0.0
2025-02-15 04:45:00,892.7566666666667,-521.25,0.0,100.0,94.88666666666666,1426.7133333333334,0.0,70.0,82.08,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,35.28999999999999,0.0
2025-02-15 05:00:00,918.8866666666667,-550.9,0.0,100.0,92.12,1413.9966666666667,0.0,70.0,80.77999999999999,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,30.139999999999993,0.0
2025-02-15 05:15:00,905.4699999999999,-510.65,0.0,100.0,99.29,1414.0,0.0,70.0,80.76333333333334,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,29.419999999999995,0.0
2025-02-15 05:30:00,869.4499999999999,-527.6,0.0,100.0,95.27666666666666,1410.4666666666665,0.0,70.0,80.32666666666667,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,31.83,0.0
2025-02-15 05:45:00,898.4066666666668,-536.0699999999999,0.0,100.0,94.67333333333333,1409.76,0.0,70.0,80.25666666666666,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,27.439999999999998,0.0
2025-02-15 06:00:00,906.88,-485.2199999999999,0.0,100.0,114.04666666666667,1398.46,0.0,70.0,79.52666666666666,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,33.92,0.0
2025-02-15 06:15:00,945.7266666666666,-489.4599999999999,0.0,100.0,102.42333333333333,1392.8100000000002,0.0,70.0,78.46,,0.0,,,,70.09666666666668,,,67.0,69.0,1.0,,,,59.28,0.0
2025-02-15 06:30:00,896.2866666666667,-423.78,0.0,100.0,114.50333333333333,1406.2300000000002,0.0,70.0,80.38333333333333,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,42.660000000000004,0.0
2025-02-15 06:45:00,890.6366666666667,-538.1999999999999,0.0,100.0,104.69666666666667,1409.7600000000002,0.0,70.0,80.17333333333333,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,50.81999999999999,0.0
2025-02-15 07:00:00,911.8266666666667,-548.7900000000001,0.0,100.0,95.27,1410.4666666666665,0.0,70.0,80.26666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,40.5,0.0
2025-02-15 07:15:00,872.2733333333332,-553.03,0.0,100.0,106.24333333333334,1405.5266666666666,0.0,70.0,79.59333333333332,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,32.88000000000001,0.0
2025-02-15 07:30:00,882.16,-550.9100000000001,0.0,100.0,94.38666666666667,1393.5199999999998,0.0,70.0,78.68,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,40.17,0.0
2025-02-15 07:45:00,869.4499999999999,-502.18000000000006,0.0,100.0,110.38666666666666,1382.9233333333334,0.0,70.0,78.02,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,34.84,0.0
2025-02-15 08:00:00,899.1133333333333,-544.55,0.0,100.0,104.07666666666667,1379.39,0.0,70.0,77.00666666666666,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,51.67,0.0
2025-02-15 08:15:00,899.82,-487.34000000000015,0.0,100.0,103.44666666666667,1375.1499999999999,0.0,70.0,76.7,,0.0,,,,70.07,,,67.0,69.0,1.0,,,,43.39,0.0
2025-02-15 08:30:00,915.3566666666666,-400.4599999999999,0.0,100.0,98.3,1375.86,0.0,70.0,77.17666666666668,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,49.92,0.0
2025-02-15 08:45:00,893.46,-434.3700000000001,0.0,100.0,99.33333333333333,1376.5666666666666,0.0,70.0,76.77333333333333,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,35.61999999999999,0.0
2025-02-15 09:00:00,898.4033333333333,-523.37,0.0,100.0,101.88333333333333,1373.0366666666666,0.0,70.0,76.29666666666667,,0.0,,,,70.02666666666666,,,67.0,69.0,1.0,,,,39.75,0.0
2025-02-15 09:15:00,869.4466666666667,-480.99,0.0,100.0,106.12333333333333,1378.6866666666667,0.0,70.0,77.01333333333334,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,30.47999999999999,0.0
2025-02-15 09:30:00,896.9933333333333,-468.2700000000001,0.0,100.0,101.38666666666667,1383.63,0.0,70.0,77.61999999999999,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,38.480000000000004,0.0
2025-02-15 09:45:00,922.4200000000001,-476.7500000000001,0.0,100.0,99.54,1385.75,0.0,70.0,77.90333333333332,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,39.21,0.0
2025-02-15 10:00:00,906.8800000000001,-415.29999999999995,0.0,100.0,107.95333333333333,1387.87,0.0,70.0,78.06333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,36.209999999999994,0.0
