time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-18 15:00:00,923.1233333333333,-627.18,0.0,100.0,93.95666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,64.96,,,67.0,69.0,1.0,,,,43.5,0.0
2025-02-18 15:15:00,982.4566666666666,-667.44,0.0,100.0,110.23333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,64.96999999999998,,,67.0,69.0,1.0,,,,44.290000000000006,0.0
2025-02-18 15:30:00,973.98,-608.11,0.0,100.0,99.62333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.08333333333333,,,67.0,69.0,1.0,,,,61.72,0.0
2025-02-18 15:45:00,962.6766666666666,-639.9,0.0,100.0,98.10000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,65.20666666666666,,,67.0,69.0,1.0,,,,43.35999999999999,0.0
2025-02-18 16:00:00,938.6633333333333,-614.47,0.0,100.0,96.71,1599.75,0.0,70.0,100.0,,0.0,,,,65.39666666666666,,,67.0,69.0,1.0,,,,50.16,0.0
2025-02-18 16:15:00,939.37,-644.14,0.0,100.0,97.92333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.61,,,67.0,69.0,1.0,,,,45.05,0.0
2025-02-18 16:30:00,910.4133333333333,-671.68,0.0,100.0,97.16666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,65.78666666666666,,,67.0,69.0,1.0,,,,43.589999999999996,0.0
2025-02-18 16:45:00,994.46,-652.61,0.0,100.0,96.85333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,65.95666666666666,,,67.0,69.0,1.0,,,,45.81000000000001,0.0
2025-02-18 17:00:00,924.5366666666667,-618.71,0.0,100.0,97.07666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.21333333333332,,,67.0,69.0,1.0,,,,42.39000000000001,0.0
2025-02-18 17:15:00,906.8833333333333,-694.99,0.0,100.0,95.2,1599.75,0.0,70.0,100.0,,0.0,,,,66.37333333333333,,,67.0,69.0,1.0,,,,41.9,0.0
2025-02-18 17:30:00,927.3633333333333,-682.27,0.0,100.0,98.18,1599.75,0.0,70.0,100.0,,0.0,,,,66.49,,,67.0,69.0,1.0,,,,39.61,0.0
2025-02-18 17:45:00,960.5566666666667,-705.58,0.0,100.0,94.40666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,66.62666666666667,,,67.0,69.0,1.0,,,,43.510000000000005,0.0
2025-02-18 18:00:00,995.1700000000001,-673.8,0.0,100.0,98.83999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,66.78333333333333,,,67.0,69.0,1.0,,,,38.589999999999996,0.0
2025-02-18 18:15:00,944.3133333333334,-608.11,0.0,100.0,101.90333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,66.83,,,67.0,69.0,1.0,,,,45.11000000000001,0.0
2025-02-18 18:30:00,928.07,-639.9,0.0,100.0,99.31,1599.75,0.0,70.0,100.0,,0.0,,,,66.83,,,67.0,69.0,1.0,,,,58.03999999999999,0.0
2025-02-18 18:45:00,935.1333333333333,-656.85,0.0,100.0,103.23666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,66.83,,,67.0,69.0,1.0,,,,46.269999999999996,0.0
2025-02-18 19:00:00,940.0766666666667,-671.68,0.0,100.0,101.75999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,66.89666666666666,,,67.0,69.0,1.0,,,,62.379999999999995,0.0
2025-02-18 19:15:00,956.3233333333334,-652.61,0.0,100.0,97.80333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,67.08666666666666,,,67.0,69.0,1.0,,,,40.82,0.0
2025-02-18 19:30:00,926.6566666666668,-639.9,0.0,100.0,108.08,1599.75,0.0,70.0,100.0,,0.0,,,,67.24,,,67.0,69.0,1.0,,,,42.78,0.0
2025-02-18 19:45:00,924.5366666666667,-718.3,0.0,100.0,97.23,1599.75,0.0,70.0,100.0,,0.0,,,,67.23333333333333,,,67.0,69.0,1.0,,,,45.00000000000001,0.0
2025-02-18 20:00:00,934.4266666666666,-633.54,0.0,100.0,104.08999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,67.25333333333333,,,67.0,69.0,1.0,,,,43.02,0.0
2025-02-18 20:15:00,946.4333333333334,-667.44,0.0,100.0,108.80333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,67.32,,,67.0,69.0,1.0,,,,44.72,0.0
2025-02-18 20:30:00,945.02,-650.49,0.0,100.0,103.31666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,67.47333333333333,,,67.0,69.0,1.0,,,,43.07,0.0
2025-02-18 20:45:00,952.0833333333334,-654.73,0.0,100.0,104.57666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,67.7,,,67.0,69.0,1.0,,,,40.93000000000001,0.0
2025-02-18 21:00:00,946.4333333333334,-589.04,0.0,100.0,96.35000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,67.88,,,67.0,69.0,1.0,,,,55.14,0.0
2025-02-18 21:15:00,925.9499999999999,-661.09,0.0,100.0,99.64666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.19,,,67.0,69.0,1.0,,,,37.96,0.0
2025-02-18 21:30:00,966.9166666666666,-667.44,0.0,100.0,107.76333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,68.42333333333333,,,67.0,69.0,1.0,,,,43.27,0.0
2025-02-18 21:45:00,928.07,-667.44,0.0,100.0,97.26666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.59333333333333,,,67.0,69.0,1.0,,,,48.53,0.0
2025-02-18 22:00:00,918.1833333333334,-595.4,0.0,100.0,108.80333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.56333333333333,,,67.0,69.0,1.0,,,,39.22,0.0
2025-02-18 22:15:00,935.1333333333333,-722.53,0.0,100.0,113.23333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.39,,,67.0,69.0,1.0,,,,42.17000000000001,0.0
2025-02-18 22:30:00,921.0033333333334,-686.51,0.0,100.0,102.18666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.22,,,67.0,69.0,1.0,,,,58.589999999999996,0.0
2025-02-18 22:45:00,934.4266666666666,-620.83,0.0,100.0,107.53333333333335,1599.75,0.0,70.0,100.0,,0.0,,,,68.0,,,67.0,69.0,1.0,,,,42.08,0.0
2025-02-18 23:00:00,935.1333333333333,-639.9,0.0,100.0,103.37,1599.75,0.0,70.0,100.0,,0.0,,,,67.74,,,67.0,69.0,1.0,,,,58.519999999999996,0.0
2025-02-18 23:15:00,915.3566666666666,-669.56,0.0,100.0,98.36333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,67.45333333333333,,,67.0,69.0,1.0,,,,42.98,0.0
2025-02-18 23:30:00,918.1833333333334,-656.85,0.0,100.0,111.07333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,67.22666666666667,,,67.0,69.0,1.0,,,,43.61,0.0
2025-02-18 23:45:00,937.9566666666666,-694.99,0.0,100.0,110.43333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,66.93,,,67.0,69.0,1.0,,,,55.57,0.0
2025-02-19 00:00:00,930.1866666666666,-620.83,0.0,100.0,106.09333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,66.71666666666667,,,67.0,69.0,1.0,,,,53.699999999999996,0.0
2025-02-19 00:15:00,959.8533333333334,-671.68,0.0,100.0,102.98666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,66.49,,,67.0,69.0,1.0,,,,58.59,0.0
2025-02-19 00:30:00,933.0133333333333,-599.64,0.0,100.0,100.19,1599.75,0.0,70.0,100.0,,0.0,,,,66.35666666666667,,,67.0,69.0,1.0,,,,44.12,0.0
2025-02-19 00:45:00,929.4833333333332,-656.85,0.0,100.0,100.57666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.22333333333334,,,67.0,69.0,1.0,,,,45.559999999999995,0.0
2025-02-19 01:00:00,990.2266666666668,-627.18,0.0,100.0,106.13,1599.75,0.0,70.0,100.0,,0.0,,,,66.14,,,67.0,69.0,1.0,,,,50.02,0.0
2025-02-19 01:15:00,961.2633333333333,-572.0899999999999,0.0,100.0,98.76666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.03666666666666,,,67.0,69.0,1.0,,,,45.230000000000004,0.0
2025-02-19 01:30:00,961.9699999999999,-637.78,0.0,100.0,106.15666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,65.96,,,67.0,69.0,1.0,,,,40.64,0.0
2025-02-19 01:45:00,905.4699999999999,-620.83,0.0,100.0,98.45666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,65.89,,,67.0,69.0,1.0,,,,47.98,0.0
2025-02-19 02:00:00,961.9699999999999,-686.51,0.0,100.0,109.79333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,65.82333333333332,,,67.0,69.0,1.0,,,,41.169999999999995,0.0
2025-02-19 02:15:00,937.2533333333334,-642.02,0.0,100.0,103.50666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,65.74333333333333,,,67.0,69.0,1.0,,,,56.059999999999995,0.0
2025-02-19 02:30:00,959.1466666666666,-669.56,0.0,100.0,112.57,1599.75,0.0,70.0,100.0,,0.0,,,,65.62,,,67.0,69.0,1.0,,,,55.14,0.0
2025-02-19 02:45:00,956.3233333333334,-654.73,0.0,100.0,105.43333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,65.60333333333334,,,67.0,69.0,1.0,,,,58.23,0.0
2025-02-19 03:00:00,963.3866666666667,-665.32,0.0,100.0,101.92333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.47333333333333,,,67.0,69.0,1.0,,,,66.35,0.0
2025-02-19 03:15:00,940.0766666666667,-692.87,0.0,100.0,100.87666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,65.46,,,67.0,69.0,1.0,,,,44.56999999999999,0.0
2025-02-19 03:30:00,928.07,-669.56,0.0,100.0,102.92,1599.75,0.0,70.0,100.0,,0.0,,,,65.36333333333333,,,67.0,69.0,1.0,,,,51.03000000000001,0.0
2025-02-19 03:45:00,950.6666666666666,-639.9,0.0,100.0,115.27333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.32,,,67.0,69.0,1.0,,,,59.650000000000006,0.0
2025-02-19 04:00:00,983.8666666666667,-661.09,0.0,100.0,104.11333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,65.27666666666666,,,67.0,69.0,1.0,,,,66.80000000000001,0.0
2025-02-19 04:15:00,942.1966666666667,-627.18,0.0,100.0,105.69,1599.75,0.0,70.0,100.0,,0.0,,,,65.23,,,67.0,69.0,1.0,,,,43.879999999999995,0.0
2025-02-19 04:30:00,998.6966666666667,-658.97,0.0,100.0,105.29666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,65.13333333333333,,,67.0,69.0,1.0,,,,46.8,0.0
2025-02-19 04:45:00,921.0066666666667,-637.78,0.0,100.0,107.55666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,65.15666666666667,,,67.0,69.0,1.0,,,,63.21999999999999,0.0
2025-02-19 05:00:00,984.5733333333334,-722.53,0.0,100.0,104.06333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.16,,,67.0,69.0,1.0,,,,52.160000000000004,0.0
2025-02-19 05:15:00,916.0633333333334,-648.37,0.0,100.0,104.65333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,65.02,,,67.0,69.0,1.0,,,,58.00999999999999,0.0
2025-02-19 05:30:00,981.75,-714.06,0.0,100.0,114.28333333333335,1599.75,0.0,70.0,100.0,,0.0,,,,64.91,,,67.0,69.0,1.0,,,,58.05,0.0
2025-02-19 05:45:00,918.8866666666667,-648.37,0.0,100.0,104.58333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,64.91666666666667,,,67.0,69.0,1.0,,,,72.02000000000001,0.0
2025-02-19 06:00:00,911.8266666666667,-694.99,0.0,100.0,113.68333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,64.82666666666667,,,67.0,69.0,1.0,,,,43.33,0.0
2025-02-19 06:15:00,937.9566666666666,-726.77,0.0,100.0,110.28666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,64.75,,,67.0,69.0,1.0,,,,49.93000000000001,0.0
2025-02-19 06:30:00,951.3766666666667,-686.51,0.0,100.0,113.37333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,64.71,,,67.0,69.0,1.0,,,,51.29,0.0
2025-02-19 06:45:00,925.9533333333334,-633.54,0.0,100.0,119.35666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,64.69666666666666,,,67.0,69.0,1.0,,,,54.120000000000005,0.0
2025-02-19 07:00:00,948.5533333333333,-648.37,0.0,100.0,128.09333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,64.64,,,67.0,69.0,1.0,,,,61.940000000000005,0.0
2025-02-19 07:15:00,916.06,-690.75,0.0,100.0,113.57666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,64.56666666666666,,,67.0,69.0,1.0,,,,72.09,0.0
2025-02-19 07:30:00,934.4266666666666,-644.14,0.0,100.0,123.84666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,64.52,,,67.0,69.0,1.0,,,,66.09,0.0
2025-02-19 07:45:00,913.9433333333333,-661.09,0.0,100.0,110.38999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,64.51666666666667,,,67.0,69.0,1.0,,,,67.41,0.0
2025-02-19 08:00:00,978.2166666666667,-686.51,0.0,100.0,95.49000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,64.46,,,67.0,69.0,1.0,,,,42.49,0.0
2025-02-19 08:15:00,970.4466666666667,-627.18,0.0,100.0,98.96333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,64.51333333333334,,,67.0,69.0,1.0,,,,43.68,0.0
2025-02-19 08:30:00,954.2033333333334,-527.5999999999999,0.0,100.0,96.26666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,64.56666666666666,,,67.0,69.0,1.0,,,,44.199999999999996,0.0
2025-02-19 08:45:00,984.5733333333334,-597.52,0.0,100.0,101.54333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,64.69,,,67.0,69.0,1.0,,,,46.76,0.0
2025-02-19 09:00:00,966.9166666666666,-597.52,0.0,100.0,95.92,1599.75,0.0,70.0,100.0,,0.0,,,,64.71,,,67.0,69.0,1.0,,,,54.96000000000001,0.0
2025-02-19 09:15:00,939.37,-654.73,0.0,100.0,96.12666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,64.71,,,67.0,69.0,1.0,,,,45.150000000000006,0.0
2025-02-19 09:30:00,1017.0633333333334,-671.68,0.0,100.0,97.73,1599.75,0.0,70.0,100.0,,0.0,,,,64.71,,,67.0,69.0,1.0,,,,40.34,0.0
2025-02-19 09:45:00,981.04,-593.28,0.0,100.0,100.60666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,64.71,,,67.0,69.0,1.0,,,,48.62,0.0
2025-02-19 10:00:00,969.7400000000001,-627.18,0.0,100.0,102.43333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,64.71,,,67.0,69.0,1.0,,,,49.64,0.0
2025-02-19 10:15:00,978.2133333333333,-622.95,0.0,100.0,103.84999999999998,1599.75,0.0,70.0,100.0,,0.0,,,,64.71,,,67.0,69.0,1.0,,,,50.97,0.0
2025-02-19 10:30:00,989.5166666666668,-656.85,0.0,100.0,98.22333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,64.70333333333333,,,67.0,69.0,1.0,,,,44.66,0.0
2025-02-19 10:45:00,952.0833333333334,-591.16,0.0,100.0,93.86,1599.75,0.0,70.0,100.0,,0.0,,,,64.67666666666666,,,67.0,69.0,1.0,,,,41.809999999999995,0.0
2025-02-19 11:00:00,967.6199999999999,-650.49,0.0,100.0,107.99000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,64.67,,,67.0,69.0,1.0,,,,41.81,0.0
2025-02-19 11:15:00,959.1433333333333,-620.83,0.0,100.0,97.31666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,64.58,,,67.0,69.0,1.0,,,,63.07000000000001,0.0
2025-02-19 11:30:00,957.7333333333332,-603.88,0.0,100.0,97.49666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,64.52333333333333,,,67.0,69.0,1.0,,,,45.580000000000005,0.0
2025-02-19 11:45:00,971.1533333333333,-654.73,0.0,100.0,100.53333333333335,1599.75,0.0,70.0,100.0,,0.0,,,,64.45,,,67.0,69.0,1.0,,,,43.98,0.0
2025-02-19 12:00:00,986.69,-669.56,0.0,100.0,103.78333333333335,1599.75,0.0,70.0,100.0,,0.0,,,,64.45666666666666,,,67.0,69.0,1.0,,,,43.97,0.0
2025-02-19 12:15:00,976.8033333333333,-601.76,0.0,100.0,100.54666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,64.42666666666666,,,67.0,69.0,1.0,,,,53.78999999999999,0.0
2025-02-19 12:30:00,977.5100000000001,-618.71,0.0,100.0,110.35000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,64.43333333333334,,,67.0,69.0,1.0,,,,43.03,0.0
2025-02-19 12:45:00,996.5799999999999,-644.14,0.0,100.0,97.66333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,64.43333333333334,,,67.0,69.0,1.0,,,,51.36,0.0
2025-02-19 13:00:00,969.0333333333333,-569.97,0.0,100.0,99.99666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,64.43333333333334,,,67.0,69.0,1.0,,,,47.1,0.0
2025-02-19 13:15:00,977.5099999999999,-616.59,0.0,100.0,103.46666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,64.44,,,67.0,69.0,1.0,,,,57.089999999999996,0.0
2025-02-19 13:30:00,991.6366666666667,-593.28,0.0,100.0,99.03666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,64.45,,,67.0,69.0,1.0,,,,53.66,0.0
2025-02-19 13:45:00,995.1666666666666,-631.42,0.0,100.0,96.17,1599.75,0.0,70.0,100.0,,0.0,,,,64.49,,,67.0,69.0,1.0,,,,40.46,0.0
2025-02-19 14:00:00,969.0366666666667,-576.33,0.0,100.0,95.64999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,64.66,,,67.0,69.0,1.0,,,,41.51,0.0
2025-02-19 14:15:00,1028.3633333333335,-650.49,0.0,100.0,97.32,1599.75,0.0,70.0,100.0,,0.0,,,,64.78666666666666,,,67.0,69.0,1.0,,,,46.28,0.0
2025-02-19 14:30:00,978.2166666666667,-529.72,0.0,100.0,100.96666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,64.91666666666667,,,67.0,69.0,1.0,,,,41.18,0.0
2025-02-19 14:45:00,1029.07,-622.95,0.0,100.0,97.75666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,65.02333333333333,,,67.0,69.0,1.0,,,,42.49,0.0
2025-02-19 15:00:00,964.7933333333334,-578.45,0.0,100.0,100.42666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,65.18666666666667,,,67.0,69.0,1.0,,,,45.22,0.0
2025-02-19 15:15:00,1010.0,-625.07,0.0,100.0,101.78666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,65.30666666666666,,,67.0,69.0,1.0,,,,45.29,0.0
2025-02-19 15:30:00,943.6066666666667,-589.04,0.0,100.0,102.92333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.40666666666665,,,67.0,69.0,1.0,,,,55.33,0.0
2025-02-19 15:45:00,985.2766666666666,-650.49,0.0,100.0,102.97333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,65.59333333333333,,,67.0,69.0,1.0,,,,47.57,0.0
2025-02-19 16:00:00,971.15,-612.35,0.0,100.0,107.55333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.82666666666667,,,67.0,69.0,1.0,,,,44.21,0.0
2025-02-19 16:15:00,954.91,-601.76,0.0,100.0,109.95333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,66.09333333333332,,,67.0,69.0,1.0,,,,54.51,0.0
2025-02-19 16:30:00,963.3866666666667,-673.8,0.0,100.0,111.97333333333331,1599.75,0.0,70.0,100.0,,0.0,,,,66.16,,,67.0,69.0,1.0,,,,60.35999999999999,0.0
2025-02-19 16:45:00,911.1199999999999,-633.54,0.0,100.0,103.21,1599.75,0.0,70.0,100.0,,0.0,,,,66.27333333333333,,,67.0,69.0,1.0,,,,68.69999999999999,0.0
2025-02-19 17:00:00,949.2566666666667,-688.63,0.0,100.0,102.89333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,66.43666666666667,,,67.0,69.0,1.0,,,,46.519999999999996,0.0
2025-02-19 17:15:00,973.27,-684.39,0.0,100.0,101.10000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,66.63333333333333,,,67.0,69.0,1.0,,,,39.660000000000004,0.0
2025-02-19 17:30:00,957.7333333333332,-593.28,0.0,100.0,109.99000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,66.80666666666667,,,67.0,69.0,1.0,,,,43.059999999999995,0.0
2025-02-19 17:45:00,919.5966666666667,-654.73,0.0,100.0,103.29666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.99666666666667,,,67.0,69.0,1.0,,,,48.29,0.0
2025-02-19 18:00:00,951.3766666666667,-667.44,0.0,100.0,101.60666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,67.17666666666666,,,67.0,69.0,1.0,,,,53.410000000000004,0.0
2025-02-19 18:15:00,938.6633333333333,-669.56,0.0,100.0,99.11333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,67.31333333333333,,,67.0,69.0,1.0,,,,39.690000000000005,0.0
2025-02-19 18:30:00,918.89,-671.68,0.0,100.0,96.39333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,67.50666666666666,,,67.0,69.0,1.0,,,,38.4,0.0
2025-02-19 18:45:00,940.7866666666667,-711.94,0.0,100.0,99.66000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,67.63333333333333,,,67.0,69.0,1.0,,,,42.39000000000001,0.0
2025-02-19 19:00:00,893.46,-627.18,0.0,100.0,98.33666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,67.67666666666666,,,67.0,69.0,1.0,,,,49.940000000000005,0.0
2025-02-19 19:15:00,909.0033333333334,-675.92,0.0,100.0,97.38333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,67.71,,,67.0,69.0,1.0,,,,38.9,0.0
2025-02-19 19:30:00,953.4966666666666,-682.27,0.0,100.0,104.26666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,67.67,,,67.0,69.0,1.0,,,,43.44,0.0
2025-02-19 19:45:00,925.9499999999999,-652.61,0.0,100.0,95.64666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,67.64666666666666,,,67.0,69.0,1.0,,,,43.660000000000004,0.0
2025-02-19 20:00:00,926.6566666666668,-697.11,0.0,100.0,97.67,1599.75,0.0,70.0,100.0,,0.0,,,,67.64,,,67.0,69.0,1.0,,,,39.99,0.0
2025-02-19 20:15:00,939.37,-669.56,0.0,100.0,96.51666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,67.65333333333332,,,67.0,69.0,1.0,,,,49.65,0.0
2025-02-19 20:30:00,918.18,-650.49,0.0,100.0,96.46999999999998,1599.75,0.0,70.0,100.0,,0.0,,,,67.73,,,67.0,69.0,1.0,,,,43.55,0.0
2025-02-19 20:45:00,930.8933333333333,-711.94,0.0,100.0,100.38333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,67.74666666666667,,,67.0,69.0,1.0,,,,37.690000000000005,0.0
2025-02-19 21:00:00,966.21,-661.09,0.0,100.0,98.14666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,67.71,,,67.0,69.0,1.0,,,,49.339999999999996,0.0
2025-02-19 21:15:00,934.4266666666666,-654.73,0.0,100.0,96.47666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,67.67,,,67.0,69.0,1.0,,,,42.74,0.0
2025-02-19 21:30:00,937.25,-663.21,0.0,100.0,100.85333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,67.58333333333333,,,67.0,69.0,1.0,,,,38.78,0.0
2025-02-19 21:45:00,944.3166666666666,-652.61,0.0,100.0,97.34666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,67.46,,,67.0,69.0,1.0,,,,39.61,0.0
2025-02-19 22:00:00,960.5566666666667,-665.32,0.0,100.0,100.45666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,67.31333333333333,,,67.0,69.0,1.0,,,,42.339999999999996,0.0
2025-02-19 22:15:00,958.44,-616.59,0.0,100.0,96.96333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,67.17666666666666,,,67.0,69.0,1.0,,,,45.56,0.0
2025-02-19 22:30:00,942.37,-586.93,0.0,100.0,99.88,1599.75,0.0,70.0,100.0,,0.0,,,,66.985,,,67.0,69.0,1.0,,,,40.56999999999999,0.0
2025-02-19 22:45:00,923.1266666666667,-661.09,0.0,100.0,110.95666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,66.82000000000001,,,67.0,69.0,1.0,,,,51.839999999999996,0.0
2025-02-19 23:00:00,942.9033333333333,-707.7,0.0,100.0,105.63333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,66.70333333333333,,,67.0,69.0,1.0,,,,49.13,0.0
2025-02-19 23:15:00,946.4333333333334,-612.35,0.0,100.0,106.61,1599.75,0.0,70.0,100.0,,0.0,,,,66.55,,,67.0,69.0,1.0,,,,48.019999999999996,0.0
2025-02-19 23:30:00,952.79,-703.46,0.0,100.0,111.36,1599.75,0.0,70.0,100.0,,0.0,,,,66.42666666666666,,,67.0,69.0,1.0,,,,53.26,0.0
2025-02-19 23:45:00,966.21,-601.76,0.0,100.0,114.12666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.27333333333333,,,67.0,69.0,1.0,,,,59.239999999999995,0.0
2025-02-20 00:00:00,945.7266666666668,-629.3,0.0,100.0,119.95666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,66.17333333333333,,,67.0,69.0,1.0,,,,55.36999999999999,0.0
2025-02-20 00:15:00,917.4733333333334,-618.71,0.0,100.0,113.01333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,66.10333333333334,,,67.0,69.0,1.0,,,,70.74000000000001,0.0
2025-02-20 00:30:00,953.4966666666666,-667.44,0.0,100.0,118.00666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,66.02,,,67.0,69.0,1.0,,,,58.47,0.0
2025-02-20 00:45:00,935.1333333333333,-678.04,0.0,100.0,114.75666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,65.96666666666665,,,67.0,69.0,1.0,,,,65.03,0.0
2025-02-20 01:00:00,928.07,-682.27,0.0,100.0,120.75333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.87333333333333,,,67.0,69.0,1.0,,,,53.21,0.0
2025-02-20 01:15:00,933.7199999999999,-684.39,0.0,100.0,122.68333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,65.76333333333334,,,67.0,69.0,1.0,,,,57.769999999999996,0.0
2025-02-20 01:30:00,969.0366666666667,-665.32,0.0,100.0,116.48,1599.75,0.0,70.0,100.0,,0.0,,,,65.73,,,67.0,69.0,1.0,,,,74.98000000000002,0.0
2025-02-20 01:45:00,952.0833333333334,-671.68,0.0,100.0,113.15666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,65.63333333333334,,,67.0,69.0,1.0,,,,59.06999999999999,0.0
2025-02-20 02:00:00,940.0766666666667,-663.21,0.0,100.0,113.87,1599.75,0.0,70.0,100.0,,0.0,,,,65.61333333333333,,,67.0,69.0,1.0,,,,64.91,0.0
2025-02-20 02:15:00,1012.8233333333334,-673.8,0.0,100.0,111.82333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,65.55333333333333,,,67.0,69.0,1.0,,,,63.870000000000005,0.0
2025-02-20 02:30:00,946.4333333333334,-603.88,0.0,100.0,115.86333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,65.47333333333333,,,67.0,69.0,1.0,,,,57.779999999999994,0.0
2025-02-20 02:45:00,922.4200000000001,-650.49,0.0,100.0,109.09333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,65.42999999999999,,,67.0,69.0,1.0,,,,50.370000000000005,0.0
2025-02-20 03:00:00,954.1999999999999,-694.99,0.0,100.0,120.80666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,65.36333333333333,,,67.0,69.0,1.0,,,,57.21,0.0
2025-02-20 03:15:00,945.02,-654.73,0.0,100.0,113.09333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,65.32,,,67.0,69.0,1.0,,,,65.89,0.0
2025-02-20 03:30:00,943.6066666666667,-654.73,0.0,100.0,127.93333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,65.23666666666666,,,67.0,69.0,1.0,,,,76.67,0.0
2025-02-20 03:45:00,939.37,-635.66,0.0,100.0,118.77333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.13666666666666,,,67.0,69.0,1.0,,,,80.79000000000002,0.0
2025-02-20 04:00:00,940.0766666666667,-690.75,0.0,100.0,122.62333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.1,,,67.0,69.0,1.0,,,,69.16,0.0
2025-02-20 04:15:00,940.0766666666667,-616.59,0.0,100.0,118.76333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,65.04666666666667,,,67.0,69.0,1.0,,,,64.77,0.0
2025-02-20 04:30:00,923.83,-629.3,0.0,100.0,113.60333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,64.99,,,67.0,69.0,1.0,,,,59.6,0.0
2025-02-20 04:45:00,911.8266666666667,-669.56,0.0,100.0,106.64666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,65.05666666666666,,,67.0,69.0,1.0,,,,57.86,0.0
2025-02-20 05:00:00,933.7233333333334,-684.39,0.0,100.0,111.46666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,64.99,,,67.0,69.0,1.0,,,,51.540000000000006,0.0
2025-02-20 05:15:00,953.4966666666666,-682.27,0.0,100.0,110.39,1599.75,0.0,70.0,100.0,,0.0,,,,64.92666666666666,,,67.0,69.0,1.0,,,,54.49,0.0
2025-02-20 05:30:00,957.7333333333332,-635.66,0.0,100.0,109.58,1599.75,0.0,70.0,100.0,,0.0,,,,64.88,,,67.0,69.0,1.0,,,,61.220000000000006,0.0
2025-02-20 05:45:00,959.1466666666666,-635.66,0.0,100.0,120.64,1599.75,0.0,70.0,100.0,,0.0,,,,64.83333333333333,,,67.0,69.0,1.0,,,,58.989999999999995,0.0
2025-02-20 06:00:00,949.2566666666667,-633.54,0.0,100.0,115.51666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,64.80333333333333,,,67.0,69.0,1.0,,,,53.940000000000005,0.0
2025-02-20 06:15:00,947.8466666666667,-635.66,0.0,100.0,116.13666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,64.73333333333333,,,67.0,69.0,1.0,,,,70.35,0.0
2025-02-20 06:30:00,923.83,-667.44,0.0,100.0,113.71999999999998,1599.75,0.0,70.0,100.0,,0.0,,,,64.71,,,67.0,69.0,1.0,,,,59.85,0.0
2025-02-20 06:45:00,934.4266666666667,-675.92,0.0,100.0,125.63,1599.75,0.0,70.0,100.0,,0.0,,,,64.68333333333334,,,67.0,69.0,1.0,,,,54.16,0.0
2025-02-20 07:00:00,912.5333333333333,-639.9,0.0,100.0,112.52,1599.75,0.0,70.0,100.0,,0.0,,,,64.61,,,67.0,69.0,1.0,,,,70.44999999999999,0.0
2025-02-20 07:15:00,954.1999999999999,-709.82,0.0,100.0,116.98666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,64.66333333333334,,,67.0,69.0,1.0,,,,50.61,0.0
2025-02-20 07:30:00,907.5866666666666,-675.92,0.0,100.0,115.15666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,64.61,,,67.0,69.0,1.0,,,,63.33,0.0
2025-02-20 07:45:00,940.7833333333333,-705.58,0.0,100.0,108.21,1599.75,0.0,70.0,100.0,,0.0,,,,64.51666666666667,,,67.0,69.0,1.0,,,,54.04,0.0
2025-02-20 08:00:00,957.7366666666667,-625.07,0.0,100.0,112.29,1599.75,0.0,70.0,100.0,,0.0,,,,64.51333333333334,,,67.0,69.0,1.0,,,,50.79999999999999,0.0
2025-02-20 08:15:00,958.4366666666666,-648.37,0.0,100.0,118.67666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,64.44,,,67.0,69.0,1.0,,,,56.02,0.0
2025-02-20 08:30:00,944.3166666666666,-620.83,0.0,100.0,124.50999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,64.49333333333334,,,67.0,69.0,1.0,,,,72.36000000000001,0.0
2025-02-20 08:45:00,992.34,-665.32,0.0,100.0,116.63666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,64.56666666666666,,,67.0,69.0,1.0,,,,71.72,0.0
2025-02-20 09:00:00,973.2733333333332,-622.95,0.0,100.0,113.88666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,64.51666666666667,,,67.0,69.0,1.0,,,,67.55,0.0
2025-02-20 09:15:00,965.5033333333334,-654.73,0.0,100.0,115.03000000000002,1599.75,0.0,70.0,100.0,,0.0,,,,64.51333333333334,,,67.0,69.0,1.0,,,,65.41,0.0
2025-02-20 09:30:00,993.7533333333334,-648.37,0.0,100.0,113.24000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,64.42666666666666,,,67.0,69.0,1.0,,,,60.00000000000001,0.0
2025-02-20 09:45:00,945.7233333333334,-527.5999999999999,0.0,100.0,118.8,1599.75,0.0,70.0,100.0,,0.0,,,,64.36333333333333,,,67.0,69.0,1.0,,,,59.510000000000005,0.0
2025-02-20 10:00:00,966.21,-658.97,0.0,100.0,122.16333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,64.29666666666667,,,67.0,69.0,1.0,,,,64.94,0.0
2025-02-20 10:15:00,1002.9366666666666,-603.88,0.0,100.0,114.79666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,64.17666666666666,,,67.0,69.0,1.0,,,,59.120000000000005,0.0
2025-02-20 10:30:00,959.1466666666666,-608.11,0.0,100.0,113.66000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,64.07666666666667,,,67.0,69.0,1.0,,,,63.169999999999995,0.0
2025-02-20 10:45:00,969.7400000000001,-658.97,0.0,100.0,108.61333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,63.99,,,67.0,69.0,1.0,,,,67.78,0.0
2025-02-20 11:00:00,962.6766666666666,-633.54,0.0,100.0,113.61666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,63.913333333333334,,,67.0,69.0,1.0,,,,59.589999999999996,0.0
2025-02-20 11:15:00,968.3266666666667,-639.9,0.0,100.0,115.40666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,63.800000000000004,,,67.0,69.0,1.0,,,,70.91999999999999,0.0
2025-02-20 11:30:00,978.9233333333333,-622.95,0.0,100.0,108.71,1599.75,0.0,70.0,100.0,,0.0,,,,63.69,,,67.0,69.0,1.0,,,,69.49,0.0
2025-02-20 11:45:00,1006.4666666666667,-629.3,0.0,100.0,112.91666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,63.580000000000005,,,67.0,69.0,1.0,,,,50.86000000000001,0.0
2025-02-20 12:00:00,990.93,-599.64,0.0,100.0,109.14999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,63.51,,,67.0,69.0,1.0,,,,62.690000000000005,0.0
2025-02-20 12:15:00,993.0466666666666,-553.02,0.0,100.0,111.80666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,63.38999999999999,,,67.0,69.0,1.0,,,,62.39,0.0
2025-02-20 12:30:00,971.1533333333333,-625.07,0.0,100.0,109.56333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,63.300000000000004,,,67.0,69.0,1.0,,,,61.62,0.0
2025-02-20 12:45:00,971.15,-593.28,0.0,100.0,112.66000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,63.22666666666667,,,67.0,69.0,1.0,,,,58.99,0.0
2025-02-20 13:00:00,1019.18,-625.07,0.0,100.0,107.02333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,63.07333333333333,,,67.0,69.0,1.0,,,,66.69,0.0
2025-02-20 13:15:00,979.63,-582.69,0.0,100.0,108.46,1599.75,0.0,70.0,100.0,,0.0,,,,62.99333333333333,,,67.0,69.0,1.0,,,,51.339999999999996,0.0
2025-02-20 13:30:00,978.2133333333333,-591.16,0.0,100.0,105.84666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,62.9,,,67.0,69.0,1.0,,,,64.85000000000001,0.0
2025-02-20 13:45:00,995.1666666666666,-620.83,0.0,100.0,106.91000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,62.89000000000001,,,67.0,69.0,1.0,,,,50.78,0.0
2025-02-20 14:00:00,1006.4666666666667,-610.23,0.0,100.0,102.17666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,62.89000000000001,,,67.0,69.0,1.0,,,,62.760000000000005,0.0
2025-02-20 14:15:00,983.8666666666667,-608.11,0.0,100.0,104.95333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,62.92333333333334,,,67.0,69.0,1.0,,,,54.550000000000004,0.0
2025-02-20 14:30:00,1017.0633333333334,-597.52,0.0,100.0,107.92333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,62.93333333333334,,,67.0,69.0,1.0,,,,60.720000000000006,0.0
2025-02-20 14:45:00,995.8733333333333,-595.4,0.0,100.0,103.06,1599.75,0.0,70.0,100.0,,0.0,,,,63.00666666666666,,,67.0,69.0,1.0,,,,69.84,0.0
2025-02-20 15:00:00,1029.7733333333333,-565.74,0.0,100.0,104.24000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,63.06,,,67.0,69.0,1.0,,,,51.589999999999996,0.0
2025-02-20 15:15:00,1017.7666666666668,-574.21,0.0,100.0,108.56,1599.75,0.0,70.0,100.0,,0.0,,,,63.18333333333334,,,67.0,69.0,1.0,,,,56.93000000000001,0.0
2025-02-20 15:30:00,969.7433333333333,-644.14,0.0,100.0,101.83999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,63.336666666666666,,,67.0,69.0,1.0,,,,66.42,0.0
2025-02-20 15:45:00,1011.41,-627.18,0.0,100.0,106.08666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,63.45333333333334,,,67.0,69.0,1.0,,,,58.78,0.0
2025-02-20 16:00:00,1001.5233333333334,-546.6700000000001,0.0,100.0,106.00333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,63.656666666666666,,,67.0,69.0,1.0,,,,55.2,0.0
2025-02-20 16:15:00,987.4,-639.9,0.0,100.0,106.77333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,63.93333333333334,,,67.0,69.0,1.0,,,,56.019999999999996,0.0
2025-02-20 16:30:00,990.93,-646.25,0.0,100.0,108.35666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,64.28,,,67.0,69.0,1.0,,,,55.74999999999999,0.0
2025-02-20 16:45:00,1024.83,-610.23,0.0,100.0,102.38666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,64.48333333333333,,,67.0,69.0,1.0,,,,56.33,0.0
2025-02-20 17:00:00,977.5133333333333,-586.93,0.0,100.0,105.94,1599.75,0.0,70.0,100.0,,0.0,,,,64.56666666666666,,,67.0,69.0,1.0,,,,53.42000000000001,0.0
2025-02-20 17:15:00,998.6966666666667,-608.11,0.0,100.0,105.83999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,64.62333333333333,,,67.0,69.0,1.0,,,,52.92000000000001,0.0
2025-02-20 17:30:00,967.6233333333333,-574.21,0.0,100.0,104.98333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,64.80666666666666,,,67.0,69.0,1.0,,,,50.61,0.0
2025-02-20 17:45:00,983.16,-612.35,0.0,100.0,104.82333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,65.00999999999999,,,67.0,69.0,1.0,,,,48.81,0.0
2025-02-20 18:00:00,986.6899999999999,-618.71,0.0,100.0,105.36,1599.75,0.0,70.0,100.0,,0.0,,,,65.22333333333333,,,67.0,69.0,1.0,,,,56.13,0.0
2025-02-20 18:15:00,972.5633333333334,-625.07,0.0,100.0,104.69666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,65.46,,,67.0,69.0,1.0,,,,48.55,0.0
2025-02-20 18:30:00,1011.4133333333334,-625.07,0.0,100.0,103.57333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,65.67,,,67.0,69.0,1.0,,,,49.550000000000004,0.0
2025-02-20 18:45:00,964.7966666666666,-635.66,0.0,100.0,109.09666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,65.94333333333333,,,67.0,69.0,1.0,,,,55.56,0.0
2025-02-20 19:00:00,974.6833333333334,-614.47,0.0,100.0,112.02666666666669,1599.75,0.0,70.0,100.0,,0.0,,,,66.25999999999999,,,67.0,69.0,1.0,,,,50.52,0.0
2025-02-20 19:15:00,935.13,-559.3800000000001,0.0,100.0,106.47000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,66.54,,,67.0,69.0,1.0,,,,57.300000000000004,0.0
2025-02-20 19:30:00,926.6566666666668,-680.16,0.0,100.0,109.39999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,66.77,,,67.0,69.0,1.0,,,,48.980000000000004,0.0
2025-02-20 19:45:00,976.8033333333333,-675.92,0.0,100.0,110.17333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,67.00999999999999,,,67.0,69.0,1.0,,,,60.330000000000005,0.0
2025-02-20 20:00:00,949.2566666666667,-610.23,0.0,100.0,116.76333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,67.27333333333333,,,67.0,69.0,1.0,,,,54.69,0.0
2025-02-20 20:15:00,976.0966666666667,-637.78,0.0,100.0,115.04333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,67.71,,,67.0,69.0,1.0,,,,63.43000000000001,0.0
2025-02-20 20:30:00,920.3000000000001,-648.37,0.0,100.0,107.65333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,68.22333333333334,,,67.0,69.0,1.0,,,,52.45,0.0
2025-02-20 20:45:00,941.4900000000001,-678.04,0.0,100.0,104.09666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,68.77333333333333,,,67.0,69.0,1.0,,,,49.529999999999994,0.0
2025-02-20 21:00:00,934.4266666666667,-610.23,0.0,100.0,106.41000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,48.839999999999996,0.0
2025-02-20 21:15:00,949.9633333333333,-671.68,0.0,100.0,111.76666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,54.26,0.0
2025-02-20 21:30:00,982.4566666666666,-650.49,0.0,100.0,106.22333333333334,1552.4333333333334,0.0,70.0,95.22333333333331,,0.0,,,,70.19666666666666,,,67.0,69.0,1.0,,,,59.349999999999994,0.0
2025-02-20 21:45:00,968.3299999999999,-521.2400000000001,0.0,100.0,102.82000000000001,1466.97,0.0,70.0,86.27,,0.0,,,,70.51,,,67.0,69.0,1.0,,,,47.739999999999995,0.0
2025-02-20 22:00:00,978.9233333333333,-468.27,0.0,100.0,105.05666666666667,1385.0433333333333,0.0,70.0,78.05333333333333,,0.0,,,,70.69666666666667,,,67.0,69.0,1.0,,,,45.940000000000005,0.0
2025-02-20 22:15:00,942.1966666666667,-309.3599999999999,0.0,100.0,102.18333333333334,1317.9433333333334,0.0,70.0,70.54,,0.0,,,,70.79,,,67.0,69.0,1.0,,,,47.17000000000001,0.0
2025-02-20 22:30:00,916.7666666666668,-336.9,0.0,100.0,103.93666666666667,1245.1933333333334,0.0,70.0,63.28333333333333,,0.0,,,,70.85000000000001,,,67.0,69.0,1.0,,,,56.71000000000001,0.0
2025-02-20 22:45:00,928.07,-269.10000000000014,0.0,100.0,95.77666666666669,1243.0766666666666,0.0,70.0,63.01666666666667,,0.0,,,,70.57000000000001,,,67.0,69.0,1.0,,,,41.56,0.0
2025-02-20 23:00:00,993.0500000000001,-349.6099999999999,0.0,100.0,110.8,1279.8033333333333,0.0,70.0,66.56,,0.0,,,,70.24666666666667,,,67.0,69.0,1.0,,,,41.620000000000005,0.0
2025-02-20 23:15:00,934.4266666666666,-271.2099999999998,0.0,100.0,104.74000000000001,1323.59,0.0,70.0,71.38,,0.0,,,,69.97,,,67.0,69.0,1.0,,,,59.519999999999996,0.0
2025-02-20 23:30:00,935.84,-402.58000000000004,0.0,100.0,103.63999999999999,1413.29,0.0,70.0,80.73333333333333,,0.0,,,,69.57666666666667,,,67.0,69.0,1.0,,,,49.54,0.0
2025-02-20 23:45:00,961.2633333333333,-480.98,0.0,100.0,99.77999999999999,1515.7033333333331,0.0,70.0,91.37,,0.0,,,,69.25666666666666,,,67.0,69.0,1.0,,,,49.16,0.0
2025-02-21 00:00:00,978.9200000000001,-586.93,0.0,100.0,102.975,1596.575,0.0,70.0,99.43,,0.0,,,,69.005,,,67.0,69.0,1.0,,,,47.769999999999996,0.0
2025-02-21 00:15:00,940.0766666666667,-635.66,0.0,100.0,101.42,1599.75,0.0,70.0,100.0,,0.0,,,,68.64999999999999,,,67.0,69.0,1.0,,,,49.92,0.0
2025-02-21 00:30:00,952.0833333333334,-673.8,0.0,100.0,108.89333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.32333333333334,,,67.0,69.0,1.0,,,,46.62,0.0
2025-02-21 00:45:00,933.0133333333333,-661.09,0.0,100.0,113.16333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.03666666666668,,,67.0,69.0,1.0,,,,60.34,0.0
2025-02-21 01:00:00,934.4233333333333,-678.04,0.0,100.0,105.44666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,67.65666666666667,,,67.0,69.0,1.0,,,,59.68000000000001,0.0
2025-02-21 01:15:00,958.44,-639.9,0.0,100.0,102.85000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,67.13,,,67.0,69.0,1.0,,,,46.489999999999995,0.0
2025-02-21 01:30:00,941.4900000000001,-639.9,0.0,100.0,102.51666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.67333333333333,,,67.0,69.0,1.0,,,,53.06,0.0
2025-02-21 01:45:00,966.9166666666666,-667.44,0.0,100.0,100.46333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,66.35666666666667,,,67.0,69.0,1.0,,,,49.19,0.0
2025-02-21 02:00:00,932.3066666666667,-646.25,0.0,100.0,101.08,1599.75,0.0,70.0,100.0,,0.0,,,,66.04333333333334,,,67.0,69.0,1.0,,,,49.59,0.0
2025-02-21 02:15:00,942.1966666666667,-707.7,0.0,100.0,97.55,1599.75,0.0,70.0,100.0,,0.0,,,,65.84666666666666,,,67.0,69.0,1.0,,,,49.36,0.0
2025-02-21 02:30:00,935.1333333333333,-684.39,0.0,100.0,95.38333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.62333333333333,,,67.0,69.0,1.0,,,,44.480000000000004,0.0
2025-02-21 02:45:00,942.1966666666667,-665.32,0.0,100.0,99.48666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,65.39999999999999,,,67.0,69.0,1.0,,,,45.059999999999995,0.0
2025-02-21 03:00:00,910.4133333333333,-633.54,0.0,100.0,101.46666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,65.27666666666666,,,67.0,69.0,1.0,,,,49.45,0.0
2025-02-21 03:15:00,973.27,-680.16,0.0,100.0,98.53333333333335,1599.75,0.0,70.0,100.0,,0.0,,,,65.11333333333333,,,67.0,69.0,1.0,,,,46.91,0.0
2025-02-21 03:30:00,943.61,-620.83,0.0,100.0,100.00999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,64.99,,,67.0,69.0,1.0,,,,43.910000000000004,0.0
2025-02-21 03:45:00,963.3833333333333,-639.9,0.0,100.0,102.83666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,64.85,,,67.0,69.0,1.0,,,,47.77,0.0
2025-02-21 04:00:00,957.0266666666666,-684.39,0.0,100.0,100.60333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,64.69666666666666,,,67.0,69.0,1.0,,,,53.120000000000005,0.0
2025-02-21 04:15:00,936.5433333333334,-667.44,0.0,100.0,100.79666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,64.52333333333333,,,67.0,69.0,1.0,,,,49.61000000000001,0.0
2025-02-21 04:30:00,959.15,-658.97,0.0,100.0,105.72333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,64.35333333333334,,,67.0,69.0,1.0,,,,49.18000000000001,0.0
2025-02-21 04:45:00,1015.65,-608.11,0.0,100.0,108.47333333333331,1599.75,0.0,70.0,100.0,,0.0,,,,64.23,,,67.0,69.0,1.0,,,,59.349999999999994,0.0
2025-02-21 05:00:00,981.04,-550.9000000000001,0.0,100.0,99.54,1599.75,0.0,70.0,100.0,,0.0,,,,64.11,,,67.0,69.0,1.0,,,,53.239999999999995,0.0
2025-02-21 05:15:00,992.3433333333332,-644.14,0.0,100.0,98.41333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,64.00333333333333,,,67.0,69.0,1.0,,,,48.64999999999999,0.0
2025-02-21 05:30:00,1005.0566666666667,-555.1400000000001,0.0,100.0,98.89999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,64.05333333333333,,,67.0,69.0,1.0,,,,45.160000000000004,0.0
2025-02-21 05:45:00,1009.2933333333334,-531.8299999999999,0.0,100.0,107.63666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,64.06666666666666,,,67.0,69.0,1.0,,,,56.3,0.0
2025-02-21 06:00:00,1014.2366666666667,-646.25,0.0,100.0,101.24666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,64.03333333333333,,,67.0,69.0,1.0,,,,57.27,0.0
2025-02-21 06:15:00,974.6866666666666,-550.9000000000001,0.0,100.0,101.21999999999998,1599.75,0.0,70.0,100.0,,0.0,,,,64.03333333333333,,,67.0,69.0,1.0,,,,52.35000000000001,0.0
2025-02-21 06:30:00,986.6933333333333,-595.4,0.0,100.0,99.14333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,63.94333333333333,,,67.0,69.0,1.0,,,,48.370000000000005,0.0
2025-02-21 06:45:00,995.1666666666666,-614.47,0.0,100.0,102.64999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,63.906666666666666,,,67.0,69.0,1.0,,,,42.86,0.0
2025-02-21 07:00:00,981.7466666666666,-616.59,0.0,100.0,106.77666666666669,1599.75,0.0,70.0,100.0,,0.0,,,,63.79666666666666,,,67.0,69.0,1.0,,,,57.05,0.0
2025-02-21 07:15:00,1006.4699999999999,-652.61,0.0,100.0,97.11,1599.75,0.0,70.0,100.0,,0.0,,,,63.72,,,67.0,69.0,1.0,,,,68.53,0.0
2025-02-21 07:30:00,982.4499999999999,-612.35,0.0,100.0,99.21666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,63.666666666666664,,,67.0,69.0,1.0,,,,47.19,0.0
2025-02-21 07:45:00,1006.4699999999999,-622.95,0.0,100.0,103.80666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,63.66,,,67.0,69.0,1.0,,,,48.33,0.0
2025-02-21 08:00:00,1043.9033333333334,-593.28,0.0,100.0,113.00666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,63.623333333333335,,,67.0,69.0,1.0,,,,57.02,0.0
2025-02-21 08:15:00,1000.8166666666666,-608.11,0.0,100.0,104.04,1599.75,0.0,70.0,100.0,,0.0,,,,63.57,,,67.0,69.0,1.0,,,,64.88999999999999,0.0
2025-02-21 08:30:00,982.4499999999999,-565.74,0.0,100.0,108.27,1599.75,0.0,70.0,100.0,,0.0,,,,63.51333333333333,,,67.0,69.0,1.0,,,,56.309999999999995,0.0
2025-02-21 08:45:00,994.4633333333333,-620.83,0.0,100.0,108.26,1599.75,0.0,70.0,100.0,,0.0,,,,63.413333333333334,,,67.0,69.0,1.0,,,,62.63999999999999,0.0
2025-02-21 09:00:00,1029.7733333333333,-631.42,0.0,100.0,108.16333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,63.29999999999999,,,67.0,69.0,1.0,,,,68.18,0.0
2025-02-21 09:15:00,1014.2366666666667,-620.83,0.0,100.0,103.06333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,63.21,,,67.0,69.0,1.0,,,,56.35000000000001,0.0
2025-02-21 09:30:00,1024.1266666666668,-548.79,0.0,100.0,104.87666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,63.10999999999999,,,67.0,69.0,1.0,,,,51.22,0.0
2025-02-21 09:45:00,1010.0,-614.47,0.0,100.0,101.09666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,63.02333333333333,,,67.0,69.0,1.0,,,,50.910000000000004,0.0
2025-02-21 10:00:00,1012.8266666666667,-574.21,0.0,100.0,97.97666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,62.95666666666667,,,67.0,69.0,1.0,,,,55.419999999999995,0.0
2025-02-21 10:15:00,1005.7633333333333,-631.42,0.0,100.0,95.29333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,62.89000000000001,,,67.0,69.0,1.0,,,,48.53,0.0
2025-02-21 10:30:00,1009.2966666666667,-557.26,0.0,100.0,102.60000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,62.86333333333334,,,67.0,69.0,1.0,,,,46.28999999999999,0.0
2025-02-21 10:45:00,991.6366666666667,-572.0899999999999,0.0,100.0,105.2,1599.75,0.0,70.0,100.0,,0.0,,,,62.78333333333333,,,67.0,69.0,1.0,,,,59.38,0.0
2025-02-21 11:00:00,1013.5300000000001,-627.18,0.0,100.0,106.38333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,62.76,,,67.0,69.0,1.0,,,,64.22999999999999,0.0
2025-02-21 11:15:00,1019.1833333333334,-618.71,0.0,100.0,99.31333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,62.71333333333333,,,67.0,69.0,1.0,,,,54.05,0.0
2025-02-21 11:30:00,1023.4200000000001,-629.3,0.0,100.0,100.25999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,62.64000000000001,,,67.0,69.0,1.0,,,,51.68,0.0
2025-02-21 11:45:00,1029.7766666666666,-563.6199999999999,0.0,100.0,102.40000000000002,1599.75,0.0,70.0,100.0,,0.0,,,,62.56,,,67.0,69.0,1.0,,,,50.11000000000001,0.0
2025-02-21 12:00:00,1060.8533333333332,-635.66,0.0,100.0,102.62666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,62.50333333333333,,,67.0,69.0,1.0,,,,52.52,0.0
2025-02-21 12:15:00,984.5733333333334,-519.1199999999999,0.0,100.0,98.55,1599.75,0.0,70.0,100.0,,0.0,,,,62.46,,,67.0,69.0,1.0,,,,47.06,0.0
2025-02-21 12:30:00,984.5733333333334,-616.59,0.0,100.0,100.54333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,62.39333333333334,,,67.0,69.0,1.0,,,,50.07,0.0
2025-02-21 12:45:00,1037.5466666666666,-601.76,0.0,100.0,91.08666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,62.39333333333334,,,67.0,69.0,1.0,,,,48.62,0.0
2025-02-21 13:00:00,1016.3533333333334,-614.47,0.0,100.0,92.64,1599.75,0.0,70.0,100.0,,0.0,,,,62.38666666666666,,,67.0,69.0,1.0,,,,39.83,0.0
2025-02-21 13:15:00,1016.3533333333335,-603.88,0.0,100.0,94.22666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,62.473333333333336,,,67.0,69.0,1.0,,,,45.489999999999995,0.0
2025-02-21 13:30:00,990.93,-595.4,0.0,100.0,96.3,1599.75,0.0,70.0,100.0,,0.0,,,,62.576666666666675,,,67.0,69.0,1.0,,,,44.14,0.0
2025-02-21 13:45:00,1029.7733333333333,-620.83,0.0,100.0,102.41333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,62.70333333333334,,,67.0,69.0,1.0,,,,48.55,0.0
2025-02-21 14:00:00,1015.65,-565.74,0.0,100.0,110.21666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,62.846666666666664,,,67.0,69.0,1.0,,,,63.68000000000001,0.0
2025-02-21 14:15:00,1014.9399999999999,-606.0,0.0,100.0,97.14,1599.75,0.0,70.0,100.0,,0.0,,,,63.0,,,67.0,69.0,1.0,,,,58.02,0.0
2025-02-21 14:30:00,1041.0766666666666,-542.4300000000001,0.0,100.0,90.10333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,63.196666666666665,,,67.0,69.0,1.0,,,,40.62,0.0
2025-02-21 14:45:00,995.1666666666666,-506.4100000000001,0.0,100.0,97.86333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,63.38999999999999,,,67.0,69.0,1.0,,,,39.019999999999996,0.0
2025-02-21 15:00:00,1024.1266666666668,-603.88,0.0,100.0,91.50999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,63.64000000000001,,,67.0,69.0,1.0,,,,38.92999999999999,0.0
2025-02-21 15:15:00,1029.7733333333333,-576.33,0.0,100.0,95.00999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,63.913333333333334,,,67.0,69.0,1.0,,,,39.24,0.0
2025-02-21 15:30:00,995.1666666666666,-584.81,0.0,100.0,93.0,1599.75,0.0,70.0,100.0,,0.0,,,,64.17666666666668,,,67.0,69.0,1.0,,,,38.31,0.0
2025-02-21 15:45:00,1016.3566666666666,-618.71,0.0,100.0,95.55,1599.75,0.0,70.0,100.0,,0.0,,,,64.39999999999999,,,67.0,69.0,1.0,,,,41.45,0.0
2025-02-21 16:00:00,1002.9366666666668,-608.11,0.0,100.0,94.74000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,64.79,,,67.0,69.0,1.0,,,,37.279999999999994,0.0
2025-02-21 16:15:00,1049.5533333333333,-635.66,0.0,100.0,96.66000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,65.18333333333334,,,67.0,69.0,1.0,,,,39.78000000000001,0.0
2025-02-21 16:30:00,1060.8533333333332,-500.04999999999995,0.0,100.0,95.46333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,65.60000000000001,,,67.0,69.0,1.0,,,,41.84,0.0
2025-02-21 16:45:00,967.62,-512.76,0.0,100.0,96.02999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,65.79333333333334,,,67.0,69.0,1.0,,,,39.02,0.0
2025-02-21 17:00:00,1005.7600000000001,-661.09,0.0,100.0,98.81,1599.75,0.0,70.0,100.0,,0.0,,,,65.93666666666667,,,67.0,69.0,1.0,,,,40.54,0.0
2025-02-21 17:15:00,944.3100000000001,-642.02,0.0,100.0,94.19333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,66.07333333333332,,,67.0,69.0,1.0,,,,37.96999999999999,0.0
2025-02-21 17:30:00,973.98,-680.16,0.0,100.0,94.12333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,66.24666666666667,,,67.0,69.0,1.0,,,,37.39,0.0
2025-02-21 17:45:00,939.37,-569.97,0.0,100.0,101.53000000000002,1599.75,0.0,70.0,100.0,,0.0,,,,66.48333333333333,,,67.0,69.0,1.0,,,,36.62,0.0
2025-02-21 18:00:00,957.7366666666667,-671.68,0.0,100.0,95.93666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.88333333333333,,,67.0,69.0,1.0,,,,38.010000000000005,0.0
2025-02-21 18:15:00,952.79,-722.53,0.0,100.0,94.92999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,67.23,,,67.0,69.0,1.0,,,,36.489999999999995,0.0
2025-02-21 18:30:00,961.9699999999999,-688.63,0.0,100.0,95.44333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,67.58666666666666,,,67.0,69.0,1.0,,,,37.23,0.0
2025-02-21 18:45:00,935.1333333333333,-684.39,0.0,100.0,94.66333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,67.88,,,67.0,69.0,1.0,,,,37.150000000000006,0.0
2025-02-21 19:00:00,949.9666666666667,-709.82,0.0,100.0,96.60333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.17333333333333,,,67.0,69.0,1.0,,,,35.720000000000006,0.0
2025-02-21 19:15:00,940.0766666666667,-654.73,0.0,100.0,97.56333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.60000000000001,,,67.0,69.0,1.0,,,,36.94,0.0
2025-02-21 19:30:00,943.61,-654.73,0.0,100.0,96.60666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.91666666666667,,,67.0,69.0,1.0,,,,35.42,0.0
2025-02-21 19:45:00,925.2433333333333,-646.25,0.0,100.0,97.73666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,1.0,,,,37.79,0.0
2025-02-21 20:00:00,981.7466666666666,-692.87,0.0,100.0,98.15666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,37.46000000000001,0.0
2025-02-21 20:15:00,949.9633333333333,-642.02,0.0,100.0,97.51666666666667,1535.4833333333333,0.0,70.0,93.59333333333332,,0.0,,,,70.28666666666666,,,67.0,69.0,1.0,,,,39.2,0.0
2025-02-21 20:30:00,968.3266666666667,-529.7199999999999,0.0,100.0,95.02333333333333,1423.18,0.0,70.0,81.99666666666667,,0.0,,,,70.68333333333334,,,67.0,69.0,1.0,,,,36.629999999999995,0.0
2025-02-21 20:45:00,910.4133333333333,-400.47000000000014,0.0,100.0,100.16666666666667,1304.5266666666666,0.0,70.0,69.39333333333333,,0.0,,,,70.98666666666666,,,67.0,69.0,1.0,,,,36.970000000000006,0.0
2025-02-21 21:00:00,928.7766666666666,-351.74,0.0,100.0,103.92,1189.3999999999999,0.0,70.0,57.423333333333325,,0.0,,,,71.16,,,67.0,69.0,1.0,,,,37.910000000000004,0.0
