time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-05 20:45:00,926.6566666666668,-722.53,0.0,100.0,101.10666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.49333333333334,,,67.0,69.0,1.0,,,,39.839999999999996,0.0
2025-03-05 21:00:00,905.4666666666667,-673.8,0.0,100.0,101.65333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,39.839999999999996,0.0
2025-03-05 21:15:00,916.0600000000001,-688.63,0.0,100.0,107.38333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,47.66,0.0
2025-03-05 21:30:00,860.2666666666668,-644.14,0.0,100.0,106.21333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,46.78999999999999,0.0
2025-03-05 21:45:00,925.2433333333333,-726.77,0.0,100.0,104.49333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,46.43,0.0
2025-03-05 22:00:00,891.3433333333332,-656.85,0.0,100.0,103.10666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.38666666666667,,,67.0,69.0,1.0,,,,44.28999999999999,0.0
2025-03-05 22:15:00,872.2733333333332,-741.6,0.0,100.0,104.71999999999998,1599.75,0.0,70.0,100.0,,0.0,,,,69.35666666666667,,,67.0,69.0,1.0,,,,43.26,0.0
2025-03-05 22:30:00,865.9166666666666,-745.84,0.0,100.0,105.88666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,48.97,0.0
2025-03-05 22:45:00,904.0566666666667,-728.89,0.0,100.0,114.05666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.17333333333333,,,67.0,69.0,1.0,,,,66.88,0.0
2025-03-05 23:00:00,884.9833333333332,-629.3,0.0,100.0,104.08333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.07,,,67.0,69.0,1.0,,,,50.71,0.0
2025-03-05 23:15:00,872.9766666666666,-705.58,0.0,100.0,125.36666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,1.0,,,,54.199999999999996,0.0
2025-03-05 23:30:00,888.5166666666668,-737.37,0.0,100.0,134.35,1599.75,0.0,70.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,1.0,,,,72.03999999999999,0.0
2025-03-05 23:45:00,887.1033333333334,-690.75,0.0,100.0,125.75,1599.75,0.0,70.0,100.0,,0.0,,,,68.91,,,67.0,69.0,1.0,,,,63.31999999999999,0.0
2025-03-06 00:00:00,880.75,-741.6,0.0,100.0,127.20333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,1.0,,,,62.330000000000005,0.0
2025-03-06 00:15:00,877.9200000000001,-684.39,0.0,100.0,128.57333333333335,1599.75,0.0,70.0,100.0,,0.0,,,,68.81666666666666,,,67.0,69.0,1.0,,,,69.44999999999999,0.0
2025-03-06 00:30:00,889.2233333333334,-720.41,0.0,100.0,130.53666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.77,,,67.0,69.0,1.0,,,,61.77,0.0
2025-03-06 00:45:00,860.9699999999999,-737.37,0.0,100.0,126.93333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,70.13,0.0
2025-03-06 01:00:00,886.3966666666666,-716.18,0.0,100.0,129.56666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.72,,,67.0,69.0,1.0,,,,66.03999999999999,0.0
2025-03-06 01:15:00,859.56,-684.39,0.0,100.0,127.94666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.68,,,67.0,69.0,1.0,,,,73.44,0.0
2025-03-06 01:30:00,916.7666666666668,-711.94,0.0,100.0,122.41333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.65666666666668,,,67.0,69.0,1.0,,,,69.04,0.0
2025-03-06 01:45:00,916.0633333333334,-705.58,0.0,100.0,127.49666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.64,,,67.0,69.0,1.0,,,,67.21,0.0
2025-03-06 02:00:00,851.79,-743.72,0.0,100.0,129.89000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,1.0,,,,74.00999999999999,0.0
2025-03-06 02:15:00,892.0466666666667,-747.96,0.0,100.0,120.81,1599.75,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,1.0,,,,73.98000000000002,0.0
2025-03-06 02:30:00,875.8033333333333,-678.04,0.0,100.0,118.36333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,63.52,0.0
2025-03-06 02:45:00,853.2033333333334,-754.32,0.0,100.0,129.89666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,60.87,0.0
2025-03-06 03:00:00,897.7000000000002,-735.25,0.0,100.0,131.61666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.58,,,67.0,69.0,1.0,,,,71.92000000000002,0.0
2025-03-06 03:15:00,870.86,-758.55,0.0,100.0,124.20333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.53333333333333,,,67.0,69.0,1.0,,,,66.53,0.0
2025-03-06 03:30:00,865.9133333333333,-705.58,0.0,100.0,130.88,1599.75,0.0,70.0,100.0,,0.0,,,,68.52333333333333,,,67.0,69.0,1.0,,,,76.9,0.0
2025-03-06 03:45:00,912.5300000000001,-716.18,0.0,100.0,124.17666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.48333333333333,,,67.0,69.0,1.0,,,,60.69,0.0
2025-03-06 04:00:00,850.3800000000001,-644.14,0.0,100.0,123.58666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.49333333333333,,,67.0,69.0,1.0,,,,61.75,0.0
2025-03-06 04:15:00,912.5333333333333,-726.77,0.0,100.0,115.92333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,56.57000000000001,0.0
2025-03-06 04:30:00,870.8633333333333,-707.7,0.0,100.0,107.87333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,1.0,,,,52.9,0.0
2025-03-06 04:45:00,890.6366666666667,-720.41,0.0,100.0,110.34666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,68.47666666666667,,,67.0,69.0,1.0,,,,48.349999999999994,0.0
2025-03-06 05:00:00,876.5099999999999,-724.65,0.0,100.0,105.08999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,68.48333333333333,,,67.0,69.0,1.0,,,,46.71999999999999,0.0
2025-03-06 05:15:00,905.4666666666667,-692.87,0.0,100.0,105.37333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,44.82,0.0
2025-03-06 05:30:00,877.9200000000001,-714.06,0.0,100.0,109.98,1599.75,0.0,70.0,100.0,,0.0,,,,68.47666666666667,,,67.0,69.0,1.0,,,,48.97,0.0
2025-03-06 05:45:00,909.0,-686.51,0.0,100.0,108.77666666666669,1599.75,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,1.0,,,,45.7,0.0
2025-03-06 06:00:00,912.5333333333333,-667.44,0.0,100.0,109.84666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,68.43,,,67.0,69.0,1.0,,,,54.410000000000004,0.0
2025-03-06 06:15:00,908.2933333333334,-718.3,0.0,100.0,109.38,1599.75,0.0,70.0,100.0,,0.0,,,,68.42333333333333,,,67.0,69.0,1.0,,,,54.239999999999995,0.0
2025-03-06 06:30:00,899.8166666666666,-658.97,0.0,100.0,114.06333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.43,,,67.0,69.0,1.0,,,,54.95,0.0
2025-03-06 06:45:00,877.9233333333333,-703.46,0.0,100.0,109.13,1599.75,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,52.88,0.0
2025-03-06 07:00:00,901.23,-731.01,0.0,100.0,110.95333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.39333333333333,,,67.0,69.0,1.0,,,,54.81,0.0
2025-03-06 07:15:00,889.2233333333334,-747.96,0.0,100.0,115.08333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.38666666666667,,,67.0,69.0,1.0,,,,51.75999999999999,0.0
2025-03-06 07:30:00,867.3299999999999,-707.7,0.0,100.0,112.99666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.40666666666667,,,67.0,69.0,1.0,,,,52.089999999999996,0.0
2025-03-06 07:45:00,887.1033333333334,-694.99,0.0,100.0,112.39999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,68.36999999999999,,,67.0,69.0,1.0,,,,53.87,0.0
2025-03-06 08:00:00,884.9866666666667,-707.7,0.0,100.0,110.07333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,49.63,0.0
2025-03-06 08:15:00,899.8166666666666,-745.84,0.0,100.0,111.76666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,1.0,,,,56.400000000000006,0.0
2025-03-06 08:30:00,880.04,-680.16,0.0,100.0,109.88999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,68.31,,,67.0,69.0,1.0,,,,49.529999999999994,0.0
2025-03-06 08:45:00,900.5233333333332,-707.7,0.0,100.0,119.74666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.22333333333334,,,67.0,69.0,1.0,,,,52.98,0.0
2025-03-06 09:00:00,860.9699999999999,-694.99,0.0,100.0,115.11333333333334,1411.17,0.0,70.0,80.20666666666666,,0.0,,,,68.19333333333334,,,67.0,69.0,1.0,,,,51.78000000000001,0.0
2025-03-06 09:15:00,870.1533333333333,-161.02999999999997,0.0,100.0,117.54,1122.3,0.0,70.0,50.196666666666665,,0.0,,,,68.11,,,67.0,69.0,1.0,,,,57.01,0.0
2025-03-06 09:30:00,906.8833333333333,-326.30000000000007,0.0,100.0,119.45,1276.2733333333333,0.0,70.0,66.56666666666666,,0.0,,,,68.02,,,67.0,69.0,1.0,,,,52.99,0.0
2025-03-06 09:45:00,907.5866666666667,-468.27,0.0,100.0,114.81666666666666,1418.2366666666667,0.0,70.0,80.86,,0.0,,,,68.02,,,67.0,69.0,1.0,,,,54.830000000000005,0.0
2025-03-06 10:00:00,911.8233333333334,-550.91,0.0,100.0,117.33999999999999,1550.3166666666666,0.0,70.0,95.06,,0.0,,,,68.07333333333332,,,67.0,69.0,1.0,,,,68.18,0.0
2025-03-06 10:15:00,884.2766666666666,-720.4200000000001,0.0,100.0,110.79,1599.75,0.0,70.0,100.0,,0.0,,,,68.14333333333333,,,67.0,69.0,1.0,,,,54.410000000000004,0.0
2025-03-06 10:30:00,892.7533333333334,-737.37,0.0,100.0,116.69333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.14999999999999,,,67.0,69.0,1.0,,,,44.699999999999996,0.0
2025-03-06 10:45:00,884.2800000000001,-694.99,0.0,100.0,111.8,1599.75,0.0,70.0,100.0,,0.0,,,,68.13,,,67.0,69.0,1.0,,,,58.56999999999999,0.0
2025-03-06 11:00:00,908.2933333333334,-724.65,0.0,100.0,105.08666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.16666666666667,,,67.0,69.0,1.0,,,,48.47,0.0
2025-03-06 11:15:00,890.6366666666667,-692.87,0.0,100.0,104.40333333333335,1599.75,0.0,70.0,100.0,,0.0,,,,68.16,,,67.0,69.0,1.0,,,,51.800000000000004,0.0
2025-03-06 11:30:00,921.7166666666667,-728.89,0.0,100.0,101.52,1599.75,0.0,70.0,100.0,,0.0,,,,68.15666666666667,,,67.0,69.0,1.0,,,,45.47,0.0
2025-03-06 11:45:00,918.18,-680.16,0.0,100.0,97.95666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.14999999999999,,,67.0,69.0,1.0,,,,38.56,0.0
2025-03-06 12:00:00,968.3266666666667,-606.0,0.0,100.0,101.51666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.16666666666667,,,67.0,69.0,1.0,,,,41.55,0.0
2025-03-06 12:15:00,899.1133333333333,,0.0,100.0,98.97000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,68.18,,,67.0,69.0,1.0,,,,,
2025-03-06 12:30:00,893.4633333333333,-722.53,0.0,100.0,99.75666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.18,,,67.0,69.0,1.0,,,,42.01,0.0
2025-03-06 12:45:00,887.1066666666667,-694.99,0.0,100.0,103.83999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,68.17333333333333,,,67.0,69.0,1.0,,,,41.25,0.0
2025-03-06 13:00:00,908.2966666666666,-707.7,0.0,100.0,99.87666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.18,,,67.0,69.0,1.0,,,,37.09,0.0
2025-03-06 13:15:00,908.2933333333334,-682.27,0.0,100.0,101.97666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.18,,,67.0,69.0,1.0,,,,41.1,0.0
2025-03-06 13:30:00,904.0533333333333,-709.82,0.0,100.0,103.06333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.17333333333333,,,67.0,69.0,1.0,,,,42.769999999999996,0.0
2025-03-06 13:45:00,865.9133333333333,-733.13,0.0,100.0,98.22666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.18,,,67.0,69.0,1.0,,,,50.42000000000001,0.0
2025-03-06 14:00:00,918.89,-756.44,0.0,100.0,103.01666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.18,,,67.0,69.0,1.0,,,,41.60000000000001,0.0
2025-03-06 14:15:00,901.23,-722.53,0.0,100.0,102.22333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.18,,,67.0,69.0,1.0,,,,42.56999999999999,0.0
2025-03-06 14:30:00,915.36,-682.27,0.0,100.0,100.38666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.21,,,67.0,69.0,1.0,,,,40.06,0.0
2025-03-06 14:45:00,891.34,-735.25,0.0,100.0,102.29333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.25333333333333,,,67.0,69.0,1.0,,,,40.32,0.0
2025-03-06 15:00:00,914.65,-711.94,0.0,100.0,101.69666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.3,,,67.0,69.0,1.0,,,,47.199999999999996,0.0
2025-03-06 15:15:00,913.9433333333333,-711.94,0.0,100.0,107.92333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.52,,,67.0,69.0,1.0,,,,41.82999999999999,0.0
2025-03-06 15:30:00,916.0600000000001,-714.06,0.0,100.0,105.27333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.83333333333333,,,67.0,69.0,1.0,,,,45.41,0.0
2025-03-06 15:45:00,938.6633333333333,-722.53,0.0,100.0,101.66000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,1.0,,,,41.36,0.0
2025-03-06 16:00:00,895.5799999999999,-686.51,0.0,100.0,104.27666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.42333333333333,,,67.0,69.0,1.0,,,,44.15,0.0
2025-03-06 16:15:00,906.88,-737.37,0.0,100.0,107.91333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.68666666666667,,,67.0,69.0,1.0,,,,43.38,0.0
2025-03-06 16:30:00,917.4766666666668,-714.06,0.0,100.0,107.45333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.86666666666666,,,67.0,69.0,1.0,,,,52.949999999999996,0.0
2025-03-06 16:45:00,894.1666666666666,-705.58,0.0,100.0,103.00999999999999,1591.9833333333333,0.0,70.0,99.23,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,45.190000000000005,0.0
2025-03-06 17:00:00,870.86,-707.71,0.0,100.0,108.63333333333333,1562.32,0.0,70.0,96.22666666666667,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,45.949999999999996,0.0
2025-03-06 17:15:00,923.8333333333334,-622.95,0.0,100.0,98.0,1517.8233333333335,0.0,70.0,91.80333333333333,,0.0,,,,70.3,,,67.0,69.0,1.0,,,,35.669999999999995,0.0
2025-03-06 17:30:00,877.2199999999999,-567.8599999999999,0.0,100.0,101.56,1464.1433333333334,0.0,70.0,85.96666666666665,,0.0,,,,70.43666666666667,,,67.0,69.0,1.0,,,,38.83,0.0
2025-03-06 17:45:00,862.3833333333332,-519.1199999999999,0.0,100.0,106.86333333333334,1410.47,0.0,70.0,80.55,,0.0,,,,70.53333333333335,,,67.0,69.0,1.0,,,,35.14,0.0
2025-03-06 18:00:00,892.7533333333334,-517.01,0.0,100.0,99.41333333333334,1363.1499999999999,0.0,70.0,75.56,,0.0,,,,70.58,,,67.0,69.0,1.0,,,,34.38,0.0
2025-03-06 18:15:00,877.2166666666667,-447.08000000000004,0.0,100.0,112.08999999999999,1293.2233333333334,0.0,70.0,68.27666666666666,,0.0,,,,70.7,,,67.0,69.0,1.0,,,,43.66,0.0
2025-03-06 18:30:00,899.11,-400.47,0.0,100.0,94.59666666666665,1236.72,0.0,70.0,62.36333333333334,,0.0,,,,70.71,,,67.0,69.0,1.0,,,,57.419999999999995,0.0
2025-03-06 18:45:00,915.36,-313.59000000000003,0.0,100.0,113.59333333333332,1165.3833333333334,0.0,70.0,54.93,,0.0,,,,70.81,,,67.0,69.0,1.0,,,,46.69,0.0
2025-03-06 19:00:00,896.2866666666665,-165.26999999999987,0.0,100.0,107.18666666666667,1086.2766666666666,0.0,70.0,46.70666666666667,,0.0,,,,70.88,,,67.0,69.0,1.0,,,,55.0,0.0
2025-03-06 19:15:00,905.4666666666666,-120.7700000000001,0.0,100.0,103.81,1042.49,0.0,70.0,42.196666666666665,,0.0,,,,70.81666666666666,,,67.0,69.0,1.0,,,,31.340000000000003,0.0
2025-03-06 19:30:00,892.7566666666667,-131.37,0.0,100.0,100.42,992.3433333333332,0.0,70.0,36.873333333333335,,0.0,,,,70.77333333333333,,,67.0,69.0,1.0,,,,50.709999999999994,0.0
2025-03-06 19:45:00,911.8266666666667,-76.27999999999997,0.0,99.83333333333333,100.64666666666666,956.3166666666666,0.0,70.0,33.29333333333334,,0.0,,,,70.68,,,67.0,69.0,1.0,,,,41.01,0.0
2025-03-06 20:00:00,910.41,-46.620000000000005,0.0,87.33333333333333,91.59666666666668,894.8733333333333,0.0,70.0,26.58,,0.0,,,,70.74666666666667,,,67.0,69.0,1.0,,,,26.089999999999996,0.0
2025-03-06 20:15:00,840.4900000000001,27.549999999999955,0.0,75.66666666666667,84.83,832.7199999999999,0.0,70.0,20.3,,0.0,,,,70.77,,,67.0,69.0,1.0,,,,27.760000000000005,0.0
2025-03-06 20:30:00,779.7466666666666,6.360000000000014,0.0,71.16666666666667,76.39999999999999,770.5666666666666,0.0,70.0,13.956666666666665,,0.0,,,,70.80333333333334,,,67.0,69.0,1.0,,,,18.54,0.0
2025-03-06 20:45:00,688.6366666666667,29.659999999999968,0.0,63.5,78.32666666666667,687.2233333333334,0.0,70.0,4.636666666666667,,0.0,,,,70.91333333333334,,,67.0,69.0,1.0,,,,18.89,0.0
2025-03-06 21:00:00,632.1333333333333,-40.25999999999999,0.0,59.666666666666664,78.05,639.9,0.0,70.0,0.0,,0.0,,,,71.09333333333332,,,67.0,69.0,1.0,,,,23.230000000000004,0.0
2025-03-06 21:15:00,633.5433333333334,6.360000000000014,0.0,60.333333333333336,73.88666666666667,639.9,0.0,70.0,0.0,,0.0,,,,71.35,,,67.0,69.0,1.0,,,,11.079999999999998,0.0
2025-03-06 21:30:00,642.7266666666666,0.0,0.0,60.0,81.02,639.9,0.0,70.0,0.0,,0.0,,,,71.63,,,67.0,69.0,1.0,,,,12.479999999999997,0.0
2025-03-06 21:45:00,642.0233333333334,12.720000000000027,0.0,59.0,80.67333333333333,639.9,0.0,70.0,0.0,,0.0,,,,71.87666666666667,,,67.0,69.0,1.0,,,,15.219999999999992,0.0
2025-03-06 22:00:00,644.14,-14.829999999999927,0.0,59.833333333333336,75.06666666666666,639.9,0.0,70.0,0.0,,0.0,,,,72.08,,,67.0,69.0,1.0,,,,14.420000000000002,0.0
2025-03-06 22:15:00,649.0866666666667,-6.350000000000023,0.0,60.666666666666664,74.42,639.9,0.0,70.0,0.0,,0.0,,,,72.20333333333333,,,67.0,69.0,1.0,,,,7.400000000000006,0.0
2025-03-06 22:30:00,626.48,-4.240000000000009,0.0,60.5,75.18333333333334,639.9,0.0,70.0,0.0,,0.0,,,,72.33333333333333,,,67.0,69.0,1.0,,,,10.349999999999994,0.0
2025-03-06 22:45:00,650.4933333333333,-16.949999999999932,0.0,60.5,75.02666666666666,639.9,0.0,70.0,0.0,,0.0,,,,72.27,,,67.0,69.0,1.0,,,,11.340000000000003,0.0
2025-03-06 23:00:00,622.9499999999999,-16.949999999999932,0.0,60.333333333333336,72.88333333333333,639.9,0.0,70.0,0.0,,0.0,,,,72.07333333333334,,,67.0,69.0,1.0,,,,9.060000000000002,0.0
2025-03-06 23:15:00,635.6666666666666,8.480000000000018,0.0,61.0,77.08333333333333,639.9,0.0,70.0,0.0,,0.0,,,,71.73333333333333,,,67.0,69.0,1.0,,,,19.64,0.0
2025-03-06 23:30:00,632.8433333333332,-6.350000000000023,0.0,61.333333333333336,70.72000000000001,639.9,0.0,70.0,0.0,,0.0,,,,71.20666666666666,,,67.0,69.0,1.0,,,,8.700000000000003,0.0
2025-03-06 23:45:00,630.72,-8.470000000000027,0.0,61.5,71.58666666666666,639.9,0.0,70.0,0.0,,0.0,,,,70.49,,,67.0,69.0,1.0,,,,7.030000000000001,0.0
2025-03-07 00:00:00,711.2366666666667,10.590000000000032,0.0,67.5,74.99666666666667,706.2933333333334,0.0,70.0,6.81,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,9.960000000000008,0.0
2025-03-07 00:15:00,848.2600000000001,-2.1100000000000136,0.0,80.16666666666667,75.47666666666667,863.8000000000001,0.0,70.0,23.826666666666668,,0.0,,,,69.09333333333333,,,67.0,69.0,1.0,,,,22.070000000000007,0.0
2025-03-07 00:30:00,947.8466666666667,-38.139999999999986,0.0,95.16666666666667,96.11666666666667,1004.35,0.0,70.0,38.17666666666667,,0.0,,,,68.77999999999999,,,67.0,69.0,1.0,,,,25.259999999999998,0.0
2025-03-07 00:45:00,972.5666666666666,-82.63999999999987,0.0,100.0,106.91000000000001,1101.82,0.0,70.0,48.306666666666665,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,51.95,0.0
2025-03-07 01:00:00,947.14,-131.3699999999999,0.0,100.0,110.78666666666668,1197.1666666666667,0.0,70.0,57.96333333333333,,0.0,,,,68.72666666666667,,,67.0,69.0,1.0,,,,54.53999999999999,0.0
2025-03-07 01:15:00,936.5433333333334,-313.5899999999999,0.0,100.0,106.79,1273.4466666666667,0.0,70.0,65.93666666666667,,0.0,,,,68.78666666666666,,,67.0,69.0,1.0,,,,56.82000000000001,0.0
2025-03-07 01:30:00,952.0833333333334,-383.51999999999987,0.0,100.0,106.65333333333335,1340.5466666666669,0.0,70.0,73.01333333333334,,0.0,,,,68.86999999999999,,,67.0,69.0,1.0,,,,48.690000000000005,0.0
2025-03-07 01:45:00,906.88,-451.33000000000004,0.0,100.0,104.47333333333334,1401.993333333333,0.0,70.0,79.61333333333333,,0.0,,,,68.95333333333333,,,67.0,69.0,1.0,,,,39.29,0.0
2025-03-07 02:00:00,940.7833333333333,-521.2399999999999,0.0,100.0,108.95666666666666,1458.493333333333,0.0,70.0,85.37,,0.0,,,,69.03333333333333,,,67.0,69.0,1.0,,,,50.58,0.0
2025-03-07 02:15:00,921.0066666666667,-523.3599999999999,0.0,100.0,115.74333333333334,1503.6966666666667,0.0,70.0,89.93333333333334,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,48.11,0.0
2025-03-07 02:30:00,940.0766666666667,-629.31,0.0,100.0,112.95,1545.3733333333332,0.0,70.0,94.09333333333332,,0.0,,,,69.23666666666666,,,67.0,69.0,1.0,,,,53.63,0.0
2025-03-07 02:45:00,922.4200000000001,-595.4100000000001,0.0,100.0,109.68666666666667,1576.4466666666667,0.0,70.0,97.74666666666667,,0.0,,,,69.32333333333334,,,67.0,69.0,1.0,,,,55.50000000000001,0.0
2025-03-07 03:00:00,897.6999999999999,-597.5200000000001,0.0,100.0,111.38666666666666,1599.0466666666669,0.0,70.0,99.92666666666666,,0.0,,,,69.38333333333334,,,67.0,69.0,1.0,,,,49.61999999999999,0.0
2025-03-07 03:15:00,918.89,-714.06,0.0,100.0,111.04333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.39666666666666,,,67.0,69.0,1.0,,,,50.35,0.0
2025-03-07 03:30:00,899.11,-680.16,0.0,100.0,110.29333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,47.849999999999994,0.0
2025-03-07 03:45:00,890.6366666666667,-724.65,0.0,100.0,116.57666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,63.10999999999999,0.0
2025-03-07 04:00:00,915.3566666666667,-686.51,0.0,100.0,114.43666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,53.78,0.0
2025-03-07 04:15:00,880.75,-743.72,0.0,100.0,109.02666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,1.0,,,,54.269999999999996,0.0
2025-03-07 04:30:00,872.9766666666668,-718.3,0.0,100.0,109.23,1599.75,0.0,70.0,100.0,,0.0,,,,69.51,,,67.0,69.0,1.0,,,,46.190000000000005,0.0
2025-03-07 04:45:00,913.2366666666667,-663.21,0.0,100.0,107.33999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,44.839999999999996,0.0
2025-03-07 05:00:00,887.8100000000001,-714.06,0.0,100.0,109.80666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,52.480000000000004,0.0
2025-03-07 05:15:00,930.8966666666666,-678.04,0.0,100.0,104.33666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.56666666666666,,,67.0,69.0,1.0,,,,44.300000000000004,0.0
2025-03-07 05:30:00,936.5433333333334,-646.25,0.0,100.0,104.29333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.65666666666667,,,67.0,69.0,1.0,,,,41.169999999999995,0.0
2025-03-07 05:45:00,858.1433333333333,-616.59,0.0,100.0,110.75,1599.75,0.0,70.0,100.0,,0.0,,,,69.66333333333334,,,67.0,69.0,1.0,,,,45.73,0.0
2025-03-07 06:00:00,896.2866666666667,-663.21,0.0,100.0,111.01333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,52.6,0.0
2025-03-07 06:15:00,870.1533333333333,-720.41,0.0,100.0,109.94,1599.75,0.0,70.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,43.559999999999995,0.0
2025-03-07 06:30:00,904.0533333333333,-620.83,0.0,100.0,110.75666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,59.169999999999995,0.0
2025-03-07 06:45:00,910.4133333333333,-680.16,0.0,100.0,114.60666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,48.14000000000001,0.0
2025-03-07 07:00:00,877.9200000000001,-701.34,0.0,100.0,107.66666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,58.64,0.0
2025-03-07 07:15:00,909.7033333333334,-731.01,0.0,100.0,104.87666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,47.06,0.0
2025-03-07 07:30:00,920.3000000000001,-699.23,0.0,100.0,108.78000000000002,1599.75,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,45.94,0.0
2025-03-07 07:45:00,888.5166666666668,-678.04,0.0,100.0,111.58999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,49.81,0.0
2025-03-07 08:00:00,872.2733333333334,-711.94,0.0,100.0,118.47000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,56.56999999999999,0.0
2025-03-07 08:15:00,908.2933333333334,-673.8,0.0,100.0,117.57,1599.75,0.0,70.0,100.0,,0.0,,,,69.71666666666665,,,67.0,69.0,1.0,,,,58.339999999999996,0.0
2025-03-07 08:30:00,917.4766666666668,-699.23,0.0,100.0,114.61,1599.75,0.0,70.0,100.0,,0.0,,,,69.77,,,67.0,69.0,1.0,,,,48.34,0.0
2025-03-07 08:45:00,892.0500000000001,-720.41,0.0,100.0,123.24333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.80666666666666,,,67.0,69.0,1.0,,,,62.050000000000004,0.0
2025-03-07 09:00:00,808.7033333333333,-680.16,0.0,88.83333333333333,107.48666666666668,1290.3933333333332,0.0,70.0,67.89666666666666,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,57.18,0.0
2025-03-07 09:15:00,697.8166666666666,4.240000000000009,0.0,69.0,88.43666666666667,690.7533333333334,0.0,70.0,5.593333333333334,,0.0,,,,69.78333333333332,,,67.0,69.0,1.0,,,,18.120000000000005,0.0
2025-03-07 09:30:00,707.0,8.479999999999905,0.0,71.66666666666667,104.56333333333333,727.4833333333332,0.0,70.0,9.22,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,39.49999999999999,0.0
2025-03-07 09:45:00,768.4466666666667,6.350000000000023,0.0,73.0,100.55666666666666,753.6166666666667,0.0,70.0,11.89,,0.0,,,,69.67,,,67.0,69.0,1.0,,,,35.81,0.0
2025-03-07 10:00:00,782.57,16.950000000000045,0.0,73.83333333333333,101.82333333333334,780.4533333333334,0.0,70.0,14.686666666666667,,0.0,,,,69.66000000000001,,,67.0,69.0,1.0,,,,42.24999999999999,0.0
2025-03-07 10:15:00,795.2866666666667,10.589999999999918,0.0,77.5,101.67333333333333,807.2933333333334,0.0,70.0,17.606666666666666,,0.0,,,,69.64666666666666,,,67.0,69.0,1.0,,,,57.980000000000004,0.0
2025-03-07 10:30:00,839.0799999999999,-44.5,0.0,77.5,102.94333333333333,832.0133333333333,0.0,70.0,20.26,,0.0,,,,69.65666666666667,,,67.0,69.0,1.0,,,,33.09,0.0
2025-03-07 10:45:00,861.68,33.90999999999997,0.0,79.33333333333333,107.32000000000001,863.09,0.0,70.0,23.52333333333333,,0.0,,,,69.62666666666667,,,67.0,69.0,1.0,,,,36.6,0.0
2025-03-07 11:00:00,881.4566666666666,8.480000000000018,0.0,83.66666666666667,103.78333333333335,877.9233333333333,0.0,70.0,24.843333333333334,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,30.740000000000002,0.0
2025-03-07 11:15:00,916.0633333333334,-6.350000000000023,0.0,84.5,98.53333333333335,896.9933333333333,0.0,70.0,26.959999999999997,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,29.689999999999998,0.0
2025-03-07 11:30:00,903.35,-31.779999999999973,0.0,87.16666666666667,95.37666666666667,920.3000000000001,0.0,70.0,29.183333333333334,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,41.010000000000005,0.0
2025-03-07 11:45:00,910.4133333333333,-21.18999999999994,0.0,89.83333333333333,95.82333333333334,939.3699999999999,0.0,70.0,31.106666666666666,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,30.509999999999998,0.0
2025-03-07 12:00:00,904.7633333333333,-38.139999999999986,0.0,98.16666666666667,108.84333333333332,946.4333333333334,0.0,70.0,31.94666666666667,,0.0,,,,69.76333333333334,,,67.0,69.0,1.0,,,,39.19,0.0
2025-03-07 12:15:00,909.7033333333334,-74.15999999999997,0.0,100.0,123.86666666666667,964.8000000000001,0.0,70.0,34.06666666666667,,0.0,,,,69.77,,,67.0,69.0,1.0,,,,59.02,0.0
2025-03-07 12:30:00,904.7633333333333,-89.0,0.0,100.0,112.02666666666669,971.1533333333333,0.0,70.0,34.550000000000004,,0.0,,,,69.80666666666666,,,67.0,69.0,1.0,,,,57.53999999999999,0.0
2025-03-07 12:45:00,886.4,-69.91999999999996,0.0,100.0,106.22666666666667,982.4533333333333,0.0,70.0,35.61666666666667,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,29.520000000000003,0.0
2025-03-07 13:00:00,926.6566666666668,-36.01999999999998,0.0,100.0,113.06666666666666,989.52,0.0,70.0,36.626666666666665,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,74.93,0.0
2025-03-07 13:15:00,894.1666666666666,-120.77999999999997,0.0,100.0,119.57,983.8666666666667,0.0,70.0,35.73,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,50.85,0.0
2025-03-07 13:30:00,914.6533333333333,-46.610000000000014,0.0,100.0,111.29666666666667,972.5633333333334,0.0,70.0,35.126666666666665,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,59.57999999999999,0.0
2025-03-07 13:45:00,928.07,-48.73000000000002,0.0,99.66666666666667,129.21333333333334,942.1966666666667,0.0,70.0,31.570000000000004,,0.0,,,,70.12333333333333,,,67.0,69.0,1.0,,,,45.93,0.0
2025-03-07 14:00:00,891.3433333333334,-33.89999999999998,0.0,98.33333333333333,125.55333333333333,904.0533333333333,0.0,70.0,27.623333333333335,,0.0,,,,70.25333333333333,,,67.0,69.0,1.0,,,,62.190000000000005,0.0
2025-03-07 14:15:00,874.3933333333334,42.379999999999995,0.0,81.0,104.49666666666667,848.9666666666667,0.0,70.0,21.926666666666666,,0.0,,,,70.41666666666667,,,67.0,69.0,1.0,,,,43.41,0.0
2025-03-07 14:30:00,786.1033333333334,-36.01999999999998,0.0,75.33333333333333,95.94666666666667,785.3966666666666,0.0,70.0,15.313333333333333,,0.0,,,,70.56333333333333,,,67.0,69.0,1.0,,,,23.869999999999997,0.0
2025-03-07 14:45:00,715.4766666666666,-19.07000000000005,0.0,69.5,88.85000000000001,724.66,0.0,70.0,9.046666666666667,,0.0,,,,70.63,,,67.0,69.0,1.0,,,,27.22999999999999,0.0
2025-03-07 15:00:00,701.35,8.469999999999914,0.0,65.83333333333333,87.71,695.6999999999999,0.0,70.0,5.926666666666667,,0.0,,,,70.57000000000001,,,67.0,69.0,1.0,,,,27.990000000000002,0.0
2025-03-07 15:15:00,666.0333333333333,-6.360000000000014,0.0,64.66666666666667,82.97666666666667,666.74,0.0,70.0,3.016666666666667,,0.0,,,,70.51333333333334,,,67.0,69.0,1.0,,,,20.78,0.0
2025-03-07 15:30:00,654.7333333333333,6.350000000000023,0.0,61.666666666666664,81.13666666666667,644.14,0.0,70.0,0.33666666666666667,,0.0,,,,70.5,,,67.0,69.0,1.0,,,,24.54,0.0
2025-03-07 15:45:00,640.61,10.600000000000023,0.0,61.333333333333336,82.92999999999999,639.9,0.0,70.0,0.0,,0.0,,,,70.46,,,67.0,69.0,1.0,,,,20.509999999999998,0.0
2025-03-07 16:00:00,631.4266666666667,-12.709999999999923,0.0,59.5,78.57333333333334,639.9,0.0,70.0,0.0,,0.0,,,,70.40333333333332,,,67.0,69.0,1.0,,,,12.810000000000002,0.0
2025-03-07 16:15:00,643.4366666666666,12.720000000000027,0.0,58.333333333333336,82.64,639.9,0.0,70.0,0.0,,0.0,,,,70.32333333333332,,,67.0,69.0,1.0,,,,20.019999999999996,0.0
2025-03-07 16:30:00,632.13,-21.18999999999994,0.0,58.833333333333336,79.53333333333333,639.9,0.0,70.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,11.86,0.0
2025-03-07 16:45:00,645.5500000000001,-19.069999999999936,0.0,59.0,74.22333333333333,639.9,0.0,70.0,0.0,,0.0,,,,70.28666666666668,,,67.0,69.0,1.0,,,,10.699999999999996,0.0
2025-03-07 17:00:00,626.4833333333333,-21.18999999999994,0.0,57.666666666666664,75.38333333333333,639.9,0.0,70.0,0.0,,0.0,,,,70.46,,,67.0,69.0,1.0,,,,10.700000000000003,0.0
2025-03-07 17:15:00,642.02,-12.709999999999923,0.0,55.166666666666664,74.89666666666666,639.9,0.0,70.0,0.0,,0.0,,,,70.52666666666666,,,67.0,69.0,1.0,,,,15.249999999999993,0.0
2025-03-07 17:30:00,637.7833333333333,-29.659999999999968,0.0,54.5,78.44666666666667,639.9,0.0,70.0,0.0,,0.0,,,,70.34333333333332,,,67.0,69.0,1.0,,,,15.520000000000003,0.0
2025-03-07 17:45:00,644.8466666666667,0.0,0.0,54.166666666666664,84.09333333333332,639.9,0.0,70.0,0.0,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,14.709999999999994,0.0
2025-03-07 18:00:00,632.1333333333333,0.0,0.0,54.0,78.96333333333334,639.9,0.0,70.0,0.0,,0.0,,,,70.17,,,67.0,69.0,1.0,,,,17.870000000000005,0.0
2025-03-07 18:15:00,640.6066666666667,14.830000000000041,0.0,53.5,84.67666666666666,640.6066666666667,0.0,70.0,0.0,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,18.949999999999996,0.0
2025-03-07 18:30:00,668.86,-2.1200000000000045,0.0,54.166666666666664,78.54333333333334,654.0300000000001,0.0,70.0,1.6266666666666667,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,22.010000000000005,0.0
2025-03-07 18:45:00,675.9233333333333,-4.2299999999999045,0.0,56.666666666666664,77.38333333333333,686.5166666666668,0.0,70.0,4.823333333333333,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,13.449999999999996,0.0
2025-03-07 19:00:00,723.9533333333334,23.31000000000006,0.0,59.5,78.39666666666666,716.8866666666667,0.0,70.0,8.11,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,11.509999999999998,0.0
2025-03-07 19:15:00,735.9566666666666,-25.42999999999995,0.0,60.666666666666664,79.89666666666666,735.25,0.0,70.0,9.986666666666666,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,12.940000000000005,0.0
2025-03-07 19:30:00,760.6733333333333,27.549999999999955,0.0,63.5,83.04666666666667,762.09,0.0,70.0,12.946666666666667,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,22.809999999999995,0.0
2025-03-07 19:45:00,788.93,-6.360000000000014,0.0,65.33333333333333,85.61,787.5166666666668,0.0,70.0,15.39,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,18.240000000000002,0.0
2025-03-07 20:00:00,774.8066666666667,-36.01999999999998,0.0,65.5,86.99000000000001,781.16,0.0,70.0,15.04,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,24.629999999999995,0.0
2025-03-07 20:15:00,819.3000000000001,27.539999999999964,0.0,66.66666666666667,83.51666666666667,789.6366666666667,0.0,70.0,15.536666666666667,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,20.730000000000004,0.0
2025-03-07 20:30:00,821.4200000000001,-2.1200000000000045,0.0,67.83333333333333,86.43666666666667,804.4699999999999,0.0,70.0,17.173333333333332,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,38.870000000000005,0.0
2025-03-07 20:45:00,862.3866666666667,4.240000000000009,0.0,69.83333333333333,82.64666666666666,840.4866666666667,0.0,70.0,20.823333333333334,,0.0,,,,69.72,,,67.0,69.0,1.0,,,,22.169999999999995,0.0
2025-03-07 21:00:00,836.9566666666666,-19.069999999999936,0.0,70.5,79.19666666666667,847.5533333333333,0.0,70.0,21.866666666666664,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,15.759999999999998,0.0
2025-03-07 21:15:00,839.7833333333333,4.240000000000009,0.0,71.16666666666667,83.05333333333333,851.0833333333334,0.0,70.0,22.09,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,22.770000000000003,0.0
2025-03-07 21:30:00,842.6066666666667,-25.42999999999995,0.0,71.16666666666667,82.95333333333333,859.5566666666667,0.0,70.0,22.916666666666668,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,22.509999999999998,0.0
2025-03-07 21:45:00,836.9566666666666,16.950000000000045,0.0,69.5,84.36666666666667,844.0233333333334,0.0,70.0,21.53,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,14.050000000000004,0.0
2025-03-07 22:00:00,849.6700000000001,36.01999999999998,0.0,68.16666666666667,89.91666666666667,824.2433333333333,0.0,70.0,19.276666666666667,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,32.120000000000005,0.0
2025-03-07 22:15:00,781.8666666666667,19.07000000000005,0.0,65.66666666666667,90.99333333333334,798.11,0.0,70.0,16.916666666666668,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,27.690000000000005,0.0
2025-03-07 22:30:00,807.2966666666666,-12.710000000000036,0.0,64.66666666666667,93.82000000000001,795.9933333333333,0.0,70.0,16.453333333333333,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,32.290000000000006,0.0
2025-03-07 22:45:00,820.0066666666667,4.240000000000009,0.0,65.66666666666667,87.86666666666667,800.23,0.0,70.0,16.97,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,29.240000000000002,0.0
2025-03-07 23:00:00,806.5866666666667,-36.01999999999998,0.0,66.83333333333333,84.40333333333334,812.9433333333333,0.0,70.0,18.150000000000002,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,22.590000000000003,0.0
2025-03-07 23:15:00,801.6433333333333,14.830000000000041,0.0,65.16666666666667,87.62,807.2933333333334,0.0,70.0,17.546666666666667,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,24.519999999999996,0.0
2025-03-07 23:30:00,810.12,-8.469999999999914,0.0,65.0,88.71333333333332,807.9966666666666,0.0,70.0,17.74,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,22.179999999999993,0.0
2025-03-07 23:45:00,830.6033333333334,25.430000000000064,0.0,63.666666666666664,91.16000000000001,811.5300000000001,0.0,70.0,18.096666666666668,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,26.430000000000007,0.0
2025-03-08 00:00:00,847.5533333333333,44.5,0.0,64.83333333333333,87.91000000000001,817.1833333333334,0.0,70.0,18.51,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,18.33,0.0
2025-03-08 00:15:00,844.7266666666666,8.470000000000027,0.0,66.83333333333333,90.66666666666667,839.7833333333333,0.0,70.0,20.86,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,33.12,0.0
2025-03-08 00:30:00,857.44,-14.829999999999927,0.0,68.66666666666667,92.86333333333334,859.56,0.0,70.0,22.926666666666666,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,22.549999999999997,0.0
2025-03-08 00:45:00,922.4200000000001,6.360000000000014,0.0,71.33333333333333,89.95333333333333,900.5233333333332,0.0,70.0,27.17,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,26.919999999999995,0.0
2025-03-08 01:00:00,935.13,-14.840000000000032,0.0,73.5,89.87,942.9033333333333,0.0,70.0,31.273333333333337,,0.0,,,,69.60666666666667,,,67.0,69.0,1.0,,,,34.42,0.0
2025-03-08 01:15:00,985.9833333333332,4.240000000000009,0.0,76.5,82.53333333333333,989.5166666666668,0.0,70.0,36.43666666666667,,0.0,,,,69.52,,,67.0,69.0,1.0,,,,17.089999999999996,0.0
2025-03-08 01:30:00,1083.4533333333334,4.230000000000018,0.0,84.83333333333333,82.22,1084.8666666666666,0.0,70.0,46.089999999999996,,0.0,,,,69.23,,,67.0,69.0,1.0,,,,17.07,0.0
2025-03-08 01:45:00,1183.04,21.180000000000064,0.0,96.83333333333333,87.74000000000001,1183.75,0.0,70.0,56.81666666666666,,0.0,,,,69.05,,,67.0,69.0,1.0,,,,26.380000000000003,0.0
2025-03-08 02:00:00,1111.0033333333333,-59.319999999999936,0.0,100.0,99.65333333333335,1209.17,0.0,70.0,59.35666666666666,,0.0,,,,69.24333333333334,,,67.0,69.0,1.0,,,,34.059999999999995,0.0
2025-03-08 02:15:00,1183.7466666666667,-25.429999999999836,0.0,100.0,94.41666666666667,1254.3766666666668,0.0,70.0,64.0,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,23.549999999999997,0.0
2025-03-08 02:30:00,1120.18,-161.03999999999996,0.0,100.0,97.82,1313.0,0.0,70.0,70.19,,0.0,,,,69.24,,,67.0,69.0,1.0,,,,26.199999999999996,0.0
2025-03-08 02:45:00,1165.3866666666665,-165.26999999999998,0.0,100.0,99.85333333333334,1371.6233333333332,0.0,70.0,76.17999999999999,,0.0,,,,69.22333333333333,,,67.0,69.0,1.0,,,,31.049999999999997,0.0
2025-03-08 03:00:00,1160.4399999999998,-222.48000000000002,0.0,100.0,106.21,1419.6499999999999,0.0,70.0,81.34333333333332,,0.0,,,,69.25333333333333,,,67.0,69.0,1.0,,,,49.709999999999994,0.0
2025-03-08 03:15:00,1125.1233333333332,-358.10000000000014,0.0,100.0,109.58666666666666,1452.8500000000001,0.0,70.0,84.78333333333335,,0.0,,,,69.33333333333333,,,67.0,69.0,1.0,,,,48.599999999999994,0.0
2025-03-08 03:30:00,1164.68,-319.95000000000005,0.0,100.0,100.80333333333334,1500.8733333333332,0.0,70.0,89.92,,0.0,,,,69.33666666666666,,,67.0,69.0,1.0,,,,36.96,0.0
2025-03-08 03:45:00,1162.5600000000002,-368.6899999999998,0.0,100.0,102.28333333333335,1531.243333333333,0.0,70.0,92.96333333333332,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,46.209999999999994,0.0
2025-03-08 04:00:00,1159.03,-417.4200000000001,0.0,100.0,102.68666666666667,1572.9166666666667,0.0,70.0,97.34333333333332,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,45.66,0.0
2025-03-08 04:15:00,1142.7833333333333,-476.74,0.0,100.0,100.00333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.40666666666668,,,67.0,69.0,1.0,,,,39.38,0.0
2025-03-08 04:30:00,1104.6433333333332,-514.8800000000001,0.0,100.0,103.39666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,47.3,0.0
2025-03-08 04:45:00,1151.2566666666667,-466.1500000000001,0.0,100.0,98.32,1599.75,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,37.21,0.0
2025-03-08 05:00:00,1127.95,-415.29999999999995,0.0,100.0,101.50666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,39.56,0.0
2025-03-08 05:15:00,1127.95,-453.44000000000005,0.0,100.0,98.48,1599.75,0.0,70.0,100.0,,0.0,,,,69.44666666666666,,,67.0,69.0,1.0,,,,36.57999999999999,0.0
2025-03-08 05:30:00,1146.3166666666666,-478.8599999999999,0.0,100.0,99.02666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.44,,,67.0,69.0,1.0,,,,37.65,0.0
2025-03-08 05:45:00,1086.9866666666667,-502.1700000000001,0.0,100.0,100.71666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,69.51,,,67.0,69.0,1.0,,,,37.660000000000004,0.0
2025-03-08 06:00:00,1117.3566666666666,-404.70000000000005,0.0,100.0,103.02333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,43.4,0.0
2025-03-08 06:15:00,1055.2,-491.5799999999999,0.0,100.0,99.00333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,38.50999999999999,0.0
2025-03-08 06:30:00,1056.6133333333335,-468.27,0.0,100.0,107.77333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,53.24999999999999,0.0
2025-03-08 06:45:00,975.39,-650.49,0.0,100.0,105.32666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.68666666666667,,,67.0,69.0,1.0,,,,52.309999999999995,0.0
2025-03-08 07:00:00,983.1599999999999,-637.78,0.0,100.0,101.55,1599.75,0.0,70.0,100.0,,0.0,,,,69.76,,,67.0,69.0,1.0,,,,39.93,0.0
2025-03-08 07:15:00,933.0133333333333,-675.92,0.0,100.0,105.53333333333335,1599.75,0.0,70.0,100.0,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,39.92999999999999,0.0
2025-03-08 07:30:00,971.86,-629.3,0.0,100.0,110.48,1599.75,0.0,70.0,100.0,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,49.449999999999996,0.0
2025-03-08 07:45:00,971.1533333333333,-616.59,0.0,100.0,101.2,1599.75,0.0,70.0,100.0,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,40.07000000000001,0.0
2025-03-08 08:00:00,943.61,-633.54,0.0,100.0,104.46333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,40.74,0.0
2025-03-08 08:15:00,959.85,-680.16,0.0,100.0,108.88666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,52.29,0.0
2025-03-08 08:30:00,976.8033333333333,-656.85,0.0,100.0,102.94333333333334,1596.9266666666665,0.0,70.0,99.74333333333334,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,38.52,0.0
2025-03-08 08:45:00,957.7366666666667,-686.51,0.0,100.0,104.93666666666667,1599.0466666666669,0.0,70.0,100.0,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,48.41,0.0
2025-03-08 09:00:00,930.8966666666666,-572.0899999999999,0.0,100.0,102.10333333333334,1596.93,0.0,70.0,99.98,,0.0,,,,70.00666666666666,,,67.0,69.0,1.0,,,,43.339999999999996,0.0
2025-03-08 09:15:00,961.9733333333334,-675.92,0.0,100.0,101.04,1599.75,0.0,70.0,100.0,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,41.279999999999994,0.0
2025-03-08 09:30:00,945.0166666666668,-639.9,0.0,100.0,106.21,1599.75,0.0,70.0,100.0,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,46.300000000000004,0.0
2025-03-08 09:45:00,933.7233333333334,-648.37,0.0,100.0,107.62,1599.75,0.0,70.0,100.0,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,37.260000000000005,0.0
2025-03-08 10:00:00,1003.6433333333333,-684.39,0.0,100.0,107.71333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,51.199999999999996,0.0
2025-03-08 10:15:00,935.1333333333333,-701.34,0.0,100.0,112.17333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,47.75,0.0
2025-03-08 10:30:00,943.6066666666667,-656.85,0.0,100.0,105.46333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,58.26,0.0
2025-03-08 10:45:00,955.6133333333333,-601.76,0.0,100.0,106.55666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,54.09,0.0
2025-03-08 11:00:00,952.0833333333334,-648.37,0.0,100.0,108.16333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,46.04,0.0
2025-03-08 11:15:00,959.1466666666666,-684.39,0.0,100.0,108.49666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,44.71999999999999,0.0
2025-03-08 11:30:00,921.0066666666667,-724.65,0.0,100.0,109.73,1599.75,0.0,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,57.01,0.0
2025-03-08 11:45:00,936.5433333333334,-661.09,0.0,100.0,108.95666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,39.88,0.0
2025-03-08 12:00:00,969.7400000000001,-686.51,0.0,100.0,106.89333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,55.60999999999999,0.0
2025-03-08 12:15:00,925.9499999999999,-652.61,0.0,100.0,110.60666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,45.63999999999999,0.0
2025-03-08 12:30:00,913.9433333333333,-652.61,0.0,100.0,111.42666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,45.96,0.0
2025-03-08 12:45:00,942.1933333333333,-635.66,0.0,100.0,114.67333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,58.57999999999999,0.0
2025-03-08 13:00:00,928.7733333333332,-690.75,0.0,100.0,106.17666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,47.2,0.0
2025-03-08 13:15:00,935.84,-673.8,0.0,100.0,119.89,1599.75,0.0,70.0,100.0,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,50.75,0.0
2025-03-08 13:30:00,940.7833333333333,-709.82,0.0,100.0,116.26333333333332,1588.4533333333331,0.0,70.0,98.80333333333333,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,68.10999999999999,0.0
2025-03-08 13:45:00,962.6766666666666,-578.46,0.0,100.0,113.23333333333333,1569.3833333333332,0.0,70.0,96.95666666666666,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,42.18,0.0
2025-03-08 14:00:00,909.0,-650.49,0.0,100.0,114.60000000000001,1558.0833333333333,0.0,70.0,95.77,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,62.64000000000001,0.0
2025-03-08 14:15:00,927.3633333333333,-650.49,0.0,100.0,117.69333333333333,1532.6533333333334,0.0,70.0,92.99666666666667,,0.0,,,,70.19,,,67.0,69.0,1.0,,,,64.6,0.0
2025-03-08 14:30:00,907.5866666666667,-576.33,0.0,100.0,114.52,1505.8166666666666,0.0,70.0,90.46333333333332,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,55.26,0.0
2025-03-08 14:45:00,909.7066666666666,-569.9799999999999,0.0,100.0,118.21,1484.6299999999999,0.0,70.0,88.15333333333335,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,40.12,0.0
2025-03-08 15:00:00,921.7133333333333,-533.96,0.0,100.0,120.25,1466.2666666666667,0.0,70.0,86.20666666666666,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,63.919999999999995,0.0
2025-03-08 15:15:00,942.9,-538.1999999999999,0.0,100.0,118.57333333333334,1450.0199999999998,0.0,70.0,84.51333333333334,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,47.099999999999994,0.0
2025-03-08 15:30:00,890.6366666666667,-533.96,0.0,100.0,118.93666666666667,1428.8333333333333,0.0,70.0,82.35666666666667,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,60.02,0.0
2025-03-08 15:45:00,944.3133333333334,-483.10000000000014,0.0,100.0,125.70666666666666,1406.2300000000002,0.0,70.0,79.88333333333334,,0.0,,,,70.27666666666666,,,67.0,69.0,1.0,,,,69.18,0.0
2025-03-08 16:00:00,937.2533333333334,-438.61,0.0,100.0,131.61333333333332,1372.33,0.0,70.0,76.43,,0.0,,,,70.33999999999999,,,67.0,69.0,1.0,,,,66.51999999999998,0.0
2025-03-08 16:15:00,925.2466666666666,-423.78,0.0,100.0,116.93,1340.5466666666666,0.0,70.0,73.19333333333333,,0.0,,,,70.37333333333333,,,67.0,69.0,1.0,,,,60.65,0.0
2025-03-08 16:30:00,927.3633333333333,-396.2299999999999,0.0,100.0,124.07666666666667,1309.4666666666665,0.0,70.0,69.89333333333333,,0.0,,,,70.38,,,67.0,69.0,1.0,,,,67.22,0.0
2025-03-08 16:45:00,921.71,-379.27,0.0,100.0,121.19333333333333,1279.8033333333333,0.0,70.0,66.90666666666667,,0.0,,,,70.38,,,67.0,69.0,1.0,,,,58.78,0.0
2025-03-08 17:00:00,906.1733333333333,-375.03999999999996,0.0,100.0,123.02333333333333,1251.55,0.0,70.0,63.88333333333333,,0.0,,,,70.38,,,67.0,69.0,1.0,,,,64.5,0.0
2025-03-08 17:15:00,928.07,-252.14999999999998,0.0,100.0,112.92000000000002,1221.8866666666665,0.0,70.0,60.803333333333335,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,46.730000000000004,0.0
2025-03-08 17:30:00,903.3466666666667,-322.07000000000005,0.0,100.0,121.98,1194.3433333333332,0.0,70.0,57.89333333333334,,0.0,,,,70.38,,,67.0,69.0,1.0,,,,52.849999999999994,0.0
2025-03-08 17:45:00,944.3166666666666,-264.8599999999999,0.0,100.0,112.72666666666667,1162.5600000000002,0.0,70.0,54.73,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,60.09,0.0
2025-03-08 18:00:00,961.9699999999999,-209.76999999999998,0.0,100.0,114.85666666666667,1139.25,0.0,70.0,52.14333333333334,,0.0,,,,70.37333333333333,,,67.0,69.0,1.0,,,,60.480000000000004,0.0
2025-03-08 18:15:00,973.2733333333334,-97.47000000000003,0.0,100.0,129.83333333333334,1117.36,0.0,70.0,49.81,,0.0,,,,70.36,,,67.0,69.0,1.0,,,,75.19,0.0
2025-03-08 18:30:00,1044.61,-52.97000000000003,0.0,99.83333333333333,123.79333333333334,1096.8766666666668,0.0,70.0,47.54333333333333,,0.0,,,,70.33666666666666,,,67.0,69.0,1.0,,,,52.14999999999999,0.0
2025-03-08 18:45:00,1039.6633333333332,-50.85000000000002,0.0,99.66666666666667,122.83,1074.27,0.0,70.0,45.446666666666665,,0.0,,,,70.32333333333334,,,67.0,69.0,1.0,,,,69.32000000000001,0.0
2025-03-08 19:00:00,1067.9166666666667,10.599999999999909,0.0,94.0,106.07333333333334,1068.6233333333332,0.0,70.0,44.96,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,49.64,0.0
2025-03-08 19:15:00,1041.7833333333333,-2.1200000000001182,0.0,83.83333333333333,83.29,1033.3066666666666,0.0,70.0,41.32666666666667,,0.0,,,,70.33,,,67.0,69.0,1.0,,,,18.32,0.0
2025-03-08 19:30:00,1008.59,-4.230000000000018,0.0,80.5,78.71,1000.8166666666666,0.0,70.0,37.92666666666667,,0.0,,,,70.36666666666666,,,67.0,69.0,1.0,,,,12.930000000000007,0.0
2025-03-08 19:45:00,952.79,19.07000000000005,0.0,76.66666666666667,81.2,953.4933333333333,0.0,70.0,33.06,,0.0,,,,70.44333333333333,,,67.0,69.0,1.0,,,,13.95000000000001,0.0
2025-03-08 20:00:00,887.1066666666666,-8.480000000000018,0.0,72.0,79.94333333333333,894.8733333333333,0.0,70.0,26.713333333333335,,0.0,,,,70.57000000000001,,,67.0,69.0,1.0,,,,19.340000000000003,0.0
2025-03-08 20:15:00,818.5933333333334,-23.309999999999945,0.0,65.66666666666667,77.45666666666666,823.5366666666667,0.0,70.0,19.276666666666667,,0.0,,,,70.70333333333333,,,67.0,69.0,1.0,,,,12.729999999999997,0.0
