time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-08 20:30:00,790.3433333333332,48.74000000000001,0.0,60.833333333333336,83.34333333333335,747.9633333333333,0.0,70.0,11.469999999999999,,0.0,,,,70.81,,,67.0,69.0,1.0,,,,25.910000000000004,0.0
2025-03-08 20:45:00,700.6433333333334,38.1400000000001,0.0,55.666666666666664,78.49666666666667,678.7466666666666,0.0,70.0,4.1,,0.0,,,,70.87333333333333,,,67.0,69.0,1.0,,,,10.39,0.0
2025-03-08 21:00:00,634.96,12.720000000000027,0.0,53.333333333333336,80.78,639.9,0.0,70.0,0.0,,0.0,,,,70.99333333333334,,,67.0,69.0,1.0,,,,18.809999999999995,0.0
2025-03-08 21:15:00,646.9666666666667,0.0,0.0,53.0,78.54333333333334,639.9,0.0,70.0,0.0,,0.0,,,,71.18666666666667,,,67.0,69.0,1.0,,,,16.67,0.0
2025-03-08 21:30:00,642.7266666666667,4.240000000000009,0.0,53.333333333333336,75.21666666666665,639.9,0.0,70.0,0.0,,0.0,,,,71.36666666666666,,,67.0,69.0,1.0,,,,9.04,0.0
2025-03-08 21:45:00,640.6066666666667,-21.18999999999994,0.0,53.333333333333336,81.75333333333333,639.9,0.0,70.0,0.0,,0.0,,,,71.59333333333333,,,67.0,69.0,1.0,,,,19.040000000000006,0.0
2025-03-08 22:00:00,651.91,-10.590000000000032,0.0,53.666666666666664,78.36666666666666,639.9,0.0,70.0,0.0,,0.0,,,,71.75,,,67.0,69.0,1.0,,,,16.07999999999999,0.0
2025-03-08 22:15:00,646.9666666666667,12.720000000000027,0.0,54.166666666666664,79.14666666666666,639.9,0.0,70.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,1.0,,,,15.57,0.0
2025-03-08 22:30:00,658.97,16.950000000000045,0.0,54.5,75.58333333333333,639.9,0.0,70.0,0.0,,0.0,,,,71.8,,,67.0,69.0,1.0,,,,15.07,0.0
2025-03-08 22:45:00,651.91,12.720000000000027,0.0,55.0,77.70333333333333,639.9,0.0,70.0,0.0,,0.0,,,,71.78666666666668,,,67.0,69.0,1.0,,,,12.010000000000005,0.0
2025-03-08 23:00:00,631.4266666666667,-14.829999999999927,0.0,55.166666666666664,84.96333333333332,639.9,0.0,70.0,0.0,,0.0,,,,71.62333333333333,,,67.0,69.0,1.0,,,,27.71999999999999,0.0
2025-03-08 23:15:00,635.6633333333333,6.360000000000014,0.0,55.166666666666664,83.10000000000001,639.9,0.0,70.0,0.0,,0.0,,,,71.28333333333333,,,67.0,69.0,1.0,,,,26.550000000000004,0.0
2025-03-08 23:30:00,636.37,8.480000000000018,0.0,55.333333333333336,79.16666666666667,639.9,0.0,70.0,0.0,,0.0,,,,70.66333333333334,,,67.0,69.0,1.0,,,,15.11,0.0
2025-03-08 23:45:00,669.5633333333334,38.139999999999986,0.0,58.166666666666664,82.08333333333333,669.5633333333334,0.0,70.0,3.0933333333333333,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,21.520000000000003,0.0
2025-03-09 00:00:00,830.6,-12.719999999999914,0.0,69.16666666666667,80.07000000000001,834.84,0.0,70.0,19.68,,0.0,,,,69.17,,,67.0,69.0,1.0,,,,16.81000000000001,0.0
2025-03-09 00:15:00,966.9166666666666,-40.25999999999999,0.0,82.0,82.80333333333333,996.5799999999999,0.0,70.0,36.803333333333335,,0.0,,,,68.72333333333334,,,67.0,69.0,1.0,,,,23.22,0.0
2025-03-09 00:30:00,1066.5066666666667,-8.470000000000027,0.0,94.83333333333333,92.28000000000002,1102.5233333333333,0.0,70.0,48.27,,0.0,,,,68.66333333333334,,,67.0,69.0,1.0,,,,24.58,0.0
2025-03-09 00:45:00,1077.8033333333333,-76.27999999999997,0.0,100.0,114.49000000000001,1190.8100000000002,0.0,70.0,57.26666666666667,,0.0,,,,68.69333333333334,,,67.0,69.0,1.0,,,,75.42000000000002,0.0
2025-03-09 01:00:00,1056.6133333333335,-182.22000000000003,0.0,100.0,104.45,1276.2700000000002,0.0,70.0,66.33999999999999,,0.0,,,,68.73,,,67.0,69.0,1.0,,,,43.88999999999999,0.0
2025-03-09 01:15:00,1032.6033333333332,-273.33000000000015,0.0,100.0,105.17999999999999,1345.49,0.0,70.0,73.55666666666666,,0.0,,,,68.83333333333333,,,67.0,69.0,1.0,,,,39.169999999999995,0.0
2025-03-09 01:30:00,978.2166666666667,-379.28,0.0,100.0,98.92333333333333,1382.2166666666665,0.0,70.0,77.67666666666666,,0.0,,,,69.03333333333333,,,67.0,69.0,1.0,,,,41.790000000000006,0.0
2025-03-09 01:45:00,1005.0566666666667,-438.6099999999999,0.0,100.0,98.27333333333333,1416.8266666666666,0.0,70.0,81.19333333333333,,0.0,,,,69.18,,,67.0,69.0,1.0,,,,45.07,0.0
2025-03-09 02:00:00,942.9,-404.71000000000015,0.0,100.0,103.56333333333333,1457.79,0.0,70.0,85.34666666666665,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,31.93,0.0
2025-03-09 02:15:00,1013.5300000000001,-425.9000000000001,0.0,100.0,102.07333333333334,1487.4566666666667,0.0,70.0,88.45666666666666,,0.0,,,,69.37333333333333,,,67.0,69.0,1.0,,,,44.93000000000001,0.0
2025-03-09 02:30:00,930.1866666666666,-605.9900000000001,0.0,100.0,99.76333333333334,1502.2833333333335,0.0,70.0,89.77999999999999,,0.0,,,,69.5,,,67.0,69.0,1.0,,,,40.99000000000001,0.0
2025-03-09 02:45:00,937.2533333333334,-538.1899999999999,0.0,100.0,102.26333333333332,1512.88,0.0,70.0,90.89333333333333,,0.0,,,,69.60333333333334,,,67.0,69.0,1.0,,,,37.35,0.0
2025-03-09 03:00:00,940.0766666666667,-576.3399999999999,0.0,100.0,100.38,1522.7699999999998,0.0,70.0,92.05333333333333,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,41.74999999999999,0.0
2025-03-09 03:15:00,991.6366666666667,-542.4300000000001,0.0,100.0,98.89999999999999,1540.426666666667,0.0,70.0,93.88,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,34.98,0.0
2025-03-09 03:30:00,914.65,-639.9,0.0,100.0,102.83333333333333,1560.9066666666665,0.0,70.0,95.99000000000001,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,48.01,0.0
2025-03-09 03:45:00,947.8466666666667,-639.8999999999999,0.0,100.0,99.27333333333333,1572.9133333333332,0.0,70.0,97.42666666666666,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,36.67999999999999,0.0
2025-03-09 04:00:00,927.3633333333333,,0.0,100.0,99.55333333333333,1587.743333333333,0.0,70.0,98.87,,0.0,,,,69.76,,,67.0,69.0,1.0,,,,,
2025-03-09 04:15:00,918.1833333333334,-658.9800000000001,0.0,100.0,98.59666666666665,1599.0466666666669,0.0,70.0,99.96,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,39.78999999999999,0.0
2025-03-09 04:30:00,911.8266666666667,-686.51,0.0,100.0,98.73666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,69.71666666666665,,,67.0,69.0,1.0,,,,38.660000000000004,0.0
2025-03-09 04:45:00,918.18,-654.73,0.0,100.0,100.25,1599.75,0.0,70.0,100.0,,0.0,,,,69.71666666666665,,,67.0,69.0,1.0,,,,39.95,0.0
2025-03-09 05:00:00,909.0,-675.92,0.0,100.0,98.65333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.71666666666665,,,67.0,69.0,1.0,,,,39.17,0.0
2025-03-09 05:15:00,939.37,-652.61,0.0,100.0,99.76333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,39.68,0.0
2025-03-09 05:30:00,916.0633333333334,-667.44,0.0,100.0,98.34666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,36.89,0.0
2025-03-09 05:45:00,945.7266666666666,-667.44,0.0,100.0,102.05333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,42.08,0.0
2025-03-09 06:00:00,882.16,-618.71,0.0,100.0,105.68666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,43.29999999999999,0.0
2025-03-09 06:15:00,942.1933333333333,-661.09,0.0,100.0,99.62333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.66333333333334,,,67.0,69.0,1.0,,,,39.37,0.0
2025-03-09 06:30:00,911.8266666666667,-631.42,0.0,100.0,100.56,1599.75,0.0,70.0,100.0,,0.0,,,,69.66,,,67.0,69.0,1.0,,,,37.91,0.0
2025-03-09 06:45:00,911.8233333333334,-699.23,0.0,100.0,98.23333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.66,,,67.0,69.0,1.0,,,,37.22,0.0
2025-03-09 07:00:00,904.0566666666667,-678.04,0.0,100.0,100.19,1599.75,0.0,70.0,100.0,,0.0,,,,69.64,,,67.0,69.0,1.0,,,,38.18000000000001,0.0
2025-03-09 07:15:00,900.5233333333332,-656.85,0.0,100.0,102.41333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.66333333333334,,,67.0,69.0,1.0,,,,46.470000000000006,0.0
2025-03-09 07:30:00,890.6366666666667,-697.11,0.0,100.0,100.94,1599.75,0.0,70.0,100.0,,0.0,,,,69.60000000000001,,,67.0,69.0,1.0,,,,40.690000000000005,0.0
2025-03-09 07:45:00,923.8299999999999,-673.8,0.0,100.0,99.59666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,69.60333333333334,,,67.0,69.0,1.0,,,,39.68,0.0
2025-03-09 08:00:00,889.93,-697.11,0.0,100.0,98.95666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,38.419999999999995,0.0
2025-03-09 08:15:00,921.7133333333333,-735.25,0.0,100.0,99.81333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,36.800000000000004,0.0
2025-03-09 08:30:00,882.8666666666667,-714.06,0.0,100.0,99.54333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,39.26,0.0
2025-03-09 08:45:00,916.0633333333334,-652.61,0.0,100.0,101.37666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,40.26,0.0
2025-03-09 09:00:00,916.77,-684.39,0.0,100.0,98.06,1599.75,0.0,70.0,100.0,,0.0,,,,69.52333333333333,,,67.0,69.0,1.0,,,,38.4,0.0
2025-03-09 09:15:00,892.7566666666667,-682.27,0.0,100.0,104.22333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.51,,,67.0,69.0,1.0,,,,41.94,0.0
2025-03-09 09:30:00,884.2800000000001,-728.89,0.0,100.0,99.67333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,46.07000000000001,0.0
2025-03-09 09:45:00,915.3533333333334,-692.87,0.0,100.0,99.17,1599.75,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,38.35000000000001,0.0
2025-03-09 10:00:00,883.57,-697.11,0.0,100.0,100.94666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.41000000000001,,,67.0,69.0,1.0,,,,38.489999999999995,0.0
2025-03-09 10:15:00,931.6,-737.37,0.0,100.0,101.81,1599.75,0.0,70.0,100.0,,0.0,,,,69.38,,,67.0,69.0,1.0,,,,42.81999999999999,0.0
2025-03-09 10:30:00,933.0133333333333,-669.56,0.0,100.0,102.57,1599.75,0.0,70.0,100.0,,0.0,,,,69.31,,,67.0,69.0,1.0,,,,49.330000000000005,0.0
2025-03-09 10:45:00,891.3433333333332,-690.75,0.0,100.0,100.37333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.32333333333334,,,67.0,69.0,1.0,,,,41.18,0.0
2025-03-09 11:00:00,893.46,-711.94,0.0,100.0,103.37666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,43.81,0.0
2025-03-09 11:15:00,919.5933333333334,-678.04,0.0,100.0,102.30666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,41.31,0.0
2025-03-09 11:30:00,933.7199999999999,-699.23,0.0,100.0,105.81,1599.75,0.0,70.0,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,1.0,,,,39.059999999999995,0.0
2025-03-09 11:45:00,918.8866666666667,-663.21,0.0,100.0,104.46999999999998,1599.75,0.0,70.0,100.0,,0.0,,,,69.24,,,67.0,69.0,1.0,,,,46.660000000000004,0.0
2025-03-09 12:00:00,923.1233333333333,-663.21,0.0,100.0,106.77333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.21666666666665,,,67.0,69.0,1.0,,,,52.38,0.0
2025-03-09 12:15:00,921.71,-675.92,0.0,100.0,114.52,1599.75,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,52.879999999999995,0.0
2025-03-09 12:30:00,908.2933333333334,-694.99,0.0,100.0,102.81666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,1.0,,,,50.779999999999994,0.0
2025-03-09 12:45:00,922.4200000000001,-601.76,0.0,100.0,97.04,1599.75,0.0,70.0,100.0,,0.0,,,,69.13,,,67.0,69.0,1.0,,,,36.220000000000006,0.0
2025-03-09 13:00:00,914.65,-733.13,0.0,100.0,98.36666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.17333333333333,,,67.0,69.0,1.0,,,,40.489999999999995,0.0
2025-03-09 13:15:00,914.6466666666666,-699.23,0.0,100.0,101.55666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,1.0,,,,37.019999999999996,0.0
2025-03-09 13:30:00,883.5733333333334,-739.48,0.0,100.0,99.63666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.37333333333333,,,67.0,69.0,1.0,,,,40.60999999999999,0.0
2025-03-09 13:45:00,914.65,-614.47,0.0,100.0,99.88333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.56666666666666,,,67.0,69.0,1.0,,,,37.38999999999999,0.0
2025-03-09 14:00:00,918.8866666666667,-661.09,0.0,100.0,101.36333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,39.449999999999996,0.0
2025-03-09 14:15:00,930.1866666666666,-663.21,0.0,100.0,101.46333333333332,1598.3400000000001,0.0,70.0,99.87666666666667,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,36.82,0.0
2025-03-09 14:30:00,884.2800000000001,-680.1600000000001,0.0,100.0,101.99000000000001,1565.1433333333334,0.0,70.0,96.54333333333334,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,37.800000000000004,0.0
2025-03-09 14:45:00,891.3433333333334,-671.6899999999999,0.0,100.0,101.23,1503.6966666666667,0.0,70.0,90.11,,0.0,,,,70.37666666666667,,,67.0,69.0,1.0,,,,32.52,0.0
2025-03-09 15:00:00,918.18,-595.4100000000001,0.0,100.0,108.51666666666667,1440.1333333333332,0.0,70.0,83.64999999999999,,0.0,,,,70.52666666666667,,,67.0,69.0,1.0,,,,47.36999999999999,0.0
2025-03-09 15:15:00,954.9066666666668,-453.44000000000005,0.0,100.0,103.89333333333333,1401.993333333333,0.0,70.0,79.42,,0.0,,,,70.54,,,67.0,69.0,1.0,,,,32.81,0.0
2025-03-09 15:30:00,971.8566666666666,-398.35,0.0,100.0,104.11666666666667,1365.2633333333333,0.0,70.0,75.76666666666667,,0.0,,,,70.52,,,67.0,69.0,1.0,,,,38.809999999999995,0.0
2025-03-09 15:45:00,1084.16,-214.01,0.0,100.0,102.98,1347.61,0.0,70.0,73.74,,0.0,,,,70.42999999999999,,,67.0,69.0,1.0,,,,32.46000000000001,0.0
2025-03-09 16:00:00,1089.8100000000002,-266.9799999999998,0.0,100.0,91.8,1344.783333333333,0.0,70.0,73.62666666666667,,0.0,,,,70.30666666666667,,,67.0,69.0,1.0,,,,29.980000000000004,0.0
2025-03-09 16:15:00,1080.6266666666668,-247.91000000000008,0.0,100.0,92.66000000000001,1333.48,0.0,70.0,72.33666666666666,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,32.37,0.0
2025-03-09 16:30:00,1068.6233333333332,-224.61000000000013,0.0,100.0,96.83,1299.58,0.0,70.0,69.10000000000001,,0.0,,,,70.31666666666666,,,67.0,69.0,1.0,,,,31.17,0.0
2025-03-09 16:45:00,1089.8100000000002,-214.0,0.0,100.0,106.45333333333333,1275.5666666666666,0.0,70.0,66.57666666666667,,0.0,,,,70.31666666666666,,,67.0,69.0,1.0,,,,54.769999999999996,0.0
2025-03-09 17:00:00,1123.0066666666667,-127.1400000000001,0.0,100.0,97.13666666666666,1265.6766666666665,0.0,70.0,65.50333333333333,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,36.120000000000005,0.0
2025-03-09 17:15:00,1113.1200000000001,-167.3900000000001,0.0,100.0,97.25999999999999,1238.8366666666668,0.0,70.0,62.666666666666664,,0.0,,,,70.30333333333333,,,67.0,69.0,1.0,,,,23.9,0.0
2025-03-09 17:30:00,1156.9066666666668,-146.20000000000005,0.0,99.83333333333333,109.70333333333333,1213.41,0.0,70.0,60.01666666666667,,0.0,,,,70.31666666666666,,,67.0,69.0,1.0,,,,50.220000000000006,0.0
2025-03-09 17:45:00,1161.1466666666668,-40.25,0.0,94.5,96.70333333333333,1175.2700000000002,0.0,70.0,55.949999999999996,,0.0,,,,70.38,,,67.0,69.0,1.0,,,,34.0,0.0
2025-03-09 18:00:00,1132.19,-16.950000000000045,0.0,82.5,85.68333333333334,1156.91,0.0,70.0,53.78666666666667,,0.0,,,,70.33666666666666,,,67.0,69.0,1.0,,,,19.82,0.0
2025-03-09 18:15:00,1147.7266666666667,-4.240000000000009,0.0,74.83333333333333,90.26666666666667,1151.9666666666667,0.0,70.0,53.583333333333336,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,24.690000000000005,0.0
2025-03-09 18:30:00,1151.2566666666667,-8.470000000000027,0.0,72.0,89.08999999999999,1156.9066666666668,0.0,70.0,53.94,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,21.42,0.0
2025-03-09 18:45:00,1210.5866666666668,74.15999999999985,0.0,71.16666666666667,87.87333333333333,1154.0833333333333,0.0,70.0,53.65,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,14.829999999999998,0.0
2025-03-09 19:00:00,1130.7766666666666,10.599999999999909,0.0,69.0,100.78666666666668,1132.1866666666667,0.0,70.0,51.44,,0.0,,,,70.17666666666666,,,67.0,69.0,1.0,,,,36.09,0.0
2025-03-09 19:15:00,1093.3433333333335,21.190000000000055,0.0,63.5,93.46666666666665,1091.93,0.0,70.0,47.39666666666667,,0.0,,,,70.29666666666667,,,67.0,69.0,1.0,,,,28.47999999999999,0.0
2025-03-09 19:30:00,1055.2,-8.480000000000018,0.0,60.0,105.38666666666667,1049.5533333333333,0.0,70.0,42.93,,0.0,,,,70.38,,,67.0,69.0,1.0,,,,42.60000000000001,0.0
2025-03-09 19:45:00,1007.1766666666666,14.829999999999927,0.0,57.166666666666664,104.87333333333333,997.29,0.0,70.0,37.37,,0.0,,,,70.49666666666667,,,67.0,69.0,1.0,,,,48.33999999999999,0.0
2025-03-09 20:00:00,942.1966666666667,-21.190000000000055,0.0,56.333333333333336,105.92666666666666,932.3066666666667,0.0,70.0,30.636666666666667,,0.0,,,,70.61666666666667,,,67.0,69.0,1.0,,,,50.55999999999999,0.0
2025-03-09 20:15:00,855.32,-48.74000000000001,0.0,53.333333333333336,103.62333333333333,862.3833333333333,0.0,70.0,23.03,,0.0,,,,70.74,,,67.0,69.0,1.0,,,,58.95000000000001,0.0
2025-03-09 20:30:00,800.9366666666666,-23.309999999999945,0.0,50.833333333333336,97.17999999999999,803.0566666666667,0.0,70.0,17.51,,0.0,,,,70.74666666666667,,,67.0,69.0,1.0,,,,36.06,0.0
2025-03-09 20:45:00,733.13,2.119999999999891,0.0,48.0,104.12333333333333,718.3000000000001,0.0,70.0,8.36,,0.0,,,,70.88,,,67.0,69.0,1.0,,,,47.07000000000001,0.0
2025-03-09 21:00:00,649.0833333333334,-16.950000000000045,0.0,45.166666666666664,107.26666666666667,642.7266666666666,0.0,70.0,0.22999999999999998,,0.0,,,,71.13666666666667,,,67.0,69.0,1.0,,,,38.75000000000001,0.0
2025-03-09 21:15:00,636.37,-29.659999999999968,0.0,45.5,101.02999999999999,639.9,0.0,70.0,0.0,,0.0,,,,71.33,,,67.0,69.0,1.0,,,,49.709999999999994,0.0
2025-03-09 21:30:00,631.4266666666667,-14.829999999999927,0.0,46.166666666666664,98.97666666666667,639.9,0.0,70.0,0.0,,0.0,,,,71.47333333333333,,,67.0,69.0,1.0,,,,30.070000000000007,0.0
2025-03-09 21:45:00,620.1266666666667,-2.1200000000000045,0.0,46.333333333333336,96.55333333333334,639.9,0.0,70.0,0.0,,0.0,,,,71.67333333333333,,,67.0,69.0,1.0,,,,33.32,0.0
2025-03-09 22:00:00,642.73,8.480000000000018,0.0,45.833333333333336,97.98333333333333,639.9,0.0,70.0,0.0,,0.0,,,,71.78,,,67.0,69.0,1.0,,,,31.29,0.0
2025-03-09 22:15:00,646.2566666666667,33.89999999999998,0.0,46.5,89.68,639.9,0.0,70.0,0.0,,0.0,,,,71.78666666666668,,,67.0,69.0,1.0,,,,30.07,0.0
2025-03-09 22:30:00,639.9,-21.18999999999994,0.0,46.833333333333336,100.73666666666666,639.9,0.0,70.0,0.0,,0.0,,,,71.78,,,67.0,69.0,1.0,,,,33.129999999999995,0.0
2025-03-09 22:45:00,628.6033333333334,-8.470000000000027,0.0,46.333333333333336,109.38,639.9,0.0,70.0,0.0,,0.0,,,,71.68333333333334,,,67.0,69.0,1.0,,,,47.26,0.0
2025-03-09 23:00:00,642.02,-23.309999999999945,0.0,47.5,104.68666666666667,639.9,0.0,70.0,0.0,,0.0,,,,71.32,,,67.0,69.0,1.0,,,,53.01,0.0
2025-03-09 23:15:00,627.19,-14.829999999999927,0.0,48.166666666666664,109.45333333333333,639.9,0.0,70.0,0.0,,0.0,,,,70.86666666666667,,,67.0,69.0,1.0,,,,48.32,0.0
2025-03-09 23:30:00,620.1233333333333,-12.709999999999923,0.0,48.333333333333336,109.12333333333333,640.6066666666667,0.0,70.0,0.0,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,44.96,0.0
2025-03-09 23:45:00,754.3233333333334,-8.480000000000018,0.0,53.166666666666664,102.26666666666667,756.44,0.0,70.0,11.356666666666667,,0.0,,,,69.48333333333333,,,67.0,69.0,1.0,,,,52.300000000000004,0.0
2025-03-10 00:00:00,967.62,-25.430000000000064,0.0,62.333333333333336,96.60333333333334,960.5600000000001,0.0,70.0,33.15,,0.0,,,,68.72666666666667,,,67.0,69.0,1.0,,,,31.85000000000001,0.0
2025-03-10 00:15:00,1171.74,46.62000000000012,0.0,69.66666666666667,101.59333333333332,1135.0133333333333,0.0,70.0,51.05666666666667,,0.0,,,,68.37666666666667,,,67.0,69.0,1.0,,,,46.12,0.0
2025-03-10 00:30:00,1262.1466666666668,-14.829999999999927,0.0,83.33333333333333,89.46,1242.37,0.0,70.0,63.083333333333336,,0.0,,,,68.42333333333333,,,67.0,69.0,1.0,,,,35.73,0.0
2025-03-10 00:45:00,1245.1966666666667,16.960000000000036,0.0,98.0,94.48333333333333,1312.2933333333333,0.0,70.0,70.19333333333334,,0.0,,,,68.61666666666666,,,67.0,69.0,1.0,,,,22.46,0.0
2025-03-10 01:00:00,1192.9266666666667,-173.75,0.0,100.0,93.03333333333335,1390.6899999999998,0.0,70.0,78.19333333333333,,0.0,,,,68.7,,,67.0,69.0,1.0,,,,40.50999999999999,0.0
2025-03-10 01:15:00,1136.4233333333334,-281.80999999999995,0.0,100.0,94.16333333333334,1453.55,0.0,70.0,84.79,,0.0,,,,68.83,,,67.0,69.0,1.0,,,,30.65,0.0
2025-03-10 01:30:00,1108.88,-368.6899999999998,0.0,100.0,104.73333333333333,1501.58,0.0,70.0,89.73666666666666,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,47.589999999999996,0.0
2025-03-10 01:45:00,1073.5666666666666,-457.68000000000006,0.0,100.0,105.92,1548.8999999999999,0.0,70.0,94.96999999999998,,0.0,,,,69.10666666666667,,,67.0,69.0,1.0,,,,43.42999999999999,0.0
2025-03-10 02:00:00,1072.86,-461.9100000000001,0.0,100.0,106.15333333333332,1593.3933333333334,0.0,70.0,99.43,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,48.29,0.0
2025-03-10 02:15:00,1041.7833333333333,-595.4,0.0,100.0,101.96666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,69.23,,,67.0,69.0,1.0,,,,43.02,0.0
2025-03-10 02:30:00,1004.3466666666667,-548.79,0.0,100.0,107.82666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,53.010000000000005,0.0
2025-03-10 02:45:00,971.8566666666666,-614.47,0.0,100.0,105.24666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.34333333333333,,,67.0,69.0,1.0,,,,48.57,0.0
2025-03-10 03:00:00,973.98,-610.23,0.0,100.0,101.07666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.50666666666666,,,67.0,69.0,1.0,,,,41.32,0.0
2025-03-10 03:15:00,991.6366666666667,-612.35,0.0,100.0,99.31,1599.75,0.0,70.0,100.0,,0.0,,,,69.60333333333334,,,67.0,69.0,1.0,,,,38.660000000000004,0.0
2025-03-10 03:30:00,962.68,-589.04,0.0,100.0,102.42666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.66000000000001,,,67.0,69.0,1.0,,,,41.94,0.0
2025-03-10 03:45:00,955.6166666666667,-637.78,0.0,100.0,102.00999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,45.13,0.0
2025-03-10 04:00:00,950.6700000000001,-625.07,0.0,100.0,100.49666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.75666666666666,,,67.0,69.0,1.0,,,,40.21000000000001,0.0
2025-03-10 04:15:00,944.3133333333334,-675.92,0.0,100.0,100.11,1599.75,0.0,70.0,100.0,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,40.239999999999995,0.0
2025-03-10 04:30:00,919.5933333333332,-678.04,0.0,100.0,100.69,1599.75,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,39.620000000000005,0.0
2025-03-10 04:45:00,942.1933333333333,-642.02,0.0,100.0,103.66333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,41.64,0.0
2025-03-10 05:00:00,921.0099999999999,-701.34,0.0,100.0,103.87666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,45.03,0.0
2025-03-10 05:15:00,947.8433333333334,-635.66,0.0,100.0,107.79333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,39.6,0.0
2025-03-10 05:30:00,934.4266666666667,-629.3,0.0,100.0,105.0,1599.75,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,42.43000000000001,0.0
2025-03-10 05:45:00,921.7133333333333,-675.92,0.0,100.0,104.60666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,41.14,0.0
2025-03-10 06:00:00,882.16,-733.13,0.0,100.0,100.49000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,38.21000000000001,0.0
2025-03-10 06:15:00,933.0166666666668,-669.56,0.0,100.0,100.50666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,40.330000000000005,0.0
2025-03-10 06:30:00,908.29,-606.0,0.0,100.0,108.55,1599.75,0.0,70.0,100.0,,0.0,,,,69.72333333333333,,,67.0,69.0,1.0,,,,44.97,0.0
2025-03-10 06:45:00,954.2033333333334,-673.8,0.0,100.0,100.65333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,44.50000000000001,0.0
2025-03-10 07:00:00,868.745,-591.16,0.0,100.0,107.725,1599.75,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,37.74999999999999,0.0
2025-03-10 07:15:00,917.4766666666668,-669.56,0.0,100.0,101.20333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,38.69,0.0
2025-03-10 07:30:00,920.3000000000001,-699.23,0.0,100.0,101.77333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,43.67,0.0
2025-03-10 07:45:00,901.23,-680.16,0.0,100.0,103.16333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.66666666666667,,,67.0,69.0,1.0,,,,40.38,0.0
2025-03-10 08:00:00,824.9499999999999,-694.99,0.0,90.5,93.49666666666667,1310.8766666666668,0.0,70.0,69.94666666666667,,0.0,,,,69.62333333333333,,,67.0,69.0,1.0,,,,42.440000000000005,0.0
2025-03-10 08:15:00,750.7933333333334,2.1200000000000045,0.0,72.83333333333333,85.52333333333333,764.9166666666666,0.0,70.0,13.136666666666665,,0.0,,,,69.48666666666666,,,67.0,69.0,1.0,,,,16.419999999999995,0.0
2025-03-10 08:30:00,815.77,-16.950000000000045,0.0,79.33333333333333,94.14666666666666,829.8933333333334,0.0,70.0,19.733333333333334,,0.0,,,,69.37,,,67.0,69.0,1.0,,,,33.95,0.0
2025-03-10 08:45:00,899.8166666666666,0.0,0.0,85.5,101.86,894.8766666666667,0.0,70.0,26.73,,0.0,,,,69.28,,,67.0,69.0,1.0,,,,47.58,0.0
2025-03-10 09:00:00,939.37,19.059999999999945,0.0,94.5,107.32000000000001,951.3766666666667,0.0,70.0,32.48,,0.0,,,,69.25333333333333,,,67.0,69.0,1.0,,,,34.65,0.0
2025-03-10 09:15:00,936.5433333333334,-55.09000000000003,0.0,100.0,120.89666666666666,1025.5366666666666,0.0,70.0,40.263333333333335,,0.0,,,,69.17,,,67.0,69.0,1.0,,,,68.57000000000001,0.0
2025-03-10 09:30:00,934.4266666666666,-141.97000000000003,0.0,100.0,131.75666666666666,1091.93,0.0,70.0,47.32,,0.0,,,,69.13333333333334,,,67.0,69.0,1.0,,,,68.82,0.0
2025-03-10 09:45:00,896.9899999999999,-230.95999999999992,0.0,100.0,119.07666666666667,1160.4399999999998,0.0,70.0,54.30666666666667,,0.0,,,,69.11333333333333,,,67.0,69.0,1.0,,,,51.16,0.0
2025-03-10 10:00:00,897.6999999999999,-300.8800000000001,0.0,100.0,120.30666666666667,1236.72,0.0,70.0,62.13666666666666,,0.0,,,,69.04333333333334,,,67.0,69.0,1.0,,,,63.410000000000004,0.0
2025-03-10 10:15:00,930.19,-383.5100000000001,0.0,100.0,120.98666666666666,1311.5833333333333,0.0,70.0,70.06333333333333,,0.0,,,,69.02,,,67.0,69.0,1.0,,,,51.089999999999996,0.0
2025-03-10 10:30:00,904.0566666666667,-457.6700000000001,0.0,100.0,118.95333333333333,1383.6266666666668,0.0,70.0,77.63666666666667,,0.0,,,,69.00333333333333,,,67.0,69.0,1.0,,,,39.62,0.0
2025-03-10 10:45:00,917.4733333333334,-480.9900000000001,0.0,100.0,128.54999999999998,1456.3766666666668,0.0,70.0,85.1,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,52.839999999999996,0.0
2025-03-10 11:00:00,880.04,-591.1700000000001,0.0,100.0,124.16333333333334,1527.006666666667,0.0,70.0,92.35000000000001,,0.0,,,,69.00333333333333,,,67.0,69.0,1.0,,,,73.82999999999998,0.0
2025-03-10 11:15:00,871.5666666666666,-701.3499999999999,0.0,100.0,111.68,1589.8633333333335,0.0,70.0,99.03666666666668,,0.0,,,,69.00333333333333,,,67.0,69.0,1.0,,,,52.339999999999996,0.0
2025-03-10 11:30:00,896.9933333333333,-705.58,0.0,100.0,99.48333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,1.0,,,,39.04,0.0
2025-03-10 11:45:00,865.21,-728.89,0.0,100.0,101.45666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,40.84,0.0
2025-03-10 12:00:00,949.2566666666667,-656.85,0.0,100.0,106.29333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,39.62,0.0
2025-03-10 12:15:00,877.9266666666667,-724.65,0.0,100.0,100.87,1599.75,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,43.88,0.0
2025-03-10 12:30:00,919.5933333333334,-678.04,0.0,100.0,100.84666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,39.72,0.0
2025-03-10 12:45:00,896.2866666666667,-731.01,0.0,100.0,105.01666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.04333333333334,,,67.0,69.0,1.0,,,,43.15,0.0
2025-03-10 13:00:00,889.2233333333334,-728.89,0.0,100.0,110.77333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,1.0,,,,48.13,0.0
2025-03-10 13:15:00,875.8066666666667,-745.84,0.0,100.0,104.5,1599.75,0.0,70.0,100.0,,0.0,,,,69.22333333333334,,,67.0,69.0,1.0,,,,46.3,0.0
2025-03-10 13:30:00,887.1066666666666,-701.34,0.0,100.0,102.34666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,69.35000000000001,,,67.0,69.0,1.0,,,,41.86000000000001,0.0
2025-03-10 13:45:00,880.0433333333334,-711.94,0.0,100.0,102.68666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.5,,,67.0,69.0,1.0,,,,42.099999999999994,0.0
2025-03-10 14:00:00,867.3266666666667,-733.13,0.0,100.0,106.10666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.77,,,67.0,69.0,1.0,,,,47.209999999999994,0.0
2025-03-10 14:15:00,895.5833333333334,-741.6,0.0,100.0,101.82,1591.9833333333333,0.0,70.0,99.24000000000001,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,35.39,0.0
2025-03-10 14:30:00,896.9966666666666,-692.87,0.0,100.0,99.88,1539.72,0.0,70.0,93.88666666666666,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,37.980000000000004,0.0
2025-03-10 14:45:00,916.0633333333334,-631.43,0.0,100.0,107.04666666666667,1485.3333333333333,0.0,70.0,88.19666666666666,,0.0,,,,70.39666666666666,,,67.0,69.0,1.0,,,,41.739999999999995,0.0
2025-03-10 15:00:00,986.69,-529.72,0.0,100.0,105.45666666666666,1451.4333333333334,0.0,70.0,84.83666666666666,,0.0,,,,70.41,,,67.0,69.0,1.0,,,,47.61,0.0
2025-03-10 15:15:00,1082.0433333333333,-370.79999999999995,0.0,100.0,95.53666666666668,1433.07,0.0,70.0,82.67666666666666,,0.0,,,,70.36666666666666,,,67.0,69.0,1.0,,,,34.58,0.0
2025-03-10 15:30:00,1158.3233333333333,-252.1400000000001,0.0,100.0,100.49,1409.0566666666666,0.0,70.0,80.33999999999999,,0.0,,,,70.35333333333334,,,67.0,69.0,1.0,,,,31.279999999999994,0.0
2025-03-10 15:45:00,1163.2633333333333,-264.8600000000001,0.0,100.0,106.45,1387.1599999999999,0.0,70.0,78.09333333333333,,0.0,,,,70.34666666666668,,,67.0,69.0,1.0,,,,53.21000000000001,0.0
2025-03-10 16:00:00,1256.4966666666667,-95.35000000000014,0.0,100.0,92.07666666666667,1336.3066666666666,0.0,70.0,73.00999999999999,,0.0,,,,70.45666666666666,,,67.0,69.0,1.0,,,,35.41,0.0
2025-03-10 16:15:00,1276.98,8.480000000000018,0.0,83.83333333333333,89.86666666666667,1280.51,0.0,70.0,66.86333333333333,,0.0,,,,70.56333333333333,,,67.0,69.0,1.0,,,,26.700000000000003,0.0
2025-03-10 16:30:00,1255.08,-25.430000000000064,0.0,71.5,86.99666666666667,1259.32,0.0,70.0,64.80333333333333,,0.0,,,,70.46666666666665,,,67.0,69.0,1.0,,,,27.519999999999996,0.0
2025-03-10 16:45:00,1251.5533333333333,-10.589999999999918,0.0,70.33333333333333,89.54,1255.0833333333333,0.0,70.0,64.26666666666667,,0.0,,,,70.34666666666666,,,67.0,69.0,1.0,,,,21.61999999999999,0.0
2025-03-10 17:00:00,1224.0066666666664,-6.350000000000136,0.0,69.83333333333333,92.79,1228.2433333333333,0.0,70.0,61.29333333333333,,0.0,,,,70.36666666666666,,,67.0,69.0,1.0,,,,33.760000000000005,0.0
2025-03-10 17:15:00,1193.6333333333334,-23.309999999999945,0.0,70.16666666666667,94.12,1207.76,0.0,70.0,59.35999999999999,,0.0,,,,70.33,,,67.0,69.0,1.0,,,,19.58,0.0
2025-03-10 17:30:00,1216.9466666666667,-25.420000000000073,0.0,71.33333333333333,88.7,1199.2833333333335,0.0,70.0,58.61333333333334,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,37.769999999999996,0.0
2025-03-10 17:45:00,1190.1066666666666,-6.349999999999909,0.0,70.16666666666667,100.99333333333334,1174.5633333333333,0.0,70.0,56.14666666666667,,0.0,,,,70.29333333333334,,,67.0,69.0,1.0,,,,29.39,0.0
2025-03-10 18:00:00,1147.73,-6.349999999999909,0.0,69.66666666666667,92.75999999999999,1146.3133333333333,0.0,70.0,52.826666666666675,,0.0,,,,70.32333333333334,,,67.0,69.0,1.0,,,,20.86,0.0
2025-03-10 18:15:00,1164.6766666666665,31.779999999999973,0.0,69.0,91.96999999999998,1137.1333333333334,0.0,70.0,51.31333333333333,,0.0,,,,70.24,,,67.0,69.0,1.0,,,,30.33,0.0
2025-03-10 18:30:00,1278.39,65.68999999999983,0.0,77.33333333333333,102.10666666666667,1244.4866666666667,0.0,70.0,63.17666666666667,,0.0,,,,69.72666666666667,,,67.0,69.0,1.0,,,,35.63000000000001,0.0
2025-03-10 18:45:00,1207.7633333333333,19.069999999999936,0.0,72.33333333333333,101.71333333333332,1187.28,0.0,70.0,56.879999999999995,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,42.36,0.0
2025-03-10 19:00:00,1308.7633333333333,19.069999999999936,0.0,81.83333333333333,95.93666666666667,1293.93,0.0,70.0,67.88,,0.0,,,,69.56,,,67.0,69.0,1.0,,,,38.519999999999996,0.0
2025-03-10 19:15:00,1314.41,-12.720000000000027,0.0,83.83333333333333,96.09666666666668,1320.0633333333333,0.0,70.0,71.07666666666667,,0.0,,,,69.58666666666666,,,67.0,69.0,1.0,,,,40.85000000000001,0.0
2025-03-10 19:30:00,1318.6533333333334,12.720000000000027,0.0,83.66666666666667,86.21666666666665,1317.9433333333334,0.0,70.0,70.83333333333333,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,26.17,0.0
2025-03-10 19:45:00,1305.23,-29.670000000000073,0.0,83.66666666666667,93.90333333333332,1294.6366666666665,0.0,70.0,68.38333333333334,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,29.810000000000002,0.0
2025-03-10 20:00:00,1257.9066666666668,14.829999999999927,0.0,82.16666666666667,90.33666666666666,1255.79,0.0,70.0,64.26333333333334,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,27.690000000000005,0.0
2025-03-10 20:15:00,1216.2366666666667,36.02999999999997,0.0,78.0,96.05,1194.34,0.0,70.0,58.076666666666675,,0.0,,,,70.33,,,67.0,69.0,1.0,,,,43.870000000000005,0.0
2025-03-10 20:30:00,1123.0066666666667,-21.190000000000055,0.0,73.16666666666667,98.85000000000001,1120.1833333333334,0.0,70.0,50.21333333333333,,0.0,,,,70.55,,,67.0,69.0,1.0,,,,34.33,0.0
2025-03-10 20:45:00,1040.3700000000001,12.710000000000036,0.0,70.33333333333333,95.23,1050.9633333333334,0.0,70.0,43.35999999999999,,0.0,,,,70.67,,,67.0,69.0,1.0,,,,33.199999999999996,0.0
2025-03-10 21:00:00,1002.2266666666668,-23.31000000000006,0.0,67.66666666666667,106.36,995.1666666666666,0.0,70.0,37.093333333333334,,0.0,,,,70.71,,,67.0,69.0,1.0,,,,45.809999999999995,0.0
2025-03-10 21:15:00,961.2666666666668,,0.0,64.66666666666667,99.16000000000001,945.7266666666668,0.0,70.0,31.73,,0.0,,,,70.70333333333333,,,67.0,69.0,1.0,,,,,
2025-03-10 21:30:00,892.7533333333334,-2.1200000000000045,0.0,61.333333333333336,95.63333333333333,887.8100000000001,0.0,70.0,25.820000000000004,,0.0,,,,70.74,,,67.0,69.0,1.0,,,,25.800000000000004,0.0
2025-03-10 21:45:00,817.18,-2.1200000000000045,0.0,60.0,98.02333333333333,832.7199999999999,0.0,70.0,20.423333333333336,,0.0,,,,70.74000000000001,,,67.0,69.0,1.0,,,,36.589999999999996,0.0
2025-03-10 22:00:00,810.12,69.92000000000007,0.0,58.5,98.03666666666668,789.6366666666667,0.0,70.0,16.12,,0.0,,,,70.7,,,67.0,69.0,1.0,,,,30.93999999999999,0.0
2025-03-10 22:15:00,767.7433333333333,-29.659999999999968,0.0,58.333333333333336,102.49666666666667,771.9766666666666,0.0,70.0,13.993333333333334,,0.0,,,,70.54666666666667,,,67.0,69.0,1.0,,,,48.949999999999996,0.0
2025-03-10 22:30:00,786.8066666666667,27.539999999999964,0.0,58.5,104.47333333333334,778.3333333333334,0.0,70.0,14.806666666666667,,0.0,,,,70.34666666666666,,,67.0,69.0,1.0,,,,54.92000000000001,0.0
2025-03-10 22:45:00,785.4,-6.350000000000023,0.0,60.0,98.89999999999999,803.0566666666667,0.0,70.0,17.113333333333333,,0.0,,,,70.12333333333333,,,67.0,69.0,1.0,,,,47.65,0.0
2025-03-10 23:00:00,864.5066666666667,-16.950000000000045,0.0,63.166666666666664,93.48,877.2199999999999,0.0,70.0,24.53,,0.0,,,,69.75,,,67.0,69.0,1.0,,,,36.970000000000006,0.0
2025-03-10 23:15:00,959.8533333333334,-10.590000000000032,0.0,68.33333333333333,100.75333333333333,971.1533333333333,0.0,70.0,34.44,,0.0,,,,69.40333333333332,,,67.0,69.0,1.0,,,,40.18,0.0
2025-03-10 23:30:00,1105.3500000000001,-8.470000000000027,0.0,75.83333333333333,99.38,1106.0533333333333,0.0,70.0,48.593333333333334,,0.0,,,,69.00666666666666,,,67.0,69.0,1.0,,,,47.230000000000004,0.0
2025-03-10 23:45:00,1087.6933333333334,8.480000000000018,0.0,74.66666666666667,110.83333333333333,1065.7966666666666,0.0,70.0,44.50666666666667,,0.0,,,,69.52666666666666,,,67.0,69.0,1.0,,,,44.72,0.0
2025-03-11 00:00:00,1151.9666666666665,23.309999999999945,0.0,80.16666666666667,98.71333333333332,1154.7866666666666,0.0,70.0,53.163333333333334,,0.0,,,,69.24666666666667,,,67.0,69.0,1.0,,,,39.53,0.0
2025-03-11 00:15:00,1125.1266666666668,-12.709999999999809,0.0,81.16666666666667,103.09666666666668,1135.72,0.0,70.0,52.38,,0.0,,,,69.60666666666667,,,67.0,69.0,1.0,,,,26.870000000000005,0.0
2025-03-11 00:30:00,1118.77,-12.710000000000036,0.0,81.0,89.17666666666666,1125.1266666666668,0.0,70.0,50.553333333333335,,0.0,,,,69.77,,,67.0,69.0,1.0,,,,30.17,0.0
2025-03-11 00:45:00,1139.25,-16.950000000000045,0.0,83.0,88.68333333333334,1163.2666666666667,0.0,70.0,54.60666666666666,,0.0,,,,69.67333333333333,,,67.0,69.0,1.0,,,,20.379999999999995,0.0
2025-03-11 01:00:00,1165.3833333333332,-19.069999999999936,0.0,86.33333333333333,104.0,1192.93,0.0,70.0,57.57,,0.0,,,,69.64666666666666,,,67.0,69.0,1.0,,,,30.609999999999992,0.0
2025-03-11 01:15:00,1206.3500000000001,-8.470000000000027,0.0,88.0,91.41666666666667,1221.8866666666665,0.0,70.0,60.43666666666667,,0.0,,,,69.64666666666666,,,67.0,69.0,1.0,,,,40.25,0.0
2025-03-11 01:30:00,1224.7133333333334,-38.1400000000001,0.0,92.16666666666667,85.48333333333333,1251.55,0.0,70.0,63.74333333333333,,0.0,,,,69.61333333333333,,,67.0,69.0,1.0,,,,25.759999999999998,0.0
2025-03-11 01:45:00,1281.2166666666667,12.720000000000027,0.0,94.83333333333333,88.39333333333333,1284.7466666666667,0.0,70.0,67.20666666666666,,0.0,,,,69.58666666666666,,,67.0,69.0,1.0,,,,28.660000000000004,0.0
2025-03-11 02:00:00,1310.8766666666668,-27.549999999999955,0.0,98.16666666666667,87.21,1323.5933333333332,0.0,70.0,71.29666666666667,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,26.159999999999997,0.0
2025-03-11 02:15:00,1382.22,-10.589999999999918,0.0,97.0,92.07000000000001,1355.3766666666668,0.0,70.0,74.54333333333334,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,40.78000000000001,0.0
2025-03-11 02:30:00,1359.6166666666666,-78.38999999999987,0.0,97.0,88.58666666666666,1386.4533333333331,0.0,70.0,77.76666666666667,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,27.14999999999999,0.0
2025-03-11 02:45:00,1353.9633333333334,-6.3599999999999,0.0,99.83333333333333,88.86666666666667,1418.9433333333334,0.0,70.0,81.02333333333333,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,26.959999999999994,0.0
2025-03-11 03:00:00,1368.0866666666668,-112.29999999999995,0.0,100.0,91.58666666666666,1492.3966666666668,0.0,70.0,88.81666666666666,,0.0,,,,69.35666666666667,,,67.0,69.0,1.0,,,,31.029999999999994,0.0
2025-03-11 03:15:00,1373.0366666666669,-169.51,0.0,100.0,94.02666666666669,1559.493333333333,0.0,70.0,95.79666666666667,,0.0,,,,69.25999999999999,,,67.0,69.0,1.0,,,,30.590000000000003,0.0
2025-03-11 03:30:00,1331.3633333333335,-254.26999999999998,0.0,100.0,94.02666666666666,1598.3400000000001,0.0,70.0,99.89999999999999,,0.0,,,,69.18666666666667,,,67.0,69.0,1.0,,,,33.54,0.0
2025-03-11 03:45:00,1334.1866666666667,-266.97,0.0,100.0,95.13,1599.75,0.0,70.0,100.0,,0.0,,,,69.25,,,67.0,69.0,1.0,,,,33.480000000000004,0.0
2025-03-11 04:00:00,1389.9833333333333,-165.26999999999998,0.0,100.0,94.09333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.32666666666667,,,67.0,69.0,1.0,,,,32.68000000000001,0.0
2025-03-11 04:15:00,1368.0900000000001,-262.74,0.0,100.0,92.55,1599.75,0.0,70.0,100.0,,0.0,,,,69.13,,,67.0,69.0,1.0,,,,32.849999999999994,0.0
2025-03-11 04:30:00,1296.7533333333333,-91.1099999999999,0.0,100.0,95.58333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.69666666666666,,,67.0,69.0,1.0,,,,35.99999999999999,0.0
2025-03-11 04:45:00,1055.91,-540.31,0.0,100.0,98.37,1599.75,0.0,70.0,100.0,,0.0,,,,68.51333333333334,,,67.0,69.0,1.0,,,,37.54,0.0
2025-03-11 05:00:00,1082.0433333333333,-531.8299999999999,0.0,100.0,95.93,1599.75,0.0,70.0,100.0,,0.0,,,,68.69,,,67.0,69.0,1.0,,,,34.93000000000001,0.0
2025-03-11 05:15:00,1092.6366666666665,-531.8299999999999,0.0,100.0,96.30666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.81333333333333,,,67.0,69.0,1.0,,,,35.12,0.0
2025-03-11 05:30:00,1068.6200000000001,-491.5799999999999,0.0,100.0,102.01333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.99333333333333,,,67.0,69.0,1.0,,,,36.07,0.0
2025-03-11 05:45:00,1175.2700000000002,-576.33,0.0,100.0,103.53000000000002,1599.75,0.0,70.0,100.0,,0.0,,,,69.44,,,67.0,69.0,1.0,,,,44.599999999999994,0.0
2025-03-11 06:00:00,1223.3,-298.76,0.0,100.0,102.11,1599.75,0.0,70.0,100.0,,0.0,,,,69.68666666666667,,,67.0,69.0,1.0,,,,36.63000000000001,0.0
2025-03-11 06:15:00,1207.76,-377.1600000000001,0.0,100.0,103.14333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,38.39,0.0
2025-03-11 06:30:00,1238.1333333333334,-349.6099999999999,0.0,100.0,103.01333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.58666666666666,,,67.0,69.0,1.0,,,,36.59,0.0
2025-03-11 06:45:00,1252.9666666666667,-286.03999999999996,0.0,100.0,101.71999999999998,1599.75,0.0,70.0,100.0,,0.0,,,,69.64999999999999,,,67.0,69.0,1.0,,,,35.13,0.0
2025-03-11 07:00:00,1231.7733333333333,-362.31999999999994,0.0,100.0,101.34333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.63666666666667,,,67.0,69.0,1.0,,,,39.98,0.0
2025-03-11 07:15:00,1233.8933333333334,-360.21000000000004,0.0,100.0,97.48666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,34.5,0.0
2025-03-11 07:30:00,1284.0433333333333,-315.71000000000004,0.0,100.0,99.98666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,36.16,0.0
2025-03-11 07:45:00,1199.2866666666666,-372.9200000000001,0.0,100.0,103.85666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.67999999999999,,,67.0,69.0,1.0,,,,36.709999999999994,0.0
2025-03-11 08:00:00,1244.49,-370.79999999999995,0.0,100.0,107.93666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,43.85,0.0
2025-03-11 08:15:00,1212.7066666666667,-370.79999999999995,0.0,100.0,116.24333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,59.17999999999999,0.0
2025-03-11 08:30:00,1238.1333333333334,-391.99,0.0,100.0,103.41333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.67333333333333,,,67.0,69.0,1.0,,,,41.660000000000004,0.0
2025-03-11 08:45:00,1195.05,-360.21000000000004,0.0,100.0,110.07666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,43.11000000000001,0.0
2025-03-11 09:00:00,1229.6566666666665,-436.48,0.0,100.0,100.82,1599.75,0.0,70.0,100.0,,0.0,,,,69.64999999999999,,,67.0,69.0,1.0,,,,44.800000000000004,0.0
2025-03-11 09:15:00,1244.4866666666667,-360.21000000000004,0.0,100.0,96.92,1599.75,0.0,70.0,100.0,,0.0,,,,69.64,,,67.0,69.0,1.0,,,,34.199999999999996,0.0
2025-03-11 09:30:00,1207.76,-398.3499999999999,0.0,100.0,96.82333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,33.81999999999999,0.0
2025-03-11 09:45:00,1235.3066666666666,-379.28,0.0,100.0,96.27,1599.75,0.0,70.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,34.60999999999999,0.0
2025-03-11 10:00:00,1108.8799999999999,-375.03999999999996,0.0,100.0,94.92333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.47,,,67.0,69.0,1.0,,,,35.14,0.0
2025-03-11 10:15:00,1078.5066666666667,-548.79,0.0,100.0,95.93333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.31,,,67.0,69.0,1.0,,,,37.41,0.0
2025-03-11 10:30:00,1036.1299999999999,-559.3800000000001,0.0,100.0,96.03333333333335,1599.75,0.0,70.0,100.0,,0.0,,,,69.33,,,67.0,69.0,1.0,,,,34.05,0.0
2025-03-11 10:45:00,1070.0333333333335,-491.5799999999999,0.0,100.0,96.95,1599.75,0.0,70.0,100.0,,0.0,,,,69.44,,,67.0,69.0,1.0,,,,34.15,0.0
2025-03-11 11:00:00,1111.7066666666667,-495.80999999999995,0.0,100.0,97.41333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.76333333333334,,,67.0,69.0,1.0,,,,34.78999999999999,0.0
2025-03-11 11:15:00,1098.2866666666666,-529.72,0.0,100.0,98.79333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.79666666666667,,,67.0,69.0,1.0,,,,35.160000000000004,0.0
2025-03-11 11:30:00,1110.2933333333333,-476.74,0.0,100.0,97.85666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,35.25,0.0
2025-03-11 11:45:00,1088.3966666666668,-472.51,0.0,100.0,94.62666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.67999999999999,,,67.0,69.0,1.0,,,,34.04999999999999,0.0
2025-03-11 12:00:00,1049.55,-527.5999999999999,0.0,100.0,95.81333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.53,,,67.0,69.0,1.0,,,,36.07,0.0
2025-03-11 12:15:00,1062.2666666666667,-569.97,0.0,100.0,98.99333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.44,,,67.0,69.0,1.0,,,,35.04,0.0
2025-03-11 12:30:00,1058.7333333333333,-569.97,0.0,100.0,97.67,1599.75,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,35.349999999999994,0.0
2025-03-11 12:45:00,1050.2566666666667,-544.55,0.0,100.0,102.35000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,69.56,,,67.0,69.0,1.0,,,,45.12,0.0
2025-03-11 13:00:00,1074.98,-595.4,0.0,100.0,101.79333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,35.71,0.0
2025-03-11 13:15:00,1113.12,-497.93000000000006,0.0,100.0,103.44,1598.3400000000001,0.0,70.0,99.75999999999999,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,33.88,0.0
2025-03-11 13:30:00,1168.9166666666667,-404.70000000000005,0.0,100.0,97.95,1575.0333333333335,0.0,70.0,97.54666666666667,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,34.13,0.0
2025-03-11 13:45:00,1248.02,-379.28,0.0,100.0,96.89999999999999,1555.2566666666664,0.0,70.0,95.15333333333335,,0.0,,,,70.17,,,67.0,69.0,1.0,,,,34.24,0.0
2025-03-11 14:00:00,1291.1033333333332,-286.04999999999995,0.0,100.0,94.61000000000001,1509.3500000000001,0.0,70.0,91.02,,0.0,,,,70.3,,,67.0,69.0,1.0,,,,28.800000000000004,0.0
2025-03-11 14:15:00,1317.24,-135.60000000000014,0.0,100.0,92.57666666666667,1430.24,0.0,70.0,82.50333333333333,,0.0,,,,70.55666666666667,,,67.0,69.0,1.0,,,,29.169999999999995,0.0
2025-03-11 14:30:00,1338.4266666666665,-29.660000000000082,0.0,78.66666666666667,88.06333333333333,1354.67,0.0,70.0,74.52333333333333,,0.0,,,,70.72,,,67.0,69.0,1.0,,,,26.61,0.0
2025-03-11 14:45:00,1293.93,-19.069999999999936,0.0,75.66666666666667,91.95,1307.3500000000001,0.0,70.0,69.81333333333333,,0.0,,,,70.68,,,67.0,69.0,1.0,,,,24.150000000000006,0.0
2025-03-11 15:00:00,1270.62,8.470000000000027,0.0,76.83333333333333,85.54666666666667,1255.0866666666668,0.0,70.0,64.48333333333333,,0.0,,,,70.69333333333334,,,67.0,69.0,1.0,,,,21.200000000000003,0.0
2025-03-11 15:15:00,1245.8999999999999,40.25999999999999,0.0,74.33333333333333,96.15333333333335,1200.6966666666667,0.0,70.0,58.589999999999996,,0.0,,,,70.71666666666668,,,67.0,69.0,1.0,,,,24.570000000000007,0.0
2025-03-11 15:30:00,1244.49,-25.430000000000064,0.0,76.33333333333333,80.71,1250.8466666666666,0.0,70.0,63.13,,0.0,,,,70.28,,,67.0,69.0,1.0,,,,16.47,0.0
2025-03-11 15:45:00,1398.4633333333334,108.06999999999994,0.0,88.83333333333333,90.58,1373.0333333333335,0.0,70.0,76.28,,0.0,,,,69.65333333333332,,,67.0,69.0,1.0,,,,34.15,0.0
2025-03-11 16:00:00,1418.24,42.38000000000011,0.0,92.33333333333333,90.98333333333333,1379.3933333333334,0.0,70.0,77.23333333333333,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,32.72,0.0
2025-03-11 16:15:00,1355.3766666666668,88.99000000000001,0.0,88.5,89.2,1351.8466666666666,0.0,70.0,74.33666666666666,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,28.28,0.0
2025-03-11 16:30:00,1259.3233333333335,61.450000000000045,0.0,83.66666666666667,98.3,1287.5733333333335,0.0,70.0,67.62,,0.0,,,,70.24666666666667,,,67.0,69.0,1.0,,,,23.949999999999996,0.0
2025-03-11 16:45:00,1206.3500000000001,-31.779999999999973,0.0,79.33333333333333,94.02999999999999,1214.8233333333335,0.0,70.0,60.196666666666665,,0.0,,,,70.48,,,67.0,69.0,1.0,,,,27.409999999999997,0.0
2025-03-11 17:00:00,1151.9633333333334,2.1100000000001273,0.0,74.83333333333333,91.98666666666668,1153.3799999999999,0.0,70.0,53.35999999999999,,0.0,,,,70.59666666666668,,,67.0,69.0,1.0,,,,12.659999999999997,0.0
2025-03-11 17:15:00,1075.6833333333334,-14.829999999999927,0.0,70.5,92.52,1091.9266666666665,0.0,70.0,47.18333333333334,,0.0,,,,70.67333333333333,,,67.0,69.0,1.0,,,,38.82000000000001,0.0
2025-03-11 17:30:00,1062.2633333333333,-33.90000000000009,0.0,71.33333333333333,88.33333333333333,1072.1533333333334,0.0,70.0,44.98666666666667,,0.0,,,,70.54333333333334,,,67.0,69.0,1.0,,,,20.38000000000001,0.0
2025-03-11 17:45:00,1057.3233333333335,6.360000000000127,0.0,68.66666666666667,98.68333333333334,1041.0766666666666,0.0,70.0,41.973333333333336,,0.0,,,,70.50666666666666,,,67.0,69.0,1.0,,,,28.429999999999993,0.0
2025-03-11 18:00:00,1095.4633333333334,25.430000000000064,0.0,72.0,97.35000000000001,1092.6366666666665,0.0,70.0,47.25666666666667,,0.0,,,,70.09666666666668,,,67.0,69.0,1.0,,,,38.400000000000006,0.0
2025-03-11 18:15:00,1251.55,12.710000000000036,0.0,81.83333333333333,90.08999999999999,1243.0766666666666,0.0,70.0,62.78333333333333,,0.0,,,,69.42333333333333,,,67.0,69.0,1.0,,,,29.430000000000007,0.0
2025-03-11 18:30:00,919.5966666666667,-447.0799999999999,0.0,100.0,97.89999999999999,1328.54,0.0,70.0,72.41333333333334,,0.0,,,,69.24666666666667,,,67.0,69.0,1.0,,,,47.34,0.0
2025-03-11 18:45:00,909.0,-389.87,0.0,100.0,99.74000000000001,1255.0833333333333,0.0,70.0,64.17,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,50.169999999999995,0.0
