time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-11 19:00:00,873.6866666666666,-277.57000000000005,0.0,100.0,110.19666666666667,1152.6666666666667,0.0,70.0,53.42333333333334,,0.0,,,,70.32,,,67.0,69.0,1.0,,,,52.6,0.0
2025-03-11 19:15:00,915.3566666666667,,0.0,100.0,108.08666666666666,1079.2166666666667,0.0,70.0,46.09,,0.0,,,,70.52666666666667,,,67.0,69.0,1.0,,,,,
2025-03-11 19:30:00,919.5933333333332,-152.56000000000006,0.0,100.0,110.23333333333333,1011.4133333333334,0.0,70.0,38.74333333333333,,0.0,,,,70.64999999999999,,,67.0,69.0,1.0,,,,41.33,0.0
2025-03-11 19:45:00,908.2933333333334,-10.600000000000023,0.0,99.33333333333333,109.53666666666668,934.4266666666666,0.0,70.0,30.673333333333332,,0.0,,,,70.78333333333335,,,67.0,69.0,1.0,,,,58.36,0.0
2025-03-11 20:00:00,846.85,-10.599999999999909,0.0,77.83333333333333,96.71333333333332,835.5466666666667,0.0,70.0,20.563333333333336,,0.0,,,,70.93333333333334,,,67.0,69.0,1.0,,,,52.300000000000004,0.0
2025-03-11 20:15:00,765.6199999999999,59.319999999999936,0.0,72.0,107.90666666666668,744.4366666666666,0.0,70.0,11.12,,0.0,,,,71.06,,,67.0,69.0,1.0,,,,42.97,0.0
2025-03-11 20:30:00,649.79,-2.1200000000000045,0.0,64.16666666666667,110.85000000000001,657.5566666666667,0.0,70.0,1.9433333333333334,,0.0,,,,71.17666666666666,,,67.0,69.0,1.0,,,,56.57000000000001,0.0
2025-03-11 20:45:00,649.0833333333334,-16.949999999999932,0.0,63.833333333333336,107.29333333333334,639.9,0.0,70.0,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,1.0,,,,49.28,0.0
2025-03-11 21:00:00,646.9666666666667,-14.829999999999927,0.0,63.166666666666664,93.58333333333333,639.9,0.0,70.0,0.0,,0.0,,,,71.60666666666667,,,67.0,69.0,1.0,,,,23.549999999999997,0.0
2025-03-11 21:15:00,639.1966666666666,4.240000000000009,0.0,62.666666666666664,88.40333333333335,639.9,0.0,70.0,0.0,,0.0,,,,71.86333333333333,,,67.0,69.0,1.0,,,,35.35,0.0
2025-03-11 21:30:00,651.91,36.01999999999998,0.0,63.333333333333336,88.91666666666667,639.9,0.0,70.0,0.0,,0.0,,,,72.12333333333333,,,67.0,69.0,1.0,,,,18.000000000000007,0.0
2025-03-11 21:45:00,639.9033333333333,-19.069999999999936,0.0,64.33333333333333,88.59666666666665,639.9,0.0,70.0,0.0,,0.0,,,,72.38,,,67.0,69.0,1.0,,,,25.339999999999996,0.0
2025-03-11 22:00:00,655.44,8.480000000000018,0.0,63.5,81.28666666666668,639.9,0.0,70.0,0.0,,0.0,,,,72.60333333333334,,,67.0,69.0,1.0,,,,26.47,0.0
2025-03-11 22:15:00,642.73,-27.539999999999964,0.0,65.0,77.73666666666666,639.9,0.0,70.0,0.0,,0.0,,,,72.74,,,67.0,69.0,1.0,,,,15.440000000000005,0.0
2025-03-11 22:30:00,635.6633333333334,-16.949999999999932,0.0,64.33333333333333,74.57000000000001,639.9,0.0,70.0,0.0,,0.0,,,,72.79666666666667,,,67.0,69.0,1.0,,,,16.229999999999997,0.0
2025-03-11 22:45:00,639.9,-4.240000000000009,0.0,64.83333333333333,86.05666666666667,639.9,0.0,70.0,0.0,,0.0,,,,72.77666666666666,,,67.0,69.0,1.0,,,,26.269999999999996,0.0
2025-03-11 23:00:00,639.9033333333333,25.430000000000064,0.0,65.33333333333333,80.39666666666666,639.9,0.0,70.0,0.0,,0.0,,,,72.61333333333333,,,67.0,69.0,1.0,,,,9.230000000000004,0.0
2025-03-11 23:15:00,654.03,46.620000000000005,0.0,66.0,80.35666666666667,639.9,0.0,70.0,0.0,,0.0,,,,72.23,,,67.0,69.0,1.0,,,,19.119999999999997,0.0
2025-03-11 23:30:00,625.07,-33.89999999999998,0.0,66.5,85.64333333333333,639.9,0.0,70.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,1.0,,,,19.979999999999997,0.0
2025-03-11 23:45:00,621.54,6.360000000000014,0.0,65.0,87.46999999999998,639.9,0.0,70.0,0.0,,0.0,,,,71.22666666666667,,,67.0,69.0,1.0,,,,25.620000000000005,0.0
2025-03-12 00:00:00,653.3233333333334,2.1200000000000045,0.0,66.33333333333333,89.82000000000001,639.9,0.0,70.0,0.0,,0.0,,,,70.52666666666666,,,67.0,69.0,1.0,,,,25.250000000000007,0.0
2025-03-12 00:15:00,675.2166666666667,16.950000000000045,0.0,60.666666666666664,91.59333333333332,675.2133333333333,0.0,70.0,4.1066666666666665,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,26.759999999999998,0.0
2025-03-12 00:30:00,832.7199999999999,33.90000000000009,0.0,51.166666666666664,94.36666666666667,811.5333333333333,0.0,70.0,18.146666666666665,,0.0,,,,69.27,,,67.0,69.0,1.0,,,,28.04,0.0
2025-03-12 00:45:00,936.5466666666666,19.07000000000005,0.0,58.5,98.45333333333333,937.2533333333332,0.0,70.0,30.849999999999998,,0.0,,,,68.96,,,67.0,69.0,1.0,,,,29.299999999999997,0.0
2025-03-12 01:00:00,1022.7133333333335,-42.379999999999995,0.0,65.0,93.78000000000002,1046.7233333333334,0.0,70.0,42.23666666666667,,0.0,,,,68.80666666666666,,,67.0,69.0,1.0,,,,39.29,0.0
2025-03-12 01:15:00,1152.67,2.1200000000001182,0.0,71.0,96.41666666666667,1147.0166666666667,0.0,70.0,52.906666666666666,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,32.24999999999999,0.0
2025-03-12 01:30:00,1204.2333333333333,-16.950000000000045,0.0,77.33333333333333,102.21666666666665,1225.42,0.0,70.0,61.12,,0.0,,,,68.77999999999999,,,67.0,69.0,1.0,,,,47.830000000000005,0.0
2025-03-12 01:45:00,1274.1499999999999,-4.240000000000009,0.0,84.0,80.94666666666666,1296.05,0.0,70.0,68.24666666666667,,0.0,,,,68.86,,,67.0,69.0,1.0,,,,22.999999999999993,0.0
2025-03-12 02:00:00,1337.0133333333333,0.0,0.0,97.66666666666667,84.12666666666667,1392.1033333333332,0.0,70.0,78.70666666666666,,0.0,,,,68.79666666666667,,,67.0,69.0,1.0,,,,21.04999999999999,0.0
2025-03-12 02:15:00,1332.07,-163.1500000000001,0.0,99.83333333333333,89.78666666666668,1476.1533333333334,0.0,70.0,87.05666666666667,,0.0,,,,68.80666666666666,,,67.0,69.0,1.0,,,,29.449999999999996,0.0
2025-03-12 02:30:00,1356.0833333333333,-171.6300000000001,0.0,100.0,99.53333333333335,1562.3233333333335,0.0,70.0,96.46,,0.0,,,,68.80666666666666,,,67.0,69.0,1.0,,,,49.8,0.0
2025-03-12 02:45:00,1353.9633333333334,-177.98000000000002,0.0,100.0,97.41000000000001,1490.9866666666667,0.0,70.0,88.88666666666666,,0.0,,,,69.50666666666666,,,67.0,69.0,1.0,,,,31.789999999999992,0.0
2025-03-12 03:00:00,1331.3666666666666,-61.440000000000055,0.0,95.33333333333333,90.23,1383.6266666666668,0.0,70.0,77.77666666666666,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,24.409999999999997,0.0
2025-03-12 03:15:00,1361.0266666666666,16.950000000000045,0.0,83.83333333333333,84.44,1338.4266666666667,0.0,70.0,72.96666666666667,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,18.270000000000003,0.0
2025-03-12 03:30:00,1294.6366666666665,-25.430000000000064,0.0,81.66666666666667,84.94666666666667,1322.8866666666665,0.0,70.0,71.17333333333333,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,24.6,0.0
2025-03-12 03:45:00,1272.0333333333335,-29.669999999999845,0.0,80.16666666666667,93.89666666666666,1303.11,0.0,70.0,69.24,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,27.449999999999996,0.0
2025-03-12 04:00:00,1327.8333333333333,-4.240000000000009,0.0,82.66666666666667,103.58666666666666,1319.3566666666666,0.0,70.0,70.85,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,52.10999999999999,0.0
2025-03-12 04:15:00,1378.6833333333334,-10.599999999999909,0.0,88.5,88.95,1372.3266666666666,0.0,70.0,75.79666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,23.659999999999997,0.0
2025-03-12 04:30:00,1368.0900000000001,-46.61999999999989,0.0,98.16666666666667,90.92,1428.1266666666668,0.0,70.0,82.07666666666667,,0.0,,,,69.63666666666667,,,67.0,69.0,1.0,,,,32.00000000000001,0.0
2025-03-12 04:45:00,1349.02,-122.88999999999987,0.0,100.0,93.58999999999999,1522.0600000000002,0.0,70.0,92.03000000000002,,0.0,,,,69.34333333333333,,,67.0,69.0,1.0,,,,38.14,0.0
2025-03-12 05:00:00,1356.7933333333333,-192.82000000000016,0.0,100.0,92.89,1584.92,0.0,70.0,98.52333333333333,,0.0,,,,69.22333333333334,,,67.0,69.0,1.0,,,,34.18,0.0
2025-03-12 05:15:00,1355.38,-216.1199999999999,0.0,100.0,93.04,1599.75,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,1.0,,,,34.91,0.0
2025-03-12 05:30:00,1351.8466666666666,-239.43000000000006,0.0,100.0,95.71999999999998,1599.75,0.0,70.0,100.0,,0.0,,,,68.84333333333332,,,67.0,69.0,1.0,,,,35.7,0.0
2025-03-12 05:45:00,1346.9033333333334,-254.26,0.0,100.0,93.93,1599.75,0.0,70.0,100.0,,0.0,,,,68.77,,,67.0,69.0,1.0,,,,35.74,0.0
2025-03-12 06:00:00,1356.79,-247.9000000000001,0.0,100.0,94.13666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,34.78999999999999,0.0
2025-03-12 06:15:00,1387.8666666666668,-125.00999999999999,0.0,100.0,96.07666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.64666666666666,,,67.0,69.0,1.0,,,,34.06,0.0
2025-03-12 06:30:00,1380.8066666666666,-247.9000000000001,0.0,100.0,96.23333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.49333333333334,,,67.0,69.0,1.0,,,,40.53999999999999,0.0
2025-03-12 06:45:00,1386.4533333333336,-192.80999999999995,0.0,100.0,93.52666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.43,,,67.0,69.0,1.0,,,,33.959999999999994,0.0
2025-03-12 07:00:00,1268.5,-226.72000000000003,0.0,100.0,94.35333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,35.38,0.0
2025-03-12 07:15:00,1269.9133333333332,-273.3299999999999,0.0,100.0,95.78000000000002,1599.75,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,1.0,,,,34.85000000000001,0.0
2025-03-12 07:30:00,1300.9933333333333,-375.03999999999996,0.0,100.0,95.88666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,1.0,,,,34.11000000000001,0.0
2025-03-12 07:45:00,1298.8733333333332,-205.52999999999997,0.0,100.0,95.36666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,1.0,,,,34.62,0.0
2025-03-12 08:00:00,1240.9566666666667,-366.55999999999995,0.0,100.0,94.77,1599.75,0.0,70.0,100.0,,0.0,,,,68.69,,,67.0,69.0,1.0,,,,34.37,0.0
2025-03-12 08:15:00,1276.9766666666667,-345.3699999999999,0.0,100.0,95.27333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,1.0,,,,33.910000000000004,0.0
2025-03-12 08:30:00,1257.2033333333334,-351.73,0.0,100.0,96.28000000000002,1599.75,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,1.0,,,,34.96000000000001,0.0
2025-03-12 08:45:00,1249.4333333333334,-425.8900000000001,0.0,100.0,97.80666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.77,,,67.0,69.0,1.0,,,,38.84,0.0
2025-03-12 09:00:00,1244.49,-250.01999999999998,0.0,100.0,102.54666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.78666666666666,,,67.0,69.0,1.0,,,,36.21999999999999,0.0
2025-03-12 09:15:00,1248.7266666666667,-345.3699999999999,0.0,100.0,103.56333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,48.010000000000005,0.0
2025-03-12 09:30:00,1248.02,-347.49,0.0,100.0,106.39999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,68.77,,,67.0,69.0,1.0,,,,44.699999999999996,0.0
2025-03-12 09:45:00,1236.01,-360.21000000000004,0.0,100.0,103.27333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,36.900000000000006,0.0
2025-03-12 10:00:00,1233.8933333333332,-415.29999999999995,0.0,100.0,101.29,1599.75,0.0,70.0,100.0,,0.0,,,,68.77666666666666,,,67.0,69.0,1.0,,,,51.24,0.0
2025-03-12 10:15:00,1216.24,-300.8800000000001,0.0,100.0,99.17333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.87,,,67.0,69.0,1.0,,,,33.480000000000004,0.0
2025-03-12 10:30:00,1205.6433333333334,-358.0899999999999,0.0,100.0,96.13,1599.75,0.0,70.0,100.0,,0.0,,,,68.92999999999999,,,67.0,69.0,1.0,,,,36.949999999999996,0.0
2025-03-12 10:45:00,1205.6433333333334,-442.8399999999999,0.0,100.0,94.46999999999998,1599.75,0.0,70.0,100.0,,0.0,,,,68.94,,,67.0,69.0,1.0,,,,33.559999999999995,0.0
2025-03-12 11:00:00,1236.72,-408.94000000000005,0.0,100.0,98.71,1599.75,0.0,70.0,100.0,,0.0,,,,68.88666666666667,,,67.0,69.0,1.0,,,,33.99000000000001,0.0
2025-03-12 11:15:00,1177.39,-383.51,0.0,100.0,100.21999999999998,1599.75,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,41.71,0.0
2025-03-12 11:30:00,1240.25,-364.44000000000005,0.0,100.0,95.56,1599.75,0.0,70.0,100.0,,0.0,,,,68.96,,,67.0,69.0,1.0,,,,33.620000000000005,0.0
2025-03-12 11:45:00,1226.1266666666668,-400.46000000000004,0.0,100.0,96.33333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,1.0,,,,35.129999999999995,0.0
2025-03-12 12:00:00,1324.3,-355.97,0.0,100.0,101.91000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,69.36,,,67.0,69.0,1.0,,,,32.39,0.0
2025-03-12 12:15:00,1308.76,-283.93000000000006,0.0,100.0,106.92666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,45.28999999999999,0.0
2025-03-12 12:30:00,1351.14,-254.26,0.0,100.0,107.61,1586.3333333333333,0.0,70.0,98.94,,0.0,,,,70.02,,,67.0,69.0,1.0,,,,41.230000000000004,0.0
2025-03-12 12:45:00,1372.3266666666666,-235.19999999999982,0.0,100.0,102.40333333333332,1550.3133333333333,0.0,70.0,95.08,,0.0,,,,70.19666666666667,,,67.0,69.0,1.0,,,,41.300000000000004,0.0
2025-03-12 13:00:00,1416.1200000000001,-16.950000000000045,0.0,100.0,106.64,1520.6533333333334,0.0,70.0,91.71,,0.0,,,,70.25333333333333,,,67.0,69.0,1.0,,,,40.96,0.0
2025-03-12 13:15:00,1465.5600000000002,-29.660000000000082,0.0,99.83333333333333,98.24000000000001,1471.2066666666667,0.0,70.0,86.75333333333333,,0.0,,,,70.40666666666668,,,67.0,69.0,1.0,,,,36.48,0.0
2025-03-12 13:30:00,1360.32,38.13999999999987,0.0,83.5,85.58,1364.5600000000002,0.0,70.0,75.89666666666666,,0.0,,,,70.73666666666666,,,67.0,69.0,1.0,,,,24.210000000000008,0.0
2025-03-12 13:45:00,1271.3266666666666,-40.25999999999999,0.0,79.66666666666667,81.77666666666666,1290.3966666666668,0.0,70.0,67.95,,0.0,,,,70.81666666666666,,,67.0,69.0,1.0,,,,17.5,0.0
2025-03-12 14:00:00,1237.4266666666665,61.450000000000045,0.0,74.83333333333333,81.13333333333334,1212.0,0.0,70.0,59.65,,0.0,,,,70.90333333333334,,,67.0,69.0,1.0,,,,14.340000000000003,0.0
2025-03-12 14:15:00,1269.9166666666667,23.299999999999955,0.0,78.0,88.91666666666667,1254.38,0.0,70.0,63.676666666666655,,0.0,,,,70.37333333333333,,,67.0,69.0,1.0,,,,31.53,0.0
2025-03-12 14:30:00,1275.5633333333333,23.309999999999945,0.0,80.0,91.21999999999998,1257.9066666666668,0.0,70.0,65.10333333333334,,0.0,,,,70.29333333333334,,,67.0,69.0,1.0,,,,21.53,0.0
2025-03-12 14:45:00,1316.5333333333333,0.0,0.0,85.33333333333333,88.92333333333333,1315.8233333333335,0.0,70.0,70.39,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,40.28,0.0
2025-03-12 15:00:00,1359.6133333333335,-21.190000000000055,0.0,99.66666666666667,90.57333333333334,1404.8166666666666,0.0,70.0,79.61,,0.0,,,,69.58,,,67.0,69.0,1.0,,,,38.47,0.0
2025-03-12 15:15:00,1284.04,-135.60000000000014,0.0,99.83333333333333,92.85666666666667,1403.4066666666668,0.0,70.0,79.62333333333333,,0.0,,,,69.73,,,67.0,69.0,1.0,,,,29.120000000000005,0.0
2025-03-12 15:30:00,1337.0133333333333,-82.62999999999988,0.0,99.16666666666667,95.54666666666667,1370.9133333333332,0.0,70.0,76.29,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,31.799999999999997,0.0
2025-03-12 15:45:00,1329.95,25.430000000000064,0.0,85.0,88.0,1327.1233333333332,0.0,70.0,71.58,,0.0,,,,70.16333333333334,,,67.0,69.0,1.0,,,,35.84,0.0
2025-03-12 16:00:00,1012.1199999999999,-2.1200000000001182,0.0,93.66666666666667,88.10000000000001,1289.6933333333334,0.0,70.0,67.83333333333333,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,17.61,0.0
2025-03-12 16:15:00,906.88,-364.43999999999994,0.0,100.0,97.31666666666666,1243.0733333333333,0.0,70.0,63.02,,0.0,,,,70.37666666666667,,,67.0,69.0,1.0,,,,32.870000000000005,0.0
2025-03-12 16:30:00,904.7633333333333,-328.4200000000001,0.0,100.0,113.58666666666666,1206.3500000000001,0.0,70.0,59.18333333333334,,0.0,,,,70.41333333333334,,,67.0,69.0,1.0,,,,66.61000000000001,0.0
2025-03-12 16:45:00,912.5300000000001,-266.98,0.0,100.0,107.96333333333332,1157.6166666666668,0.0,70.0,54.056666666666665,,0.0,,,,70.50666666666666,,,67.0,69.0,1.0,,,,49.62,0.0
2025-03-12 17:00:00,913.2366666666667,-258.5,0.0,100.0,112.06333333333333,1089.1066666666666,0.0,70.0,47.03666666666667,,0.0,,,,70.64333333333333,,,67.0,69.0,1.0,,,,63.06999999999999,0.0
2025-03-12 17:15:00,889.2233333333334,-133.4899999999999,0.0,100.0,110.47666666666667,1031.1866666666667,0.0,70.0,40.94,,0.0,,,,70.70333333333333,,,67.0,69.0,1.0,,,,64.4,0.0
2025-03-12 17:30:00,918.8866666666667,-114.42000000000007,0.0,100.0,90.53000000000002,989.52,0.0,70.0,36.52333333333333,,0.0,,,,70.66,,,67.0,69.0,1.0,,,,25.950000000000003,0.0
2025-03-12 17:45:00,890.6366666666667,-88.99000000000001,0.0,91.83333333333333,92.98,905.4666666666667,0.0,70.0,28.25,,0.0,,,,70.82,,,67.0,69.0,1.0,,,,37.93,0.0
2025-03-12 18:00:00,826.3666666666667,0.0,0.0,78.83333333333333,74.90666666666667,836.25,0.0,70.0,20.846666666666668,,0.0,,,,70.85000000000001,,,67.0,69.0,1.0,,,,11.0,0.0
2025-03-12 18:15:00,839.0766666666667,-4.240000000000009,0.0,76.5,73.88,818.5966666666667,0.0,70.0,18.856666666666666,,0.0,,,,70.65666666666667,,,67.0,69.0,1.0,,,,8.059999999999995,0.0
2025-03-12 18:30:00,786.81,44.489999999999895,0.0,76.16666666666667,75.42666666666666,783.2800000000001,0.0,70.0,14.946666666666667,,0.0,,,,70.62666666666667,,,67.0,69.0,1.0,,,,15.68,0.0
2025-03-12 18:45:00,738.7800000000001,8.470000000000027,0.0,68.83333333333333,78.35666666666667,725.3666666666667,0.0,70.0,8.91,,0.0,,,,70.67333333333333,,,67.0,69.0,1.0,,,,14.939999999999998,0.0
2025-03-12 19:00:00,666.7433333333333,-10.590000000000032,0.0,65.0,77.80333333333333,661.09,0.0,70.0,2.533333333333333,,0.0,,,,70.83666666666666,,,67.0,69.0,1.0,,,,9.04,0.0
2025-03-12 19:15:00,658.9733333333334,31.779999999999973,0.0,63.5,73.95,639.9,0.0,70.0,0.0,,0.0,,,,70.96333333333332,,,67.0,69.0,1.0,,,,18.39,0.0
2025-03-12 19:30:00,648.38,-8.470000000000027,0.0,63.333333333333336,75.32000000000001,639.9,0.0,70.0,0.0,,0.0,,,,71.05333333333334,,,67.0,69.0,1.0,,,,14.799999999999997,0.0
2025-03-12 19:45:00,650.4966666666667,2.1200000000000045,0.0,62.166666666666664,77.89,639.9,0.0,70.0,0.0,,0.0,,,,71.47333333333334,,,67.0,69.0,1.0,,,,8.179999999999993,0.0
2025-03-12 20:00:00,614.4766666666666,-29.659999999999968,0.0,63.5,84.46333333333332,639.9,0.0,70.0,0.0,,0.0,,,,71.87666666666667,,,67.0,69.0,1.0,,,,27.369999999999997,0.0
2025-03-12 20:15:00,658.9733333333334,10.600000000000023,0.0,63.833333333333336,79.01666666666667,639.9,0.0,70.0,0.0,,0.0,,,,72.18333333333334,,,67.0,69.0,1.0,,,,11.61999999999999,0.0
2025-03-12 20:30:00,642.7266666666666,12.720000000000027,0.0,64.16666666666667,85.24333333333333,639.9,0.0,70.0,0.0,,0.0,,,,72.18666666666667,,,67.0,69.0,1.0,,,,19.47,0.0
2025-03-12 20:45:00,642.02,4.240000000000009,0.0,65.16666666666667,86.89999999999999,639.9,0.0,70.0,0.0,,0.0,,,,72.12666666666667,,,67.0,69.0,1.0,,,,25.240000000000002,0.0
2025-03-12 21:00:00,631.4233333333333,-19.069999999999936,0.0,65.0,79.39666666666666,639.9,0.0,70.0,0.0,,0.0,,,,72.29333333333334,,,67.0,69.0,1.0,,,,17.939999999999998,0.0
2025-03-12 21:15:00,661.0933333333334,12.720000000000027,0.0,65.33333333333333,80.49333333333334,639.9,0.0,70.0,0.0,,0.0,,,,72.53333333333333,,,67.0,69.0,1.0,,,,16.53000000000001,0.0
2025-03-12 21:30:00,642.02,4.240000000000009,0.0,64.83333333333333,78.63666666666667,639.9,0.0,70.0,0.0,,0.0,,,,72.77999999999999,,,67.0,69.0,1.0,,,,12.649999999999991,0.0
2025-03-12 21:45:00,637.7833333333333,10.600000000000023,0.0,65.83333333333333,83.32000000000001,639.9,0.0,70.0,0.0,,0.0,,,,73.00666666666667,,,67.0,69.0,1.0,,,,23.71,0.0
2025-03-12 22:00:00,654.7333333333333,-19.069999999999936,0.0,66.5,97.25999999999999,639.9,0.0,70.0,0.0,,0.0,,,,73.23,,,67.0,69.0,1.0,,,,33.58,0.0
2025-03-12 22:15:00,639.1933333333333,-21.18999999999994,0.0,67.5,91.14999999999999,639.9,0.0,70.0,0.0,,0.0,,,,73.36333333333333,,,67.0,69.0,1.0,,,,27.46,0.0
2025-03-12 22:30:00,649.0833333333334,42.379999999999995,0.0,67.16666666666667,76.44,639.9,0.0,70.0,0.0,,0.0,,,,73.36,,,67.0,69.0,1.0,,,,18.689999999999998,0.0
2025-03-12 22:45:00,646.2566666666667,19.07000000000005,0.0,67.5,74.33,639.9,0.0,70.0,0.0,,0.0,,,,73.26333333333334,,,67.0,69.0,1.0,,,,10.690000000000005,0.0
2025-03-12 23:00:00,615.89,-27.539999999999964,0.0,66.5,77.63333333333333,639.9,0.0,70.0,0.0,,0.0,,,,73.04666666666667,,,67.0,69.0,1.0,,,,11.819999999999993,0.0
2025-03-12 23:15:00,635.6666666666666,-6.350000000000023,0.0,67.16666666666667,75.7,639.9,0.0,70.0,0.0,,0.0,,,,72.69333333333333,,,67.0,69.0,1.0,,,,17.790000000000006,0.0
2025-03-12 23:30:00,622.9499999999999,-23.309999999999945,0.0,67.33333333333333,74.81333333333333,639.9,0.0,70.0,0.0,,0.0,,,,72.21,,,67.0,69.0,1.0,,,,14.089999999999996,0.0
2025-03-12 23:45:00,619.4200000000001,-19.069999999999936,0.0,67.16666666666667,71.94333333333333,639.9,0.0,70.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,1.0,,,,9.699999999999996,0.0
2025-03-13 00:00:00,643.4333333333333,16.950000000000045,0.0,68.83333333333333,75.23666666666666,639.9,0.0,70.0,0.0,,0.0,,,,70.86666666666666,,,67.0,69.0,1.0,,,,9.170000000000002,0.0
2025-03-13 00:15:00,617.3033333333333,4.240000000000009,0.0,69.0,75.67999999999999,640.6066666666667,0.0,70.0,0.12,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,16.659999999999997,0.0
2025-03-13 00:30:00,716.8866666666667,-27.539999999999964,0.0,65.83333333333333,79.5,728.8933333333333,0.0,70.0,8.676666666666668,,0.0,,,,69.58666666666666,,,67.0,69.0,1.0,,,,13.21,0.0
2025-03-13 00:45:00,858.1433333333333,-2.1200000000000045,0.0,54.833333333333336,92.93666666666667,848.9633333333333,0.0,70.0,21.69666666666667,,0.0,,,,69.20666666666666,,,67.0,69.0,1.0,,,,21.259999999999998,0.0
2025-03-13 01:00:00,964.7966666666666,14.840000000000032,0.0,60.333333333333336,88.63666666666667,943.6066666666666,0.0,70.0,31.48,,0.0,,,,69.02666666666666,,,67.0,69.0,1.0,,,,27.92000000000001,0.0
2025-03-13 01:15:00,1050.26,-29.659999999999968,0.0,67.16666666666667,77.24666666666667,1057.32,0.0,70.0,43.52,,0.0,,,,68.83666666666666,,,67.0,69.0,1.0,,,,19.83,0.0
2025-03-13 01:30:00,1197.17,-16.950000000000045,0.0,76.66666666666667,78.85333333333334,1193.6366666666665,0.0,70.0,57.76666666666667,,0.0,,,,68.60333333333334,,,67.0,69.0,1.0,,,,26.309999999999995,0.0
2025-03-13 01:45:00,1289.6933333333334,-4.240000000000009,0.0,85.5,83.83666666666666,1293.2266666666667,0.0,70.0,68.14,,0.0,,,,68.61666666666666,,,67.0,69.0,1.0,,,,19.29,0.0
2025-03-13 02:00:00,1371.62,-31.779999999999973,0.0,95.33333333333333,86.08333333333333,1389.9833333333333,0.0,70.0,78.23,,0.0,,,,68.62666666666667,,,67.0,69.0,1.0,,,,20.940000000000005,0.0
2025-03-13 02:15:00,1341.2466666666667,-86.87999999999988,0.0,94.16666666666667,94.33666666666666,1396.3433333333332,0.0,70.0,78.86999999999999,,0.0,,,,69.04666666666667,,,67.0,69.0,1.0,,,,26.299999999999997,0.0
2025-03-13 02:30:00,1254.3766666666668,25.430000000000064,0.0,74.5,92.79,1244.49,0.0,70.0,63.07,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,22.25,0.0
2025-03-13 02:45:00,1168.9166666666667,-8.470000000000027,0.0,69.0,89.85333333333334,1165.3833333333334,0.0,70.0,54.92666666666667,,0.0,,,,70.33,,,67.0,69.0,1.0,,,,22.74000000000001,0.0
2025-03-13 03:00:00,1131.4833333333333,-4.240000000000009,0.0,68.5,88.96999999999998,1139.2533333333333,0.0,70.0,52.06333333333333,,0.0,,,,70.33666666666666,,,67.0,69.0,1.0,,,,24.309999999999988,0.0
2025-03-13 03:15:00,1142.7833333333333,-23.309999999999945,0.0,68.0,89.95666666666666,1142.0766666666666,0.0,70.0,52.22,,0.0,,,,70.22,,,67.0,69.0,1.0,,,,16.74000000000001,0.0
2025-03-13 03:30:00,1127.95,-10.589999999999918,0.0,69.33333333333333,94.83,1149.1366666666665,0.0,70.0,53.166666666666664,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,32.64,0.0
2025-03-13 03:45:00,1121.5933333333332,-33.90000000000009,0.0,69.83333333333333,82.07333333333334,1151.9633333333334,0.0,70.0,53.51333333333334,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,21.470000000000006,0.0
2025-03-13 04:00:00,1154.7933333333333,-40.25,0.0,72.66666666666667,87.53000000000002,1187.2766666666666,0.0,70.0,56.96333333333333,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,26.57,0.0
2025-03-13 04:15:00,1243.0766666666666,-6.350000000000136,0.0,78.66666666666667,82.61,1234.6000000000001,0.0,70.0,61.906666666666666,,0.0,,,,69.72333333333333,,,67.0,69.0,1.0,,,,17.970000000000006,0.0
2025-03-13 04:30:00,1260.0266666666666,4.240000000000009,0.0,80.83333333333333,88.69333333333334,1263.5600000000002,0.0,70.0,65.01333333333334,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,26.190000000000005,0.0
2025-03-13 04:45:00,1293.93,-33.909999999999854,0.0,83.16666666666667,87.82666666666667,1293.93,0.0,70.0,68.21333333333332,,0.0,,,,69.64333333333333,,,67.0,69.0,1.0,,,,26.909999999999997,0.0
2025-03-13 05:00:00,1303.11,-21.190000000000055,0.0,86.66666666666667,90.85333333333334,1322.8866666666665,0.0,70.0,71.22000000000001,,0.0,,,,69.60666666666667,,,67.0,69.0,1.0,,,,26.28,0.0
2025-03-13 05:15:00,1325.0033333333333,-16.960000000000036,0.0,92.5,100.37666666666667,1366.68,0.0,70.0,75.41,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,29.510000000000005,0.0
2025-03-13 05:30:00,1334.1866666666667,-36.01999999999998,0.0,100.0,108.66000000000001,1428.1266666666668,0.0,70.0,82.28666666666668,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,48.6,0.0
2025-03-13 05:45:00,1344.0766666666666,-144.08000000000015,0.0,100.0,94.93333333333334,1481.0966666666666,0.0,70.0,87.65333333333332,,0.0,,,,69.37333333333333,,,67.0,69.0,1.0,,,,32.410000000000004,0.0
2025-03-13 06:00:00,1351.1366666666665,-156.79999999999995,0.0,100.0,99.81333333333333,1546.78,0.0,70.0,94.60666666666667,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,38.510000000000005,0.0
2025-03-13 06:15:00,1375.1566666666665,-169.51,0.0,100.0,105.56666666666668,1586.3333333333333,0.0,70.0,98.71999999999998,,0.0,,,,69.33333333333333,,,67.0,69.0,1.0,,,,43.77,0.0
2025-03-13 06:30:00,1339.1333333333334,-243.67000000000007,0.0,100.0,110.12,1599.75,0.0,70.0,100.0,,0.0,,,,69.31666666666666,,,67.0,69.0,1.0,,,,50.269999999999996,0.0
2025-03-13 06:45:00,1325.0066666666667,-233.06999999999994,0.0,100.0,109.25,1599.75,0.0,70.0,100.0,,0.0,,,,69.26,,,67.0,69.0,1.0,,,,53.22,0.0
2025-03-13 07:00:00,1353.256666666667,-328.4200000000001,0.0,100.0,105.17,1599.75,0.0,70.0,100.0,,0.0,,,,69.08999999999999,,,67.0,69.0,1.0,,,,49.68,0.0
2025-03-13 07:15:00,1341.96,-209.76,0.0,100.0,102.77999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,68.95333333333333,,,67.0,69.0,1.0,,,,43.35,0.0
2025-03-13 07:30:00,1365.97,-258.5,0.0,100.0,101.51666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.81666666666666,,,67.0,69.0,1.0,,,,44.88999999999999,0.0
2025-03-13 07:45:00,1368.0866666666668,-133.49,0.0,100.0,100.32,1599.75,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,37.38,0.0
2025-03-13 08:00:00,1365.97,-264.8599999999999,0.0,100.0,102.13333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.69666666666666,,,67.0,69.0,1.0,,,,44.55,0.0
2025-03-13 08:15:00,1379.39,-186.46000000000004,0.0,100.0,99.89666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.67666666666666,,,67.0,69.0,1.0,,,,36.92,0.0
2025-03-13 08:30:00,1274.1533333333334,-286.03999999999996,0.0,100.0,102.18,1599.75,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,43.470000000000006,0.0
2025-03-13 08:45:00,1232.48,-319.95000000000005,0.0,100.0,98.0,1599.75,0.0,70.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,1.0,,,,39.63,0.0
2025-03-13 09:00:00,1260.7333333333333,-387.75,0.0,100.0,96.67333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.90666666666667,,,67.0,69.0,1.0,,,,38.730000000000004,0.0
2025-03-13 09:15:00,1224.0066666666667,-332.6600000000001,0.0,100.0,101.79666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,33.919999999999995,0.0
2025-03-13 09:30:00,1205.6433333333332,-385.6300000000001,0.0,100.0,103.88666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.08999999999999,,,67.0,69.0,1.0,,,,40.36000000000001,0.0
2025-03-13 09:45:00,1220.4733333333334,-394.1099999999999,0.0,100.0,100.82,1599.75,0.0,70.0,100.0,,0.0,,,,69.29,,,67.0,69.0,1.0,,,,33.81999999999999,0.0
2025-03-13 10:00:00,1231.7766666666666,-364.44000000000005,0.0,100.0,101.37333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.47000000000001,,,67.0,69.0,1.0,,,,35.0,0.0
2025-03-13 10:15:00,1226.83,-377.1600000000001,0.0,100.0,104.13,1599.75,0.0,70.0,100.0,,0.0,,,,69.63333333333333,,,67.0,69.0,1.0,,,,43.230000000000004,0.0
2025-03-13 10:30:00,1187.28,-451.31999999999994,0.0,100.0,104.01666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.76333333333334,,,67.0,69.0,1.0,,,,43.09,0.0
2025-03-13 10:45:00,1228.243333333333,-421.6500000000001,0.0,100.0,104.69666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,44.099999999999994,0.0
2025-03-13 11:00:00,1225.4166666666667,-339.02,0.0,100.0,108.11333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,43.449999999999996,0.0
2025-03-13 11:15:00,1223.3033333333333,-372.9200000000001,0.0,100.0,109.02333333333333,1579.2733333333333,0.0,70.0,98.05333333333333,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,49.97,0.0
2025-03-13 11:30:00,1382.2166666666665,-239.43000000000006,0.0,100.0,102.29,1514.9966666666667,0.0,70.0,91.38333333333333,,0.0,,,,70.33,,,67.0,69.0,1.0,,,,38.83,0.0
2025-03-13 11:45:00,1271.3266666666666,-256.3800000000001,0.0,100.0,102.90666666666668,1487.4533333333331,0.0,70.0,88.71666666666665,,0.0,,,,70.34333333333333,,,67.0,69.0,1.0,,,,36.49,0.0
2025-03-13 12:00:00,1328.54,-141.96000000000004,0.0,100.0,98.73333333333333,1483.2166666666665,0.0,70.0,87.88666666666666,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,39.529999999999994,0.0
2025-03-13 12:15:00,1300.9933333333333,-203.40999999999985,0.0,100.0,101.69,1477.5633333333333,0.0,70.0,87.41333333333334,,0.0,,,,70.19333333333334,,,67.0,69.0,1.0,,,,40.87,0.0
2025-03-13 12:30:00,1310.17,-188.58000000000015,0.0,100.0,91.65666666666668,1481.8033333333333,0.0,70.0,87.64999999999999,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,35.339999999999996,0.0
2025-03-13 12:45:00,1331.3633333333335,-131.37000000000012,0.0,100.0,97.75999999999999,1478.9766666666667,0.0,70.0,87.58666666666666,,0.0,,,,70.08666666666666,,,67.0,69.0,1.0,,,,38.989999999999995,0.0
2025-03-13 13:00:00,1317.9433333333334,-158.91999999999985,0.0,100.0,91.47333333333334,1480.39,0.0,70.0,87.51666666666667,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,29.480000000000004,0.0
2025-03-13 13:15:00,1355.3766666666668,-141.97000000000003,0.0,100.0,97.49666666666667,1463.4399999999998,0.0,70.0,85.94666666666667,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,32.709999999999994,0.0
2025-03-13 13:30:00,1322.18,-97.47000000000003,0.0,100.0,91.47000000000001,1434.4833333333333,0.0,70.0,82.97666666666667,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,31.370000000000005,0.0
2025-03-13 13:45:00,1356.79,-72.03999999999996,0.0,93.0,92.51666666666667,1366.6766666666665,0.0,70.0,76.42666666666666,,0.0,,,,70.45,,,67.0,69.0,1.0,,,,24.25,0.0
2025-03-13 14:00:00,1309.4666666666667,12.710000000000036,0.0,72.83333333333333,99.70666666666666,1276.27,0.0,70.0,66.40666666666667,,0.0,,,,70.69666666666667,,,67.0,69.0,1.0,,,,37.7,0.0
2025-03-13 14:15:00,1207.76,-61.450000000000045,0.0,72.66666666666667,100.52666666666666,1211.2933333333333,0.0,70.0,59.836666666666666,,0.0,,,,70.74666666666667,,,67.0,69.0,1.0,,,,31.590000000000003,0.0
2025-03-13 14:30:00,1165.3866666666665,-6.360000000000127,0.0,67.66666666666667,114.75999999999999,1148.4333333333334,0.0,70.0,53.01333333333333,,0.0,,,,70.79666666666667,,,67.0,69.0,1.0,,,,44.68000000000001,0.0
2025-03-13 14:45:00,1137.1333333333334,-8.470000000000027,0.0,66.0,103.21999999999998,1116.6499999999999,0.0,70.0,49.79333333333333,,0.0,,,,70.67,,,67.0,69.0,1.0,,,,30.010000000000005,0.0
2025-03-13 15:00:00,1098.9933333333333,-4.240000000000009,0.0,64.5,94.96333333333332,1106.0533333333333,0.0,70.0,48.81,,0.0,,,,70.49666666666667,,,67.0,69.0,1.0,,,,27.5,0.0
2025-03-13 15:15:00,1241.6633333333332,-21.190000000000055,0.0,77.83333333333333,82.87333333333333,1277.6833333333334,0.0,70.0,66.58666666666666,,0.0,,,,69.56666666666666,,,67.0,69.0,1.0,,,,31.22,0.0
2025-03-13 15:30:00,1404.8166666666666,-12.710000000000036,0.0,85.83333333333333,84.74333333333334,1357.4966666666667,0.0,70.0,74.89666666666666,,0.0,,,,69.39333333333333,,,67.0,69.0,1.0,,,,22.460000000000008,0.0
2025-03-13 15:45:00,961.2666666666668,-273.3299999999999,0.0,100.0,87.02333333333333,1317.9433333333334,0.0,70.0,70.97000000000001,,0.0,,,,69.74666666666666,,,67.0,69.0,1.0,,,,32.550000000000004,0.0
2025-03-13 16:00:00,940.0766666666667,-353.8599999999999,0.0,100.0,81.75,1298.17,0.0,70.0,68.63333333333333,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,24.15,0.0
2025-03-13 16:15:00,879.3366666666667,-406.8299999999999,0.0,100.0,78.96666666666665,1252.9666666666665,0.0,70.0,64.35666666666667,,0.0,,,,70.12333333333333,,,67.0,69.0,1.0,,,,18.68,0.0
2025-03-13 16:30:00,903.35,-290.28,0.0,100.0,78.72333333333334,1197.8733333333332,0.0,70.0,58.39333333333334,,0.0,,,,70.32333333333334,,,67.0,69.0,1.0,,,,16.49000000000001,0.0
2025-03-13 16:45:00,957.0266666666666,-214.01,0.0,100.0,81.49333333333334,1159.7333333333333,0.0,70.0,54.38666666666666,,0.0,,,,70.38,,,67.0,69.0,1.0,,,,21.9,0.0
2025-03-13 17:00:00,916.0633333333334,-207.6500000000001,0.0,100.0,78.32000000000001,1115.2366666666667,0.0,70.0,49.86666666666667,,0.0,,,,70.45333333333333,,,67.0,69.0,1.0,,,,13.830000000000005,0.0
2025-03-13 17:15:00,923.8299999999999,-129.25999999999988,0.0,100.0,97.00666666666666,1074.2733333333333,0.0,70.0,45.63999999999999,,0.0,,,,70.49,,,67.0,69.0,1.0,,,,20.490000000000002,0.0
2025-03-13 17:30:00,896.9933333333333,-158.90999999999997,0.0,100.0,88.73,1034.7166666666667,0.0,70.0,41.39,,0.0,,,,70.51333333333334,,,67.0,69.0,1.0,,,,20.359999999999992,0.0
2025-03-13 17:45:00,905.4666666666667,-137.73000000000002,0.0,100.0,96.26,992.3433333333332,0.0,70.0,36.88,,0.0,,,,70.54,,,67.0,69.0,1.0,,,,29.550000000000004,0.0
2025-03-13 18:00:00,894.8733333333333,-40.25999999999999,0.0,100.0,103.79,940.7833333333333,0.0,70.0,31.593333333333334,,0.0,,,,70.58999999999999,,,67.0,69.0,1.0,,,,39.49,0.0
2025-03-13 18:15:00,916.77,-16.950000000000045,0.0,92.66666666666667,107.39999999999999,904.0566666666667,0.0,70.0,27.606666666666666,,0.0,,,,70.57000000000001,,,67.0,69.0,1.0,,,,52.4,0.0
2025-03-13 18:30:00,872.98,44.5,0.0,77.0,93.08333333333333,853.9066666666668,0.0,70.0,22.44333333333333,,0.0,,,,70.62,,,67.0,69.0,1.0,,,,27.949999999999996,0.0
2025-03-13 18:45:00,809.41,0.0,0.0,73.0,86.12,801.6433333333334,0.0,70.0,16.823333333333334,,0.0,,,,70.63333333333333,,,67.0,69.0,1.0,,,,32.650000000000006,0.0
2025-03-13 19:00:00,735.9566666666666,-6.350000000000023,0.0,69.5,79.86333333333333,732.4266666666666,0.0,70.0,9.89,,0.0,,,,70.74666666666667,,,67.0,69.0,1.0,,,,24.020000000000003,0.0
2025-03-13 19:15:00,661.7966666666666,-14.840000000000032,0.0,64.16666666666667,81.38,667.4499999999999,0.0,70.0,3.0866666666666664,,0.0,,,,70.79666666666667,,,67.0,69.0,1.0,,,,13.420000000000002,0.0
2025-03-13 19:30:00,660.3833333333333,61.450000000000045,0.0,61.0,83.06666666666666,639.9,0.0,70.0,0.0,,0.0,,,,70.68666666666667,,,67.0,69.0,1.0,,,,17.440000000000005,0.0
2025-03-13 19:45:00,636.3733333333333,-12.709999999999923,0.0,61.833333333333336,87.01666666666667,639.9,0.0,70.0,0.0,,0.0,,,,70.60000000000001,,,67.0,69.0,1.0,,,,32.53,0.0
2025-03-13 20:00:00,644.8466666666667,16.950000000000045,0.0,61.833333333333336,87.91333333333334,639.9,0.0,70.0,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,1.0,,,,23.059999999999995,0.0
2025-03-13 20:15:00,643.4333333333334,-14.829999999999927,0.0,61.166666666666664,88.43333333333334,639.9,0.0,70.0,0.0,,0.0,,,,70.54,,,67.0,69.0,1.0,,,,20.300000000000004,0.0
2025-03-13 20:30:00,639.1999999999999,-6.350000000000023,0.0,61.333333333333336,85.64999999999999,639.9,0.0,70.0,0.0,,0.0,,,,70.55666666666667,,,67.0,69.0,1.0,,,,21.61,0.0
2025-03-13 20:45:00,647.67,14.830000000000041,0.0,62.333333333333336,82.59666666666668,639.9,0.0,70.0,0.0,,0.0,,,,70.30333333333333,,,67.0,69.0,1.0,,,,13.800000000000004,0.0
2025-03-13 21:00:00,642.73,-6.350000000000023,0.0,62.5,76.04666666666667,652.6133333333333,0.0,70.0,1.2833333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,18.770000000000003,0.0
2025-03-13 21:15:00,762.09,-12.720000000000027,0.0,74.33333333333333,78.42666666666666,767.0366666666667,0.0,70.0,13.226666666666667,,0.0,,,,69.43,,,67.0,69.0,1.0,,,,23.97,0.0
2025-03-13 21:30:00,884.9866666666667,-31.779999999999973,0.0,86.16666666666667,77.56333333333333,889.93,0.0,70.0,26.236666666666668,,0.0,,,,69.07333333333334,,,67.0,69.0,1.0,,,,16.049999999999997,0.0
2025-03-13 21:45:00,921.7133333333333,-12.710000000000036,0.0,92.5,81.72333333333334,934.4233333333333,0.0,70.0,30.689999999999998,,0.0,,,,69.18666666666667,,,67.0,69.0,1.0,,,,21.910000000000004,0.0
2025-03-13 22:00:00,918.8866666666667,-55.09000000000003,0.0,100.0,83.83333333333333,990.2199999999999,0.0,70.0,36.82333333333333,,0.0,,,,69.19333333333333,,,67.0,69.0,1.0,,,,31.379999999999995,0.0
2025-03-13 22:15:00,889.93,-103.83000000000004,0.0,100.0,89.59666666666668,1008.59,0.0,70.0,38.223333333333336,,0.0,,,,69.39666666666666,,,67.0,69.0,1.0,,,,29.67,0.0
2025-03-13 22:30:00,897.6966666666667,-91.11000000000001,0.0,100.0,90.32,966.9166666666666,0.0,70.0,34.526666666666664,,0.0,,,,69.74666666666667,,,67.0,69.0,1.0,,,,29.53,0.0
2025-03-13 22:45:00,907.5866666666667,44.49000000000001,0.0,93.83333333333333,85.75,899.1133333333333,0.0,70.0,27.01,,0.0,,,,70.14333333333333,,,67.0,69.0,1.0,,,,28.169999999999995,0.0
2025-03-13 23:00:00,872.2733333333332,-21.190000000000055,0.0,81.5,80.36333333333333,857.4399999999999,0.0,70.0,22.903333333333336,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,26.61,0.0
2025-03-13 23:15:00,813.65,-12.710000000000036,0.0,78.33333333333333,82.86333333333333,834.84,0.0,70.0,20.266666666666666,,0.0,,,,70.27333333333333,,,67.0,69.0,1.0,,,,17.940000000000005,0.0
2025-03-13 23:30:00,865.2133333333333,27.550000000000068,0.0,80.66666666666667,86.36333333333333,863.0933333333332,0.0,70.0,23.343333333333334,,0.0,,,,70.05666666666667,,,67.0,69.0,1.0,,,,16.1,0.0
2025-03-13 23:45:00,889.2233333333334,14.829999999999927,0.0,84.16666666666667,92.95333333333333,892.7533333333334,0.0,70.0,26.313333333333333,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,24.480000000000004,0.0
2025-03-14 00:00:00,892.7533333333334,-6.350000000000023,0.0,96.83333333333333,111.86666666666667,973.27,0.0,70.0,34.66,,0.0,,,,69.58999999999999,,,67.0,69.0,1.0,,,,50.21,0.0
2025-03-14 00:15:00,890.99,-144.08000000000004,0.0,100.0,118.1275,1056.7925,0.0,70.0,43.5225,,0.0,,,,69.365,,,67.0,69.0,1.0,,,,45.18,0.0
2025-03-14 00:30:00,889.2233333333334,-203.41999999999985,0.0,100.0,128.13333333333335,1126.5366666666666,0.0,70.0,50.95666666666667,,0.0,,,,69.26666666666667,,,67.0,69.0,1.0,,,,62.650000000000006,0.0
2025-03-14 00:45:00,882.87,-243.67000000000007,0.0,100.0,99.32666666666667,1180.2166666666667,0.0,70.0,56.19333333333333,,0.0,,,,69.26666666666667,,,67.0,69.0,1.0,,,,77.76000000000002,0.0
2025-03-14 01:00:00,872.27,-305.12,0.0,100.0,109.35000000000001,1222.5933333333332,0.0,70.0,60.653333333333336,,0.0,,,,69.31666666666666,,,67.0,69.0,1.0,,,,42.245000000000005,0.0
2025-03-14 01:15:00,894.8733333333333,-343.26,0.0,100.0,106.81333333333333,1253.67,0.0,70.0,64.02666666666666,,0.0,,,,69.39,,,67.0,69.0,1.0,,,,36.69000000000001,0.0
2025-03-14 01:30:00,924.5366666666667,-406.83000000000004,0.0,100.0,109.20666666666666,1291.81,0.0,70.0,68.00666666666667,,0.0,,,,69.40666666666668,,,67.0,69.0,1.0,,,,48.285000000000004,0.0
2025-03-14 01:45:00,891.3433333333334,-372.92999999999995,0.0,100.0,117.61333333333333,1325.7133333333334,0.0,70.0,71.65666666666667,,0.0,,,,69.45,,,67.0,69.0,1.0,,,,50.545,0.0
2025-03-14 02:00:00,857.4399999999999,-493.70000000000005,0.0,100.0,120.89,1350.4333333333334,0.0,70.0,74.06333333333333,,0.0,,,,69.52333333333333,,,67.0,69.0,1.0,,,,51.50999999999999,0.0
2025-03-14 02:15:00,896.2866666666665,-497.94000000000005,0.0,100.0,109.80333333333333,1377.2733333333333,0.0,70.0,76.67666666666666,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,59.045,0.0
2025-03-14 02:30:00,886.3966666666666,-442.85000000000014,0.0,100.0,100.29333333333334,1404.8166666666666,0.0,70.0,79.75999999999999,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,39.105,0.0
2025-03-14 02:45:00,888.5166666666668,-544.5600000000001,0.0,100.0,111.01333333333334,1429.5366666666666,0.0,70.0,82.14666666666666,,0.0,,,,69.57666666666667,,,67.0,69.0,1.0,,,,42.50999999999999,0.0
2025-03-14 03:00:00,891.3433333333332,-510.64999999999986,0.0,100.0,103.63333333333333,1350.43,0.0,70.0,74.09666666666666,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,52.295,0.0
2025-03-14 03:15:00,894.8733333333333,-476.74,0.0,100.0,110.72333333333334,1343.3666666666666,0.0,70.0,73.32666666666667,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,43.44,0.0
2025-03-14 03:30:00,853.91,-461.90999999999997,0.0,100.0,100.49666666666667,1320.77,0.0,70.0,70.60333333333334,,0.0,,,,70.14333333333333,,,67.0,69.0,1.0,,,,45.17,0.0
2025-03-14 03:45:00,1205.6433333333334,-487.34000000000003,0.0,93.83333333333333,94.75333333333333,1361.0266666666666,0.0,70.0,75.37,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,51.199999999999996,0.0
2025-03-14 04:00:00,1074.2733333333333,4.240000000000009,0.0,99.83333333333333,97.5,1394.9333333333334,0.0,70.0,78.92999999999999,,0.0,,,,69.80333333333333,,,67.0,69.0,1.0,,,,32.2,0.0
2025-03-14 04:15:00,1202.11,-457.68000000000006,0.0,90.5,86.83333333333333,1358.2033333333331,0.0,70.0,74.82666666666667,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,28.179999999999993,0.0
2025-03-14 04:30:00,1055.2033333333334,2.1200000000001182,0.0,100.0,92.32,1438.0133333333333,0.0,70.0,83.55333333333333,,0.0,,,,69.66333333333334,,,67.0,69.0,1.0,,,,28.905,0.0
2025-03-14 04:45:00,1361.7333333333333,-580.5699999999999,0.0,95.66666666666667,94.62,1449.3133333333335,0.0,70.0,84.32333333333334,,0.0,,,,69.69666666666667,,,67.0,69.0,1.0,,,,31.33,0.0
2025-03-14 05:00:00,1340.5433333333333,-105.94000000000005,0.0,100.0,96.49000000000001,1480.3933333333334,0.0,70.0,87.98333333333333,,0.0,,,,69.67999999999999,,,67.0,69.0,1.0,,,,36.11,0.0
2025-03-14 05:15:00,1151.2566666666667,-110.19000000000005,0.0,100.0,103.46,1444.37,0.0,70.0,83.91666666666667,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,37.010000000000005,0.0
2025-03-14 05:30:00,1356.0833333333333,-158.91999999999985,0.0,99.83333333333333,98.50999999999999,1433.7733333333333,0.0,70.0,82.49,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,37.03,0.0
2025-03-14 05:45:00,1325.0066666666667,-118.65000000000009,0.0,100.0,102.77666666666669,1485.3333333333333,0.0,70.0,88.18333333333334,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,43.66,0.0
2025-03-14 06:00:00,1307.3500000000001,-133.49,0.0,100.0,88.80333333333333,1418.9433333333334,0.0,70.0,81.09333333333333,,0.0,,,,70.14333333333333,,,67.0,69.0,1.0,,,,32.36500000000001,0.0
2025-03-14 06:15:00,1361.7333333333333,-97.46000000000004,0.0,88.16666666666667,92.17999999999999,1344.0766666666666,0.0,70.0,73.60000000000001,,0.0,,,,70.41,,,67.0,69.0,1.0,,,,21.685000000000002,0.0
2025-03-14 06:30:00,1327.8333333333333,-14.829999999999927,0.0,80.83333333333333,93.38,1307.3500000000001,0.0,70.0,69.57333333333332,,0.0,,,,70.43666666666667,,,67.0,69.0,1.0,,,,31.435000000000002,0.0
2025-03-14 06:45:00,1331.36,76.27999999999997,0.0,79.83333333333333,93.62,1298.1666666666667,0.0,70.0,68.73333333333333,,0.0,,,,70.33666666666666,,,67.0,69.0,1.0,,,,30.095,0.0
2025-03-14 07:00:00,1320.0633333333333,42.37000000000012,0.0,84.16666666666667,92.49666666666667,1339.13,0.0,70.0,72.95666666666666,,0.0,,,,70.07,,,67.0,69.0,1.0,,,,25.86,0.0
2025-03-14 07:15:00,1310.8799999999999,-21.180000000000064,0.0,100.0,105.85333333333334,1406.9366666666667,0.0,70.0,79.88666666666667,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,34.675,0.0
2025-03-14 07:30:00,1366.676666666667,-108.06000000000017,0.0,100.0,99.71,1460.6133333333335,0.0,70.0,85.46666666666665,,0.0,,,,69.58666666666666,,,67.0,69.0,1.0,,,,58.0,0.0
2025-03-14 07:45:00,1348.3133333333333,-114.42000000000007,0.0,100.0,102.08666666666666,1524.18,0.0,70.0,91.96666666666665,,0.0,,,,69.44666666666667,,,67.0,69.0,1.0,,,,37.14,0.0
2025-03-14 08:00:00,1331.3633333333335,-199.16999999999985,0.0,100.0,106.86,1572.2066666666667,0.0,70.0,97.11666666666667,,0.0,,,,69.37333333333333,,,67.0,69.0,1.0,,,,40.410000000000004,0.0
2025-03-14 08:15:00,1330.6566666666668,-243.66999999999985,0.0,100.0,108.63,1599.75,0.0,70.0,100.0,,0.0,,,,69.19333333333334,,,67.0,69.0,1.0,,,,49.769999999999996,0.0
2025-03-14 08:30:00,1338.4266666666667,-279.69000000000005,0.0,100.0,105.84333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,1.0,,,,42.915000000000006,0.0
2025-03-14 08:45:00,1332.07,-224.5999999999999,0.0,100.0,108.47000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,68.84666666666666,,,67.0,69.0,1.0,,,,44.519999999999996,0.0
2025-03-14 09:00:00,1332.775,-292.4000000000001,0.0,100.0,110.83500000000001,1599.75,0.0,70.0,100.0,,0.0,,,,68.7,,,67.0,69.0,1.0,,,,47.565,0.0
2025-03-14 09:15:00,1296.7533333333333,-292.4000000000001,0.0,100.0,112.18,1599.75,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,1.0,,,,47.565,0.0
2025-03-14 09:30:00,1264.97,-281.80999999999995,0.0,100.0,110.36666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.77999999999999,,,67.0,69.0,1.0,,,,47.59,0.0
2025-03-14 09:45:00,1291.81,-258.5,0.0,100.0,104.44333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,1.0,,,,50.794999999999995,0.0
2025-03-14 10:00:00,1235.3066666666666,-341.1400000000001,0.0,100.0,104.74000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,42.46000000000001,0.0
2025-03-14 10:15:00,1252.9666666666665,-334.78,0.0,100.0,106.62666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.91666666666667,,,67.0,69.0,1.0,,,,51.89,0.0
2025-03-14 10:30:00,1206.3466666666666,-368.68000000000006,0.0,100.0,109.02333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.91333333333334,,,67.0,69.0,1.0,,,,48.34,0.0
2025-03-14 10:45:00,1243.0766666666666,-408.94000000000005,0.0,100.0,114.64999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,68.97666666666667,,,67.0,69.0,1.0,,,,46.405,0.0
2025-03-14 11:00:00,1196.4633333333334,-415.29999999999995,0.0,100.0,112.2,1599.75,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,1.0,,,,57.05,0.0
2025-03-14 11:15:00,1216.9466666666667,-419.53,0.0,100.0,105.79,1599.75,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,48.724999999999994,0.0
2025-03-14 11:30:00,1192.93,-347.49,0.0,100.0,106.06,1599.75,0.0,70.0,100.0,,0.0,,,,69.07333333333334,,,67.0,69.0,1.0,,,,46.400000000000006,0.0
2025-03-14 11:45:00,1233.8933333333334,-421.6500000000001,0.0,100.0,103.56333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.11666666666666,,,67.0,69.0,1.0,,,,41.955,0.0
2025-03-14 12:00:00,1225.42,-353.8499999999999,0.0,100.0,104.68,1599.75,0.0,70.0,100.0,,0.0,,,,69.11666666666666,,,67.0,69.0,1.0,,,,48.78999999999999,0.0
2025-03-14 12:15:00,1230.3666666666666,-334.78,0.0,100.0,101.53000000000002,1599.75,0.0,70.0,100.0,,0.0,,,,69.17333333333333,,,67.0,69.0,1.0,,,,43.61500000000001,0.0
2025-03-14 12:30:00,1210.5833333333333,-305.1099999999999,0.0,100.0,102.44333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.22333333333334,,,67.0,69.0,1.0,,,,38.47500000000001,0.0
2025-03-14 12:45:00,1224.71,-394.1099999999999,0.0,100.0,103.52666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,44.260000000000005,0.0
2025-03-14 13:00:00,1231.0666666666666,-358.0899999999999,0.0,100.0,102.96999999999998,1599.75,0.0,70.0,100.0,,0.0,,,,69.46333333333332,,,67.0,69.0,1.0,,,,40.849999999999994,0.0
2025-03-14 13:15:00,1207.0533333333333,-360.21000000000004,0.0,100.0,103.12333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.7,,,67.0,69.0,1.0,,,,42.05499999999999,0.0
2025-03-14 13:30:00,1263.5600000000002,-391.99,0.0,100.0,103.46666666666665,1582.8033333333333,0.0,70.0,98.42333333333333,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,39.82499999999999,0.0
2025-03-14 13:45:00,1337.72,-262.74,0.0,100.0,98.21666666666665,1487.4533333333331,0.0,70.0,88.71666666666665,,0.0,,,,70.47333333333333,,,67.0,69.0,1.0,,,,35.904999999999994,0.0
2025-03-14 14:00:00,1358.2033333333334,-116.53999999999996,0.0,83.33333333333333,92.64333333333333,1342.66,0.0,70.0,73.35666666666667,,0.0,,,,70.96,,,67.0,69.0,1.0,,,,31.295,0.0
2025-03-14 14:15:00,1223.3000000000002,46.62000000000012,0.0,75.0,83.51666666666667,1233.8966666666668,0.0,70.0,61.88666666666666,,0.0,,,,71.11999999999999,,,67.0,69.0,1.0,,,,22.945000000000007,0.0
2025-03-14 14:30:00,1034.0133333333333,-63.569999999999936,0.0,90.66666666666667,95.90666666666668,1215.53,0.0,70.0,59.85333333333333,,0.0,,,,70.81333333333333,,,67.0,69.0,1.0,,,,17.655,0.0
