time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-30 23:15:00,108.76666666666667,6.349999999999994,0.0,,57.666666666666664,63.64666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:30:00,125.71999999999998,4.22999999999999,0.0,,57.666666666666664,63.620000000000005,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.80666666666666,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:45:00,133.49,6.349999999999994,0.0,,57.833333333333336,63.56999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.81333333333333,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:00:00,124.30666666666667,12.710000000000008,0.0,,57.833333333333336,63.576666666666675,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.81333333333333,1.8199999999999932,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:15:00,122.89666666666666,-2.1200000000000045,0.0,,58.166666666666664,63.61666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.83,1.8199999999999932,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:30:00,126.42666666666668,-12.719999999999999,0.0,,58.0,63.63333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.86333333333333,1.8199999999999932,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:45:00,126.42666666666668,2.1099999999999994,0.0,,57.833333333333336,63.673333333333325,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.88333333333334,1.8700000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:00:00,127.13333333333333,10.590000000000003,0.0,,58.5,63.64666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.87,1.8900000000000006,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:15:00,119.36333333333334,12.710000000000008,0.0,,57.666666666666664,63.620000000000005,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.86333333333333,1.8900000000000006,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:30:00,123.60000000000001,8.469999999999999,0.0,,59.0,63.59666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.88333333333334,1.8900000000000006,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:45:00,118.66000000000001,-10.600000000000009,0.0,,59.0,63.583333333333336,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.88333333333334,1.9099999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:00:00,128.54666666666665,14.829999999999984,0.0,,59.0,63.61000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.89666666666666,1.8700000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:15:00,133.49,-4.240000000000009,0.0,,59.166666666666664,63.68,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.91333333333334,1.8900000000000006,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:30:00,111.59666666666665,8.469999999999999,0.0,,59.333333333333336,63.77,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.89666666666666,1.9099999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:45:00,110.89,-2.1200000000000045,0.0,,59.666666666666664,63.85666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.91333333333334,1.8900000000000006,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:00:00,129.25,-33.91000000000001,0.0,,59.833333333333336,63.94333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.91333333333334,1.9200000000000017,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:15:00,108.77,-12.719999999999999,0.0,,59.333333333333336,64.32000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.92666666666666,1.9099999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:30:00,129.25333333333333,-10.600000000000009,0.0,,59.666666666666664,64.49,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.93333333333334,1.9399999999999977,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:45:00,121.48333333333333,23.299999999999983,0.0,,59.833333333333336,64.54333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,1.9200000000000017,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:00:00,113.71333333333332,-21.190000000000012,0.0,,60.0,64.60000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.93333333333334,1.9399999999999977,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:15:00,119.36333333333334,-23.310000000000002,0.0,,60.5,64.62333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,1.9399999999999977,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:30:00,116.54,2.1099999999999994,0.0,,60.5,64.56,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,1.9399999999999977,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:45:00,137.02,-25.430000000000007,0.0,,60.833333333333336,64.49000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.93333333333334,1.9399999999999977,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:00:00,123.60000000000001,16.94999999999999,0.0,,60.833333333333336,64.38666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94666666666666,1.9399999999999977,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:15:00,127.83999999999999,-12.719999999999999,0.0,,60.833333333333336,64.38,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.04333333333334,1.9599999999999937,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:30:00,123.60333333333334,10.590000000000003,0.0,,61.5,64.35666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.06333333333333,2.069999999999993,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:45:00,108.77,12.710000000000008,0.0,,61.5,64.33666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.05,2.049999999999997,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:00:00,121.48,-27.55000000000001,0.0,,61.666666666666664,64.43666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.06333333333333,2.049999999999997,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:15:00,114.42,2.1099999999999994,0.0,,61.666666666666664,64.51666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.05,2.069999999999993,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:30:00,127.13333333333334,-6.359999999999999,0.0,,62.0,64.75333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.05666666666666,2.049999999999997,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:45:00,116.54,12.710000000000008,0.0,,62.0,65.33,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.06333333333333,2.049999999999997,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:00:00,122.89666666666666,-6.359999999999999,0.0,,62.833333333333336,65.34333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.07,2.069999999999993,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:15:00,117.95333333333333,0.0,0.0,,62.666666666666664,65.77,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.07,2.069999999999993,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:30:00,114.42,-19.070000000000007,0.0,,58.0,65.64333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.08333333333333,2.069999999999993,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:45:00,108.06666666666666,8.469999999999999,0.0,,54.833333333333336,65.13666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:00:00,122.89333333333333,0.0,0.0,,54.833333333333336,64.86333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:15:00,107.35666666666667,6.349999999999994,0.0,,55.5,64.57333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:30:00,123.60000000000001,-4.240000000000009,0.0,,55.833333333333336,64.62666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:45:00,120.07000000000001,-14.840000000000003,0.0,,55.166666666666664,64.64,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:00:00,124.31,12.710000000000008,0.0,,54.833333333333336,64.49,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09333333333333,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:15:00,135.60666666666665,4.22999999999999,0.0,,55.166666666666664,64.27999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.10666666666667,2.0999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:30:00,113.71333333333332,19.060000000000002,0.0,,53.833333333333336,64.35000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.14666666666666,2.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:45:00,137.02333333333334,-48.74000000000001,0.0,,54.333333333333336,64.12,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.16,2.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:00:00,111.59666666666668,8.469999999999999,0.0,,55.166666666666664,64.10666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,2.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:15:00,125.01666666666665,-19.070000000000007,0.0,,55.0,63.98666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.16000000000001,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:30:00,127.84000000000002,-4.240000000000009,0.0,,54.166666666666664,64.03333333333335,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.18666666666667,2.180000000000007,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:45:00,131.37,10.590000000000003,0.0,,54.666666666666664,64.04666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.18666666666667,2.180000000000007,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:00:00,120.77666666666666,10.590000000000003,0.0,,54.166666666666664,64.17333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.19,2.1899999999999977,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:15:00,116.54,2.1099999999999994,0.0,,54.166666666666664,64.10666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.18333333333334,2.1899999999999977,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:30:00,118.65666666666668,-4.240000000000009,0.0,,55.5,63.949999999999996,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.16666666666667,2.180000000000007,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:45:00,117.95,8.469999999999999,0.0,,54.5,64.09666666666668,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.18333333333334,2.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:00:00,117.95333333333333,-10.600000000000009,0.0,,55.0,64.32333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.18333333333334,2.1899999999999977,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:15:00,129.95666666666668,-14.840000000000003,0.0,,56.166666666666664,64.54,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.18666666666667,2.180000000000007,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:30:00,121.48333333333333,23.299999999999983,0.0,,55.333333333333336,65.09666666666668,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.19666666666666,2.180000000000007,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:45:00,133.49,16.94999999999999,0.0,,53.0,65.30666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.21,2.2099999999999937,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:00:00,127.13333333333333,0.0,0.0,,49.5,65.19666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,2.2099999999999937,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:15:00,122.89666666666666,-4.240000000000009,0.0,,47.0,65.02333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,2.230000000000004,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:30:00,122.18666666666667,4.22999999999999,0.0,,47.166666666666664,64.95333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,2.230000000000004,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:45:00,122.89666666666666,-4.240000000000009,0.0,,46.666666666666664,64.91666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23666666666666,2.230000000000004,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:00:00,109.47666666666667,4.22999999999999,0.0,,45.666666666666664,65.09333333333332,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.33333333333333,2.25,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:15:00,127.84000000000002,-23.310000000000002,0.0,,44.666666666666664,65.14666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.36,2.3599999999999994,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:30:00,137.72666666666666,12.710000000000008,0.0,,43.5,65.16333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.36666666666667,2.3599999999999994,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:45:00,117.24333333333334,27.539999999999992,0.0,,42.666666666666664,65.27,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.40666666666668,2.3700000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:00:00,117.95,19.060000000000002,0.0,,42.166666666666664,65.29333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.50666666666666,2.480000000000004,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:15:00,108.77,2.1099999999999994,0.0,,41.833333333333336,65.40333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.52,2.519999999999996,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:30:00,126.42666666666666,-6.359999999999999,0.0,,41.833333333333336,65.34333333333335,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.53666666666668,2.519999999999996,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:45:00,109.47666666666667,16.94999999999999,0.0,,42.833333333333336,65.07000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.59666666666666,2.549999999999997,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:00:00,106.65333333333332,-16.960000000000008,0.0,,43.666666666666664,64.78333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.64666666666666,2.6299999999999955,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:15:00,125.71999999999998,-27.55000000000001,0.0,,44.0,64.53333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.66,2.6599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:30:00,122.18666666666667,-8.480000000000004,0.0,,44.166666666666664,64.37,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.66,2.6599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:45:00,139.84666666666666,-10.600000000000009,0.0,,44.5,64.05333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.66,2.6599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:00:00,118.65333333333335,21.180000000000007,0.0,,44.666666666666664,63.78333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.65333333333332,2.6599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:15:00,125.72333333333334,2.1099999999999994,0.0,,44.5,63.74333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.63666666666667,2.6599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:30:00,115.12666666666667,0.0,0.0,,43.666666666666664,64.02333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.54333333333334,2.6400000000000006,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:45:00,127.83666666666666,-23.310000000000002,0.0,,44.666666666666664,64.12,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.52,,,67.0,69.0,68.0,68.0,1.0700000000000074,0.0
2025-01-31 18:00:00,125.01333333333334,-14.840000000000003,0.0,,44.333333333333336,64.54333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.52,,,67.0,69.0,68.0,68.0,0.970000000000006,0.0
2025-01-31 18:15:00,123.60000000000001,8.469999999999999,0.0,,44.0,65.01666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.49333333333334,,,67.0,69.0,68.0,68.0,0.9199999999999946,0.0
2025-01-31 18:30:00,120.07333333333334,8.469999999999999,0.0,,44.833333333333336,65.39333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.48666666666666,,,67.0,69.0,68.0,68.0,0.8199999999999932,0.0
2025-01-31 18:45:00,135.60999999999999,-19.070000000000007,0.0,,44.833333333333336,65.59333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.46,,,67.0,69.0,68.0,68.0,0.75,0.0
2025-01-31 19:00:00,134.1966666666667,6.349999999999994,0.0,,45.166666666666664,65.74333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.41000000000001,,,67.0,69.0,68.0,68.0,0.7099999999999937,0.0
2025-01-31 19:15:00,113.71333333333332,10.590000000000003,0.0,,45.666666666666664,66.02,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.37,,,67.0,69.0,68.0,68.0,0.7000000000000028,0.0
2025-01-31 19:30:00,122.89333333333333,8.469999999999999,0.0,,46.0,65.85000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.37,,,67.0,69.0,68.0,68.0,0.8599999999999994,0.0
2025-01-31 19:45:00,135.60666666666668,-6.359999999999999,0.0,,46.0,65.74000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.37,,,67.0,69.0,68.0,68.0,0.8199999999999932,0.0
2025-01-31 20:00:00,122.89333333333333,21.180000000000007,0.0,,46.166666666666664,65.87,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.36333333333333,,,67.0,69.0,68.0,68.0,0.7999999999999972,0.0
2025-01-31 20:15:00,125.72333333333334,-36.03,0.0,,46.166666666666664,65.76,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.35333333333334,,,67.0,69.0,68.0,68.0,0.6099999999999994,0.0
2025-01-31 20:30:00,129.25333333333333,0.0,0.0,,46.0,65.39666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.33333333333333,,,67.0,69.0,68.0,68.0,0.6899999999999977,0.0
2025-01-31 20:45:00,127.13333333333333,12.710000000000008,0.0,,45.833333333333336,65.01,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.30333333333333,,,67.0,69.0,68.0,68.0,0.9000000000000057,0.0
2025-01-31 21:00:00,120.07,2.1099999999999994,0.0,,46.166666666666664,64.88,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,0.980000000000004,0.0
2025-01-31 21:15:00,115.83333333333333,-21.190000000000012,0.0,,46.333333333333336,64.78333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,0.8599999999999994,0.0
2025-01-31 21:30:00,134.1966666666667,-4.240000000000009,0.0,,46.333333333333336,64.62333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.21,,,67.0,69.0,68.0,68.0,0.9699999999999989,0.0
2025-01-31 21:45:00,127.83999999999999,6.349999999999994,0.0,,46.333333333333336,64.37666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.14666666666666,,,67.0,69.0,68.0,68.0,1.0700000000000003,0.0
2025-01-31 22:00:00,121.48333333333333,10.590000000000003,0.0,,46.5,63.9,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,1.0399999999999991,0.0
2025-01-31 22:15:00,137.02,2.1099999999999994,0.0,,46.0,62.913333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.04333333333334,,,67.0,69.0,68.0,68.0,1.0399999999999991,0.0
2025-01-31 22:30:00,124.30666666666667,19.060000000000002,0.0,,46.0,62.57,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.98333333333333,,,67.0,69.0,68.0,68.0,1.0300000000000011,0.0
2025-01-31 22:45:00,124.31,-6.359999999999999,0.0,,46.333333333333336,62.160000000000004,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,1.0200000000000031,0.0
2025-01-31 23:00:00,118.66000000000001,10.590000000000003,0.0,,46.5,61.843333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,0.9600000000000009,0.0
2025-01-31 23:15:00,137.02,0.0,0.0,,46.833333333333336,61.423333333333325,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.95333333333333,,,67.0,69.0,68.0,68.0,0.990000000000002,0.0
2025-01-31 23:30:00,115.83,6.349999999999994,0.0,,46.833333333333336,61.23666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.95333333333333,,,67.0,69.0,68.0,68.0,1.0399999999999991,0.0
2025-01-31 23:45:00,124.31,-16.960000000000008,0.0,,46.166666666666664,61.46,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,1.1300000000000026,0.0
2025-02-01 00:00:00,117.95,6.349999999999994,0.0,,45.833333333333336,61.79,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,1.2899999999999991,0.0
2025-02-01 00:15:00,122.18666666666667,-16.960000000000008,0.0,,46.0,61.69,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.98666666666666,,,67.0,69.0,68.0,68.0,1.4100000000000037,0.0
2025-02-01 00:30:00,125.01333333333334,4.22999999999999,0.0,,46.166666666666664,61.6,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.02,,,67.0,69.0,68.0,68.0,1.5599999999999952,0.0
2025-02-01 00:45:00,125.01333333333334,19.060000000000002,0.0,,47.0,61.57666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.03,,,67.0,69.0,68.0,68.0,1.5900000000000034,0.0
2025-02-01 01:00:00,121.48333333333333,0.0,0.0,,47.833333333333336,61.71333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.96,,,67.0,69.0,68.0,68.0,1.6899999999999977,0.0
2025-02-01 01:15:00,125.71999999999998,0.0,0.0,,49.166666666666664,61.89666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,1.5899999999999963,0.0
2025-02-01 01:30:00,122.19,4.22999999999999,0.0,,49.833333333333336,62.01,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,1.6099999999999994,0.0
2025-02-01 01:45:00,120.07000000000001,-25.430000000000007,0.0,,51.5,62.07333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
2025-02-01 02:00:00,111.59666666666668,-4.240000000000009,0.0,,51.833333333333336,62.156666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,1.6700000000000017,0.0
2025-02-01 02:15:00,117.24333333333334,-21.190000000000012,0.0,,52.5,62.10999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.91666666666667,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
2025-02-01 02:30:00,125.01333333333334,-31.790000000000006,0.0,,53.0,62.21666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.90333333333332,,,67.0,69.0,68.0,68.0,1.7700000000000031,0.0
2025-02-01 02:45:00,123.60333333333334,4.22999999999999,0.0,,54.5,62.31999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.89,,,67.0,69.0,68.0,68.0,1.769999999999996,0.0
2025-02-01 03:00:00,126.42666666666668,0.0,0.0,,55.166666666666664,62.29666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.83,,,67.0,69.0,68.0,68.0,1.8200000000000003,0.0
2025-02-01 03:15:00,122.89666666666666,-2.1200000000000045,0.0,,55.833333333333336,62.25666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.81666666666666,,,67.0,69.0,68.0,68.0,1.8000000000000043,0.0
2025-02-01 03:30:00,125.72333333333334,0.0,0.0,,56.833333333333336,62.39000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.81333333333333,,,67.0,69.0,68.0,68.0,1.8500000000000014,0.0
2025-02-01 03:45:00,127.83999999999999,-4.240000000000009,0.0,,57.333333333333336,62.403333333333336,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,1.8900000000000006,0.0
2025-02-01 04:00:00,118.65666666666668,-2.1200000000000045,0.0,,58.0,62.45666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,1.9500000000000028,0.0
2025-02-01 04:15:00,123.60333333333334,2.1099999999999994,0.0,,59.0,62.60333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,1.9899999999999949,0.0
2025-02-01 04:30:00,129.25,2.1099999999999994,0.0,,59.333333333333336,62.870000000000005,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,2.0900000000000034,0.0
2025-02-01 04:45:00,124.31,2.1099999999999994,0.0,,59.833333333333336,62.883333333333326,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,2.0500000000000043,0.0
2025-02-01 05:00:00,127.13333333333334,0.0,0.0,,59.5,62.946666666666665,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,2.0700000000000003,0.0
2025-02-01 05:15:00,131.36666666666667,12.710000000000008,0.0,,59.833333333333336,63.05666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,2.1099999999999994,0.0
2025-02-01 05:30:00,119.36666666666667,2.1099999999999994,0.0,,60.0,63.18666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,2.0799999999999983,0.0
2025-02-01 05:45:00,114.42,8.469999999999999,0.0,,59.666666666666664,63.25333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,2.059999999999995,0.0
2025-02-01 06:00:00,125.01,-2.1200000000000045,0.0,,60.166666666666664,63.21333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.81333333333333,,,67.0,69.0,68.0,68.0,2.0900000000000034,0.0
2025-02-01 06:15:00,116.53666666666668,19.060000000000002,0.0,,59.833333333333336,63.050000000000004,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.81333333333333,,,67.0,69.0,68.0,68.0,2.059999999999995,0.0
2025-02-01 06:30:00,108.77,-6.359999999999999,0.0,,65.66666666666667,62.61666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,2.1499999999999986,0.0
2025-02-01 06:45:00,107.35666666666667,8.469999999999999,0.0,,71.83333333333333,63.78,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
2025-02-01 07:00:00,115.83333333333333,-14.840000000000003,0.0,,72.16666666666667,63.88666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,2.8400000000000034,0.0
2025-02-01 07:15:00,,-27.55000000000001,,,,,,,,,,,,,,,,,,,,,2.8900000000000006,0.0
2025-02-01 07:30:00,,-27.55000000000001,,,,,,,,,,,,,,,,,,,,,2.8900000000000006,0.0
2025-02-01 07:45:00,,-27.55000000000001,,,,,,,,,,,,,,,,,,,,,2.8900000000000006,0.0
2025-02-01 08:00:00,,-27.55000000000001,,,,,,,,,,,,,,,,,,,,,2.8900000000000006,0.0
2025-02-01 08:15:00,,-27.55000000000001,,,,,,,,,,,,,,,,,,,,,2.8900000000000006,0.0
2025-02-01 08:30:00,,-27.55000000000001,,,,,,,,,,,,,,,,,,,,,2.8900000000000006,0.0
2025-02-01 08:45:00,,-27.55000000000001,,,,,,,,,,,,,,,,,,,,,2.8900000000000006,0.0
2025-02-01 09:00:00,,-27.55000000000001,,,,,,,,,,,,,,,,,,,,,2.8900000000000006,0.0
2025-02-01 09:15:00,,-27.55000000000001,,,,,,,,,,,,,,,,,,,,,2.8900000000000006,0.0
2025-02-01 09:30:00,,-27.55000000000001,,,,,,,,,,,,,,,,,,,,,2.8900000000000006,0.0
2025-02-01 09:45:00,,-27.55000000000001,,,,,,,,,,,,,,,,,,,,,2.8900000000000006,0.0
2025-02-01 10:00:00,,-27.55000000000001,,,,,,,,,,,,,,,,,,,,,2.8900000000000006,0.0
2025-02-01 10:15:00,,-27.55000000000001,,,,,,,,,,,,,,,,,,,,,2.8900000000000006,0.0
2025-02-01 10:30:00,,-27.55000000000001,,,,,,,,,,,,,,,,,,,,,2.8900000000000006,0.0
2025-02-01 10:45:00,,-27.55000000000001,,,,,,,,,,,,,,,,,,,,,2.8900000000000006,0.0
2025-02-01 11:00:00,,-27.55000000000001,,,,,,,,,,,,,,,,,,,,,2.8900000000000006,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,108.065,,0.0,,97.25,61.41,122.9,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,,
2025-02-03 21:30:00,125.01333333333332,-21.190000000000012,0.0,,97.0,61.300000000000004,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,0.7899999999999991,0.0
2025-02-03 21:45:00,123.60333333333334,16.94999999999999,0.0,,98.0,60.79333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,0.8699999999999974,0.0
2025-02-03 22:00:00,122.19,-2.1200000000000045,0.0,,97.83333333333333,60.53666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,0.9299999999999997,0.0
2025-02-03 22:15:00,112.30333333333333,0.0,0.0,,94.83333333333333,60.40333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,1.019999999999996,0.0
2025-02-03 22:30:00,140.54999999999998,-8.480000000000004,0.0,,96.33333333333333,60.31333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.77333333333333,,,67.0,69.0,68.0,68.0,1.019999999999996,0.0
2025-02-03 22:45:00,123.60333333333334,23.299999999999983,0.0,,94.66666666666667,60.18333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.75,,,67.0,69.0,68.0,68.0,0.9299999999999997,0.0
2025-02-03 23:00:00,102.41666666666667,8.469999999999999,0.0,,95.33333333333333,60.11666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.68333333333334,,,67.0,69.0,68.0,68.0,0.8800000000000026,0.0
2025-02-03 23:15:00,122.89666666666666,0.0,0.0,,95.66666666666667,59.93666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.67,,,67.0,69.0,68.0,68.0,0.9600000000000009,0.0
2025-02-03 23:30:00,133.49,-8.480000000000004,0.0,,95.66666666666667,59.89333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,0.9100000000000037,0.0
2025-02-03 23:45:00,132.78333333333333,16.94999999999999,0.0,,97.16666666666667,59.76,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,0.9699999999999989,0.0
2025-02-04 00:00:00,120.07000000000001,12.710000000000008,0.0,,95.16666666666667,59.699999999999996,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,1.0,0.0
2025-02-04 00:15:00,117.95333333333333,-4.240000000000009,0.0,,94.66666666666667,59.653333333333336,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,1.0399999999999991,0.0
2025-02-04 00:30:00,132.07333333333335,14.829999999999984,0.0,,95.5,59.48333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,0.9399999999999977,0.0
2025-02-04 00:45:00,129.25333333333333,6.349999999999994,0.0,,95.16666666666667,59.346666666666664,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,1.0700000000000003,0.0
2025-02-04 01:00:00,137.73000000000002,4.22999999999999,0.0,,97.0,59.25666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,1.1700000000000017,0.0
2025-02-04 01:15:00,129.25,16.94999999999999,0.0,,97.83333333333333,59.23333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.62666666666667,,,67.0,69.0,68.0,68.0,1.0900000000000034,0.0
2025-02-04 01:30:00,119.36333333333334,6.349999999999994,0.0,,97.33333333333333,59.23,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.58666666666666,,,67.0,69.0,68.0,68.0,1.0799999999999983,0.0
2025-02-04 01:45:00,123.60000000000001,4.22999999999999,0.0,,97.0,59.26333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,1.1000000000000014,0.0
2025-02-04 02:00:00,122.18666666666667,6.349999999999994,0.0,,97.83333333333333,59.25,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,1.0500000000000043,0.0
2025-02-04 02:15:00,120.07333333333334,8.469999999999999,0.0,,97.83333333333333,59.156666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,1.1000000000000014,0.0
2025-02-04 02:30:00,119.36333333333334,-2.1200000000000045,0.0,,97.83333333333333,59.09,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,1.1499999999999986,0.0
2025-02-04 02:45:00,121.48333333333335,-6.359999999999999,0.0,,98.33333333333333,59.129999999999995,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,1.1499999999999986,0.0
2025-02-04 03:00:00,114.42,10.590000000000003,0.0,,98.16666666666667,59.21333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,1.1300000000000026,0.0
2025-02-04 03:15:00,110.88666666666667,-6.359999999999999,0.0,,98.33333333333333,59.15333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,1.0900000000000034,0.0
2025-02-04 03:30:00,126.42666666666666,-6.359999999999999,0.0,,98.0,59.166666666666664,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,1.1099999999999994,0.0
2025-02-04 03:45:00,120.07333333333334,4.22999999999999,0.0,,98.0,59.07333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,1.2000000000000028,0.0
2025-02-04 04:00:00,122.19,-2.1200000000000045,0.0,,97.5,64.56,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,1.1900000000000048,0.0
2025-02-04 04:15:00,118.65666666666668,-4.240000000000009,0.0,,95.5,59.30666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.60666666666667,,,67.0,69.0,68.0,68.0,2.980000000000004,0.0
2025-02-04 04:30:00,118.66000000000001,6.349999999999994,0.0,,94.83333333333333,63.78,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64,,,67.0,69.0,68.0,68.0,1.4299999999999997,0.0
2025-02-04 04:45:00,122.19,-25.430000000000007,0.0,,95.83333333333333,59.653333333333336,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,1.5600000000000023,0.0
2025-02-04 05:00:00,126.42666666666666,2.1099999999999994,0.0,,77.83333333333333,58.64000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.66333333333334,,,67.0,69.0,68.0,68.0,1.2000000000000028,0.0
2025-02-04 05:15:00,120.07333333333334,16.94999999999999,0.0,,68.66666666666667,64.4,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.77999999999999,,,67.0,69.0,68.0,68.0,1.4299999999999997,0.0
2025-02-04 05:30:00,123.60000000000001,-19.070000000000007,0.0,,68.5,64.65333333333332,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.86666666666666,,,67.0,69.0,68.0,68.0,0.7199999999999989,0.0
2025-02-04 05:45:00,122.89666666666666,6.349999999999994,0.0,,69.0,64.30333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,1.0,0.0
2025-02-04 06:00:00,122.89666666666666,0.0,0.0,,68.83333333333333,63.73333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.98333333333333,,,67.0,69.0,68.0,68.0,1.0100000000000051,0.0
2025-02-04 06:15:00,115.12666666666667,-14.840000000000003,0.0,,69.33333333333333,63.57333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.08333333333333,,,67.0,69.0,68.0,68.0,1.0499999999999972,0.0
2025-02-04 06:30:00,114.41666666666667,8.469999999999999,0.0,,69.33333333333333,63.26,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,1.0899999999999963,0.0
2025-02-04 06:45:00,114.42,4.22999999999999,0.0,,69.5,62.696666666666665,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.14666666666666,,,67.0,69.0,68.0,68.0,1.0700000000000003,0.0
2025-02-04 07:00:00,131.37,-6.359999999999999,0.0,,69.5,62.29666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.21,,,67.0,69.0,68.0,68.0,1.019999999999996,0.0
2025-02-04 07:15:00,117.24333333333334,-8.480000000000004,0.0,,69.83333333333333,62.15,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.22333333333334,,,67.0,69.0,68.0,68.0,1.0200000000000031,0.0
2025-02-04 07:30:00,130.66333333333333,2.1099999999999994,0.0,,69.83333333333333,62.330000000000005,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,1.0499999999999972,0.0
2025-02-04 07:45:00,120.07000000000001,-4.240000000000009,0.0,,69.66666666666667,62.620000000000005,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,1.0,0.0
2025-02-04 08:00:00,122.19,-8.480000000000004,0.0,,69.66666666666667,62.47,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.24333333333334,,,67.0,69.0,68.0,68.0,1.0,0.0
2025-02-04 08:15:00,128.54666666666665,0.0,0.0,,70.16666666666667,62.24,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.28666666666668,,,67.0,69.0,68.0,68.0,1.0100000000000051,0.0
2025-02-04 08:30:00,131.37,-14.840000000000003,0.0,,70.16666666666667,62.10999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.27333333333333,,,67.0,69.0,68.0,68.0,1.0399999999999991,0.0
2025-02-04 08:45:00,126.43,6.349999999999994,0.0,,70.33333333333333,62.06,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.25666666666666,,,67.0,69.0,68.0,68.0,0.8900000000000006,0.0
2025-02-04 09:00:00,136.31666666666666,12.710000000000008,0.0,,70.5,61.9,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.29666666666667,,,67.0,69.0,68.0,68.0,1.0100000000000051,0.0
2025-02-04 09:15:00,131.37,16.94999999999999,0.0,,70.66666666666667,61.75333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.26666666666667,,,67.0,69.0,68.0,68.0,0.9600000000000009,0.0
2025-02-04 09:30:00,117.95333333333333,14.829999999999984,0.0,,70.83333333333333,61.63999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,0.990000000000002,0.0
2025-02-04 09:45:00,120.77333333333333,-4.240000000000009,0.0,,70.83333333333333,61.20333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,1.0799999999999983,0.0
2025-02-04 10:00:00,122.89666666666666,-14.840000000000003,0.0,,70.66666666666667,59.156666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23666666666666,,,67.0,69.0,68.0,68.0,1.1199999999999974,0.0
2025-02-04 10:15:00,120.77666666666669,14.829999999999984,0.0,,71.33333333333333,59.173333333333325,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.18666666666667,,,67.0,69.0,68.0,68.0,1.2899999999999991,0.0
2025-02-04 10:30:00,124.30666666666667,-10.600000000000009,0.0,,78.0,61.89666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,1.7299999999999969,0.0
2025-02-04 10:45:00,137.02333333333334,12.710000000000008,0.0,,79.16666666666667,62.36666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.07,,,67.0,69.0,68.0,68.0,1.6600000000000037,0.0
2025-02-04 11:00:00,105.94666666666666,14.829999999999984,0.0,,80.16666666666667,62.39666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.04333333333334,,,67.0,69.0,68.0,68.0,1.8399999999999963,0.0
