time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-17 22:45:00,113.71333333333332,-14.840000000000003,0.0,,84.16666666666667,60.98333333333333,122.90000000000002,0.0,70.0,,0.013333333333333334,,0.0,,,70.04,,,67.0,69.0,,,4.07,0.0
2025-02-17 23:00:00,133.49,14.829999999999984,0.0,,83.66666666666667,60.903333333333336,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.100000000000001,0.0
2025-02-17 23:15:00,132.78333333333333,16.94999999999999,0.0,,83.66666666666667,60.78,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.19333333333334,,,67.0,69.0,,,4.1200000000000045,0.0
2025-02-17 23:30:00,128.54333333333332,25.419999999999987,0.0,,83.5,60.73,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.19333333333333,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-17 23:45:00,120.07000000000001,-27.55000000000001,0.0,,83.33333333333333,60.623333333333335,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.22000000000001,,,67.0,69.0,,,4.07,0.0
2025-02-18 00:00:00,111.59333333333332,-2.1200000000000045,0.0,,83.66666666666667,60.52333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.19666666666667,,,67.0,69.0,,,4.149999999999999,0.0
2025-02-18 00:15:00,117.24666666666667,-6.359999999999999,0.0,,83.66666666666667,60.49333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.060000000000002,0.0
2025-02-18 00:30:00,120.07000000000001,-12.719999999999999,0.0,,83.83333333333333,60.326666666666675,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-18 00:45:00,122.18666666666667,2.1099999999999994,0.0,,84.16666666666667,60.21333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.18,,,67.0,69.0,,,4.090000000000003,0.0
2025-02-18 01:00:00,113.71333333333332,-2.1200000000000045,0.0,,84.0,60.10666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.160000000000004,0.0
2025-02-18 01:15:00,119.36666666666667,-6.359999999999999,0.0,,84.0,60.14333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.119999999999997,0.0
2025-02-18 01:30:00,110.17999999999999,-4.240000000000009,0.0,,84.0,60.163333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.090000000000003,0.0
2025-02-18 01:45:00,113.71333333333332,-8.480000000000004,0.0,,84.16666666666667,60.07666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,4.239999999999995,0.0
2025-02-18 02:00:00,117.24333333333334,-6.359999999999999,0.0,,84.16666666666667,60.00333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,4.169999999999995,0.0
2025-02-18 02:15:00,125.01666666666667,-6.359999999999999,0.0,,84.5,59.98333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,4.219999999999999,0.0
2025-02-18 02:30:00,123.60333333333334,4.22999999999999,0.0,,84.16666666666667,59.97666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,4.210000000000001,0.0
2025-02-18 02:45:00,119.36666666666667,-4.240000000000009,0.0,,84.66666666666667,59.923333333333325,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.11,,,67.0,69.0,,,4.259999999999998,0.0
2025-02-18 03:00:00,105.24000000000001,-19.070000000000007,0.0,,84.33333333333333,59.86666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,4.18,0.0
2025-02-18 03:15:00,124.30666666666667,-8.480000000000004,0.0,,84.66666666666667,59.839999999999996,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.02999999999999,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-18 03:30:00,133.49,23.299999999999983,0.0,,84.83333333333333,59.85333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.05,,,67.0,69.0,,,4.189999999999998,0.0
2025-02-18 03:45:00,126.42999999999999,14.829999999999984,0.0,,84.5,59.870000000000005,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.03333333333333,,,67.0,69.0,,,4.18,0.0
2025-02-18 04:00:00,123.60333333333334,-6.359999999999999,0.0,,84.83333333333333,59.77333333333333,122.90000000000002,0.0,70.0,,0.05666666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.32,0.0
2025-02-18 04:15:00,122.89666666666669,0.0,0.0,,85.0,59.696666666666665,122.90000000000002,0.0,70.0,,0.08666666666666667,,0.0,,,69.98,,,67.0,69.0,,,4.350000000000001,0.0
2025-02-18 04:30:00,127.84000000000002,-6.359999999999999,0.0,,85.0,59.653333333333336,122.90000000000002,0.0,70.0,,0.12333333333333334,,0.0,,,69.98,,,67.0,69.0,,,4.289999999999999,0.0
2025-02-18 04:45:00,113.00666666666666,-14.840000000000003,0.0,,85.66666666666667,59.620000000000005,122.90000000000002,0.0,70.0,,0.19000000000000003,,0.0,,,69.98,,,67.0,69.0,,,4.289999999999999,0.0
2025-02-18 05:00:00,118.66000000000001,-21.190000000000012,0.0,,85.5,59.526666666666664,122.90000000000002,0.0,70.0,,0.27,,0.0,,,69.98,,,67.0,69.0,,,4.359999999999999,0.0
2025-02-18 05:15:00,134.9,19.060000000000002,0.0,,85.33333333333333,59.52,122.90000000000002,0.0,70.0,,0.3233333333333333,,0.0,,,69.98,,,67.0,69.0,,,4.290000000000006,0.0
2025-02-18 05:30:00,125.01666666666667,-4.240000000000009,0.0,,85.33333333333333,59.49,124.30666666666667,0.0,70.0,,0.6766666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,4.280000000000001,0.0
2025-02-18 05:45:00,141.96333333333334,16.950000000000003,0.0,,85.83333333333333,59.47,126.42333333333333,0.0,70.0,,1.04,,0.0,,,69.95333333333333,,,67.0,69.0,,,4.339999999999996,0.0
2025-02-18 06:00:00,139.14000000000001,6.360000000000014,0.0,,85.83333333333333,59.47,127.13,0.0,70.0,,1.3166666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,4.369999999999997,0.0
2025-02-18 06:15:00,135.60999999999999,6.359999999999985,0.0,,86.66666666666667,59.423333333333325,129.95666666666668,0.0,70.0,,2.1999999999999997,,0.0,,,69.93333333333334,,,67.0,69.0,,,4.43,0.0
2025-02-18 06:30:00,127.13,-2.1200000000000045,0.0,,86.5,59.39666666666667,132.07666666666668,0.0,70.0,,3.013333333333333,,0.0,,,69.91000000000001,,,67.0,69.0,,,4.409999999999997,0.0
2025-02-18 06:45:00,138.4333333333333,-10.600000000000009,0.0,,87.83333333333333,59.36000000000001,139.14000000000001,0.0,70.0,,4.663333333333333,,0.0,,,69.86333333333333,,,67.0,69.0,,,4.3700000000000045,0.0
2025-02-18 07:00:00,150.44,4.239999999999981,0.0,,88.5,59.40333333333333,145.49333333333334,0.0,70.0,,6.116666666666667,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-18 07:15:00,158.21,14.830000000000013,0.0,,89.5,59.423333333333325,149.02666666666667,0.0,70.0,,7.256666666666667,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.399999999999999,0.0
2025-02-18 07:30:00,150.43666666666667,-10.599999999999994,0.0,,90.16666666666667,59.45666666666667,153.97333333333333,0.0,70.0,,8.35,,0.0,,,69.84,,,67.0,69.0,,,4.419999999999995,0.0
2025-02-18 07:45:00,156.8,0.0,0.0,,91.16666666666667,59.70666666666667,158.21333333333334,0.0,70.0,,9.673333333333334,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.450000000000003,0.0
2025-02-18 08:00:00,161.74333333333334,-4.230000000000018,0.0,,92.16666666666667,60.18666666666667,163.85666666666668,0.0,70.0,,10.959999999999999,,0.0,,,69.82666666666667,,,67.0,69.0,,,5.030000000000001,0.0
2025-02-18 08:15:00,167.39,4.239999999999981,0.0,,93.33333333333333,60.45333333333334,166.6833333333333,0.0,70.0,,11.903333333333334,,0.0,,,69.84,,,67.0,69.0,,,5.590000000000003,0.0
2025-02-18 08:30:00,168.09666666666666,-12.70999999999998,0.0,,94.16666666666667,60.843333333333334,171.63,0.0,70.0,,13.133333333333333,,0.0,,,69.84,,,67.0,69.0,,,6.170000000000002,0.0
2025-02-18 08:45:00,175.86333333333334,-8.47999999999999,0.0,,94.66666666666667,61.14000000000001,175.16333333333333,0.0,70.0,,14.106666666666667,,0.0,,,69.84,,,67.0,69.0,,,6.640000000000001,0.0
2025-02-18 09:00:00,183.63666666666668,8.469999999999999,0.0,,95.66666666666667,61.46666666666667,178.69333333333336,0.0,70.0,,15.036666666666667,,0.0,,,69.84,,,67.0,69.0,,,7.189999999999998,0.0
2025-02-18 09:15:00,182.92999999999998,,0.0,,97.0,61.99,183.63333333333333,0.0,70.0,,16.263333333333335,,0.0,,,69.85,,,67.0,69.0,,,,
2025-02-18 09:30:00,183.63333333333333,-6.360000000000014,0.0,,98.0,62.336666666666666,187.16666666666666,0.0,70.0,,17.236666666666665,,0.0,,,69.85,,,67.0,69.0,,,8.18,0.0
2025-02-18 09:45:00,185.75666666666666,-14.829999999999984,0.0,,98.33333333333333,62.61333333333334,190.69999999999996,0.0,70.0,,18.106666666666666,,0.0,,,69.85666666666667,,,67.0,69.0,,,8.689999999999998,0.0
2025-02-18 10:00:00,189.28333333333333,8.469999999999999,0.0,,97.5,63.10333333333333,193.52666666666664,0.0,70.0,,19.063333333333333,,0.0,,,69.85666666666667,,,67.0,69.0,,,8.950000000000003,0.0
2025-02-18 10:15:00,187.87666666666667,-16.94999999999999,0.0,,95.83333333333333,62.723333333333336,189.99333333333334,0.0,70.0,,18.176666666666666,,0.0,,,69.93333333333334,,,67.0,69.0,,,8.939999999999998,0.0
2025-02-18 10:30:00,197.76,12.70999999999998,0.0,,96.66666666666667,62.75333333333333,190.70000000000002,0.0,70.0,,18.24,,0.0,,,69.94666666666666,,,67.0,69.0,,,8.919999999999995,0.0
2025-02-18 10:45:00,194.23333333333335,-2.119999999999976,0.0,,95.66666666666667,62.65,189.99333333333334,0.0,70.0,,18.106666666666666,,0.0,,,69.96,,,67.0,69.0,,,8.839999999999996,0.0
2025-02-18 11:00:00,194.93666666666664,2.1200000000000045,0.0,,95.83333333333333,62.85666666666666,192.11333333333332,0.0,70.0,,18.55666666666667,,0.0,,,69.96,,,67.0,69.0,,,8.969999999999999,0.0
2025-02-18 11:15:00,196.34666666666666,8.469999999999999,0.0,,95.66666666666667,62.72666666666667,191.40666666666667,0.0,70.0,,18.486666666666668,,0.0,,,69.97333333333334,,,67.0,69.0,,,8.899999999999999,0.0
2025-02-18 11:30:00,189.99333333333334,2.1200000000000045,0.0,,96.83333333333333,62.75666666666666,192.82000000000002,0.0,70.0,,18.73,,0.0,,,69.96,,,67.0,69.0,,,9.059999999999995,0.0
2025-02-18 11:45:00,196.35,16.94999999999999,0.0,,96.83333333333333,62.75333333333333,193.52666666666664,0.0,70.0,,18.95,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.009999999999998,0.0
2025-02-18 12:00:00,194.9333333333333,10.590000000000003,0.0,,97.33333333333333,62.85,194.23333333333335,0.0,70.0,,19.256666666666664,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.11,0.0
2025-02-18 12:15:00,192.8166666666667,-10.599999999999994,0.0,,96.83333333333333,62.839999999999996,194.93999999999997,0.0,70.0,,19.203333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,9.119999999999997,0.0
2025-02-18 12:30:00,188.58,-6.359999999999985,0.0,,96.83333333333333,62.94333333333333,196.35333333333332,0.0,70.0,,19.733333333333334,,0.0,,,69.96666666666665,,,67.0,69.0,,,9.199999999999996,0.0
2025-02-18 12:45:00,202.70666666666668,0.0,0.0,,97.5,63.02666666666667,196.35333333333332,0.0,70.0,,19.843333333333334,,0.0,,,69.96,,,67.0,69.0,,,9.450000000000003,0.0
2025-02-18 13:00:00,196.35,6.349999999999994,0.0,,96.5,62.98,197.06000000000003,0.0,70.0,,19.830000000000002,,0.0,,,69.96666666666665,,,67.0,69.0,,,9.530000000000001,0.0
2025-02-18 13:15:00,198.46666666666667,12.710000000000008,0.0,,97.16666666666667,63.156666666666666,198.46666666666667,0.0,70.0,,20.216666666666665,,0.0,,,69.96,,,67.0,69.0,,,9.579999999999998,0.0
2025-02-18 13:30:00,197.0566666666667,-4.22999999999999,0.0,,98.5,63.28333333333333,199.17,0.0,70.0,,20.58,,0.0,,,69.96,,,67.0,69.0,,,9.699999999999996,0.0
2025-02-18 13:45:00,194.23000000000002,-12.70999999999998,0.0,,99.0,63.51,202.70333333333335,0.0,70.0,,21.333333333333332,,0.0,,,69.92999999999999,,,67.0,69.0,,,9.89,0.0
2025-02-18 14:00:00,197.05666666666664,-4.240000000000009,0.0,,96.33333333333333,64.20333333333333,205.53,0.0,70.0,,22.143333333333334,,0.0,,,69.91333333333334,,,67.0,69.0,,,10.800000000000004,0.0
2025-02-18 14:15:00,201.29333333333332,-6.360000000000014,0.0,,95.83333333333333,63.973333333333336,205.53,0.0,70.0,,22.22666666666667,,0.0,,,69.94333333333333,,,67.0,69.0,,,10.469999999999999,0.0
2025-02-18 14:30:00,202.70666666666668,4.240000000000009,0.0,,96.5,63.830000000000005,205.53,0.0,70.0,,22.25,,0.0,,,69.95333333333333,,,67.0,69.0,,,10.64,0.0
2025-02-18 14:45:00,206.94333333333336,-4.240000000000009,0.0,,97.33333333333333,63.89666666666667,207.65,0.0,70.0,,23.01,,0.0,,,69.93333333333334,,,67.0,69.0,,,10.780000000000001,0.0
2025-02-18 15:00:00,219.65666666666667,10.590000000000003,0.0,,98.5,64.23333333333333,211.1833333333333,0.0,70.0,,23.53333333333333,,0.0,,,69.92333333333333,,,67.0,69.0,,,11.159999999999997,0.0
2025-02-18 15:15:00,206.24,-16.94999999999999,0.0,,94.16666666666667,64.42333333333333,211.89,0.0,70.0,,23.810000000000002,,0.0,,,69.93666666666667,,,67.0,69.0,,,11.31000000000001,0.0
2025-02-18 15:30:00,216.83,-12.719999999999999,0.0,,95.5,64.92,216.13,0.0,70.0,,24.796666666666667,,0.0,,,69.91666666666667,,,67.0,69.0,,,11.790000000000006,0.0
2025-02-18 15:45:00,219.65666666666667,6.350000000000023,0.0,,95.16666666666667,64.85333333333334,214.01,0.0,70.0,,24.39,,0.0,,,69.95333333333333,,,67.0,69.0,,,11.68,0.0
2025-02-18 16:00:00,219.66,16.950000000000017,0.0,,95.33333333333333,65.06333333333333,214.01,0.0,70.0,,24.483333333333334,,0.0,,,69.96,,,67.0,69.0,,,11.569999999999993,0.0
2025-02-18 16:15:00,206.24,-2.1200000000000045,0.0,,95.33333333333333,65.21666666666665,214.01,0.0,70.0,,24.403333333333332,,0.0,,,69.97333333333334,,,67.0,69.0,,,11.580000000000005,0.0
2025-02-18 16:30:00,210.47333333333336,1.0550000000000068,0.0,,96.33333333333333,65.25,214.01,0.0,70.0,,24.430000000000003,,0.0,,,69.98,,,67.0,69.0,,,11.509999999999998,0.0
2025-02-18 16:45:00,212.59333333333333,-10.599999999999994,0.0,,96.66666666666667,65.46666666666665,214.01,0.0,70.0,,24.463333333333335,,0.0,,,69.98,,,67.0,69.0,,,11.520000000000003,0.0
2025-02-18 17:00:00,215.41666666666666,-8.47999999999999,0.0,,97.66666666666667,65.72000000000001,214.01,0.0,70.0,,24.433333333333334,,0.0,,,69.98,,,67.0,69.0,,,11.420000000000002,0.0
2025-02-18 17:15:00,208.35666666666665,-4.239999999999981,0.0,,97.66666666666667,65.81666666666666,214.01,0.0,70.0,,24.45,,0.0,,,69.98,,,67.0,69.0,,,11.36,0.0
2025-02-18 17:30:00,209.76999999999998,-10.599999999999994,0.0,,97.33333333333333,65.88333333333334,214.01,0.0,70.0,,24.44333333333333,,0.0,,,69.99333333333334,,,67.0,69.0,,,11.39,0.0
2025-02-18 17:45:00,216.83333333333334,-2.1200000000000045,0.0,,97.0,65.70333333333333,211.89,0.0,70.0,,23.833333333333332,,0.0,,,70.01333333333334,,,67.0,69.0,,,11.209999999999994,0.0
2025-02-18 18:00:00,200.59,-2.1200000000000045,0.0,,94.33333333333333,65.17999999999999,206.94333333333336,0.0,70.0,,22.349999999999998,,0.0,,,70.07,,,67.0,69.0,,,10.829999999999991,0.0
2025-02-18 18:15:00,195.64666666666668,-8.469999999999999,0.0,,93.33333333333333,64.63,201.29,0.0,70.0,,20.99,,0.0,,,70.09666666666666,,,67.0,69.0,,,10.390000000000008,0.0
2025-02-18 18:30:00,208.35666666666665,14.840000000000003,0.0,,92.0,64.16000000000001,197.05666666666664,0.0,70.0,,19.886666666666667,,0.0,,,70.11,,,67.0,69.0,,,9.71,0.0
2025-02-18 18:45:00,180.81333333333336,-4.240000000000009,0.0,,91.16666666666667,63.73,192.82000000000002,0.0,70.0,,18.776666666666667,,0.0,,,70.11666666666667,,,67.0,69.0,,,9.14,0.0
2025-02-18 19:00:00,198.46666666666667,8.469999999999999,0.0,,89.33333333333333,63.35666666666666,188.58,0.0,70.0,,17.826666666666664,,0.0,,,70.11666666666667,,,67.0,69.0,,,8.649999999999999,0.0
2025-02-18 19:15:00,187.87,-4.240000000000009,0.0,,89.83333333333333,63.06666666666666,185.75333333333333,0.0,70.0,,17.05666666666667,,0.0,,,70.11,,,67.0,69.0,,,8.259999999999998,0.0
2025-02-18 19:30:00,186.46333333333334,4.239999999999981,0.0,,88.83333333333333,62.72,183.63333333333333,0.0,70.0,,16.266666666666666,,0.0,,,70.10333333333334,,,67.0,69.0,,,8.020000000000003,0.0
2025-02-18 19:45:00,178.6933333333333,-21.180000000000007,0.0,,88.5,62.343333333333334,178.69333333333336,0.0,70.0,,15.25,,0.0,,,70.11333333333333,,,67.0,69.0,,,7.469999999999999,0.0
2025-02-18 20:00:00,173.75,-4.240000000000009,0.0,,88.16666666666667,62.19333333333333,177.28333333333333,0.0,70.0,,14.68,,0.0,,,70.08999999999999,,,67.0,69.0,,,7.109999999999999,0.0
2025-02-18 20:15:00,177.28,12.710000000000008,0.0,,87.16666666666667,62.01666666666667,173.75,0.0,70.0,,13.793333333333331,,0.0,,,70.10333333333334,,,67.0,69.0,,,6.710000000000001,0.0
2025-02-18 20:30:00,168.79999999999998,-8.47999999999999,0.0,,86.5,61.92666666666667,170.92333333333332,0.0,70.0,,13.12,,0.0,,,70.09666666666668,,,67.0,69.0,,,6.340000000000003,0.0
2025-02-18 20:45:00,170.21666666666667,-8.47999999999999,0.0,,86.83333333333333,61.69333333333333,168.09666666666666,0.0,70.0,,12.226666666666667,,0.0,,,70.09,,,67.0,69.0,,,5.960000000000001,0.0
2025-02-18 21:00:00,165.27333333333334,4.239999999999981,0.0,,86.16666666666667,61.35666666666666,163.85666666666668,0.0,70.0,,11.33,,0.0,,,70.11,,,67.0,69.0,,,5.560000000000002,0.0
2025-02-18 21:15:00,178.69333333333336,10.600000000000023,0.0,,88.0,61.949999999999996,170.21666666666667,0.0,70.0,,12.543333333333335,,0.0,,,70.00333333333333,,,67.0,69.0,,,5.310000000000002,0.0
2025-02-18 21:30:00,165.98,-2.1200000000000045,0.0,,88.83333333333333,62.196666666666665,171.63,0.0,70.0,,13.21,,0.0,,,69.98,,,67.0,69.0,,,6.189999999999998,0.0
2025-02-18 21:45:00,167.39,-4.240000000000009,0.0,,88.66666666666667,62.21666666666667,171.63,0.0,70.0,,13.306666666666667,,0.0,,,69.98,,,67.0,69.0,,,6.240000000000002,0.0
2025-02-18 22:00:00,175.16,-8.47999999999999,0.0,,89.33333333333333,62.28,173.75,0.0,70.0,,13.763333333333334,,0.0,,,69.95333333333333,,,67.0,69.0,,,6.310000000000002,0.0
2025-02-18 22:15:00,176.57666666666668,2.1200000000000045,0.0,,89.0,62.46,175.16333333333333,0.0,70.0,,14.213333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,6.770000000000003,0.0
2025-02-18 22:30:00,171.63,-2.1200000000000045,0.0,,88.0,62.06666666666666,172.33666666666667,0.0,70.0,,13.25,,0.0,,,70.01,,,67.0,69.0,,,6.520000000000003,0.0
2025-02-18 22:45:00,155.38333333333333,-14.829999999999984,0.0,,86.0,61.050000000000004,164.56333333333333,0.0,70.0,,11.213333333333333,,0.0,,,70.08999999999999,,,67.0,69.0,,,5.75,0.0
2025-02-18 23:00:00,162.44666666666666,6.359999999999985,0.0,,86.5,60.57666666666666,162.44333333333336,0.0,70.0,,10.966666666666667,,0.0,,,70.06666666666666,,,67.0,69.0,,,5.259999999999998,0.0
2025-02-18 23:15:00,156.09333333333333,-4.230000000000018,0.0,,86.66666666666667,60.903333333333336,165.97666666666666,0.0,70.0,,11.729999999999999,,0.0,,,70.00666666666666,,,67.0,69.0,,,5.57,0.0
2025-02-18 23:30:00,163.86,-2.119999999999976,0.0,,87.0,61.00333333333333,167.39,0.0,70.0,,12.026666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,5.799999999999997,0.0
2025-02-18 23:45:00,161.74,2.1200000000000045,0.0,,85.66666666666667,60.55666666666667,163.15333333333334,0.0,70.0,,11.066666666666668,,0.0,,,70.04,,,67.0,69.0,,,5.82,0.0
2025-02-19 00:00:00,168.09666666666666,-6.350000000000023,0.0,,86.5,60.52,166.6833333333333,0.0,70.0,,11.666666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-19 00:15:00,167.39333333333335,-14.829999999999984,0.0,,86.5,60.72333333333333,167.39,0.0,70.0,,11.883333333333333,,0.0,,,69.98,,,67.0,69.0,,,5.730000000000004,0.0
2025-02-19 00:30:00,161.03666666666666,2.1200000000000045,0.0,,87.33333333333333,60.70333333333334,167.39,0.0,70.0,,11.973333333333334,,0.0,,,69.98,,,67.0,69.0,,,5.829999999999998,0.0
2025-02-19 00:45:00,175.86666666666667,6.360000000000014,0.0,,87.16666666666667,60.56,167.39,0.0,70.0,,12.013333333333334,,0.0,,,69.98,,,67.0,69.0,,,5.850000000000001,0.0
2025-02-19 01:00:00,173.75,4.240000000000009,0.0,,87.83333333333333,60.696666666666665,168.09666666666666,0.0,70.0,,12.363333333333335,,0.0,,,69.97333333333334,,,67.0,69.0,,,5.829999999999998,0.0
2025-02-19 01:15:00,176.57000000000002,-6.359999999999985,0.0,,88.16666666666667,60.946666666666665,170.92333333333332,0.0,70.0,,12.986666666666666,,0.0,,,69.94333333333333,,,67.0,69.0,,,6.059999999999995,0.0
2025-02-19 01:30:00,180.10333333333332,12.710000000000008,0.0,,88.5,61.406666666666666,174.45666666666668,0.0,70.0,,14.17,,0.0,,,69.91666666666667,,,67.0,69.0,,,6.550000000000004,0.0
2025-02-19 01:45:00,182.2266666666667,12.719999999999999,0.0,,88.66666666666667,61.873333333333335,178.68999999999997,0.0,70.0,,15.21,,0.0,,,69.90666666666667,,,67.0,69.0,,,7.170000000000002,0.0
2025-02-19 02:00:00,185.04999999999998,8.469999999999999,0.0,,89.16666666666667,61.57,175.87,0.0,70.0,,14.473333333333334,,0.0,,,69.96,,,67.0,69.0,,,6.960000000000001,0.0
2025-02-19 02:15:00,174.45333333333335,-6.360000000000014,0.0,,89.66666666666667,61.72,180.10333333333332,0.0,70.0,,15.396666666666667,,0.0,,,69.92666666666666,,,67.0,69.0,,,7.1200000000000045,0.0
2025-02-19 02:30:00,182.22333333333336,-6.349999999999994,0.0,,89.33333333333333,61.620000000000005,179.39666666666668,0.0,70.0,,15.273333333333333,,0.0,,,69.95,,,67.0,69.0,,,7.600000000000001,0.0
2025-02-19 02:45:00,180.10333333333332,-10.590000000000003,0.0,,90.16666666666667,61.580000000000005,182.22,0.0,70.0,,15.863333333333335,,0.0,,,69.92999999999999,,,67.0,69.0,,,7.410000000000004,0.0
2025-02-19 03:00:00,184.34333333333333,-4.240000000000009,0.0,,91.83333333333333,62.25333333333333,186.46,0.0,70.0,,17.323333333333334,,0.0,,,69.90333333333334,,,67.0,69.0,,,8.170000000000002,0.0
2025-02-19 03:15:00,189.28666666666666,-6.360000000000014,0.0,,91.16666666666667,62.163333333333334,188.58,0.0,70.0,,17.456666666666667,,0.0,,,69.92,,,67.0,69.0,,,8.399999999999999,0.0
2025-02-19 03:30:00,183.63333333333333,-4.240000000000009,0.0,,91.66666666666667,62.24666666666667,189.28666666666666,0.0,70.0,,17.94666666666667,,0.0,,,69.92,,,67.0,69.0,,,8.590000000000003,0.0
2025-02-19 03:45:00,189.28333333333333,-8.47999999999999,0.0,,92.0,62.32333333333333,190.69999999999996,0.0,70.0,,18.180000000000003,,0.0,,,69.93333333333334,,,67.0,69.0,,,9.049999999999997,0.0
2025-02-19 04:00:00,189.99333333333334,12.710000000000008,0.0,,92.5,62.38666666666666,191.40666666666667,0.0,70.0,,18.366666666666667,,0.0,,,69.94,,,67.0,69.0,,,8.980000000000004,0.0
2025-02-19 04:15:00,199.87666666666667,8.469999999999999,0.0,,93.16666666666667,62.666666666666664,193.52666666666664,0.0,70.0,,19.11,,0.0,,,69.92333333333333,,,67.0,69.0,,,9.219999999999999,0.0
2025-02-19 04:30:00,204.12,10.590000000000003,0.0,,93.5,62.553333333333335,194.23333333333335,0.0,70.0,,19.366666666666664,,0.0,,,69.93666666666667,,,67.0,69.0,,,9.509999999999998,0.0
2025-02-19 04:45:00,194.93666666666664,0.0,0.0,,94.66666666666667,62.75333333333333,197.06000000000003,0.0,70.0,,19.95,,0.0,,,69.92333333333333,,,67.0,69.0,,,9.71,0.0
2025-02-19 05:00:00,195.64333333333332,-23.299999999999983,0.0,,95.66666666666667,62.93,199.17,0.0,70.0,,20.61,,0.0,,,69.92,,,67.0,69.0,,,10.019999999999996,0.0
2025-02-19 05:15:00,200.59,-2.109999999999985,0.0,,95.5,63.093333333333334,201.29,0.0,70.0,,21.11,,0.0,,,69.92666666666666,,,67.0,69.0,,,10.090000000000003,0.0
2025-02-19 05:30:00,206.24,-8.469999999999999,0.0,,97.0,63.32666666666666,204.11666666666667,0.0,70.0,,21.723333333333333,,0.0,,,69.91666666666667,,,67.0,69.0,,,10.619999999999997,0.0
2025-02-19 05:45:00,209.76666666666665,-2.1200000000000045,0.0,,97.33333333333333,63.63333333333333,204.82333333333335,0.0,70.0,,21.973333333333333,,0.0,,,69.93,,,67.0,69.0,,,10.900000000000006,0.0
2025-02-19 06:00:00,203.41333333333333,-19.069999999999993,0.0,,98.16666666666667,63.74666666666667,205.53,0.0,70.0,,22.273333333333337,,0.0,,,69.94,,,67.0,69.0,,,10.93,0.0
2025-02-19 06:15:00,201.29333333333332,-8.469999999999999,0.0,,98.33333333333333,63.79333333333333,206.23666666666668,0.0,70.0,,22.42,,0.0,,,69.94666666666666,,,67.0,69.0,,,11.090000000000003,0.0
2025-02-19 06:30:00,214.71333333333334,16.94999999999999,0.0,,97.0,64.17,210.47666666666666,0.0,70.0,,23.400000000000002,,0.0,,,69.91666666666667,,,67.0,69.0,,,11.329999999999998,0.0
2025-02-19 06:45:00,211.1833333333333,4.239999999999981,0.0,,96.5,64.27333333333333,210.4766666666667,0.0,70.0,,23.423333333333332,,0.0,,,69.93333333333334,,,67.0,69.0,,,11.71,0.0
2025-02-19 07:00:00,215.42,-2.119999999999976,0.0,,95.83333333333333,64.2,211.1833333333333,0.0,70.0,,23.599999999999998,,0.0,,,69.94666666666666,,,67.0,69.0,,,11.75,0.0
2025-02-19 07:15:00,205.52999999999997,-19.069999999999993,0.0,,96.66666666666667,64.29333333333334,211.89,0.0,70.0,,23.899999999999995,,0.0,,,69.94,,,67.0,69.0,,,11.790000000000006,0.0
2025-02-19 07:30:00,218.95000000000002,12.710000000000008,0.0,,97.16666666666667,64.45666666666666,213.3033333333333,0.0,70.0,,24.286666666666665,,0.0,,,69.94,,,67.0,69.0,,,12.020000000000003,0.0
2025-02-19 07:45:00,209.06333333333336,-10.599999999999994,0.0,,97.66666666666667,64.58,214.01,0.0,70.0,,24.626666666666665,,0.0,,,69.94,,,67.0,69.0,,,12.21,0.0
2025-02-19 08:00:00,214.71333333333334,-8.47999999999999,0.0,,96.0,64.69,216.83333333333334,0.0,70.0,,25.02,,0.0,,,69.94,,,67.0,69.0,,,12.29,0.0
2025-02-19 08:15:00,215.42333333333332,0.0,0.0,,95.83333333333333,64.76666666666667,217.53666666666666,0.0,70.0,,25.263333333333332,,0.0,,,69.94,,,67.0,69.0,,,12.369999999999997,0.0
2025-02-19 08:30:00,218.24333333333334,-16.950000000000017,0.0,,95.16666666666667,64.80333333333333,218.9466666666667,0.0,70.0,,25.646666666666665,,0.0,,,69.93666666666667,,,67.0,69.0,,,12.5,0.0
2025-02-19 08:45:00,211.88666666666666,6.359999999999985,0.0,,95.16666666666667,64.97000000000001,220.36,0.0,70.0,,26.093333333333334,,0.0,,,69.93666666666667,,,67.0,69.0,,,12.680000000000007,0.0
2025-02-19 09:00:00,218.95333333333335,-6.350000000000023,0.0,,95.0,65.02333333333333,221.0666666666667,0.0,70.0,,26.383333333333336,,0.0,,,69.93666666666667,,,67.0,69.0,,,12.779999999999994,0.0
2025-02-19 09:15:00,227.42666666666665,4.240000000000009,0.0,,96.16666666666667,65.22666666666667,223.89333333333332,0.0,70.0,,26.91333333333333,,0.0,,,69.93333333333334,,,67.0,69.0,,,13.230000000000004,0.0
2025-02-19 09:30:00,231.66333333333333,10.599999999999994,0.0,,97.66666666666667,65.42,224.6,0.0,70.0,,27.276666666666667,,0.0,,,69.94,,,67.0,69.0,,,13.150000000000006,0.0
2025-02-19 09:45:00,230.96,4.240000000000009,0.0,,99.33333333333333,65.59333333333333,227.42666666666665,0.0,70.0,,27.736666666666668,,0.0,,,69.93,,,67.0,69.0,,,13.299999999999997,0.0
2025-02-19 10:00:00,225.30999999999997,2.119999999999976,0.0,,89.5,65.82,230.25333333333333,0.0,70.0,,28.763333333333332,,0.0,,,69.91,,,67.0,69.0,,,13.93999999999999,0.0
2025-02-19 10:15:00,222.48000000000002,-8.47999999999999,0.0,,83.33333333333333,65.82333333333334,229.54666666666665,0.0,70.0,,28.59,,0.0,,,69.93666666666667,,,67.0,69.0,,,13.620000000000005,0.0
2025-02-19 10:30:00,231.66333333333333,6.349999999999994,0.0,,86.66666666666667,66.18,233.78666666666666,0.0,70.0,,29.593333333333334,,0.0,,,69.90666666666667,,,67.0,69.0,,,13.869999999999997,0.0
2025-02-19 10:45:00,239.4333333333333,0.0,0.0,,87.16666666666667,66.11,233.78666666666666,0.0,70.0,,29.459999999999997,,0.0,,,69.94666666666666,,,67.0,69.0,,,14.299999999999997,0.0
2025-02-19 11:00:00,236.61,6.350000000000023,0.0,,90.33333333333333,66.25333333333333,234.49333333333334,0.0,70.0,,30.173333333333332,,0.0,,,69.93333333333334,,,67.0,69.0,,,14.319999999999993,0.0
2025-02-19 11:15:00,237.3166666666667,0.0,0.0,,93.33333333333333,66.27333333333333,235.19999999999996,0.0,70.0,,30.27333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,14.489999999999995,0.0
2025-02-19 11:30:00,233.07666666666668,-6.359999999999985,0.0,,90.5,66.19,235.90333333333334,0.0,70.0,,30.416666666666668,,0.0,,,69.95333333333333,,,67.0,69.0,,,14.439999999999998,0.0
2025-02-19 11:45:00,240.84333333333333,0.0,0.0,,89.16666666666667,66.20666666666666,237.31000000000003,0.0,70.0,,30.53,,0.0,,,69.95333333333333,,,67.0,69.0,,,14.520000000000003,0.0
2025-02-19 12:00:00,231.66666666666666,-4.22999999999999,0.0,,91.66666666666667,66.33999999999999,237.31000000000003,0.0,70.0,,30.810000000000002,,0.0,,,69.95333333333333,,,67.0,69.0,,,14.590000000000003,0.0
2025-02-19 12:15:00,238.01999999999998,0.0,0.0,,94.16666666666667,66.54666666666667,238.72333333333336,0.0,70.0,,30.959999999999997,,0.0,,,69.95333333333333,,,67.0,69.0,,,14.760000000000005,0.0
2025-02-19 12:30:00,240.14,8.47999999999999,0.0,,92.66666666666667,66.47666666666667,237.31000000000003,0.0,70.0,,30.636666666666667,,0.0,,,69.98,,,67.0,69.0,,,14.699999999999996,0.0
2025-02-19 12:45:00,247.20333333333335,14.840000000000003,0.0,,91.83333333333333,66.38,236.60666666666665,0.0,70.0,,30.36,,0.0,,,69.99333333333334,,,67.0,69.0,,,14.64,0.0
2025-02-19 13:00:00,230.95666666666668,-4.22999999999999,0.0,,87.0,65.82333333333334,230.95333333333335,0.0,70.0,,28.913333333333338,,0.0,,,70.06333333333333,,,67.0,69.0,,,14.399999999999999,0.0
2025-02-19 13:15:00,198.46666666666667,8.469999999999999,0.0,,71.16666666666667,62.45666666666667,201.29333333333332,0.0,70.0,,20.903333333333332,,0.0,,,70.37666666666667,,,67.0,69.0,,,12.280000000000001,0.0
2025-02-19 13:30:00,187.87333333333333,-2.119999999999976,0.0,,68.33333333333333,60.75333333333333,190.70000000000002,0.0,70.0,,18.01,,0.0,,,70.36666666666666,,,67.0,69.0,,,8.899999999999999,0.0
2025-02-19 13:45:00,200.58666666666667,14.830000000000013,0.0,,71.0,61.57333333333333,194.23333333333335,0.0,70.0,,19.246666666666666,,0.0,,,70.19,,,67.0,69.0,,,9.049999999999997,0.0
2025-02-19 14:00:00,201.29,6.349999999999994,0.0,,70.33333333333333,62.19333333333333,197.06000000000003,0.0,70.0,,19.830000000000002,,0.0,,,70.11,,,67.0,69.0,,,9.740000000000002,0.0
2025-02-19 14:15:00,197.76,-10.599999999999994,0.0,,72.16666666666667,62.48,201.29333333333332,0.0,70.0,,20.77,,0.0,,,70.02333333333333,,,67.0,69.0,,,9.5,0.0
2025-02-19 14:30:00,202.70666666666668,10.599999999999994,0.0,,73.16666666666667,63.02,203.41,0.0,70.0,,21.643333333333334,,0.0,,,69.98,,,67.0,69.0,,,10.329999999999998,0.0
2025-02-19 14:45:00,197.76,-4.240000000000009,0.0,,73.66666666666667,63.166666666666664,204.82333333333335,0.0,70.0,,21.926666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,10.299999999999997,0.0
2025-02-19 15:00:00,214.00666666666666,-2.1200000000000045,0.0,,76.33333333333333,64.11666666666667,211.89,0.0,70.0,,23.69333333333333,,0.0,,,69.89999999999999,,,67.0,69.0,,,10.590000000000003,0.0
2025-02-19 15:15:00,228.13333333333333,12.710000000000008,0.0,,78.66666666666667,65.08333333333333,218.24333333333334,0.0,70.0,,25.62,,0.0,,,69.85,,,67.0,69.0,,,11.939999999999998,0.0
2025-02-19 15:30:00,230.25,16.94999999999999,0.0,,81.83333333333333,65.75333333333333,221.0666666666667,0.0,70.0,,26.403333333333332,,0.0,,,69.85,,,67.0,69.0,,,12.369999999999997,0.0
2025-02-19 15:45:00,221.77333333333334,0.0,0.0,,84.16666666666667,66.40333333333332,223.89333333333335,0.0,70.0,,27.19333333333333,,0.0,,,69.86333333333333,,,67.0,69.0,,,12.459999999999994,0.0
2025-02-19 16:00:00,222.48333333333335,4.240000000000009,0.0,,88.66666666666667,67.08,226.01333333333332,0.0,70.0,,27.61,,0.0,,,69.89,,,67.0,69.0,,,12.759999999999998,0.0
2025-02-19 16:15:00,221.77666666666664,-21.189999999999998,0.0,,90.33333333333333,66.95333333333333,223.89333333333332,0.0,70.0,,27.03333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,12.36,0.0
2025-02-19 16:30:00,214.71333333333334,4.240000000000009,0.0,,96.5,66.95666666666666,224.6,0.0,70.0,,26.99,,0.0,,,69.96,,,67.0,69.0,,,12.409999999999997,0.0
2025-02-19 16:45:00,211.88666666666666,-12.710000000000008,0.0,,100.0,67.33666666666666,223.18666666666664,0.0,70.0,,27.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,12.559999999999995,0.0
2025-02-19 17:00:00,212.59333333333333,-12.710000000000008,0.0,,100.0,67.57,223.18666666666664,0.0,70.0,,26.846666666666668,,0.0,,,69.98,,,67.0,69.0,,,12.400000000000006,0.0
2025-02-19 17:15:00,210.4766666666667,-12.70999999999998,0.0,,100.0,67.75333333333333,222.48,0.0,70.0,,26.78,,0.0,,,69.98,,,67.0,69.0,,,12.200000000000003,0.0
2025-02-19 17:30:00,211.89,2.1200000000000045,0.0,,100.0,67.70333333333333,221.0666666666667,0.0,70.0,,26.383333333333336,,0.0,,,70.01,,,67.0,69.0,,,12.32,0.0
2025-02-19 17:45:00,204.82333333333335,2.1100000000000136,0.0,,100.0,67.08333333333333,214.71666666666667,0.0,70.0,,24.709999999999997,,0.0,,,70.07666666666667,,,67.0,69.0,,,11.61,0.0
2025-02-19 18:00:00,199.88,-16.94999999999999,0.0,,100.0,66.74666666666667,210.47666666666666,0.0,70.0,,23.616666666666664,,0.0,,,70.08999999999999,,,67.0,69.0,,,11.120000000000005,0.0
2025-02-19 18:15:00,185.04999999999998,-23.310000000000002,0.0,,99.83333333333333,66.11,205.53,0.0,70.0,,22.14,,0.0,,,70.12,,,67.0,69.0,,,10.589999999999996,0.0
2025-02-19 18:30:00,194.93666666666664,2.1200000000000045,0.0,,99.5,65.61333333333333,199.17333333333332,0.0,70.0,,20.246666666666666,,0.0,,,70.15666666666667,,,67.0,69.0,,,9.869999999999997,0.0
2025-02-19 18:45:00,188.58,12.70999999999998,0.0,,77.83333333333333,63.95333333333334,184.34,0.0,70.0,,16.753333333333334,,0.0,,,70.24333333333334,,,67.0,69.0,,,8.590000000000003,0.0
2025-02-19 19:00:00,173.75,-2.109999999999985,0.0,,69.0,62.973333333333336,176.57333333333335,0.0,70.0,,14.513333333333334,,0.0,,,70.26333333333334,,,67.0,69.0,,,7.300000000000004,0.0
2025-02-19 19:15:00,166.68333333333334,-8.47999999999999,0.0,,66.5,62.01666666666667,168.8033333333333,0.0,70.0,,12.436666666666667,,0.0,,,70.27,,,67.0,69.0,,,6.439999999999998,0.0
2025-02-19 19:30:00,160.32666666666668,-2.1200000000000045,0.0,,64.33333333333333,61.04666666666666,161.03333333333333,0.0,70.0,,10.61,,0.0,,,70.25666666666666,,,67.0,69.0,,,5.549999999999997,0.0
2025-02-19 19:45:00,142.67,-4.240000000000009,0.0,,63.0,60.343333333333334,153.26666666666668,0.0,70.0,,8.48,,0.0,,,70.25,,,67.0,69.0,,,4.660000000000004,0.0
2025-02-19 20:00:00,146.91,2.1200000000000045,0.0,,61.5,60.31666666666666,147.61333333333332,0.0,70.0,,6.623333333333334,,0.0,,,70.24333333333334,,,67.0,69.0,,,4.43,0.0
2025-02-19 20:15:00,134.90333333333334,12.719999999999999,0.0,,59.833333333333336,60.46,137.02,0.0,70.0,,4.156666666666666,,0.0,,,70.27333333333333,,,67.0,69.0,,,4.550000000000004,0.0
2025-02-19 20:30:00,122.89666666666666,6.360000000000014,0.0,,59.166666666666664,60.56666666666666,127.83666666666666,0.0,70.0,,1.7833333333333332,,0.0,,,70.28,,,67.0,69.0,,,4.339999999999996,0.0
2025-02-19 20:45:00,125.72000000000001,8.480000000000018,0.0,,58.833333333333336,60.550000000000004,125.01333333333334,0.0,70.0,,0.7933333333333333,,0.0,,,70.23666666666666,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-19 21:00:00,115.83333333333333,-10.600000000000009,0.0,,58.166666666666664,60.56,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.33666666666666,,,67.0,69.0,,,4.399999999999999,0.0
2025-02-19 21:15:00,124.30666666666666,23.299999999999983,0.0,,58.5,60.57333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.3,,,67.0,69.0,,,4.340000000000003,0.0
2025-02-19 21:30:00,120.07000000000001,10.590000000000003,0.0,,58.5,60.60333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.25,,,67.0,69.0,,,4.350000000000001,0.0
2025-02-19 21:45:00,120.77333333333333,23.299999999999983,0.0,,58.5,60.48,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,4.390000000000001,0.0
2025-02-19 22:00:00,125.01333333333334,2.1099999999999994,0.0,,58.0,60.406666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.25,,,67.0,69.0,,,4.3799999999999955,0.0
2025-02-19 22:15:00,116.54,-14.840000000000003,0.0,,57.333333333333336,60.26,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.30666666666667,,,67.0,69.0,,,4.469999999999999,0.0
2025-02-19 22:30:00,123.955,-4.240000000000009,0.0,,58.125,60.155,122.9,0.0,70.0,,0.0,,0.0,,,70.38,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-19 22:45:00,127.83999999999999,19.060000000000002,0.0,,58.333333333333336,60.080000000000005,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,4.5,0.0
2025-02-19 23:00:00,115.83333333333333,-12.719999999999999,0.0,,58.0,59.99,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-19 23:15:00,117.24666666666667,0.0,0.0,,58.5,59.92666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.42,,,67.0,69.0,,,4.530000000000001,0.0
2025-02-19 23:30:00,111.59666666666668,-19.070000000000007,0.0,,58.0,59.79,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.49,,,67.0,69.0,,,4.600000000000001,0.0
2025-02-19 23:45:00,120.77666666666669,0.0,0.0,,58.333333333333336,59.64333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.49,,,67.0,69.0,,,4.619999999999997,0.0
2025-02-20 00:00:00,131.37,6.349999999999994,0.0,,57.833333333333336,59.56666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.41000000000001,,,67.0,69.0,,,4.710000000000001,0.0
2025-02-20 00:15:00,115.12666666666667,-6.359999999999999,0.0,,57.833333333333336,59.56333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,4.550000000000004,0.0
2025-02-20 00:30:00,115.83333333333333,-4.240000000000009,0.0,,58.333333333333336,59.449999999999996,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,4.630000000000003,0.0
2025-02-20 00:45:00,125.01333333333332,-16.960000000000008,0.0,,57.833333333333336,59.32333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,4.780000000000001,0.0
2025-02-20 01:00:00,129.25333333333333,8.469999999999999,0.0,,58.5,59.18333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.27333333333333,,,67.0,69.0,,,4.630000000000003,0.0
2025-02-20 01:15:00,115.83,-12.719999999999999,0.0,,58.166666666666664,59.086666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,4.670000000000002,0.0
2025-02-20 01:30:00,124.31,-2.1200000000000045,0.0,,58.5,59.03666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.25,,,67.0,69.0,,,4.730000000000004,0.0
2025-02-20 01:45:00,125.01333333333334,2.1099999999999994,0.0,,58.0,59.01333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,4.68,0.0
2025-02-20 02:00:00,114.42,-2.1200000000000045,0.0,,58.666666666666664,58.97,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.16000000000001,,,67.0,69.0,,,4.769999999999996,0.0
2025-02-20 02:15:00,118.65666666666668,4.22999999999999,0.0,,58.666666666666664,58.89333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,4.68,0.0
2025-02-20 02:30:00,122.19,-6.359999999999999,0.0,,58.333333333333336,58.82,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.740000000000002,0.0
2025-02-20 02:45:00,124.31,-4.240000000000009,0.0,,58.333333333333336,58.663333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,4.82,0.0
2025-02-20 03:00:00,117.24666666666667,-21.190000000000012,0.0,,58.833333333333336,58.53,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,4.840000000000003,0.0
2025-02-20 03:15:00,130.66666666666666,-6.359999999999999,0.0,,58.5,58.423333333333325,122.90000000000002,0.0,70.0,,0.016666666666666666,,0.0,,,70.00333333333333,,,67.0,69.0,,,4.739999999999995,0.0
2025-02-20 03:30:00,119.36666666666667,-10.600000000000009,0.0,,59.0,58.31,122.90000000000002,0.0,70.0,,0.06333333333333334,,0.0,,,69.98,,,67.0,69.0,,,4.940000000000005,0.0
2025-02-20 03:45:00,124.31,-4.240000000000009,0.0,,58.833333333333336,58.24666666666667,122.90000000000002,0.0,70.0,,0.24,,0.0,,,69.98,,,67.0,69.0,,,4.8799999999999955,0.0
2025-02-20 04:00:00,132.78333333333333,-2.1200000000000045,0.0,,59.166666666666664,58.22,124.30666666666667,0.0,70.0,,0.7200000000000001,,0.0,,,69.96,,,67.0,69.0,,,4.940000000000005,0.0
2025-02-20 04:15:00,135.60666666666668,16.950000000000003,0.0,,59.5,58.126666666666665,127.83666666666666,0.0,70.0,,1.5966666666666667,,0.0,,,69.93666666666667,,,67.0,69.0,,,4.909999999999997,0.0
2025-02-20 04:30:00,135.60666666666665,12.70999999999998,0.0,,61.333333333333336,58.076666666666675,137.02333333333334,0.0,70.0,,3.94,,0.0,,,69.85000000000001,,,67.0,69.0,,,4.920000000000002,0.0
2025-02-20 04:45:00,147.61666666666667,10.590000000000003,0.0,,61.833333333333336,58.04666666666666,141.96333333333334,0.0,70.0,,5.193333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.859999999999999,0.0
2025-02-20 05:00:00,147.61666666666667,6.359999999999985,0.0,,62.333333333333336,57.99666666666667,146.20000000000002,0.0,70.0,,6.343333333333334,,0.0,,,69.84,,,67.0,69.0,,,4.910000000000004,0.0
2025-02-20 05:15:00,156.09333333333333,-8.469999999999999,0.0,,62.833333333333336,57.96,150.44,0.0,70.0,,7.706666666666667,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.82,0.0
2025-02-20 05:30:00,162.45000000000002,0.0,0.0,,64.5,58.20666666666667,158.21,0.0,70.0,,9.756666666666666,,0.0,,,69.79333333333334,,,67.0,69.0,,,4.780000000000001,0.0
2025-02-20 05:45:00,168.80666666666667,-8.469999999999999,0.0,,67.0,59.346666666666664,169.51,0.0,70.0,,12.726666666666667,,0.0,,,69.73333333333333,,,67.0,69.0,,,5.68,0.0
2025-02-20 06:00:00,183.63666666666666,8.469999999999999,0.0,,68.66666666666667,60.46,179.39666666666668,0.0,70.0,,15.193333333333333,,0.0,,,69.71,,,67.0,69.0,,,7.07,0.0
2025-02-20 06:15:00,170.92333333333332,-6.349999999999994,0.0,,69.16666666666667,60.85999999999999,182.22,0.0,70.0,,15.876666666666665,,0.0,,,69.75666666666667,,,67.0,69.0,,,7.899999999999999,0.0
2025-02-20 06:30:00,199.17666666666665,6.359999999999985,0.0,,72.0,61.78333333333334,189.99333333333334,0.0,70.0,,17.886666666666667,,0.0,,,69.74666666666667,,,67.0,69.0,,,8.280000000000001,0.0
2025-02-20 06:45:00,191.40666666666667,2.1200000000000045,0.0,,72.33333333333333,62.04,192.11333333333332,0.0,70.0,,18.38,,0.0,,,69.80666666666666,,,67.0,69.0,,,8.800000000000004,0.0
2025-02-20 07:00:00,202.0,0.0,0.0,,74.16666666666667,62.54666666666666,195.64666666666668,0.0,70.0,,19.546666666666667,,0.0,,,69.82666666666667,,,67.0,69.0,,,9.409999999999997,0.0
2025-02-20 07:15:00,195.64333333333335,12.710000000000008,0.0,,75.5,62.98,199.17333333333332,0.0,70.0,,20.506666666666668,,0.0,,,69.84,,,67.0,69.0,,,9.89,0.0
2025-02-20 07:30:00,199.88,2.1200000000000045,0.0,,76.83333333333333,63.376666666666665,202.70333333333335,0.0,70.0,,21.433333333333334,,0.0,,,69.84,,,67.0,69.0,,,10.340000000000003,0.0
2025-02-20 07:45:00,208.35333333333335,-19.069999999999993,0.0,,78.83333333333333,63.830000000000005,206.94333333333336,0.0,70.0,,22.46666666666667,,0.0,,,69.84333333333333,,,67.0,69.0,,,10.82,0.0
2025-02-20 08:00:00,210.47333333333333,-10.600000000000023,0.0,,80.5,64.25666666666666,211.1833333333333,0.0,70.0,,23.540000000000003,,0.0,,,69.84666666666666,,,67.0,69.0,,,11.329999999999998,0.0
2025-02-20 08:15:00,210.47333333333336,-8.47999999999999,0.0,,79.83333333333333,64.64,214.01,0.0,70.0,,24.55333333333333,,0.0,,,69.85,,,67.0,69.0,,,11.940000000000005,0.0
2025-02-20 08:30:00,216.83333333333334,19.069999999999993,0.0,,78.83333333333333,64.76,216.83333333333334,0.0,70.0,,25.136666666666667,,0.0,,,69.86333333333333,,,67.0,69.0,,,12.310000000000002,0.0
2025-02-20 08:45:00,216.83,8.469999999999999,0.0,,79.66666666666667,64.86666666666667,218.95000000000002,0.0,70.0,,25.89,,0.0,,,69.87,,,67.0,69.0,,,12.270000000000003,0.0
2025-02-20 09:00:00,213.29999999999998,-14.829999999999984,0.0,,81.16666666666667,65.12666666666667,222.48,0.0,70.0,,26.650000000000002,,0.0,,,69.87666666666667,,,67.0,69.0,,,12.829999999999998,0.0
2025-02-20 09:15:00,226.72,4.240000000000009,0.0,,81.5,65.12666666666667,223.89333333333332,0.0,70.0,,27.026666666666667,,0.0,,,69.89666666666666,,,67.0,69.0,,,13.159999999999997,0.0
2025-02-20 09:30:00,223.89666666666668,-14.829999999999984,0.0,,82.5,65.07666666666667,224.6,0.0,70.0,,27.176666666666666,,0.0,,,69.92333333333333,,,67.0,69.0,,,13.270000000000003,0.0
2025-02-20 09:45:00,224.6,2.1200000000000045,0.0,,85.16666666666667,65.22333333333334,226.72,0.0,70.0,,27.849999999999998,,0.0,,,69.91000000000001,,,67.0,69.0,,,13.29,0.0
2025-02-20 10:00:00,228.83666666666667,4.240000000000009,0.0,,84.5,65.10000000000001,226.01333333333332,0.0,70.0,,27.790000000000003,,0.0,,,69.94,,,67.0,69.0,,,13.560000000000002,0.0
2025-02-20 10:15:00,221.07000000000002,-2.1200000000000045,0.0,,82.5,64.89333333333333,226.72,0.0,70.0,,27.71666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,13.629999999999995,0.0
2025-02-20 10:30:00,226.01333333333332,-2.1200000000000045,0.0,,82.16666666666667,64.93333333333334,227.42666666666665,0.0,70.0,,28.256666666666664,,0.0,,,69.94333333333333,,,67.0,69.0,,,13.860000000000007,0.0
2025-02-20 10:45:00,230.95666666666668,-10.599999999999994,0.0,,84.16666666666667,65.06666666666666,230.25333333333333,0.0,70.0,,28.80333333333333,,0.0,,,69.94333333333333,,,67.0,69.0,,,14.090000000000003,0.0
2025-02-20 11:00:00,230.96,2.1200000000000045,0.0,,83.0,64.77999999999999,230.96,0.0,70.0,,28.836666666666662,,0.0,,,69.95333333333333,,,67.0,69.0,,,14.199999999999996,0.0
2025-02-20 11:15:00,229.54666666666665,-8.480000000000018,0.0,,84.83333333333333,64.77333333333333,232.37333333333333,0.0,70.0,,29.27333333333333,,0.0,,,69.94,,,67.0,69.0,,,14.240000000000002,0.0
2025-02-20 11:30:00,235.90333333333334,-4.240000000000009,0.0,,86.0,65.00333333333333,236.61,0.0,70.0,,30.416666666666668,,0.0,,,69.91,,,67.0,69.0,,,14.489999999999995,0.0
2025-02-20 11:45:00,231.66333333333333,-4.239999999999981,0.0,,94.33333333333333,65.35333333333334,238.72666666666666,0.0,70.0,,30.986666666666668,,0.0,,,69.91666666666667,,,67.0,69.0,,,15.530000000000001,0.0
2025-02-20 12:00:00,238.0233333333333,12.710000000000008,0.0,,89.5,64.82333333333334,235.90333333333334,0.0,70.0,,30.290000000000003,,0.0,,,69.96,,,67.0,69.0,,,14.980000000000004,0.0
2025-02-20 12:15:00,227.42666666666665,-6.349999999999994,0.0,,86.0,64.7,236.60666666666665,0.0,70.0,,30.406666666666666,,0.0,,,69.96666666666665,,,67.0,69.0,,,14.900000000000006,0.0
2025-02-20 12:30:00,242.26,0.0,0.0,,83.33333333333333,64.55666666666667,235.19999999999996,0.0,70.0,,30.290000000000003,,0.0,,,69.98,,,67.0,69.0,,,14.969999999999999,0.0
2025-02-20 12:45:00,241.5533333333333,12.710000000000008,0.0,,83.0,64.37,235.19999999999996,0.0,70.0,,30.286666666666665,,0.0,,,69.98,,,67.0,69.0,,,14.970000000000006,0.0
2025-02-20 13:00:00,217.54,-4.239999999999981,0.0,,74.0,62.06666666666667,216.12666666666667,0.0,70.0,,25.116666666666664,,0.0,,,70.21333333333332,,,67.0,69.0,,,15.090000000000003,0.0
2025-02-20 13:15:00,182.22333333333333,12.710000000000008,0.0,,65.16666666666667,57.86666666666667,183.63333333333333,0.0,70.0,,16.44666666666667,,0.0,,,70.49666666666667,,,67.0,69.0,,,10.230000000000004,0.0
2025-02-20 13:30:00,182.92999999999998,-10.590000000000003,0.0,,64.66666666666667,57.28,181.51666666666665,0.0,70.0,,15.896666666666667,,0.0,,,70.34333333333333,,,67.0,69.0,,,8.43,0.0
2025-02-20 13:45:00,192.11333333333334,0.0,0.0,,66.66666666666667,58.27,193.5233333333333,0.0,70.0,,18.75,,0.0,,,70.11,,,67.0,69.0,,,8.879999999999995,0.0
2025-02-20 14:00:00,206.23666666666668,8.480000000000018,0.0,,70.5,60.09,207.65,0.0,70.0,,22.59,,0.0,,,69.91000000000001,,,67.0,69.0,,,10.509999999999998,0.0
2025-02-20 14:15:00,218.95333333333335,2.1200000000000045,0.0,,71.66666666666667,61.20333333333334,216.12666666666667,0.0,70.0,,24.939999999999998,,0.0,,,69.84333333333333,,,67.0,69.0,,,12.07,0.0
2025-02-20 14:30:00,220.36666666666667,-6.350000000000023,0.0,,73.33333333333333,61.68000000000001,220.36,0.0,70.0,,26.076666666666668,,0.0,,,69.84,,,67.0,69.0,,,12.470000000000006,0.0
2025-02-20 14:45:00,229.54666666666665,8.480000000000018,0.0,,76.5,62.54666666666666,229.54333333333332,0.0,70.0,,28.27,,0.0,,,69.79,,,67.0,69.0,,,13.059999999999995,0.0
2025-02-20 15:00:00,238.01666666666665,0.0,0.0,,83.66666666666667,64.49000000000001,241.54999999999998,0.0,70.0,,31.85666666666667,,0.0,,,69.71,,,67.0,69.0,,,14.800000000000004,0.0
2025-02-20 15:15:00,245.79,-6.359999999999985,0.0,,93.66666666666667,65.88666666666667,250.73666666666668,0.0,70.0,,33.96333333333334,,0.0,,,69.71,,,67.0,69.0,,,15.96,0.0
2025-02-20 15:30:00,235.90333333333334,-25.419999999999987,0.0,,100.0,67.46666666666667,258.5,0.0,70.0,,36.14,,0.0,,,69.71,,,67.0,69.0,,,17.319999999999993,0.0
2025-02-20 15:45:00,252.14333333333335,-6.360000000000014,0.0,,100.0,68.8,266.27333333333337,0.0,70.0,,38.24,,0.0,,,69.71,,,67.0,69.0,,,18.67,0.0
2025-02-20 16:00:00,241.5533333333333,-29.670000000000016,0.0,,100.0,70.25,273.33666666666664,0.0,70.0,,40.13666666666666,,0.0,,,69.71666666666665,,,67.0,69.0,,,19.989999999999995,0.0
