time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-26 06:45:00,128.54666666666665,4.22999999999999,0.0,,91.16666666666667,63.21333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.490000000000002,0.0
2025-02-26 07:00:00,128.54666666666665,14.829999999999984,0.0,,94.83333333333333,63.803333333333335,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,2.729999999999997,0.0
2025-02-26 07:15:00,122.89666666666666,-2.1200000000000045,0.0,,94.33333333333333,63.75333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.81333333333333,,,67.0,69.0,,,2.8200000000000003,0.0
2025-02-26 07:30:00,123.60333333333334,-4.240000000000009,0.0,,95.0,63.61333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-26 07:45:00,110.18333333333334,-10.600000000000009,0.0,,94.66666666666667,63.56333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-26 08:00:00,118.65666666666668,10.590000000000003,0.0,,95.33333333333333,63.54,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,3.030000000000001,0.0
2025-02-26 08:15:00,127.84000000000002,2.1099999999999994,0.0,,96.0,63.42666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.9099999999999966,0.0
2025-02-26 08:30:00,125.01333333333334,-8.480000000000004,0.0,,97.66666666666667,63.60333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.8100000000000023,0.0
2025-02-26 08:45:00,113.71333333333332,-25.430000000000007,0.0,,97.0,63.53,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.9599999999999937,0.0
2025-02-26 09:00:00,112.3,-16.960000000000008,0.0,,95.33333333333333,63.64333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-26 09:15:00,123.60000000000001,8.469999999999999,0.0,,95.83333333333333,63.84,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-26 09:30:00,108.06,-16.960000000000008,0.0,,96.33333333333333,63.99333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.960000000000001,0.0
2025-02-26 09:45:00,128.54666666666665,-2.1200000000000045,0.0,,96.0,63.98666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,3.1099999999999994,0.0
2025-02-26 10:00:00,126.42666666666668,10.590000000000003,0.0,,96.66666666666667,64.11333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,2.970000000000006,0.0
2025-02-26 10:15:00,120.77666666666666,-4.240000000000009,0.0,,96.0,64.00333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,3.0,0.0
2025-02-26 10:30:00,120.77666666666669,10.590000000000003,0.0,,96.83333333333333,63.973333333333336,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,2.990000000000002,0.0
2025-02-26 10:45:00,134.9,21.180000000000007,0.0,,96.66666666666667,63.99,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,3.059999999999995,0.0
2025-02-26 11:00:00,120.77666666666669,-6.359999999999999,0.0,,96.83333333333333,64.04333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,2.989999999999995,0.0
2025-02-26 11:15:00,116.54,-21.190000000000012,0.0,,97.16666666666667,64.00333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.77333333333333,,,67.0,69.0,,,2.989999999999995,0.0
2025-02-26 11:30:00,128.54333333333332,12.710000000000008,0.0,,98.0,63.913333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.76666666666667,,,67.0,69.0,,,3.1799999999999997,0.0
2025-02-26 11:45:00,117.95,4.22999999999999,0.0,,97.5,63.85333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.76,,,67.0,69.0,,,3.0900000000000034,0.0
2025-02-26 12:00:00,125.01333333333334,10.590000000000003,0.0,,98.0,63.833333333333336,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.76,,,67.0,69.0,,,3.1000000000000014,0.0
2025-02-26 12:15:00,124.30666666666667,-6.359999999999999,0.0,,97.83333333333333,63.77,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.74666666666667,,,67.0,69.0,,,3.1300000000000026,0.0
2025-02-26 12:30:00,134.1966666666667,-2.1200000000000045,0.0,,98.16666666666667,63.71666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.69666666666667,,,67.0,69.0,,,3.1400000000000006,0.0
2025-02-26 12:45:00,121.48666666666668,-4.240000000000009,0.0,,98.16666666666667,63.77,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.74333333333334,,,67.0,69.0,,,3.1399999999999935,0.0
2025-02-26 13:00:00,128.54666666666665,6.349999999999994,0.0,,98.83333333333333,63.97,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.85333333333334,,,67.0,69.0,,,3.059999999999995,0.0
2025-02-26 13:15:00,120.07333333333334,0.0,0.0,,98.66666666666667,64.20666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.17666666666666,,,67.0,69.0,,,3.0899999999999963,0.0
2025-02-26 13:30:00,108.06333333333333,-19.070000000000007,0.0,,96.83333333333333,64.65666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.23,,,67.0,69.0,,,2.9399999999999977,0.0
2025-02-26 13:45:00,125.01333333333334,-14.840000000000003,0.0,,93.83333333333333,65.26,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.23,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-26 14:00:00,124.31,10.590000000000003,0.0,,94.33333333333333,66.00333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,2.249999999999993,0.0
2025-02-26 14:15:00,116.53666666666668,-12.719999999999999,0.0,,89.5,66.07333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.19333333333333,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-26 14:30:00,121.48333333333333,2.1099999999999994,0.0,,79.33333333333333,65.43666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.11333333333333,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-26 14:45:00,119.36333333333334,-16.960000000000008,0.0,,76.0,65.11666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.990000000000002,0.0
2025-02-26 15:00:00,125.01666666666667,12.710000000000008,0.0,,74.33333333333333,65.32,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.759999999999991,0.0
2025-02-26 15:15:00,118.65666666666668,8.469999999999999,0.0,,70.66666666666667,65.21333333333332,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.5500000000000043,0.0
2025-02-26 15:30:00,129.96,0.0,0.0,,67.83333333333333,65.22333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.5999999999999943,0.0
2025-02-26 15:45:00,119.36666666666667,0.0,0.0,,66.0,65.3,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.509999999999998,0.0
2025-02-26 16:00:00,115.83,-12.719999999999999,0.0,,64.16666666666667,65.39666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.3400000000000034,0.0
2025-02-26 16:15:00,119.36333333333334,-6.359999999999999,0.0,,63.333333333333336,65.92,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.1599999999999966,0.0
2025-02-26 16:30:00,117.95333333333333,-19.070000000000007,0.0,,64.83333333333333,65.78666666666668,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.8700000000000045,0.0
2025-02-26 16:45:00,120.77666666666666,-21.190000000000012,0.0,,65.33333333333333,66.37666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.7999999999999972,0.0
2025-02-26 17:00:00,125.01333333333334,4.22999999999999,0.0,,65.33333333333333,62.78,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.5799999999999983,0.0
2025-02-26 17:15:00,129.25333333333333,10.590000000000003,0.0,,65.33333333333333,59.906666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.11333333333333,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-26 17:30:00,128.54333333333332,4.22999999999999,0.0,,65.66666666666667,61.45333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.10666666666667,,,67.0,69.0,,,0.5700000000000003,0.0
2025-02-26 17:45:00,121.48333333333333,0.0,0.0,,80.33333333333333,61.343333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.7100000000000009,0.0
2025-02-26 18:00:00,126.42666666666666,10.590000000000003,0.0,,88.16666666666667,60.88333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.15666666666667,,,67.0,69.0,,,0.7700000000000031,0.0
2025-02-26 18:15:00,128.54666666666665,12.710000000000008,0.0,,91.16666666666667,63.5,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,0.9200000000000017,0.0
2025-02-26 18:30:00,119.36666666666666,14.829999999999984,0.0,,92.16666666666667,64.22666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.28333333333335,,,67.0,69.0,,,0.010000000000005116,0.0
2025-02-26 18:45:00,124.31,0.0,0.0,,94.16666666666667,62.13999999999999,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.33333333333333,,,67.0,69.0,,,1.0300000000000011,0.0
2025-02-26 19:00:00,137.72666666666666,27.539999999999992,0.0,,94.0,62.5,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.32666666666667,,,67.0,69.0,,,0.769999999999996,0.0
2025-02-26 19:15:00,121.48,-14.840000000000003,0.0,,95.33333333333333,62.20333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.3,,,67.0,69.0,,,0.8100000000000023,0.0
2025-02-26 19:30:00,129.96,16.94999999999999,0.0,,92.66666666666667,61.99333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.25333333333333,,,67.0,69.0,,,0.75,0.0
2025-02-26 19:45:00,128.54333333333332,2.1099999999999994,0.0,,93.66666666666667,61.973333333333336,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.23666666666666,,,67.0,69.0,,,0.8200000000000003,0.0
2025-02-26 20:00:00,130.66333333333333,-4.240000000000009,0.0,,93.16666666666667,62.31,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.23,,,67.0,69.0,,,0.9000000000000057,0.0
2025-02-26 20:15:00,111.59666666666665,-10.600000000000009,0.0,,94.66666666666667,62.88333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.23,,,67.0,69.0,,,0.730000000000004,0.0
2025-02-26 20:30:00,127.83999999999999,6.349999999999994,0.0,,95.33333333333333,62.95666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.23,,,67.0,69.0,,,0.6499999999999986,0.0
2025-02-26 20:45:00,134.90333333333334,10.590000000000003,0.0,,94.33333333333333,62.4,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,0.9699999999999989,0.0
2025-02-26 21:00:00,119.36333333333334,-6.359999999999999,0.0,,94.66666666666667,62.04,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,0.8000000000000043,0.0
2025-02-26 21:15:00,105.94333333333334,-31.790000000000006,0.0,,93.5,61.946666666666665,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,0.7999999999999972,0.0
2025-02-26 21:30:00,120.77666666666666,-8.480000000000004,0.0,,95.33333333333333,61.65,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.20333333333333,,,67.0,69.0,,,0.8500000000000014,0.0
2025-02-26 21:45:00,117.24333333333334,-14.840000000000003,0.0,,95.5,61.39666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.14666666666666,,,67.0,69.0,,,0.8299999999999983,0.0
2025-02-26 22:00:00,115.12333333333333,2.1099999999999994,0.0,,95.5,61.376666666666665,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.8699999999999974,0.0
2025-02-26 22:15:00,128.54333333333332,4.22999999999999,0.0,,95.66666666666667,61.20333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.7999999999999972,0.0
2025-02-26 22:30:00,126.42666666666668,-2.1200000000000045,0.0,,94.66666666666667,61.03666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.8699999999999974,0.0
2025-02-26 22:45:00,120.07333333333332,14.829999999999984,0.0,,95.66666666666667,60.876666666666665,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.12333333333333,,,67.0,69.0,,,0.9199999999999946,0.0
2025-02-26 23:00:00,129.25333333333333,12.710000000000008,0.0,,97.83333333333333,60.56999999999999,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.17999999999999,,,67.0,69.0,,,0.9699999999999989,0.0
2025-02-26 23:15:00,110.18333333333334,-4.240000000000009,0.0,,88.83333333333333,60.89666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.14,,,67.0,69.0,,,0.5999999999999943,0.0
2025-02-26 23:30:00,133.49,6.349999999999994,0.0,,97.33333333333333,60.26,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.9099999999999966,0.0
2025-02-26 23:45:00,134.19333333333336,12.710000000000008,0.0,,96.0,60.01,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,1.0900000000000034,0.0
2025-02-27 00:00:00,129.95666666666668,14.829999999999984,0.0,,86.83333333333333,60.21666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.07,,,67.0,69.0,,,1.0600000000000023,0.0
2025-02-27 00:15:00,101.0,-55.10000000000001,0.0,,83.33333333333333,60.663333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.07,,,67.0,69.0,,,0.6599999999999966,0.0
2025-02-27 00:30:00,129.25,6.349999999999994,0.0,,96.5,60.04666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.0,,,67.0,69.0,,,1.220000000000006,0.0
2025-02-27 00:45:00,123.60000000000001,2.1099999999999994,0.0,,97.0,60.096666666666664,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94666666666666,,,67.0,69.0,,,0.9799999999999969,0.0
2025-02-27 01:00:00,118.65666666666668,-8.480000000000004,0.0,,96.33333333333333,60.163333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.009999999999998,0.0
2025-02-27 01:15:00,117.95,-14.840000000000003,0.0,,96.5,60.199999999999996,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.0,0.0
2025-02-27 01:30:00,157.50333333333333,-4.240000000000009,0.0,,72.83333333333333,61.29333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.39000000000000057,0.0
2025-02-27 01:45:00,121.48333333333335,-14.840000000000003,0.0,,70.16666666666667,61.39333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.99666666666667,,,67.0,69.0,,,0.6400000000000006,0.0
2025-02-27 02:00:00,122.19000000000001,-8.480000000000004,0.0,,69.83333333333333,60.879999999999995,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.04333333333334,,,67.0,69.0,,,0.6700000000000017,0.0
2025-02-27 02:15:00,131.37,6.349999999999994,0.0,,70.16666666666667,60.153333333333336,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.99666666666667,,,67.0,69.0,,,0.7000000000000028,0.0
2025-02-27 02:30:00,134.9,4.22999999999999,0.0,,70.33333333333333,59.449999999999996,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94666666666666,,,67.0,69.0,,,0.9399999999999977,0.0
2025-02-27 02:45:00,132.07666666666668,27.539999999999992,0.0,,70.16666666666667,59.22,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.7800000000000011,0.0
2025-02-27 03:00:00,120.77666666666666,0.0,0.0,,70.83333333333333,59.43666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.759999999999998,0.0
2025-02-27 03:15:00,122.89666666666666,-4.240000000000009,0.0,,70.83333333333333,59.5,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.6499999999999986,0.0
2025-02-27 03:30:00,130.66666666666666,0.0,0.0,,71.16666666666667,59.50666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.86333333333333,,,67.0,69.0,,,0.740000000000002,0.0
2025-02-27 03:45:00,137.02,16.94999999999999,0.0,,71.33333333333333,60.81666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,0.8999999999999986,0.0
2025-02-27 04:00:00,131.37,-8.480000000000004,0.0,,72.16666666666667,65.41333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.89333333333333,,,67.0,69.0,,,0.09000000000000341,0.0
2025-02-27 04:15:00,134.19333333333336,6.349999999999994,0.0,,71.16666666666667,64.68,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.92,,,67.0,69.0,,,0.75,0.0
2025-02-27 04:30:00,115.12666666666667,-10.600000000000009,0.0,,71.0,63.339999999999996,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.92,,,67.0,69.0,,,1.0499999999999972,0.0
2025-02-27 04:45:00,123.60333333333334,-8.480000000000004,0.0,,71.33333333333333,62.63666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.9600000000000009,0.0
2025-02-27 05:00:00,133.49,19.060000000000002,0.0,,71.16666666666667,62.27,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.0300000000000011,0.0
2025-02-27 05:15:00,129.96,-2.1200000000000045,0.0,,71.16666666666667,61.330000000000005,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.99666666666667,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-27 05:30:00,119.36666666666667,-2.1200000000000045,0.0,,71.5,61.03666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-27 05:45:00,107.36,-4.240000000000009,0.0,,71.0,60.95666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.07,,,67.0,69.0,,,1.1500000000000057,0.0
2025-02-27 06:00:00,122.89333333333333,-2.1200000000000045,0.0,,71.0,60.583333333333336,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,1.0799999999999983,0.0
2025-02-27 06:15:00,123.60000000000001,-2.1200000000000045,0.0,,70.83333333333333,60.48666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.2100000000000009,0.0
2025-02-27 06:30:00,121.48666666666668,-4.240000000000009,0.0,,71.33333333333333,60.589999999999996,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09666666666666,,,67.0,69.0,,,1.0599999999999952,0.0
2025-02-27 06:45:00,125.01333333333334,21.180000000000007,0.0,,71.16666666666667,60.60666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.14,,,67.0,69.0,,,1.0799999999999983,0.0
2025-02-27 07:00:00,117.95,6.349999999999994,0.0,,71.5,60.423333333333325,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.19,,,67.0,69.0,,,1.0899999999999963,0.0
2025-02-27 07:15:00,123.60000000000001,6.349999999999994,0.0,,71.66666666666667,60.04666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.16666666666667,,,67.0,69.0,,,1.1199999999999974,0.0
2025-02-27 07:30:00,125.01333333333334,2.1099999999999994,0.0,,71.66666666666667,59.77333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.17333333333333,,,67.0,69.0,,,1.2100000000000009,0.0
2025-02-27 07:45:00,110.89,-19.070000000000007,0.0,,71.83333333333333,59.46333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.17333333333333,,,67.0,69.0,,,1.2100000000000009,0.0
2025-02-27 08:00:00,127.13333333333333,6.349999999999994,0.0,,71.66666666666667,59.15,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.17666666666666,,,67.0,69.0,,,1.259999999999998,0.0
2025-02-27 08:15:00,125.01666666666667,-4.240000000000009,0.0,,70.83333333333333,60.45333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.14666666666666,,,67.0,69.0,,,1.3300000000000054,0.0
2025-02-27 08:30:00,121.48333333333333,10.590000000000003,0.0,,73.33333333333333,61.403333333333336,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09333333333333,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-27 08:45:00,127.84000000000002,12.710000000000008,0.0,,75.16666666666667,62.01333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09666666666666,,,67.0,69.0,,,1.5599999999999952,0.0
2025-02-27 09:00:00,125.71999999999998,8.469999999999999,0.0,,76.16666666666667,62.160000000000004,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09333333333333,,,67.0,69.0,,,1.7299999999999969,0.0
2025-02-27 09:15:00,127.13333333333333,10.590000000000003,0.0,,77.0,62.11333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.10333333333334,,,67.0,69.0,,,1.6299999999999955,0.0
2025-02-27 09:30:00,122.89666666666666,-2.1200000000000045,0.0,,78.0,62.21333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.7299999999999969,0.0
2025-02-27 09:45:00,125.01333333333334,8.469999999999999,0.0,,79.5,62.27,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09333333333333,,,67.0,69.0,,,1.8799999999999955,0.0
2025-02-27 10:00:00,127.83999999999999,-6.359999999999999,0.0,,79.83333333333333,62.35333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.8400000000000034,0.0
2025-02-27 10:15:00,112.30333333333333,-19.070000000000007,0.0,,81.0,62.27,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.9200000000000017,0.0
2025-02-27 10:30:00,125.72000000000001,4.22999999999999,0.0,,82.33333333333333,62.46666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.9799999999999969,0.0
2025-02-27 10:45:00,107.35666666666667,-2.1200000000000045,0.0,,83.16666666666667,62.49666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-27 11:00:00,119.36333333333334,-4.240000000000009,0.0,,83.66666666666667,62.696666666666665,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,2.0899999999999963,0.0
2025-02-27 11:15:00,129.25333333333333,2.1099999999999994,0.0,,84.16666666666667,62.66,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-27 11:30:00,129.95666666666668,-6.359999999999999,0.0,,84.16666666666667,62.70333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,2.1300000000000026,0.0
2025-02-27 11:45:00,119.36333333333334,-2.1200000000000045,0.0,,84.0,62.653333333333336,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,2.1499999999999986,0.0
2025-02-27 12:00:00,134.9,2.1099999999999994,0.0,,84.83333333333333,62.78,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.02666666666666,,,67.0,69.0,,,2.1200000000000045,0.0
2025-02-27 12:15:00,112.3,-29.67,0.0,,85.16666666666667,62.85666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.96666666666665,,,67.0,69.0,,,2.1299999999999955,0.0
2025-02-27 12:30:00,135.60999999999999,14.829999999999984,0.0,,85.5,62.85,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94666666666666,,,67.0,69.0,,,2.4299999999999997,0.0
2025-02-27 12:45:00,116.54,2.1099999999999994,0.0,,85.5,62.88333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,2.270000000000003,0.0
2025-02-27 13:00:00,122.18666666666667,4.22999999999999,0.0,,85.83333333333333,62.95333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.92999999999999,,,67.0,69.0,,,2.210000000000001,0.0
2025-02-27 13:15:00,134.19666666666666,4.22999999999999,0.0,,85.83333333333333,63.096666666666664,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.92999999999999,,,67.0,69.0,,,2.1999999999999957,0.0
2025-02-27 13:30:00,123.60000000000001,-16.960000000000008,0.0,,86.33333333333333,63.163333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-27 13:45:00,108.77,12.710000000000008,0.0,,86.5,63.28666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,2.230000000000004,0.0
2025-02-27 14:00:00,119.36333333333334,-6.359999999999999,0.0,,86.83333333333333,63.61333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.92,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-27 14:15:00,120.07000000000001,-4.240000000000009,0.0,,86.66666666666667,63.80666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.92666666666666,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-27 14:30:00,115.12666666666667,-12.719999999999999,0.0,,87.33333333333333,63.93666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.92666666666666,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-27 14:45:00,117.24666666666667,-4.240000000000009,0.0,,87.16666666666667,64.50333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.91333333333334,,,67.0,69.0,,,2.1499999999999915,0.0
2025-02-27 15:00:00,127.13333333333334,19.060000000000002,0.0,,87.33333333333333,64.81333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.89666666666666,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-27 15:15:00,125.01333333333334,-12.719999999999999,0.0,,87.83333333333333,64.99333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.90333333333332,,,67.0,69.0,,,2.0500000000000043,0.0
2025-02-27 15:30:00,117.95,-14.840000000000003,0.0,,88.0,65.28,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.91333333333334,,,67.0,69.0,,,1.9299999999999997,0.0
2025-02-27 15:45:00,130.66333333333333,4.22999999999999,0.0,,88.16666666666667,65.56666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.91,,,67.0,69.0,,,1.8699999999999903,0.0
2025-02-27 16:00:00,115.83333333333333,-6.359999999999999,0.0,,85.83333333333333,65.36,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.91000000000001,,,67.0,69.0,,,1.740000000000002,0.0
2025-02-27 16:15:00,127.13333333333333,-4.240000000000009,0.0,,85.16666666666667,65.16000000000001,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.8200000000000003,0.0
2025-02-27 16:30:00,134.19333333333336,2.1099999999999994,0.0,,84.5,65.17666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,1.75,0.0
2025-02-27 16:45:00,117.95,-8.480000000000004,0.0,2.0,82.5,65.14999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.5900000000000034,0.0
2025-02-27 17:00:00,120.77666666666666,2.1099999999999994,0.0,2.0,82.16666666666667,64.90666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.89999999999999,,,67.0,69.0,,,1.6699999999999946,0.0
2025-02-27 17:15:00,118.65666666666668,-16.960000000000008,0.0,2.0,82.33333333333333,65.05666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,1.500000000000007,0.0
2025-02-27 17:30:00,129.25,4.22999999999999,0.0,2.0,80.66666666666667,65.14999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.12333333333333,,,67.0,69.0,,,1.4599999999999937,0.0
2025-02-27 17:45:00,132.07666666666668,12.710000000000008,0.0,2.0,79.5,65.15666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.45666666666666,,,67.0,69.0,,,1.5700000000000074,0.0
2025-02-27 18:00:00,113.71333333333332,-8.480000000000004,0.0,2.0,79.66666666666667,64.91,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.73666666666666,,,67.0,69.0,,,1.5799999999999912,0.0
2025-02-27 18:15:00,130.66333333333333,6.349999999999994,0.0,2.0,79.0,65.06,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.84333333333332,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-27 18:30:00,122.89666666666666,10.590000000000003,0.0,2.0,78.16666666666667,64.67666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.95333333333333,,,67.0,69.0,,,1.6199999999999974,0.0
2025-02-27 18:45:00,117.24666666666667,16.94999999999999,0.0,2.0,78.0,64.98,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.05,,,67.0,69.0,,,1.5600000000000094,0.0
2025-02-27 19:00:00,125.01333333333334,-12.719999999999999,0.0,2.0,77.66666666666667,65.07333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07,,,67.0,69.0,,,1.4199999999999946,0.0
2025-02-27 19:15:00,122.19000000000001,10.590000000000003,0.0,2.0,77.0,65.45333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.3900000000000077,0.0
2025-02-27 19:30:00,121.48333333333333,14.829999999999984,0.0,2.0,76.83333333333333,65.16000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.25,0.0
2025-02-27 19:45:00,122.19000000000001,-10.600000000000009,0.0,2.0,77.33333333333333,65.29333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-27 20:00:00,122.89666666666666,-8.480000000000004,0.0,2.0,78.0,65.06666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.470000000000006,0.0
2025-02-27 20:15:00,123.60000000000001,-8.480000000000004,0.0,2.0,78.83333333333333,64.55,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,1.1100000000000065,0.0
2025-02-27 20:30:00,116.54,-2.1200000000000045,0.0,2.0,79.0,63.96666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-27 20:45:00,125.71999999999998,-19.070000000000007,0.0,2.0,79.16666666666667,64.43666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,1.0700000000000074,0.0
2025-02-27 21:00:00,125.01333333333334,-6.359999999999999,0.0,2.0,79.0,64.79,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.99666666666667,,,67.0,69.0,,,1.0600000000000023,0.0
2025-02-27 21:15:00,121.48333333333335,-8.480000000000004,0.0,2.0,79.33333333333333,64.59666666666668,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.98333333333333,,,67.0,69.0,,,1.0,0.0
2025-02-27 21:30:00,119.36333333333334,-4.240000000000009,0.0,2.0,79.33333333333333,64.47333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.83,,,67.0,69.0,,,0.980000000000004,0.0
2025-02-27 21:45:00,121.48333333333333,16.94999999999999,0.0,2.0,79.5,64.03333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.89999999999999,,,67.0,69.0,,,0.990000000000002,0.0
2025-02-27 22:00:00,125.72000000000001,6.349999999999994,0.0,2.0,79.33333333333333,63.406666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.0100000000000051,0.0
2025-02-27 22:15:00,124.31,-8.480000000000004,0.0,2.0,79.5,62.833333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.91333333333334,,,67.0,69.0,,,1.0600000000000023,0.0
2025-02-27 22:30:00,121.48333333333335,12.710000000000008,0.0,2.0,80.16666666666667,62.99,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.86,,,67.0,69.0,,,0.9499999999999957,0.0
2025-02-27 22:45:00,117.24333333333334,4.22999999999999,0.0,2.0,79.5,62.973333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,0.970000000000006,0.0
2025-02-27 23:00:00,113.00999999999999,-21.190000000000012,0.0,2.0,80.0,62.199999999999996,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,0.980000000000004,0.0
2025-02-27 23:15:00,117.24666666666667,-21.190000000000012,0.0,2.0,80.0,61.47666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,1.0599999999999952,0.0
2025-02-27 23:30:00,133.49,21.180000000000007,0.0,2.0,80.33333333333333,61.21333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.73,,,67.0,69.0,,,1.1499999999999986,0.0
2025-02-27 23:45:00,131.37,31.78,0.0,2.0,79.16666666666667,61.56333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.68333333333334,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-28 00:00:00,122.89333333333336,-8.480000000000004,0.0,2.0,78.83333333333333,61.76,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,1.3400000000000034,0.0
2025-02-28 00:15:00,129.25,8.469999999999999,0.0,2.0,79.16666666666667,61.693333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,1.5,0.0
2025-02-28 00:30:00,120.77666666666666,-21.190000000000012,0.0,2.0,80.0,61.656666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-28 00:45:00,125.01666666666667,16.94999999999999,0.0,2.0,81.0,61.74333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.58666666666666,,,67.0,69.0,,,1.740000000000002,0.0
2025-02-28 01:00:00,105.94666666666667,-4.240000000000009,0.0,2.0,82.16666666666667,61.95333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.57666666666667,,,67.0,69.0,,,1.5800000000000054,0.0
2025-02-28 01:15:00,124.30666666666667,8.469999999999999,0.0,2.0,83.0,62.04666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.57333333333334,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-28 01:30:00,110.18333333333334,-14.840000000000003,0.0,2.0,83.66666666666667,62.10333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,1.6600000000000037,0.0
2025-02-28 01:45:00,121.48666666666668,-2.1200000000000045,0.0,2.0,84.83333333333333,62.1,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-28 02:00:00,135.61,12.710000000000008,0.0,2.0,85.66666666666667,62.20333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-28 02:15:00,117.24333333333334,8.469999999999999,0.0,2.0,86.66666666666667,62.17666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-28 02:30:00,129.25,-2.1200000000000045,0.0,2.0,87.5,62.343333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-28 02:45:00,122.89333333333333,2.1099999999999994,0.0,2.0,87.5,62.28666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-28 03:00:00,119.36333333333334,0.0,0.0,2.0,88.0,62.38999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,1.7999999999999972,0.0
2025-02-28 03:15:00,110.88666666666666,-33.91000000000001,0.0,2.0,88.33333333333333,62.39333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-28 03:30:00,116.53666666666668,8.469999999999999,0.0,2.0,89.0,62.43333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,1.75,0.0
2025-02-28 03:45:00,118.66000000000001,-4.240000000000009,0.0,2.0,89.16666666666667,62.4,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,1.980000000000004,0.0
2025-02-28 04:00:00,120.78000000000002,0.0,0.0,2.0,89.83333333333333,62.423333333333325,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,1.8800000000000026,0.0
2025-02-28 04:15:00,121.48333333333333,6.349999999999994,0.0,2.0,90.66666666666667,62.31999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,1.9299999999999997,0.0
2025-02-28 04:30:00,120.07000000000001,2.1099999999999994,0.0,2.0,91.66666666666667,62.47,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,1.9899999999999949,0.0
2025-02-28 04:45:00,122.19,-2.1200000000000045,0.0,2.0,92.66666666666667,62.51,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-28 05:00:00,120.07000000000001,12.710000000000008,0.0,2.0,93.16666666666667,62.54,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,2.0500000000000043,0.0
2025-02-28 05:15:00,122.19,4.22999999999999,0.0,2.0,93.33333333333333,62.50333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-28 05:30:00,118.66000000000001,-27.55000000000001,0.0,2.0,94.33333333333333,62.75,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53666666666668,,,67.0,69.0,,,2.1499999999999986,0.0
2025-02-28 05:45:00,128.19,4.22999999999999,0.0,2.0,95.25,62.925,122.9,0.0,70.0,2.0,0.0,,0.0,,,71.555,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-28 06:00:00,126.42666666666666,4.22999999999999,0.0,2.0,96.16666666666667,62.79666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.57,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-28 06:15:00,129.25333333333333,2.1099999999999994,0.0,2.0,97.83333333333333,62.85666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.55,,,67.0,69.0,,,2.3399999999999963,0.0
2025-02-28 06:30:00,120.07000000000001,-2.1200000000000045,0.0,2.0,98.33333333333333,62.923333333333325,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.54666666666667,,,67.0,69.0,,,2.479999999999997,0.0
2025-02-28 06:45:00,123.60333333333334,6.349999999999994,0.0,2.0,97.66666666666667,63.23333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.56333333333333,,,67.0,69.0,,,2.6000000000000014,0.0
2025-02-28 07:00:00,129.25333333333333,-4.240000000000009,0.0,2.0,97.83333333333333,63.41,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.60000000000001,,,67.0,69.0,,,2.539999999999999,0.0
2025-02-28 07:15:00,127.13333333333333,-4.240000000000009,0.0,2.0,98.0,63.343333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.62,,,67.0,69.0,,,2.6199999999999974,0.0
2025-02-28 07:30:00,123.60000000000001,6.349999999999994,0.0,2.0,97.83333333333333,63.31999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.64,,,67.0,69.0,,,2.759999999999998,0.0
2025-02-28 07:45:00,127.83999999999999,14.829999999999984,0.0,2.0,96.83333333333333,63.553333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,2.760000000000005,0.0
2025-02-28 08:00:00,122.19000000000001,0.0,0.0,2.0,96.83333333333333,63.54,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.64,,,67.0,69.0,,,2.8400000000000034,0.0
2025-02-28 08:15:00,131.37,10.590000000000003,0.0,2.0,96.83333333333333,63.56333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.64,,,67.0,69.0,,,2.8399999999999963,0.0
2025-02-28 08:30:00,120.77666666666669,-12.719999999999999,0.0,2.0,97.16666666666667,63.50666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-28 08:45:00,116.54,,0.0,,97.0,63.406666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,,
2025-02-28 09:00:00,117.24666666666667,8.469999999999999,0.0,2.0,96.83333333333333,63.35999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.64,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-28 09:15:00,113.00333333333333,-33.91000000000001,0.0,2.0,97.5,63.31,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.60666666666667,,,67.0,69.0,,,2.8200000000000003,0.0
2025-02-28 09:30:00,122.19,6.349999999999994,0.0,2.0,97.66666666666667,63.27,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.58666666666666,,,67.0,69.0,,,2.8299999999999983,0.0
2025-02-28 09:45:00,102.41333333333334,-10.600000000000009,0.0,2.0,98.33333333333333,63.26333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.58,,,67.0,69.0,,,2.809999999999995,0.0
2025-02-28 10:00:00,115.12333333333333,4.22999999999999,0.0,2.0,95.5,63.660000000000004,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.57,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-28 10:15:00,104.53000000000002,-31.790000000000006,0.0,2.0,95.5,63.623333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.63,,,67.0,69.0,,,3.1099999999999994,0.0
2025-02-28 10:30:00,122.19000000000001,-8.480000000000004,0.0,2.0,96.0,63.75,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.64,,,67.0,69.0,,,3.009999999999998,0.0
2025-02-28 10:45:00,118.66000000000001,10.590000000000003,0.0,2.0,96.33333333333333,63.81666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.64,,,67.0,69.0,,,2.930000000000007,0.0
2025-02-28 11:00:00,114.42,4.22999999999999,0.0,2.0,96.33333333333333,63.846666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,2.9399999999999977,0.0
2025-02-28 11:15:00,132.78333333333333,4.22999999999999,0.0,2.0,96.5,63.86000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-28 11:30:00,119.36666666666667,-2.1200000000000045,0.0,2.0,96.16666666666667,63.833333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.62666666666667,,,67.0,69.0,,,2.9299999999999997,0.0
2025-02-28 11:45:00,127.13333333333333,16.94999999999999,0.0,2.0,96.66666666666667,63.86666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.61333333333333,,,67.0,69.0,,,2.930000000000007,0.0
2025-02-28 12:00:00,117.24666666666667,-10.600000000000009,0.0,2.0,96.83333333333333,63.56666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.58,,,67.0,69.0,,,3.029999999999994,0.0
2025-02-28 12:15:00,125.71999999999998,4.22999999999999,0.0,2.0,98.66666666666667,63.416666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.57333333333334,,,67.0,69.0,,,3.059999999999995,0.0
2025-02-28 12:30:00,114.42,-6.359999999999999,0.0,2.0,98.66666666666667,63.27333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.54666666666667,,,67.0,69.0,,,3.200000000000003,0.0
2025-02-28 12:45:00,109.47333333333334,-33.91000000000001,0.0,2.0,98.16666666666667,63.43,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,3.210000000000001,0.0
2025-02-28 13:00:00,127.83666666666666,4.22999999999999,0.0,2.0,98.83333333333333,63.800000000000004,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,3.1000000000000014,0.0
2025-02-28 13:15:00,132.78333333333333,10.590000000000003,0.0,2.0,98.83333333333333,64.20333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-28 13:30:00,127.83999999999999,-8.480000000000004,0.0,2.0,96.16666666666667,64.61666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.54,,,67.0,69.0,,,2.940000000000005,0.0
2025-02-28 13:45:00,110.18333333333334,-8.480000000000004,0.0,2.0,97.0,65.21666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.54,,,67.0,69.0,,,2.779999999999994,0.0
2025-02-28 14:00:00,120.77333333333333,6.349999999999994,0.0,2.0,97.5,65.95666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,2.420000000000009,0.0
2025-02-28 14:15:00,132.07666666666668,16.94999999999999,0.0,2.0,95.33333333333333,66.13333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.57,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-28 14:30:00,129.96,-6.359999999999999,0.0,2.0,90.66666666666667,65.72333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.61333333333333,,,67.0,69.0,,,2.4000000000000057,0.0
2025-02-28 14:45:00,113.71333333333332,6.349999999999994,0.0,2.0,84.16666666666667,65.47666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.64,,,67.0,69.0,,,2.1500000000000057,0.0
2025-02-28 15:00:00,117.24333333333334,-10.600000000000009,0.0,2.0,79.83333333333333,65.31666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,1.779999999999994,0.0
2025-02-28 15:15:00,115.83333333333333,4.22999999999999,0.0,2.0,78.83333333333333,65.17333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.67,,,67.0,69.0,,,1.8400000000000034,0.0
2025-02-28 15:30:00,127.13666666666666,-2.1200000000000045,0.0,2.0,77.83333333333333,65.32333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.67,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-28 15:45:00,124.31000000000002,-6.359999999999999,0.0,2.0,76.83333333333333,65.17666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.67,,,67.0,69.0,,,1.75,0.0
2025-02-28 16:00:00,122.18666666666667,4.22999999999999,0.0,2.0,75.16666666666667,65.18,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.73,,,67.0,69.0,,,1.6200000000000045,0.0
2025-02-28 16:15:00,117.95,4.22999999999999,0.0,2.0,73.5,65.14666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-28 16:30:00,125.72000000000001,-10.600000000000009,0.0,2.0,72.33333333333333,64.92333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,1.4899999999999949,0.0
2025-02-28 16:45:00,124.31,-10.600000000000009,0.0,2.0,72.0,65.00666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,1.5899999999999963,0.0
2025-02-28 17:00:00,121.48333333333333,-2.1200000000000045,0.0,2.0,71.16666666666667,65.19333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.81333333333333,,,67.0,69.0,,,1.6300000000000026,0.0
2025-02-28 17:15:00,115.83333333333333,-8.480000000000004,0.0,2.0,69.83333333333333,65.31666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.86,,,67.0,69.0,,,1.4199999999999946,0.0
2025-02-28 17:30:00,117.24333333333334,-10.600000000000009,0.0,2.0,68.83333333333333,65.27666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.83666666666666,,,67.0,69.0,,,1.480000000000004,0.0
2025-02-28 17:45:00,120.07000000000001,-8.480000000000004,0.0,2.0,68.16666666666667,65.56,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.87,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-28 18:00:00,121.48,-14.840000000000003,0.0,2.0,69.16666666666667,65.66,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,1.2099999999999937,0.0
2025-02-28 18:15:00,115.83,-16.960000000000008,0.0,2.0,70.33333333333333,64.97333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,1.3200000000000074,0.0
2025-02-28 18:30:00,120.77666666666669,-6.359999999999999,0.0,2.0,70.5,65.31666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.98333333333333,,,67.0,69.0,,,1.0200000000000031,0.0
2025-02-28 18:45:00,130.66666666666666,27.539999999999992,0.0,2.0,70.66666666666667,65.68333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.02666666666666,,,67.0,69.0,,,0.8599999999999994,0.0
2025-02-28 19:00:00,116.53666666666668,-8.480000000000004,0.0,2.0,70.5,66.12333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.95333333333333,,,67.0,69.0,,,0.7199999999999989,0.0
2025-02-28 19:15:00,129.95666666666668,21.180000000000007,0.0,2.0,70.66666666666667,66.35666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.04666666666667,,,67.0,69.0,,,0.8699999999999903,0.0
2025-02-28 19:30:00,117.24333333333334,-16.960000000000008,0.0,2.0,70.83333333333333,66.09666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.6800000000000068,0.0
2025-02-28 19:45:00,127.13333333333334,21.180000000000007,0.0,2.0,70.83333333333333,61.413333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07000000000001,,,67.0,69.0,,,2.4100000000000037,0.0
2025-02-28 20:00:00,113.00999999999999,-19.070000000000007,0.0,2.0,70.5,64.17333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.02333333333333,,,67.0,69.0,,,0.009999999999990905,0.0
2025-02-28 20:15:00,117.95333333333333,-10.600000000000009,0.0,2.0,70.66666666666667,59.120000000000005,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94666666666666,,,67.0,69.0,,,1.3099999999999952,0.0
2025-02-28 20:30:00,133.49,19.060000000000002,0.0,2.0,70.33333333333333,59.27,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.9099999999999966,0.0
2025-02-28 20:45:00,120.06666666666666,-16.960000000000008,0.0,2.0,70.83333333333333,59.26333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,0.9400000000000048,0.0
2025-02-28 21:00:00,127.13333333333333,4.22999999999999,0.0,2.0,71.16666666666667,59.43666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.8600000000000065,0.0
2025-02-28 21:15:00,121.48333333333333,-2.1200000000000045,0.0,2.0,71.83333333333333,59.629999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.89,,,67.0,69.0,,,0.759999999999998,0.0
2025-02-28 21:30:00,120.77333333333333,2.1099999999999994,0.0,2.0,71.83333333333333,59.76666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,0.8000000000000043,0.0
2025-02-28 21:45:00,127.13333333333334,10.590000000000003,0.0,2.0,71.66666666666667,59.843333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.70666666666666,,,67.0,69.0,,,0.6799999999999997,0.0
2025-02-28 22:00:00,120.77333333333333,-10.600000000000009,0.0,2.0,71.33333333333333,59.99666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.77,,,67.0,69.0,,,0.6499999999999986,0.0
2025-02-28 22:15:00,127.83666666666666,6.349999999999994,0.0,2.0,71.16666666666667,60.026666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.68666666666667,,,67.0,69.0,,,0.6799999999999997,0.0
2025-02-28 22:30:00,117.24666666666667,0.0,0.0,2.0,71.33333333333333,60.166666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,0.6600000000000037,0.0
2025-02-28 22:45:00,128.54666666666665,0.0,0.0,2.0,71.33333333333333,60.04666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,0.769999999999996,0.0
2025-02-28 23:00:00,120.77666666666666,6.349999999999994,0.0,2.0,72.16666666666667,59.74333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.69,,,67.0,69.0,,,0.7700000000000031,0.0
2025-02-28 23:15:00,115.83333333333333,-10.600000000000009,0.0,2.0,72.16666666666667,59.43000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.70666666666666,,,67.0,69.0,,,0.7100000000000009,0.0
2025-02-28 23:30:00,109.47666666666667,-4.240000000000009,0.0,2.0,72.16666666666667,59.06666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.69333333333333,,,67.0,69.0,,,0.8699999999999974,0.0
2025-02-28 23:45:00,133.49,12.710000000000008,0.0,2.0,72.33333333333333,58.73,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-01 00:00:00,122.18666666666667,-16.960000000000008,0.0,2.0,72.83333333333333,63.49,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,-0.44000000000000483,0.0
2025-03-01 00:15:00,115.83,-16.960000000000008,0.0,2.0,72.66666666666667,61.046666666666674,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-01 00:30:00,121.48333333333333,-10.600000000000009,0.0,2.0,73.0,64.10666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,-0.09999999999999432,0.0
