time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-03 17:30:00,109.47666666666667,-6.359999999999999,0.0,2.0,82.5,66.89666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-03 17:45:00,117.95333333333333,-12.719999999999999,0.0,2.0,75.33333333333333,65.68333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.25666666666666,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-03 18:00:00,105.94333333333333,-12.719999999999999,0.0,2.0,71.66666666666667,65.31,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,2.309999999999995,0.0
2025-03-03 18:15:00,126.42666666666668,-6.359999999999999,0.0,2.0,72.0,65.31,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,2.0400000000000063,0.0
2025-03-03 18:30:00,124.31,0.0,0.0,2.0,70.66666666666667,65.28333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.36666666666666,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-03 18:45:00,125.72000000000001,12.710000000000008,0.0,2.0,70.16666666666667,65.41000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-03 19:00:00,107.35666666666667,-10.600000000000009,0.0,2.0,67.83333333333333,65.14666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.40666666666665,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-03 19:15:00,117.24666666666667,0.0,0.0,2.0,67.66666666666667,64.95,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.43333333333334,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-03 19:30:00,132.07333333333335,4.22999999999999,0.0,2.0,67.16666666666667,65.01333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.48333333333333,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-03 19:45:00,121.48333333333333,10.590000000000003,0.0,2.0,66.66666666666667,65.10666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-03 20:00:00,114.42333333333333,0.0,0.0,2.0,65.33333333333333,64.96,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,1.759999999999991,0.0
2025-03-03 20:15:00,115.12666666666667,-12.719999999999999,0.0,2.0,64.5,64.67333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,1.7099999999999937,0.0
2025-03-03 20:30:00,125.72333333333334,12.710000000000008,0.0,2.0,64.16666666666667,64.78,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53666666666668,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-03 20:45:00,122.18666666666667,-16.960000000000008,0.0,2.0,64.66666666666667,64.80333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.57333333333334,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-03 21:00:00,127.13333333333333,-2.1200000000000045,0.0,2.0,64.0,65.09333333333332,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.62,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-03 21:15:00,120.77666666666669,-4.240000000000009,0.0,2.0,62.666666666666664,65.0,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.60333333333334,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-03 21:30:00,117.95333333333333,-2.1200000000000045,0.0,2.0,62.666666666666664,64.64,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-03 21:45:00,112.30333333333334,-6.359999999999999,0.0,2.0,63.0,64.65333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-03 22:00:00,113.00999999999999,-2.1200000000000045,0.0,2.0,63.0,64.55,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-03 22:15:00,134.90333333333334,0.0,0.0,2.0,63.166666666666664,64.56666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.54,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-03 22:30:00,124.31,-2.1200000000000045,0.0,2.0,63.333333333333336,64.30333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.56333333333333,,,67.0,69.0,,,1.6099999999999923,0.0
2025-03-03 22:45:00,127.83666666666666,19.060000000000002,0.0,2.0,63.333333333333336,63.88333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,1.5800000000000054,0.0
2025-03-03 23:00:00,134.9,2.1099999999999994,0.0,2.0,63.5,63.343333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,1.6900000000000048,0.0
2025-03-03 23:15:00,121.48333333333333,6.349999999999994,0.0,2.0,63.833333333333336,62.92666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-03 23:30:00,127.83999999999999,-6.359999999999999,0.0,2.0,64.33333333333333,62.129999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-03 23:45:00,127.83999999999999,4.22999999999999,0.0,2.0,65.5,61.906666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.41666666666667,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-04 00:00:00,127.13,2.1099999999999994,0.0,2.0,67.33333333333333,62.343333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.39999999999999,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-04 00:15:00,128.54666666666665,0.0,0.0,2.0,68.33333333333333,62.14333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-04 00:30:00,120.07000000000001,6.349999999999994,0.0,2.0,70.16666666666667,62.199999999999996,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-04 00:45:00,113.71333333333332,-4.240000000000009,0.0,2.0,71.33333333333333,62.25333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.31333333333333,,,67.0,69.0,,,1.6900000000000048,0.0
2025-03-04 01:00:00,129.25333333333333,-4.240000000000009,0.0,2.0,72.33333333333333,62.300000000000004,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.34333333333333,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-04 01:15:00,108.06333333333333,-23.310000000000002,0.0,2.0,73.0,62.403333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.37,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-04 01:30:00,118.65666666666668,10.590000000000003,0.0,2.0,74.0,62.86333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-04 01:45:00,126.42666666666666,-14.840000000000003,0.0,2.0,74.16666666666667,62.67666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-04 02:00:00,119.36333333333333,-16.960000000000008,0.0,2.0,74.83333333333333,62.56666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.37,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-04 02:15:00,110.18333333333334,-25.430000000000007,0.0,2.0,75.5,62.593333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.35,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-04 02:30:00,93.94,-38.14,0.0,2.0,79.66666666666667,62.580000000000005,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.3,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-04 02:45:00,103.82666666666667,-23.310000000000002,0.0,2.0,81.33333333333333,63.07333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-04 03:00:00,110.18333333333334,8.469999999999999,0.0,2.0,83.33333333333333,63.18000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-04 03:15:00,110.88666666666666,-29.67,0.0,2.0,84.0,63.410000000000004,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.25666666666666,,,67.0,69.0,,,2.4499999999999957,0.0
2025-03-04 03:30:00,122.19,16.94999999999999,0.0,2.0,85.0,63.580000000000005,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,2.5400000000000063,0.0
2025-03-04 03:45:00,121.48,4.22999999999999,0.0,2.0,83.83333333333333,63.98333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.35666666666667,,,67.0,69.0,,,2.3699999999999974,0.0
2025-03-04 04:00:00,117.24333333333334,-10.600000000000009,0.0,2.0,84.16666666666667,64.08666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.36666666666666,,,67.0,69.0,,,2.490000000000009,0.0
2025-03-04 04:15:00,103.82666666666667,-21.190000000000012,0.0,2.0,85.33333333333333,64.03666666666668,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-04 04:30:00,117.95,-14.840000000000003,0.0,2.0,86.33333333333333,64.06,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,2.519999999999996,0.0
2025-03-04 04:45:00,132.07666666666668,21.180000000000007,0.0,2.0,86.33333333333333,63.99333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,2.5,0.0
2025-03-04 05:00:00,119.36333333333334,4.22999999999999,0.0,2.0,86.5,63.88333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,2.5500000000000043,0.0
2025-03-04 05:15:00,116.54,-31.790000000000006,0.0,2.0,86.0,63.85666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-04 05:30:00,117.95,-14.840000000000003,0.0,2.0,86.83333333333333,63.81333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.40666666666667,,,67.0,69.0,,,2.490000000000002,0.0
2025-03-04 05:45:00,113.71333333333332,-10.600000000000009,0.0,2.0,87.16666666666667,63.78333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.43333333333334,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-04 06:00:00,122.89333333333333,-4.240000000000009,0.0,2.0,86.33333333333333,63.656666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.46333333333332,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-04 06:15:00,120.06666666666666,2.1099999999999994,0.0,2.0,87.66666666666667,63.49333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-04 06:30:00,108.77,-8.480000000000004,0.0,2.0,87.83333333333333,63.46,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,2.5999999999999943,0.0
2025-03-04 06:45:00,117.95333333333333,8.469999999999999,0.0,2.0,87.16666666666667,63.56666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.559999999999995,0.0
2025-03-04 07:00:00,132.78333333333333,14.829999999999984,0.0,2.0,88.5,63.49333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.6100000000000065,0.0
2025-03-04 07:15:00,126.42666666666668,8.469999999999999,0.0,2.0,87.5,63.446666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-04 07:30:00,126.42666666666668,12.710000000000008,0.0,2.0,88.33333333333333,63.48333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.6299999999999955,0.0
2025-03-04 07:45:00,105.23666666666666,4.22999999999999,0.0,2.0,88.83333333333333,63.94,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,2.4000000000000057,0.0
2025-03-04 08:00:00,122.89666666666666,-25.430000000000007,0.0,2.0,88.5,64.25666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-04 08:15:00,136.31333333333333,4.22999999999999,0.0,2.0,88.83333333333333,64.02,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,2.549999999999997,0.0
2025-03-04 08:30:00,132.78666666666666,0.0,0.0,2.0,89.16666666666667,63.79,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,2.5999999999999943,0.0
2025-03-04 08:45:00,114.42,-19.070000000000007,0.0,2.0,89.5,63.81333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,2.6000000000000014,0.0
2025-03-04 09:00:00,125.72333333333334,-2.1200000000000045,0.0,2.0,89.66666666666667,63.99333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-04 09:15:00,110.88666666666667,-12.719999999999999,0.0,2.0,90.16666666666667,64.19666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.57666666666667,,,67.0,69.0,,,2.479999999999997,0.0
2025-03-04 09:30:00,99.58666666666666,-25.430000000000007,0.0,2.0,90.0,64.46,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.62666666666667,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-04 09:45:00,125.01333333333334,8.469999999999999,0.0,2.0,90.66666666666667,64.87666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.60666666666667,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-04 10:00:00,117.95333333333333,-10.600000000000009,0.0,2.0,90.16666666666667,65.14,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.61666666666667,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-04 10:15:00,118.66000000000001,-12.719999999999999,0.0,2.0,90.66666666666667,65.49,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,2.1500000000000057,0.0
2025-03-04 10:30:00,128.54333333333332,8.469999999999999,0.0,2.0,87.33333333333333,65.67999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.68333333333334,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-04 10:45:00,122.19,10.590000000000003,0.0,2.0,82.5,65.31333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.74333333333334,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-04 11:00:00,116.54,10.590000000000003,0.0,2.0,81.33333333333333,65.22333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.78,,,67.0,69.0,,,1.5799999999999912,0.0
2025-03-04 11:15:00,110.89,0.0,0.0,2.0,80.33333333333333,65.08,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-04 11:30:00,108.06,-14.840000000000003,0.0,2.0,80.33333333333333,64.99,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-04 11:45:00,127.13333333333333,4.22999999999999,0.0,2.0,80.33333333333333,64.99000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-04 12:00:00,118.65666666666668,-10.600000000000009,0.0,2.0,80.0,64.94,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.86,,,67.0,69.0,,,1.6000000000000085,0.0
2025-03-04 12:15:00,124.30666666666667,-8.480000000000004,0.0,2.0,79.83333333333333,64.88,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.91666666666667,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-04 12:30:00,128.54666666666665,23.299999999999983,0.0,2.0,79.83333333333333,64.85000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-04 12:45:00,99.58999999999999,-23.310000000000002,0.0,2.0,80.0,64.83,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-04 13:00:00,105.94666666666667,-23.310000000000002,0.0,2.0,80.0,64.88333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.95333333333333,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-04 13:15:00,122.89666666666666,-19.070000000000007,0.0,2.0,73.83333333333333,63.836666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.97333333333334,,,67.0,69.0,,,1.0700000000000074,0.0
2025-03-04 13:30:00,117.95,-12.719999999999999,0.0,2.0,74.5,63.669999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.04,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-04 13:45:00,118.65666666666668,4.22999999999999,0.0,2.0,74.33333333333333,63.94,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-04 14:00:00,116.53666666666668,6.349999999999994,0.0,2.0,74.5,64.39,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,1.470000000000006,0.0
2025-03-04 14:15:00,127.13333333333334,10.590000000000003,0.0,2.0,74.5,64.89333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-04 14:30:00,117.24666666666667,-6.359999999999999,0.0,2.0,73.16666666666667,65.14,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07,,,67.0,69.0,,,1.259999999999991,0.0
2025-03-04 14:45:00,117.24333333333334,-10.600000000000009,0.0,2.0,72.33333333333333,65.41333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-04 15:00:00,123.60333333333334,-2.1200000000000045,0.0,2.0,72.0,65.67999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-04 15:15:00,132.08,0.0,0.0,2.0,73.0,65.28666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.25,0.0
2025-03-04 15:30:00,113.00999999999999,-27.55000000000001,0.0,2.0,73.66666666666667,65.55666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.7099999999999937,0.0
2025-03-04 15:45:00,106.64999999999999,-10.600000000000009,0.0,2.0,74.0,65.89333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.789999999999992,0.0
2025-03-04 16:00:00,133.49,2.1099999999999994,0.0,2.0,73.66666666666667,66.72666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.5800000000000125,0.0
2025-03-04 16:15:00,113.00666666666666,-10.600000000000009,0.0,3.0,73.66666666666667,60.196666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-04 16:30:00,122.89333333333333,8.469999999999999,0.0,2.0,74.66666666666667,63.73333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-04 16:45:00,128.54333333333332,4.22999999999999,0.0,3.0,74.16666666666667,59.76666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-04 17:00:00,127.83999999999999,6.349999999999994,0.0,3.0,73.83333333333333,60.07,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.98333333333333,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-04 17:15:00,119.36666666666667,-27.55000000000001,0.0,3.0,74.16666666666667,61.60666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-04 17:30:00,127.83999999999999,-2.1200000000000045,0.0,3.0,74.33333333333333,60.81,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-04 17:45:00,122.89333333333336,-8.480000000000004,0.0,3.0,74.66666666666667,61.879999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,0.3500000000000014,0.0
2025-03-04 18:00:00,125.01333333333334,25.419999999999987,0.0,3.0,74.33333333333333,62.85999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.92,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-04 18:15:00,121.48,4.22999999999999,0.0,3.0,74.0,62.080000000000005,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.92,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-04 18:30:00,137.73,31.78,0.0,3.0,74.66666666666667,61.86000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,0.6900000000000048,0.0
2025-03-04 18:45:00,124.31,8.469999999999999,0.0,3.0,74.66666666666667,62.26333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-04 19:00:00,120.77666666666666,16.94999999999999,0.0,3.0,74.5,61.830000000000005,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-04 19:15:00,113.71,4.22999999999999,0.0,3.0,75.0,61.699999999999996,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.96,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-04 19:30:00,109.47666666666667,-6.359999999999999,0.0,3.0,75.0,61.61666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.04333333333334,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-04 19:45:00,125.72333333333334,-2.1200000000000045,0.0,3.0,75.33333333333333,62.19333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,0.5500000000000043,0.0
2025-03-04 20:00:00,128.54333333333332,6.349999999999994,0.0,3.0,75.5,62.373333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.05666666666666,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-04 20:15:00,115.83,4.22999999999999,0.0,3.0,75.33333333333333,62.673333333333325,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-04 20:30:00,113.00666666666666,-36.03,0.0,3.0,75.66666666666667,62.73666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.11666666666666,,,67.0,69.0,,,0.5999999999999943,0.0
2025-03-04 20:45:00,118.66000000000001,-19.070000000000007,0.0,3.0,76.33333333333333,62.93333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.17,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-04 21:00:00,120.07000000000001,-6.359999999999999,0.0,3.0,88.16666666666667,62.21666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.20333333333333,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-04 21:15:00,120.07000000000001,-8.480000000000004,0.0,3.0,96.66666666666667,60.99333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-04 21:30:00,120.06666666666668,-12.719999999999999,0.0,3.0,96.0,60.82,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-04 21:45:00,101.70333333333333,-16.960000000000008,0.0,3.0,96.83333333333333,60.660000000000004,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.21666666666665,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-04 22:00:00,115.83333333333333,-38.14,0.0,3.0,96.33333333333333,60.656666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.21666666666665,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-04 22:15:00,123.60333333333334,8.469999999999999,0.0,3.0,96.5,60.66,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-04 22:30:00,137.7266666666667,12.710000000000008,0.0,3.0,96.5,60.583333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.21,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-04 22:45:00,121.48333333333333,-8.480000000000004,0.0,3.0,96.5,60.403333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.21666666666665,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-04 23:00:00,119.36,23.299999999999983,0.0,3.0,96.16666666666667,60.333333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19666666666666,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-04 23:15:00,131.37,10.590000000000003,0.0,3.0,95.83333333333333,60.24333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19666666666666,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-04 23:30:00,120.07000000000001,-6.359999999999999,0.0,3.0,96.0,60.19,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-04 23:45:00,127.83999999999999,8.469999999999999,0.0,3.0,95.0,60.21666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.18666666666667,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-05 00:00:00,122.89333333333333,-8.480000000000004,0.0,3.0,95.5,60.03333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.17999999999999,,,67.0,69.0,,,0.9400000000000048,0.0
2025-03-05 00:15:00,124.31,14.829999999999984,0.0,3.0,96.66666666666667,59.78,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.17666666666666,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-05 00:30:00,132.78333333333333,10.590000000000003,0.0,3.0,96.33333333333333,59.43,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.14666666666666,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-05 00:45:00,142.67,40.25,0.0,3.0,67.33333333333333,60.22,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.13333333333333,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-05 01:00:00,118.66000000000001,-10.600000000000009,0.0,2.0,65.33333333333333,65.10666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.21333333333334,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-05 01:15:00,126.42666666666668,6.349999999999994,0.0,2.0,65.66666666666667,65.01333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.26666666666667,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-05 01:30:00,123.60333333333334,0.0,0.0,2.0,65.83333333333333,64.70333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.35666666666667,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-05 01:45:00,122.89666666666666,-4.240000000000009,0.0,2.0,65.83333333333333,64.82,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.40666666666668,,,67.0,69.0,,,1.1399999999999935,0.0
2025-03-05 02:00:00,117.24333333333334,8.469999999999999,0.0,2.0,68.0,65.87666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.51333333333334,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-05 02:15:00,121.48,-12.719999999999999,0.0,2.0,86.16666666666667,64.58666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.53666666666666,,,67.0,69.0,,,0.4399999999999977,0.0
2025-03-05 02:30:00,112.30333333333333,-27.55000000000001,0.0,3.0,96.83333333333333,59.70333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.61666666666666,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-05 02:45:00,132.07666666666668,42.370000000000005,0.0,3.0,95.33333333333333,59.36333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.61,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-05 03:00:00,114.42333333333333,-2.1200000000000045,0.0,3.0,94.33333333333333,61.26333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.56666666666666,,,67.0,69.0,,,1.279999999999994,0.0
2025-03-05 03:15:00,131.37,0.0,0.0,2.0,74.0,67.30333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.56666666666666,,,67.0,69.0,,,-0.2600000000000051,0.0
2025-03-05 03:30:00,126.42666666666668,10.590000000000003,0.0,2.0,59.666666666666664,65.90666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.66,,,67.0,69.0,,,1.2700000000000102,0.0
2025-03-05 03:45:00,118.66000000000001,-6.359999999999999,0.0,2.0,60.833333333333336,65.33666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.72666666666667,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-05 04:00:00,124.30666666666666,-4.240000000000009,0.0,2.0,61.833333333333336,64.71333333333332,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.79,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-05 04:15:00,122.89666666666666,-2.1200000000000045,0.0,2.0,62.166666666666664,64.21333333333332,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.81,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-05 04:30:00,117.95,-10.600000000000009,0.0,2.0,62.0,63.949999999999996,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.81,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-05 04:45:00,112.30333333333333,-27.55000000000001,0.0,2.0,62.166666666666664,63.57333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.81,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-05 05:00:00,113.71333333333332,-10.600000000000009,0.0,2.0,62.166666666666664,63.26666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.81,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-05 05:15:00,122.19000000000001,-10.600000000000009,0.0,2.0,62.5,62.71333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.84666666666666,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-05 05:30:00,117.24333333333334,8.469999999999999,0.0,2.0,62.833333333333336,62.03333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.91,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-05 05:45:00,118.65666666666668,19.060000000000002,0.0,2.0,63.166666666666664,61.63333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.88666666666667,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-05 06:00:00,120.07000000000001,6.349999999999994,0.0,2.0,62.833333333333336,61.38333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.84,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-05 06:15:00,106.64999999999999,-23.310000000000002,0.0,2.0,63.0,62.54333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.81,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-05 06:30:00,120.07333333333334,10.590000000000003,0.0,2.0,63.0,64.11666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.81,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-05 06:45:00,128.54333333333332,4.22999999999999,0.0,2.0,63.666666666666664,64.82666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.81,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-05 07:00:00,112.30333333333333,-21.190000000000012,0.0,2.0,64.5,64.87666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.81333333333333,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-05 07:15:00,115.83,-10.600000000000009,0.0,2.0,64.83333333333333,64.73,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.86666666666667,,,67.0,69.0,,,1.0,0.0
2025-03-05 07:30:00,129.95666666666668,8.469999999999999,0.0,2.0,64.66666666666667,64.27333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.84,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-05 07:45:00,122.19,-2.1200000000000045,0.0,2.0,64.83333333333333,63.73333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.81,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-05 08:00:00,122.89333333333333,10.590000000000003,0.0,2.0,65.33333333333333,63.379999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.81,,,67.0,69.0,,,1.0,0.0
2025-03-05 08:15:00,134.90333333333334,-2.1200000000000045,0.0,2.0,65.5,63.196666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.81,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-05 08:30:00,125.72000000000001,-2.1200000000000045,0.0,2.0,65.33333333333333,62.846666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.80333333333334,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-05 08:45:00,114.42,-10.600000000000009,0.0,2.0,65.0,62.44333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.75333333333333,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-05 09:00:00,128.54666666666665,-4.240000000000009,0.0,2.0,65.0,61.98333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.70333333333333,,,67.0,69.0,,,0.9899999999999949,0.0
2025-03-05 09:15:00,122.19000000000001,-10.600000000000009,0.0,2.0,64.66666666666667,61.163333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.66,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-05 09:30:00,121.48333333333335,12.710000000000008,0.0,2.0,63.666666666666664,61.84,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.63666666666667,,,67.0,69.0,,,1.5,0.0
2025-03-05 09:45:00,120.07000000000001,8.469999999999999,0.0,2.0,63.666666666666664,61.98666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.57333333333332,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-05 10:00:00,127.13333333333333,0.0,0.0,2.0,63.5,62.06666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.50666666666666,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-05 10:15:00,123.60333333333334,12.710000000000008,0.0,2.0,64.0,61.93,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.5,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-05 10:30:00,117.24333333333334,4.22999999999999,0.0,2.0,64.5,61.84,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.47333333333333,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-05 10:45:00,138.43333333333334,8.469999999999999,0.0,2.0,65.33333333333333,61.73,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.39666666666666,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-05 11:00:00,123.60333333333334,-2.1200000000000045,0.0,2.0,66.33333333333333,61.843333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-05 11:15:00,124.30666666666667,6.349999999999994,0.0,2.0,67.0,62.20666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.36666666666667,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-05 11:30:00,118.66000000000001,-4.240000000000009,0.0,2.0,67.16666666666667,62.10666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.33333333333333,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-05 11:45:00,121.48333333333335,-6.359999999999999,0.0,2.0,68.66666666666667,61.873333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.27333333333333,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-05 12:00:00,118.66000000000001,-19.070000000000007,0.0,2.0,71.16666666666667,62.0,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-05 12:15:00,120.07000000000001,-6.359999999999999,0.0,2.0,72.33333333333333,62.419999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.21666666666665,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-05 12:30:00,118.66000000000001,-6.359999999999999,0.0,2.0,72.33333333333333,62.95333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.20333333333333,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-05 12:45:00,109.47666666666667,-25.430000000000007,0.0,2.0,72.5,63.156666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.17,,,67.0,69.0,,,1.5999999999999943,0.0
2025-03-05 13:00:00,119.36666666666667,-6.359999999999999,0.0,2.0,72.5,63.26666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.12333333333333,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-05 13:15:00,117.24333333333334,-6.359999999999999,0.0,2.0,72.66666666666667,63.28333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.10666666666667,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-05 13:30:00,129.96,12.710000000000008,0.0,2.0,72.66666666666667,63.51,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09666666666666,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-05 13:45:00,111.59666666666668,-6.359999999999999,0.0,2.0,73.16666666666667,64.39333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-05 14:00:00,129.95666666666668,8.469999999999999,0.0,2.0,73.5,64.63,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-05 14:15:00,130.66333333333333,-2.1200000000000045,0.0,2.0,73.33333333333333,64.86,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-05 14:30:00,119.36333333333333,,0.0,,73.66666666666667,64.66,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,,
2025-03-05 14:45:00,129.96,16.94999999999999,0.0,2.0,74.33333333333333,64.73,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.499999999999993,0.0
2025-03-05 15:00:00,123.60000000000001,6.349999999999994,0.0,2.0,74.16666666666667,64.60333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-05 15:15:00,125.00999999999999,4.22999999999999,0.0,2.0,76.0,63.093333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09333333333333,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-05 15:30:00,113.00666666666666,4.22999999999999,0.0,2.0,80.0,62.6,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-05 15:45:00,120.77666666666669,6.349999999999994,0.0,2.0,87.33333333333333,63.01,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-05 16:00:00,125.72333333333334,0.0,0.0,2.0,90.66666666666667,63.4,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.00666666666666,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-05 16:15:00,110.18333333333334,-10.600000000000009,0.0,2.0,90.66666666666667,63.663333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-05 16:30:00,120.77666666666666,-6.359999999999999,0.0,2.0,91.33333333333333,63.5,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-05 16:45:00,122.89666666666666,-2.1200000000000045,0.0,2.0,94.5,63.63333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-05 17:00:00,130.66333333333333,8.469999999999999,0.0,2.0,94.33333333333333,63.75333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.92666666666666,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-05 17:15:00,110.88666666666667,10.590000000000003,0.0,2.0,94.83333333333333,63.70666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.91333333333334,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-05 17:30:00,122.19000000000001,-8.480000000000004,0.0,2.0,95.0,63.60333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.86,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-05 17:45:00,125.72000000000001,0.0,0.0,2.0,95.0,63.73666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.980000000000004,0.0
2025-03-05 18:00:00,117.95,-19.070000000000007,0.0,2.0,94.83333333333333,63.800000000000004,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,2.8699999999999974,0.0
2025-03-05 18:15:00,113.71333333333332,8.469999999999999,0.0,2.0,96.0,63.73,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,3.049999999999997,0.0
2025-03-05 18:30:00,117.95,-10.600000000000009,0.0,2.0,95.83333333333333,64.38,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-05 18:45:00,114.42,-12.719999999999999,0.0,2.0,95.83333333333333,64.44333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.979999999999997,0.0
2025-03-05 19:00:00,132.78,4.22999999999999,0.0,2.0,95.5,64.42333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.969999999999999,0.0
2025-03-05 19:15:00,122.89666666666666,-4.240000000000009,0.0,2.0,95.33333333333333,64.26333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,2.940000000000005,0.0
2025-03-05 19:30:00,126.42333333333333,2.1099999999999994,0.0,2.0,95.66666666666667,63.86000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.77333333333333,,,67.0,69.0,,,3.190000000000005,0.0
2025-03-05 19:45:00,120.07000000000001,-12.719999999999999,0.0,2.0,95.16666666666667,63.73,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.72000000000001,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-05 20:00:00,117.95333333333333,10.590000000000003,0.0,2.0,95.16666666666667,63.68666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-05 20:15:00,128.54666666666665,2.1099999999999994,0.0,2.0,95.0,63.68666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-05 20:30:00,122.89666666666666,16.94999999999999,0.0,2.0,95.33333333333333,63.60333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,3.0400000000000063,0.0
2025-03-05 20:45:00,114.41666666666667,2.1099999999999994,0.0,2.0,96.16666666666667,63.626666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.64333333333333,,,67.0,69.0,,,3.019999999999996,0.0
2025-03-05 21:00:00,124.30666666666667,-6.359999999999999,0.0,2.0,96.5,63.65,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.57000000000001,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-05 21:15:00,120.77666666666669,6.349999999999994,0.0,2.0,97.33333333333333,63.879999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,2.979999999999997,0.0
2025-03-05 21:30:00,123.60333333333334,-2.1200000000000045,0.0,2.0,98.16666666666667,63.833333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,3.029999999999994,0.0
2025-03-05 21:45:00,122.19000000000001,-2.1200000000000045,0.0,2.0,98.16666666666667,63.63666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-05 22:00:00,125.01333333333332,2.1099999999999994,0.0,2.0,96.66666666666667,63.75,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-05 22:15:00,118.65666666666668,-12.719999999999999,0.0,2.0,95.66666666666667,63.63666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-05 22:30:00,105.94333333333334,-25.430000000000007,0.0,2.0,95.83333333333333,63.21,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.46,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-05 22:45:00,131.37333333333333,0.0,0.0,2.0,96.16666666666667,63.07,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.39999999999999,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-05 23:00:00,111.59666666666665,-21.190000000000012,0.0,2.0,95.83333333333333,63.18,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-05 23:15:00,115.83333333333333,-16.960000000000008,0.0,2.0,96.0,63.26,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,3.3500000000000014,0.0
2025-03-05 23:30:00,117.24666666666667,4.22999999999999,0.0,2.0,95.16666666666667,63.27666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,3.200000000000003,0.0
2025-03-05 23:45:00,113.00666666666666,-29.67,0.0,2.0,96.0,63.28333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.37,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-06 00:00:00,115.83333333333333,-10.600000000000009,0.0,2.0,95.5,63.19333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.37,,,67.0,69.0,,,3.230000000000004,0.0
2025-03-06 00:15:00,114.42333333333333,-19.070000000000007,0.0,2.0,95.5,63.123333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.35666666666667,,,67.0,69.0,,,3.25,0.0
2025-03-06 00:30:00,129.25,19.060000000000002,0.0,2.0,95.66666666666667,63.06333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.33,,,67.0,69.0,,,3.200000000000003,0.0
2025-03-06 00:45:00,117.95,-29.67,0.0,2.0,95.66666666666667,63.06333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.28000000000002,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-06 01:00:00,115.83,10.590000000000003,0.0,2.0,95.5,63.01333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.28333333333335,,,67.0,69.0,,,3.2099999999999937,0.0
2025-03-06 01:15:00,119.36,-16.960000000000008,0.0,2.0,95.33333333333333,62.93333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24666666666667,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-06 01:30:00,119.36,2.1099999999999994,0.0,2.0,95.83333333333333,62.96666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-06 01:45:00,113.00666666666666,-10.600000000000009,0.0,2.0,96.0,62.96666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-06 02:00:00,115.12666666666667,-8.480000000000004,0.0,2.0,95.83333333333333,62.906666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-06 02:15:00,127.13333333333333,6.349999999999994,0.0,2.0,96.0,62.85,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.3400000000000034,0.0
2025-03-06 02:30:00,126.42666666666668,12.710000000000008,0.0,2.0,96.16666666666667,62.836666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-06 02:45:00,116.54,19.060000000000002,0.0,2.0,95.83333333333333,62.85,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.3399999999999963,0.0
2025-03-06 03:00:00,128.54666666666665,-8.480000000000004,0.0,2.0,95.83333333333333,62.836666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-06 03:15:00,117.95,8.469999999999999,0.0,2.0,95.66666666666667,62.81666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.22,,,67.0,69.0,,,3.3999999999999986,0.0
2025-03-06 03:30:00,130.66333333333333,4.22999999999999,0.0,2.0,96.5,62.776666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.22,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-06 03:45:00,124.31,29.659999999999997,0.0,2.0,96.16666666666667,62.69,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.2,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-06 04:00:00,127.84000000000002,12.710000000000008,0.0,2.0,95.0,62.623333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.20666666666666,,,67.0,69.0,,,3.479999999999997,0.0
2025-03-06 04:15:00,123.60000000000001,-14.840000000000003,0.0,2.0,96.16666666666667,62.55666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.2,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-06 04:30:00,127.13333333333334,2.1099999999999994,0.0,2.0,96.33333333333333,62.53,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.19666666666667,,,67.0,69.0,,,3.529999999999994,0.0
2025-03-06 04:45:00,117.95333333333333,-19.070000000000007,0.0,2.0,95.83333333333333,62.52333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.2,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-06 05:00:00,126.42666666666666,6.349999999999994,0.0,2.0,96.33333333333333,62.54333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.16,,,67.0,69.0,,,3.529999999999994,0.0
2025-03-06 05:15:00,126.42333333333333,-14.840000000000003,0.0,2.0,96.16666666666667,62.620000000000005,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-06 05:30:00,126.42666666666666,6.349999999999994,0.0,2.0,96.83333333333333,62.596666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.4100000000000037,0.0
2025-03-06 05:45:00,120.06666666666668,-12.719999999999999,0.0,2.0,96.5,62.51666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-06 06:00:00,110.88666666666666,-10.600000000000009,0.0,2.0,97.0,62.51666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.479999999999997,0.0
2025-03-06 06:15:00,105.94333333333333,-4.240000000000009,0.0,2.0,96.66666666666667,62.56666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-06 06:30:00,118.65666666666668,-6.359999999999999,0.0,2.0,97.0,62.64666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-06 06:45:00,126.42666666666666,-4.240000000000009,0.0,2.0,97.16666666666667,62.629999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-06 07:00:00,113.00666666666666,0.0,0.0,2.0,96.66666666666667,62.583333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.479999999999997,0.0
2025-03-06 07:15:00,120.07333333333334,-4.240000000000009,0.0,2.0,97.16666666666667,62.63666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-06 07:30:00,132.07666666666668,2.1099999999999994,0.0,2.0,97.33333333333333,62.62,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-06 07:45:00,111.59333333333332,-4.240000000000009,0.0,2.0,96.83333333333333,62.583333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-06 08:00:00,120.77666666666666,-4.240000000000009,0.0,2.0,97.33333333333333,62.50333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-06 08:15:00,120.07000000000001,-10.600000000000009,0.0,2.0,97.33333333333333,62.50666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.5900000000000034,0.0
2025-03-06 08:30:00,126.42666666666666,6.349999999999994,0.0,2.0,96.66666666666667,62.50333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-06 08:45:00,117.95,10.590000000000003,0.0,2.0,97.5,62.49666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-06 09:00:00,137.72666666666666,6.349999999999994,0.0,2.0,96.83333333333333,62.49,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-06 09:15:00,132.78333333333333,8.469999999999999,0.0,2.0,97.0,62.46333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.22666666666667,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-06 09:30:00,125.71999999999998,14.829999999999984,0.0,2.0,96.66666666666667,62.46333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-06 09:45:00,129.25,2.1099999999999994,0.0,2.0,97.0,62.473333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.27,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-06 10:00:00,113.71333333333332,-14.840000000000003,0.0,2.0,97.66666666666667,62.50333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.27666666666666,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-06 10:15:00,127.13000000000001,-8.480000000000004,0.0,2.0,97.33333333333333,62.49666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.26666666666667,,,67.0,69.0,,,3.480000000000004,0.0
