time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-09 03:45:00,118.65666666666668,-12.719999999999999,0.0,2.0,76.66666666666667,63.76333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,2.729999999999997,0.0
2025-03-09 04:00:00,121.48,,0.0,,77.33333333333333,63.553333333333335,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.51,,,67.0,69.0,,,,
2025-03-09 04:15:00,107.35666666666667,-14.840000000000003,0.0,2.0,79.33333333333333,63.64000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-09 04:30:00,122.89666666666666,8.469999999999999,0.0,2.0,81.33333333333333,63.72666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-09 04:45:00,117.95,21.180000000000007,0.0,2.0,81.33333333333333,63.696666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-09 05:00:00,119.36333333333334,-8.480000000000004,0.0,2.0,81.33333333333333,63.61666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-09 05:15:00,113.71666666666665,-4.240000000000009,0.0,2.0,81.66666666666667,63.57,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-09 05:30:00,132.78666666666666,-4.240000000000009,0.0,2.0,83.33333333333333,63.583333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,3.0,0.0
2025-03-09 05:45:00,120.77333333333333,-8.480000000000004,0.0,2.0,84.0,63.70666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,3.269999999999996,0.0
2025-03-09 06:00:00,122.19,-2.1200000000000045,0.0,2.0,84.16666666666667,63.73333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-09 06:15:00,106.65333333333332,-21.190000000000012,0.0,2.0,84.5,63.626666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,3.190000000000005,0.0
2025-03-09 06:30:00,129.95666666666668,10.590000000000003,0.0,2.0,84.66666666666667,63.669999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-09 06:45:00,140.55,19.060000000000002,0.0,2.0,84.5,63.68,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,3.1599999999999966,0.0
2025-03-09 07:00:00,122.18666666666667,-8.480000000000004,0.0,2.0,85.0,63.77333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-09 07:15:00,139.84666666666666,25.419999999999987,0.0,2.0,85.33333333333333,63.74666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,3.1600000000000037,0.0
2025-03-09 07:30:00,121.48333333333335,0.0,0.0,2.0,85.33333333333333,63.74666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49,,,67.0,69.0,,,3.230000000000004,0.0
2025-03-09 07:45:00,130.66333333333333,2.1099999999999994,0.0,2.0,85.16666666666667,63.74,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-09 08:00:00,111.59666666666668,-2.1200000000000045,0.0,2.0,85.83333333333333,63.71333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.48333333333333,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-09 08:15:00,104.53333333333335,-23.310000000000002,0.0,2.0,85.33333333333333,63.60666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49,,,67.0,69.0,,,3.200000000000003,0.0
2025-03-09 08:30:00,122.19,6.349999999999994,0.0,2.0,85.83333333333333,63.583333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49,,,67.0,69.0,,,3.220000000000006,0.0
2025-03-09 08:45:00,118.66000000000001,0.0,0.0,2.0,86.0,63.52333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.47666666666667,,,67.0,69.0,,,3.220000000000006,0.0
2025-03-09 09:00:00,127.13333333333334,19.060000000000002,0.0,2.0,86.5,63.413333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.48333333333333,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-09 09:15:00,130.66,-16.960000000000008,0.0,2.0,86.66666666666667,63.343333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.47666666666667,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-09 09:30:00,125.01333333333334,-6.359999999999999,0.0,2.0,87.0,63.153333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.45333333333333,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-09 09:45:00,117.24666666666667,12.710000000000008,0.0,2.0,86.83333333333333,63.21666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.45333333333333,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-09 10:00:00,119.36333333333333,4.22999999999999,0.0,2.0,86.83333333333333,63.18666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.44,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-09 10:15:00,127.83999999999999,4.22999999999999,0.0,2.0,87.0,63.056666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.41333333333334,,,67.0,69.0,,,3.3999999999999986,0.0
2025-03-09 10:30:00,118.65999999999998,-21.190000000000012,0.0,2.0,87.16666666666667,63.03,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.4,,,67.0,69.0,,,3.4100000000000037,0.0
2025-03-09 10:45:00,123.60000000000001,6.349999999999994,0.0,2.0,87.16666666666667,63.076666666666675,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.40666666666668,,,67.0,69.0,,,3.3300000000000054,0.0
2025-03-09 11:00:00,117.24666666666667,-6.359999999999999,0.0,2.0,87.16666666666667,63.06333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.39999999999999,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-09 11:15:00,122.89333333333333,-16.960000000000008,0.0,2.0,86.66666666666667,63.03,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-09 11:30:00,125.71999999999998,4.22999999999999,0.0,2.0,87.33333333333333,62.99,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-09 11:45:00,125.72333333333334,10.590000000000003,0.0,2.0,88.0,62.916666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-09 12:00:00,122.89333333333333,10.590000000000003,0.0,2.0,86.83333333333333,62.85333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.3500000000000014,0.0
2025-03-09 12:15:00,116.53666666666668,8.469999999999999,0.0,2.0,88.0,62.85,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.5,0.0
2025-03-09 12:30:00,115.12666666666667,-4.240000000000009,0.0,2.0,87.83333333333333,62.88999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-09 12:45:00,125.01333333333332,-10.600000000000009,0.0,2.0,88.16666666666667,62.96,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,3.3999999999999986,0.0
2025-03-09 13:00:00,120.77666666666669,-8.480000000000004,0.0,2.0,88.5,63.18333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-09 13:15:00,116.54,-4.240000000000009,0.0,2.0,88.16666666666667,63.53666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.200000000000003,0.0
2025-03-09 13:30:00,125.01333333333334,10.590000000000003,0.0,2.0,89.33333333333333,63.92666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,3.049999999999997,0.0
2025-03-09 13:45:00,116.53666666666668,-16.960000000000008,0.0,2.0,89.33333333333333,64.39999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-09 14:00:00,121.48333333333335,-12.719999999999999,0.0,2.0,89.83333333333333,64.74000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,3.000000000000007,0.0
2025-03-09 14:15:00,122.89666666666666,-4.240000000000009,0.0,2.0,90.83333333333333,65.12666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,2.8000000000000043,0.0
2025-03-09 14:30:00,113.00666666666666,-10.600000000000009,0.0,2.0,91.5,65.36,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-09 14:45:00,135.60666666666665,6.349999999999994,0.0,2.0,91.83333333333333,66.13666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.43,,,67.0,69.0,,,2.2800000000000082,0.0
2025-03-09 15:00:00,131.37333333333333,-4.240000000000009,0.0,2.0,85.66666666666667,66.06666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-09 15:15:00,125.72000000000001,10.590000000000003,0.0,2.0,82.16666666666667,65.81,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-09 15:30:00,125.01666666666667,0.0,0.0,2.0,78.33333333333333,65.73666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,2.279999999999994,0.0
2025-03-09 15:45:00,121.48333333333333,-4.240000000000009,0.0,2.0,71.0,65.18333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.56333333333333,,,67.0,69.0,,,2.0400000000000063,0.0
2025-03-09 16:00:00,122.19,-4.240000000000009,0.0,2.0,70.5,64.93333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.60666666666667,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-09 16:15:00,122.89333333333333,6.349999999999994,0.0,2.0,71.0,65.14999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.62,,,67.0,69.0,,,1.8599999999999923,0.0
2025-03-09 16:30:00,132.78333333333333,8.469999999999999,0.0,2.0,70.16666666666667,65.34333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,1.7900000000000063,0.0
2025-03-09 16:45:00,134.9,6.349999999999994,0.0,2.0,69.66666666666667,65.24666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-09 17:00:00,140.5533333333333,14.829999999999984,0.0,2.0,69.16666666666667,65.20333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.67666666666666,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-09 17:15:00,110.18333333333334,0.0,0.0,2.0,68.33333333333333,65.16666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.75666666666667,,,67.0,69.0,,,1.6699999999999946,0.0
2025-03-09 17:30:00,123.60000000000001,-10.600000000000009,0.0,2.0,68.0,65.15333333333332,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-09 17:45:00,122.19,8.469999999999999,0.0,2.0,67.0,65.17333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,1.5999999999999943,0.0
2025-03-09 18:00:00,128.54666666666665,-2.1200000000000045,0.0,2.0,66.0,65.17333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.84333333333332,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-09 18:15:00,129.95666666666668,-8.480000000000004,0.0,2.0,63.333333333333336,65.22333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.91666666666667,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-09 18:30:00,124.30666666666667,-16.960000000000008,0.0,2.0,62.333333333333336,64.90666666666668,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-09 18:45:00,137.02,23.299999999999983,0.0,2.0,62.166666666666664,64.68,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-09 19:00:00,132.78333333333333,12.710000000000008,0.0,2.0,62.0,65.14999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-09 19:15:00,134.1966666666667,8.469999999999999,0.0,2.0,60.333333333333336,65.16000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94666666666666,,,67.0,69.0,,,1.309999999999988,0.0
2025-03-09 19:30:00,117.24333333333334,14.829999999999984,0.0,2.0,59.833333333333336,65.43333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.99,,,67.0,69.0,,,1.210000000000008,0.0
2025-03-09 19:45:00,123.60000000000001,-14.840000000000003,0.0,2.0,59.5,65.45666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.05,,,67.0,69.0,,,1.1799999999999926,0.0
2025-03-09 20:00:00,115.83,2.1099999999999994,0.0,2.0,60.5,65.26333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-09 20:15:00,123.60333333333334,-4.240000000000009,0.0,2.0,60.833333333333336,64.67666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-09 20:30:00,120.07333333333334,0.0,0.0,2.0,60.666666666666664,64.21,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-09 20:45:00,117.24333333333334,-8.480000000000004,0.0,2.0,60.5,64.5,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-09 21:00:00,105.24000000000001,-19.070000000000007,0.0,2.0,61.333333333333336,64.82,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.9499999999999957,0.0
2025-03-09 21:15:00,119.36666666666667,12.710000000000008,0.0,2.0,61.5,64.24666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-09 21:30:00,115.83333333333333,-29.67,0.0,2.0,62.0,64.34333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-09 21:45:00,129.25,-10.600000000000009,0.0,2.0,62.0,64.39,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,0.9400000000000048,0.0
2025-03-09 22:00:00,117.95,6.349999999999994,0.0,2.0,61.833333333333336,64.04,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.05666666666666,,,67.0,69.0,,,1.0300000000000082,0.0
2025-03-09 22:15:00,126.42666666666668,6.349999999999994,0.0,2.0,61.666666666666664,64.0,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.05,,,67.0,69.0,,,1.000000000000007,0.0
2025-03-09 22:30:00,110.88666666666666,8.469999999999999,0.0,2.0,61.833333333333336,63.78333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.97666666666667,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-09 22:45:00,138.4333333333333,23.299999999999983,0.0,2.0,61.666666666666664,63.32,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.0500000000000043,0.0
2025-03-09 23:00:00,115.83333333333333,-23.310000000000002,0.0,2.0,62.166666666666664,63.01,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94666666666666,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-09 23:15:00,123.60000000000001,2.1099999999999994,0.0,2.0,62.333333333333336,62.68,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.0,0.0
2025-03-09 23:30:00,121.48333333333333,8.469999999999999,0.0,2.0,62.5,62.03666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.92666666666666,,,67.0,69.0,,,1.019999999999996,0.0
2025-03-09 23:45:00,134.1966666666667,14.829999999999984,0.0,2.0,62.5,61.52,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.86,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-10 00:00:00,116.53666666666668,4.22999999999999,0.0,2.0,62.666666666666664,60.97666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,1.0,0.0
2025-03-10 00:15:00,120.77666666666669,-6.359999999999999,0.0,2.0,62.5,61.27333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-10 00:30:00,122.19,2.1099999999999994,0.0,2.0,64.83333333333333,61.28,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.77333333333333,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-10 00:45:00,102.41333333333334,-2.1200000000000045,0.0,2.0,68.0,61.81,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.68333333333334,,,67.0,69.0,,,1.5800000000000054,0.0
2025-03-10 01:00:00,117.95,2.1099999999999994,0.0,2.0,70.5,62.30666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-10 01:15:00,132.78333333333333,6.349999999999994,0.0,2.0,72.83333333333333,62.48,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.62,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-10 01:30:00,118.65666666666668,-8.480000000000004,0.0,2.0,73.0,62.6,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.55,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-10 01:45:00,125.01666666666667,-21.190000000000012,0.0,2.0,74.5,62.333333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-10 02:00:00,123.60333333333334,-6.359999999999999,0.0,2.0,76.16666666666667,62.45333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-10 02:15:00,117.24666666666667,6.349999999999994,0.0,2.0,77.33333333333333,62.94,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,2.1199999999999974,0.0
2025-03-10 02:30:00,117.95333333333333,10.590000000000003,0.0,2.0,79.33333333333333,62.78333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,2.1199999999999974,0.0
2025-03-10 02:45:00,135.60999999999999,4.22999999999999,0.0,2.0,85.83333333333333,63.13333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-10 03:00:00,116.54,-2.1200000000000045,0.0,2.0,87.0,63.64000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,2.509999999999998,0.0
2025-03-10 03:15:00,125.01333333333332,6.349999999999994,0.0,2.0,87.83333333333333,63.626666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-10 03:30:00,119.36333333333334,-2.1200000000000045,0.0,2.0,87.66666666666667,63.35333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-10 03:45:00,122.89666666666666,-8.480000000000004,0.0,2.0,88.16666666666667,63.35999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-10 04:00:00,128.54666666666665,-4.240000000000009,0.0,2.0,88.83333333333333,63.370000000000005,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.760000000000005,0.0
2025-03-10 04:15:00,111.59666666666665,-19.070000000000007,0.0,2.0,90.0,63.276666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-10 04:30:00,120.77333333333333,2.1099999999999994,0.0,2.0,90.16666666666667,63.29666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-10 04:45:00,122.19,4.22999999999999,0.0,2.0,92.83333333333333,63.553333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-10 05:00:00,115.83333333333333,-4.240000000000009,0.0,2.0,94.16666666666667,63.71,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-10 05:15:00,117.24666666666667,-4.240000000000009,0.0,2.0,94.16666666666667,63.59666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-10 05:30:00,115.83333333333333,0.0,0.0,2.0,95.5,63.6,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49,,,67.0,69.0,,,3.010000000000005,0.0
2025-03-10 05:45:00,116.53666666666668,19.060000000000002,0.0,2.0,98.0,63.97666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49,,,67.0,69.0,,,3.0,0.0
2025-03-10 06:00:00,127.83999999999999,-8.480000000000004,0.0,2.0,99.0,63.93333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.48333333333333,,,67.0,69.0,,,3.1500000000000057,0.0
2025-03-10 06:15:00,116.54,-6.359999999999999,0.0,2.0,96.16666666666667,63.943333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.45333333333333,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-10 06:30:00,122.89666666666669,0.0,0.0,2.0,96.33333333333333,63.873333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.46666666666667,,,67.0,69.0,,,3.0899999999999963,0.0
2025-03-10 06:45:00,125.01333333333332,2.1099999999999994,0.0,2.0,96.66666666666667,63.85999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-10 07:00:00,111.24000000000001,-2.1200000000000045,0.0,2.0,97.25,63.86,122.9,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-10 07:15:00,129.96,10.590000000000003,0.0,2.0,97.0,63.74666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-10 07:30:00,125.71666666666665,4.22999999999999,0.0,2.0,97.83333333333333,63.723333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-10 07:45:00,125.72000000000001,4.22999999999999,0.0,2.0,97.83333333333333,63.60666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-10 08:00:00,134.90333333333334,-8.480000000000004,0.0,2.0,91.33333333333333,63.53666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-10 08:15:00,124.31,-4.240000000000009,0.0,2.0,62.666666666666664,63.28333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-10 08:30:00,124.30666666666667,-10.600000000000009,0.0,2.0,62.833333333333336,63.19333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.48333333333333,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-10 08:45:00,117.24333333333334,2.1099999999999994,0.0,2.0,63.666666666666664,63.26333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.44333333333333,,,67.0,69.0,,,3.1200000000000045,0.0
2025-03-10 09:00:00,128.54666666666665,10.590000000000003,0.0,2.0,64.5,63.18333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.41333333333334,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-10 09:15:00,116.54,-23.310000000000002,0.0,2.0,64.33333333333333,63.123333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.2099999999999937,0.0
2025-03-10 09:30:00,134.1966666666667,0.0,0.0,2.0,64.66666666666667,63.080000000000005,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-10 09:45:00,120.07333333333334,-2.1200000000000045,0.0,2.0,64.16666666666667,63.03,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.2099999999999937,0.0
2025-03-10 10:00:00,117.95333333333333,-6.359999999999999,0.0,2.0,64.5,62.949999999999996,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-10 10:15:00,120.77666666666669,-12.719999999999999,0.0,2.0,64.66666666666667,62.98333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-10 10:30:00,119.36666666666667,-4.240000000000009,0.0,2.0,64.83333333333333,62.88666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.37,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-10 10:45:00,124.30666666666667,6.349999999999994,0.0,2.0,64.83333333333333,62.870000000000005,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.37,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-10 11:00:00,125.72333333333334,16.94999999999999,0.0,2.0,64.83333333333333,62.89666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,3.3799999999999955,0.0
2025-03-10 11:15:00,117.24333333333334,-12.719999999999999,0.0,2.0,65.33333333333333,62.953333333333326,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.33,,,67.0,69.0,,,3.4199999999999946,0.0
2025-03-10 11:30:00,115.83333333333333,0.0,0.0,2.0,64.33333333333333,62.953333333333326,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.32333333333334,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-10 11:45:00,120.77666666666666,-2.1200000000000045,0.0,2.0,65.16666666666667,62.98666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.28666666666668,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-10 12:00:00,124.30666666666667,-12.719999999999999,0.0,2.0,65.33333333333333,62.99333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.26333333333334,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-10 12:15:00,121.48333333333335,2.1099999999999994,0.0,2.0,65.16666666666667,62.96,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.25333333333333,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-10 12:30:00,124.30666666666667,-4.240000000000009,0.0,2.0,65.16666666666667,63.06333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-10 12:45:00,127.83999999999999,14.829999999999984,0.0,2.0,65.83333333333333,63.31666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-10 13:00:00,112.30333333333333,-8.480000000000004,0.0,2.0,66.0,63.663333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-10 13:15:00,128.54666666666665,14.829999999999984,0.0,2.0,66.0,63.98666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-10 13:30:00,136.31333333333333,19.060000000000002,0.0,2.0,66.66666666666667,64.21333333333332,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.0899999999999963,0.0
2025-03-10 13:45:00,123.60000000000001,4.22999999999999,0.0,2.0,67.0,64.82333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.039999999999992,0.0
2025-03-10 14:00:00,124.30666666666667,-8.480000000000004,0.0,2.0,67.16666666666667,65.39333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.29333333333334,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-10 14:15:00,124.30666666666667,-21.190000000000012,0.0,2.0,68.33333333333333,65.78666666666668,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.35,,,67.0,69.0,,,2.6299999999999955,0.0
2025-03-10 14:30:00,120.77666666666669,-12.719999999999999,0.0,2.0,68.33333333333333,66.28333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.37,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-10 14:45:00,134.9,12.710000000000008,0.0,2.0,60.166666666666664,66.01333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,2.519999999999996,0.0
2025-03-10 15:00:00,116.53666666666668,-14.840000000000003,0.0,2.0,51.333333333333336,65.67,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.42333333333333,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-10 15:15:00,125.71999999999998,4.22999999999999,0.0,2.0,46.166666666666664,65.42333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49,,,67.0,69.0,,,1.9799999999999898,0.0
2025-03-10 15:30:00,127.13333333333333,4.22999999999999,0.0,2.0,43.333333333333336,65.29,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,1.7199999999999918,0.0
2025-03-10 15:45:00,124.30666666666667,-6.359999999999999,0.0,2.0,40.5,65.27666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,1.5,0.0
2025-03-10 16:00:00,103.82333333333334,-25.430000000000007,0.0,2.0,38.166666666666664,65.24333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.54,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-10 16:15:00,136.31333333333333,29.659999999999997,0.0,2.0,36.0,65.38,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.63666666666667,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-10 16:30:00,117.24666666666667,16.94999999999999,0.0,2.0,34.333333333333336,65.42,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,1.289999999999992,0.0
2025-03-10 16:45:00,117.95333333333333,-2.1200000000000045,0.0,2.0,33.666666666666664,65.60333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,1.279999999999987,0.0
2025-03-10 17:00:00,120.77666666666669,-10.600000000000009,0.0,2.0,34.666666666666664,65.31333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.70666666666666,,,67.0,69.0,,,1.240000000000009,0.0
2025-03-10 17:15:00,116.54,-4.240000000000009,0.0,2.0,35.333333333333336,65.28666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,1.1499999999999915,0.0
2025-03-10 17:30:00,127.13333333333333,4.22999999999999,0.0,2.0,35.833333333333336,65.49333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.88333333333333,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-10 17:45:00,113.00666666666666,4.22999999999999,0.0,2.0,35.666666666666664,65.82666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.6999999999999886,0.0
2025-03-10 18:00:00,116.54,-6.359999999999999,0.0,2.0,36.333333333333336,66.54333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.02333333333333,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-10 18:15:00,131.37,8.469999999999999,0.0,2.0,36.5,62.72,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,0.4300000000000068,0.0
2025-03-10 18:30:00,127.84000000000002,0.0,0.0,2.0,36.666666666666664,63.72666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.05666666666667,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-10 18:45:00,119.36333333333334,-12.719999999999999,0.0,2.0,36.5,62.07666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-10 19:00:00,125.71999999999998,-12.719999999999999,0.0,2.0,36.833333333333336,59.26333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.97666666666667,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-10 19:15:00,122.89666666666666,2.1099999999999994,0.0,2.0,37.0,59.199999999999996,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.970000000000006,0.0
2025-03-10 19:30:00,113.00999999999999,-10.600000000000009,0.0,2.0,37.166666666666664,59.026666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-10 19:45:00,117.95,-31.790000000000006,0.0,2.0,37.0,59.22,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-10 20:00:00,113.00999999999999,-10.600000000000009,0.0,2.0,37.5,59.54666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.88,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-10 20:15:00,116.54,-14.840000000000003,0.0,2.0,37.166666666666664,59.903333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-10 20:30:00,127.13333333333333,2.1099999999999994,0.0,2.0,37.5,59.99666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.68333333333334,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-10 20:45:00,127.83999999999999,6.349999999999994,0.0,2.0,37.5,60.21666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-10 21:00:00,124.30666666666667,10.590000000000003,0.0,2.0,37.333333333333336,60.163333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.60000000000001,,,67.0,69.0,,,0.75,0.0
2025-03-10 21:15:00,127.13,,0.0,,37.5,60.14666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.71666666666667,,,67.0,69.0,,,,
2025-03-10 21:30:00,120.07333333333334,-6.359999999999999,0.0,2.0,37.5,60.21,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.69333333333333,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-10 21:45:00,124.30666666666667,2.1099999999999994,0.0,2.0,37.666666666666664,60.38666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-10 22:00:00,128.54333333333332,8.469999999999999,0.0,2.0,37.666666666666664,60.20666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,0.7399999999999949,0.0
2025-03-10 22:15:00,121.48333333333333,6.349999999999994,0.0,2.0,38.0,59.92666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-10 22:30:00,118.65666666666668,-6.359999999999999,0.0,2.0,38.333333333333336,59.92333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,0.720000000000006,0.0
2025-03-10 22:45:00,111.59333333333335,-31.790000000000006,0.0,2.0,38.166666666666664,59.69,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.62,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-10 23:00:00,125.72333333333334,-2.1200000000000045,0.0,2.0,38.333333333333336,59.419999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-10 23:15:00,115.83,12.710000000000008,0.0,2.0,38.666666666666664,59.083333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-10 23:30:00,124.31,10.590000000000003,0.0,2.0,39.0,60.093333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.62,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-10 23:45:00,129.95666666666668,8.469999999999999,0.0,2.0,39.166666666666664,64.41333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.61,,,67.0,69.0,,,-0.3500000000000085,0.0
2025-03-11 00:00:00,129.96,16.94999999999999,0.0,2.0,39.833333333333336,61.97,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-11 00:15:00,128.54666666666665,-6.359999999999999,0.0,2.0,40.5,65.89,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,0.37000000000000455,0.0
2025-03-11 00:30:00,120.77666666666666,-4.240000000000009,0.0,2.0,40.666666666666664,65.51666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.67666666666666,,,67.0,69.0,,,0.7400000000000091,0.0
2025-03-11 00:45:00,127.83999999999999,16.94999999999999,0.0,2.0,41.333333333333336,64.96,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.72666666666667,,,67.0,69.0,,,0.9599999999999937,0.0
2025-03-11 01:00:00,125.72333333333334,0.0,0.0,2.0,41.166666666666664,64.79666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.76,,,67.0,69.0,,,1.0799999999999912,0.0
2025-03-11 01:15:00,128.54333333333332,2.1099999999999994,0.0,2.0,41.833333333333336,64.57333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.78,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-11 01:30:00,129.25333333333333,25.419999999999987,0.0,2.0,42.0,64.34666666666668,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,1.0300000000000082,0.0
2025-03-11 01:45:00,125.01333333333334,4.22999999999999,0.0,2.0,42.166666666666664,63.78,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,0.970000000000006,0.0
2025-03-11 02:00:00,125.01333333333334,0.0,0.0,2.0,42.333333333333336,63.306666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-11 02:15:00,132.78333333333333,8.469999999999999,0.0,2.0,42.5,63.123333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-11 02:30:00,129.25333333333333,23.299999999999983,0.0,2.0,42.666666666666664,62.86666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,0.9599999999999937,0.0
2025-03-11 02:45:00,120.77666666666666,-4.240000000000009,0.0,2.0,42.666666666666664,62.46666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-11 03:00:00,122.89666666666666,-10.600000000000009,0.0,2.0,42.666666666666664,61.843333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-11 03:15:00,123.60000000000001,2.1099999999999994,0.0,2.0,42.5,61.29333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.76,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-11 03:30:00,118.65666666666668,-2.1200000000000045,0.0,2.0,42.833333333333336,61.48,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.68333333333334,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-11 03:45:00,116.54,-8.480000000000004,0.0,2.0,43.333333333333336,62.14666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-11 04:00:00,127.13333333333333,16.94999999999999,0.0,2.0,43.0,62.086666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-11 04:15:00,110.89,-2.1200000000000045,0.0,2.0,42.333333333333336,59.75666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-11 04:30:00,120.77333333333333,2.1099999999999994,0.0,2.0,46.333333333333336,60.153333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.58333333333333,,,67.0,69.0,,,1.6699999999999946,0.0
2025-03-11 04:45:00,115.12333333333333,-14.840000000000003,0.0,2.0,53.333333333333336,62.29333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-11 05:00:00,132.78,19.060000000000002,0.0,2.0,53.833333333333336,62.70333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-11 05:15:00,110.18,-14.840000000000003,0.0,2.0,53.833333333333336,62.85333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.0,0.0
2025-03-11 05:30:00,123.60000000000001,8.469999999999999,0.0,2.0,54.666666666666664,64.52,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-11 05:45:00,120.78000000000002,0.0,0.0,2.0,50.5,65.36333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.54,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-11 06:00:00,127.13333333333333,-4.240000000000009,0.0,2.0,47.666666666666664,64.63666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-11 06:15:00,117.95,-8.480000000000004,0.0,2.0,48.166666666666664,64.56666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.64333333333333,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-11 06:30:00,130.66666666666666,8.469999999999999,0.0,2.0,48.333333333333336,64.70666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.62,,,67.0,69.0,,,1.4599999999999937,0.0
2025-03-11 06:45:00,131.37,6.349999999999994,0.0,2.0,48.333333333333336,64.56666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.62,,,67.0,69.0,,,1.499999999999993,0.0
2025-03-11 07:00:00,103.11666666666667,-16.960000000000008,0.0,2.0,48.5,64.33999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,1.539999999999992,0.0
2025-03-11 07:15:00,122.19,6.349999999999994,0.0,2.0,48.5,64.30333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,1.5699999999999932,0.0
2025-03-11 07:30:00,115.12333333333333,-16.960000000000008,0.0,2.0,48.666666666666664,64.33,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-11 07:45:00,120.77666666666669,6.349999999999994,0.0,2.0,49.0,64.32666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.64,,,67.0,69.0,,,1.5699999999999932,0.0
2025-03-11 08:00:00,125.71999999999998,4.22999999999999,0.0,2.0,48.833333333333336,64.37666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,1.5300000000000082,0.0
2025-03-11 08:15:00,122.18666666666667,-16.960000000000008,0.0,2.0,48.666666666666664,63.89666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-11 08:30:00,110.18333333333334,-21.190000000000012,0.0,2.0,49.0,63.79333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.62666666666667,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-11 08:45:00,122.89666666666666,10.590000000000003,0.0,2.0,49.166666666666664,63.92666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.61333333333333,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-11 09:00:00,110.18333333333334,-8.480000000000004,0.0,2.0,49.333333333333336,63.879999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53666666666668,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-11 09:15:00,114.42,-16.960000000000008,0.0,2.0,49.833333333333336,64.01666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.55,,,67.0,69.0,,,1.529999999999994,0.0
2025-03-11 09:30:00,125.01333333333334,12.710000000000008,0.0,2.0,49.5,64.01,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.54666666666667,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-11 09:45:00,117.24666666666667,-21.190000000000012,0.0,2.0,49.666666666666664,63.546666666666674,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.59333333333332,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-11 10:00:00,113.71333333333332,2.1099999999999994,0.0,2.0,54.166666666666664,62.02666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.54,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-11 10:15:00,119.36333333333334,2.1099999999999994,0.0,2.0,57.5,62.629999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-11 10:30:00,117.24333333333334,-4.240000000000009,0.0,2.0,58.0,62.79,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-11 10:45:00,121.48333333333333,-19.070000000000007,0.0,2.0,58.333333333333336,64.59333333333332,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-11 11:00:00,128.54333333333332,8.469999999999999,0.0,2.0,56.0,65.11333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,1.4299999999999926,0.0
2025-03-11 11:15:00,127.13333333333333,-10.600000000000009,0.0,2.0,55.5,64.86666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,1.5300000000000082,0.0
2025-03-11 11:30:00,107.35666666666667,-4.240000000000009,0.0,2.0,56.0,64.42,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-11 11:45:00,117.95333333333333,-19.070000000000007,0.0,2.0,57.666666666666664,62.42666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,2.029999999999994,0.0
2025-03-11 12:00:00,117.95333333333333,0.0,0.0,2.0,59.0,62.669999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-11 12:15:00,112.3,2.1099999999999994,0.0,2.0,59.5,63.04,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.48333333333333,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-11 12:30:00,127.84000000000002,12.710000000000008,0.0,2.0,60.0,63.163333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.47666666666667,,,67.0,69.0,,,2.029999999999994,0.0
2025-03-11 12:45:00,132.07333333333335,4.22999999999999,0.0,2.0,60.333333333333336,64.69,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-11 13:00:00,113.71666666666665,-19.070000000000007,0.0,2.0,57.166666666666664,65.21,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,1.4699999999999918,0.0
2025-03-11 13:15:00,109.47666666666667,-12.719999999999999,0.0,2.0,55.666666666666664,65.06,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-11 13:30:00,123.60000000000001,-16.960000000000008,0.0,2.0,54.166666666666664,65.04333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,1.3599999999999923,0.0
2025-03-11 13:45:00,116.53666666666668,-8.480000000000004,0.0,2.0,52.5,65.05333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-11 14:00:00,125.72000000000001,12.710000000000008,0.0,2.0,50.833333333333336,65.14666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.57666666666667,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-11 14:15:00,127.83999999999999,-2.1200000000000045,0.0,2.0,49.666666666666664,65.29,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.60000000000001,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-11 14:30:00,129.25,6.349999999999994,0.0,2.0,48.5,65.46333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.59333333333333,,,67.0,69.0,,,1.2900000000000063,0.0
2025-03-11 14:45:00,121.48333333333335,12.710000000000008,0.0,2.0,48.5,65.65333333333332,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-11 15:00:00,129.25333333333333,16.94999999999999,0.0,2.0,50.166666666666664,65.67999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.64,,,67.0,69.0,,,1.039999999999992,0.0
2025-03-11 15:15:00,118.65666666666668,-10.600000000000009,0.0,2.0,50.5,66.70333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,0.6500000000000057,0.0
2025-03-11 15:30:00,123.60000000000001,4.22999999999999,0.0,3.0,50.5,60.800000000000004,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-11 15:45:00,109.47666666666667,-12.719999999999999,0.0,3.0,51.333333333333336,60.623333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,0.8000000000000043,0.0
2025-03-11 16:00:00,113.71333333333332,-4.240000000000009,0.0,3.0,51.166666666666664,61.88666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,0.6299999999999955,0.0
2025-03-11 16:15:00,135.61,10.590000000000003,0.0,3.0,51.333333333333336,63.23,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,0.46000000000000085,0.0
2025-03-11 16:30:00,128.54666666666665,-2.1200000000000045,0.0,3.0,51.333333333333336,64.44333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-11 16:45:00,125.71666666666665,19.060000000000002,0.0,3.0,51.833333333333336,65.36333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.68666666666667,,,67.0,69.0,,,0.4300000000000068,0.0
2025-03-11 17:00:00,120.07000000000001,-14.840000000000003,0.0,3.0,51.666666666666664,65.93333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.76,,,67.0,69.0,,,0.4099999999999966,0.0
2025-03-11 17:15:00,137.02,21.180000000000007,0.0,3.0,51.166666666666664,66.17,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.77333333333333,,,67.0,69.0,,,0.030000000000001137,0.0
2025-03-11 17:30:00,127.13666666666666,-4.240000000000009,0.0,3.0,52.0,66.18333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,0.29000000000000625,0.0
2025-03-11 17:45:00,120.77666666666669,-6.359999999999999,0.0,3.0,51.666666666666664,66.53666666666668,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.81,,,67.0,69.0,,,0.23000000000000398,0.0
2025-03-11 18:00:00,125.72333333333331,-4.240000000000009,0.0,3.0,51.833333333333336,62.18333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.83,,,67.0,69.0,,,0.2400000000000091,0.0
2025-03-11 18:15:00,125.72333333333334,14.829999999999984,0.0,3.0,51.666666666666664,59.77333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.83666666666666,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-11 18:30:00,121.48333333333335,-23.310000000000002,0.0,3.0,80.66666666666667,59.73,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-11 18:45:00,129.95666666666668,23.299999999999983,0.0,3.0,82.83333333333333,62.48,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,0.37999999999999545,0.0
2025-03-11 19:00:00,126.42666666666668,12.710000000000008,0.0,3.0,84.33333333333333,62.65333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,0.7399999999999949,0.0
2025-03-11 19:15:00,124.30666666666667,,0.0,,85.0,62.843333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,,
2025-03-11 19:30:00,122.18666666666667,-8.480000000000004,0.0,3.0,85.33333333333333,63.03333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.83999999999999,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-11 19:45:00,117.24666666666667,-27.55000000000001,0.0,3.0,84.5,63.06,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.89666666666666,,,67.0,69.0,,,0.6999999999999957,0.0
2025-03-11 20:00:00,129.96,0.0,0.0,3.0,85.83333333333333,63.24,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.92,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-11 20:15:00,122.89333333333333,8.469999999999999,0.0,3.0,86.16666666666667,63.25333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.6900000000000048,0.0
2025-03-11 20:30:00,137.72666666666666,29.659999999999997,0.0,3.0,86.5,63.24,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.75,0.0
