time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-11 20:45:00,117.95,-6.359999999999999,0.0,3.0,88.33333333333333,63.203333333333326,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-11 21:00:00,120.77666666666669,0.0,0.0,3.0,88.66666666666667,63.18,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-11 21:15:00,116.53666666666668,8.469999999999999,0.0,3.0,87.66666666666667,63.169999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-11 21:30:00,120.07000000000001,12.710000000000008,0.0,3.0,86.5,63.15333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.99,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-11 21:45:00,112.3,-8.480000000000004,0.0,3.0,87.16666666666667,63.123333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.02666666666666,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-11 22:00:00,121.48,6.349999999999994,0.0,3.0,87.33333333333333,63.06333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-11 22:15:00,137.02333333333334,10.590000000000003,0.0,3.0,88.5,62.93333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.11333333333333,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-11 22:30:00,125.71999999999998,4.22999999999999,0.0,3.0,86.66666666666667,62.74666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19666666666666,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-11 22:45:00,123.60000000000001,-16.960000000000008,0.0,3.0,88.0,62.56999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19666666666666,,,67.0,69.0,,,0.8099999999999952,0.0
2025-03-11 23:00:00,122.89333333333333,-4.240000000000009,0.0,3.0,88.66666666666667,62.35999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19666666666666,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-11 23:15:00,114.42,-2.1200000000000045,0.0,3.0,89.66666666666667,62.096666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.18333333333334,,,67.0,69.0,,,0.7700000000000031,0.0
2025-03-11 23:30:00,125.72000000000001,8.469999999999999,0.0,3.0,90.16666666666667,61.80666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.14666666666666,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-11 23:45:00,117.95333333333333,-10.600000000000009,0.0,3.0,89.83333333333333,61.32333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.10666666666667,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-12 00:00:00,125.71999999999998,27.539999999999992,0.0,3.0,89.66666666666667,60.919999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09333333333333,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-12 00:15:00,126.42666666666666,-21.190000000000012,0.0,3.0,78.83333333333333,60.89666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09333333333333,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-12 00:30:00,116.53666666666668,-6.359999999999999,0.0,3.0,57.666666666666664,62.68333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.18666666666667,,,67.0,69.0,,,0.36999999999999744,0.0
2025-03-12 00:45:00,124.31,0.0,0.0,3.0,58.333333333333336,62.76666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.17666666666666,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-12 01:00:00,118.65666666666668,6.349999999999994,0.0,3.0,58.333333333333336,62.74333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.12666666666667,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-12 01:15:00,121.48333333333333,-19.070000000000007,0.0,3.0,58.833333333333336,61.71333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.10666666666667,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-12 01:30:00,129.96,8.469999999999999,0.0,3.0,59.166666666666664,61.156666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-12 01:45:00,128.54666666666665,27.539999999999992,0.0,3.0,59.166666666666664,60.303333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-12 02:00:00,121.48333333333335,12.710000000000008,0.0,3.0,59.5,59.45666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-12 02:15:00,107.35333333333334,-12.719999999999999,0.0,3.0,59.666666666666664,59.21666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-12 02:30:00,116.53666666666668,2.1099999999999994,0.0,3.0,59.833333333333336,61.306666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-12 02:45:00,131.37,-10.600000000000009,0.0,2.0,59.5,65.31666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-12 03:00:00,122.89666666666666,6.349999999999994,0.0,2.0,60.0,65.11999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.13,,,67.0,69.0,,,0.7799999999999869,0.0
2025-03-12 03:15:00,125.01333333333334,-10.600000000000009,0.0,2.0,60.0,64.34,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.18666666666667,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-12 03:30:00,127.13333333333333,10.590000000000003,0.0,2.0,60.333333333333336,64.12666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.20333333333333,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-12 03:45:00,118.65666666666668,2.1099999999999994,0.0,2.0,60.333333333333336,64.06,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.21,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-12 04:00:00,132.78333333333333,14.829999999999984,0.0,2.0,60.166666666666664,62.876666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.21666666666665,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-12 04:15:00,133.48666666666668,2.1099999999999994,0.0,2.0,60.666666666666664,62.24333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-12 04:30:00,110.18333333333334,-12.719999999999999,0.0,2.0,60.666666666666664,61.29666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-12 04:45:00,132.07333333333335,19.060000000000002,0.0,2.0,60.833333333333336,60.41,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-12 05:00:00,115.83333333333333,-4.240000000000009,0.0,2.0,60.666666666666664,60.086666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19666666666666,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-12 05:15:00,120.07000000000001,2.1099999999999994,0.0,2.0,60.5,59.86666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.17333333333333,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-12 05:30:00,117.95,-12.719999999999999,0.0,2.0,60.666666666666664,59.94,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.11666666666666,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-12 05:45:00,126.42666666666666,6.349999999999994,0.0,2.0,60.666666666666664,60.13333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-12 06:00:00,115.12666666666667,-6.359999999999999,0.0,2.0,61.0,60.69333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-12 06:15:00,122.89333333333333,6.349999999999994,0.0,2.0,61.166666666666664,59.56,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,0.9199999999999946,0.0
2025-03-12 06:30:00,127.83999999999999,6.349999999999994,0.0,2.0,60.5,59.38666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.02,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-12 06:45:00,126.42666666666666,16.94999999999999,0.0,2.0,60.5,60.74666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94666666666666,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-12 07:00:00,119.36,4.22999999999999,0.0,2.0,63.333333333333336,61.74333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-12 07:15:00,113.71333333333332,-16.960000000000008,0.0,2.0,63.833333333333336,62.31666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-12 07:30:00,124.30666666666667,4.22999999999999,0.0,2.0,64.33333333333333,62.35666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-12 07:45:00,117.95,-4.240000000000009,0.0,2.0,64.66666666666667,62.473333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-12 08:00:00,125.71999999999998,2.1099999999999994,0.0,2.0,64.83333333333333,62.45333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-12 08:15:00,117.24333333333334,4.22999999999999,0.0,2.0,65.16666666666667,62.32333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-12 08:30:00,122.19,14.829999999999984,0.0,2.0,65.33333333333333,62.45666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-12 08:45:00,110.89,-4.240000000000009,0.0,2.0,65.5,62.48,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-12 09:00:00,128.54666666666665,2.1099999999999994,0.0,2.0,65.5,62.303333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-12 09:15:00,127.13333333333333,-6.359999999999999,0.0,2.0,65.5,62.32666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-12 09:30:00,121.48333333333333,-2.1200000000000045,0.0,2.0,65.83333333333333,62.26,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-12 09:45:00,131.37,6.349999999999994,0.0,2.0,66.16666666666667,62.45666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-12 10:00:00,121.48,2.1099999999999994,0.0,2.0,66.66666666666667,62.803333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-12 10:15:00,122.89666666666666,14.829999999999984,0.0,2.0,66.66666666666667,62.870000000000005,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-12 10:30:00,110.89,-2.1200000000000045,0.0,2.0,66.5,62.800000000000004,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-12 10:45:00,122.89666666666666,0.0,0.0,2.0,66.5,62.50666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.6500000000000057,0.0
2025-03-12 11:00:00,129.25333333333333,6.349999999999994,0.0,2.0,67.16666666666667,62.29333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.96,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-12 11:15:00,120.07000000000001,-10.600000000000009,0.0,2.0,67.33333333333333,62.77333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.98,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-12 11:30:00,122.19,10.590000000000003,0.0,2.0,67.66666666666667,62.660000000000004,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94666666666666,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-12 11:45:00,124.30666666666666,2.1099999999999994,0.0,2.0,67.83333333333333,63.35666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.96,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-12 12:00:00,125.71999999999998,14.829999999999984,0.0,2.0,66.5,65.20333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.97333333333334,,,67.0,69.0,,,1.1000000000000085,0.0
2025-03-12 12:15:00,125.01333333333332,6.349999999999994,0.0,2.0,64.66666666666667,65.05333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.03333333333333,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-12 12:30:00,129.25333333333333,8.469999999999999,0.0,2.0,64.5,65.08,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,1.3999999999999915,0.0
2025-03-12 12:45:00,125.72333333333334,0.0,0.0,2.0,64.16666666666667,65.05666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,1.4699999999999918,0.0
2025-03-12 13:00:00,105.24000000000001,-21.190000000000012,0.0,2.0,64.33333333333333,64.58,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-12 13:15:00,115.13,0.0,0.0,2.0,64.33333333333333,65.34666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.3299999999999912,0.0
2025-03-12 13:30:00,115.12333333333333,2.1099999999999994,0.0,2.0,64.5,65.79333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.0700000000000074,0.0
2025-03-12 13:45:00,117.95,-16.960000000000008,0.0,2.0,65.66666666666667,65.72333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09333333333333,,,67.0,69.0,,,0.8199999999999932,0.0
2025-03-12 14:00:00,123.60000000000001,-8.480000000000004,0.0,2.0,66.5,66.55333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.16666666666667,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-12 14:15:00,116.54,-21.190000000000012,0.0,2.0,66.5,60.85666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19,,,67.0,69.0,,,0.539999999999992,0.0
2025-03-12 14:30:00,113.71666666666665,-8.480000000000004,0.0,2.0,66.66666666666667,64.08666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.14666666666666,,,67.0,69.0,,,-0.8399999999999963,0.0
2025-03-12 14:45:00,124.30666666666667,-6.359999999999999,0.0,2.0,66.5,60.24666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.15333333333332,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-12 15:00:00,117.24666666666667,-21.190000000000012,0.0,2.0,66.66666666666667,60.56,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.16000000000001,,,67.0,69.0,,,0.8499999999999943,0.0
2025-03-12 15:15:00,126.42666666666668,-6.359999999999999,0.0,2.0,67.0,61.28666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.15333333333332,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-12 15:30:00,120.77333333333335,-12.719999999999999,0.0,2.0,67.16666666666667,62.18,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09333333333333,,,67.0,69.0,,,0.5499999999999972,0.0
2025-03-12 15:45:00,117.95333333333332,-21.190000000000012,0.0,2.0,67.16666666666667,63.03666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.5,0.0
2025-03-12 16:00:00,122.89666666666666,-2.1200000000000045,0.0,2.0,85.66666666666667,62.35,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,0.5600000000000023,0.0
2025-03-12 16:15:00,121.48666666666668,0.0,0.0,2.0,94.33333333333333,61.42666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.01,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-12 16:30:00,109.47333333333334,-14.840000000000003,0.0,2.0,96.83333333333333,61.46333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.97333333333334,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-12 16:45:00,130.66666666666666,10.590000000000003,0.0,2.0,96.5,61.78,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.97333333333334,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-12 17:00:00,131.37333333333333,-6.359999999999999,0.0,2.0,95.16666666666667,62.300000000000004,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.98666666666666,,,67.0,69.0,,,0.5899999999999963,0.0
2025-03-12 17:15:00,122.19,-19.070000000000007,0.0,2.0,95.5,62.79666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.04,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-12 17:30:00,133.49,2.1099999999999994,0.0,2.0,96.5,63.163333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-12 17:45:00,125.01333333333332,4.22999999999999,0.0,2.0,98.16666666666667,66.23333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-12 18:00:00,123.60333333333334,-23.310000000000002,0.0,3.0,98.66666666666667,63.79333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-12 18:15:00,127.13333333333334,10.590000000000003,0.0,3.0,95.16666666666667,63.550000000000004,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-12 18:30:00,100.99666666666667,-16.960000000000008,0.0,3.0,96.83333333333333,63.78333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09333333333333,,,67.0,69.0,,,0.6300000000000026,0.0
2025-03-12 18:45:00,125.72000000000001,2.1099999999999994,0.0,3.0,96.5,63.76333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.12333333333333,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-12 19:00:00,137.02333333333334,16.94999999999999,0.0,3.0,96.33333333333333,63.656666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.18,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-12 19:15:00,127.83999999999999,-29.67,0.0,3.0,95.66666666666667,63.59,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19,,,67.0,69.0,,,0.7700000000000031,0.0
2025-03-12 19:30:00,119.36333333333334,-12.719999999999999,0.0,3.0,95.33333333333333,63.580000000000005,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.20333333333333,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-12 19:45:00,120.77666666666669,2.1099999999999994,0.0,3.0,93.66666666666667,63.73,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19666666666666,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-12 20:00:00,142.67,10.590000000000003,0.0,3.0,96.33333333333333,63.74333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19666666666666,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-12 20:15:00,112.3,-14.840000000000003,0.0,3.0,95.66666666666667,63.919999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19666666666666,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-12 20:30:00,125.01666666666667,10.590000000000003,0.0,3.0,97.0,63.916666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.20333333333333,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-12 20:45:00,124.30666666666666,14.829999999999984,0.0,3.0,97.33333333333333,63.79333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,0.7600000000000051,0.0
2025-03-12 21:00:00,121.48333333333333,6.349999999999994,0.0,3.0,97.33333333333333,63.98666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-12 21:15:00,132.07666666666668,10.590000000000003,0.0,3.0,97.0,63.876666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-12 21:30:00,116.54,2.1099999999999994,0.0,3.0,95.66666666666667,63.86333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-12 21:45:00,135.60666666666668,21.180000000000007,0.0,3.0,97.0,63.82666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-12 22:00:00,117.24666666666667,-2.1200000000000045,0.0,3.0,96.16666666666667,63.656666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.29666666666667,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-12 22:15:00,115.12666666666667,-2.1200000000000045,0.0,3.0,96.0,63.47333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.36,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-12 22:30:00,120.77666666666669,12.710000000000008,0.0,3.0,96.66666666666667,63.32666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.36666666666667,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-12 22:45:00,138.43333333333334,19.060000000000002,0.0,3.0,96.66666666666667,63.156666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-12 23:00:00,122.19,8.469999999999999,0.0,3.0,96.5,62.906666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-12 23:15:00,117.95,-10.600000000000009,0.0,3.0,97.0,62.51,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.36333333333333,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-12 23:30:00,128.54666666666668,-6.359999999999999,0.0,3.0,96.66666666666667,62.156666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.34666666666668,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-12 23:45:00,121.48666666666668,0.0,0.0,3.0,98.0,61.82666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.27666666666666,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-13 00:00:00,129.25333333333333,6.349999999999994,0.0,3.0,97.16666666666667,61.48666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.25666666666666,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-13 00:15:00,130.66333333333333,19.060000000000002,0.0,3.0,96.33333333333333,60.95666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23666666666666,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-13 00:30:00,127.13,-16.960000000000008,0.0,3.0,87.16666666666667,61.23333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.26666666666667,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-13 00:45:00,120.07000000000001,6.349999999999994,0.0,3.0,67.5,63.160000000000004,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.28666666666668,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-13 01:00:00,122.89666666666666,-6.359999999999999,0.0,3.0,67.83333333333333,63.06999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,0.5200000000000031,0.0
2025-03-13 01:15:00,119.36333333333334,-14.840000000000003,0.0,3.0,68.33333333333333,61.42666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,0.7700000000000031,0.0
2025-03-13 01:30:00,112.30333333333334,0.0,0.0,3.0,69.0,60.276666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.21666666666665,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-13 01:45:00,127.13333333333333,14.829999999999984,0.0,3.0,69.33333333333333,59.373333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.14999999999999,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-13 02:00:00,123.60000000000001,2.1099999999999994,0.0,3.0,69.66666666666667,59.03333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.12,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-13 02:15:00,111.59333333333332,2.1099999999999994,0.0,2.0,70.0,65.29333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.14666666666666,,,67.0,69.0,,,-0.480000000000004,0.0
2025-03-13 02:30:00,125.72000000000001,21.180000000000007,0.0,2.0,70.16666666666667,65.89999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19,,,67.0,69.0,,,0.5600000000000023,0.0
2025-03-13 02:45:00,112.30333333333334,-2.1200000000000045,0.0,2.0,70.0,66.02,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19666666666666,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-13 03:00:00,122.89666666666666,-2.1200000000000045,0.0,2.0,70.83333333333333,65.78,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,0.7099999999999937,0.0
2025-03-13 03:15:00,106.65333333333332,-19.070000000000007,0.0,2.0,70.83333333333333,65.34333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-13 03:30:00,124.30666666666667,2.1099999999999994,0.0,2.0,70.83333333333333,65.06666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,0.9300000000000068,0.0
2025-03-13 03:45:00,127.13666666666666,16.94999999999999,0.0,2.0,70.66666666666667,64.41666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-13 04:00:00,126.42666666666668,-4.240000000000009,0.0,2.0,71.16666666666667,63.553333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.27333333333333,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-13 04:15:00,122.19,14.829999999999984,0.0,2.0,71.33333333333333,63.333333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.35333333333334,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-13 04:30:00,127.83999999999999,4.22999999999999,0.0,2.0,71.83333333333333,63.26333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.36333333333333,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-13 04:45:00,110.18,-27.55000000000001,0.0,2.0,71.66666666666667,62.803333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,1.0999999999999943,0.0
2025-03-13 05:00:00,114.42,0.0,0.0,2.0,71.5,62.913333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.36666666666667,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-13 05:15:00,129.96,-21.190000000000012,0.0,2.0,71.5,61.74,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.36666666666667,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-13 05:30:00,103.82333333333334,-10.600000000000009,0.0,2.0,71.83333333333333,60.776666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.36333333333333,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-13 05:45:00,117.95,-23.310000000000002,0.0,2.0,72.0,60.52333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.36,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-13 06:00:00,122.19,-4.240000000000009,0.0,2.0,72.0,60.41,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.36,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-13 06:15:00,135.60666666666665,19.060000000000002,0.0,2.0,72.16666666666667,60.65,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.31333333333333,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-13 06:30:00,129.25,10.590000000000003,0.0,2.0,72.0,60.48,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.24333333333334,,,67.0,69.0,,,1.019999999999996,0.0
2025-03-13 06:45:00,133.48666666666668,19.060000000000002,0.0,2.0,71.83333333333333,60.29,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-13 07:00:00,115.83,-8.480000000000004,0.0,2.0,72.16666666666667,59.61333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-13 07:15:00,117.24333333333334,-8.480000000000004,0.0,2.0,72.66666666666667,59.38666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-13 07:30:00,115.83333333333333,-2.1200000000000045,0.0,2.0,72.66666666666667,59.43666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19666666666666,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-13 07:45:00,122.19,6.349999999999994,0.0,2.0,72.5,59.53333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.10000000000001,,,67.0,69.0,,,1.1500000000000057,0.0
2025-03-13 08:00:00,118.65666666666668,-10.600000000000009,0.0,2.0,72.0,59.31666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-13 08:15:00,125.71999999999998,8.469999999999999,0.0,2.0,71.66666666666667,60.836666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-13 08:30:00,125.72000000000001,0.0,0.0,2.0,74.16666666666667,61.34,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,1.8399999999999963,0.0
2025-03-13 08:45:00,126.43,0.0,0.0,2.0,76.0,62.223333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.02,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-13 09:00:00,124.31,-2.1200000000000045,0.0,2.0,76.33333333333333,62.71333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.02666666666666,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-13 09:15:00,122.89666666666669,-6.359999999999999,0.0,2.0,76.66666666666667,62.66,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-13 09:30:00,126.42666666666668,0.0,0.0,2.0,77.66666666666667,63.74,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-13 09:45:00,122.19,14.829999999999984,0.0,2.0,77.66666666666667,64.53333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-13 10:00:00,116.53666666666668,-10.600000000000009,0.0,2.0,78.0,64.55,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-13 10:15:00,120.77666666666666,25.419999999999987,0.0,2.0,78.0,64.88666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-13 10:30:00,120.07000000000001,6.349999999999994,0.0,2.0,78.16666666666667,64.87333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.11666666666666,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-13 10:45:00,123.60000000000001,4.22999999999999,0.0,2.0,78.0,64.83,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.17333333333333,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-13 11:00:00,122.19,-2.1200000000000045,0.0,2.0,78.0,64.94333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.2,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-13 11:15:00,108.06333333333333,-16.960000000000008,0.0,2.0,77.33333333333333,65.27666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-13 11:30:00,108.06333333333333,-29.67,0.0,2.0,75.5,64.47,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,1.2099999999999937,0.0
2025-03-13 11:45:00,124.30666666666666,-16.960000000000008,0.0,2.0,75.66666666666667,63.91,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-13 12:00:00,121.48,6.349999999999994,0.0,2.0,75.83333333333333,63.56,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-13 12:15:00,117.24666666666667,-8.480000000000004,0.0,2.0,75.83333333333333,63.03666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-13 12:30:00,111.59333333333332,-10.600000000000009,0.0,2.0,75.83333333333333,62.81,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.21,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-13 12:45:00,139.14000000000001,16.94999999999999,0.0,2.0,75.83333333333333,62.723333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-13 13:00:00,113.71333333333332,2.1099999999999994,0.0,2.0,76.0,62.97666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-13 13:15:00,117.95,-12.719999999999999,0.0,2.0,76.33333333333333,63.56666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-13 13:30:00,127.13333333333333,29.659999999999997,0.0,2.0,76.33333333333333,64.39,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,1.3500000000000085,0.0
2025-03-13 13:45:00,116.54,-12.719999999999999,0.0,2.0,75.5,65.24333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-13 14:00:00,113.71333333333332,-12.719999999999999,0.0,2.0,74.83333333333333,65.95333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-13 14:15:00,118.65666666666668,-2.1200000000000045,0.0,2.0,76.0,65.84666666666668,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.24333333333334,,,67.0,69.0,,,0.9900000000000091,0.0
2025-03-13 14:30:00,122.19,-8.480000000000004,0.0,2.0,75.83333333333333,66.05666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.25,,,67.0,69.0,,,0.7600000000000051,0.0
2025-03-13 14:45:00,123.60000000000001,-14.840000000000003,0.0,2.0,75.83333333333333,66.13,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.28333333333335,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-13 15:00:00,117.24666666666667,0.0,0.0,2.0,76.33333333333333,64.72333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.33333333333333,,,67.0,69.0,,,0.37999999999999545,0.0
2025-03-13 15:15:00,103.11666666666667,-27.55000000000001,0.0,2.0,76.66666666666667,59.580000000000005,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.34666666666668,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-13 15:30:00,129.95666666666668,0.0,0.0,2.0,72.83333333333333,60.10333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.26666666666667,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-13 15:45:00,102.41333333333334,-52.980000000000004,0.0,2.0,89.16666666666667,60.22,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.20333333333333,,,67.0,69.0,,,0.5899999999999963,0.0
2025-03-13 16:00:00,129.25333333333333,-4.240000000000009,0.0,2.0,96.66666666666667,60.48333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.11,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-13 16:15:00,125.01666666666667,-8.480000000000004,0.0,2.0,97.66666666666667,61.13999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-13 16:30:00,127.83666666666666,4.22999999999999,0.0,2.0,97.16666666666667,61.68666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-13 16:45:00,122.19,-2.1200000000000045,0.0,2.0,96.33333333333333,61.836666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.12666666666667,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-13 17:00:00,125.01666666666667,-4.240000000000009,0.0,2.0,96.5,62.30666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.13333333333333,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-13 17:15:00,128.54333333333332,-14.840000000000003,0.0,2.0,95.0,62.623333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19333333333333,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-13 17:30:00,107.35333333333334,-31.790000000000006,0.0,2.0,93.83333333333333,62.910000000000004,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.24333333333334,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-13 17:45:00,110.88666666666667,-16.960000000000008,0.0,2.0,93.16666666666667,63.080000000000005,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.33,,,67.0,69.0,,,0.6299999999999955,0.0
2025-03-13 18:00:00,122.19,-2.1200000000000045,0.0,2.0,94.83333333333333,63.22666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-13 18:15:00,136.3166666666667,0.0,0.0,2.0,95.16666666666667,63.446666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,0.779999999999994,0.0
2025-03-13 18:30:00,113.71333333333332,8.469999999999999,0.0,2.0,93.33333333333333,63.68666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.45666666666666,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-13 18:45:00,119.36333333333333,6.349999999999994,0.0,2.0,96.16666666666667,63.943333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.5,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-13 19:00:00,117.95333333333333,-10.600000000000009,0.0,2.0,95.16666666666667,64.36,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52,,,67.0,69.0,,,0.6900000000000048,0.0
2025-03-13 19:15:00,115.83333333333333,-10.600000000000009,0.0,2.0,95.16666666666667,63.843333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52,,,67.0,69.0,,,0.7600000000000051,0.0
2025-03-13 19:30:00,121.48333333333333,14.829999999999984,0.0,2.0,93.66666666666667,63.45666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52666666666666,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-13 19:45:00,113.00666666666666,-12.719999999999999,0.0,2.0,93.5,63.5,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.57333333333334,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-13 20:00:00,120.77666666666669,-10.600000000000009,0.0,2.0,92.33333333333333,63.46666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.62333333333333,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-13 20:15:00,119.36333333333334,-4.240000000000009,0.0,2.0,91.83333333333333,63.49333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.63333333333333,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-13 20:30:00,112.30333333333334,-25.430000000000007,0.0,2.0,91.5,63.29,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.64,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-13 20:45:00,118.66000000000001,-6.359999999999999,0.0,2.0,92.33333333333333,62.57333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.64666666666666,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-13 21:00:00,127.83999999999999,-2.1200000000000045,0.0,2.0,92.33333333333333,61.53666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.66,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-13 21:15:00,127.13333333333333,2.1099999999999994,0.0,2.0,93.83333333333333,59.85999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.66,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-13 21:30:00,122.19,4.22999999999999,0.0,2.0,97.16666666666667,59.583333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.62666666666667,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-13 21:45:00,125.01666666666665,-4.240000000000009,0.0,2.0,98.16666666666667,59.88999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.65333333333332,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-13 22:00:00,117.24333333333334,-10.600000000000009,0.0,2.0,98.16666666666667,59.85666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.7,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-13 22:15:00,122.19,-2.1200000000000045,0.0,2.0,97.16666666666667,60.78333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.72000000000001,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-13 22:30:00,120.07000000000001,-6.359999999999999,0.0,2.0,98.16666666666667,61.22,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.72333333333334,,,67.0,69.0,,,0.9199999999999946,0.0
2025-03-13 22:45:00,121.48333333333333,4.22999999999999,0.0,2.0,99.0,61.346666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.72333333333334,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-13 23:00:00,138.43333333333334,21.180000000000007,0.0,2.0,99.0,61.13333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.72666666666667,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-13 23:15:00,133.48666666666668,-12.719999999999999,0.0,2.0,95.66666666666667,61.129999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.71333333333332,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-13 23:30:00,110.88666666666667,-8.480000000000004,0.0,2.0,96.0,61.093333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.67333333333333,,,67.0,69.0,,,0.970000000000006,0.0
2025-03-13 23:45:00,115.12666666666667,-8.480000000000004,0.0,2.0,95.66666666666667,60.843333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.66666666666667,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-14 00:00:00,123.60000000000001,-6.359999999999999,0.0,2.0,98.0,60.69333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.66,,,67.0,69.0,,,0.9599999999999937,0.0
2025-03-14 00:15:00,123.42500000000001,-6.359999999999999,0.0,2.0,98.25,60.3625,122.9,0.0,70.0,2.0,0.0,,0.0,,,72.66,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-14 00:30:00,105.23666666666668,10.590000000000003,0.0,2.0,98.0,60.20666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.66,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-14 00:45:00,141.96333333333334,-12.719999999999999,0.0,2.0,95.16666666666667,60.21666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.66,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-14 01:00:00,132.08,25.419999999999987,0.0,2.0,94.5,60.026666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.66,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-14 01:15:00,131.37333333333333,14.829999999999984,0.0,2.0,93.83333333333333,59.85333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.65333333333332,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-14 01:30:00,120.77666666666669,8.469999999999999,0.0,2.0,93.83333333333333,59.72666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.63666666666667,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-14 01:45:00,117.24333333333334,0.0,0.0,2.0,94.16666666666667,59.586666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.63,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-14 02:00:00,123.60333333333334,-4.240000000000009,0.0,2.0,94.5,59.57333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.57,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-14 02:15:00,129.25,-4.240000000000009,0.0,2.0,94.0,59.526666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.55333333333333,,,67.0,69.0,,,1.3300000000000054,0.0
2025-03-14 02:30:00,118.65666666666668,10.590000000000003,0.0,2.0,94.16666666666667,59.379999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52666666666666,,,67.0,69.0,,,1.25,0.0
2025-03-14 02:45:00,134.9,-4.240000000000009,0.0,2.0,93.83333333333333,60.193333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-14 03:00:00,103.82666666666667,-19.070000000000007,0.0,2.0,94.66666666666667,62.72,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52,,,67.0,69.0,,,-0.20000000000000284,0.0
2025-03-14 03:15:00,129.25,-31.790000000000006,0.0,2.5,95.0,64.92666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.51333333333334,,,67.0,69.0,,,1.5949999999999989,0.0
2025-03-14 03:30:00,119.36333333333333,25.419999999999987,0.0,2.0,95.5,59.97666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52,,,67.0,69.0,,,8.29,0.0
2025-03-14 03:45:00,138.43333333333334,4.22999999999999,0.0,2.0,74.16666666666667,58.78333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-14 04:00:00,122.18666666666667,8.469999999999999,0.0,2.0,81.83333333333333,66.25666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52,,,67.0,69.0,,,-1.7349999999999923,0.0
2025-03-14 04:15:00,117.95333333333333,-25.430000000000007,0.0,2.0,74.5,58.81333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52999999999999,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-14 04:30:00,118.66000000000001,-6.359999999999999,0.0,2.0,82.66666666666667,65.86333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52999999999999,,,67.0,69.0,,,-6.630000000000003,0.0
2025-03-14 04:45:00,125.71999999999998,-10.600000000000009,0.0,2.0,66.0,59.11666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52666666666666,,,67.0,69.0,,,6.989999999999995,0.0
2025-03-14 05:00:00,115.83333333333333,23.299999999999983,0.0,2.0,66.16666666666667,63.97666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52,,,67.0,69.0,,,-2.8700000000000045,0.0
2025-03-14 05:15:00,124.31,4.22999999999999,0.0,2.0,74.66666666666667,65.82,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.55333333333333,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-14 05:30:00,120.07000000000001,0.0,0.0,2.0,66.66666666666667,60.336666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.61666666666666,,,67.0,69.0,,,9.299999999999997,0.0
2025-03-14 05:45:00,110.18,8.469999999999999,0.0,2.0,67.16666666666667,65.01333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.60333333333334,,,67.0,69.0,,,-2.1099999999999994,0.0
2025-03-14 06:00:00,137.72666666666666,2.1099999999999994,0.0,2.0,67.16666666666667,65.24333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.59666666666668,,,67.0,69.0,,,1.1499999999999915,0.0
2025-03-14 06:15:00,117.95,6.349999999999994,0.0,2.0,67.5,65.69333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.58999999999999,,,67.0,69.0,,,0.38000000000000966,0.0
2025-03-14 06:30:00,121.48333333333335,-8.480000000000004,0.0,2.0,67.5,64.98,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.60333333333334,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-14 06:45:00,116.54,0.0,0.0,2.0,67.33333333333333,64.24,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.54333333333334,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-14 07:00:00,122.19000000000001,-6.359999999999999,0.0,2.0,68.0,63.03333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-14 07:15:00,115.83333333333333,-2.1200000000000045,0.0,2.0,68.16666666666667,61.94,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-14 07:30:00,125.01333333333334,-4.240000000000009,0.0,2.0,67.83333333333333,61.446666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.51333333333334,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-14 07:45:00,126.42666666666666,21.180000000000007,0.0,2.0,68.16666666666667,60.89666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.48666666666666,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-14 08:00:00,120.77666666666669,8.469999999999999,0.0,2.0,68.0,60.656666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.41333333333334,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-14 08:15:00,118.65666666666668,10.590000000000003,0.0,2.0,67.83333333333333,60.43,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-14 08:30:00,122.18666666666667,6.349999999999994,0.0,2.0,68.0,60.19333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.36666666666667,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-14 08:45:00,125.01333333333334,4.22999999999999,0.0,2.0,67.5,58.916666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.26666666666667,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-14 09:00:00,125.015,2.1099999999999994,0.0,2.0,67.75,60.78,122.9,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,0.5800000000000054,0.0
2025-03-14 09:15:00,125.01333333333334,16.94999999999999,0.0,2.0,69.66666666666667,61.82666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.21,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-14 09:30:00,112.3,6.349999999999994,0.0,2.0,70.16666666666667,62.419999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-14 09:45:00,109.47666666666667,-10.600000000000009,0.0,2.0,70.33333333333333,62.419999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-14 10:00:00,113.71333333333332,-21.190000000000012,0.0,2.0,70.66666666666667,62.00666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.15333333333332,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-14 10:15:00,131.37,-8.480000000000004,0.0,2.0,72.16666666666667,62.379999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09666666666666,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-14 10:30:00,118.65666666666668,14.829999999999984,0.0,2.0,72.16666666666667,62.81333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09333333333333,,,67.0,69.0,,,1.5,0.0
2025-03-14 10:45:00,120.77333333333333,-14.840000000000003,0.0,2.0,72.33333333333333,62.85333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.10000000000001,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-14 11:00:00,107.35666666666667,-14.840000000000003,0.0,2.0,72.5,62.65,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09333333333333,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-14 11:15:00,124.31,-23.310000000000002,0.0,2.0,72.66666666666667,62.586666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.11666666666667,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-14 11:30:00,125.72000000000001,0.0,0.0,2.0,72.83333333333333,62.35999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-14 11:45:00,122.19000000000001,12.710000000000008,0.0,2.0,72.66666666666667,62.21666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.75,0.0
2025-03-14 12:00:00,117.95333333333333,12.710000000000008,0.0,2.0,73.0,62.300000000000004,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-14 12:15:00,121.48333333333333,-12.719999999999999,0.0,2.0,73.0,62.50666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-14 12:30:00,125.71999999999998,2.1099999999999994,0.0,2.0,73.0,63.01333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-14 12:45:00,126.42666666666666,4.22999999999999,0.0,2.0,73.0,63.51333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-14 13:00:00,119.36333333333334,6.349999999999994,0.0,2.0,73.5,64.08333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-14 13:15:00,125.01333333333332,10.590000000000003,0.0,2.0,73.33333333333333,64.95666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.9799999999999969,0.0
