time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-14 13:30:00,121.48333333333335,-2.1200000000000045,0.0,2.0,73.0,65.12666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.5799999999999912,0.0
2025-03-14 13:45:00,121.48333333333335,10.590000000000003,0.0,2.0,70.66666666666667,65.53,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.16000000000001,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-14 14:00:00,128.54666666666665,10.590000000000003,0.0,2.0,69.83333333333333,65.87,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.21,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-14 14:15:00,114.42,12.710000000000008,0.0,2.0,71.33333333333333,65.42666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-14 14:30:00,101.0,-4.240000000000009,0.0,2.0,87.66666666666667,67.37666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.21,,,67.0,69.0,,,0.4899999999999949,0.0
2025-03-14 14:45:00,122.19000000000001,-21.190000000000012,0.0,3.0,97.66666666666667,60.81333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19,,,67.0,69.0,,,9.060000000000002,0.0
2025-03-14 15:00:00,123.60000000000001,10.590000000000003,0.0,3.0,96.5,60.48666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.11,,,67.0,69.0,,,1.0,0.0
2025-03-14 15:15:00,109.47666666666667,8.469999999999999,0.0,3.0,96.83333333333333,61.04333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.8000000000000043,0.0
2025-03-14 15:30:00,110.18333333333334,-8.480000000000004,0.0,3.0,96.16666666666667,62.0,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.38000000000000256,0.0
2025-03-14 15:45:00,136.31666666666666,-6.359999999999999,0.0,3.0,95.33333333333333,62.51666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.10000000000001,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-14 16:00:00,117.24666666666667,-4.240000000000009,0.0,3.0,96.5,62.98333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.17,,,67.0,69.0,,,0.17999999999999972,0.0
2025-03-14 16:15:00,111.59666666666668,0.0,0.0,3.0,96.5,62.76333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.18666666666667,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-14 16:30:00,123.60000000000001,0.0,0.0,3.0,95.33333333333333,63.03,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.20333333333333,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-14 16:45:00,127.13,12.710000000000008,0.0,3.0,97.66666666666667,63.66,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.20333333333333,,,67.0,69.0,,,0.30000000000000426,0.0
2025-03-14 17:00:00,121.48333333333335,-12.719999999999999,0.0,3.0,97.0,63.553333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.21666666666665,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-14 17:15:00,112.3,-14.840000000000003,0.0,3.0,96.5,63.78666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,0.5599999999999952,0.0
2025-03-14 17:30:00,131.37,-2.1200000000000045,0.0,3.0,94.83333333333333,64.18666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,0.38000000000000256,0.0
2025-03-14 17:45:00,125.01333333333332,-21.190000000000012,0.0,3.0,94.5,64.04,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,0.5800000000000054,0.0
2025-03-14 18:00:00,125.01666666666667,6.349999999999994,0.0,3.0,95.0,63.85333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.27,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-14 18:15:00,121.48333333333333,10.590000000000003,0.0,3.0,92.66666666666667,64.34666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.32000000000001,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-14 18:30:00,119.36333333333334,-6.359999999999999,0.0,3.0,91.16666666666667,64.53,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.34,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-14 18:45:00,131.37,12.710000000000008,0.0,3.0,91.66666666666667,64.48666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-14 19:00:00,123.60000000000001,16.94999999999999,0.0,3.0,90.33333333333333,64.44333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-14 19:15:00,126.42666666666668,-14.840000000000003,0.0,3.0,88.5,64.60666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,0.4399999999999977,0.0
2025-03-14 19:30:00,129.95666666666668,21.180000000000007,0.0,3.0,88.83333333333333,64.56666666666668,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.46333333333332,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-14 19:45:00,125.01666666666667,8.469999999999999,0.0,3.0,88.5,64.59666666666668,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.48666666666666,,,67.0,69.0,,,0.6700000000000088,0.0
2025-03-14 20:00:00,105.24000000000001,-4.240000000000009,0.0,3.0,89.33333333333333,64.53333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.50666666666666,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-14 20:15:00,120.77666666666666,-19.070000000000007,0.0,3.0,90.5,64.71333333333332,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52,,,67.0,69.0,,,0.4300000000000068,0.0
2025-03-14 20:30:00,127.83666666666666,-19.070000000000007,0.0,3.0,90.16666666666667,64.67,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52,,,67.0,69.0,,,0.6999999999999886,0.0
2025-03-14 20:45:00,117.95333333333333,6.349999999999994,0.0,3.0,90.66666666666667,64.66333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-14 21:00:00,113.71333333333332,-2.1200000000000045,0.0,3.0,90.16666666666667,64.76666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52,,,67.0,69.0,,,0.6500000000000057,0.0
2025-03-14 21:15:00,134.90333333333334,-8.480000000000004,0.0,3.0,90.0,64.42999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-14 21:30:00,123.60333333333334,19.060000000000002,0.0,3.0,90.83333333333333,64.37666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-14 21:45:00,125.01666666666667,-2.1200000000000045,0.0,3.0,91.16666666666667,64.38333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.53666666666668,,,67.0,69.0,,,0.7500000000000071,0.0
2025-03-14 22:00:00,125.72000000000001,-6.359999999999999,0.0,3.0,91.83333333333333,63.84666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52666666666666,,,67.0,69.0,,,1.2099999999999937,0.0
2025-03-14 22:15:00,132.07666666666668,8.469999999999999,0.0,3.0,91.33333333333333,63.56333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.55,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-14 22:30:00,114.42,-8.480000000000004,0.0,3.0,92.0,63.406666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.57,,,67.0,69.0,,,0.9000000000000057,0.0
2025-03-14 22:45:00,121.48,-10.600000000000009,0.0,3.0,91.16666666666667,63.32666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.53666666666668,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-14 23:00:00,122.89666666666666,6.349999999999994,0.0,3.0,91.33333333333333,63.199999999999996,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-14 23:15:00,125.71999999999998,-2.1200000000000045,0.0,3.0,91.0,63.06333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-14 23:30:00,123.60333333333334,-14.840000000000003,0.0,3.0,91.16666666666667,62.876666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52,,,67.0,69.0,,,0.6999999999999957,0.0
2025-03-14 23:45:00,124.31,0.0,0.0,3.0,91.5,62.50666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.52,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-15 00:00:00,125.01333333333332,-8.480000000000004,0.0,3.0,96.0,62.28666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.50666666666666,,,67.0,69.0,,,0.8399999999999963,0.0
2025-03-15 00:15:00,122.18666666666667,16.94999999999999,0.0,3.0,97.5,62.080000000000005,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.48,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-15 00:30:00,110.18333333333334,2.1099999999999994,0.0,3.0,98.16666666666667,61.913333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.46333333333332,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-15 00:45:00,136.31333333333333,6.349999999999994,0.0,3.0,97.0,61.870000000000005,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-15 01:00:00,120.07000000000001,6.349999999999994,0.0,3.0,96.5,61.580000000000005,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,0.8399999999999963,0.0
2025-03-15 01:15:00,115.83333333333333,-14.840000000000003,0.0,3.0,96.66666666666667,61.25666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-15 01:30:00,111.59666666666665,-23.310000000000002,0.0,3.0,97.83333333333333,61.23666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.35333333333334,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-15 01:45:00,119.36333333333334,6.349999999999994,0.0,3.0,96.66666666666667,61.17666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.30666666666666,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-15 02:00:00,117.24666666666667,-16.960000000000008,0.0,3.0,95.33333333333333,61.13666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.24333333333334,,,67.0,69.0,,,0.9199999999999946,0.0
2025-03-15 02:15:00,129.96,0.0,0.0,3.0,97.16666666666667,61.083333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23666666666666,,,67.0,69.0,,,0.9199999999999946,0.0
2025-03-15 02:30:00,122.89666666666669,-6.359999999999999,0.0,3.0,98.16666666666667,61.156666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-15 02:45:00,127.13333333333333,0.0,0.0,3.0,98.16666666666667,61.24333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,0.8099999999999952,0.0
2025-03-15 03:00:00,130.66333333333333,-16.960000000000008,0.0,3.0,97.16666666666667,61.18666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.21666666666665,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-15 03:15:00,113.71333333333332,12.710000000000008,0.0,3.0,98.33333333333333,61.17666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-15 03:30:00,119.36333333333334,-2.1200000000000045,0.0,3.0,96.16666666666667,61.026666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.17666666666666,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-15 03:45:00,115.12666666666667,-10.600000000000009,0.0,3.0,97.33333333333333,60.97666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-15 04:00:00,132.07666666666668,-23.310000000000002,0.0,3.0,98.5,60.95666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-15 04:15:00,112.3,8.469999999999999,0.0,3.0,94.66666666666667,60.88999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-15 04:30:00,113.00666666666666,-8.480000000000004,0.0,3.0,94.16666666666667,60.923333333333325,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.8199999999999932,0.0
2025-03-15 04:45:00,121.48,-10.600000000000009,0.0,3.0,94.16666666666667,60.916666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-15 05:00:00,128.54333333333332,6.349999999999994,0.0,3.0,92.5,60.94,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.05,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-15 05:15:00,140.55,4.22999999999999,0.0,3.0,94.5,60.77,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.05,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-15 05:30:00,110.88666666666666,2.1099999999999994,0.0,3.0,93.83333333333333,60.77333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.04333333333334,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-15 05:45:00,128.54333333333332,-16.960000000000008,0.0,3.0,94.5,60.72666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.00333333333333,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-15 06:00:00,120.07,4.22999999999999,0.0,3.0,94.0,60.70333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.00333333333333,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-15 06:15:00,115.83666666666666,4.22999999999999,0.0,3.0,94.66666666666667,60.620000000000005,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.96,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-15 06:30:00,131.37,0.0,0.0,3.0,95.5,60.60333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-15 06:45:00,119.36333333333333,6.349999999999994,0.0,3.0,95.66666666666667,60.57666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.95333333333333,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-15 07:00:00,123.60333333333334,-10.600000000000009,0.0,3.0,95.83333333333333,60.51333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94666666666666,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-15 07:15:00,120.77333333333333,0.0,0.0,3.0,96.33333333333333,60.53666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.95333333333333,,,67.0,69.0,,,0.9499999999999957,0.0
2025-03-15 07:30:00,117.95,2.1099999999999994,0.0,3.0,95.83333333333333,60.53,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-15 07:45:00,127.13333333333333,-8.480000000000004,0.0,3.0,96.5,60.403333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-15 08:00:00,129.96,-10.600000000000009,0.0,3.0,96.0,60.416666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-15 08:15:00,122.89333333333333,-4.240000000000009,0.0,3.0,94.5,60.556666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.95333333333333,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-15 08:30:00,122.18666666666667,10.590000000000003,0.0,3.0,96.83333333333333,60.45666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-15 08:45:00,125.01333333333334,2.1099999999999994,0.0,3.0,96.83333333333333,60.54333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-15 09:00:00,135.61,2.1099999999999994,0.0,3.0,96.33333333333333,60.53,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.0,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-15 09:15:00,129.25333333333333,14.829999999999984,0.0,3.0,96.16666666666667,60.56666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.99333333333334,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-15 09:30:00,117.24333333333334,6.349999999999994,0.0,3.0,97.33333333333333,60.61333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.00333333333333,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-15 09:45:00,127.13333333333333,-14.840000000000003,0.0,3.0,96.83333333333333,60.666666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.03666666666668,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-15 10:00:00,116.53666666666668,-2.1200000000000045,0.0,3.0,98.0,60.669999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.03666666666668,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-15 10:15:00,132.07666666666668,-12.719999999999999,0.0,3.0,97.33333333333333,60.586666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.05,,,67.0,69.0,,,0.9599999999999937,0.0
2025-03-15 10:30:00,111.59333333333332,-2.1200000000000045,0.0,3.0,98.33333333333333,60.556666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.04333333333334,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-15 10:45:00,119.36333333333334,-8.480000000000004,0.0,3.0,98.16666666666667,60.626666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.05,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-15 11:00:00,120.77333333333335,-14.840000000000003,0.0,3.0,98.16666666666667,60.65333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.05,,,67.0,69.0,,,1.0,0.0
2025-03-15 11:15:00,120.07,19.060000000000002,0.0,3.0,98.66666666666667,60.63666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.05,,,67.0,69.0,,,1.029999999999994,0.0
2025-03-15 11:30:00,122.18666666666667,-4.240000000000009,0.0,3.0,86.66666666666667,59.870000000000005,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-15 11:45:00,117.95333333333333,-8.480000000000004,0.0,3.0,64.5,60.50666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.13333333333333,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-15 12:00:00,129.95666666666668,-6.359999999999999,0.0,2.0,64.5,63.23,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.17666666666666,,,67.0,69.0,,,0.269999999999996,0.0
2025-03-15 12:15:00,123.60000000000001,2.1099999999999994,0.0,2.0,64.33333333333333,64.65333333333332,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19666666666666,,,67.0,69.0,,,0.22999999999999687,0.0
2025-03-15 12:30:00,120.07000000000001,-8.480000000000004,0.0,2.0,63.666666666666664,65.27333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.21666666666665,,,67.0,69.0,,,0.789999999999992,0.0
2025-03-15 12:45:00,119.36666666666667,-4.240000000000009,0.0,2.0,94.5,64.20333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.21,,,67.0,69.0,,,-2.8699999999999903,0.0
2025-03-15 13:00:00,121.48333333333333,12.710000000000008,0.0,3.0,95.0,60.76333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,1.8300000000000054,0.0
2025-03-15 13:15:00,129.25333333333333,8.469999999999999,0.0,3.0,94.66666666666667,60.69,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.21,,,67.0,69.0,,,1.0500000000000043,0.0
2025-03-15 13:30:00,124.31,14.829999999999984,0.0,3.0,94.83333333333333,60.77,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19666666666666,,,67.0,69.0,,,0.8000000000000043,0.0
2025-03-15 13:45:00,124.31,-8.480000000000004,0.0,3.0,94.83333333333333,60.97666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.18666666666667,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-15 14:00:00,131.37333333333333,-2.1200000000000045,0.0,3.0,94.16666666666667,61.02333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.17333333333333,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-15 14:15:00,119.36666666666667,16.94999999999999,0.0,3.0,94.33333333333333,61.36666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.480000000000004,0.0
2025-03-15 14:30:00,115.12666666666667,-6.359999999999999,0.0,3.0,94.5,61.32666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-15 14:45:00,125.01666666666667,2.1099999999999994,0.0,3.0,92.83333333333333,61.29666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.779999999999994,0.0
2025-03-15 15:00:00,117.24666666666667,0.0,0.0,3.0,92.83333333333333,61.38333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-15 15:15:00,118.66000000000001,-6.359999999999999,0.0,3.0,94.83333333333333,61.44333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07,,,67.0,69.0,,,0.7099999999999937,0.0
2025-03-15 15:30:00,129.25,-4.240000000000009,0.0,3.0,96.33333333333333,61.29666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-15 15:45:00,114.41666666666667,2.1099999999999994,0.0,3.0,96.0,61.07333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.05,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-15 16:00:00,110.18333333333334,-12.719999999999999,0.0,3.0,94.66666666666667,60.73,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.03666666666668,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-15 16:15:00,115.83333333333333,12.710000000000008,0.0,3.0,96.5,59.946666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.97333333333333,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-15 16:30:00,120.07333333333334,-10.600000000000009,0.0,3.0,96.5,59.653333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-15 16:45:00,127.13333333333334,-2.1200000000000045,0.0,3.0,96.83333333333333,59.346666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-15 17:00:00,127.13666666666666,12.710000000000008,0.0,3.0,97.5,60.51666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-15 17:15:00,127.83999999999999,14.829999999999984,0.0,2.0,96.83333333333333,64.36333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,-3.3800000000000097,0.0
2025-03-15 17:30:00,118.65666666666668,-2.1200000000000045,0.0,2.0,98.0,59.85666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-15 17:45:00,122.89666666666666,4.22999999999999,0.0,2.0,95.33333333333333,59.57,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-15 18:00:00,128.54333333333332,-10.600000000000009,0.0,2.0,94.33333333333333,59.43666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-15 18:15:00,123.60333333333334,4.22999999999999,0.0,2.0,95.33333333333333,59.20333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.91333333333334,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-15 18:30:00,120.06666666666666,14.829999999999984,0.0,2.0,96.33333333333333,63.23333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.89,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-15 18:45:00,120.07,-14.840000000000003,0.0,2.0,86.66666666666667,67.54333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.91666666666667,,,67.0,69.0,,,-0.1799999999999926,0.0
2025-03-15 19:00:00,125.01666666666667,14.829999999999984,0.0,2.0,61.166666666666664,65.84333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.02666666666666,,,67.0,69.0,,,2.8799999999999955,0.0
2025-03-15 19:15:00,124.31,10.590000000000003,0.0,2.0,60.0,65.41,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-15 19:30:00,122.19,-2.1200000000000045,0.0,2.0,59.5,65.17666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-15 19:45:00,129.25,8.469999999999999,0.0,2.0,59.5,65.03666666666668,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.11,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-15 20:00:00,113.71333333333332,2.1099999999999994,0.0,2.0,59.833333333333336,65.06666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.20333333333333,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-15 20:15:00,110.88666666666666,-14.840000000000003,0.0,2.0,59.666666666666664,64.94333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-15 20:30:00,127.84000000000002,-16.960000000000008,0.0,2.0,59.833333333333336,64.80666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.25,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-15 20:45:00,120.07000000000001,8.469999999999999,0.0,2.0,59.833333333333336,64.71666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.33333333333333,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-15 21:00:00,130.66333333333333,0.0,0.0,2.0,60.333333333333336,64.70333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.36333333333333,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-15 21:15:00,132.08,4.22999999999999,0.0,2.0,60.166666666666664,64.54666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,1.6099999999999923,0.0
2025-03-15 21:30:00,113.71,16.94999999999999,0.0,2.0,60.166666666666664,64.44666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,1.6100000000000065,0.0
2025-03-15 21:45:00,105.94333333333333,2.1099999999999994,0.0,2.0,60.5,64.27666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-15 22:00:00,127.13333333333333,-12.719999999999999,0.0,2.0,60.5,64.04,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-15 22:15:00,136.31333333333333,0.0,0.0,2.0,60.666666666666664,63.94333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-15 22:30:00,132.07666666666668,10.590000000000003,0.0,2.0,60.5,63.913333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.37666666666667,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-15 22:45:00,113.00666666666666,2.1099999999999994,0.0,2.0,61.0,63.82,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-15 23:00:00,126.42666666666666,-6.359999999999999,0.0,2.0,61.0,63.660000000000004,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-15 23:15:00,126.42666666666666,16.94999999999999,0.0,2.0,61.0,63.75333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-15 23:30:00,122.89666666666666,10.590000000000003,0.0,2.0,61.0,63.99666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-15 23:45:00,124.31,10.590000000000003,0.0,2.0,60.833333333333336,64.16000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-16 00:00:00,122.19,4.22999999999999,0.0,2.0,61.0,63.93000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.36666666666667,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-16 00:15:00,117.95,-4.240000000000009,0.0,2.0,61.0,63.903333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.36666666666667,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-16 00:30:00,123.60000000000001,4.22999999999999,0.0,2.0,61.333333333333336,63.9,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.34666666666668,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-16 00:45:00,115.12666666666667,-16.960000000000008,0.0,2.0,61.5,63.879999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.3,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-16 01:00:00,114.41666666666667,0.0,0.0,2.0,62.0,63.830000000000005,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.26333333333334,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-16 01:15:00,117.6,-10.600000000000009,0.0,2.0,61.5,63.78,122.9,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,1.4000000000000057,0.0
2025-03-16 01:30:00,125.01333333333332,-6.359999999999999,0.0,2.0,61.833333333333336,63.596666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-16 01:45:00,126.42666666666668,-14.840000000000003,0.0,2.0,62.0,63.423333333333325,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-16 02:00:00,123.60333333333334,10.590000000000003,0.0,2.0,62.166666666666664,63.35,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,1.5,0.0
2025-03-16 02:15:00,115.12666666666667,10.590000000000003,0.0,2.0,61.833333333333336,63.35333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.21666666666665,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-16 02:30:00,115.12666666666667,8.469999999999999,0.0,2.0,62.333333333333336,63.54333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.19666666666666,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-16 02:45:00,120.07000000000001,-6.359999999999999,0.0,2.0,62.166666666666664,63.70333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.18666666666667,,,67.0,69.0,,,1.470000000000006,0.0
2025-03-16 03:00:00,116.54,-6.359999999999999,0.0,2.0,62.666666666666664,64.04333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.16000000000001,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-16 03:15:00,119.36666666666667,-8.480000000000004,0.0,2.0,62.666666666666664,63.923333333333325,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.13333333333333,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-16 03:30:00,119.36333333333333,0.0,0.0,2.0,62.833333333333336,63.699999999999996,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09333333333333,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-16 03:45:00,123.60000000000001,4.22999999999999,0.0,2.0,63.0,63.51,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.5400000000000063,0.0
2025-03-16 04:00:00,113.00666666666666,-12.719999999999999,0.0,2.0,63.166666666666664,63.29333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-16 04:15:00,120.77666666666666,-8.480000000000004,0.0,2.0,63.0,63.28333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-16 04:30:00,127.13,8.469999999999999,0.0,2.0,63.166666666666664,63.27666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-16 04:45:00,125.01666666666667,4.22999999999999,0.0,2.0,63.333333333333336,63.28,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-16 05:00:00,123.60333333333334,-2.1200000000000045,0.0,2.0,63.5,63.35999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-16 05:15:00,142.66666666666666,8.469999999999999,0.0,2.0,63.333333333333336,63.49666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.05,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-16 05:30:00,127.13333333333333,19.060000000000002,0.0,2.0,63.833333333333336,63.71,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.05,,,67.0,69.0,,,1.4199999999999946,0.0
2025-03-16 05:45:00,131.36666666666667,-10.600000000000009,0.0,2.0,63.5,63.946666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.01666666666667,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-16 06:00:00,125.01666666666667,19.060000000000002,0.0,2.0,63.833333333333336,64.03333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.99666666666667,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-16 06:15:00,120.07000000000001,0.0,0.0,2.0,64.16666666666667,64.02,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.0,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-16 06:30:00,115.12666666666667,8.469999999999999,0.0,2.0,64.0,64.60666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.99333333333334,,,67.0,69.0,,,1.1799999999999926,0.0
2025-03-16 06:45:00,131.37,-23.310000000000002,0.0,2.0,64.16666666666667,64.86333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.00333333333333,,,67.0,69.0,,,1.25,0.0
2025-03-16 07:00:00,116.54,21.180000000000007,0.0,2.0,64.33333333333333,64.94,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.01333333333334,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-16 07:15:00,124.31,0.0,0.0,2.0,64.5,65.01666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.04333333333334,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-16 07:30:00,122.89333333333333,0.0,0.0,2.0,65.83333333333333,64.98333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-16 07:45:00,119.36666666666667,2.1099999999999994,0.0,2.0,66.33333333333333,64.71,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-16 08:00:00,125.01,-8.480000000000004,0.0,2.0,66.16666666666667,64.73,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07,,,67.0,69.0,,,0.9999999999999929,0.0
2025-03-16 08:15:00,123.60333333333334,2.1099999999999994,0.0,2.0,66.83333333333333,64.65333333333332,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-16 08:30:00,122.19,4.22999999999999,0.0,2.0,66.66666666666667,64.51,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-16 08:45:00,131.37,10.590000000000003,0.0,2.0,66.66666666666667,64.25666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-16 09:00:00,138.43,4.22999999999999,0.0,2.0,66.5,63.89666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,1.0500000000000043,0.0
2025-03-16 09:15:00,134.90333333333334,19.060000000000002,0.0,2.0,67.66666666666667,63.56333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-16 09:30:00,123.60000000000001,10.590000000000003,0.0,2.0,66.5,63.27,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.07,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-16 09:45:00,115.12666666666667,-8.480000000000004,0.0,2.0,67.16666666666667,63.04666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.03666666666668,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-16 10:00:00,116.54,-19.070000000000007,0.0,2.0,66.83333333333333,62.61000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,72.01333333333334,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-16 10:15:00,127.13,-4.240000000000009,0.0,2.0,67.0,62.04333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-16 10:30:00,117.24666666666667,2.1099999999999994,0.0,2.0,67.66666666666667,61.580000000000005,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-16 10:45:00,125.71666666666665,-10.600000000000009,0.0,2.0,66.5,61.120000000000005,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.90666666666667,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-16 11:00:00,125.72333333333334,-12.719999999999999,0.0,2.0,66.16666666666667,61.53,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.81,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-16 11:15:00,115.12666666666667,-2.1200000000000045,0.0,2.0,66.16666666666667,61.78333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-16 11:30:00,103.82666666666667,6.349999999999994,0.0,2.0,65.83333333333333,61.800000000000004,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.76666666666667,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-16 11:45:00,127.83999999999999,-50.86,0.0,2.0,65.83333333333333,61.053333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.68333333333334,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-16 12:00:00,106.64999999999999,2.1099999999999994,0.0,2.0,69.33333333333333,61.446666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,1.529999999999994,0.0
2025-03-16 12:15:00,126.42333333333333,-4.240000000000009,0.0,2.0,71.33333333333333,62.196666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-16 12:30:00,117.95,2.1099999999999994,0.0,2.0,71.16666666666667,62.379999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.60000000000001,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-16 12:45:00,124.30666666666667,-14.840000000000003,0.0,2.0,71.33333333333333,62.403333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.55333333333333,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-16 13:00:00,126.43,,0.0,,71.66666666666667,62.35333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.53,,,67.0,69.0,,,,
2025-03-16 13:15:00,122.89666666666666,0.0,0.0,2.0,71.83333333333333,62.48,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-16 13:30:00,118.65666666666668,-2.1200000000000045,0.0,2.0,71.83333333333333,62.656666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-16 13:45:00,132.07666666666668,-8.480000000000004,0.0,2.0,72.16666666666667,62.74666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-16 14:00:00,134.9,19.060000000000002,0.0,2.0,72.16666666666667,62.803333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-16 14:15:00,115.12666666666667,23.299999999999983,0.0,2.0,72.5,62.55666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,1.7099999999999937,0.0
2025-03-16 14:30:00,117.24666666666667,0.0,0.0,2.0,72.5,62.54,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-16 14:45:00,115.83333333333333,-2.1200000000000045,0.0,2.0,72.66666666666667,63.47,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-16 15:00:00,125.01333333333332,-2.1200000000000045,0.0,2.0,72.66666666666667,63.81,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-16 15:15:00,121.48333333333335,-14.840000000000003,0.0,2.0,73.0,64.51333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-16 15:30:00,132.07666666666668,-6.359999999999999,0.0,2.0,73.16666666666667,63.81,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,2.0300000000000082,0.0
2025-03-16 15:45:00,122.19,2.1099999999999994,0.0,2.0,73.0,63.24333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,1.720000000000006,0.0
2025-03-16 16:00:00,131.37,0.0,0.0,2.0,73.16666666666667,62.56333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,2.029999999999994,0.0
2025-03-16 16:15:00,113.00666666666666,8.469999999999999,0.0,2.0,74.83333333333333,62.10333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-16 16:30:00,109.47333333333334,-12.719999999999999,0.0,2.0,76.66666666666667,62.28666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-16 16:45:00,130.66666666666666,-16.960000000000008,0.0,2.0,78.83333333333333,62.26333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.48,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-16 17:00:00,120.07000000000001,12.710000000000008,0.0,2.0,81.5,62.69333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-16 17:15:00,114.42,-14.840000000000003,0.0,2.0,85.83333333333333,62.873333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-16 17:30:00,134.19666666666666,-10.600000000000009,0.0,2.0,88.83333333333333,63.589999999999996,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.37,,,67.0,69.0,,,2.0999999999999943,0.0
2025-03-16 17:45:00,123.60333333333334,2.1099999999999994,0.0,2.0,89.0,63.61000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,2.8399999999999963,0.0
2025-03-16 18:00:00,126.42666666666668,8.469999999999999,0.0,2.0,89.16666666666667,63.556666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.37,,,67.0,69.0,,,2.740000000000002,0.0
2025-03-16 18:15:00,128.54333333333332,-6.359999999999999,0.0,2.0,89.33333333333333,63.626666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.35666666666667,,,67.0,69.0,,,2.6000000000000014,0.0
2025-03-16 18:30:00,125.01666666666667,4.22999999999999,0.0,2.0,89.33333333333333,63.78666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,2.520000000000003,0.0
2025-03-16 18:45:00,122.89333333333333,12.710000000000008,0.0,2.0,89.83333333333333,63.71333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.30666666666667,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-16 19:00:00,111.59666666666665,2.1099999999999994,0.0,2.0,89.83333333333333,63.31333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-16 19:15:00,126.42666666666668,-8.480000000000004,0.0,2.0,90.66666666666667,63.35333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,2.6299999999999955,0.0
2025-03-16 19:30:00,129.95666666666668,2.1099999999999994,0.0,2.0,90.33333333333333,63.59666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-16 19:45:00,116.54,21.180000000000007,0.0,2.0,90.83333333333333,63.89666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-16 20:00:00,133.49,-19.070000000000007,0.0,2.0,91.33333333333333,64.16000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.22,,,67.0,69.0,,,2.4299999999999997,0.0
2025-03-16 20:15:00,119.36333333333334,6.349999999999994,0.0,2.0,91.33333333333333,64.45,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.21333333333332,,,67.0,69.0,,,2.3800000000000097,0.0
2025-03-16 20:30:00,115.83,-6.359999999999999,0.0,2.0,91.83333333333333,64.32666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.19333333333333,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-16 20:45:00,128.54333333333332,8.469999999999999,0.0,2.0,91.16666666666667,64.18333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.17666666666666,,,67.0,69.0,,,2.8900000000000077,0.0
2025-03-16 21:00:00,115.83,6.349999999999994,0.0,2.0,91.83333333333333,63.98666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.15,,,67.0,69.0,,,2.960000000000008,0.0
2025-03-16 21:15:00,117.24666666666667,-25.430000000000007,0.0,2.0,91.66666666666667,63.620000000000005,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.11999999999999,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-16 21:30:00,113.71333333333332,-8.480000000000004,0.0,2.0,91.33333333333333,63.34666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.9099999999999966,0.0
2025-03-16 21:45:00,114.42333333333333,-10.600000000000009,0.0,2.0,92.16666666666667,63.39666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.10333333333334,,,67.0,69.0,,,2.6199999999999974,0.0
2025-03-16 22:00:00,120.77333333333333,-19.070000000000007,0.0,2.0,94.5,63.776666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-16 22:15:00,127.13333333333333,4.22999999999999,0.0,2.0,94.66666666666667,63.923333333333325,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-16 22:30:00,119.36666666666667,-6.359999999999999,0.0,2.0,94.66666666666667,63.916666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,2.9099999999999966,0.0
2025-03-16 22:45:00,117.95,14.829999999999984,0.0,2.0,94.83333333333333,63.906666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.08,,,67.0,69.0,,,2.9499999999999957,0.0
2025-03-16 23:00:00,126.42666666666666,2.1099999999999994,0.0,2.0,94.83333333333333,63.916666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.9099999999999966,0.0
2025-03-16 23:15:00,124.30666666666667,4.22999999999999,0.0,2.0,94.5,63.89666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-16 23:30:00,118.66000000000001,-12.719999999999999,0.0,2.0,94.5,63.723333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-16 23:45:00,131.37333333333333,-6.359999999999999,0.0,2.0,94.16666666666667,63.60666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-17 00:00:00,109.12,0.0,0.0,2.0,95.0,63.614999999999995,122.9,0.0,70.0,2.0,0.0,,0.0,,,71.09,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-17 00:15:00,129.25333333333333,-14.840000000000003,0.0,2.0,95.33333333333333,63.68,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.08,,,67.0,69.0,,,2.9749999999999943,0.0
2025-03-17 00:30:00,116.54,16.94999999999999,0.0,2.0,95.5,63.6,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.08,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-17 00:45:00,131.37,-8.480000000000004,0.0,2.0,95.5,63.583333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.06666666666666,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-17 01:00:00,124.30666666666666,-6.359999999999999,0.0,2.0,96.33333333333333,63.56666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.05333333333334,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-17 01:15:00,129.95333333333335,-14.840000000000003,0.0,2.0,95.5,63.5,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.04,,,67.0,69.0,,,3.1500000000000057,0.0
2025-03-17 01:30:00,128.54666666666665,19.060000000000002,0.0,2.0,95.83333333333333,63.423333333333325,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.02,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-17 01:45:00,113.01,-2.1200000000000045,0.0,2.0,96.16666666666667,63.419999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-17 02:00:00,120.07000000000001,0.0,0.0,2.0,96.0,63.333333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-17 02:15:00,125.01666666666667,10.590000000000003,0.0,2.0,95.83333333333333,63.333333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,3.0800000000000054,0.0
2025-03-17 02:30:00,122.89666666666666,10.590000000000003,0.0,2.0,96.33333333333333,63.306666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,3.1300000000000026,0.0
2025-03-17 02:45:00,125.01333333333334,-6.359999999999999,0.0,2.0,96.33333333333333,63.24333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.1699999999999946,0.0
2025-03-17 03:00:00,128.54333333333332,0.0,0.0,2.0,96.5,63.163333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.1399999999999935,0.0
2025-03-17 03:15:00,129.95666666666668,4.22999999999999,0.0,2.0,96.16666666666667,63.00333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-17 03:30:00,117.24333333333334,2.1099999999999994,0.0,2.0,97.0,62.96666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-17 03:45:00,122.18666666666667,-16.960000000000008,0.0,2.0,96.83333333333333,62.94,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.1999999999999957,0.0
2025-03-17 04:00:00,118.66000000000001,-6.359999999999999,0.0,2.0,96.83333333333333,62.85999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.25,0.0
2025-03-17 04:15:00,123.60000000000002,0.0,0.0,2.0,97.0,62.72333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,3.3500000000000014,0.0
2025-03-17 04:30:00,113.71666666666665,-12.719999999999999,0.0,2.0,97.0,62.72666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.93,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-17 04:45:00,127.83999999999999,-19.070000000000007,0.0,2.0,97.16666666666667,62.68333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.93,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-17 05:00:00,122.89666666666666,-4.240000000000009,0.0,2.0,97.5,62.663333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.92666666666668,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-17 05:15:00,124.30666666666667,4.22999999999999,0.0,2.0,98.16666666666667,62.71333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.92,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-17 05:30:00,119.36333333333334,4.22999999999999,0.0,2.0,98.16666666666667,62.669999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.90666666666668,,,67.0,69.0,,,3.1999999999999957,0.0
2025-03-17 05:45:00,117.95333333333333,8.469999999999999,0.0,2.0,98.5,62.6,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.92,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-17 06:00:00,129.25333333333333,-8.480000000000004,0.0,2.0,98.0,62.53,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.92,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-17 06:15:00,119.36666666666667,16.94999999999999,0.0,2.0,98.0,62.45666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.89333333333333,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-17 06:30:00,125.01333333333334,8.469999999999999,0.0,2.0,97.83333333333333,62.449999999999996,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.89333333333333,,,67.0,69.0,,,3.309999999999995,0.0
