time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 03:15:00,480.28000000000003,-449.20000000000005,0.0,100.0,81.32333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,496.3333333333333,72.0,69.77,,,67.0,69.0,1.0,,85.0,68.0,23.189999999999998,0.0
2025-02-04 03:30:00,491.58,-519.12,0.0,100.0,81.40666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,495.6666666666667,72.0,69.81333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.340000000000003,0.0
2025-02-04 03:45:00,559.3866666666667,-521.24,0.0,100.0,81.36,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,494.6666666666667,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.689999999999998,0.0
2025-02-04 04:00:00,494.4066666666667,-453.44000000000005,0.0,100.0,85.72333333333334,983.8666666666667,0.0,70.0,98.12,74.0,0.0,70.0,493.3333333333333,72.0,70.03,,,67.0,69.0,1.0,,85.0,68.0,23.58,0.0
2025-02-04 04:15:00,498.6433333333334,-432.25,0.0,100.0,81.64999999999999,951.3766666666667,0.0,70.0,92.48,74.0,0.0,70.0,492.6666666666667,72.0,70.25666666666667,,,67.0,69.0,1.0,,85.0,68.0,22.96,0.0
2025-02-04 04:30:00,512.77,-500.05,0.0,100.0,83.97,918.1833333333334,0.0,70.0,86.69333333333333,74.0,0.0,70.0,492.6666666666667,72.0,70.43666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.909999999999997,0.0
2025-02-04 04:45:00,502.8833333333334,-360.2099999999999,0.0,100.0,80.89333333333333,909.7066666666666,0.0,70.0,85.45666666666666,74.0,0.0,70.0,495.6666666666667,72.0,70.33999999999999,,,67.0,69.0,1.0,,85.0,68.0,22.0,0.0
2025-02-04 05:00:00,758.56,-398.35,0.0,95.33333333333333,77.87,903.35,0.0,70.0,84.3,74.0,0.0,70.0,481.0,72.0,70.28666666666666,,,67.0,69.0,1.0,,85.0,68.0,22.89,0.0
2025-02-04 05:15:00,883.5733333333334,12.720000000000027,0.0,99.83333333333333,82.00333333333333,905.4699999999999,0.0,70.0,84.86,74.0,0.0,70.0,429.0,72.0,70.19666666666667,,,67.0,69.0,1.0,,85.0,68.0,19.669999999999995,0.0
2025-02-04 05:30:00,819.3000000000001,36.01999999999998,0.0,78.83333333333333,81.55,831.3066666666667,0.0,70.0,72.35333333333334,74.0,0.0,70.0,418.0,72.0,70.63333333333334,,,67.0,69.0,1.0,,85.0,68.0,17.689999999999998,0.0
2025-02-04 05:45:00,820.7133333333335,2.1200000000000045,0.0,76.0,80.83333333333333,805.1733333333333,0.0,70.0,67.90333333333332,74.0,0.0,70.0,416.6666666666667,72.0,70.61,,,67.0,69.0,1.0,,85.0,68.0,18.129999999999995,0.0
2025-02-04 06:00:00,786.8100000000001,-8.469999999999914,0.0,75.5,80.09666666666666,804.4666666666667,0.0,70.0,67.81666666666666,74.0,0.0,70.0,415.3333333333333,72.0,70.41666666666667,,,67.0,69.0,1.0,,85.0,68.0,17.61,0.0
2025-02-04 06:15:00,791.0500000000001,-57.20999999999992,0.0,77.5,79.95666666666666,812.2366666666667,0.0,70.0,68.89333333333333,74.0,0.0,70.0,414.0,72.0,70.23666666666666,,,67.0,69.0,1.0,,85.0,68.0,17.309999999999995,0.0
2025-02-04 06:30:00,770.5666666666666,-14.829999999999927,0.0,78.5,79.98333333333333,820.0099999999999,0.0,70.0,70.26333333333334,74.0,0.0,70.0,414.6666666666667,72.0,70.10666666666667,,,67.0,69.0,1.0,,85.0,68.0,17.319999999999993,0.0
2025-02-04 06:45:00,852.4966666666666,-29.66999999999996,0.0,82.0,80.20333333333333,838.37,0.0,70.0,73.17,74.0,0.0,70.0,416.0,72.0,69.93666666666667,,,67.0,69.0,1.0,,85.0,68.0,17.410000000000004,0.0
2025-02-04 07:00:00,867.3299999999999,19.07000000000005,0.0,85.66666666666667,79.96,856.7366666666667,0.0,70.0,76.42333333333333,74.0,0.0,70.0,415.3333333333333,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,68.0,18.510000000000005,0.0
2025-02-04 07:15:00,936.5466666666667,46.610000000000014,0.0,90.66666666666667,79.59333333333335,879.3333333333334,0.0,70.0,80.27666666666666,74.0,0.0,70.0,415.3333333333333,72.0,69.72333333333333,,,67.0,69.0,1.0,,85.0,68.0,18.750000000000007,0.0
2025-02-04 07:30:00,846.8433333333332,78.39999999999998,0.0,96.66666666666667,79.95,904.0566666666667,0.0,70.0,84.06666666666666,74.0,0.0,70.0,415.6666666666667,72.0,69.62666666666667,,,67.0,69.0,1.0,,85.0,68.0,18.35,0.0
2025-02-04 07:45:00,853.9066666666668,-31.789999999999964,0.0,100.0,79.89999999999999,909.0,0.0,70.0,85.30333333333333,74.0,0.0,70.0,415.3333333333333,72.0,69.71,,,67.0,69.0,1.0,,85.0,68.0,19.020000000000003,0.0
2025-02-04 08:00:00,877.2166666666667,-74.15999999999997,0.0,99.83333333333333,80.26666666666667,916.0666666666666,0.0,70.0,86.98333333333333,74.0,0.0,70.0,417.0,72.0,69.74,,,67.0,69.0,1.0,,85.0,68.0,18.68,0.0
2025-02-04 08:15:00,873.6866666666666,-29.670000000000073,0.0,99.83333333333333,80.86333333333333,940.0733333333333,0.0,70.0,90.52666666666666,74.0,0.0,70.0,417.3333333333333,72.0,69.65333333333332,,,67.0,69.0,1.0,,85.0,68.0,18.400000000000006,0.0
2025-02-04 08:30:00,904.0533333333333,-67.79999999999995,0.0,100.0,80.29666666666667,964.09,0.0,70.0,94.47333333333334,74.0,0.0,70.0,417.3333333333333,72.0,69.58666666666666,,,67.0,69.0,1.0,,85.0,68.0,19.71999999999999,0.0
2025-02-04 08:45:00,896.9933333333333,-72.03999999999996,0.0,100.0,80.42999999999999,981.7466666666666,0.0,70.0,97.57666666666667,74.0,0.0,70.0,416.6666666666667,72.0,69.58999999999999,,,67.0,69.0,1.0,,85.0,68.0,19.210000000000008,0.0
2025-02-04 09:00:00,862.3833333333333,-141.95999999999992,0.0,100.0,80.78666666666666,995.1666666666666,0.0,70.0,99.08333333333333,74.0,0.0,70.0,417.6666666666667,72.0,69.61333333333333,,,67.0,69.0,1.0,,85.0,68.0,19.589999999999996,0.0
2025-02-04 09:15:00,931.6033333333334,-165.27999999999997,0.0,100.0,80.38,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,419.0,72.0,69.5,,,67.0,69.0,1.0,,85.0,68.0,19.729999999999997,0.0
2025-02-04 09:30:00,853.91,-48.73000000000002,0.0,100.0,79.94,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,420.0,72.0,69.43333333333334,,,67.0,69.0,1.0,,85.0,68.0,19.619999999999997,0.0
2025-02-04 09:45:00,891.34,-101.70000000000005,0.0,100.0,79.40666666666668,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,419.0,72.0,69.31333333333333,,,67.0,69.0,1.0,,85.0,68.0,19.039999999999992,0.0
2025-02-04 10:00:00,930.8933333333334,-129.25,0.0,100.0,77.63,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,422.6666666666667,72.0,68.94666666666667,,,67.0,69.0,1.0,,85.0,68.0,19.130000000000003,0.0
2025-02-04 10:15:00,861.68,-38.139999999999986,0.0,100.0,78.01333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,428.3333333333333,72.0,68.42666666666668,,,67.0,69.0,1.0,,85.0,68.0,19.449999999999996,0.0
2025-02-04 10:30:00,717.5966666666667,-279.69000000000005,0.0,100.0,80.93,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,428.3333333333333,72.0,68.17333333333333,,,67.0,69.0,1.0,,85.0,68.0,20.769999999999996,0.0
2025-02-04 10:45:00,663.9166666666666,-294.52,0.0,100.0,81.39333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,427.0,72.0,68.29333333333334,,,67.0,69.0,1.0,,85.0,68.0,20.830000000000005,0.0
2025-02-04 11:00:00,709.8266666666667,-290.28,0.0,100.0,81.30333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,427.0,72.0,68.38333333333334,,,67.0,69.0,1.0,,85.0,68.0,20.50999999999999,0.0
2025-02-04 11:15:00,642.02,-296.64,0.0,100.0,81.54666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,428.3333333333333,72.0,68.47,,,67.0,69.0,1.0,,85.0,68.0,20.970000000000006,0.0
2025-02-04 11:30:00,619.4233333333333,-349.61,0.0,100.0,82.03,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,430.3333333333333,72.0,68.58333333333333,,,67.0,69.0,1.0,,85.0,68.0,21.22,0.0
2025-02-04 11:45:00,585.5166666666668,-421.65,0.0,100.0,82.52666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,431.0,72.0,68.68333333333334,,,67.0,69.0,1.0,,85.0,68.0,21.340000000000003,0.0
2025-02-04 12:00:00,618.0066666666667,-383.51,0.0,100.0,82.67999999999999,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,432.3333333333333,72.0,68.75333333333333,,,67.0,69.0,1.0,,85.0,68.0,21.880000000000003,0.0
2025-02-04 12:15:00,567.8566666666667,-364.44000000000005,0.0,100.0,83.09666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,433.0,72.0,68.81666666666666,,,67.0,69.0,1.0,,85.0,68.0,22.529999999999994,0.0
2025-02-04 12:30:00,602.4666666666667,-453.44000000000005,0.0,100.0,83.0,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,435.0,72.0,68.88666666666667,,,67.0,69.0,1.0,,85.0,68.0,22.47,0.0
2025-02-04 12:45:00,543.8466666666667,-436.49,0.0,100.0,83.23666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,435.0,72.0,68.97666666666667,,,67.0,69.0,1.0,,85.0,68.0,22.520000000000003,0.0
2025-02-04 13:00:00,552.3233333333334,-464.03,0.0,100.0,83.25999999999999,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,436.0,72.0,69.00333333333333,,,67.0,69.0,1.0,,85.0,68.0,22.9,0.0
2025-02-04 13:15:00,581.2800000000001,-478.86,0.0,100.0,83.28666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,438.3333333333333,72.0,69.01666666666667,,,67.0,69.0,1.0,,85.0,68.0,22.749999999999993,0.0
2025-02-04 13:30:00,574.2166666666667,-351.73,0.0,100.0,83.24,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,69.02333333333333,,,67.0,69.0,1.0,,85.0,68.0,22.86,0.0
2025-02-04 13:45:00,562.21,-476.75,0.0,100.0,83.53,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,69.11333333333333,,,67.0,69.0,1.0,,85.0,68.0,22.689999999999998,0.0
2025-02-04 14:00:00,540.3133333333334,-461.90999999999997,0.0,100.0,83.87666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,437.6666666666667,72.0,69.14999999999999,,,67.0,69.0,1.0,,85.0,68.0,22.810000000000002,0.0
2025-02-04 14:15:00,545.9666666666667,-447.08000000000004,0.0,100.0,83.63,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,69.25333333333333,,,67.0,69.0,1.0,,85.0,68.0,22.990000000000002,0.0
2025-02-04 14:30:00,545.9666666666667,-451.32000000000005,0.0,100.0,83.67,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,437.0,72.0,69.26666666666667,,,67.0,69.0,1.0,,85.0,68.0,22.880000000000003,0.0
2025-02-04 14:45:00,552.3233333333333,-440.72,0.0,100.0,83.66000000000001,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,437.0,72.0,69.26,,,67.0,69.0,1.0,,85.0,68.0,23.039999999999992,0.0
2025-02-04 15:00:00,519.1233333333333,-447.08000000000004,0.0,100.0,83.81666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,437.0,72.0,69.29333333333334,,,67.0,69.0,1.0,,85.0,68.0,23.369999999999997,0.0
2025-02-04 15:15:00,526.19,-510.65000000000003,0.0,100.0,84.01333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,69.36333333333333,,,67.0,69.0,1.0,,85.0,68.0,22.970000000000006,0.0
2025-02-04 15:30:00,528.3066666666666,-444.96000000000004,0.0,100.0,83.90333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,441.6666666666667,72.0,69.40666666666668,,,67.0,69.0,1.0,,85.0,68.0,23.349999999999994,0.0
2025-02-04 15:45:00,560.0933333333334,-502.17,0.0,100.0,84.07333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,445.3333333333333,72.0,69.42,,,67.0,69.0,1.0,,85.0,68.0,23.340000000000003,0.0
2025-02-04 16:00:00,517.0066666666667,-466.15,0.0,100.0,83.98666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,449.0,72.0,69.44666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.32,0.0
2025-02-04 16:15:00,532.5466666666667,-510.65000000000003,0.0,100.0,84.12666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,458.0,72.0,69.54333333333334,,,67.0,69.0,1.0,,85.0,68.0,23.119999999999997,0.0
2025-02-04 16:30:00,509.2366666666667,-500.05,0.0,100.0,84.23,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,463.3333333333333,72.0,69.60333333333334,,,67.0,69.0,1.0,,85.0,68.0,23.150000000000006,0.0
2025-02-04 16:45:00,504.2933333333333,-546.6700000000001,0.0,100.0,84.29333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,466.0,72.0,69.69,,,67.0,69.0,1.0,,85.0,68.0,23.050000000000004,0.0
2025-02-04 17:00:00,550.9066666666666,-487.34000000000003,0.0,100.0,84.49333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,466.0,72.0,69.82333333333332,,,67.0,69.0,1.0,,85.0,68.0,23.139999999999993,0.0
2025-02-04 17:15:00,525.4833333333333,-457.68000000000006,0.0,100.0,84.78333333333333,993.0466666666666,0.0,70.0,99.21666666666665,74.0,0.0,70.0,471.3333333333333,72.0,70.00333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.190000000000005,0.0
2025-02-04 17:30:00,529.7199999999999,-472.51,0.0,100.0,84.77,949.2566666666667,0.0,70.0,92.00666666666666,74.0,0.0,70.0,511.6666666666667,72.0,70.32666666666667,,,67.0,69.0,1.0,,85.0,68.0,22.759999999999998,0.0
2025-02-04 17:45:00,526.8933333333333,-381.39,0.0,100.0,83.79666666666667,895.5833333333334,0.0,70.0,82.91666666666667,74.0,0.0,70.0,524.6666666666666,72.0,70.61,,,67.0,69.0,1.0,,85.0,68.0,22.660000000000004,0.0
2025-02-04 18:00:00,505.70666666666665,-339.0300000000001,0.0,100.0,82.39333333333333,844.7266666666668,0.0,70.0,74.70333333333333,74.0,0.0,70.0,528.3333333333334,72.0,70.76,,,67.0,69.0,1.0,,85.0,68.0,20.989999999999995,0.0
2025-02-04 18:15:00,501.47,-309.35,0.0,100.0,80.99,802.35,0.0,70.0,67.66000000000001,74.0,0.0,70.0,502.3333333333333,72.0,70.79666666666667,,,67.0,69.0,1.0,,85.0,68.0,19.489999999999995,0.0
2025-02-04 18:30:00,564.3266666666667,-315.71000000000004,0.0,100.0,80.17,782.5733333333334,0.0,70.0,64.12666666666667,74.0,0.0,70.0,494.0,72.0,70.69333333333334,,,67.0,69.0,1.0,,85.0,68.0,18.18,0.0
2025-02-04 18:45:00,522.6533333333333,-264.86,0.0,100.0,78.97666666666667,753.6166666666667,0.0,70.0,59.196666666666665,74.0,0.0,70.0,492.0,72.0,70.68,,,67.0,69.0,1.0,,85.0,68.0,17.21,0.0
2025-02-04 19:00:00,533.96,-262.75,0.0,100.0,77.77333333333333,724.6566666666666,0.0,70.0,54.44,74.0,0.0,70.0,490.3333333333333,72.0,70.66666666666667,,,67.0,69.0,1.0,,85.0,68.0,15.989999999999995,0.0
2025-02-04 19:15:00,515.5933333333334,-182.2199999999999,0.0,100.0,76.45333333333333,690.7566666666667,0.0,70.0,48.96333333333333,74.0,0.0,70.0,492.3333333333333,72.0,70.68,,,67.0,69.0,1.0,,85.0,68.0,14.409999999999997,0.0
2025-02-04 19:30:00,490.8733333333333,-116.53999999999996,0.0,100.0,74.46666666666665,660.3866666666667,0.0,70.0,43.78333333333333,74.0,0.0,70.0,492.0,72.0,70.66666666666667,,,67.0,69.0,1.0,,85.0,68.0,13.030000000000008,0.0
2025-02-04 19:45:00,517.71,-180.11,0.0,100.0,73.97666666666667,647.6733333333333,0.0,70.0,41.60666666666666,74.0,0.0,70.0,490.6666666666667,72.0,70.56333333333333,,,67.0,69.0,1.0,,85.0,68.0,11.319999999999993,0.0
2025-02-04 20:00:00,526.1866666666666,-112.29999999999995,0.0,100.0,72.68,610.9433333333333,0.0,70.0,35.32666666666667,74.0,0.0,70.0,489.6666666666667,72.0,70.63333333333334,,,67.0,69.0,1.0,,85.0,68.0,10.759999999999991,0.0
2025-02-04 20:15:00,543.14,-38.139999999999986,0.0,99.66666666666667,71.00666666666666,563.62,0.0,70.0,27.55666666666667,74.0,0.0,70.0,490.3333333333333,72.0,70.76,,,67.0,69.0,1.0,,85.0,68.0,8.530000000000001,0.0
2025-02-04 20:30:00,533.9566666666667,14.830000000000041,0.0,87.66666666666667,69.60333333333334,521.2466666666667,0.0,70.0,20.293333333333333,74.0,0.0,70.0,487.3333333333333,72.0,70.81666666666666,,,67.0,69.0,1.0,,85.0,68.0,6.859999999999999,0.0
2025-02-04 20:45:00,490.16333333333336,-10.589999999999975,0.0,75.16666666666667,68.54333333333334,482.40000000000003,0.0,70.0,14.1,74.0,0.0,70.0,484.6666666666667,72.0,70.81666666666666,,,67.0,69.0,1.0,,85.0,68.0,5.859999999999999,0.0
2025-02-04 21:00:00,452.02666666666664,29.660000000000025,0.0,69.16666666666667,67.67333333333333,446.38000000000005,0.0,70.0,8.063333333333334,74.0,0.0,70.0,481.3333333333333,72.0,70.81666666666666,,,67.0,69.0,1.0,,85.0,68.0,5.1000000000000085,0.0
2025-02-04 21:15:00,387.75333333333333,12.70999999999998,0.0,62.333333333333336,67.76,409.65000000000003,0.0,70.0,1.88,74.0,0.0,70.0,478.6666666666667,72.0,70.81666666666666,,,67.0,69.0,1.0,,85.0,68.0,4.469999999999992,0.0
2025-02-04 21:30:00,409.65000000000003,-10.600000000000023,0.0,62.0,67.70333333333333,400.47,0.0,70.0,0.0,74.0,0.0,70.0,476.6666666666667,72.0,70.82666666666667,,,67.0,69.0,1.0,,85.0,68.0,4.540000000000006,0.0
2025-02-04 21:45:00,401.17333333333335,12.70999999999998,0.0,62.333333333333336,67.72333333333334,400.47,0.0,70.0,0.0,74.0,0.0,70.0,472.0,72.0,70.94,,,67.0,69.0,1.0,,85.0,68.0,4.6299999999999955,0.0
2025-02-04 22:00:00,394.82,-10.600000000000023,0.0,62.333333333333336,67.7,400.47,0.0,70.0,0.0,74.0,0.0,70.0,471.3333333333333,72.0,70.95666666666666,,,67.0,69.0,1.0,,85.0,68.0,4.580000000000005,0.0
2025-02-04 22:15:00,383.51666666666665,4.239999999999952,0.0,61.5,67.61,400.47,0.0,70.0,0.0,74.0,0.0,70.0,470.0,72.0,70.89999999999999,,,67.0,69.0,1.0,,85.0,68.0,4.589999999999996,0.0
2025-02-04 22:30:00,420.95,-10.600000000000023,0.0,61.833333333333336,67.46666666666665,400.47,0.0,70.0,0.0,74.0,0.0,70.0,470.6666666666667,72.0,70.57333333333334,,,67.0,69.0,1.0,,85.0,68.0,4.590000000000003,0.0
2025-02-04 22:45:00,390.58,19.069999999999993,0.0,62.166666666666664,67.32333333333334,400.47,0.0,70.0,0.016666666666666666,74.0,0.0,70.0,470.6666666666667,72.0,70.13666666666667,,,67.0,69.0,1.0,,85.0,68.0,4.669999999999995,0.0
2025-02-04 23:00:00,432.95666666666665,-6.360000000000014,0.0,68.33333333333333,67.07666666666667,444.25666666666666,0.0,70.0,7.316666666666666,74.0,0.0,70.0,471.3333333333333,72.0,69.67666666666666,,,67.0,69.0,1.0,,85.0,68.0,4.560000000000002,0.0
2025-02-04 23:15:00,555.15,-31.779999999999973,0.0,82.5,68.64333333333333,529.72,0.0,70.0,21.583333333333332,74.0,0.0,70.0,472.0,72.0,69.17333333333333,,,67.0,69.0,1.0,,85.0,68.0,4.75,0.0
2025-02-04 23:30:00,566.4466666666666,42.379999999999995,0.0,99.83333333333333,70.34666666666666,596.8166666666667,0.0,70.0,33.03333333333333,74.0,0.0,70.0,468.0,72.0,68.96,,,67.0,69.0,1.0,,85.0,68.0,6.989999999999995,0.0
2025-02-04 23:45:00,546.67,-69.92000000000007,0.0,100.0,72.88666666666667,655.44,0.0,70.0,42.56666666666666,74.0,0.0,70.0,468.6666666666667,72.0,68.87333333333333,,,67.0,69.0,1.0,,85.0,68.0,8.929999999999993,0.0
2025-02-05 00:00:00,512.7666666666667,-116.54000000000008,0.0,100.0,75.24333333333334,707.7066666666666,0.0,70.0,51.27333333333333,74.0,0.0,70.0,468.6666666666667,72.0,68.86,,,67.0,69.0,1.0,,85.0,68.0,11.690000000000005,0.0
2025-02-05 00:15:00,530.4233333333333,-180.11,0.0,100.0,77.84333333333332,759.2666666666668,0.0,70.0,60.163333333333334,74.0,0.0,70.0,468.6666666666667,72.0,68.85666666666667,,,67.0,69.0,1.0,,85.0,68.0,14.289999999999992,0.0
2025-02-05 00:30:00,536.7833333333333,-288.16999999999996,0.0,100.0,79.60666666666667,808.0,0.0,70.0,68.07666666666667,74.0,0.0,70.0,468.6666666666667,72.0,68.86666666666666,,,67.0,69.0,1.0,,85.0,68.0,16.869999999999997,0.0
2025-02-05 00:45:00,567.1566666666666,-309.36,0.0,100.0,81.25,856.0300000000001,0.0,70.0,76.37666666666667,74.0,0.0,70.0,470.0,72.0,68.89999999999999,,,67.0,69.0,1.0,,85.0,68.0,18.679999999999993,0.0
2025-02-05 01:00:00,538.9,-281.81000000000006,0.0,100.0,82.11333333333333,890.6366666666667,0.0,70.0,81.91666666666667,74.0,0.0,70.0,470.0,72.0,68.99,,,67.0,69.0,1.0,,85.0,68.0,20.310000000000002,0.0
2025-02-05 01:15:00,530.4233333333333,-370.79999999999995,0.0,100.0,83.22333333333333,930.8966666666666,0.0,70.0,88.88999999999999,74.0,0.0,70.0,468.6666666666667,72.0,69.01666666666667,,,67.0,69.0,1.0,,85.0,68.0,21.380000000000003,0.0
2025-02-05 01:30:00,545.2566666666667,-415.29999999999995,0.0,100.0,83.81,957.7333333333332,0.0,70.0,93.30333333333333,74.0,0.0,70.0,465.3333333333333,72.0,69.14,,,67.0,69.0,1.0,,85.0,68.0,22.659999999999997,0.0
2025-02-05 01:45:00,556.5600000000001,-402.59000000000003,0.0,100.0,83.75,991.6333333333333,0.0,70.0,99.00333333333333,74.0,0.0,70.0,464.0,72.0,69.15,,,67.0,69.0,1.0,,85.0,68.0,23.07,0.0
2025-02-05 02:00:00,520.5366666666667,-434.37,0.0,100.0,83.65666666666668,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,461.3333333333333,72.0,69.15666666666668,,,67.0,69.0,1.0,,85.0,68.0,22.92,0.0
2025-02-05 02:15:00,498.6466666666667,-476.75,0.0,100.0,83.53333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,459.3333333333333,72.0,69.20666666666666,,,67.0,69.0,1.0,,85.0,68.0,22.940000000000005,0.0
2025-02-05 02:30:00,531.13,-500.05,0.0,100.0,83.61999999999999,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,456.3333333333333,72.0,69.20333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.009999999999998,0.0
2025-02-05 02:45:00,570.6833333333333,-514.89,0.0,100.0,83.72,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,454.6666666666667,72.0,69.17666666666666,,,67.0,69.0,1.0,,85.0,68.0,23.21999999999999,0.0
2025-02-05 03:00:00,556.5600000000001,-419.53999999999996,0.0,100.0,83.86,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,452.6666666666667,72.0,69.18,,,67.0,69.0,1.0,,85.0,68.0,23.229999999999997,0.0
2025-02-05 03:15:00,558.6766666666666,-447.08000000000004,0.0,100.0,83.68333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,451.0,72.0,69.15,,,67.0,69.0,1.0,,85.0,68.0,23.570000000000007,0.0
2025-02-05 03:30:00,526.1899999999999,-436.49,0.0,100.0,83.72,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,449.0,72.0,69.21666666666665,,,67.0,69.0,1.0,,85.0,68.0,23.239999999999995,0.0
2025-02-05 03:45:00,562.9166666666666,-493.7,0.0,100.0,83.89999999999999,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,447.0,72.0,69.18666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.059999999999995,0.0
2025-02-05 04:00:00,547.3766666666667,-480.98,0.0,100.0,83.71666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,445.0,72.0,69.17,,,67.0,69.0,1.0,,85.0,68.0,23.509999999999998,0.0
2025-02-05 04:15:00,543.8466666666667,-391.99,0.0,100.0,83.63666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,443.0,72.0,69.15,,,67.0,69.0,1.0,,85.0,68.0,23.179999999999993,0.0
2025-02-05 04:30:00,560.7966666666666,-434.37,0.0,100.0,83.87,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,441.0,72.0,69.15,,,67.0,69.0,1.0,,85.0,68.0,23.159999999999997,0.0
2025-02-05 04:45:00,553.0266666666666,-478.86,0.0,100.0,83.89666666666666,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,444.3333333333333,72.0,69.25333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.18,0.0
2025-02-05 05:00:00,515.5933333333334,-474.63,0.0,100.0,83.80333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,446.3333333333333,72.0,69.26666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.300000000000004,0.0
2025-02-05 05:15:00,541.73,-521.24,0.0,100.0,83.99666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,445.6666666666667,72.0,69.17333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.33,0.0
2025-02-05 05:30:00,556.56,-391.99,0.0,100.0,84.13,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,445.0,72.0,69.23,,,67.0,69.0,1.0,,85.0,68.0,23.18,0.0
2025-02-05 05:45:00,534.6666666666666,-451.32000000000005,0.0,100.0,84.13,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,445.0,72.0,69.25333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.28,0.0
2025-02-05 06:00:00,566.4466666666666,-389.87,0.0,100.0,84.09666666666668,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,445.0,72.0,69.26666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.33,0.0
2025-02-05 06:15:00,514.18,-451.32000000000005,0.0,100.0,84.11666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,444.3333333333333,72.0,69.27333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.449999999999996,0.0
2025-02-05 06:30:00,561.5033333333333,-476.75,0.0,100.0,84.14333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,445.0,72.0,69.3,,,67.0,69.0,1.0,,85.0,68.0,23.370000000000005,0.0
2025-02-05 06:45:00,546.6733333333333,-421.65,0.0,100.0,84.28333333333335,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,443.3333333333333,72.0,69.3,,,67.0,69.0,1.0,,85.0,68.0,23.410000000000004,0.0
2025-02-05 07:00:00,543.14,-461.90999999999997,0.0,100.0,84.22666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,442.6666666666667,72.0,69.3,,,67.0,69.0,1.0,,85.0,68.0,23.760000000000005,0.0
2025-02-05 07:15:00,536.0766666666667,-455.56000000000006,0.0,100.0,84.13333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,441.0,72.0,69.3,,,67.0,69.0,1.0,,85.0,68.0,23.57,0.0
2025-02-05 07:30:00,497.93666666666667,-400.47,0.0,100.0,84.29,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.6666666666667,72.0,69.31666666666666,,,67.0,69.0,1.0,,85.0,68.0,23.510000000000005,0.0
2025-02-05 07:45:00,551.6133333333333,-510.65000000000003,0.0,100.0,84.41666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,69.3,,,67.0,69.0,1.0,,85.0,68.0,23.569999999999993,0.0
2025-02-05 08:00:00,524.07,-425.89,0.0,100.0,84.17,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.6666666666667,72.0,69.32333333333334,,,67.0,69.0,1.0,,85.0,68.0,23.730000000000004,0.0
2025-02-05 08:15:00,533.96,-461.90999999999997,0.0,100.0,84.39333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,69.37,,,67.0,69.0,1.0,,85.0,68.0,23.570000000000007,0.0
2025-02-05 08:30:00,526.1866666666666,-466.15,0.0,100.0,84.38,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,69.38,,,67.0,69.0,1.0,,85.0,68.0,23.840000000000003,0.0
2025-02-05 08:45:00,510.65000000000003,-476.75,0.0,100.0,84.41666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,438.3333333333333,72.0,69.39333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.79,0.0
2025-02-05 09:00:00,527.6033333333334,-472.51,0.0,100.0,84.32333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,437.6666666666667,72.0,69.40333333333334,,,67.0,69.0,1.0,,85.0,68.0,23.610000000000007,0.0
2025-02-05 09:15:00,509.2366666666667,-483.1,0.0,100.0,84.36333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,437.0,72.0,69.4,,,67.0,69.0,1.0,,85.0,68.0,23.410000000000004,0.0
2025-02-05 09:30:00,543.14,-457.68000000000006,0.0,100.0,84.36333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,438.3333333333333,72.0,69.39666666666666,,,67.0,69.0,1.0,,85.0,68.0,23.54,0.0
2025-02-05 09:45:00,497.93666666666667,-470.39,0.0,100.0,84.50333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,438.3333333333333,72.0,69.41333333333334,,,67.0,69.0,1.0,,85.0,68.0,23.620000000000005,0.0
2025-02-05 10:00:00,471.8033333333333,-506.41,0.0,100.0,84.25999999999999,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,437.0,72.0,69.42,,,67.0,69.0,1.0,,85.0,68.0,23.510000000000005,0.0
2025-02-05 10:15:00,548.0866666666667,-548.79,0.0,100.0,84.26666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,438.3333333333333,72.0,69.40666666666668,,,67.0,69.0,1.0,,85.0,68.0,23.58,0.0
2025-02-05 10:30:00,526.19,-502.17,0.0,100.0,84.28333333333335,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,438.3333333333333,72.0,69.41333333333334,,,67.0,69.0,1.0,,85.0,68.0,23.590000000000003,0.0
2025-02-05 10:45:00,541.02,-483.1,0.0,100.0,84.43333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,438.3333333333333,72.0,69.42,,,67.0,69.0,1.0,,85.0,68.0,23.620000000000005,0.0
2025-02-05 11:00:00,559.3833333333333,-453.44000000000005,0.0,100.0,83.91,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,69.41333333333334,,,67.0,69.0,1.0,,85.0,68.0,23.89,0.0
2025-02-05 11:15:00,559.3866666666667,-394.11,0.0,100.0,83.80333333333334,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,69.39666666666666,,,67.0,69.0,1.0,,85.0,68.0,23.240000000000002,0.0
2025-02-05 11:30:00,536.7833333333333,-421.65,0.0,100.0,83.79666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,69.33999999999999,,,67.0,69.0,1.0,,85.0,68.0,23.38000000000001,0.0
2025-02-05 11:45:00,519.1266666666667,-464.03,0.0,100.0,83.76666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,69.31,,,67.0,69.0,1.0,,85.0,68.0,23.310000000000002,0.0
2025-02-05 12:00:00,538.9,-514.89,0.0,100.0,83.89333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,439.0,72.0,69.3,,,67.0,69.0,1.0,,85.0,68.0,23.369999999999997,0.0
2025-02-05 12:15:00,535.37,-476.75,0.0,100.0,84.07,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,441.6666666666667,72.0,69.30333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.439999999999998,0.0
2025-02-05 12:30:00,522.6566666666666,-447.08000000000004,0.0,100.0,84.12666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,443.6666666666667,72.0,69.3,,,67.0,69.0,1.0,,85.0,68.0,23.479999999999997,0.0
2025-02-05 12:45:00,525.4833333333333,-444.96000000000004,0.0,100.0,84.26666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,445.0,72.0,69.3,,,67.0,69.0,1.0,,85.0,68.0,23.799999999999997,0.0
2025-02-05 13:00:00,511.3566666666666,-476.75,0.0,100.0,84.12,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,445.6666666666667,72.0,69.3,,,67.0,69.0,1.0,,85.0,68.0,23.65,0.0
2025-02-05 13:15:00,521.9499999999999,-453.44000000000005,0.0,100.0,84.14,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,447.6666666666667,72.0,69.3,,,67.0,69.0,1.0,,85.0,68.0,23.490000000000002,0.0
2025-02-05 13:30:00,521.9499999999999,-531.84,0.0,100.0,84.27,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,449.0,72.0,69.28666666666668,,,67.0,69.0,1.0,,85.0,68.0,23.52000000000001,0.0
2025-02-05 13:45:00,493.7,-527.6,0.0,100.0,84.26666666666667,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,449.0,72.0,69.3,,,67.0,69.0,1.0,,85.0,68.0,23.54,0.0
2025-02-05 14:00:00,550.91,-493.7,0.0,100.0,84.30333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,449.6666666666667,72.0,69.32666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.590000000000003,0.0
2025-02-05 14:15:00,509.24,-487.34000000000003,0.0,100.0,84.44,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,450.6666666666667,72.0,69.39333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.299999999999997,0.0
2025-02-05 14:30:00,479.57,-461.90999999999997,0.0,100.0,84.56,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,453.3333333333333,72.0,69.45666666666666,,,67.0,69.0,1.0,,85.0,68.0,23.270000000000003,0.0
2025-02-05 14:45:00,529.7199999999999,-546.6700000000001,0.0,100.0,84.56,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,455.6666666666667,72.0,69.55666666666666,,,67.0,69.0,1.0,,85.0,68.0,23.49000000000001,0.0
2025-02-05 15:00:00,543.14,-468.27,0.0,100.0,84.78666666666668,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,457.3333333333333,72.0,69.6,,,67.0,69.0,1.0,,85.0,68.0,23.349999999999994,0.0
2025-02-05 15:15:00,524.7766666666666,-487.34000000000003,0.0,100.0,84.59666666666668,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,459.3333333333333,72.0,69.69,,,67.0,69.0,1.0,,85.0,68.0,23.459999999999994,0.0
2025-02-05 15:30:00,532.5433333333334,-493.7,0.0,100.0,84.89333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,462.0,72.0,69.77666666666666,,,67.0,69.0,1.0,,85.0,68.0,23.110000000000007,0.0
2025-02-05 15:45:00,454.8533333333333,-474.63,0.0,100.0,84.95333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,464.6666666666667,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.239999999999995,0.0
2025-02-05 16:00:00,533.9566666666666,-544.55,0.0,100.0,85.03333333333333,997.9900000000001,0.0,70.0,100.0,74.0,0.0,70.0,468.0,72.0,69.91333333333334,,,67.0,69.0,1.0,,85.0,68.0,23.109999999999992,0.0
2025-02-05 16:15:00,509.2366666666667,-466.15,0.0,100.0,85.30333333333333,992.34,0.0,70.0,99.32000000000001,74.0,0.0,70.0,470.0,72.0,70.02333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.119999999999997,0.0
2025-02-05 16:30:00,476.03999999999996,-449.19999999999993,0.0,100.0,85.21,976.7999999999998,0.0,70.0,96.60666666666667,74.0,0.0,70.0,470.6666666666667,72.0,70.11666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.050000000000004,0.0
2025-02-05 16:45:00,507.12000000000006,-489.4599999999999,0.0,100.0,85.44666666666666,954.91,0.0,70.0,93.12666666666667,74.0,0.0,70.0,470.6666666666667,72.0,70.22666666666667,,,67.0,69.0,1.0,,85.0,68.0,23.009999999999998,0.0
2025-02-05 17:00:00,509.9433333333333,-413.17999999999995,0.0,100.0,85.08999999999999,935.8366666666667,0.0,70.0,89.68666666666667,74.0,0.0,70.0,472.3333333333333,72.0,70.28666666666668,,,67.0,69.0,1.0,,85.0,68.0,23.199999999999996,0.0
2025-02-05 17:15:00,517.0066666666667,-440.73,0.0,100.0,84.57333333333334,911.12,0.0,70.0,85.58666666666666,74.0,0.0,70.0,474.0,72.0,70.37333333333333,,,67.0,69.0,1.0,,85.0,68.0,22.390000000000008,0.0
2025-02-05 17:30:00,487.3433333333333,-421.65999999999997,0.0,100.0,83.94333333333334,891.3433333333332,0.0,70.0,82.51333333333334,74.0,0.0,70.0,474.0,72.0,70.38666666666667,,,67.0,69.0,1.0,,85.0,68.0,21.900000000000006,0.0
2025-02-05 17:45:00,476.75,-404.70000000000005,0.0,100.0,83.58,871.5666666666666,0.0,70.0,79.18666666666667,74.0,0.0,70.0,477.0,72.0,70.39,,,67.0,69.0,1.0,,85.0,68.0,21.400000000000006,0.0
2025-02-05 18:00:00,458.3833333333334,-349.61,0.0,100.0,82.74333333333333,839.7833333333333,0.0,70.0,73.93666666666667,74.0,0.0,70.0,489.6666666666667,72.0,70.48666666666666,,,67.0,69.0,1.0,,85.0,68.0,20.67,0.0
2025-02-05 18:15:00,532.5433333333334,-417.42,0.0,100.0,82.08333333333333,816.4766666666666,0.0,70.0,69.90333333333332,74.0,0.0,70.0,497.0,72.0,70.49333333333334,,,67.0,69.0,1.0,,85.0,68.0,19.75,0.0
2025-02-05 18:30:00,528.3100000000001,-271.22,0.0,100.0,81.60666666666667,804.4666666666667,0.0,70.0,67.76,74.0,0.0,70.0,501.6666666666667,72.0,70.42333333333333,,,67.0,69.0,1.0,,85.0,68.0,19.159999999999997,0.0
2025-02-05 18:45:00,495.82,-230.96000000000004,0.0,100.0,81.04333333333334,788.93,0.0,70.0,65.17333333333333,74.0,0.0,70.0,505.0,72.0,70.39,,,67.0,69.0,1.0,,85.0,68.0,18.490000000000002,0.0
2025-02-05 19:00:00,513.4766666666667,-286.05,0.0,100.0,80.23333333333333,769.86,0.0,70.0,62.04333333333333,74.0,0.0,70.0,507.6666666666667,72.0,70.39,,,67.0,69.0,1.0,,85.0,68.0,17.669999999999995,0.0
2025-02-05 19:15:00,494.40333333333336,-247.90999999999997,0.0,100.0,79.52,757.1466666666666,0.0,70.0,59.68333333333334,74.0,0.0,70.0,507.6666666666667,72.0,70.37,,,67.0,69.0,1.0,,85.0,68.0,16.729999999999997,0.0
2025-02-05 19:30:00,489.4633333333333,-260.62000000000006,0.0,100.0,79.37333333333333,755.0266666666666,0.0,70.0,59.50666666666667,74.0,0.0,70.0,505.6666666666667,72.0,70.25666666666666,,,67.0,69.0,1.0,,85.0,68.0,16.410000000000004,0.0
2025-02-05 19:45:00,502.17333333333335,-235.19000000000005,0.0,100.0,79.17333333333333,745.8466666666667,0.0,70.0,58.126666666666665,74.0,0.0,70.0,503.6666666666667,72.0,70.23,,,67.0,69.0,1.0,,85.0,68.0,16.32999999999999,0.0
2025-02-05 20:00:00,468.2733333333333,-266.98,0.0,100.0,79.27333333333333,752.2000000000002,0.0,70.0,59.026666666666664,74.0,0.0,70.0,501.0,72.0,70.11333333333333,,,67.0,69.0,1.0,,85.0,68.0,15.900000000000006,0.0
2025-02-05 20:15:00,467.21,-262.74000000000007,0.0,100.0,79.23,758.56,0.0,70.0,59.945,74.0,0.0,70.0,501.0,72.0,70.025,,,67.0,69.0,1.0,,85.0,68.0,16.330000000000005,0.0
2025-02-05 20:30:00,495.1133333333333,-292.40999999999997,0.0,100.0,79.75999999999999,765.6199999999999,0.0,70.0,61.31,74.0,0.0,70.0,500.3333333333333,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,68.0,16.760000000000005,0.0
2025-02-05 20:45:00,498.6433333333334,-266.96999999999997,0.0,100.0,79.70666666666666,770.5633333333334,0.0,70.0,62.03666666666667,74.0,0.0,70.0,499.0,72.0,69.95,,,67.0,69.0,1.0,,85.0,68.0,17.089999999999996,0.0
2025-02-05 21:00:00,490.8733333333333,-339.02,0.0,100.0,80.44,786.1033333333334,0.0,70.0,64.76666666666667,74.0,0.0,70.0,498.3333333333333,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,17.590000000000003,0.0
2025-02-05 21:15:00,519.1266666666667,-235.19000000000005,0.0,100.0,80.58666666666666,793.8733333333333,0.0,70.0,65.94666666666667,74.0,0.0,70.0,495.6666666666667,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,18.199999999999996,0.0
2025-02-05 21:30:00,483.80999999999995,-294.52000000000004,0.0,100.0,80.86666666666666,803.0566666666667,0.0,70.0,67.47,74.0,0.0,70.0,493.0,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,68.0,18.510000000000005,0.0
2025-02-05 21:45:00,493.7,-290.28,0.0,100.0,81.35666666666667,816.4766666666666,0.0,70.0,69.69,74.0,0.0,70.0,491.0,72.0,69.78,,,67.0,69.0,1.0,,85.0,68.0,19.009999999999998,0.0
2025-02-05 22:00:00,476.74666666666667,-319.95,0.0,100.0,81.89,836.2533333333334,0.0,70.0,73.03,74.0,0.0,70.0,489.3333333333333,72.0,69.71,,,67.0,69.0,1.0,,85.0,68.0,19.60000000000001,0.0
2025-02-05 22:15:00,509.2366666666667,-351.74000000000007,0.0,100.0,82.19333333333334,845.43,0.0,70.0,74.92666666666666,74.0,0.0,70.0,489.6666666666667,72.0,69.71,,,67.0,69.0,1.0,,85.0,68.0,20.04,0.0
2025-02-05 22:30:00,466.15333333333336,-264.8599999999999,0.0,100.0,82.56666666666666,860.2666666666668,0.0,70.0,76.92999999999999,74.0,0.0,70.0,490.0,72.0,69.71,,,67.0,69.0,1.0,,85.0,68.0,20.53000000000001,0.0
2025-02-05 22:45:00,531.8366666666667,-415.3,0.0,100.0,82.94333333333333,870.86,0.0,70.0,78.82333333333334,74.0,0.0,70.0,488.3333333333333,72.0,69.71666666666665,,,67.0,69.0,1.0,,85.0,68.0,21.069999999999993,0.0
2025-02-05 23:00:00,476.04333333333335,-341.14,0.0,100.0,83.08333333333333,878.6300000000001,0.0,70.0,80.18,74.0,0.0,70.0,487.3333333333333,72.0,69.75,,,67.0,69.0,1.0,,85.0,68.0,21.46,0.0
2025-02-05 23:15:00,485.9266666666667,-404.71000000000004,0.0,100.0,83.23,885.6899999999999,0.0,70.0,81.37,74.0,0.0,70.0,487.0,72.0,69.77,,,67.0,69.0,1.0,,85.0,68.0,21.389999999999993,0.0
2025-02-05 23:30:00,479.57666666666665,-404.7099999999999,0.0,100.0,83.43333333333334,892.0499999999998,0.0,70.0,82.56,74.0,0.0,70.0,487.3333333333333,72.0,69.8,,,67.0,69.0,1.0,,85.0,68.0,21.71,0.0
2025-02-05 23:45:00,490.8733333333333,-377.15999999999997,0.0,100.0,83.57666666666667,898.4066666666666,0.0,70.0,83.47333333333334,74.0,0.0,70.0,487.3333333333333,72.0,69.81333333333333,,,67.0,69.0,1.0,,85.0,68.0,21.809999999999995,0.0
2025-02-06 00:00:00,456.96999999999997,-339.02,0.0,100.0,83.76333333333334,904.7599999999999,0.0,70.0,84.56,74.0,0.0,70.0,485.3333333333333,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,68.0,21.910000000000004,0.0
2025-02-06 00:15:00,501.4666666666667,-417.42,0.0,100.0,84.02333333333333,911.12,0.0,70.0,85.71666666666665,74.0,0.0,70.0,484.0,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,68.0,22.300000000000004,0.0
2025-02-06 00:30:00,500.0566666666667,-360.21000000000004,0.0,100.0,84.43333333333334,916.7733333333334,0.0,70.0,86.51333333333332,74.0,0.0,70.0,484.3333333333333,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,68.0,22.480000000000004,0.0
2025-02-06 00:45:00,509.24,-425.90000000000003,0.0,100.0,84.32333333333334,914.6533333333333,0.0,70.0,86.21999999999998,74.0,0.0,70.0,485.6666666666667,72.0,69.90333333333334,,,67.0,69.0,1.0,,85.0,68.0,22.78000000000001,0.0
2025-02-06 01:00:00,521.9466666666667,-415.3,0.0,100.0,84.30666666666667,916.0666666666666,0.0,70.0,86.29666666666667,74.0,0.0,70.0,484.0,72.0,69.93333333333334,,,67.0,69.0,1.0,,85.0,68.0,22.690000000000005,0.0
2025-02-06 01:15:00,488.75333333333333,-394.12,0.0,100.0,84.37333333333333,916.0666666666666,0.0,70.0,86.26666666666667,74.0,0.0,70.0,483.3333333333333,72.0,69.94333333333333,,,67.0,69.0,1.0,,85.0,68.0,22.78000000000001,0.0
2025-02-06 01:30:00,524.7766666666666,-495.82,0.0,100.0,84.64333333333333,913.2400000000001,0.0,70.0,86.05333333333333,74.0,0.0,70.0,482.6666666666667,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,68.0,22.680000000000007,0.0
2025-02-06 01:45:00,501.46666666666664,-400.47,0.0,100.0,84.53666666666668,913.2400000000001,0.0,70.0,85.95333333333333,74.0,0.0,70.0,480.6666666666667,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,22.68,0.0
2025-02-06 02:00:00,499.3500000000001,-413.18,0.0,100.0,84.53,913.2400000000001,0.0,70.0,86.06333333333333,74.0,0.0,70.0,478.6666666666667,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,22.630000000000003,0.0
2025-02-06 02:15:00,502.88000000000005,-432.25,0.0,100.0,84.62333333333333,913.2400000000001,0.0,70.0,85.99000000000001,74.0,0.0,70.0,476.6666666666667,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,22.68,0.0
2025-02-06 02:30:00,485.93,-423.78000000000003,0.0,100.0,84.58,913.2400000000001,0.0,70.0,86.06333333333333,74.0,0.0,70.0,473.3333333333333,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,22.97,0.0
2025-02-06 02:45:00,467.56333333333333,-423.78000000000003,0.0,100.0,84.66666666666667,912.5333333333333,0.0,70.0,85.95333333333333,74.0,0.0,70.0,471.6666666666667,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,22.630000000000003,0.0
2025-02-06 03:00:00,491.58,-468.28000000000003,0.0,100.0,84.53333333333333,904.0533333333333,0.0,70.0,84.41333333333334,74.0,0.0,70.0,470.6666666666667,72.0,70.04666666666667,,,67.0,69.0,1.0,,85.0,68.0,22.730000000000004,0.0
2025-02-06 03:15:00,502.8833333333334,-396.23,0.0,100.0,84.37666666666667,901.2333333333332,0.0,70.0,83.86666666666666,74.0,0.0,70.0,469.3333333333333,72.0,70.06,,,67.0,69.0,1.0,,85.0,68.0,22.96999999999999,0.0
2025-02-06 03:30:00,486.6366666666666,-385.64,0.0,100.0,84.32666666666667,899.11,0.0,70.0,83.72666666666667,74.0,0.0,70.0,468.0,72.0,70.04666666666667,,,67.0,69.0,1.0,,85.0,68.0,22.35,0.0
2025-02-06 03:45:00,495.1133333333334,-413.17999999999995,0.0,100.0,84.21,893.4633333333333,0.0,70.0,82.62666666666667,74.0,0.0,70.0,466.6666666666667,72.0,70.08333333333333,,,67.0,69.0,1.0,,85.0,68.0,22.279999999999994,0.0
2025-02-06 04:00:00,528.3066666666667,-372.91999999999996,0.0,100.0,84.17,892.0499999999998,0.0,70.0,82.03666666666668,74.0,0.0,70.0,465.3333333333333,72.0,70.05333333333333,,,67.0,69.0,1.0,,85.0,68.0,22.15,0.0
2025-02-06 04:15:00,505.0,-400.46999999999997,0.0,100.0,84.06666666666666,885.69,0.0,70.0,81.66666666666667,74.0,0.0,70.0,464.0,72.0,70.06333333333333,,,67.0,69.0,1.0,,85.0,68.0,22.439999999999998,0.0
2025-02-06 04:30:00,474.62999999999994,-391.99000000000007,0.0,100.0,83.98,880.0433333333334,0.0,70.0,80.66666666666667,74.0,0.0,70.0,464.0,72.0,70.08333333333333,,,67.0,69.0,1.0,,85.0,68.0,21.85,0.0
2025-02-06 04:45:00,506.41,-417.42,0.0,100.0,83.86333333333333,871.5666666666666,0.0,70.0,79.11,74.0,0.0,70.0,464.6666666666667,72.0,70.11333333333333,,,67.0,69.0,1.0,,85.0,68.0,21.93,0.0
2025-02-06 05:00:00,485.22333333333336,-417.42,0.0,100.0,83.56333333333333,865.2066666666666,0.0,70.0,77.90333333333332,74.0,0.0,70.0,468.0,72.0,70.12333333333333,,,67.0,69.0,1.0,,85.0,68.0,21.58,0.0
2025-02-06 05:15:00,458.3833333333334,-347.49,0.0,100.0,83.49333333333333,860.9733333333334,0.0,70.0,77.14666666666666,74.0,0.0,70.0,467.0,72.0,70.11333333333333,,,67.0,69.0,1.0,,85.0,68.0,21.33,0.0
2025-02-06 05:30:00,488.75333333333333,-419.53999999999996,0.0,100.0,83.44333333333333,855.3233333333333,0.0,70.0,76.22666666666667,74.0,0.0,70.0,466.0,72.0,70.11333333333333,,,67.0,69.0,1.0,,85.0,68.0,21.049999999999997,0.0
2025-02-06 05:45:00,511.3566666666666,-398.34999999999997,0.0,100.0,83.32333333333334,848.2566666666667,0.0,70.0,75.10666666666667,74.0,0.0,70.0,464.0,72.0,70.12,,,67.0,69.0,1.0,,85.0,68.0,20.78,0.0
2025-02-06 06:00:00,487.34,-377.15999999999997,0.0,100.0,83.08666666666666,841.9,0.0,70.0,74.15666666666667,74.0,0.0,70.0,463.3333333333333,72.0,70.12,,,67.0,69.0,1.0,,85.0,68.0,20.61,0.0
2025-02-06 06:15:00,469.68333333333334,-317.84000000000003,0.0,100.0,83.07666666666667,836.96,0.0,70.0,73.17666666666666,74.0,0.0,70.0,464.6666666666667,72.0,70.12,,,67.0,69.0,1.0,,85.0,68.0,20.319999999999993,0.0
2025-02-06 06:30:00,504.29333333333335,-421.66,0.0,100.0,82.86,830.6,0.0,70.0,72.23333333333333,74.0,0.0,70.0,463.3333333333333,72.0,70.12,,,67.0,69.0,1.0,,85.0,68.0,20.339999999999996,0.0
2025-02-06 06:45:00,492.28666666666663,-273.33000000000004,0.0,100.0,82.71666666666665,824.2433333333333,0.0,70.0,71.21666666666665,74.0,0.0,70.0,463.3333333333333,72.0,70.12,,,67.0,69.0,1.0,,85.0,68.0,20.179999999999993,0.0
2025-02-06 07:00:00,509.9433333333333,-303.0,0.0,100.0,82.57666666666667,817.89,0.0,70.0,70.21333333333334,74.0,0.0,70.0,462.6666666666667,72.0,70.12,,,67.0,69.0,1.0,,85.0,68.0,19.849999999999994,0.0
2025-02-06 07:15:00,529.01,-315.71,0.0,100.0,82.45333333333333,810.8233333333333,0.0,70.0,68.94333333333334,74.0,0.0,70.0,462.0,72.0,70.13333333333334,,,67.0,69.0,1.0,,85.0,68.0,19.53000000000001,0.0
2025-02-06 07:30:00,529.7199999999999,-322.06999999999994,0.0,100.0,82.24333333333334,803.7599999999999,0.0,70.0,67.69,74.0,0.0,70.0,462.0,72.0,70.14,,,67.0,69.0,1.0,,85.0,68.0,19.17000000000001,0.0
2025-02-06 07:45:00,499.34666666666664,-245.79000000000008,0.0,100.0,81.76666666666667,789.6366666666667,0.0,70.0,65.19333333333334,74.0,0.0,70.0,462.0,72.0,70.18333333333334,,,67.0,69.0,1.0,,85.0,68.0,18.60000000000001,0.0
2025-02-06 08:00:00,486.6366666666667,-277.58,0.0,100.0,81.57000000000001,784.69,0.0,70.0,64.59666666666666,74.0,0.0,70.0,461.3333333333333,72.0,70.14999999999999,,,67.0,69.0,1.0,,85.0,68.0,17.730000000000004,0.0
2025-02-06 08:15:00,499.34666666666664,-305.11,0.0,100.0,81.11,777.63,0.0,70.0,63.300000000000004,74.0,0.0,70.0,460.6666666666667,72.0,70.16666666666667,,,67.0,69.0,1.0,,85.0,68.0,17.92,0.0
2025-02-06 08:30:00,543.8466666666667,-252.14999999999998,0.0,100.0,80.76333333333334,775.5099999999999,0.0,70.0,62.919999999999995,74.0,0.0,70.0,457.3333333333333,72.0,70.12,,,67.0,69.0,1.0,,85.0,68.0,17.54999999999999,0.0
2025-02-06 08:45:00,738.0766666666667,-220.36,0.0,76.33333333333333,78.36666666666666,721.8333333333334,0.0,70.0,54.00666666666667,74.0,0.0,70.0,439.0,72.0,70.45333333333333,,,67.0,69.0,1.0,,85.0,68.0,16.319999999999993,0.0
2025-02-06 09:00:00,682.9833333333332,12.709999999999923,0.0,64.16666666666667,77.97666666666667,690.7566666666667,0.0,70.0,49.056666666666665,74.0,0.0,70.0,424.3333333333333,72.0,70.54,,,67.0,69.0,1.0,,85.0,68.0,13.409999999999997,0.0
2025-02-06 09:15:00,643.4366666666666,0.0,0.0,63.666666666666664,75.35000000000001,647.67,0.0,70.0,41.596666666666664,74.0,0.0,70.0,416.0,72.0,70.65333333333334,,,67.0,69.0,1.0,,85.0,68.0,12.659999999999997,0.0
2025-02-06 09:30:00,632.1333333333333,-48.73000000000002,0.0,63.5,74.21333333333332,638.4866666666667,0.0,70.0,39.76666666666667,74.0,0.0,70.0,415.0,72.0,70.52,,,67.0,69.0,1.0,,85.0,68.0,9.870000000000005,0.0
2025-02-06 09:45:00,651.2033333333334,-2.1100000000000136,0.0,62.5,74.22666666666667,642.7266666666666,0.0,70.0,40.82,74.0,0.0,70.0,416.6666666666667,72.0,70.31,,,67.0,69.0,1.0,,85.0,68.0,9.700000000000003,0.0
2025-02-06 10:00:00,637.08,19.07000000000005,0.0,64.0,74.77,650.5,0.0,70.0,42.086666666666666,74.0,0.0,70.0,418.0,72.0,70.14999999999999,,,67.0,69.0,1.0,,85.0,68.0,10.009999999999991,0.0
2025-02-06 10:15:00,671.6833333333333,-21.190000000000055,0.0,62.666666666666664,74.92999999999999,659.68,0.0,70.0,43.55666666666667,74.0,0.0,70.0,418.0,72.0,70.05333333333333,,,67.0,69.0,1.0,,85.0,68.0,10.599999999999994,0.0
2025-02-06 10:30:00,670.9766666666667,2.1200000000000045,0.0,64.16666666666667,75.06666666666666,670.98,0.0,70.0,45.03,74.0,0.0,70.0,417.3333333333333,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,11.030000000000001,0.0
2025-02-06 10:45:00,659.68,12.710000000000036,0.0,66.5,75.98,690.0466666666666,0.0,70.0,48.54333333333333,74.0,0.0,70.0,417.6666666666667,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,68.0,11.590000000000003,0.0
2025-02-06 11:00:00,699.9366666666666,-31.779999999999973,0.0,68.16666666666667,77.01,700.6433333333334,0.0,70.0,50.26,74.0,0.0,70.0,419.3333333333333,72.0,69.8,,,67.0,69.0,1.0,,85.0,68.0,12.580000000000005,0.0
2025-02-06 11:15:00,685.1033333333334,16.949999999999932,0.0,67.66666666666667,76.67333333333333,693.5799999999999,0.0,70.0,49.04,74.0,0.0,70.0,417.6666666666667,72.0,69.90666666666667,,,67.0,69.0,1.0,,85.0,68.0,12.769999999999996,0.0
2025-02-06 11:30:00,715.4766666666668,-14.830000000000041,0.0,68.5,76.84666666666668,708.4133333333333,0.0,70.0,51.56666666666666,74.0,0.0,70.0,419.6666666666667,72.0,69.83,,,67.0,69.0,1.0,,85.0,68.0,11.989999999999995,0.0
2025-02-06 11:45:00,715.4766666666668,-10.589999999999918,0.0,69.0,77.54333333333334,734.5433333333334,0.0,70.0,55.913333333333334,74.0,0.0,70.0,419.6666666666667,72.0,69.69666666666666,,,67.0,69.0,1.0,,85.0,68.0,13.220000000000006,0.0
2025-02-06 12:00:00,787.5166666666668,10.590000000000032,0.0,75.33333333333333,78.48333333333333,765.6199999999999,0.0,70.0,61.096666666666664,74.0,0.0,70.0,421.0,72.0,69.57,,,67.0,69.0,1.0,,85.0,68.0,14.589999999999996,0.0
2025-02-06 12:15:00,815.77,8.480000000000018,0.0,75.66666666666667,78.64333333333333,797.4066666666666,0.0,70.0,66.66333333333334,74.0,0.0,70.0,421.0,72.0,69.46333333333332,,,67.0,69.0,1.0,,85.0,68.0,16.17,0.0
2025-02-06 12:30:00,870.86,23.31000000000006,0.0,81.83333333333333,78.43333333333334,858.8533333333334,0.0,70.0,76.19333333333333,74.0,0.0,70.0,423.0,72.0,69.19333333333333,,,67.0,69.0,1.0,,85.0,68.0,17.940000000000005,0.0
2025-02-06 12:45:00,942.1933333333333,50.85000000000002,0.0,86.83333333333333,80.29,921.7133333333333,0.0,70.0,87.35000000000001,74.0,0.0,70.0,423.0,72.0,69.01,,,67.0,69.0,1.0,,85.0,68.0,19.020000000000003,0.0
