time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-14 02:45:00,0.0,-775.51,0.0,100.0,84.23333333333333,775.5099999999999,0.0,70.0,62.86333333333334,74.0,0.0,70.0,591.0,72.0,69.66000000000001,,,67.0,69.0,1.0,,85.0,68.0,22.42000000000001,0.0
2025-02-14 03:00:00,0.0,-779.75,0.0,100.0,84.58333333333333,786.1033333333334,0.0,70.0,64.71333333333334,74.0,0.0,70.0,589.0,72.0,69.69,,,67.0,69.0,1.0,,85.0,68.0,22.67000000000001,0.0
2025-02-14 03:15:00,0.0,-790.34,0.0,100.0,85.06,795.9933333333333,0.0,70.0,66.37333333333333,74.0,0.0,70.0,587.0,72.0,69.71,,,67.0,69.0,1.0,,85.0,68.0,22.910000000000004,0.0
2025-02-14 03:30:00,0.0,-800.94,0.0,100.0,85.76333333333332,809.41,0.0,70.0,68.60333333333334,74.0,0.0,70.0,586.3333333333334,72.0,69.71,,,67.0,69.0,1.0,,85.0,68.0,23.339999999999996,0.0
2025-02-14 03:45:00,0.0,-811.53,0.0,100.0,86.43666666666667,822.8299999999999,0.0,70.0,70.82000000000001,74.0,0.0,70.0,586.3333333333334,72.0,69.71,,,67.0,69.0,1.0,,85.0,68.0,24.04,0.0
2025-02-14 04:00:00,0.0,-826.36,0.0,100.0,86.25333333333333,820.7133333333333,0.0,70.0,70.53333333333333,74.0,0.0,70.0,585.3333333333334,72.0,69.8,,,67.0,69.0,1.0,,85.0,68.0,24.65,0.0
2025-02-14 04:15:00,0.0,-824.24,0.0,100.0,86.66333333333334,827.0666666666666,0.0,70.0,71.56666666666666,74.0,0.0,70.0,586.3333333333334,72.0,69.82,,,67.0,69.0,1.0,,85.0,68.0,24.71,0.0
2025-02-14 04:30:00,0.0,-830.6,0.0,100.0,87.11666666666667,834.1333333333333,0.0,70.0,72.73666666666666,74.0,0.0,70.0,586.3333333333334,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,68.0,25.270000000000003,0.0
2025-02-14 04:45:00,0.0,-836.96,0.0,100.0,87.30333333333333,839.08,0.0,70.0,73.56666666666666,74.0,0.0,70.0,587.0,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,25.43,0.0
2025-02-14 05:00:00,0.0,-841.2,0.0,100.0,87.75333333333333,845.43,0.0,70.0,74.54333333333334,74.0,0.0,70.0,587.0,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,25.610000000000007,0.0
2025-02-14 05:15:00,0.0,-847.55,0.0,100.0,87.57333333333332,840.4900000000001,0.0,70.0,73.83333333333333,74.0,0.0,70.0,585.6666666666666,72.0,69.92999999999999,,,67.0,69.0,1.0,,85.0,68.0,26.130000000000003,0.0
2025-02-14 05:30:00,0.0,-839.08,0.0,100.0,87.46333333333332,836.2533333333334,0.0,70.0,73.20333333333333,74.0,0.0,70.0,585.0,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,68.0,25.68,0.0
2025-02-14 05:45:00,0.0,-836.96,0.0,100.0,87.27,839.7866666666667,0.0,70.0,73.42666666666666,74.0,0.0,70.0,583.0,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,25.82,0.0
2025-02-14 06:00:00,0.0,-839.08,0.0,100.0,87.47666666666667,838.3733333333333,0.0,70.0,73.57666666666667,74.0,0.0,70.0,583.0,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,68.0,25.46,0.0
2025-02-14 06:15:00,0.0,-839.08,0.0,100.0,87.42,840.4933333333333,0.0,70.0,73.86666666666666,74.0,0.0,70.0,582.3333333333334,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,68.0,25.809999999999995,0.0
2025-02-14 06:30:00,0.0,-841.2,0.0,100.0,87.46,841.2000000000002,0.0,70.0,74.06666666666666,74.0,0.0,70.0,583.0,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,25.640000000000008,0.0
2025-02-14 06:45:00,0.0,-841.2,0.0,100.0,87.27333333333333,844.0166666666665,0.0,70.0,74.52,74.0,0.0,70.0,583.6666666666666,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,68.0,25.699999999999996,0.0
2025-02-14 07:00:00,0.0,-843.31,0.0,100.0,87.36333333333333,846.8433333333332,0.0,70.0,74.98,74.0,0.0,70.0,585.0,72.0,69.94333333333333,,,67.0,69.0,1.0,,85.0,68.0,25.479999999999997,0.0
2025-02-14 07:15:00,0.0,-847.55,0.0,100.0,87.41666666666667,856.0266666666666,0.0,70.0,76.35000000000001,74.0,0.0,70.0,587.0,72.0,69.89333333333333,,,67.0,69.0,1.0,,85.0,68.0,25.57,0.0
2025-02-14 07:30:00,0.0,-862.38,0.0,100.0,87.83666666666666,867.3266666666667,0.0,70.0,78.27666666666666,74.0,0.0,70.0,587.0,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,68.0,25.93,0.0
2025-02-14 07:45:00,0.0,-868.74,0.0,100.0,87.90333333333332,873.6866666666666,0.0,70.0,79.41666666666667,74.0,0.0,70.0,587.6666666666666,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,68.0,26.059999999999995,0.0
2025-02-14 08:00:00,0.0,-877.22,0.0,100.0,88.05333333333334,879.3366666666667,0.0,70.0,80.40333333333332,74.0,0.0,70.0,589.0,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,26.259999999999998,0.0
2025-02-14 08:15:00,0.0,-881.45,0.0,100.0,88.32333333333334,885.69,0.0,70.0,81.50999999999999,74.0,0.0,70.0,589.0,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,26.240000000000002,0.0
2025-02-14 08:30:00,0.0,-887.81,0.0,100.0,88.72666666666667,893.4633333333333,0.0,70.0,82.61333333333333,74.0,0.0,70.0,589.6666666666666,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,26.65,0.0
2025-02-14 08:45:00,0.0,-894.17,0.0,100.0,88.94666666666667,898.4066666666666,0.0,70.0,83.56666666666666,74.0,0.0,70.0,591.0,72.0,69.85,,,67.0,69.0,1.0,,85.0,68.0,26.869999999999997,0.0
2025-02-14 09:00:00,0.0,-900.52,0.0,100.0,88.89999999999999,904.7599999999999,0.0,70.0,84.51333333333334,74.0,0.0,70.0,590.3333333333334,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,27.190000000000005,0.0
2025-02-14 09:15:00,0.0,-909.0,0.0,100.0,89.27,912.5333333333333,0.0,70.0,85.56,74.0,0.0,70.0,590.3333333333334,72.0,69.85666666666667,,,67.0,69.0,1.0,,85.0,68.0,27.1,0.0
2025-02-14 09:30:00,0.0,-913.24,0.0,100.0,89.03000000000002,907.5866666666667,0.0,70.0,85.27666666666667,74.0,0.0,70.0,589.0,72.0,69.92666666666666,,,67.0,69.0,1.0,,85.0,68.0,27.479999999999997,0.0
2025-02-14 09:45:00,0.0,-906.88,0.0,100.0,88.94666666666667,905.4666666666667,0.0,70.0,84.84666666666666,74.0,0.0,70.0,589.0,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,68.0,27.339999999999996,0.0
2025-02-14 10:00:00,0.0,-904.76,0.0,100.0,88.88666666666667,908.2933333333334,0.0,70.0,85.12333333333333,74.0,0.0,70.0,590.0,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,27.080000000000005,0.0
2025-02-14 10:15:00,0.0,-909.0,0.0,100.0,88.94333333333333,909.0,0.0,70.0,85.28666666666668,74.0,0.0,70.0,590.3333333333334,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,27.190000000000005,0.0
2025-02-14 10:30:00,0.0,-909.0,0.0,100.0,89.13,909.7066666666666,0.0,70.0,85.47333333333334,74.0,0.0,70.0,590.3333333333334,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,27.1,0.0
2025-02-14 10:45:00,0.0,-909.0,0.0,100.0,89.12666666666667,909.7066666666666,0.0,70.0,85.57333333333334,74.0,0.0,70.0,589.0,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,27.520000000000003,0.0
2025-02-14 11:00:00,0.0,-909.0,0.0,100.0,89.12666666666667,912.5333333333333,0.0,70.0,85.84333333333332,74.0,0.0,70.0,589.0,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,27.259999999999998,0.0
2025-02-14 11:15:00,0.0,-911.12,0.0,100.0,88.71333333333332,911.12,0.0,70.0,85.69333333333333,74.0,0.0,70.0,587.0,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,27.050000000000004,0.0
2025-02-14 11:30:00,0.0,-911.12,0.0,100.0,89.23,915.36,0.0,70.0,86.24666666666667,74.0,0.0,70.0,585.6666666666666,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,27.07,0.0
2025-02-14 11:45:00,0.0,-917.48,0.0,100.0,89.04,916.7733333333334,0.0,70.0,86.56,74.0,0.0,70.0,585.0,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,68.0,27.339999999999996,0.0
2025-02-14 12:00:00,0.0,-915.36,0.0,100.0,89.21666666666665,920.2966666666667,0.0,70.0,87.21333333333332,74.0,0.0,70.0,581.6666666666666,72.0,69.94,,,67.0,69.0,1.0,,85.0,68.0,27.390000000000008,0.0
2025-02-14 12:15:00,0.0,-921.71,0.0,100.0,89.30666666666667,921.0033333333334,0.0,70.0,87.45666666666666,74.0,0.0,70.0,583.0,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,68.0,27.410000000000004,0.0
2025-02-14 12:30:00,0.0,-921.71,0.0,100.0,89.5,925.9500000000002,0.0,70.0,88.21999999999998,74.0,0.0,70.0,583.6666666666666,72.0,69.92999999999999,,,67.0,69.0,1.0,,85.0,68.0,27.410000000000004,0.0
2025-02-14 12:45:00,0.0,-925.95,0.0,100.0,89.71999999999998,925.9500000000002,0.0,70.0,88.17666666666666,74.0,0.0,70.0,585.0,72.0,69.93666666666667,,,67.0,69.0,1.0,,85.0,68.0,27.79,0.0
2025-02-14 13:00:00,0.0,-928.07,0.0,100.0,90.53000000000002,944.3133333333334,0.0,70.0,91.10000000000001,74.0,0.0,70.0,581.6666666666666,72.0,69.83666666666666,,,67.0,69.0,1.0,,85.0,68.0,28.089999999999996,0.0
2025-02-14 13:15:00,0.0,-947.14,0.0,100.0,91.08333333333333,952.79,0.0,70.0,92.68666666666667,74.0,0.0,70.0,575.0,72.0,69.82,,,67.0,69.0,1.0,,85.0,68.0,28.85,0.0
2025-02-14 13:30:00,0.0,-955.61,0.0,100.0,91.29333333333334,959.1433333333334,0.0,70.0,93.79,74.0,0.0,70.0,571.6666666666666,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,68.0,29.53000000000001,0.0
2025-02-14 13:45:00,0.0,-957.73,0.0,100.0,90.89666666666666,938.6633333333333,0.0,70.0,90.39,74.0,0.0,70.0,573.6666666666666,72.0,70.03,,,67.0,69.0,1.0,,85.0,68.0,29.53000000000001,0.0
2025-02-14 14:00:00,0.0,-928.07,0.0,100.0,90.20666666666666,917.4733333333334,0.0,70.0,86.70333333333333,74.0,0.0,70.0,575.3333333333334,72.0,70.16666666666667,,,67.0,69.0,1.0,,85.0,68.0,29.050000000000004,0.0
2025-02-14 14:15:00,0.0,-904.76,0.0,100.0,89.61666666666667,894.8766666666667,0.0,70.0,83.00666666666667,74.0,0.0,70.0,577.6666666666666,72.0,70.25666666666666,,,67.0,69.0,1.0,,85.0,68.0,28.089999999999996,0.0
2025-02-14 14:30:00,0.0,-892.05,0.0,100.0,89.21666666666665,877.2166666666667,0.0,70.0,79.70333333333333,74.0,0.0,70.0,581.6666666666666,72.0,70.29666666666667,,,67.0,69.0,1.0,,85.0,68.0,27.82,0.0
2025-02-14 14:45:00,0.0,-872.98,0.0,100.0,88.43666666666667,851.0833333333334,0.0,70.0,75.73666666666666,74.0,0.0,70.0,585.6666666666666,72.0,70.37666666666667,,,67.0,69.0,1.0,,85.0,68.0,27.229999999999997,0.0
2025-02-14 15:00:00,0.0,-845.43,0.0,100.0,87.51333333333332,828.4833333333332,0.0,70.0,71.71333333333332,74.0,0.0,70.0,590.3333333333334,72.0,70.42333333333333,,,67.0,69.0,1.0,,85.0,68.0,26.67000000000001,0.0
2025-02-14 15:15:00,0.0,-820.01,0.0,100.0,85.98666666666668,793.8733333333333,0.0,70.0,66.09333333333332,74.0,0.0,70.0,600.0,72.0,70.52666666666666,,,67.0,69.0,1.0,,85.0,68.0,25.449999999999996,0.0
2025-02-14 15:30:00,0.0,-786.1,0.0,100.0,84.77666666666667,767.7399999999999,0.0,70.0,61.79666666666666,74.0,0.0,70.0,606.0,72.0,70.53333333333335,,,67.0,69.0,1.0,,85.0,68.0,23.830000000000005,0.0
2025-02-14 15:45:00,0.0,-760.68,0.0,100.0,83.7,740.1966666666667,0.0,70.0,56.95666666666667,74.0,0.0,70.0,612.6666666666666,72.0,70.57000000000001,,,67.0,69.0,1.0,,85.0,68.0,22.750000000000007,0.0
2025-02-14 16:00:00,0.0,-726.78,0.0,100.0,80.60333333333334,673.1,0.0,70.0,45.60666666666666,74.0,0.0,70.0,656.3333333333334,72.0,70.86666666666667,,,67.0,69.0,1.0,,85.0,68.0,21.490000000000002,0.0
2025-02-14 16:15:00,0.0,-650.5,0.0,100.0,77.61333333333333,605.2933333333334,0.0,70.0,34.45666666666667,74.0,0.0,70.0,678.0,72.0,71.06,,,67.0,69.0,1.0,,85.0,68.0,17.720000000000006,0.0
2025-02-14 16:30:00,0.0,-591.17,0.0,100.0,76.24,569.27,0.0,70.0,28.16,74.0,0.0,70.0,692.6666666666666,72.0,70.97666666666667,,,67.0,69.0,1.0,,85.0,68.0,15.369999999999997,0.0
2025-02-14 16:45:00,0.0,-559.38,0.0,100.0,75.24666666666667,543.8466666666667,0.0,70.0,24.113333333333333,74.0,0.0,70.0,678.0,72.0,70.84666666666668,,,67.0,69.0,1.0,,85.0,68.0,14.119999999999997,0.0
2025-02-14 17:00:00,0.0,-538.2,0.0,100.0,74.84333333333333,531.13,0.0,70.0,22.14333333333333,74.0,0.0,70.0,665.3333333333334,72.0,70.66333333333334,,,67.0,69.0,1.0,,85.0,68.0,13.309999999999995,0.0
2025-02-14 17:15:00,0.0,-525.48,0.0,100.0,74.65666666666667,521.9533333333334,0.0,70.0,20.456666666666667,74.0,0.0,70.0,658.3333333333334,72.0,70.52,,,67.0,69.0,1.0,,85.0,68.0,12.880000000000003,0.0
2025-02-14 17:30:00,0.0,-519.13,0.0,100.0,74.66000000000001,517.7133333333333,0.0,70.0,19.863333333333333,74.0,0.0,70.0,654.3333333333334,72.0,70.38333333333333,,,67.0,69.0,1.0,,85.0,68.0,12.770000000000003,0.0
2025-02-14 17:45:00,322.77666666666664,-514.89,0.0,99.83333333333333,71.78666666666668,527.6,0.0,70.0,21.8,74.0,0.0,70.0,647.6666666666666,,70.17666666666666,,,67.0,69.0,1.0,,85.0,68.0,12.830000000000005,0.0
2025-02-14 18:00:00,510.6499999999999,-52.96999999999997,0.0,100.0,73.71333333333332,640.6066666666667,0.0,70.0,40.01,74.0,0.0,70.0,622.0,,69.37,,,67.0,69.0,1.0,,85.0,68.0,7.43,0.0
2025-02-14 18:15:00,501.46999999999997,-188.58000000000004,0.0,100.0,75.91000000000001,676.6266666666667,0.0,70.0,46.593333333333334,74.0,0.0,70.0,607.6666666666666,,69.29333333333334,,,67.0,69.0,1.0,,85.0,68.0,11.39,0.0
2025-02-14 18:30:00,498.64000000000004,-158.90999999999997,0.0,100.0,76.75,692.1666666666666,0.0,70.0,48.796666666666674,,0.0,,594.6666666666666,,69.39999999999999,,,67.0,69.0,1.0,,,,12.480000000000004,0.0
2025-02-14 18:45:00,511.3533333333333,-211.89,0.0,100.0,77.47666666666667,699.23,0.0,70.0,50.18333333333334,,0.0,,589.0,,69.51666666666667,,,67.0,69.0,1.0,,,,13.650000000000006,0.0
2025-02-14 19:00:00,543.1433333333333,-171.63,0.0,100.0,75.98,666.0333333333333,0.0,70.0,44.666666666666664,,0.0,,580.3333333333334,,69.92,,,67.0,69.0,1.0,,,,13.39,0.0
2025-02-14 19:15:00,532.5466666666667,-103.82000000000005,0.0,100.0,74.21333333333332,629.3066666666667,0.0,70.0,38.43666666666667,,0.0,,570.3333333333334,,70.19666666666667,,,67.0,69.0,1.0,,,,11.539999999999992,0.0
2025-02-14 19:30:00,463.33,-82.63,0.0,100.0,72.97333333333334,605.2933333333334,0.0,70.0,34.53,,0.0,,563.3333333333334,,70.3,,,67.0,69.0,1.0,,,,9.590000000000003,0.0
2025-02-14 19:45:00,502.1766666666667,-165.26999999999998,0.0,100.0,72.33999999999999,592.5833333333334,0.0,70.0,32.13666666666666,,0.0,,554.6666666666666,,70.28666666666668,,,67.0,69.0,1.0,,,,8.420000000000002,0.0
2025-02-14 20:00:00,519.1266666666667,-59.32999999999993,0.0,100.0,72.05,583.3966666666666,0.0,70.0,30.91333333333333,,0.0,,550.0,,70.25666666666666,,,67.0,69.0,1.0,,,,8.230000000000004,0.0
2025-02-14 20:15:00,500.0566666666667,-78.40000000000003,0.0,100.0,71.96666666666665,581.2766666666668,0.0,70.0,30.459999999999997,,0.0,,548.0,,70.19,,,67.0,69.0,1.0,,,,7.8999999999999915,0.0
2025-02-14 20:30:00,534.6633333333333,-105.94000000000005,0.0,100.0,72.02666666666666,583.3966666666666,0.0,70.0,30.78,,0.0,,545.3333333333334,,70.11666666666667,,,67.0,69.0,1.0,,,,7.849999999999994,0.0
2025-02-14 20:45:00,533.25,-99.59000000000003,0.0,100.0,72.47333333333334,597.5233333333333,0.0,70.0,32.99,,0.0,,542.0,,69.98,,,67.0,69.0,1.0,,,,7.8799999999999955,0.0
2025-02-14 21:00:00,514.8866666666667,-59.33000000000004,0.0,100.0,73.17333333333333,613.0633333333334,0.0,70.0,35.51333333333333,,0.0,,540.0,,69.87666666666667,,,67.0,69.0,1.0,,,,8.430000000000007,0.0
2025-02-14 21:15:00,466.85999999999996,-105.94000000000005,0.0,100.0,73.35333333333334,617.3000000000001,0.0,70.0,36.42666666666667,,0.0,,537.0,,69.86666666666666,,,67.0,69.0,1.0,,,,9.230000000000004,0.0
2025-02-14 21:30:00,514.8866666666667,-154.68000000000006,0.0,100.0,73.91666666666667,630.0166666666667,0.0,70.0,38.50666666666667,,0.0,,533.3333333333334,,69.82,,,67.0,69.0,1.0,,,,9.38000000000001,0.0
2025-02-14 21:45:00,481.6933333333333,-114.41999999999996,0.0,100.0,75.79333333333334,669.5666666666666,0.0,70.0,45.126666666666665,,0.0,,534.0,,69.59666666666666,,,67.0,69.0,1.0,,,,9.920000000000002,0.0
2025-02-14 22:00:00,521.9466666666667,-167.39,0.0,100.0,77.41,699.23,0.0,70.0,50.03666666666667,,0.0,,533.3333333333334,,69.52333333333333,,,67.0,69.0,1.0,,,,12.39,0.0
2025-02-14 22:15:00,476.03999999999996,-163.16000000000008,0.0,100.0,78.27,718.2999999999998,0.0,70.0,53.31,,0.0,,532.6666666666666,,69.53,,,67.0,69.0,1.0,,,,13.379999999999995,0.0
2025-02-14 22:30:00,508.5333333333333,-250.02999999999997,0.0,100.0,79.22,741.6066666666667,0.0,70.0,57.080000000000005,,0.0,,532.0,,69.50333333333333,,,67.0,69.0,1.0,,,,14.299999999999997,0.0
2025-02-14 22:45:00,484.52,-269.09000000000003,0.0,100.0,80.02,756.44,0.0,70.0,59.73,,0.0,,532.6666666666666,,69.55666666666666,,,67.0,69.0,1.0,,,,15.400000000000006,0.0
2025-02-14 23:00:00,516.3000000000001,-260.61999999999995,0.0,100.0,80.88,774.8033333333333,0.0,70.0,62.73666666666666,,0.0,,530.3333333333334,,69.57,,,67.0,69.0,1.0,,,,16.03,0.0
2025-02-14 23:15:00,502.8833333333334,-245.78999999999996,0.0,100.0,81.39999999999999,786.8100000000001,0.0,70.0,64.83,,0.0,,528.0,,69.60666666666667,,,67.0,69.0,1.0,,,,17.190000000000005,0.0
2025-02-14 23:30:00,502.87999999999994,-288.16,0.0,100.0,81.7,794.58,0.0,70.0,66.27,,0.0,,524.0,,69.67,,,67.0,69.0,1.0,,,,17.789999999999992,0.0
2025-02-14 23:45:00,531.1333333333333,-254.2700000000001,0.0,100.0,82.13666666666667,806.5866666666667,0.0,70.0,68.07333333333332,,0.0,,522.3333333333334,,69.68333333333334,,,67.0,69.0,1.0,,,,18.120000000000005,0.0
2025-02-15 00:00:00,478.8666666666666,-273.3299999999999,0.0,100.0,82.65666666666667,816.4766666666666,0.0,70.0,69.86333333333333,,0.0,,521.0,,69.70333333333333,,,67.0,69.0,1.0,,,,18.5,0.0
2025-02-15 00:15:00,510.6499999999999,-330.55,0.0,100.0,82.68666666666667,820.7133333333333,0.0,70.0,70.40666666666667,,0.0,,521.0,,69.75666666666667,,,67.0,69.0,1.0,,,,19.11,0.0
2025-02-15 00:30:00,517.0066666666667,-339.02000000000004,0.0,100.0,82.98666666666666,826.36,0.0,70.0,71.33333333333333,,0.0,,522.3333333333334,,69.80666666666666,,,67.0,69.0,1.0,,,,19.240000000000002,0.0
2025-02-15 00:45:00,482.40000000000003,-334.78000000000003,0.0,100.0,83.03333333333333,829.8933333333334,0.0,70.0,72.08999999999999,,0.0,,522.3333333333334,,69.84,,,67.0,69.0,1.0,,,,19.33,0.0
2025-02-15 01:00:00,494.40333333333336,-349.61,0.0,100.0,83.51666666666667,836.96,0.0,70.0,73.08999999999999,,0.0,,519.6666666666666,,69.84,,,67.0,69.0,1.0,,,,19.450000000000003,0.0
2025-02-15 01:15:00,476.03999999999996,-375.05000000000007,0.0,100.0,83.58999999999999,834.1333333333333,0.0,70.0,72.66000000000001,,0.0,,517.6666666666666,,69.90666666666667,,,67.0,69.0,1.0,,,,19.959999999999994,0.0
2025-02-15 01:30:00,486.6366666666667,-362.33000000000004,0.0,100.0,83.41666666666667,829.8933333333334,0.0,70.0,72.05666666666666,,0.0,,513.6666666666666,,69.96,,,67.0,69.0,1.0,,,,19.699999999999996,0.0
2025-02-15 01:45:00,498.6433333333334,-381.40000000000003,0.0,100.0,83.54,831.3066666666667,0.0,70.0,72.30333333333334,,0.0,,510.3333333333333,,69.95333333333333,,,67.0,69.0,1.0,,,,19.61,0.0
2025-02-15 02:00:00,514.18,-322.07000000000005,0.0,100.0,83.48,830.6,0.0,70.0,72.12,,0.0,,507.6666666666667,,69.98,,,67.0,69.0,1.0,,,,19.900000000000006,0.0
2025-02-15 02:15:00,513.4733333333334,-343.26000000000005,0.0,100.0,83.54666666666667,832.7199999999999,0.0,70.0,72.29333333333334,,0.0,,505.6666666666667,,69.96666666666665,,,67.0,69.0,1.0,,,,19.810000000000002,0.0
2025-02-15 02:30:00,521.9533333333334,-319.95000000000005,0.0,100.0,83.39999999999999,831.3066666666667,0.0,70.0,72.24,,0.0,,503.6666666666667,,69.98,,,67.0,69.0,1.0,,,,19.930000000000007,0.0
2025-02-15 02:45:00,506.41333333333336,-313.59000000000003,0.0,100.0,83.60333333333334,830.6,0.0,70.0,72.20333333333333,,0.0,,500.3333333333333,,69.98,,,67.0,69.0,1.0,,,,19.779999999999994,0.0
2025-02-15 03:00:00,525.4833333333333,-336.90000000000003,0.0,100.0,83.59666666666668,827.07,0.0,70.0,71.55333333333334,,0.0,,498.3333333333333,,70.01666666666667,,,67.0,69.0,1.0,,,,19.86,0.0
2025-02-15 03:15:00,485.93,-317.83000000000004,0.0,100.0,83.54666666666667,827.7733333333334,0.0,70.0,71.62666666666667,,0.0,,497.0,,70.00666666666666,,,67.0,69.0,1.0,,,,19.82,0.0
2025-02-15 03:30:00,456.97333333333336,-339.02000000000004,0.0,100.0,83.45,826.3633333333333,0.0,70.0,71.60333333333334,,0.0,,494.0,,70.0,,,67.0,69.0,1.0,,,,19.610000000000007,0.0
2025-02-15 03:45:00,530.4266666666666,-366.56,0.0,100.0,83.16333333333334,818.5966666666667,0.0,70.0,70.14333333333333,,0.0,,492.6666666666667,,70.05,,,67.0,69.0,1.0,,,,19.669999999999995,0.0
2025-02-15 04:00:00,471.8033333333333,-273.34000000000003,0.0,100.0,83.44333333333333,822.8333333333334,0.0,70.0,71.13333333333333,,0.0,,491.0,,70.0,,,67.0,69.0,1.0,,,,19.43,0.0
2025-02-15 04:15:00,519.8333333333334,-322.07,0.0,100.0,83.05333333333333,812.2366666666667,0.0,70.0,69.02333333333333,,0.0,,490.6666666666667,,70.07666666666667,,,67.0,69.0,1.0,,,,19.65,0.0
2025-02-15 04:30:00,502.17333333333335,-292.4,0.0,100.0,83.06666666666666,814.3566666666666,0.0,70.0,69.42333333333333,,0.0,,489.6666666666667,,70.03333333333333,,,67.0,69.0,1.0,,,,19.04,0.0
2025-02-15 04:45:00,490.8733333333333,-277.56999999999994,0.0,100.0,83.00666666666666,811.5300000000001,0.0,70.0,68.94666666666667,,0.0,,487.3333333333333,,70.03333333333333,,,67.0,69.0,1.0,,,,19.11,0.0
2025-02-15 05:00:00,497.93666666666667,-385.64,0.0,100.0,82.83666666666666,803.06,0.0,70.0,67.58,,0.0,,487.3333333333333,,70.07666666666667,,,67.0,69.0,1.0,,,,19.270000000000003,0.0
2025-02-15 05:15:00,507.1166666666666,-288.16999999999996,0.0,100.0,82.78333333333333,803.0566666666667,0.0,70.0,67.60000000000001,,0.0,,486.3333333333333,,70.06,,,67.0,69.0,1.0,,,,18.800000000000004,0.0
2025-02-15 05:30:00,483.1066666666666,-258.5100000000001,0.0,100.0,82.76333333333334,800.9366666666666,0.0,70.0,67.25333333333333,,0.0,,484.6666666666667,,70.05,,,67.0,69.0,1.0,,,,18.5,0.0
2025-02-15 05:45:00,497.93666666666667,-305.10999999999996,0.0,100.0,82.76333333333334,800.23,0.0,70.0,66.88,,0.0,,484.0,,70.04666666666667,,,67.0,69.0,1.0,,,,18.89999999999999,0.0
2025-02-15 06:00:00,504.29333333333335,-319.95000000000005,0.0,100.0,82.50666666666666,793.8733333333333,0.0,70.0,66.07,,0.0,,483.3333333333333,,70.08333333333333,,,67.0,69.0,1.0,,,,18.439999999999998,0.0
2025-02-15 06:15:00,510.65000000000003,-298.76000000000005,0.0,100.0,82.23,788.9266666666667,0.0,70.0,65.07666666666667,,0.0,,482.6666666666667,,70.08333333333333,,,67.0,69.0,1.0,,,,18.519999999999996,0.0
2025-02-15 06:30:00,492.28666666666663,-271.21000000000004,0.0,100.0,82.54333333333334,795.9933333333333,0.0,70.0,66.38333333333334,,0.0,,479.6666666666667,,70.00333333333333,,,67.0,69.0,1.0,,,,18.1,0.0
2025-02-15 06:45:00,501.47,-300.88000000000005,0.0,100.0,82.44666666666666,797.4066666666668,0.0,70.0,66.48333333333333,,0.0,,479.3333333333333,,69.98666666666666,,,67.0,69.0,1.0,,,,18.370000000000005,0.0
2025-02-15 07:00:00,516.3000000000001,-288.17,0.0,100.0,82.60000000000001,798.1133333333333,0.0,70.0,66.58333333333333,,0.0,,478.6666666666667,,69.98,,,67.0,69.0,1.0,,,,18.319999999999993,0.0
2025-02-15 07:15:00,471.80333333333334,-290.29,0.0,100.0,82.38000000000001,793.1666666666666,0.0,70.0,66.10666666666667,,0.0,,479.3333333333333,,70.01333333333334,,,67.0,69.0,1.0,,,,18.340000000000003,0.0
2025-02-15 07:30:00,455.56,-311.48,0.0,100.0,82.20333333333333,788.2233333333334,0.0,70.0,64.83666666666666,,0.0,,479.3333333333333,,70.06,,,67.0,69.0,1.0,,,,18.480000000000004,0.0
2025-02-15 07:45:00,478.1566666666667,-305.11,0.0,100.0,81.96666666666667,780.4533333333334,0.0,70.0,63.669999999999995,,0.0,,479.3333333333333,,70.08999999999999,,,67.0,69.0,1.0,,,,18.069999999999993,0.0
2025-02-15 08:00:00,514.18,-294.53,0.0,100.0,81.83666666666666,776.9233333333333,0.0,70.0,62.99333333333333,,0.0,,477.3333333333333,,70.08333333333333,,,67.0,69.0,1.0,,,,17.689999999999998,0.0
2025-02-15 08:15:00,499.34666666666664,-250.02999999999997,0.0,100.0,81.67,774.8033333333333,0.0,70.0,62.56333333333333,,0.0,,478.0,,70.07,,,67.0,69.0,1.0,,,,17.440000000000012,0.0
2025-02-15 08:30:00,514.18,-230.96000000000004,0.0,100.0,81.69,776.2166666666667,0.0,70.0,63.00333333333333,,0.0,,478.0,,70.04,,,67.0,69.0,1.0,,,,17.629999999999995,0.0
2025-02-15 08:45:00,483.81,-292.41,0.0,100.0,81.57000000000001,774.8033333333333,0.0,70.0,62.846666666666664,,0.0,,478.0,,70.02666666666666,,,67.0,69.0,1.0,,,,17.89,0.0
2025-02-15 09:00:00,519.8333333333334,-313.59,0.0,100.0,81.56666666666666,772.6833333333334,0.0,70.0,62.379999999999995,,0.0,,478.6666666666667,,70.02,,,67.0,69.0,1.0,,,,17.180000000000007,0.0
2025-02-15 09:15:00,480.98333333333335,-239.42999999999995,0.0,100.0,81.57666666666667,774.0966666666667,0.0,70.0,62.64000000000001,,0.0,,478.0,,70.00333333333333,,,67.0,69.0,1.0,,,,17.58999999999999,0.0
2025-02-15 09:30:00,461.9166666666667,-252.14999999999998,0.0,100.0,81.67,777.63,0.0,70.0,63.28666666666667,,0.0,,478.0,,69.98,,,67.0,69.0,1.0,,,,17.489999999999995,0.0
2025-02-15 09:45:00,461.21000000000004,-353.85,0.0,100.0,81.66333333333334,778.3366666666667,0.0,70.0,63.43666666666667,,0.0,,478.0,,69.98,,,67.0,69.0,1.0,,,,17.79,0.0
2025-02-15 10:00:00,500.0566666666667,-305.12,0.0,100.0,81.74666666666667,779.75,0.0,70.0,63.6,,0.0,,478.0,,69.97333333333334,,,67.0,69.0,1.0,,,,17.849999999999994,0.0
2025-02-15 10:15:00,527.6033333333334,-326.31,0.0,100.0,81.69333333333334,781.87,0.0,70.0,63.98666666666667,,0.0,,480.0,,69.96,,,67.0,69.0,1.0,,,,17.82,0.0
2025-02-15 10:30:00,519.1266666666667,-235.20000000000005,0.0,100.0,81.8,783.9866666666667,0.0,70.0,64.44666666666667,,0.0,,480.6666666666667,,69.94666666666666,,,67.0,69.0,1.0,,,,18.120000000000005,0.0
2025-02-15 10:45:00,536.0766666666667,-250.02999999999997,0.0,100.0,81.88666666666667,786.8100000000001,0.0,70.0,64.78000000000002,,0.0,,480.6666666666667,,69.92999999999999,,,67.0,69.0,1.0,,,,18.36,0.0
2025-02-15 11:00:00,453.44,-260.62,0.0,100.0,82.06333333333333,788.9266666666667,0.0,70.0,65.16666666666667,,0.0,,480.0,,69.93666666666667,,,67.0,69.0,1.0,,,,18.480000000000004,0.0
2025-02-15 11:15:00,512.77,-332.66,0.0,100.0,82.04666666666667,788.2199999999999,0.0,70.0,64.85000000000001,,0.0,,480.0,,69.96,,,67.0,69.0,1.0,,,,18.33,0.0
2025-02-15 11:30:00,492.2833333333333,-235.19000000000005,0.0,100.0,82.02999999999999,787.5133333333333,0.0,70.0,64.88,,0.0,,478.0,,69.97333333333334,,,67.0,69.0,1.0,,,,18.269999999999996,0.0
2025-02-15 11:45:00,499.3500000000001,-286.05,0.0,100.0,82.03333333333335,789.6333333333333,0.0,70.0,65.17666666666666,,0.0,,478.0,,69.96666666666665,,,67.0,69.0,1.0,,,,18.349999999999994,0.0
2025-02-15 12:00:00,462.6233333333334,-254.26,0.0,100.0,82.24666666666667,787.5133333333333,0.0,70.0,64.96,,0.0,,476.3333333333333,,69.98,,,67.0,69.0,1.0,,,,18.29,0.0
2025-02-15 12:15:00,491.57666666666665,-343.25,0.0,100.0,82.17333333333333,788.2199999999999,0.0,70.0,65.06666666666666,,0.0,,476.0,,69.98,,,67.0,69.0,1.0,,,,18.220000000000006,0.0
2025-02-15 12:30:00,466.15333333333336,-266.98,0.0,100.0,82.11333333333333,787.5133333333333,0.0,70.0,65.08666666666666,,0.0,,476.6666666666667,,69.98666666666666,,,67.0,69.0,1.0,,,,18.300000000000004,0.0
2025-02-15 12:45:00,483.1033333333333,-324.18,0.0,100.0,81.81666666666666,779.04,0.0,70.0,63.576666666666675,,0.0,,477.3333333333333,,70.04666666666667,,,67.0,69.0,1.0,,,,18.29,0.0
2025-02-15 13:00:00,500.7633333333333,-332.65999999999997,0.0,100.0,81.88333333333334,783.9833333333332,0.0,70.0,64.40333333333334,,0.0,,478.0,,69.99666666666667,,,67.0,69.0,1.0,,,,17.68,0.0
2025-02-15 13:15:00,474.62999999999994,-315.72,0.0,100.0,81.99666666666667,783.9900000000001,0.0,70.0,64.52333333333333,,0.0,,478.0,,69.98,,,67.0,69.0,1.0,,,,17.64,0.0
2025-02-15 13:30:00,488.0466666666667,-322.07,0.0,100.0,81.78333333333333,781.1633333333333,0.0,70.0,63.843333333333334,,0.0,,478.0,,70.02,,,67.0,69.0,1.0,,,,17.96,0.0
2025-02-15 13:45:00,509.2366666666667,-296.65,0.0,100.0,81.62333333333333,779.75,0.0,70.0,63.47,,0.0,,478.6666666666667,,70.03666666666666,,,67.0,69.0,1.0,,,,17.919999999999995,0.0
2025-02-15 14:00:00,476.75,-283.93,0.0,100.0,81.60333333333334,781.1633333333333,0.0,70.0,63.85666666666666,,0.0,,479.3333333333333,,70.0,,,67.0,69.0,1.0,,,,17.82,0.0
2025-02-15 14:15:00,479.5733333333333,-288.17,0.0,100.0,81.7,782.5766666666667,0.0,70.0,64.15666666666668,,0.0,,479.6666666666667,,69.98,,,67.0,69.0,1.0,,,,17.849999999999994,0.0
2025-02-15 14:30:00,492.28666666666663,-277.58,0.0,100.0,81.77,783.2833333333333,0.0,70.0,64.23,,0.0,,480.0,,69.98,,,67.0,69.0,1.0,,,,18.190000000000005,0.0
2025-02-15 14:45:00,491.58,-292.41,0.0,100.0,81.91666666666667,783.2833333333333,0.0,70.0,64.19666666666666,,0.0,,480.0,,69.98,,,67.0,69.0,1.0,,,,18.10000000000001,0.0
2025-02-15 15:00:00,493.7,-292.41,0.0,100.0,81.88666666666667,782.5766666666667,0.0,70.0,64.12333333333333,,0.0,,480.0,,69.98,,,67.0,69.0,1.0,,,,18.209999999999994,0.0
2025-02-15 15:15:00,490.1666666666667,-283.93,0.0,100.0,81.82333333333334,782.5766666666667,0.0,70.0,64.15666666666667,,0.0,,480.6666666666667,,69.99333333333334,,,67.0,69.0,1.0,,,,18.080000000000005,0.0
2025-02-15 15:30:00,492.28666666666663,-235.20000000000005,0.0,100.0,81.38666666666667,769.15,0.0,70.0,61.949999999999996,,0.0,,480.6666666666667,,70.09,,,67.0,69.0,1.0,,,,17.840000000000003,0.0
2025-02-15 15:45:00,475.3333333333333,-303.0,0.0,100.0,81.13333333333334,762.09,0.0,70.0,60.6,,0.0,,481.0,,70.11,,,67.0,69.0,1.0,,,,17.189999999999998,0.0
2025-02-15 16:00:00,504.29333333333335,-292.40999999999997,0.0,100.0,80.89999999999999,754.32,0.0,70.0,59.35,,0.0,,482.0,,70.12,,,67.0,69.0,1.0,,,,16.53,0.0
2025-02-15 16:15:00,495.81666666666666,-247.91000000000003,0.0,100.0,80.28333333333335,739.4900000000001,0.0,70.0,57.00333333333333,,0.0,,483.3333333333333,,70.19333333333334,,,67.0,69.0,1.0,,,,16.320000000000007,0.0
2025-02-15 16:30:00,473.92333333333335,-241.55,0.0,100.0,79.85333333333334,731.0099999999999,0.0,70.0,55.38666666666666,,0.0,,484.0,,70.18333333333334,,,67.0,69.0,1.0,,,,15.310000000000002,0.0
2025-02-15 16:45:00,495.1133333333333,-260.62,0.0,100.0,79.84333333333333,731.0099999999999,0.0,70.0,55.54333333333333,,0.0,,484.0,,70.12,,,67.0,69.0,1.0,,,,14.909999999999997,0.0
2025-02-15 17:00:00,508.5333333333333,-218.24,0.0,100.0,79.05666666666666,710.5300000000001,0.0,70.0,52.156666666666666,,0.0,,485.3333333333333,,70.23,,,67.0,69.0,1.0,,,,14.97999999999999,0.0
2025-02-15 17:15:00,485.22333333333336,-190.70000000000005,0.0,100.0,78.61333333333333,702.0566666666667,0.0,70.0,50.59666666666667,,0.0,,485.3333333333333,,70.21,,,67.0,69.0,1.0,,,,13.929999999999993,0.0
2025-02-15 17:30:00,476.04333333333335,-260.62,0.0,100.0,78.77666666666666,702.7633333333333,0.0,70.0,50.836666666666666,,0.0,,486.0,,70.12666666666667,,,67.0,69.0,1.0,,,,13.450000000000003,0.0
2025-02-15 17:45:00,506.41333333333336,-247.91000000000003,0.0,100.0,78.32666666666667,694.9900000000001,0.0,70.0,49.50666666666666,,0.0,,487.6666666666667,,70.15333333333334,,,67.0,69.0,1.0,,,,13.52000000000001,0.0
2025-02-15 18:00:00,478.16333333333336,-165.26999999999998,0.0,100.0,78.17999999999999,690.7533333333334,0.0,70.0,48.70333333333334,,0.0,,487.3333333333333,,70.12,,,67.0,69.0,1.0,,,,13.219999999999999,0.0
2025-02-15 18:15:00,495.8166666666666,-211.89,0.0,100.0,77.59333333333335,670.9766666666666,0.0,70.0,45.49666666666667,,0.0,,487.6666666666667,,70.20666666666666,,,67.0,69.0,1.0,,,,12.75,0.0
2025-02-15 18:30:00,458.3866666666667,-158.92000000000007,0.0,100.0,77.02333333333333,658.97,0.0,70.0,43.373333333333335,,0.0,,488.3333333333333,,70.22333333333334,,,67.0,69.0,1.0,,,,12.0,0.0
2025-02-15 18:45:00,490.1666666666667,-233.07,0.0,100.0,76.59333333333333,646.9666666666667,0.0,70.0,41.52666666666667,,0.0,,487.3333333333333,,70.23,,,67.0,69.0,1.0,,,,11.059999999999988,0.0
2025-02-15 19:00:00,524.7800000000001,-152.56,0.0,100.0,74.55666666666667,646.26,0.0,70.0,40.803333333333335,,0.0,,483.3333333333333,,70.16000000000001,,,67.0,69.0,1.0,,,,10.439999999999998,0.0
2025-02-15 19:15:00,581.2833333333333,-93.23000000000002,0.0,100.0,75.44,675.92,0.0,70.0,46.29,,0.0,,468.6666666666667,,69.89333333333333,,,67.0,69.0,1.0,,,,11.220000000000006,0.0
2025-02-15 19:30:00,564.33,-69.91999999999996,0.0,100.0,76.04666666666667,690.0466666666666,0.0,70.0,48.52,,0.0,,459.0,,69.82666666666667,,,67.0,69.0,1.0,,,,12.380000000000003,0.0
2025-02-15 19:45:00,560.7966666666666,-82.63,0.0,100.0,76.51333333333334,704.8800000000001,0.0,70.0,51.11000000000001,,0.0,,452.0,,69.77,,,67.0,69.0,1.0,,,,13.239999999999995,0.0
2025-02-15 20:00:00,561.5033333333333,-108.06000000000006,0.0,100.0,76.98,711.2333333333332,0.0,70.0,51.99333333333334,,0.0,,446.0,,69.80666666666666,,,67.0,69.0,1.0,,,,14.360000000000007,0.0
2025-02-15 20:15:00,530.4266666666666,-194.92999999999995,0.0,100.0,77.54666666666667,717.5933333333332,0.0,70.0,53.166666666666664,,0.0,,441.0,,69.80666666666666,,,67.0,69.0,1.0,,,,14.129999999999995,0.0
2025-02-15 20:30:00,533.25,-214.00999999999993,0.0,100.0,78.07,723.2466666666666,0.0,70.0,54.22,,0.0,,437.0,,69.82666666666667,,,67.0,69.0,1.0,,,,14.529999999999994,0.0
2025-02-15 20:45:00,579.8666666666667,-180.11,0.0,100.0,78.23666666666666,728.1866666666666,0.0,70.0,55.06,,0.0,,433.3333333333333,,69.84,,,67.0,69.0,1.0,,,,14.589999999999996,0.0
2025-02-15 21:00:00,604.5866666666667,-156.78999999999996,0.0,100.0,77.99666666666667,726.7766666666666,0.0,70.0,54.79666666666666,,0.0,,427.0,,69.89666666666666,,,67.0,69.0,1.0,,,,14.829999999999991,0.0
2025-02-15 21:15:00,642.02,-120.77999999999997,0.0,100.0,77.86333333333333,732.4233333333333,0.0,70.0,55.67333333333334,,0.0,,422.3333333333333,,69.89,,,67.0,69.0,1.0,,,,14.460000000000008,0.0
2025-02-15 21:30:00,588.3433333333334,-105.93999999999994,0.0,100.0,78.19,739.4900000000001,0.0,70.0,56.89000000000001,,0.0,,417.6666666666667,,69.88,,,67.0,69.0,1.0,,,,14.790000000000006,0.0
2025-02-15 21:45:00,569.27,-173.75,0.0,100.0,78.27333333333333,745.8433333333334,0.0,70.0,57.86666666666667,,0.0,,416.3333333333333,,69.86999999999999,,,67.0,69.0,1.0,,,,14.950000000000003,0.0
2025-02-15 22:00:00,553.7333333333333,-127.13,0.0,100.0,78.38,747.2566666666667,0.0,70.0,58.093333333333334,,0.0,,414.6666666666667,,69.89333333333333,,,67.0,69.0,1.0,,,,15.409999999999997,0.0
2025-02-15 22:15:00,584.1033333333334,-167.39,0.0,100.0,78.59333333333333,757.8533333333334,0.0,70.0,59.96666666666667,,0.0,,415.6666666666667,,69.84666666666666,,,67.0,69.0,1.0,,,,15.090000000000003,0.0
2025-02-15 22:30:00,627.1899999999999,-192.81999999999994,0.0,100.0,78.79666666666667,764.9166666666666,0.0,70.0,61.07,,0.0,,415.6666666666667,,69.84666666666666,,,67.0,69.0,1.0,,,,16.17,0.0
2025-02-15 22:45:00,633.5466666666666,-156.78999999999996,0.0,100.0,78.85333333333334,774.8033333333333,0.0,70.0,62.839999999999996,,0.0,,419.6666666666667,,69.82,,,67.0,69.0,1.0,,,,16.65,0.0
2025-02-15 23:00:00,599.6433333333333,-135.61,0.0,100.0,79.49000000000001,785.3966666666666,0.0,70.0,64.58999999999999,,0.0,,430.3333333333333,,69.8,,,67.0,69.0,1.0,,,,17.270000000000003,0.0
2025-02-15 23:15:00,598.23,-144.08000000000004,0.0,100.0,79.97666666666667,792.46,0.0,70.0,65.66666666666667,,0.0,,431.0,,69.80666666666666,,,67.0,69.0,1.0,,,,17.580000000000005,0.0
2025-02-15 23:30:00,602.4666666666667,-201.29000000000008,0.0,100.0,80.23,798.1133333333333,0.0,70.0,66.67666666666666,,0.0,,433.0,,69.82,,,67.0,69.0,1.0,,,,17.430000000000007,0.0
2025-02-15 23:45:00,612.3566666666667,-218.25,0.0,100.0,80.54666666666667,803.7633333333333,0.0,70.0,67.49000000000001,,0.0,,431.0,,69.84666666666666,,,67.0,69.0,1.0,,,,17.92,0.0
2025-02-16 00:00:00,569.98,-216.12,0.0,100.0,80.63666666666667,803.7599999999999,0.0,70.0,67.64666666666666,,0.0,,431.0,,69.88333333333334,,,67.0,69.0,1.0,,,,18.000000000000007,0.0
2025-02-16 00:15:00,567.86,-243.67000000000007,0.0,100.0,80.59333333333333,800.2333333333335,0.0,70.0,66.99333333333333,,0.0,,427.6666666666667,,69.94,,,67.0,69.0,1.0,,,,17.860000000000007,0.0
2025-02-16 00:30:00,596.8166666666666,-207.6500000000001,0.0,100.0,80.50666666666666,799.5266666666666,0.0,70.0,66.89,,0.0,,425.0,,69.96,,,67.0,69.0,1.0,,,,17.880000000000003,0.0
2025-02-16 00:45:00,579.16,-256.3900000000001,0.0,100.0,80.72666666666667,799.5266666666666,0.0,70.0,67.05666666666667,,0.0,,421.0,,69.96,,,67.0,69.0,1.0,,,,17.740000000000002,0.0
2025-02-16 01:00:00,593.9933333333333,-209.7700000000001,0.0,100.0,80.54333333333334,797.4066666666668,0.0,70.0,66.38333333333333,,0.0,,418.6666666666667,,69.98666666666666,,,67.0,69.0,1.0,,,,18.039999999999992,0.0
2025-02-16 01:15:00,615.8866666666667,-222.48000000000002,0.0,100.0,79.98,798.82,0.0,70.0,66.91666666666667,,0.0,,431.6666666666667,,69.97333333333333,,,67.0,69.0,1.0,,,,18.019999999999996,0.0
2025-02-16 01:30:00,571.3933333333333,-184.35000000000002,0.0,100.0,80.12,810.1166666666667,0.0,70.0,68.50333333333334,,0.0,,437.6666666666667,,69.89999999999999,,,67.0,69.0,1.0,,,,18.230000000000004,0.0
2025-02-16 01:45:00,573.5099999999999,-241.54999999999995,0.0,100.0,80.74333333333333,826.3633333333333,0.0,70.0,71.40333333333332,,0.0,,438.3333333333333,,69.82,,,67.0,69.0,1.0,,,,19.019999999999996,0.0
2025-02-16 02:00:00,593.9933333333333,-237.31000000000006,0.0,100.0,81.28,836.96,0.0,70.0,73.41,,0.0,,435.6666666666667,,69.78,,,67.0,69.0,1.0,,,,19.379999999999995,0.0
2025-02-16 02:15:00,610.9433333333333,-207.6500000000001,0.0,100.0,81.62666666666667,843.31,0.0,70.0,74.17999999999999,,0.0,,430.3333333333333,,69.82,,,67.0,69.0,1.0,,,,19.409999999999997,0.0
2025-02-16 02:30:00,587.6333333333333,-220.3599999999999,0.0,100.0,81.84333333333332,848.2566666666667,0.0,70.0,75.06,,0.0,,427.6666666666667,,69.84,,,67.0,69.0,1.0,,,,19.919999999999995,0.0
2025-02-16 02:45:00,575.63,-226.7199999999999,0.0,100.0,82.07,855.3233333333333,0.0,70.0,76.35666666666667,,0.0,,425.0,,69.82666666666667,,,67.0,69.0,1.0,,,,19.789999999999992,0.0
2025-02-16 03:00:00,604.59,-309.36,0.0,100.0,82.12666666666667,858.15,0.0,70.0,76.83,,0.0,,423.0,,69.86666666666666,,,67.0,69.0,1.0,,,,20.179999999999993,0.0
2025-02-16 03:15:00,569.2733333333333,-243.66999999999996,0.0,100.0,82.16000000000001,859.56,0.0,70.0,76.96666666666667,,0.0,,421.6666666666667,,69.89,,,67.0,69.0,1.0,,,,20.250000000000007,0.0
2025-02-16 03:30:00,589.7533333333333,-324.19000000000005,0.0,100.0,82.33333333333333,862.3833333333333,0.0,70.0,77.52999999999999,,0.0,,420.6666666666667,,69.91333333333334,,,67.0,69.0,1.0,,,,20.340000000000003,0.0
2025-02-16 03:45:00,601.0566666666667,-296.65,0.0,100.0,82.20333333333333,859.5633333333334,0.0,70.0,76.91333333333334,,0.0,,421.3333333333333,,69.95333333333333,,,67.0,69.0,1.0,,,,20.500000000000007,0.0
2025-02-16 04:00:00,574.2166666666667,-245.78999999999996,0.0,100.0,82.2,860.27,0.0,70.0,77.05666666666667,,0.0,,420.3333333333333,,69.96,,,67.0,69.0,1.0,,,,20.090000000000003,0.0
2025-02-16 04:15:00,581.2833333333333,-271.22,0.0,100.0,82.12666666666667,859.5633333333334,0.0,70.0,77.12666666666667,,0.0,,420.3333333333333,,69.96666666666665,,,67.0,69.0,1.0,,,,20.449999999999996,0.0
2025-02-16 04:30:00,593.9933333333333,-266.98,0.0,100.0,82.14666666666666,860.27,0.0,70.0,76.95,,0.0,,421.6666666666667,,69.98,,,67.0,69.0,1.0,,,,20.460000000000008,0.0
2025-02-16 04:45:00,625.0666666666666,-220.37,0.0,100.0,81.94333333333333,860.9733333333334,0.0,70.0,77.11333333333333,,0.0,,423.0,,69.98,,,67.0,69.0,1.0,,,,20.29,0.0
2025-02-16 05:00:00,627.19,-262.74,0.0,100.0,82.21333333333332,872.2733333333334,0.0,70.0,78.88333333333333,,0.0,,421.3333333333333,,69.89333333333333,,,67.0,69.0,1.0,,,,20.479999999999997,0.0
2025-02-16 05:15:00,581.2800000000001,-250.02999999999997,0.0,100.0,82.52333333333333,883.57,0.0,70.0,80.94,,0.0,,419.3333333333333,,69.84666666666666,,,67.0,69.0,1.0,,,,21.050000000000004,0.0
2025-02-16 05:30:00,598.9366666666666,-269.1,0.0,100.0,82.84333333333333,889.93,0.0,70.0,82.02,,0.0,,417.6666666666667,,69.85,,,67.0,69.0,1.0,,,,21.120000000000005,0.0
2025-02-16 05:45:00,595.4066666666666,-290.28999999999996,0.0,100.0,82.85000000000001,896.29,0.0,70.0,83.09333333333333,,0.0,,416.0,,69.85,,,67.0,69.0,1.0,,,,21.369999999999997,0.0
2025-02-16 06:00:00,565.74,-364.44999999999993,0.0,100.0,82.99333333333334,901.9366666666666,0.0,70.0,84.21666666666665,,0.0,,414.0,,69.84333333333333,,,67.0,69.0,1.0,,,,21.43,0.0
2025-02-16 06:15:00,562.9166666666666,-303.0,0.0,100.0,82.89666666666666,909.7066666666666,0.0,70.0,85.34333333333332,,0.0,,412.0,,69.84666666666666,,,67.0,69.0,1.0,,,,21.869999999999997,0.0
2025-02-16 06:30:00,562.2066666666666,-330.54999999999995,0.0,100.0,83.01666666666667,917.4766666666668,0.0,70.0,86.56666666666666,,0.0,,410.0,,69.83333333333333,,,67.0,69.0,1.0,,,,21.97,0.0
2025-02-16 06:45:00,604.5866666666667,-322.07000000000005,0.0,100.0,82.95333333333333,926.6566666666668,0.0,70.0,88.06666666666666,,0.0,,409.3333333333333,,69.82666666666667,,,67.0,69.0,1.0,,,,22.18999999999999,0.0
2025-02-16 07:00:00,557.2666666666667,-324.19000000000005,0.0,100.0,83.71333333333334,946.4333333333334,0.0,70.0,91.58333333333333,,0.0,,408.0,,69.72333333333333,,,67.0,69.0,1.0,,,,22.890000000000008,0.0
2025-02-16 07:15:00,562.9166666666666,-385.64,0.0,100.0,84.01333333333334,959.85,0.0,70.0,93.80333333333333,,0.0,,409.0,,69.71666666666665,,,67.0,69.0,1.0,,,,23.53000000000001,0.0
2025-02-16 07:30:00,571.39,-413.18000000000006,0.0,100.0,84.03333333333335,969.0366666666667,0.0,70.0,95.31,,0.0,,410.0,,69.75333333333333,,,67.0,69.0,1.0,,,,23.310000000000002,0.0
2025-02-16 07:45:00,589.7533333333333,-385.64,0.0,100.0,84.29,976.0966666666667,0.0,70.0,96.66666666666667,,0.0,,410.0,,69.75666666666667,,,67.0,69.0,1.0,,,,23.410000000000004,0.0
2025-02-16 08:00:00,539.61,-334.78,0.0,100.0,84.41666666666667,983.16,0.0,70.0,97.35666666666667,,0.0,,410.0,,69.8,,,67.0,69.0,1.0,,,,23.549999999999997,0.0
2025-02-16 08:15:00,569.9766666666666,-411.05999999999995,0.0,100.0,84.41666666666667,995.1633333333333,0.0,70.0,99.51666666666667,,0.0,,408.6666666666667,,69.77666666666666,,,67.0,69.0,1.0,,,,23.839999999999996,0.0
2025-02-16 08:30:00,517.0066666666667,-415.29999999999995,0.0,100.0,84.41000000000001,995.1633333333333,0.0,70.0,99.58999999999999,,0.0,,409.6666666666667,,69.84333333333333,,,67.0,69.0,1.0,,,,23.300000000000004,0.0
2025-02-16 08:45:00,544.5500000000001,-478.86,0.0,100.0,84.45333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,409.3333333333333,,69.84333333333333,,,67.0,69.0,1.0,,,,23.270000000000003,0.0
2025-02-16 09:00:00,556.5600000000001,-474.63,0.0,100.0,84.39666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,410.0,,69.84,,,67.0,69.0,1.0,,,,23.490000000000002,0.0
2025-02-16 09:15:00,572.8066666666667,-425.89,0.0,100.0,84.46,997.9900000000001,0.0,70.0,100.0,,0.0,,410.0,,69.84,,,67.0,69.0,1.0,,,,23.629999999999995,0.0
2025-02-16 09:30:00,567.1533333333333,-449.20000000000005,0.0,100.0,84.2,997.9900000000001,0.0,70.0,100.0,,0.0,,413.3333333333333,,69.84,,,67.0,69.0,1.0,,,,23.540000000000006,0.0
2025-02-16 09:45:00,574.2166666666667,-438.61,0.0,100.0,84.00666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,412.6666666666667,,69.83333333333333,,,67.0,69.0,1.0,,,,23.92,0.0
2025-02-16 10:00:00,555.8533333333334,-425.89,0.0,100.0,84.38,997.9900000000001,0.0,70.0,100.0,,0.0,,410.0,,69.77333333333333,,,67.0,69.0,1.0,,,,23.72,0.0
2025-02-16 10:15:00,495.1133333333333,-464.03,0.0,100.0,85.11333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,409.3333333333333,,69.8,,,67.0,69.0,1.0,,,,24.260000000000005,0.0
2025-02-16 10:30:00,519.83,-485.22,0.0,100.0,85.12333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,408.0,,69.76333333333334,,,67.0,69.0,1.0,,,,24.6,0.0
2025-02-16 10:45:00,490.8733333333333,-466.15,0.0,100.0,85.11666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,407.3333333333333,,69.68333333333334,,,67.0,69.0,1.0,,,,24.82,0.0
2025-02-16 11:00:00,506.41333333333336,-453.44000000000005,0.0,100.0,85.12333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,407.0,,69.65666666666667,,,67.0,69.0,1.0,,,,24.599999999999994,0.0
2025-02-16 11:15:00,503.58666666666664,-540.31,0.0,100.0,84.85666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,406.0,,69.53666666666668,,,67.0,69.0,1.0,,,,24.79,0.0
2025-02-16 11:30:00,476.04,-510.65000000000003,0.0,100.0,84.59666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,404.0,,69.41333333333334,,,67.0,69.0,1.0,,,,24.57,0.0
2025-02-16 11:45:00,499.34999999999997,-502.17,0.0,100.0,84.44666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,404.0,,69.33666666666666,,,67.0,69.0,1.0,,,,24.68,0.0
2025-02-16 12:00:00,487.3433333333333,-493.7,0.0,100.0,83.93,997.9900000000001,0.0,70.0,100.0,,0.0,,405.6666666666667,,69.18,,,67.0,69.0,1.0,,,,24.77000000000001,0.0
2025-02-16 12:15:00,428.71999999999997,-502.17,0.0,100.0,83.55333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,404.6666666666667,,68.97333333333334,,,67.0,69.0,1.0,,,,25.060000000000002,0.0
2025-02-16 12:30:00,493.6966666666667,-593.28,0.0,100.0,83.13,997.9900000000001,0.0,70.0,100.0,,0.0,,404.6666666666667,,68.78333333333333,,,67.0,69.0,1.0,,,,25.109999999999992,0.0
2025-02-16 12:45:00,543.8466666666667,-512.77,0.0,100.0,83.06666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,406.0,,68.59333333333333,,,67.0,69.0,1.0,,,,25.120000000000005,0.0
2025-02-16 13:00:00,511.35999999999996,-459.78999999999996,0.0,100.0,82.87,997.9900000000001,0.0,70.0,100.0,,0.0,,406.0,,68.45,,,67.0,69.0,1.0,,,,25.050000000000004,0.0
2025-02-16 13:15:00,500.7633333333333,-519.12,0.0,100.0,82.55666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,405.3333333333333,,68.30666666666667,,,67.0,69.0,1.0,,,,25.470000000000006,0.0
2025-02-16 13:30:00,526.1866666666666,-500.05,0.0,100.0,82.62333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,406.0,,68.16666666666667,,,67.0,69.0,1.0,,,,24.980000000000004,0.0
2025-02-16 13:45:00,488.05,-495.82,0.0,100.0,82.59666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,406.6666666666667,,68.05666666666666,,,67.0,69.0,1.0,,,,25.370000000000005,0.0
2025-02-16 14:00:00,471.0933333333333,-487.34000000000003,0.0,100.0,82.35666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,408.6666666666667,,68.02999999999999,,,67.0,69.0,1.0,,,,25.29,0.0
2025-02-16 14:15:00,495.10999999999996,-553.03,0.0,100.0,82.49333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,410.6666666666667,,68.03333333333335,,,67.0,69.0,1.0,,,,24.869999999999997,0.0
2025-02-16 14:30:00,490.87000000000006,-517.0,0.0,100.0,82.33,997.9900000000001,0.0,70.0,100.0,,0.0,,413.6666666666667,,68.03333333333335,,,67.0,69.0,1.0,,,,24.71999999999999,0.0
2025-02-16 14:45:00,551.6166666666667,,0.0,100.0,82.34,997.9900000000001,0.0,70.0,100.0,,0.0,,414.6666666666667,,68.04333333333334,,,67.0,69.0,1.0,,,,,
2025-02-16 15:00:00,513.4766666666666,-444.96000000000004,0.0,100.0,82.07,997.9900000000001,0.0,70.0,100.0,,0.0,,416.0,,68.03333333333335,,,67.0,69.0,1.0,,,,24.490000000000002,0.0
2025-02-16 15:15:00,512.0633333333334,-453.44000000000005,0.0,100.0,82.24,997.9900000000001,0.0,70.0,100.0,,0.0,,416.0,,68.02666666666666,,,67.0,69.0,1.0,,,,24.069999999999993,0.0
2025-02-16 15:30:00,492.28666666666663,-514.89,0.0,100.0,82.23666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,416.6666666666667,,68.02,,,67.0,69.0,1.0,,,,24.28,0.0
2025-02-16 15:45:00,529.7233333333334,-506.41,0.0,100.0,82.03,997.9900000000001,0.0,70.0,100.0,,0.0,,417.0,,68.01333333333334,,,67.0,69.0,1.0,,,,24.60000000000001,0.0
2025-02-16 16:00:00,497.93666666666667,-440.72,0.0,100.0,82.13333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,417.3333333333333,,68.01333333333334,,,67.0,69.0,1.0,,,,24.449999999999996,0.0
2025-02-16 16:15:00,520.5366666666667,-489.46000000000004,0.0,100.0,82.01333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,417.0,,68.00666666666666,,,67.0,69.0,1.0,,,,24.169999999999995,0.0
2025-02-16 16:30:00,495.10999999999996,-487.34000000000003,0.0,100.0,82.14666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,418.3333333333333,,67.94666666666667,,,67.0,69.0,1.0,,,,24.189999999999998,0.0
2025-02-16 16:45:00,475.33666666666664,-504.29,0.0,100.0,82.07666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,419.0,,67.91666666666667,,,67.0,69.0,1.0,,,,24.6,0.0
2025-02-16 17:00:00,533.25,-536.0699999999999,0.0,100.0,82.37,997.9900000000001,0.0,70.0,100.0,,0.0,,419.6666666666667,,67.91,,,67.0,69.0,1.0,,,,24.239999999999995,0.0
2025-02-16 17:15:00,497.94,-500.05,0.0,100.0,82.04,997.9900000000001,0.0,70.0,100.0,,0.0,,420.3333333333333,,67.92333333333333,,,67.0,69.0,1.0,,,,24.61,0.0
2025-02-16 17:30:00,529.0166666666668,-485.22,0.0,100.0,82.07666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,421.0,,67.95,,,67.0,69.0,1.0,,,,24.25,0.0
2025-02-16 17:45:00,484.5166666666667,-480.98,0.0,100.0,82.06,997.9900000000001,0.0,70.0,100.0,,0.0,,421.3333333333333,,68.03666666666668,,,67.0,69.0,1.0,,,,24.25,0.0
2025-02-16 18:00:00,497.23333333333335,-555.14,0.0,100.0,82.43666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,421.6666666666667,,68.08999999999999,,,67.0,69.0,1.0,,,,24.159999999999997,0.0
2025-02-16 18:15:00,512.0633333333334,-517.0,0.0,100.0,82.39333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,421.3333333333333,,68.18,,,67.0,69.0,1.0,,,,24.49000000000001,0.0
