time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-25 00:30:00,845.4333333333334,-69.91999999999996,0.0,100.0,81.05,957.0266666666666,0.0,70.0,92.98666666666666,,0.0,,392.0,,69.38666666666667,,,67.0,69.0,1.0,,,,19.909999999999997,0.0
2025-02-25 00:45:00,851.0833333333334,-125.00999999999999,0.0,100.0,80.97666666666667,976.8033333333333,0.0,70.0,96.67999999999999,,0.0,,392.6666666666667,,69.43333333333334,,,67.0,69.0,1.0,,,,20.559999999999995,0.0
2025-02-25 01:00:00,807.2933333333334,-169.51,0.0,100.0,80.99666666666667,996.5766666666667,0.0,70.0,99.81666666666666,,0.0,,392.0,,69.39333333333333,,,67.0,69.0,1.0,,,,19.759999999999998,0.0
2025-02-25 01:15:00,853.1999999999999,-222.48000000000002,0.0,100.0,80.99666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,392.0,,69.29,,,67.0,69.0,1.0,,,,19.919999999999995,0.0
2025-02-25 01:30:00,858.85,-97.47000000000003,0.0,100.0,80.30666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,392.6666666666667,,69.19333333333333,,,67.0,69.0,1.0,,,,19.909999999999997,0.0
2025-02-25 01:45:00,809.4133333333333,-190.70000000000005,0.0,100.0,80.71666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,392.0,,69.09666666666666,,,67.0,69.0,1.0,,,,19.950000000000003,0.0
2025-02-25 02:00:00,814.3533333333334,-197.04999999999995,0.0,100.0,80.89,997.9900000000001,0.0,70.0,100.0,,0.0,,392.0,,69.01,,,67.0,69.0,1.0,,,,20.620000000000005,0.0
2025-02-25 02:15:00,772.6833333333334,-186.46000000000004,0.0,100.0,80.62333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,398.6666666666667,,68.99,,,67.0,69.0,1.0,,,,20.220000000000006,0.0
2025-02-25 02:30:00,782.57,-211.89,0.0,100.0,80.61,997.9900000000001,0.0,70.0,100.0,,0.0,,403.3333333333333,,68.89,,,67.0,69.0,1.0,,,,19.940000000000005,0.0
2025-02-25 02:45:00,771.9766666666666,-226.72000000000003,0.0,100.0,81.01333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,404.0,,68.85666666666667,,,67.0,69.0,1.0,,,,20.120000000000005,0.0
2025-02-25 03:00:00,750.79,-283.93000000000006,0.0,100.0,81.45333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,404.0,,68.86,,,67.0,69.0,1.0,,,,20.560000000000002,0.0
2025-02-25 03:15:00,740.1966666666667,-294.52,0.0,100.0,81.23666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,404.6666666666667,,68.89333333333333,,,67.0,69.0,1.0,,,,20.340000000000003,0.0
2025-02-25 03:30:00,725.3633333333333,-260.62,0.0,100.0,81.58333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,404.6666666666667,,68.88,,,67.0,69.0,1.0,,,,20.419999999999995,0.0
2025-02-25 03:45:00,699.23,-239.43000000000006,0.0,100.0,81.10333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,406.0,,68.87333333333333,,,67.0,69.0,1.0,,,,20.47999999999999,0.0
2025-02-25 04:00:00,717.5933333333334,-243.66999999999996,0.0,100.0,81.67999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,406.0,,68.84666666666666,,,67.0,69.0,1.0,,,,20.65,0.0
2025-02-25 04:15:00,707.7066666666666,-245.78999999999996,0.0,100.0,82.70666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,403.3333333333333,,68.96,,,67.0,69.0,1.0,,,,20.53,0.0
2025-02-25 04:30:00,720.4200000000001,-271.21000000000004,0.0,100.0,82.73,997.9900000000001,0.0,70.0,100.0,,0.0,,402.6666666666667,,69.14666666666666,,,67.0,69.0,1.0,,,,20.290000000000006,0.0
2025-02-25 04:45:00,727.48,-258.5,0.0,100.0,82.81333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,406.0,,69.26,,,67.0,69.0,1.0,,,,20.64999999999999,0.0
2025-02-25 05:00:00,748.6700000000001,-324.19000000000005,0.0,100.0,82.58333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,406.0,,69.39,,,67.0,69.0,1.0,,,,20.689999999999998,0.0
2025-02-25 05:15:00,712.6466666666666,-250.02999999999997,0.0,100.0,82.59333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,406.0,,69.41333333333334,,,67.0,69.0,1.0,,,,20.509999999999998,0.0
2025-02-25 05:30:00,727.48,-298.76,0.0,100.0,82.91000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,406.0,,69.47,,,67.0,69.0,1.0,,,,20.549999999999997,0.0
2025-02-25 05:45:00,741.6066666666666,-281.81000000000006,0.0,100.0,83.04,997.9900000000001,0.0,70.0,100.0,,0.0,,405.3333333333333,,69.54333333333334,,,67.0,69.0,1.0,,,,20.629999999999995,0.0
2025-02-25 06:00:00,697.8166666666666,-283.93000000000006,0.0,100.0,83.22000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,404.6666666666667,,69.58,,,67.0,69.0,1.0,,,,20.50999999999999,0.0
2025-02-25 06:15:00,716.18,-288.16999999999996,0.0,100.0,83.59333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,404.3333333333333,,69.68333333333334,,,67.0,69.0,1.0,,,,20.370000000000005,0.0
2025-02-25 06:30:00,716.18,-222.48000000000002,0.0,100.0,83.89,997.9900000000001,0.0,70.0,100.0,,0.0,,404.0,,69.72333333333334,,,67.0,69.0,1.0,,,,20.759999999999998,0.0
2025-02-25 06:45:00,684.4,-315.71000000000004,0.0,100.0,83.67,997.9900000000001,0.0,70.0,100.0,,0.0,,402.6666666666667,,69.82,,,67.0,69.0,1.0,,,,20.88000000000001,0.0
2025-02-25 07:00:00,725.3633333333333,-309.35,0.0,100.0,83.55666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,402.0,,69.90333333333334,,,67.0,69.0,1.0,,,,20.619999999999997,0.0
2025-02-25 07:15:00,687.2266666666666,-273.33000000000004,0.0,100.0,83.50333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,400.6666666666667,,69.90666666666667,,,67.0,69.0,1.0,,,,20.479999999999997,0.0
2025-02-25 07:30:00,695.6999999999999,-254.26,0.0,100.0,83.43333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,400.6666666666667,,69.92666666666666,,,67.0,69.0,1.0,,,,20.519999999999996,0.0
2025-02-25 07:45:00,702.0533333333333,-252.14,0.0,100.0,83.35666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,400.6666666666667,,69.94666666666666,,,67.0,69.0,1.0,,,,20.679999999999993,0.0
2025-02-25 08:00:00,717.5933333333332,-317.83000000000004,0.0,100.0,83.00333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,402.0,,69.90333333333334,,,67.0,69.0,1.0,,,,20.89,0.0
2025-02-25 08:15:00,723.9499999999999,-296.64,0.0,100.0,82.83333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,403.3333333333333,,69.87666666666667,,,67.0,69.0,1.0,,,,20.61,0.0
2025-02-25 08:30:00,724.6566666666668,-279.69000000000005,0.0,100.0,82.98333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,402.6666666666667,,69.85000000000001,,,67.0,69.0,1.0,,,,20.75,0.0
2025-02-25 08:45:00,709.8233333333334,-290.28,0.0,100.0,82.77666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,402.6666666666667,,69.84,,,67.0,69.0,1.0,,,,20.86,0.0
2025-02-25 09:00:00,726.07,-330.53999999999996,0.0,100.0,82.73,997.9900000000001,0.0,70.0,100.0,,0.0,,404.0,,69.81,,,67.0,69.0,1.0,,,,20.839999999999996,0.0
2025-02-25 09:15:00,688.6366666666667,-264.86,0.0,100.0,82.41333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,403.0,,69.74,,,67.0,69.0,1.0,,,,20.97,0.0
2025-02-25 09:30:00,687.93,-273.33000000000004,0.0,100.0,82.30666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,404.0,,69.68333333333334,,,67.0,69.0,1.0,,,,20.879999999999995,0.0
2025-02-25 09:45:00,699.2333333333332,-330.53999999999996,0.0,100.0,82.24333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,404.6666666666667,,69.63666666666667,,,67.0,69.0,1.0,,,,20.940000000000005,0.0
2025-02-25 10:00:00,726.7766666666666,-277.57000000000005,0.0,100.0,82.15666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,405.3333333333333,,69.58999999999999,,,67.0,69.0,1.0,,,,20.889999999999993,0.0
2025-02-25 10:15:00,691.4633333333335,-307.24,0.0,100.0,81.99666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,404.6666666666667,,69.56333333333333,,,67.0,69.0,1.0,,,,20.720000000000006,0.0
2025-02-25 10:30:00,672.3933333333333,-298.76,0.0,100.0,82.05333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,404.6666666666667,,69.56333333333333,,,67.0,69.0,1.0,,,,20.83,0.0
2025-02-25 10:45:00,707.7066666666666,-372.91999999999996,0.0,100.0,82.10666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,404.6666666666667,,69.55666666666666,,,67.0,69.0,1.0,,,,20.949999999999996,0.0
2025-02-25 11:00:00,720.4166666666666,-334.78,0.0,100.0,81.58,997.9900000000001,0.0,70.0,100.0,,0.0,,406.0,,69.44333333333333,,,67.0,69.0,1.0,,,,21.000000000000007,0.0
2025-02-25 11:15:00,692.1666666666666,-319.95000000000005,0.0,100.0,81.26666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,406.0,,69.37,,,67.0,69.0,1.0,,,,20.71,0.0
2025-02-25 11:30:00,697.11,-330.53999999999996,0.0,100.0,81.34333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,406.0,,69.27333333333333,,,67.0,69.0,1.0,,,,20.89,0.0
2025-02-25 11:45:00,649.7866666666666,-298.76,0.0,100.0,81.52999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,408.0,,69.25333333333333,,,67.0,69.0,1.0,,,,21.059999999999995,0.0
2025-02-25 12:00:00,627.8933333333333,-355.97,0.0,100.0,82.24333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,412.6666666666667,,69.22666666666667,,,67.0,69.0,1.0,,,,21.299999999999997,0.0
2025-02-25 12:15:00,630.7233333333334,-353.85,0.0,100.0,82.54333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,412.0,,69.27333333333333,,,67.0,69.0,1.0,,,,21.590000000000003,0.0
2025-02-25 12:30:00,625.07,-349.61,0.0,100.0,82.49000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,414.0,,69.28666666666668,,,67.0,69.0,1.0,,,,21.840000000000003,0.0
2025-02-25 12:45:00,636.3733333333333,-377.15999999999997,0.0,100.0,82.79666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,414.0,,69.28,,,67.0,69.0,1.0,,,,21.770000000000003,0.0
2025-02-25 13:00:00,631.4266666666666,-364.44000000000005,0.0,100.0,83.16,997.9900000000001,0.0,70.0,100.0,,0.0,,414.0,,69.37666666666667,,,67.0,69.0,1.0,,,,21.450000000000003,0.0
2025-02-25 13:15:00,601.76,-322.07000000000005,0.0,100.0,83.31666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,414.0,,69.55,,,67.0,69.0,1.0,,,,21.609999999999992,0.0
2025-02-25 13:30:00,648.3733333333333,-389.87,0.0,100.0,83.63666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,412.6666666666667,,69.69,,,67.0,69.0,1.0,,,,21.28,0.0
2025-02-25 13:45:00,614.4766666666667,-307.24,0.0,100.0,84.02,997.9900000000001,0.0,70.0,100.0,,0.0,,414.0,,69.89,,,67.0,69.0,1.0,,,,21.39999999999999,0.0
2025-02-25 14:00:00,625.0666666666666,,0.0,100.0,84.32666666666667,988.1033333333334,0.0,70.0,98.42666666666666,,0.0,,414.6666666666667,,70.05,,,67.0,69.0,1.0,,,,,
2025-02-25 14:15:00,592.58,-341.14,0.0,100.0,84.60333333333334,955.6133333333333,0.0,70.0,93.32000000000001,,0.0,,415.0,,70.25666666666666,,,67.0,69.0,1.0,,,,21.18,0.0
2025-02-25 14:30:00,652.6166666666667,-366.55999999999995,0.0,100.0,83.58999999999999,913.2399999999999,0.0,70.0,86.19333333333333,,0.0,,426.6666666666667,,70.47,,,67.0,69.0,1.0,,,,20.89,0.0
2025-02-25 14:45:00,665.33,-211.89,0.0,100.0,82.16666666666667,878.63,0.0,70.0,80.31666666666666,,0.0,,429.6666666666667,,70.55,,,67.0,69.0,1.0,,,,19.379999999999995,0.0
2025-02-25 15:00:00,700.64,-167.39,0.0,100.0,81.23,860.2666666666668,0.0,70.0,77.08333333333333,,0.0,,419.3333333333333,,70.51,,,67.0,69.0,1.0,,,,18.299999999999997,0.0
2025-02-25 15:15:00,681.57,-125.01999999999998,0.0,100.0,80.79,839.0766666666667,0.0,70.0,73.51666666666667,,0.0,,415.6666666666667,,70.49333333333334,,,67.0,69.0,1.0,,,,17.750000000000007,0.0
2025-02-25 15:30:00,773.39,-150.44000000000005,0.0,99.83333333333333,79.51,805.1766666666666,0.0,70.0,68.07000000000001,,0.0,,436.6666666666667,,70.57333333333334,,,67.0,69.0,1.0,,,,16.940000000000005,0.0
2025-02-25 15:45:00,707.7066666666666,19.07000000000005,0.0,87.16666666666667,77.78333333333333,751.4933333333333,0.0,70.0,58.95666666666667,,0.0,,435.6666666666667,,70.77333333333333,,,67.0,69.0,1.0,,,,14.829999999999991,0.0
2025-02-25 16:00:00,719.71,-16.950000000000045,0.0,77.83333333333333,76.88,716.18,0.0,70.0,53.156666666666666,,0.0,,434.6666666666667,,70.75333333333333,,,67.0,69.0,1.0,,,,13.949999999999996,0.0
2025-02-25 16:15:00,680.8666666666667,6.3599999999999,0.0,74.0,76.42,701.35,0.0,70.0,50.71666666666667,,0.0,,443.6666666666667,,70.61666666666667,,,67.0,69.0,1.0,,,,13.259999999999998,0.0
2025-02-25 16:30:00,688.6333333333333,-10.590000000000032,0.0,68.66666666666667,76.32333333333334,691.46,0.0,70.0,48.946666666666665,,0.0,,440.3333333333333,,70.49000000000001,,,67.0,69.0,1.0,,,,12.899999999999999,0.0
2025-02-25 16:45:00,699.23,2.1200000000000045,0.0,63.666666666666664,76.61,685.81,0.0,70.0,47.873333333333335,,0.0,,429.0,,70.37,,,67.0,69.0,1.0,,,,12.689999999999998,0.0
2025-02-25 17:00:00,685.1033333333334,23.31000000000006,0.0,61.833333333333336,77.24666666666667,687.9333333333334,0.0,70.0,48.27666666666667,,0.0,,421.0,,70.24,,,67.0,69.0,1.0,,,,12.490000000000009,0.0
2025-02-25 17:15:00,674.5100000000001,25.41999999999996,0.0,62.333333333333336,77.01,680.16,0.0,70.0,47.196666666666665,,0.0,,421.3333333333333,,70.2,,,67.0,69.0,1.0,,,,13.200000000000003,0.0
2025-02-25 17:30:00,666.7366666666667,-2.1200000000000045,0.0,63.166666666666664,75.73333333333333,663.21,0.0,70.0,44.24,,0.0,,420.6666666666667,,70.25666666666666,,,67.0,69.0,1.0,,,,11.620000000000005,0.0
2025-02-25 17:45:00,649.08,12.709999999999923,0.0,61.0,75.63333333333334,646.9666666666667,0.0,70.0,41.449999999999996,,0.0,,421.0,,70.29333333333334,,,67.0,69.0,1.0,,,,11.0,0.0
2025-02-25 18:00:00,627.8966666666666,21.180000000000064,0.0,59.666666666666664,74.92,622.2466666666667,0.0,70.0,37.5,,0.0,,415.3333333333333,,70.37333333333333,,,67.0,69.0,1.0,,,,9.450000000000003,0.0
2025-02-25 18:15:00,629.3100000000001,-2.1200000000000045,0.0,59.166666666666664,70.96333333333332,630.7199999999999,0.0,70.0,38.56,,0.0,,416.0,,70.18666666666667,,,67.0,69.0,1.0,,,,8.290000000000006,0.0
2025-02-25 18:30:00,719.0066666666667,-8.469999999999914,0.0,66.83333333333333,76.14333333333333,702.0566666666667,0.0,70.0,50.66,,0.0,,414.6666666666667,,69.64333333333333,,,67.0,69.0,1.0,,,,11.93,0.0
2025-02-25 18:45:00,712.65,27.539999999999964,0.0,66.5,72.40333333333332,697.1133333333333,0.0,70.0,49.38333333333333,,0.0,,408.0,,69.78,,,67.0,69.0,1.0,,,,10.709999999999994,0.0
2025-02-25 19:00:00,795.2833333333333,23.309999999999945,0.0,74.5,74.75666666666667,776.2166666666667,0.0,70.0,62.85333333333333,,0.0,,404.6666666666667,,69.30333333333333,,,67.0,69.0,1.0,,,,14.61,0.0
2025-02-25 19:15:00,765.6233333333333,-16.950000000000045,0.0,79.16666666666667,75.44333333333333,792.46,0.0,70.0,65.68333333333334,,0.0,,403.3333333333333,,69.37666666666667,,,67.0,69.0,1.0,,,,16.720000000000006,0.0
2025-02-25 19:30:00,807.2933333333334,-12.720000000000027,0.0,80.66666666666667,76.07,795.2866666666667,0.0,70.0,66.18333333333334,,0.0,,404.0,,69.55333333333333,,,67.0,69.0,1.0,,,,16.58,0.0
2025-02-25 19:45:00,771.2733333333334,-44.49000000000001,0.0,75.66666666666667,75.25666666666667,774.0966666666667,0.0,70.0,62.67666666666667,,0.0,,402.6666666666667,,69.84333333333333,,,67.0,69.0,1.0,,,,16.39,0.0
2025-02-25 20:00:00,769.86,-36.01999999999998,0.0,73.66666666666667,74.27,742.3166666666666,0.0,70.0,57.296666666666674,,0.0,,402.6666666666667,,70.11,,,67.0,69.0,1.0,,,,14.790000000000006,0.0
2025-02-25 20:15:00,714.0600000000001,27.540000000000077,0.0,70.5,73.56333333333333,709.1166666666667,0.0,70.0,51.93666666666667,,0.0,,402.6666666666667,,70.29,,,67.0,69.0,1.0,,,,13.39,0.0
2025-02-25 20:30:00,677.3366666666667,10.600000000000023,0.0,65.83333333333333,71.54333333333334,668.1566666666666,0.0,70.0,44.96666666666667,,0.0,,402.6666666666667,,70.49666666666667,,,67.0,69.0,1.0,,,,12.120000000000005,0.0
2025-02-25 20:45:00,621.5366666666667,-6.360000000000014,0.0,61.166666666666664,69.46,625.0666666666667,0.0,70.0,37.64666666666667,,0.0,,401.3333333333333,,70.61666666666666,,,67.0,69.0,1.0,,,,10.43,0.0
2025-02-25 21:00:00,582.69,-36.01999999999998,0.0,59.5,68.52333333333333,595.4066666666666,0.0,70.0,32.71666666666667,,0.0,,404.0,,70.62333333333333,,,67.0,69.0,1.0,,,,8.620000000000005,0.0
2025-02-25 21:15:00,551.6166666666667,-19.07000000000005,0.0,54.833333333333336,66.48666666666666,540.3133333333334,0.0,70.0,23.61,,0.0,,406.6666666666667,,70.81,,,67.0,69.0,1.0,,,,7.159999999999997,0.0
2025-02-25 21:30:00,533.96,-4.2299999999999045,0.0,54.166666666666664,66.37,535.37,0.0,70.0,22.823333333333334,,0.0,,402.6666666666667,,70.58,,,67.0,69.0,1.0,,,,6.140000000000001,0.0
2025-02-25 21:45:00,519.8333333333334,4.240000000000009,0.0,52.833333333333336,65.44333333333333,520.54,0.0,70.0,20.41,,0.0,,402.0,,70.50333333333333,,,67.0,69.0,1.0,,,,6.060000000000009,0.0
2025-02-25 22:00:00,536.7866666666667,-10.590000000000032,0.0,53.833333333333336,65.26333333333334,536.7833333333333,0.0,70.0,22.856666666666666,,0.0,,402.6666666666667,,70.22333333333334,,,67.0,69.0,1.0,,,,6.300000000000004,0.0
2025-02-25 22:15:00,549.4966666666667,10.600000000000023,0.0,55.166666666666664,65.53333333333335,555.85,0.0,70.0,26.070000000000004,,0.0,,402.6666666666667,,70.01666666666667,,,67.0,69.0,1.0,,,,7.100000000000001,0.0
2025-02-25 22:30:00,574.2199999999999,10.600000000000023,0.0,56.833333333333336,67.07333333333334,584.1033333333334,0.0,70.0,30.62,,0.0,,402.0,,69.82666666666667,,,67.0,69.0,1.0,,,,7.229999999999997,0.0
2025-02-25 22:45:00,516.3000000000001,-4.230000000000018,0.0,53.333333333333336,68.71999999999998,515.5966666666667,0.0,70.0,19.426666666666666,,0.0,,402.6666666666667,,70.33999999999999,,,67.0,69.0,1.0,,,,8.509999999999998,0.0
2025-02-25 23:00:00,539.61,-4.240000000000009,0.0,54.333333333333336,66.54,541.0233333333333,0.0,70.0,24.03333333333333,,0.0,,402.0,,70.05333333333334,,,67.0,69.0,1.0,,,,5.239999999999995,0.0
2025-02-25 23:15:00,513.4733333333334,8.480000000000018,0.0,53.833333333333336,69.79333333333334,524.7766666666666,0.0,70.0,21.209999999999997,,0.0,,402.0,,70.17,,,67.0,69.0,1.0,,,,5.810000000000002,0.0
2025-02-25 23:30:00,526.8933333333333,-38.139999999999986,0.0,55.166666666666664,69.41666666666667,522.6566666666666,0.0,70.0,20.473333333333333,,0.0,,402.0,,70.10666666666667,,,67.0,69.0,1.0,,,,4.150000000000006,0.0
2025-02-25 23:45:00,544.5533333333334,-8.480000000000018,0.0,57.5,69.97666666666667,563.62,0.0,70.0,27.08666666666667,,0.0,,402.3333333333333,,69.78,,,67.0,69.0,1.0,,,,5.030000000000001,0.0
2025-02-26 00:00:00,611.6533333333333,-14.830000000000041,0.0,62.666666666666664,72.21666666666665,625.07,0.0,70.0,37.73,,0.0,,404.0,,69.42,,,67.0,69.0,1.0,,,,6.959999999999994,0.0
2025-02-26 00:15:00,678.7466666666667,-16.950000000000045,0.0,67.66666666666667,74.22,675.2133333333333,0.0,70.0,46.06,,0.0,,404.0,,69.24333333333334,,,67.0,69.0,1.0,,,,10.049999999999997,0.0
2025-02-26 00:30:00,711.2366666666667,21.18999999999994,0.0,72.16666666666667,76.19,723.2466666666666,0.0,70.0,54.026666666666664,,0.0,,405.3333333333333,,69.14333333333333,,,67.0,69.0,1.0,,,,12.43,0.0
2025-02-26 00:45:00,786.81,16.950000000000045,0.0,76.0,77.77,761.3866666666667,0.0,70.0,60.56333333333333,,0.0,,406.0,,69.14333333333333,,,67.0,69.0,1.0,,,,15.29,0.0
2025-02-26 01:00:00,788.2233333333334,6.360000000000014,0.0,81.5,77.97333333333334,798.82,0.0,70.0,66.86,,0.0,,406.6666666666667,,69.13,,,67.0,69.0,1.0,,,,16.83,0.0
2025-02-26 01:15:00,839.0766666666667,-23.309999999999945,0.0,87.33333333333333,78.41666666666667,839.0766666666667,0.0,70.0,73.29,,0.0,,409.6666666666667,,69.13,,,67.0,69.0,1.0,,,,17.72,0.0
2025-02-26 01:30:00,901.23,-4.240000000000009,0.0,93.33333333333333,78.12333333333333,876.5133333333333,0.0,70.0,79.54,,0.0,,431.0,,69.13666666666667,,,67.0,69.0,1.0,,,,18.230000000000004,0.0
2025-02-26 01:45:00,886.4,-8.479999999999905,0.0,99.33333333333333,77.69666666666666,921.71,0.0,70.0,87.13666666666666,,0.0,,435.6666666666667,,69.08666666666666,,,67.0,69.0,1.0,,,,18.739999999999995,0.0
2025-02-26 02:00:00,896.9933333333333,-69.91999999999996,0.0,100.0,77.93666666666667,976.0966666666667,0.0,70.0,96.49333333333334,,0.0,,435.0,,68.98333333333333,,,67.0,69.0,1.0,,,,19.199999999999996,0.0
2025-02-26 02:15:00,900.5266666666666,-50.85000000000002,0.0,100.0,77.66666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,419.0,,68.81,,,67.0,69.0,1.0,,,,20.139999999999993,0.0
2025-02-26 02:30:00,955.6133333333333,-84.75,0.0,99.66666666666667,77.37,997.9900000000001,0.0,70.0,100.0,,0.0,,410.6666666666667,,68.57333333333334,,,67.0,69.0,1.0,,,,19.849999999999994,0.0
2025-02-26 02:45:00,824.9499999999999,42.37999999999988,0.0,100.0,79.04666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,412.0,,68.42,,,67.0,69.0,1.0,,,,20.099999999999994,0.0
2025-02-26 03:00:00,749.38,-209.76999999999998,0.0,100.0,80.96333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,411.3333333333333,,68.41666666666667,,,67.0,69.0,1.0,,,,20.010000000000005,0.0
2025-02-26 03:15:00,752.2033333333333,-237.31000000000006,0.0,100.0,80.89666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,412.6666666666667,,68.58666666666666,,,67.0,69.0,1.0,,,,20.730000000000004,0.0
2025-02-26 03:30:00,720.4166666666666,-237.31000000000006,0.0,100.0,81.24000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,414.0,,68.62666666666667,,,67.0,69.0,1.0,,,,20.65,0.0
2025-02-26 03:45:00,733.8366666666666,-245.78999999999996,0.0,100.0,81.13333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,414.3333333333333,,68.68666666666667,,,67.0,69.0,1.0,,,,20.759999999999998,0.0
2025-02-26 04:00:00,663.9166666666666,-226.72000000000003,0.0,100.0,81.74333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,417.6666666666667,,68.72666666666667,,,67.0,69.0,1.0,,,,20.930000000000007,0.0
2025-02-26 04:15:00,704.1733333333333,-305.12,0.0,100.0,82.07333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,418.3333333333333,,68.81666666666666,,,67.0,69.0,1.0,,,,21.359999999999992,0.0
2025-02-26 04:30:00,661.09,-283.93000000000006,0.0,100.0,82.00333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,420.3333333333333,,68.87333333333333,,,67.0,69.0,1.0,,,,21.32,0.0
2025-02-26 04:45:00,676.63,-326.31000000000006,0.0,100.0,81.90666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,422.0,,68.96,,,67.0,69.0,1.0,,,,21.17000000000001,0.0
2025-02-26 05:00:00,678.04,-313.59000000000003,0.0,100.0,82.09666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,423.0,,69.00333333333333,,,67.0,69.0,1.0,,,,21.460000000000008,0.0
2025-02-26 05:15:00,628.6033333333334,-353.85,0.0,100.0,82.37666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,421.6666666666667,,69.01,,,67.0,69.0,1.0,,,,21.520000000000003,0.0
2025-02-26 05:30:00,631.43,-423.77,0.0,100.0,82.26,997.9900000000001,0.0,70.0,100.0,,0.0,,420.6666666666667,,69.01,,,67.0,69.0,1.0,,,,21.729999999999997,0.0
2025-02-26 05:45:00,609.5300000000001,-347.49,0.0,100.0,82.46,997.9900000000001,0.0,70.0,100.0,,0.0,,421.0,,69.01,,,67.0,69.0,1.0,,,,21.779999999999994,0.0
2025-02-26 06:00:00,624.3666666666667,-341.14,0.0,100.0,82.41,997.9900000000001,0.0,70.0,100.0,,0.0,,420.6666666666667,,69.01,,,67.0,69.0,1.0,,,,21.82999999999999,0.0
2025-02-26 06:15:00,619.42,-370.79999999999995,0.0,100.0,82.64666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,422.3333333333333,,69.01666666666667,,,67.0,69.0,1.0,,,,22.119999999999997,0.0
2025-02-26 06:30:00,556.56,-406.82000000000005,0.0,100.0,83.17999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,424.0,,69.08666666666666,,,67.0,69.0,1.0,,,,22.54,0.0
2025-02-26 06:45:00,533.25,-472.51,0.0,100.0,83.48666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,426.3333333333333,,69.13666666666667,,,67.0,69.0,1.0,,,,22.61,0.0
2025-02-26 07:00:00,549.5,-512.77,0.0,100.0,84.25666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,437.0,,69.23,,,67.0,69.0,1.0,,,,23.04,0.0
2025-02-26 07:15:00,517.7166666666667,-519.12,0.0,100.0,84.28,997.9900000000001,0.0,70.0,100.0,,0.0,,445.0,,69.30333333333333,,,67.0,69.0,1.0,,,,23.229999999999997,0.0
2025-02-26 07:30:00,509.2366666666667,-478.86,0.0,100.0,84.13,997.9900000000001,0.0,70.0,100.0,,0.0,,448.3333333333333,,69.37,,,67.0,69.0,1.0,,,,23.6,0.0
2025-02-26 07:45:00,545.9633333333333,-444.96000000000004,0.0,100.0,84.05,997.9900000000001,0.0,70.0,100.0,,0.0,,452.6666666666667,,69.37,,,67.0,69.0,1.0,,,,23.529999999999994,0.0
2025-02-26 08:00:00,547.3766666666667,-493.7,0.0,100.0,84.06666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,455.6666666666667,,69.38333333333334,,,67.0,69.0,1.0,,,,23.349999999999994,0.0
2025-02-26 08:15:00,545.2566666666667,-396.23,0.0,100.0,84.21666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,458.0,,69.35666666666667,,,67.0,69.0,1.0,,,,23.470000000000006,0.0
2025-02-26 08:30:00,517.0066666666667,-495.82,0.0,100.0,84.40666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,459.3333333333333,,69.37,,,67.0,69.0,1.0,,,,23.989999999999995,0.0
2025-02-26 08:45:00,500.0566666666667,-480.98,0.0,100.0,84.26333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,459.3333333333333,,69.39333333333333,,,67.0,69.0,1.0,,,,23.619999999999997,0.0
2025-02-26 09:00:00,497.23,-550.9100000000001,0.0,100.0,84.40333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,462.6666666666667,,69.39999999999999,,,67.0,69.0,1.0,,,,23.9,0.0
2025-02-26 09:15:00,538.1933333333333,-527.6,0.0,100.0,84.55333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,466.6666666666667,,69.42,,,67.0,69.0,1.0,,,,23.560000000000002,0.0
2025-02-26 09:30:00,495.81333333333333,-436.49,0.0,100.0,84.60666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,468.0,,69.42666666666666,,,67.0,69.0,1.0,,,,23.729999999999997,0.0
2025-02-26 09:45:00,486.6333333333334,-553.03,0.0,100.0,84.60333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,470.0,,69.45333333333333,,,67.0,69.0,1.0,,,,23.54,0.0
2025-02-26 10:00:00,499.3533333333333,-523.36,0.0,100.0,84.73,997.9900000000001,0.0,70.0,100.0,,0.0,,471.6666666666667,,69.53666666666668,,,67.0,69.0,1.0,,,,23.570000000000007,0.0
2025-02-26 10:15:00,501.4666666666667,-500.05,0.0,100.0,84.87333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,473.3333333333333,,69.55,,,67.0,69.0,1.0,,,,23.75,0.0
2025-02-26 10:30:00,503.5833333333333,-476.75,0.0,100.0,84.75666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,477.3333333333333,,69.55666666666666,,,67.0,69.0,1.0,,,,23.550000000000004,0.0
2025-02-26 10:45:00,498.6433333333334,-550.9100000000001,0.0,100.0,84.75333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,482.0,,69.54333333333334,,,67.0,69.0,1.0,,,,23.910000000000004,0.0
2025-02-26 11:00:00,532.5433333333334,-483.1,0.0,100.0,84.68,997.9900000000001,0.0,70.0,100.0,,0.0,,486.0,,69.56333333333333,,,67.0,69.0,1.0,,,,23.750000000000007,0.0
2025-02-26 11:15:00,498.6433333333334,-453.44000000000005,0.0,100.0,84.48333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,487.6666666666667,,69.57,,,67.0,69.0,1.0,,,,23.460000000000008,0.0
2025-02-26 11:30:00,488.75666666666666,-468.27,0.0,100.0,84.26333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,488.6666666666667,,69.55666666666666,,,67.0,69.0,1.0,,,,23.590000000000003,0.0
2025-02-26 11:45:00,535.37,-519.12,0.0,100.0,84.41666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,492.0,,69.53666666666668,,,67.0,69.0,1.0,,,,23.53,0.0
2025-02-26 12:00:00,495.1133333333333,-468.27,0.0,100.0,84.45666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,495.3333333333333,,69.53,,,67.0,69.0,1.0,,,,23.6,0.0
2025-02-26 12:15:00,531.84,-470.39,0.0,100.0,84.41000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,497.6666666666667,,69.50666666666666,,,67.0,69.0,1.0,,,,23.870000000000005,0.0
2025-02-26 12:30:00,515.5933333333334,-517.0,0.0,100.0,84.27,997.9900000000001,0.0,70.0,100.0,,0.0,,500.3333333333333,,69.47666666666667,,,67.0,69.0,1.0,,,,23.669999999999995,0.0
2025-02-26 12:45:00,475.33666666666664,-466.15,0.0,100.0,84.44,997.9900000000001,0.0,70.0,100.0,,0.0,,501.0,,69.46333333333332,,,67.0,69.0,1.0,,,,23.730000000000004,0.0
2025-02-26 13:00:00,491.5833333333333,-480.98,0.0,100.0,84.48333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,502.3333333333333,,69.53666666666668,,,67.0,69.0,1.0,,,,23.85,0.0
2025-02-26 13:15:00,504.29333333333335,-483.1,0.0,100.0,84.86,997.9900000000001,0.0,70.0,100.0,,0.0,,502.3333333333333,,69.57333333333332,,,67.0,69.0,1.0,,,,23.63000000000001,0.0
2025-02-26 13:30:00,504.99666666666667,-512.77,0.0,100.0,85.03,997.9900000000001,0.0,70.0,100.0,,0.0,,505.6666666666667,,69.71666666666665,,,67.0,69.0,1.0,,,,23.740000000000002,0.0
2025-02-26 13:45:00,502.8833333333334,-487.34000000000003,0.0,100.0,85.71666666666665,997.9900000000001,0.0,70.0,100.0,,0.0,,507.6666666666667,,69.89666666666666,,,67.0,69.0,1.0,,,,23.240000000000002,0.0
2025-02-26 14:00:00,492.99333333333334,-500.05,0.0,100.0,86.33666666666666,977.5066666666667,0.0,70.0,96.91666666666667,,0.0,,506.3333333333333,,70.13666666666667,,,67.0,69.0,1.0,,,,22.86999999999999,0.0
2025-02-26 14:15:00,526.8966666666666,-455.56,0.0,100.0,85.69333333333333,928.07,0.0,70.0,88.46333333333332,,0.0,,502.3333333333333,,70.41666666666667,,,67.0,69.0,1.0,,,,22.61,0.0
2025-02-26 14:30:00,589.0500000000001,-341.14,0.0,100.0,83.51666666666667,894.1666666666666,0.0,70.0,83.02,,0.0,,492.0,,70.51333333333334,,,67.0,69.0,1.0,,,,21.199999999999996,0.0
2025-02-26 14:45:00,586.2233333333334,-300.8800000000001,0.0,100.0,82.69333333333333,886.4,0.0,70.0,81.45666666666666,,0.0,,479.3333333333333,,70.40333333333334,,,67.0,69.0,1.0,,,,19.78,0.0
2025-02-26 15:00:00,677.3333333333334,-281.82000000000005,0.0,100.0,82.16000000000001,860.2666666666668,0.0,70.0,77.18666666666667,,0.0,,469.3333333333333,,70.45666666666666,,,67.0,69.0,1.0,,,,19.22,0.0
2025-02-26 15:15:00,692.8733333333333,-93.2299999999999,0.0,100.0,80.81333333333333,840.4900000000001,0.0,70.0,74.13333333333333,,0.0,,459.0,,70.46666666666667,,,67.0,69.0,1.0,,,,17.770000000000003,0.0
2025-02-26 15:30:00,770.5666666666666,-86.87,0.0,97.83333333333333,79.87333333333333,812.9433333333333,0.0,70.0,69.09333333333333,,0.0,,444.6666666666667,,70.50333333333333,,,67.0,69.0,1.0,,,,16.419999999999995,0.0
2025-02-26 15:45:00,795.2866666666665,23.309999999999945,0.0,80.33333333333333,79.24,768.4466666666667,0.0,70.0,61.830000000000005,,0.0,,459.0,,70.64666666666666,,,67.0,69.0,1.0,,,,15.620000000000005,0.0
2025-02-26 16:00:00,764.21,4.240000000000009,0.0,71.0,79.37,747.2600000000001,0.0,70.0,58.24,,0.0,,461.3333333333333,,70.59333333333335,,,67.0,69.0,1.0,,,,15.36,0.0
2025-02-26 16:15:00,716.1833333333334,2.1200000000000045,0.0,66.16666666666667,79.67,728.8933333333333,0.0,70.0,55.31,,0.0,,442.0,,70.53333333333335,,,67.0,69.0,1.0,,,,15.409999999999997,0.0
2025-02-26 16:30:00,720.4200000000001,6.360000000000014,0.0,68.16666666666667,78.38,710.5300000000001,0.0,70.0,52.086666666666666,,0.0,,423.0,,70.49,,,67.0,69.0,1.0,,,,14.290000000000006,0.0
2025-02-26 16:45:00,678.7466666666666,-8.470000000000027,0.0,67.16666666666667,78.46333333333332,700.6433333333334,0.0,70.0,50.57,,0.0,,415.6666666666667,,70.38666666666667,,,67.0,69.0,1.0,,,,13.469999999999999,0.0
2025-02-26 17:00:00,687.9266666666666,-16.950000000000045,0.0,67.0,74.36,704.8833333333333,0.0,70.0,50.913333333333334,,0.0,,412.6666666666667,,70.23,,,67.0,69.0,1.0,,,,12.259999999999991,0.0
2025-02-26 17:15:00,818.5966666666667,-44.5,0.0,77.5,75.89,803.0533333333333,0.0,70.0,67.52666666666667,,0.0,,411.3333333333333,,69.46333333333332,,,67.0,69.0,1.0,,,,14.64,0.0
2025-02-26 17:30:00,819.3033333333333,23.309999999999945,0.0,83.16666666666667,78.47,832.0133333333333,0.0,70.0,72.35333333333334,,0.0,,412.0,,69.44,,,67.0,69.0,1.0,,,,17.880000000000003,0.0
2025-02-26 17:45:00,634.9566666666666,-6.350000000000023,0.0,95.0,78.84333333333333,843.3133333333334,0.0,70.0,73.96666666666667,,0.0,,414.0,,69.53,,,67.0,69.0,1.0,,,,17.58,0.0
2025-02-26 18:00:00,527.6033333333334,-326.30999999999995,0.0,100.0,78.95333333333333,840.4900000000001,0.0,70.0,73.72666666666667,,0.0,,427.3333333333333,,69.70666666666666,,,67.0,69.0,1.0,,,,19.320000000000007,0.0
2025-02-26 18:15:00,500.0566666666667,-275.45000000000005,0.0,100.0,80.58333333333333,812.9433333333333,0.0,70.0,69.35666666666667,,0.0,,445.0,,69.98,,,67.0,69.0,1.0,,,,18.449999999999996,0.0
2025-02-26 18:30:00,523.3633333333333,-296.64000000000004,0.0,100.0,77.47333333333333,740.9,0.0,70.0,57.99666666666667,,0.0,,466.6666666666667,,70.47333333333334,,,67.0,69.0,1.0,,,,14.379999999999995,0.0
2025-02-26 18:45:00,519.83,-228.83999999999997,0.0,100.0,74.95666666666666,714.77,0.0,70.0,52.836666666666666,,0.0,,482.3333333333333,,70.5,,,67.0,69.0,1.0,,,,14.229999999999997,0.0
2025-02-26 19:00:00,497.23,-194.94000000000005,0.0,100.0,73.73666666666666,687.2233333333334,0.0,70.0,48.336666666666666,,0.0,,491.3333333333333,,70.53333333333335,,,67.0,69.0,1.0,,,,13.229999999999997,0.0
2025-02-26 19:15:00,500.7633333333333,-207.64999999999998,0.0,100.0,72.33,661.7966666666666,0.0,70.0,44.13666666666666,,0.0,,493.6666666666667,,70.54333333333334,,,67.0,69.0,1.0,,,,11.440000000000005,0.0
2025-02-26 19:30:00,555.1466666666666,-120.77999999999997,0.0,100.0,71.28666666666668,646.26,0.0,70.0,41.376666666666665,,0.0,,491.6666666666667,,70.46333333333332,,,67.0,69.0,1.0,,,,10.569999999999993,0.0
2025-02-26 19:45:00,537.49,-131.37,0.0,100.0,70.85666666666667,636.37,0.0,70.0,39.85,,0.0,,489.0,,70.38,,,67.0,69.0,1.0,,,,10.030000000000001,0.0
2025-02-26 20:00:00,526.1899999999999,-57.20999999999992,0.0,100.0,70.49,622.2466666666667,0.0,70.0,37.45666666666667,,0.0,,487.3333333333333,,70.35666666666667,,,67.0,69.0,1.0,,,,9.450000000000003,0.0
2025-02-26 20:15:00,531.1333333333333,-63.57000000000005,0.0,99.66666666666667,69.17,577.0433333333334,0.0,70.0,29.939999999999998,,0.0,,498.0,,70.56666666666666,,,67.0,69.0,1.0,,,,8.409999999999997,0.0
2025-02-26 20:30:00,512.0633333333334,12.710000000000036,0.0,98.5,67.61,524.0666666666667,0.0,70.0,20.983333333333334,,0.0,,505.6666666666667,,70.75333333333333,,,67.0,69.0,1.0,,,,6.339999999999996,0.0
2025-02-26 20:45:00,502.87999999999994,23.310000000000002,0.0,87.33333333333333,66.65666666666667,495.1133333333333,0.0,70.0,16.026666666666667,,0.0,,506.3333333333333,,70.72000000000001,,,67.0,69.0,1.0,,,,4.859999999999999,0.0
2025-02-26 21:00:00,512.0633333333334,-21.189999999999998,0.0,82.5,66.47000000000001,502.17333333333335,0.0,70.0,16.986666666666668,,0.0,,511.0,,70.43,,,67.0,69.0,1.0,,,,5.079999999999998,0.0
2025-02-26 21:15:00,511.35666666666674,6.359999999999957,0.0,89.0,66.77333333333333,520.54,0.0,70.0,20.006666666666668,,0.0,,512.6666666666666,,70.16666666666667,,,67.0,69.0,1.0,,,,5.390000000000001,0.0
2025-02-26 21:30:00,536.7800000000001,-44.5,0.0,98.5,67.39999999999999,553.7333333333332,0.0,70.0,25.746666666666666,,0.0,,513.0,,69.86999999999999,,,67.0,69.0,1.0,,,,5.800000000000004,0.0
2025-02-26 21:45:00,519.8333333333334,-57.20999999999998,0.0,100.0,68.10000000000001,581.9866666666667,0.0,70.0,30.429999999999996,,0.0,,513.0,,69.70333333333333,,,67.0,69.0,1.0,,,,6.930000000000007,0.0
2025-02-26 22:00:00,523.3633333333333,-78.39999999999998,0.0,100.0,69.19,615.18,0.0,70.0,36.02333333333333,,0.0,,511.3333333333333,,69.57,,,67.0,69.0,1.0,,,,8.009999999999998,0.0
2025-02-26 22:15:00,516.3033333333334,-105.94000000000005,0.0,100.0,70.07666666666667,635.6666666666666,0.0,70.0,39.473333333333336,,0.0,,507.0,,69.55666666666666,,,67.0,69.0,1.0,,,,9.030000000000001,0.0
2025-02-26 22:30:00,534.6633333333333,-108.05999999999995,0.0,100.0,71.46333333333332,666.0333333333333,0.0,70.0,44.76,,0.0,,500.0,,69.48,,,67.0,69.0,1.0,,,,10.250000000000007,0.0
2025-02-26 22:45:00,514.8866666666667,-146.19999999999993,0.0,100.0,72.25333333333333,685.81,0.0,70.0,47.903333333333336,,0.0,,494.0,,69.51,,,67.0,69.0,1.0,,,,11.71,0.0
2025-02-26 23:00:00,501.4666666666667,-122.88999999999999,0.0,100.0,73.19666666666667,709.1166666666667,0.0,70.0,51.9,,0.0,,489.6666666666667,,69.49666666666667,,,67.0,69.0,1.0,,,,12.770000000000003,0.0
2025-02-26 23:15:00,574.2133333333333,-173.75,0.0,88.0,74.83666666666666,733.8366666666667,0.0,70.0,55.85333333333333,,0.0,,470.3333333333333,,69.49333333333334,,,67.0,69.0,1.0,,,,14.170000000000002,0.0
2025-02-26 23:30:00,556.56,-209.7700000000001,0.0,100.0,75.45666666666666,758.56,0.0,70.0,59.81666666666666,,0.0,,466.6666666666667,,69.47,,,67.0,69.0,1.0,,,,16.35,0.0
2025-02-26 23:45:00,550.1999999999999,-197.05999999999995,0.0,100.0,76.05666666666666,771.2733333333332,0.0,70.0,61.95666666666667,,0.0,,472.0,,69.53666666666668,,,67.0,69.0,1.0,,,,16.39,0.0
2025-02-27 00:00:00,578.4566666666666,-201.29999999999995,0.0,90.66666666666667,76.79333333333334,779.75,0.0,70.0,63.526666666666664,,0.0,,498.6666666666667,,69.62666666666667,,,67.0,69.0,1.0,,,,17.949999999999996,0.0
2025-02-27 00:15:00,613.06,-12.710000000000036,0.0,91.83333333333333,77.39,814.3566666666667,0.0,70.0,69.86666666666667,,0.0,,500.0,,69.49333333333333,,,67.0,69.0,1.0,,,,16.940000000000005,0.0
2025-02-27 00:30:00,526.1866666666666,-377.16,0.0,100.0,78.63666666666667,836.2533333333334,0.0,70.0,72.88333333333333,,0.0,,520.0,,69.50666666666666,,,67.0,69.0,1.0,,,,18.630000000000003,0.0
2025-02-27 00:45:00,497.23,-353.86,0.0,100.0,78.87666666666667,841.9033333333333,0.0,70.0,73.89,,0.0,,523.0,,69.6,,,67.0,69.0,1.0,,,,19.61,0.0
2025-02-27 01:00:00,545.2566666666667,-309.36,0.0,100.0,79.12333333333333,846.8433333333332,0.0,70.0,74.83666666666666,,0.0,,548.0,,69.68333333333334,,,67.0,69.0,1.0,,,,19.83,0.0
2025-02-27 01:15:00,511.3533333333333,-288.16999999999996,0.0,100.0,79.50333333333333,854.6166666666667,0.0,70.0,76.05666666666666,,0.0,,578.6666666666666,,69.74,,,67.0,69.0,1.0,,,,20.029999999999994,0.0
2025-02-27 01:30:00,807.2966666666667,-311.48,0.0,93.83333333333333,78.65666666666667,855.32,0.0,70.0,76.35333333333334,,0.0,,540.0,,69.79,,,67.0,69.0,1.0,,,,20.389999999999993,0.0
2025-02-27 01:45:00,855.3233333333333,-84.75,0.0,93.33333333333333,78.47666666666667,869.4499999999999,0.0,70.0,78.56,,0.0,,464.6666666666667,,69.75333333333333,,,67.0,69.0,1.0,,,,18.4,0.0
2025-02-27 02:00:00,889.2233333333334,8.469999999999914,0.0,100.0,78.54,909.7066666666666,0.0,70.0,85.89666666666666,,0.0,,419.0,,69.52333333333333,,,67.0,69.0,1.0,,,,17.82,0.0
2025-02-27 02:15:00,834.84,-4.239999999999895,0.0,100.0,78.92,951.3766666666667,0.0,70.0,92.25999999999999,,0.0,,406.0,,69.40333333333334,,,67.0,69.0,1.0,,,,19.000000000000007,0.0
2025-02-27 02:30:00,856.7366666666667,-131.37,0.0,100.0,78.35333333333334,985.9833333333332,0.0,70.0,98.23333333333333,,0.0,,402.0,,69.29666666666667,,,67.0,69.0,1.0,,,,19.729999999999997,0.0
2025-02-27 02:45:00,872.98,-105.94000000000005,0.0,100.0,77.99666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,403.3333333333333,,69.05666666666667,,,67.0,69.0,1.0,,,,19.949999999999996,0.0
2025-02-27 03:00:00,863.09,-137.72000000000003,0.0,100.0,78.42333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,400.0,,68.92333333333333,,,67.0,69.0,1.0,,,,19.25,0.0
2025-02-27 03:15:00,846.8466666666667,-163.14999999999998,0.0,100.0,78.21333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,398.6666666666667,,68.78666666666666,,,67.0,69.0,1.0,,,,19.859999999999992,0.0
2025-02-27 03:30:00,813.65,-139.84000000000003,0.0,100.0,78.56,997.9900000000001,0.0,70.0,100.0,,0.0,,398.0,,68.80666666666666,,,67.0,69.0,1.0,,,,19.250000000000007,0.0
2025-02-27 03:45:00,906.1766666666666,-216.12,0.0,100.0,79.88666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,399.3333333333333,,68.77666666666666,,,67.0,69.0,1.0,,,,19.919999999999995,0.0
2025-02-27 04:00:00,810.8233333333334,-93.23000000000002,0.0,100.0,84.35000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,400.0,,69.32333333333334,,,67.0,69.0,1.0,,,,19.39999999999999,0.0
2025-02-27 04:15:00,854.6166666666667,-152.56000000000006,0.0,100.0,83.13333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,400.0,,69.85000000000001,,,67.0,69.0,1.0,,,,19.539999999999992,0.0
2025-02-27 04:30:00,860.9733333333334,-165.26999999999998,0.0,100.0,81.79,997.9900000000001,0.0,70.0,100.0,,0.0,,400.6666666666667,,69.96,,,67.0,69.0,1.0,,,,19.589999999999996,0.0
2025-02-27 04:45:00,827.0666666666666,-180.10000000000002,0.0,100.0,80.96333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,406.6666666666667,,69.94333333333333,,,67.0,69.0,1.0,,,,19.889999999999993,0.0
2025-02-27 05:00:00,867.3299999999999,-192.82000000000005,0.0,100.0,80.80333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,410.0,,69.95666666666666,,,67.0,69.0,1.0,,,,19.909999999999997,0.0
2025-02-27 05:15:00,878.6300000000001,-137.72000000000003,0.0,100.0,79.51333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,406.6666666666667,,69.77666666666666,,,67.0,69.0,1.0,,,,19.229999999999997,0.0
2025-02-27 05:30:00,829.8966666666666,-125.00999999999999,0.0,100.0,79.43666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,402.6666666666667,,69.57,,,67.0,69.0,1.0,,,,19.320000000000007,0.0
2025-02-27 05:45:00,898.4066666666668,-144.08000000000004,0.0,100.0,79.37666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,402.6666666666667,,69.46333333333332,,,67.0,69.0,1.0,,,,19.36,0.0
2025-02-27 06:00:00,891.3433333333332,-95.35000000000002,0.0,100.0,79.39333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,402.6666666666667,,69.38,,,67.0,69.0,1.0,,,,19.340000000000003,0.0
2025-02-27 06:15:00,851.7933333333334,-127.13,0.0,100.0,79.24,997.9900000000001,0.0,70.0,100.0,,0.0,,404.6666666666667,,69.28666666666668,,,67.0,69.0,1.0,,,,20.22,0.0
2025-02-27 06:30:00,853.1999999999999,-141.96000000000004,0.0,100.0,79.31,997.9900000000001,0.0,70.0,100.0,,0.0,,404.0,,69.17,,,67.0,69.0,1.0,,,,20.089999999999996,0.0
2025-02-27 06:45:00,853.9066666666668,-173.75,0.0,100.0,79.15666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,404.0,,69.09333333333332,,,67.0,69.0,1.0,,,,19.870000000000005,0.0
2025-02-27 07:00:00,851.0833333333334,-116.53999999999996,0.0,100.0,79.19,997.9900000000001,0.0,70.0,100.0,,0.0,,404.6666666666667,,68.99666666666667,,,67.0,69.0,1.0,,,,19.599999999999994,0.0
2025-02-27 07:15:00,894.1666666666666,-131.37,0.0,100.0,78.45666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,406.0,,68.89666666666666,,,67.0,69.0,1.0,,,,19.97999999999999,0.0
2025-02-27 07:30:00,870.86,-57.210000000000036,0.0,100.0,78.37333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,406.6666666666667,,68.77,,,67.0,69.0,1.0,,,,20.020000000000003,0.0
2025-02-27 07:45:00,896.9933333333333,-152.56000000000006,0.0,100.0,77.86333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,408.0,,68.61666666666666,,,67.0,69.0,1.0,,,,19.939999999999998,0.0
2025-02-27 08:00:00,858.85,-99.58000000000004,0.0,100.0,77.99333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,408.0,,68.45,,,67.0,69.0,1.0,,,,19.769999999999996,0.0
2025-02-27 08:15:00,900.5233333333332,-95.35000000000002,0.0,99.66666666666667,79.07,997.9900000000001,0.0,70.0,100.0,,0.0,,409.3333333333333,,68.37333333333333,,,67.0,69.0,1.0,,,,20.099999999999994,0.0
2025-02-27 08:30:00,800.9366666666666,-182.22000000000003,0.0,100.0,80.00666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,410.3333333333333,,68.33999999999999,,,67.0,69.0,1.0,,,,19.79,0.0
2025-02-27 08:45:00,818.5966666666667,-294.52,0.0,100.0,80.51,997.9900000000001,0.0,70.0,100.0,,0.0,,412.0,,68.37,,,67.0,69.0,1.0,,,,20.29,0.0
2025-02-27 09:00:00,771.2733333333332,-216.12,0.0,100.0,80.59333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,414.0,,68.36,,,67.0,69.0,1.0,,,,19.909999999999997,0.0
2025-02-27 09:15:00,738.7800000000001,-233.07000000000005,0.0,100.0,80.52999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,414.0,,68.39333333333333,,,67.0,69.0,1.0,,,,20.160000000000004,0.0
2025-02-27 09:30:00,745.1366666666667,-226.72000000000003,0.0,100.0,80.85000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,412.6666666666667,,68.33999999999999,,,67.0,69.0,1.0,,,,20.039999999999992,0.0
2025-02-27 09:45:00,755.7333333333332,-260.62,0.0,100.0,80.99,997.9900000000001,0.0,70.0,100.0,,0.0,,412.0,,68.42333333333333,,,67.0,69.0,1.0,,,,20.410000000000004,0.0
2025-02-27 10:00:00,717.5933333333332,-201.28999999999996,0.0,100.0,81.09666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,410.6666666666667,,68.43666666666667,,,67.0,69.0,1.0,,,,20.65,0.0
2025-02-27 10:15:00,710.5300000000001,-258.5,0.0,100.0,81.16666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,410.6666666666667,,68.46333333333332,,,67.0,69.0,1.0,,,,20.429999999999993,0.0
2025-02-27 10:30:00,694.2866666666667,-315.71000000000004,0.0,100.0,81.58999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,410.0,,68.47,,,67.0,69.0,1.0,,,,21.07,0.0
2025-02-27 10:45:00,683.69,-358.09000000000003,0.0,100.0,81.48666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,410.0,,68.54,,,67.0,69.0,1.0,,,,21.240000000000002,0.0
2025-02-27 11:00:00,684.3966666666666,-288.16999999999996,0.0,100.0,81.49000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,410.6666666666667,,68.57333333333334,,,67.0,69.0,1.0,,,,21.059999999999995,0.0
2025-02-27 11:15:00,677.3366666666667,-351.73,0.0,100.0,81.48666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,411.3333333333333,,68.57333333333334,,,67.0,69.0,1.0,,,,20.800000000000004,0.0
2025-02-27 11:30:00,664.6233333333333,-275.45000000000005,0.0,100.0,81.69,997.9900000000001,0.0,70.0,100.0,,0.0,,411.3333333333333,,68.59333333333333,,,67.0,69.0,1.0,,,,21.14,0.0
2025-02-27 11:45:00,665.33,-375.03999999999996,0.0,100.0,81.63333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,412.0,,68.59,,,67.0,69.0,1.0,,,,21.090000000000003,0.0
2025-02-27 12:00:00,698.5233333333332,-271.21000000000004,0.0,100.0,81.82666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,411.3333333333333,,68.59,,,67.0,69.0,1.0,,,,21.15,0.0
2025-02-27 12:15:00,678.7466666666667,-307.24,0.0,100.0,81.92,997.9900000000001,0.0,70.0,100.0,,0.0,,412.6666666666667,,68.62333333333333,,,67.0,69.0,1.0,,,,21.269999999999996,0.0
2025-02-27 12:30:00,609.5333333333333,-279.69000000000005,0.0,100.0,81.81666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,418.3333333333333,,68.68666666666667,,,67.0,69.0,1.0,,,,21.440000000000005,0.0
2025-02-27 12:45:00,649.0866666666667,-406.82000000000005,0.0,100.0,81.94666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,473.3333333333333,,68.9,,,67.0,69.0,1.0,,,,21.010000000000005,0.0
2025-02-27 13:00:00,620.1266666666667,-345.37,0.0,100.0,82.05666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,500.3333333333333,,69.17666666666666,,,67.0,69.0,1.0,,,,21.53,0.0
2025-02-27 13:15:00,642.73,-355.97,0.0,100.0,82.36,997.9900000000001,0.0,70.0,100.0,,0.0,,538.0,,69.42333333333333,,,67.0,69.0,1.0,,,,21.22,0.0
2025-02-27 13:30:00,611.65,-347.49,0.0,100.0,82.44333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,571.6666666666666,,69.71666666666665,,,67.0,69.0,1.0,,,,21.58,0.0
2025-02-27 13:45:00,624.3633333333333,-387.75,0.0,100.0,82.49000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,563.3333333333334,,69.92,,,67.0,69.0,1.0,,,,21.17,0.0
2025-02-27 14:00:00,652.6166666666667,-343.26,0.0,100.0,82.71,981.04,0.0,70.0,97.46333333333332,,0.0,,551.3333333333334,,70.10666666666667,,,67.0,69.0,1.0,,,,21.480000000000004,0.0
2025-02-27 14:15:00,637.0733333333333,-313.59000000000003,0.0,100.0,82.82,950.6700000000001,0.0,70.0,92.25333333333333,,0.0,,558.3333333333334,,70.29,,,67.0,69.0,1.0,,,,21.120000000000005,0.0
2025-02-27 14:30:00,597.5266666666666,-260.63,0.0,100.0,82.17666666666666,909.0,0.0,70.0,85.49000000000001,,0.0,,573.0,,70.47666666666667,,,67.0,69.0,1.0,,,,21.019999999999996,0.0
2025-02-27 14:45:00,610.2366666666667,-250.02999999999997,0.0,100.0,81.36333333333333,868.0333333333333,0.0,70.0,78.53,,0.0,,573.0,,70.61666666666667,,,67.0,69.0,1.0,,,,20.089999999999996,0.0
2025-02-27 15:00:00,670.2733333333334,-237.30999999999995,0.0,100.0,80.38,828.48,0.0,70.0,71.58,,0.0,,570.6666666666666,,70.70333333333333,,,67.0,69.0,1.0,,,,18.439999999999998,0.0
2025-02-27 15:15:00,579.8666666666667,-169.51,0.0,100.0,79.52,794.5799999999999,0.0,70.0,66.02666666666667,,0.0,,556.3333333333334,,70.71666666666668,,,67.0,69.0,1.0,,,,17.519999999999996,0.0
2025-02-27 15:30:00,632.84,-250.02999999999997,0.0,100.0,78.25333333333333,755.7333333333332,0.0,70.0,59.88666666666666,,0.0,,542.0,,70.74666666666667,,,67.0,69.0,1.0,,,,15.809999999999995,0.0
2025-02-27 15:45:00,620.1266666666667,-95.35000000000002,0.0,100.0,76.64666666666666,713.3533333333334,0.0,70.0,52.693333333333335,,0.0,,536.6666666666666,,70.82333333333334,,,67.0,69.0,1.0,,,,14.420000000000002,0.0
2025-02-27 16:00:00,678.04,-93.23000000000002,0.0,99.83333333333333,75.67333333333333,705.5866666666667,0.0,70.0,51.17333333333334,,0.0,,483.6666666666667,,70.59666666666666,,,67.0,69.0,1.0,,,,11.869999999999997,0.0
