time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-27 16:15:00,677.3366666666667,-19.069999999999936,0.0,99.83333333333333,76.46666666666667,727.48,0.0,70.0,54.85,,0.0,,446.6666666666667,,70.26333333333334,,,67.0,69.0,1.0,,,,12.68,0.0
2025-02-27 16:30:00,711.9433333333333,-78.39999999999998,0.0,99.33333333333333,76.91666666666667,735.9566666666666,0.0,70.0,56.06,,0.0,,433.0,,70.13666666666667,,,67.0,69.0,1.0,,,,13.530000000000008,0.0
2025-02-27 16:45:00,750.79,4.240000000000009,0.0,98.33333333333333,76.38,731.0099999999999,0.0,70.0,55.42666666666667,,0.0,,424.3333333333333,,70.12,,,67.0,69.0,1.0,,,,13.279999999999994,0.0
2025-02-27 17:00:00,688.6333333333333,38.139999999999986,0.0,86.16666666666667,76.58,733.13,0.0,70.0,55.800000000000004,,0.0,,417.3333333333333,,70.06,,,67.0,69.0,1.0,,,,12.620000000000005,0.0
2025-02-27 17:15:00,766.3299999999999,-23.31000000000006,0.0,86.5,76.92999999999999,737.37,0.0,70.0,56.626666666666665,,0.0,,416.0,,69.99666666666667,,,67.0,69.0,1.0,,,,13.690000000000005,0.0
2025-02-27 17:30:00,715.4766666666668,67.81000000000006,0.0,77.83333333333333,76.99333333333334,722.54,0.0,70.0,54.22666666666667,,0.0,,412.6666666666667,,70.10333333333334,,,67.0,69.0,1.0,,,,13.399999999999991,0.0
2025-02-27 17:45:00,698.5266666666666,-29.659999999999968,0.0,74.66666666666667,77.17999999999999,720.42,0.0,70.0,53.580000000000005,,0.0,,409.3333333333333,,70.08999999999999,,,67.0,69.0,1.0,,,,13.129999999999995,0.0
2025-02-27 18:00:00,733.1333333333333,4.240000000000009,0.0,74.0,77.39666666666666,726.0666666666666,0.0,70.0,54.6,,0.0,,408.6666666666667,,70.01666666666667,,,67.0,69.0,1.0,,,,13.739999999999995,0.0
2025-02-27 18:15:00,718.3000000000001,25.430000000000064,0.0,70.0,77.10666666666667,714.06,0.0,70.0,52.61666666666667,,0.0,,411.3333333333333,,70.09,,,67.0,69.0,1.0,,,,13.879999999999995,0.0
2025-02-27 18:30:00,733.84,6.3599999999999,0.0,68.33333333333333,77.10333333333334,719.0066666666667,0.0,70.0,53.653333333333336,,0.0,,412.6666666666667,,70.01,,,67.0,69.0,1.0,,,,13.310000000000002,0.0
2025-02-27 18:45:00,752.1999999999999,-2.1200000000000045,0.0,68.5,77.77,721.8299999999999,0.0,70.0,53.903333333333336,,0.0,,412.0,,70.00666666666667,,,67.0,69.0,1.0,,,,14.240000000000002,0.0
2025-02-27 19:00:00,718.2966666666666,44.5,0.0,64.66666666666667,77.29333333333334,707.0033333333334,0.0,70.0,51.44,,0.0,,408.6666666666667,,70.10333333333334,,,67.0,69.0,1.0,,,,13.849999999999994,0.0
2025-02-27 19:15:00,711.2400000000001,6.350000000000023,0.0,63.166666666666664,77.71666666666665,699.23,0.0,70.0,50.07,,0.0,,406.0,,70.12666666666667,,,67.0,69.0,1.0,,,,13.859999999999992,0.0
2025-02-27 19:30:00,666.7366666666667,12.720000000000027,0.0,60.166666666666664,76.39666666666666,679.4533333333333,0.0,70.0,46.93333333333334,,0.0,,403.3333333333333,,70.22000000000001,,,67.0,69.0,1.0,,,,13.299999999999997,0.0
2025-02-27 19:45:00,684.3966666666666,12.710000000000036,0.0,60.166666666666664,75.64999999999999,664.62,0.0,70.0,44.330000000000005,,0.0,,403.3333333333333,,70.25,,,67.0,69.0,1.0,,,,13.060000000000002,0.0
2025-02-27 20:00:00,645.5533333333333,19.069999999999936,0.0,61.0,74.57,653.3233333333334,0.0,70.0,42.35666666666666,,0.0,,412.0,,70.25,,,67.0,69.0,1.0,,,,11.39,0.0
2025-02-27 20:15:00,631.43,0.0,0.0,61.333333333333336,73.24000000000001,642.02,0.0,70.0,40.35,,0.0,,415.3333333333333,,70.24666666666667,,,67.0,69.0,1.0,,,,10.329999999999998,0.0
2025-02-27 20:30:00,685.1033333333334,-16.950000000000045,0.0,63.5,74.16333333333334,668.1566666666666,0.0,70.0,44.833333333333336,,0.0,,416.6666666666667,,69.97,,,67.0,69.0,1.0,,,,9.980000000000004,0.0
2025-02-27 20:45:00,699.23,31.779999999999973,0.0,66.33333333333333,75.39333333333333,679.4533333333333,0.0,70.0,46.916666666666664,,0.0,,411.0,,69.9,,,67.0,69.0,1.0,,,,12.47999999999999,0.0
2025-02-27 21:00:00,640.61,40.25999999999999,0.0,62.0,74.64999999999999,657.5566666666667,0.0,70.0,43.10999999999999,,0.0,,403.3333333333333,,70.08666666666666,,,67.0,69.0,1.0,,,,11.960000000000008,0.0
2025-02-27 21:15:00,592.5799999999999,-29.659999999999968,0.0,60.0,72.12333333333333,615.1833333333333,0.0,70.0,36.13666666666666,,0.0,,400.6666666666667,,70.35000000000001,,,67.0,69.0,1.0,,,,9.809999999999988,0.0
2025-02-27 21:30:00,586.2233333333334,-16.950000000000045,0.0,56.5,70.08666666666666,568.5666666666666,0.0,70.0,28.61,,0.0,,399.3333333333333,,70.55666666666667,,,67.0,69.0,1.0,,,,8.0,0.0
2025-02-27 21:45:00,520.5366666666667,33.90000000000009,0.0,54.333333333333336,68.51,536.0766666666667,0.0,70.0,22.983333333333334,,0.0,,399.3333333333333,,70.61333333333333,,,67.0,69.0,1.0,,,,5.869999999999997,0.0
2025-02-27 22:00:00,550.2033333333334,-40.259999999999934,0.0,54.0,68.54666666666667,555.8533333333334,0.0,70.0,25.673333333333332,,0.0,,400.0,,70.27333333333333,,,67.0,69.0,1.0,,,,5.75,0.0
2025-02-27 22:15:00,557.9699999999999,-10.590000000000032,0.0,57.0,69.23,586.2266666666666,0.0,70.0,30.996666666666666,,0.0,,402.0,,69.95666666666666,,,67.0,69.0,1.0,,,,6.289999999999999,0.0
2025-02-27 22:30:00,583.3966666666666,-12.719999999999914,0.0,57.333333333333336,69.73333333333333,594.6999999999999,0.0,70.0,32.73,,0.0,,402.0,,69.91333333333334,,,67.0,69.0,1.0,,,,8.070000000000007,0.0
2025-02-27 22:45:00,605.2933333333334,4.240000000000009,0.0,57.5,69.92666666666666,599.6433333333333,0.0,70.0,33.54333333333333,,0.0,,399.3333333333333,,69.90333333333334,,,67.0,69.0,1.0,,,,8.179999999999993,0.0
2025-02-27 23:00:00,649.7900000000001,4.230000000000018,0.0,61.0,70.47333333333333,629.3066666666667,0.0,70.0,38.42,,0.0,,398.6666666666667,,69.69,,,67.0,69.0,1.0,,,,7.719999999999999,0.0
2025-02-27 23:15:00,709.1166666666667,4.240000000000009,0.0,68.0,73.3,699.9366666666666,0.0,70.0,50.13333333333333,,0.0,,399.6666666666667,,69.32000000000001,,,67.0,69.0,1.0,,,,10.729999999999997,0.0
2025-02-27 23:30:00,740.1966666666667,19.07000000000005,0.0,74.33333333333333,75.96333333333332,756.44,0.0,70.0,59.669999999999995,,0.0,,400.3333333333333,,69.11666666666667,,,67.0,69.0,1.0,,,,13.950000000000003,0.0
2025-02-27 23:45:00,819.3000000000001,-44.49000000000001,0.0,75.5,78.36666666666666,809.41,0.0,70.0,68.39666666666666,,0.0,,400.6666666666667,,69.04666666666667,,,67.0,69.0,1.0,,,,17.439999999999998,0.0
2025-02-28 00:00:00,835.5433333333334,46.620000000000005,0.0,78.0,79.52999999999999,854.6166666666667,0.0,70.0,76.10333333333334,,0.0,,402.0,,69.01666666666667,,,67.0,69.0,1.0,,,,19.339999999999996,0.0
2025-02-28 00:15:00,882.16,-10.600000000000023,0.0,83.16666666666667,80.94333333333333,888.5166666666668,0.0,70.0,81.67666666666666,,0.0,,402.0,,69.09333333333333,,,67.0,69.0,1.0,,,,19.319999999999993,0.0
2025-02-28 00:30:00,907.5866666666667,36.01999999999998,0.0,91.5,80.10000000000001,919.5933333333332,0.0,70.0,86.8,,0.0,,401.3333333333333,,69.15,,,67.0,69.0,1.0,,,,20.89,0.0
2025-02-28 00:45:00,886.3966666666666,-46.620000000000005,0.0,100.0,80.30333333333333,957.0266666666666,0.0,70.0,93.26666666666667,,0.0,,402.0,,69.14333333333333,,,67.0,69.0,1.0,,,,20.18,0.0
2025-02-28 01:00:00,889.9266666666667,-89.0,0.0,100.0,80.31333333333333,991.6333333333333,0.0,70.0,98.99333333333334,,0.0,,402.0,,69.08999999999999,,,67.0,69.0,1.0,,,,20.33,0.0
2025-02-28 01:15:00,904.0566666666667,-129.25,0.0,100.0,80.43666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,402.0,,69.01,,,67.0,69.0,1.0,,,,19.959999999999994,0.0
2025-02-28 01:30:00,811.5300000000001,-52.97000000000003,0.0,100.0,80.45666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,400.6666666666667,,69.00333333333333,,,67.0,69.0,1.0,,,,20.129999999999995,0.0
2025-02-28 01:45:00,810.1166666666667,-133.49,0.0,100.0,80.38333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,401.3333333333333,,68.92666666666666,,,67.0,69.0,1.0,,,,19.739999999999995,0.0
2025-02-28 02:00:00,742.3133333333334,-230.96000000000004,0.0,100.0,80.63333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,403.3333333333333,,68.87333333333333,,,67.0,69.0,1.0,,,,20.099999999999994,0.0
2025-02-28 02:15:00,774.1,-262.74,0.0,100.0,80.82666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,402.0,,68.86,,,67.0,69.0,1.0,,,,20.330000000000005,0.0
2025-02-28 02:30:00,760.6766666666666,-233.07000000000005,0.0,100.0,80.81,997.9900000000001,0.0,70.0,100.0,,0.0,,402.6666666666667,,68.84333333333332,,,67.0,69.0,1.0,,,,20.449999999999996,0.0
2025-02-28 02:45:00,764.21,-230.96000000000004,0.0,100.0,80.77,997.9900000000001,0.0,70.0,100.0,,0.0,,404.0,,68.85333333333334,,,67.0,69.0,1.0,,,,20.140000000000008,0.0
2025-02-28 03:00:00,707.0,-241.54999999999995,0.0,100.0,80.92999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,403.3333333333333,,68.77666666666666,,,67.0,69.0,1.0,,,,20.110000000000007,0.0
2025-02-28 03:15:00,716.1833333333334,-317.83000000000004,0.0,100.0,81.12,997.9900000000001,0.0,70.0,100.0,,0.0,,404.0,,68.74666666666667,,,67.0,69.0,1.0,,,,20.489999999999995,0.0
2025-02-28 03:30:00,717.5933333333332,-339.02,0.0,100.0,81.12666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,404.0,,68.79666666666667,,,67.0,69.0,1.0,,,,20.939999999999998,0.0
2025-02-28 03:45:00,733.1300000000001,-298.76,0.0,100.0,81.12,997.9900000000001,0.0,70.0,100.0,,0.0,,405.3333333333333,,68.83999999999999,,,67.0,69.0,1.0,,,,20.67,0.0
2025-02-28 04:00:00,688.6333333333333,-288.16999999999996,0.0,100.0,81.27333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,406.6666666666667,,68.8,,,67.0,69.0,1.0,,,,20.79,0.0
2025-02-28 04:15:00,710.5300000000001,-339.02,0.0,100.0,81.30333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,407.3333333333333,,68.79333333333334,,,67.0,69.0,1.0,,,,20.67,0.0
2025-02-28 04:30:00,701.3466666666667,-313.59000000000003,0.0,100.0,81.58999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,408.0,,68.74,,,67.0,69.0,1.0,,,,20.990000000000002,0.0
2025-02-28 04:45:00,717.5933333333332,-264.86,0.0,100.0,81.69666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,407.6666666666667,,68.81333333333333,,,67.0,69.0,1.0,,,,21.260000000000005,0.0
2025-02-28 05:00:00,648.3766666666667,-262.74,0.0,100.0,81.76333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,408.0,,68.85,,,67.0,69.0,1.0,,,,21.279999999999994,0.0
2025-02-28 05:15:00,690.7566666666667,-252.14,0.0,100.0,81.83333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,408.0,,68.82333333333332,,,67.0,69.0,1.0,,,,21.269999999999996,0.0
2025-02-28 05:30:00,676.6266666666667,-334.78,0.0,100.0,82.08666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,408.0,,68.83999999999999,,,67.0,69.0,1.0,,,,21.5,0.0
2025-02-28 05:45:00,606.0,-286.04999999999995,0.0,100.0,82.25,997.99,0.0,70.0,100.0,,0.0,,408.0,,68.88,,,67.0,69.0,1.0,,,,21.590000000000003,0.0
2025-02-28 06:00:00,657.56,-383.51,0.0,100.0,82.2,997.9900000000001,0.0,70.0,100.0,,0.0,,408.6666666666667,,68.87333333333333,,,67.0,69.0,1.0,,,,21.54,0.0
2025-02-28 06:15:00,578.4533333333334,-317.83000000000004,0.0,100.0,82.50333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,408.6666666666667,,68.93666666666667,,,67.0,69.0,1.0,,,,22.240000000000002,0.0
2025-02-28 06:30:00,612.3566666666667,-453.44000000000005,0.0,100.0,82.86,997.9900000000001,0.0,70.0,100.0,,0.0,,409.0,,68.98333333333333,,,67.0,69.0,1.0,,,,22.060000000000002,0.0
2025-02-28 06:45:00,547.3733333333333,-375.03999999999996,0.0,100.0,83.47333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,409.3333333333333,,69.02,,,67.0,69.0,1.0,,,,22.659999999999997,0.0
2025-02-28 07:00:00,608.8233333333334,-514.89,0.0,100.0,83.50666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,408.0,,69.13333333333334,,,67.0,69.0,1.0,,,,22.82999999999999,0.0
2025-02-28 07:15:00,553.7366666666667,-377.15999999999997,0.0,100.0,83.51,997.9900000000001,0.0,70.0,100.0,,0.0,,408.0,,69.15,,,67.0,69.0,1.0,,,,22.75,0.0
2025-02-28 07:30:00,568.5666666666667,-440.72,0.0,100.0,83.66666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,408.0,,69.16333333333334,,,67.0,69.0,1.0,,,,23.04,0.0
2025-02-28 07:45:00,530.43,-464.03,0.0,100.0,83.84666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,408.0,,69.21666666666667,,,67.0,69.0,1.0,,,,22.990000000000002,0.0
2025-02-28 08:00:00,520.5366666666667,-459.78999999999996,0.0,100.0,83.81666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,408.0,,69.26,,,67.0,69.0,1.0,,,,23.049999999999997,0.0
2025-02-28 08:15:00,539.6066666666667,-466.15,0.0,100.0,83.98666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,408.0,,69.27333333333333,,,67.0,69.0,1.0,,,,23.11,0.0
2025-02-28 08:30:00,507.1166666666666,-451.32000000000005,0.0,100.0,83.81666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,408.0,,69.29333333333334,,,67.0,69.0,1.0,,,,22.950000000000003,0.0
2025-02-28 08:45:00,560.7966666666666,,0.0,100.0,83.86,997.9900000000001,0.0,70.0,100.0,,0.0,,407.3333333333333,,69.28,,,67.0,69.0,1.0,,,,,
2025-02-28 09:00:00,568.5633333333334,-451.32000000000005,0.0,100.0,83.65666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,408.0,,69.28,,,67.0,69.0,1.0,,,,23.17,0.0
2025-02-28 09:15:00,524.7766666666666,-453.44000000000005,0.0,100.0,83.84666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,408.0,,69.28666666666668,,,67.0,69.0,1.0,,,,23.029999999999994,0.0
2025-02-28 09:30:00,526.8933333333333,-502.17,0.0,100.0,83.91000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,410.0,,69.28,,,67.0,69.0,1.0,,,,23.21,0.0
2025-02-28 09:45:00,543.14,-457.68000000000006,0.0,100.0,83.80666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,410.6666666666667,,69.27333333333333,,,67.0,69.0,1.0,,,,23.53,0.0
2025-02-28 10:00:00,511.3533333333333,-464.03,0.0,100.0,84.2,997.9900000000001,0.0,70.0,100.0,,0.0,,413.3333333333333,,69.29666666666667,,,67.0,69.0,1.0,,,,23.360000000000007,0.0
2025-02-28 10:15:00,562.9166666666666,-495.82,0.0,100.0,84.12333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,415.6666666666667,,69.32666666666667,,,67.0,69.0,1.0,,,,23.340000000000003,0.0
2025-02-28 10:30:00,524.07,-474.63,0.0,100.0,84.14666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,417.6666666666667,,69.33333333333333,,,67.0,69.0,1.0,,,,23.57,0.0
2025-02-28 10:45:00,531.84,-464.03,0.0,100.0,84.27666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,419.0,,69.38333333333334,,,67.0,69.0,1.0,,,,23.200000000000003,0.0
2025-02-28 11:00:00,533.9566666666666,-466.15,0.0,100.0,84.26,997.9900000000001,0.0,70.0,100.0,,0.0,,420.0,,69.37666666666667,,,67.0,69.0,1.0,,,,23.480000000000004,0.0
2025-02-28 11:15:00,530.4266666666666,-502.17,0.0,100.0,84.23666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,421.6666666666667,,69.39333333333333,,,67.0,69.0,1.0,,,,23.349999999999994,0.0
2025-02-28 11:30:00,540.3166666666667,-440.72,0.0,100.0,84.23666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,423.0,,69.39666666666666,,,67.0,69.0,1.0,,,,23.190000000000005,0.0
2025-02-28 11:45:00,500.0566666666667,-440.72,0.0,100.0,84.14,997.9900000000001,0.0,70.0,100.0,,0.0,,424.3333333333333,,69.37666666666667,,,67.0,69.0,1.0,,,,23.28000000000001,0.0
2025-02-28 12:00:00,563.62,-464.03,0.0,100.0,83.95333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,430.6666666666667,,69.35333333333334,,,67.0,69.0,1.0,,,,23.050000000000004,0.0
2025-02-28 12:15:00,485.22333333333336,-436.49,0.0,100.0,84.11,997.9900000000001,0.0,70.0,100.0,,0.0,,437.6666666666667,,69.3,,,67.0,69.0,1.0,,,,23.540000000000006,0.0
2025-02-28 12:30:00,533.96,-536.0699999999999,0.0,100.0,83.76666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,446.3333333333333,,69.29333333333334,,,67.0,69.0,1.0,,,,24.029999999999994,0.0
2025-02-28 12:45:00,526.1899999999999,-464.03,0.0,100.0,84.06,997.9900000000001,0.0,70.0,100.0,,0.0,,455.3333333333333,,69.28666666666668,,,67.0,69.0,1.0,,,,23.64999999999999,0.0
2025-02-28 13:00:00,498.64000000000004,-504.29,0.0,100.0,84.38,997.9900000000001,0.0,70.0,100.0,,0.0,,466.6666666666667,,69.34333333333333,,,67.0,69.0,1.0,,,,23.819999999999993,0.0
2025-02-28 13:15:00,502.17333333333335,-533.96,0.0,100.0,84.60000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,556.0,,69.56,,,67.0,69.0,1.0,,,,23.740000000000002,0.0
2025-02-28 13:30:00,519.1266666666667,-480.98,0.0,100.0,84.92333333333333,996.5766666666667,0.0,70.0,99.80666666666667,,0.0,,625.3333333333334,,69.94666666666667,,,67.0,69.0,1.0,,,,23.33,0.0
2025-02-28 13:45:00,524.0733333333334,-497.93,0.0,100.0,85.62333333333333,991.6333333333333,0.0,70.0,99.39999999999999,,0.0,,588.3333333333334,,70.01666666666667,,,67.0,69.0,1.0,,,,23.299999999999997,0.0
2025-02-28 14:00:00,499.34999999999997,-468.27,0.0,100.0,86.16666666666667,960.5566666666667,0.0,70.0,94.07,,0.0,,580.3333333333334,,70.24333333333334,,,67.0,69.0,1.0,,,,23.130000000000003,0.0
2025-02-28 14:15:00,521.2433333333333,-478.85999999999996,0.0,100.0,85.09,903.3466666666667,0.0,70.0,84.47333333333334,,0.0,,589.6666666666666,,70.56333333333333,,,67.0,69.0,1.0,,,,22.270000000000003,0.0
2025-02-28 14:30:00,524.07,-319.95000000000005,0.0,100.0,83.53333333333335,870.8633333333333,0.0,70.0,79.02,,0.0,,584.3333333333334,,70.60000000000001,,,67.0,69.0,1.0,,,,20.400000000000006,0.0
2025-02-28 14:45:00,601.0600000000001,-311.48,0.0,100.0,81.93333333333334,839.0766666666667,0.0,70.0,73.51666666666667,,0.0,,576.3333333333334,,70.64333333333333,,,67.0,69.0,1.0,,,,19.410000000000004,0.0
2025-02-28 15:00:00,650.4966666666668,-220.36,0.0,100.0,81.07,824.9499999999999,0.0,70.0,71.24666666666667,,0.0,,552.3333333333334,,70.53333333333335,,,67.0,69.0,1.0,,,,18.189999999999998,0.0
2025-02-28 15:15:00,640.6066666666667,-190.69999999999993,0.0,100.0,80.33666666666666,812.2366666666667,0.0,70.0,69.24,,0.0,,518.6666666666666,,70.44666666666667,,,67.0,69.0,1.0,,,,16.989999999999995,0.0
2025-02-28 15:30:00,667.4466666666667,-209.76999999999998,0.0,100.0,80.46333333333332,812.9433333333333,0.0,70.0,69.17666666666666,,0.0,,478.6666666666667,,70.3,,,67.0,69.0,1.0,,,,16.759999999999998,0.0
2025-02-28 15:45:00,687.2233333333334,-112.29999999999995,0.0,100.0,80.21333333333332,817.89,0.0,70.0,69.91666666666667,,0.0,,450.3333333333333,,70.17,,,67.0,69.0,1.0,,,,16.61,0.0
2025-02-28 16:00:00,682.9866666666667,-101.71000000000004,0.0,100.0,80.05333333333333,818.5966666666667,0.0,70.0,70.08666666666666,,0.0,,431.3333333333333,,70.11333333333333,,,67.0,69.0,1.0,,,,16.78,0.0
2025-02-28 16:15:00,761.3833333333333,-163.14999999999998,0.0,100.0,79.89333333333333,814.3566666666666,0.0,70.0,69.36666666666667,,0.0,,420.3333333333333,,70.10333333333334,,,67.0,69.0,1.0,,,,16.279999999999994,0.0
2025-02-28 16:30:00,729.6,-95.35000000000002,0.0,99.66666666666667,79.27666666666666,807.9966666666666,0.0,70.0,68.24,,0.0,,411.6666666666667,,70.11333333333333,,,67.0,69.0,1.0,,,,16.299999999999997,0.0
2025-02-28 16:45:00,765.6233333333333,-93.23000000000002,0.0,99.16666666666667,79.15333333333332,803.0566666666667,0.0,70.0,67.56,,0.0,,408.6666666666667,,70.10666666666667,,,67.0,69.0,1.0,,,,15.979999999999997,0.0
2025-02-28 17:00:00,745.8433333333332,0.0,0.0,87.0,79.48,782.5733333333334,0.0,70.0,64.25,,0.0,,409.3333333333333,,70.20666666666666,,,67.0,69.0,1.0,,,,15.539999999999992,0.0
2025-02-28 17:15:00,809.41,-52.97000000000003,0.0,76.16666666666667,79.71,774.8033333333333,0.0,70.0,62.73,,0.0,,402.3333333333333,,70.19,,,67.0,69.0,1.0,,,,15.939999999999998,0.0
2025-02-28 17:30:00,782.5733333333334,21.190000000000055,0.0,72.5,80.19,773.39,0.0,70.0,62.57,,0.0,,400.0,,70.14,,,67.0,69.0,1.0,,,,16.230000000000004,0.0
2025-02-28 17:45:00,772.6833333333334,-19.069999999999936,0.0,71.16666666666667,80.95666666666666,769.15,0.0,70.0,61.91,,0.0,,400.0,,70.12,,,67.0,69.0,1.0,,,,16.65,0.0
2025-02-28 18:00:00,760.68,-23.299999999999955,0.0,68.83333333333333,79.65333333333334,747.9666666666667,0.0,70.0,58.416666666666664,,0.0,,402.0,,70.23333333333333,,,67.0,69.0,1.0,,,,16.679999999999993,0.0
2025-02-28 18:15:00,747.9666666666667,23.309999999999945,0.0,71.66666666666667,78.67,746.5500000000001,0.0,70.0,58.10333333333333,,0.0,,401.3333333333333,,70.15333333333334,,,67.0,69.0,1.0,,,,14.340000000000003,0.0
2025-02-28 18:30:00,740.9033333333333,-6.350000000000023,0.0,72.83333333333333,78.87666666666667,745.14,0.0,70.0,57.79333333333333,,0.0,,400.6666666666667,,70.12,,,67.0,69.0,1.0,,,,14.409999999999997,0.0
2025-02-28 18:45:00,730.3033333333333,-16.950000000000045,0.0,71.16666666666667,78.49333333333333,725.3633333333333,0.0,70.0,54.75666666666667,,0.0,,397.3333333333333,,70.20666666666666,,,67.0,69.0,1.0,,,,14.89,0.0
2025-02-28 19:00:00,714.0633333333334,12.710000000000036,0.0,68.16666666666667,77.87,698.5233333333332,0.0,70.0,50.129999999999995,,0.0,,396.0,,70.33999999999999,,,67.0,69.0,1.0,,,,13.099999999999994,0.0
2025-02-28 19:15:00,672.39,19.07000000000005,0.0,66.16666666666667,76.60666666666667,666.7433333333333,0.0,70.0,44.699999999999996,,0.0,,394.0,,70.45333333333333,,,67.0,69.0,1.0,,,,11.75,0.0
2025-02-28 19:30:00,637.0766666666667,-12.720000000000027,0.0,62.666666666666664,74.09666666666668,629.31,0.0,70.0,38.44,,0.0,,394.6666666666667,,70.57666666666667,,,67.0,69.0,1.0,,,,9.969999999999999,0.0
2025-02-28 19:45:00,690.7533333333334,33.89999999999998,0.0,68.0,72.02333333333333,679.4533333333334,0.0,70.0,46.803333333333335,,0.0,,394.0,,70.01666666666667,,,67.0,69.0,1.0,,,,7.010000000000005,0.0
2025-02-28 20:00:00,651.9066666666666,23.31000000000006,0.0,64.0,73.81333333333333,652.6166666666667,0.0,70.0,42.156666666666666,,0.0,,394.0,,70.21666666666665,,,67.0,69.0,1.0,,,,12.600000000000009,0.0
2025-02-28 20:15:00,665.33,-23.309999999999945,0.0,68.5,70.32666666666667,690.7533333333334,0.0,70.0,48.576666666666675,,0.0,,394.0,,69.86,,,67.0,69.0,1.0,,,,10.11,0.0
2025-02-28 20:30:00,744.43,-29.659999999999968,0.0,73.0,72.35000000000001,736.6633333333333,0.0,70.0,56.31666666666666,,0.0,,394.0,,69.58666666666666,,,67.0,69.0,1.0,,,,13.199999999999996,0.0
2025-02-28 20:45:00,750.79,74.15999999999997,0.0,74.16666666666667,72.53333333333335,742.3133333333334,0.0,70.0,57.333333333333336,,0.0,,394.0,,69.68666666666667,,,67.0,69.0,1.0,,,,14.61,0.0
2025-02-28 21:00:00,748.6733333333333,-8.470000000000027,0.0,74.16666666666667,72.39,729.6,0.0,70.0,55.326666666666675,,0.0,,392.6666666666667,,69.87,,,67.0,69.0,1.0,,,,13.920000000000002,0.0
2025-02-28 21:15:00,686.5166666666668,-2.1200000000000045,0.0,72.0,71.66,711.2366666666667,0.0,70.0,51.99666666666667,,0.0,,393.3333333333333,,70.04666666666667,,,67.0,69.0,1.0,,,,13.360000000000007,0.0
2025-02-28 21:30:00,689.34,-40.25999999999999,0.0,70.0,70.87333333333333,694.2866666666667,0.0,70.0,49.26333333333333,,0.0,,393.3333333333333,,70.14333333333333,,,67.0,69.0,1.0,,,,12.399999999999991,0.0
2025-02-28 21:45:00,658.9699999999999,-21.18999999999994,0.0,69.0,70.48,675.2166666666667,0.0,70.0,45.95666666666667,,0.0,,392.6666666666667,,70.22333333333333,,,67.0,69.0,1.0,,,,11.420000000000009,0.0
2025-02-28 22:00:00,669.5666666666667,-14.840000000000032,0.0,65.5,69.87333333333333,661.09,0.0,70.0,43.830000000000005,,0.0,,392.0,,70.23666666666666,,,67.0,69.0,1.0,,,,11.230000000000004,0.0
2025-02-28 22:15:00,651.2033333333334,29.66999999999996,0.0,64.16666666666667,69.09666666666666,640.61,0.0,70.0,40.41,,0.0,,392.0,,70.31333333333333,,,67.0,69.0,1.0,,,,10.479999999999997,0.0
2025-02-28 22:30:00,637.0766666666667,14.830000000000041,0.0,63.333333333333336,69.05,639.9,0.0,70.0,40.21666666666667,,0.0,,392.0,,70.20666666666666,,,67.0,69.0,1.0,,,,9.579999999999998,0.0
2025-02-28 22:45:00,639.1933333333333,12.710000000000036,0.0,64.33333333333333,69.22666666666667,642.7266666666666,0.0,70.0,40.77,,0.0,,392.0,,70.11666666666667,,,67.0,69.0,1.0,,,,9.969999999999992,0.0
2025-02-28 23:00:00,694.9933333333333,-19.069999999999936,0.0,68.33333333333333,69.79333333333334,665.3266666666667,0.0,70.0,44.379999999999995,,0.0,,392.6666666666667,,69.91333333333334,,,67.0,69.0,1.0,,,,9.989999999999995,0.0
2025-02-28 23:15:00,720.4166666666666,25.42999999999995,0.0,72.16666666666667,71.62,716.8866666666667,0.0,70.0,52.10666666666666,,0.0,,392.0,,69.61333333333333,,,67.0,69.0,1.0,,,,11.660000000000004,0.0
2025-02-28 23:30:00,762.09,8.470000000000027,0.0,80.0,73.99333333333334,776.9233333333333,0.0,70.0,63.163333333333334,,0.0,,392.0,,69.27666666666667,,,67.0,69.0,1.0,,,,14.179999999999993,0.0
2025-02-28 23:45:00,845.4333333333334,-8.469999999999914,0.0,91.5,75.34,851.0833333333334,0.0,70.0,75.49333333333334,,0.0,,392.6666666666667,,68.98,,,67.0,69.0,1.0,,,,16.479999999999997,0.0
2025-03-01 00:00:00,829.8966666666666,-36.01999999999998,0.0,96.5,80.46666666666667,869.4499999999999,0.0,70.0,78.36666666666667,,0.0,,394.0,,69.19666666666667,,,67.0,69.0,1.0,,,,17.93,0.0
2025-03-01 00:15:00,827.07,-42.379999999999995,0.0,94.66666666666667,78.18666666666667,893.46,0.0,70.0,82.48666666666666,,0.0,,392.0,,69.26,,,67.0,69.0,1.0,,,,17.069999999999993,0.0
2025-03-01 00:30:00,865.9166666666666,-84.75,0.0,99.66666666666667,81.55,899.1133333333333,0.0,70.0,83.81666666666666,,0.0,,392.6666666666667,,69.45666666666666,,,67.0,69.0,1.0,,,,18.210000000000008,0.0
2025-03-01 00:45:00,831.3066666666667,-61.450000000000045,0.0,100.0,81.40666666666667,949.2566666666667,0.0,70.0,91.54,,0.0,,393.3333333333333,,69.28,,,67.0,69.0,1.0,,,,18.089999999999996,0.0
2025-03-01 01:00:00,880.0433333333334,-131.37,0.0,99.83333333333333,81.38,921.71,0.0,70.0,87.21666666666665,,0.0,,393.3333333333333,,69.67,,,67.0,69.0,1.0,,,,18.730000000000004,0.0
2025-03-01 01:15:00,824.2466666666666,-42.379999999999995,0.0,100.0,81.31333333333333,981.04,0.0,70.0,97.01333333333334,,0.0,,392.0,,69.3,,,67.0,69.0,1.0,,,,18.97,0.0
2025-03-01 01:30:00,863.8000000000001,-156.78999999999996,0.0,100.0,84.77,966.2066666666666,0.0,70.0,95.01333333333332,,0.0,,392.6666666666667,,69.69,,,67.0,69.0,1.0,,,,19.25,0.0
2025-03-01 01:45:00,852.4966666666666,-97.45999999999992,0.0,99.83333333333333,83.83333333333333,921.0066666666667,0.0,70.0,87.33,,0.0,,393.3333333333333,,70.09333333333333,,,67.0,69.0,1.0,,,,18.679999999999993,0.0
2025-03-01 02:00:00,860.2633333333333,-112.30000000000007,0.0,100.0,83.03666666666668,907.5866666666667,0.0,70.0,85.08333333333333,,0.0,,394.0,,70.16000000000001,,,67.0,69.0,1.0,,,,18.980000000000004,0.0
2025-03-01 02:15:00,846.14,-14.830000000000041,0.0,99.5,82.39666666666666,887.1033333333334,0.0,70.0,81.70666666666666,,0.0,,393.3333333333333,,70.23,,,67.0,69.0,1.0,,,,18.33,0.0
2025-03-01 02:30:00,852.4966666666668,-78.39999999999998,0.0,99.66666666666667,82.42333333333333,873.6866666666666,0.0,70.0,79.38,,0.0,,393.3333333333333,,70.26333333333334,,,67.0,69.0,1.0,,,,17.939999999999998,0.0
2025-03-01 02:45:00,819.3000000000001,-42.379999999999995,0.0,95.0,81.7,849.6700000000001,0.0,70.0,75.35000000000001,,0.0,,394.0,,70.33999999999999,,,67.0,69.0,1.0,,,,17.909999999999997,0.0
2025-03-01 03:00:00,848.2566666666667,-80.51999999999998,0.0,87.5,80.94,824.2433333333333,0.0,70.0,71.13333333333334,,0.0,,394.0,,70.39,,,67.0,69.0,1.0,,,,17.03,0.0
2025-03-01 03:15:00,808.0,-6.360000000000014,0.0,81.0,81.03333333333333,803.0566666666667,0.0,70.0,67.68333333333334,,0.0,,394.0,,70.41666666666667,,,67.0,69.0,1.0,,,,16.47,0.0
2025-03-01 03:30:00,799.5266666666666,21.18999999999994,0.0,79.33333333333333,80.62333333333333,793.1666666666666,0.0,70.0,65.80666666666667,,0.0,,394.0,,70.35000000000001,,,67.0,69.0,1.0,,,,16.36,0.0
2025-03-01 03:45:00,781.8666666666667,44.5,0.0,81.33333333333333,80.33,788.93,0.0,70.0,65.29,,0.0,,394.6666666666667,,70.25,,,67.0,69.0,1.0,,,,16.290000000000006,0.0
2025-03-01 04:00:00,767.7400000000001,-8.480000000000018,0.0,80.5,79.86333333333333,784.6933333333333,0.0,70.0,64.48,,0.0,,397.3333333333333,,70.2,,,67.0,69.0,1.0,,,,16.17,0.0
2025-03-01 04:15:00,755.0266666666666,-38.139999999999986,0.0,79.83333333333333,79.75999999999999,789.6333333333333,0.0,70.0,65.29666666666667,,0.0,,398.3333333333333,,70.10000000000001,,,67.0,69.0,1.0,,,,16.42,0.0
2025-03-01 04:30:00,757.8533333333334,-6.350000000000023,0.0,81.5,80.26333333333334,798.82,0.0,70.0,67.11666666666667,,0.0,,398.0,,69.99666666666667,,,67.0,69.0,1.0,,,,16.229999999999997,0.0
2025-03-01 04:45:00,841.195,-38.1400000000001,0.0,81.75,80.345,805.175,0.0,70.0,67.685,,0.0,,397.0,,69.96000000000001,,,67.0,69.0,1.0,,,,17.229999999999997,0.0
2025-03-01 05:00:00,831.3066666666667,74.16000000000008,0.0,83.5,80.65333333333334,810.1166666666667,0.0,70.0,68.63666666666667,,0.0,,396.0,,69.95,,,67.0,69.0,1.0,,,,17.449999999999996,0.0
2025-03-01 05:15:00,786.1033333333334,21.190000000000055,0.0,82.0,80.62,807.29,0.0,70.0,68.14333333333333,,0.0,,397.6666666666667,,69.98,,,67.0,69.0,1.0,,,,17.220000000000006,0.0
2025-03-01 05:30:00,815.06,-67.79999999999995,0.0,82.16666666666667,80.54333333333334,816.4733333333334,0.0,70.0,69.55666666666666,,0.0,,396.6666666666667,,69.91333333333334,,,67.0,69.0,1.0,,,,17.050000000000004,0.0
2025-03-01 05:45:00,857.44,-14.830000000000041,0.0,90.33333333333333,79.83333333333333,856.7366666666667,0.0,70.0,76.36666666666666,,0.0,,396.0,,69.65666666666667,,,67.0,69.0,1.0,,,,18.710000000000008,0.0
2025-03-01 06:00:00,877.9233333333333,-6.360000000000014,0.0,98.33333333333333,79.42999999999999,920.3000000000001,0.0,70.0,87.24000000000001,,0.0,,396.0,,69.30333333333333,,,67.0,69.0,1.0,,,,18.589999999999996,0.0
2025-03-01 06:15:00,872.27,-82.63999999999999,0.0,100.0,79.58666666666666,983.8633333333333,0.0,70.0,97.53333333333335,,0.0,,396.0,,69.02666666666667,,,67.0,69.0,1.0,,,,19.5,0.0
2025-03-01 06:30:00,896.2833333333333,-116.53999999999996,0.0,100.0,77.98,997.9900000000001,0.0,70.0,100.0,,0.0,,395.3333333333333,,68.70333333333333,,,67.0,69.0,1.0,,,,19.839999999999996,0.0
2025-03-01 06:45:00,978.9233333333335,-131.37,0.0,99.83333333333333,78.66000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,395.0,,68.41333333333334,,,67.0,69.0,1.0,,,,20.07,0.0
2025-03-01 07:00:00,791.0500000000001,-61.450000000000045,0.0,100.0,80.36,997.9900000000001,0.0,70.0,100.0,,0.0,,395.3333333333333,,68.22666666666667,,,67.0,69.0,1.0,,,,20.269999999999996,0.0
2025-03-01 07:15:00,745.8466666666667,-281.81000000000006,0.0,100.0,80.92,997.9900000000001,0.0,70.0,100.0,,0.0,,394.0,,68.16,,,67.0,69.0,1.0,,,,20.310000000000002,0.0
2025-03-01 07:30:00,718.3000000000001,-228.84000000000003,0.0,100.0,81.32,997.9900000000001,0.0,70.0,100.0,,0.0,,393.3333333333333,,68.24333333333334,,,67.0,69.0,1.0,,,,20.489999999999995,0.0
2025-03-01 07:45:00,698.5266666666666,-332.65999999999997,0.0,100.0,81.67333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,394.0,,68.32666666666667,,,67.0,69.0,1.0,,,,21.369999999999997,0.0
2025-03-01 08:00:00,685.1033333333334,-385.63,0.0,100.0,81.55,997.9900000000001,0.0,70.0,100.0,,0.0,,395.3333333333333,,68.41666666666667,,,67.0,69.0,1.0,,,,21.160000000000004,0.0
2025-03-01 08:15:00,646.9633333333333,-303.0,0.0,100.0,81.99333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,394.3333333333333,,68.46333333333332,,,67.0,69.0,1.0,,,,21.169999999999995,0.0
2025-03-01 08:30:00,654.0266666666666,-400.47,0.0,100.0,82.18333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,396.0,,68.53666666666668,,,67.0,69.0,1.0,,,,21.65,0.0
2025-03-01 08:45:00,632.8366666666667,-254.26,0.0,100.0,82.06,997.9900000000001,0.0,70.0,100.0,,0.0,,396.0,,68.57333333333334,,,67.0,69.0,1.0,,,,21.509999999999998,0.0
2025-03-01 09:00:00,626.4833333333332,-381.4,0.0,100.0,82.63,997.9900000000001,0.0,70.0,100.0,,0.0,,396.0,,68.59,,,67.0,69.0,1.0,,,,21.729999999999997,0.0
2025-03-01 09:15:00,600.35,-440.72,0.0,100.0,82.92999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,395.3333333333333,,68.65,,,67.0,69.0,1.0,,,,22.049999999999997,0.0
2025-03-01 09:30:00,598.23,-368.68000000000006,0.0,100.0,83.04,997.9900000000001,0.0,70.0,100.0,,0.0,,396.0,,68.72,,,67.0,69.0,1.0,,,,22.179999999999993,0.0
2025-03-01 09:45:00,575.63,-436.49,0.0,100.0,82.94333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,396.0,,68.74,,,67.0,69.0,1.0,,,,22.629999999999995,0.0
2025-03-01 10:00:00,583.3966666666666,-438.61,0.0,100.0,83.47666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,397.3333333333333,,68.78,,,67.0,69.0,1.0,,,,22.429999999999993,0.0
2025-03-01 10:15:00,569.27,-430.13,0.0,100.0,83.71,997.9900000000001,0.0,70.0,100.0,,0.0,,397.0,,68.87,,,67.0,69.0,1.0,,,,23.32,0.0
2025-03-01 10:30:00,511.35999999999996,-428.01,0.0,100.0,83.86333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,398.0,,68.97,,,67.0,69.0,1.0,,,,23.349999999999994,0.0
2025-03-01 10:45:00,560.7933333333334,-419.53999999999996,0.0,100.0,84.01333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,398.0,,69.00333333333333,,,67.0,69.0,1.0,,,,23.349999999999994,0.0
2025-03-01 11:00:00,514.18,-476.75,0.0,100.0,84.08,997.9900000000001,0.0,70.0,100.0,,0.0,,398.0,,69.05333333333333,,,67.0,69.0,1.0,,,,23.470000000000006,0.0
2025-03-01 11:15:00,510.65333333333336,-514.89,0.0,100.0,84.13666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,398.0,,69.03,,,67.0,69.0,1.0,,,,23.57999999999999,0.0
2025-03-01 11:30:00,536.0766666666667,-504.29,0.0,100.0,84.27333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,398.0,,69.04,,,67.0,69.0,1.0,,,,23.709999999999994,0.0
2025-03-01 11:45:00,494.76,-476.75,0.0,100.0,84.58,997.99,0.0,70.0,100.0,,0.0,,399.0,,69.12,,,67.0,69.0,1.0,,,,23.72,0.0
2025-03-01 12:00:00,488.0466666666667,-487.34000000000003,0.0,100.0,84.31333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,400.0,,69.11,,,67.0,69.0,1.0,,,,23.949999999999996,0.0
2025-03-01 12:15:00,505.70666666666665,-523.36,0.0,100.0,84.63,997.9900000000001,0.0,70.0,100.0,,0.0,,400.0,,69.11333333333333,,,67.0,69.0,1.0,,,,23.989999999999995,0.0
2025-03-01 12:30:00,536.7833333333333,-517.0,0.0,100.0,84.67,997.9900000000001,0.0,70.0,100.0,,0.0,,402.0,,69.13,,,67.0,69.0,1.0,,,,23.940000000000005,0.0
2025-03-01 12:45:00,514.18,-438.61,0.0,100.0,84.51,997.9900000000001,0.0,70.0,100.0,,0.0,,402.6666666666667,,69.14333333333333,,,67.0,69.0,1.0,,,,24.050000000000004,0.0
2025-03-01 13:00:00,485.22333333333336,-495.82,0.0,100.0,84.57333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,404.0,,69.15,,,67.0,69.0,1.0,,,,24.050000000000004,0.0
2025-03-01 13:15:00,530.4233333333333,-533.96,0.0,100.0,84.50666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,404.0,,69.15,,,67.0,69.0,1.0,,,,24.00999999999999,0.0
2025-03-01 13:30:00,509.9433333333333,-510.65000000000003,0.0,100.0,84.60666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,404.6666666666667,,69.15,,,67.0,69.0,1.0,,,,23.9,0.0
2025-03-01 13:45:00,476.74666666666667,-480.98,0.0,100.0,84.64333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,404.3333333333333,,69.20666666666666,,,67.0,69.0,1.0,,,,24.39,0.0
2025-03-01 14:00:00,517.0066666666667,-527.6,0.0,100.0,84.75333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,405.3333333333333,,69.26666666666667,,,67.0,69.0,1.0,,,,24.21,0.0
2025-03-01 14:15:00,511.3533333333333,-495.82,0.0,100.0,84.75333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,406.0,,69.28,,,67.0,69.0,1.0,,,,24.10000000000001,0.0
2025-03-01 14:30:00,519.83,-472.51,0.0,100.0,85.04666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,406.0,,69.33999999999999,,,67.0,69.0,1.0,,,,24.089999999999996,0.0
2025-03-01 14:45:00,490.17,-478.86,0.0,100.0,85.12333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,406.6666666666667,,69.43666666666667,,,67.0,69.0,1.0,,,,24.099999999999994,0.0
2025-03-01 15:00:00,494.4066666666667,-504.29,0.0,100.0,85.42666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,406.6666666666667,,69.56333333333333,,,67.0,69.0,1.0,,,,23.859999999999992,0.0
2025-03-01 15:15:00,500.0566666666667,-485.22,0.0,100.0,85.47333333333331,997.9900000000001,0.0,70.0,100.0,,0.0,,407.3333333333333,,69.64999999999999,,,67.0,69.0,1.0,,,,24.220000000000006,0.0
2025-03-01 15:30:00,521.2466666666668,-506.41,0.0,100.0,85.61,997.9900000000001,0.0,70.0,100.0,,0.0,,408.6666666666667,,69.81333333333333,,,67.0,69.0,1.0,,,,23.889999999999993,0.0
2025-03-01 15:45:00,500.76,-459.78999999999996,0.0,100.0,85.70666666666666,996.5766666666667,0.0,70.0,99.86333333333334,,0.0,,408.6666666666667,,69.97,,,67.0,69.0,1.0,,,,23.729999999999997,0.0
2025-03-01 16:00:00,499.34999999999997,-506.41,0.0,100.0,86.05,976.0966666666667,0.0,70.0,96.40333333333335,,0.0,,410.0,,70.13333333333333,,,67.0,69.0,1.0,,,,23.759999999999998,0.0
2025-03-01 16:15:00,495.81666666666666,-483.1,0.0,100.0,86.01333333333332,952.79,0.0,70.0,92.75999999999999,,0.0,,409.3333333333333,,70.25,,,67.0,69.0,1.0,,,,23.79,0.0
2025-03-01 16:30:00,504.28999999999996,-423.78,0.0,100.0,85.58,929.4833333333332,0.0,70.0,88.81,,0.0,,410.0,,70.33666666666666,,,67.0,69.0,1.0,,,,23.759999999999998,0.0
2025-03-01 16:45:00,515.5933333333334,-394.12,0.0,100.0,84.89666666666666,904.7633333333333,0.0,70.0,84.80666666666667,,0.0,,410.0,,70.38666666666667,,,67.0,69.0,1.0,,,,22.990000000000002,0.0
2025-03-01 17:00:00,543.1366666666667,-385.64,0.0,100.0,84.22333333333334,875.8066666666667,0.0,70.0,79.99,,0.0,,410.6666666666667,,70.47666666666667,,,67.0,69.0,1.0,,,,22.269999999999996,0.0
2025-03-01 17:15:00,508.53000000000003,-372.93,0.0,100.0,83.44333333333334,840.4899999999999,0.0,70.0,73.86,,0.0,,412.6666666666667,,70.57000000000001,,,67.0,69.0,1.0,,,,20.960000000000008,0.0
2025-03-01 17:30:00,504.29333333333335,-288.16999999999996,0.0,100.0,82.08,804.4699999999999,0.0,70.0,67.67666666666666,,0.0,,411.3333333333333,,70.64333333333333,,,67.0,69.0,1.0,,,,19.54,0.0
2025-03-01 17:45:00,468.98,-286.05000000000007,0.0,100.0,81.09666666666666,777.6266666666667,0.0,70.0,63.35666666666666,,0.0,,412.6666666666667,,70.62333333333333,,,67.0,69.0,1.0,,,,18.639999999999993,0.0
2025-03-01 18:00:00,538.1933333333333,-339.02,0.0,100.0,79.94,755.7333333333332,0.0,70.0,59.910000000000004,,0.0,,414.0,,70.57666666666667,,,67.0,69.0,1.0,,,,17.72,0.0
2025-03-01 18:15:00,477.4533333333334,-241.56,0.0,100.0,78.94,738.0766666666667,0.0,70.0,56.71666666666666,,0.0,,414.0,,70.52666666666667,,,67.0,69.0,1.0,,,,16.47,0.0
2025-03-01 18:30:00,520.5366666666667,-271.21,0.0,100.0,78.44,724.6566666666666,0.0,70.0,54.620000000000005,,0.0,,414.0,,70.43666666666667,,,67.0,69.0,1.0,,,,15.600000000000001,0.0
2025-03-01 18:45:00,531.13,-197.05999999999995,0.0,100.0,77.72000000000001,711.9433333333333,0.0,70.0,52.303333333333335,,0.0,,414.0,,70.39666666666666,,,67.0,69.0,1.0,,,,15.600000000000001,0.0
2025-03-01 19:00:00,512.0633333333334,-144.09000000000003,0.0,100.0,76.97,696.4066666666668,0.0,70.0,49.663333333333334,,0.0,,414.3333333333333,,70.38,,,67.0,69.0,1.0,,,,14.530000000000001,0.0
2025-03-01 19:15:00,529.7166666666667,-171.63,0.0,100.0,75.80333333333333,666.7433333333333,0.0,70.0,44.96666666666667,,0.0,,415.6666666666667,,70.47333333333334,,,67.0,69.0,1.0,,,,13.559999999999995,0.0
2025-03-01 19:30:00,492.2866666666667,-103.83000000000004,0.0,100.0,74.21,632.1333333333333,0.0,70.0,39.04,,0.0,,415.0,,70.56333333333333,,,67.0,69.0,1.0,,,,11.609999999999992,0.0
2025-03-01 19:45:00,529.7233333333334,-112.30000000000001,0.0,100.0,72.31,601.0533333333333,0.0,70.0,33.72,,0.0,,416.0,,70.60000000000001,,,67.0,69.0,1.0,,,,10.100000000000001,0.0
2025-03-01 20:00:00,525.4833333333333,-99.57999999999998,0.0,100.0,71.84333333333333,598.23,0.0,70.0,33.263333333333335,,0.0,,415.6666666666667,,70.42999999999999,,,67.0,69.0,1.0,,,,9.32,0.0
2025-03-01 20:15:00,488.75333333333333,-91.10999999999996,0.0,100.0,71.61,588.34,0.0,70.0,31.73,,0.0,,418.0,,70.35333333333334,,,67.0,69.0,1.0,,,,9.340000000000003,0.0
2025-03-01 20:30:00,482.40000000000003,-101.70000000000005,0.0,100.0,71.17333333333333,582.6899999999999,0.0,70.0,30.75333333333333,,0.0,,419.6666666666667,,70.27333333333333,,,67.0,69.0,1.0,,,,8.660000000000004,0.0
2025-03-01 20:45:00,499.34999999999997,-180.09999999999997,0.0,100.0,71.50999999999999,593.9966666666666,0.0,70.0,32.63333333333333,,0.0,,421.0,,70.10666666666667,,,67.0,69.0,1.0,,,,8.610000000000007,0.0
2025-03-01 21:00:00,510.65000000000003,-137.72999999999996,0.0,100.0,71.79666666666667,603.1766666666666,0.0,70.0,34.163333333333334,,0.0,,421.6666666666667,,70.00333333333333,,,67.0,69.0,1.0,,,,9.089999999999996,0.0
2025-03-01 21:15:00,471.80333333333334,-120.78000000000003,0.0,100.0,72.07333333333334,609.5333333333333,0.0,70.0,35.163333333333334,,0.0,,423.0,,69.96,,,67.0,69.0,1.0,,,,9.589999999999996,0.0
2025-03-01 21:30:00,505.7066666666667,-84.75999999999999,0.0,100.0,72.48666666666666,625.0733333333334,0.0,70.0,38.14666666666667,,0.0,,423.0,,69.86,,,67.0,69.0,1.0,,,,9.809999999999995,0.0
2025-03-01 21:45:00,505.0,-177.98999999999995,0.0,100.0,73.21,644.14,0.0,70.0,40.919999999999995,,0.0,,423.6666666666667,,69.77666666666666,,,67.0,69.0,1.0,,,,11.010000000000005,0.0
2025-03-01 22:00:00,480.28000000000003,-118.65999999999997,0.0,100.0,73.06666666666666,644.14,0.0,70.0,40.833333333333336,,0.0,,425.0,,69.84,,,67.0,69.0,1.0,,,,11.32,0.0
2025-03-01 22:15:00,521.2433333333333,-127.13,0.0,100.0,73.06,642.7266666666666,0.0,70.0,40.78666666666667,,0.0,,425.6666666666667,,69.88666666666667,,,67.0,69.0,1.0,,,,11.850000000000001,0.0
2025-03-01 22:30:00,519.83,-127.13,0.0,100.0,73.63666666666667,660.3833333333333,0.0,70.0,43.75333333333333,,0.0,,427.0,,69.79333333333334,,,67.0,69.0,1.0,,,,11.880000000000003,0.0
2025-03-01 22:45:00,482.3966666666667,-108.05999999999995,0.0,100.0,74.71333333333332,681.5733333333333,0.0,70.0,47.22666666666667,,0.0,,428.3333333333333,,69.71,,,67.0,69.0,1.0,,,,13.170000000000002,0.0
2025-03-01 23:00:00,506.41,-201.29999999999995,0.0,100.0,74.69,684.4,0.0,70.0,47.63666666666666,,0.0,,429.0,,69.77666666666666,,,67.0,69.0,1.0,,,,13.990000000000002,0.0
2025-03-01 23:15:00,518.42,-163.15999999999997,0.0,100.0,74.72666666666667,690.0500000000001,0.0,70.0,48.53333333333333,,0.0,,429.6666666666667,,69.8,,,67.0,69.0,1.0,,,,13.819999999999993,0.0
2025-03-01 23:30:00,501.46999999999997,-205.53000000000003,0.0,100.0,76.02333333333333,717.5933333333332,0.0,70.0,53.330000000000005,,0.0,,431.0,,69.66,,,67.0,69.0,1.0,,,,15.189999999999998,0.0
2025-03-01 23:45:00,523.3633333333333,-271.21,0.0,100.0,77.86999999999999,762.7966666666666,0.0,70.0,60.873333333333335,,0.0,,431.0,,69.44333333333333,,,67.0,69.0,1.0,,,,16.449999999999996,0.0
2025-03-02 00:00:00,480.28000000000003,-286.05,0.0,100.0,79.76666666666667,808.7033333333334,0.0,70.0,68.24333333333334,,0.0,,431.0,,69.29666666666667,,,67.0,69.0,1.0,,,,19.289999999999992,0.0
2025-03-02 00:15:00,515.5933333333334,-349.61,0.0,100.0,81.38000000000001,860.27,0.0,70.0,76.86,,0.0,,433.0,,69.14666666666666,,,67.0,69.0,1.0,,,,20.50999999999999,0.0
2025-03-02 00:30:00,502.87999999999994,-339.0300000000001,0.0,100.0,82.83666666666666,913.2399999999999,0.0,70.0,85.95333333333333,,0.0,,433.0,,69.04666666666667,,,67.0,69.0,1.0,,,,22.230000000000004,0.0
2025-03-02 00:45:00,517.7133333333334,-392.0,0.0,100.0,83.83333333333333,961.2633333333333,0.0,70.0,93.84333333333332,,0.0,,433.0,,69.00333333333333,,,67.0,69.0,1.0,,,,23.89,0.0
2025-03-02 01:00:00,533.96,-447.09000000000003,0.0,100.0,83.74333333333333,995.8733333333333,0.0,70.0,99.66333333333334,,0.0,,433.0,,68.94666666666667,,,67.0,69.0,1.0,,,,24.909999999999997,0.0
2025-03-02 01:15:00,506.41,-517.0,0.0,100.0,83.52,997.9900000000001,0.0,70.0,100.0,,0.0,,433.0,,68.85666666666667,,,67.0,69.0,1.0,,,,24.67,0.0
2025-03-02 01:30:00,541.7266666666667,-464.03,0.0,100.0,83.31333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,434.3333333333333,,68.77,,,67.0,69.0,1.0,,,,24.810000000000002,0.0
2025-03-02 01:45:00,541.7266666666666,-428.01,0.0,100.0,83.05666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,435.0,,68.64666666666666,,,67.0,69.0,1.0,,,,24.96999999999999,0.0
2025-03-02 02:00:00,502.88000000000005,-487.34000000000003,0.0,100.0,82.95333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,435.0,,68.54666666666667,,,67.0,69.0,1.0,,,,24.879999999999995,0.0
2025-03-02 02:15:00,527.6,-493.7,0.0,100.0,82.85666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,435.0,,68.44333333333333,,,67.0,69.0,1.0,,,,24.92,0.0
2025-03-02 02:30:00,519.1233333333333,-495.82,0.0,100.0,82.72666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,435.6666666666667,,68.31666666666666,,,67.0,69.0,1.0,,,,24.860000000000007,0.0
2025-03-02 02:45:00,533.96,-451.32000000000005,0.0,100.0,82.54333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,437.0,,68.21666666666667,,,67.0,69.0,1.0,,,,24.970000000000006,0.0
2025-03-02 03:00:00,523.3633333333333,-483.1,0.0,100.0,82.35333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,437.0,,68.08666666666666,,,67.0,69.0,1.0,,,,24.79,0.0
2025-03-02 03:15:00,543.8466666666667,-466.15,0.0,100.0,82.39,997.9900000000001,0.0,70.0,100.0,,0.0,,437.0,,68.00999999999999,,,67.0,69.0,1.0,,,,25.019999999999996,0.0
2025-03-02 03:30:00,511.3566666666666,-525.48,0.0,100.0,82.26666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,437.0,,67.91000000000001,,,67.0,69.0,1.0,,,,25.140000000000008,0.0
2025-03-02 03:45:00,522.6566666666666,-442.84000000000003,0.0,100.0,82.02,997.9900000000001,0.0,70.0,100.0,,0.0,,438.0,,67.80666666666667,,,67.0,69.0,1.0,,,,24.999999999999993,0.0
2025-03-02 04:00:00,514.8866666666667,-470.39,0.0,100.0,82.07666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,437.6666666666667,,67.72333333333334,,,67.0,69.0,1.0,,,,25.03,0.0
2025-03-02 04:15:00,533.9566666666666,-476.75,0.0,100.0,81.88333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,439.6666666666667,,67.62666666666667,,,67.0,69.0,1.0,,,,25.259999999999998,0.0
2025-03-02 04:30:00,520.54,-451.32000000000005,0.0,100.0,81.79,997.9900000000001,0.0,70.0,100.0,,0.0,,441.0,,67.54,,,67.0,69.0,1.0,,,,25.050000000000004,0.0
2025-03-02 04:45:00,513.4766666666666,-480.98,0.0,100.0,81.60333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,441.0,,67.44333333333334,,,67.0,69.0,1.0,,,,25.249999999999993,0.0
2025-03-02 05:00:00,541.02,-502.17,0.0,100.0,81.47,997.9900000000001,0.0,70.0,100.0,,0.0,,441.0,,67.36333333333333,,,67.0,69.0,1.0,,,,24.880000000000003,0.0
2025-03-02 05:15:00,464.0366666666667,-521.24,0.0,100.0,81.36333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,442.6666666666667,,67.24333333333334,,,67.0,69.0,1.0,,,,24.819999999999993,0.0
2025-03-02 05:30:00,511.3566666666666,-512.77,0.0,100.0,81.29666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,443.0,,67.19666666666666,,,67.0,69.0,1.0,,,,24.930000000000007,0.0
2025-03-02 05:45:00,510.6499999999999,-440.72,0.0,100.0,81.25333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,443.6666666666667,,67.09333333333333,,,67.0,69.0,1.0,,,,25.240000000000002,0.0
2025-03-02 06:00:00,516.3,-447.08000000000004,0.0,100.0,81.04,997.9900000000001,0.0,70.0,100.0,,0.0,,445.0,,67.0,,,67.0,69.0,1.0,,,,25.240000000000002,0.0
2025-03-02 06:15:00,529.7166666666667,-453.44000000000005,0.0,100.0,80.94,997.9900000000001,0.0,70.0,100.0,,0.0,,447.3333333333333,,66.94,,,67.0,69.0,1.0,,,,25.060000000000002,0.0
2025-03-02 06:30:00,507.8233333333333,-472.51,0.0,100.0,80.83666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,447.0,,66.81,,,67.0,69.0,1.0,,,,25.139999999999993,0.0
2025-03-02 06:45:00,529.0133333333333,-476.75,0.0,100.0,80.87,997.9900000000001,0.0,70.0,100.0,,0.0,,447.0,,66.75666666666667,,,67.0,69.0,1.0,,,,25.22,0.0
2025-03-02 07:00:00,492.99333333333334,-491.58,0.0,100.0,80.59,997.9900000000001,0.0,70.0,100.0,,0.0,,448.3333333333333,,66.66333333333334,,,67.0,69.0,1.0,,,,25.040000000000006,0.0
2025-03-02 07:15:00,528.31,-464.03,0.0,100.0,80.36,997.9900000000001,0.0,70.0,100.0,,0.0,,449.0,,66.55333333333334,,,67.0,69.0,1.0,,,,25.220000000000006,0.0
2025-03-02 07:30:00,497.93333333333334,-485.22,0.0,100.0,80.20333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,448.3333333333333,,66.48333333333333,,,67.0,69.0,1.0,,,,24.929999999999993,0.0
2025-03-02 07:45:00,542.4333333333334,-466.15,0.0,100.0,80.24666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,449.6666666666667,,66.41000000000001,,,67.0,69.0,1.0,,,,25.25999999999999,0.0
2025-03-02 08:00:00,504.2933333333333,-485.22,0.0,100.0,80.00666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,451.6666666666667,,66.31,,,67.0,69.0,1.0,,,,25.0,0.0
2025-03-02 08:15:00,517.7133333333333,-519.12,0.0,100.0,80.03666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,454.3333333333333,,66.23333333333333,,,67.0,69.0,1.0,,,,25.199999999999996,0.0
