time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-05 00:45:00,814.3566666666666,-180.11,0.0,94.0,79.83333333333333,910.4133333333333,0.0,70.0,85.35333333333334,,0.0,,454.0,,69.64,,,67.0,69.0,1.0,,,,21.28,0.0
2025-03-05 01:00:00,841.9033333333333,-99.59000000000003,0.0,86.33333333333333,82.87666666666667,870.1533333333333,0.0,70.0,78.83999999999999,,0.0,,421.3333333333333,,70.05,,,67.0,69.0,1.0,,,,19.869999999999997,0.0
2025-03-05 01:15:00,786.8100000000001,12.720000000000027,0.0,72.33333333333333,81.26,789.6366666666667,0.0,70.0,65.46,,0.0,,411.3333333333333,,70.57000000000001,,,67.0,69.0,1.0,,,,17.35000000000001,0.0
2025-03-05 01:30:00,780.4533333333334,-4.240000000000009,0.0,70.33333333333333,80.36333333333333,773.39,0.0,70.0,62.556666666666665,,0.0,,408.6666666666667,,70.50666666666667,,,67.0,69.0,1.0,,,,17.029999999999994,0.0
2025-03-05 01:45:00,779.0433333333334,-10.590000000000032,0.0,70.5,80.33333333333333,769.86,0.0,70.0,61.870000000000005,,0.0,,405.3333333333333,,70.37,,,67.0,69.0,1.0,,,,16.800000000000004,0.0
2025-03-05 02:00:00,761.3833333333333,14.840000000000032,0.0,73.83333333333333,80.85333333333334,756.44,0.0,70.0,59.64666666666667,,0.0,,404.6666666666667,,70.34666666666666,,,67.0,69.0,1.0,,,,16.150000000000006,0.0
2025-03-05 02:15:00,602.4666666666666,14.829999999999927,0.0,89.33333333333333,78.20666666666666,746.5500000000001,0.0,70.0,57.89333333333334,,0.0,,403.3333333333333,,70.29,,,67.0,69.0,1.0,,,,14.91000000000001,0.0
2025-03-05 02:30:00,460.50333333333333,-317.83,0.0,100.0,76.85666666666667,795.2866666666667,0.0,70.0,66.13,,0.0,,406.0,,69.86,,,67.0,69.0,1.0,,,,17.349999999999994,0.0
2025-03-05 02:45:00,524.7766666666666,-326.31,0.0,100.0,78.34333333333333,835.5466666666666,0.0,70.0,72.85,,0.0,,410.6666666666667,,69.60333333333334,,,67.0,69.0,1.0,,,,19.67,0.0
2025-03-05 03:00:00,503.59,-294.52,0.0,100.0,80.94666666666667,863.7966666666666,0.0,70.0,77.73666666666666,,0.0,,418.3333333333333,,69.53,,,67.0,69.0,1.0,,,,20.709999999999994,0.0
2025-03-05 03:15:00,675.2166666666667,-387.75,0.0,88.33333333333333,83.49,805.88,0.0,70.0,68.15333333333332,,0.0,,422.3333333333333,,70.07666666666667,,,67.0,69.0,1.0,,,,18.049999999999997,0.0
2025-03-05 03:30:00,738.0766666666667,-4.240000000000009,0.0,64.83333333333333,80.91666666666667,746.5533333333333,0.0,70.0,57.85666666666666,,0.0,,410.6666666666667,,70.45,,,67.0,69.0,1.0,,,,16.060000000000002,0.0
2025-03-05 03:45:00,747.2566666666667,19.069999999999936,0.0,67.0,80.39,750.08,0.0,70.0,58.76333333333333,,0.0,,404.6666666666667,,70.27999999999999,,,67.0,69.0,1.0,,,,16.50999999999999,0.0
2025-03-05 04:00:00,755.0266666666666,6.350000000000023,0.0,69.66666666666667,79.23666666666666,747.2600000000001,0.0,70.0,58.330000000000005,,0.0,,402.6666666666667,,70.21333333333332,,,67.0,69.0,1.0,,,,15.64,0.0
2025-03-05 04:15:00,784.6933333333333,19.069999999999936,0.0,71.83333333333333,79.58333333333333,765.62,0.0,70.0,61.166666666666664,,0.0,,402.0,,70.02999999999999,,,67.0,69.0,1.0,,,,16.020000000000003,0.0
2025-03-05 04:30:00,782.5733333333334,2.1200000000000045,0.0,73.16666666666667,79.83333333333333,781.16,0.0,70.0,63.84,,0.0,,402.0,,69.89999999999999,,,67.0,69.0,1.0,,,,16.540000000000006,0.0
2025-03-05 04:45:00,790.34,2.1200000000000045,0.0,74.16666666666667,79.77,788.93,0.0,70.0,65.18333333333332,,0.0,,403.3333333333333,,69.87666666666667,,,67.0,69.0,1.0,,,,17.330000000000005,0.0
2025-03-05 05:00:00,779.7466666666666,-6.360000000000014,0.0,74.83333333333333,79.86333333333333,798.1133333333333,0.0,70.0,66.71333333333332,,0.0,,404.0,,69.84333333333333,,,67.0,69.0,1.0,,,,17.480000000000004,0.0
2025-03-05 05:15:00,836.9566666666666,27.550000000000068,0.0,78.16666666666667,79.72333333333334,820.0033333333334,0.0,70.0,70.30666666666667,,0.0,,404.0,,69.73333333333333,,,67.0,69.0,1.0,,,,17.85000000000001,0.0
2025-03-05 05:30:00,839.0766666666667,-27.550000000000068,0.0,82.5,79.57666666666667,851.0833333333334,0.0,70.0,75.54333333333334,,0.0,,405.3333333333333,,69.59666666666666,,,67.0,69.0,1.0,,,,18.290000000000006,0.0
2025-03-05 05:45:00,899.8166666666666,31.779999999999973,0.0,88.66666666666667,79.55666666666667,879.3366666666667,0.0,70.0,80.08999999999999,,0.0,,406.0,,69.51666666666667,,,67.0,69.0,1.0,,,,19.20000000000001,0.0
2025-03-05 06:00:00,918.8866666666667,21.190000000000055,0.0,100.0,79.54333333333334,918.1833333333334,0.0,70.0,86.77333333333333,,0.0,,404.0,,69.40666666666668,,,67.0,69.0,1.0,,,,18.870000000000005,0.0
2025-03-05 06:15:00,884.2800000000001,-95.35000000000002,0.0,100.0,81.34333333333333,950.6700000000001,0.0,70.0,92.04,,0.0,,402.6666666666667,,69.37,,,67.0,69.0,1.0,,,,20.169999999999995,0.0
2025-03-05 06:30:00,927.3633333333333,-59.33000000000004,0.0,99.66666666666667,82.37333333333333,959.1433333333334,0.0,70.0,93.63666666666666,,0.0,,401.3333333333333,,69.50666666666666,,,67.0,69.0,1.0,,,,19.800000000000004,0.0
2025-03-05 06:45:00,906.8800000000001,-50.85000000000002,0.0,100.0,83.17999999999999,955.6133333333333,0.0,70.0,93.13999999999999,,0.0,,400.0,,69.67333333333333,,,67.0,69.0,1.0,,,,18.65,0.0
2025-03-05 07:00:00,904.7599999999999,-63.569999999999936,0.0,99.83333333333333,83.50333333333333,961.9699999999999,0.0,70.0,94.2,,0.0,,398.6666666666667,,69.73333333333333,,,67.0,69.0,1.0,,,,19.609999999999992,0.0
2025-03-05 07:15:00,809.4133333333333,-141.96000000000004,0.0,100.0,83.65666666666665,959.85,0.0,70.0,93.90666666666668,,0.0,,398.0,,69.82000000000001,,,67.0,69.0,1.0,,,,19.89999999999999,0.0
2025-03-05 07:30:00,902.6433333333333,-65.68000000000006,0.0,100.0,82.52666666666666,958.44,0.0,70.0,93.46999999999998,,0.0,,398.0,,69.89,,,67.0,69.0,1.0,,,,18.9,0.0
2025-03-05 07:45:00,836.2533333333334,-133.49,0.0,100.0,82.14666666666666,963.3866666666667,0.0,70.0,94.34333333333332,,0.0,,398.6666666666667,,69.88,,,67.0,69.0,1.0,,,,19.83,0.0
2025-03-05 08:00:00,810.1199999999999,-137.73000000000002,0.0,100.0,82.20666666666666,979.63,0.0,70.0,97.15333333333332,,0.0,,400.0,,69.81,,,67.0,69.0,1.0,,,,19.569999999999993,0.0
2025-03-05 08:15:00,854.6166666666667,-146.20000000000005,0.0,100.0,81.35333333333334,997.9900000000001,0.0,70.0,99.95666666666666,,0.0,,400.0,,69.68666666666667,,,67.0,69.0,1.0,,,,19.229999999999997,0.0
2025-03-05 08:30:00,851.79,-144.08000000000004,0.0,100.0,81.31666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,400.0,,69.63333333333333,,,67.0,69.0,1.0,,,,19.130000000000003,0.0
2025-03-05 08:45:00,856.0266666666666,-169.51,0.0,100.0,81.41000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,400.0,,69.51333333333334,,,67.0,69.0,1.0,,,,20.04,0.0
2025-03-05 09:00:00,817.18,-78.39999999999998,0.0,100.0,80.72000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,400.6666666666667,,69.37333333333333,,,67.0,69.0,1.0,,,,19.89,0.0
2025-03-05 09:15:00,863.0933333333332,-158.90999999999997,0.0,100.0,79.81333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,400.0,,69.16000000000001,,,67.0,69.0,1.0,,,,19.449999999999996,0.0
2025-03-05 09:30:00,900.5266666666666,-108.06000000000006,0.0,100.0,80.45333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,401.3333333333333,,69.13333333333334,,,67.0,69.0,1.0,,,,20.07,0.0
2025-03-05 09:45:00,844.7266666666668,-180.10000000000002,0.0,100.0,80.81,997.9900000000001,0.0,70.0,100.0,,0.0,,401.3333333333333,,69.08,,,67.0,69.0,1.0,,,,20.190000000000005,0.0
2025-03-05 10:00:00,887.1066666666667,-112.29999999999995,0.0,100.0,80.89333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,402.0,,69.12333333333333,,,67.0,69.0,1.0,,,,20.4,0.0
2025-03-05 10:15:00,853.91,-184.34000000000003,0.0,100.0,80.66000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,400.6666666666667,,69.03333333333335,,,67.0,69.0,1.0,,,,20.699999999999996,0.0
2025-03-05 10:30:00,850.38,-105.94000000000005,0.0,100.0,80.51666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,400.0,,68.99,,,67.0,69.0,1.0,,,,20.11,0.0
2025-03-05 10:45:00,841.9,-122.88999999999999,0.0,100.0,80.14999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,400.0,,68.85333333333334,,,67.0,69.0,1.0,,,,20.14999999999999,0.0
2025-03-05 11:00:00,858.15,-144.08000000000004,0.0,100.0,80.24333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,400.0,,68.73333333333333,,,67.0,69.0,1.0,,,,20.230000000000004,0.0
2025-03-05 11:15:00,813.6533333333333,-197.04999999999995,0.0,100.0,80.39,997.9900000000001,0.0,70.0,100.0,,0.0,,398.6666666666667,,68.61,,,67.0,69.0,1.0,,,,19.560000000000002,0.0
2025-03-05 11:30:00,829.19,-118.64999999999998,0.0,100.0,80.32666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,399.3333333333333,,68.60000000000001,,,67.0,69.0,1.0,,,,19.880000000000003,0.0
2025-03-05 11:45:00,789.6366666666667,-237.31000000000006,0.0,100.0,80.45666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,398.6666666666667,,68.51,,,67.0,69.0,1.0,,,,20.370000000000005,0.0
2025-03-05 12:00:00,716.8866666666667,-288.16999999999996,0.0,100.0,80.56666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,400.0,,68.47,,,67.0,69.0,1.0,,,,20.069999999999993,0.0
2025-03-05 12:15:00,688.6366666666667,-300.88,0.0,100.0,81.31,997.9900000000001,0.0,70.0,100.0,,0.0,,400.0,,68.5,,,67.0,69.0,1.0,,,,20.380000000000003,0.0
2025-03-05 12:30:00,731.0133333333333,-226.72000000000003,0.0,100.0,81.86666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,400.6666666666667,,68.62333333333333,,,67.0,69.0,1.0,,,,20.42,0.0
2025-03-05 12:45:00,716.1833333333334,-298.76,0.0,100.0,81.88,997.9900000000001,0.0,70.0,100.0,,0.0,,402.0,,68.73333333333333,,,67.0,69.0,1.0,,,,20.47,0.0
2025-03-05 13:00:00,728.1899999999999,-294.52,0.0,100.0,81.98666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,402.0,,68.83666666666666,,,67.0,69.0,1.0,,,,20.340000000000003,0.0
2025-03-05 13:15:00,699.23,-258.5,0.0,100.0,81.91666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,402.6666666666667,,68.95333333333333,,,67.0,69.0,1.0,,,,20.410000000000004,0.0
2025-03-05 13:30:00,699.9366666666666,-218.24,0.0,100.0,82.04333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,403.3333333333333,,69.02,,,67.0,69.0,1.0,,,,20.029999999999994,0.0
2025-03-05 13:45:00,723.2466666666666,-260.62,0.0,100.0,82.86666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,404.0,,69.18666666666667,,,67.0,69.0,1.0,,,,20.000000000000007,0.0
2025-03-05 14:00:00,694.2833333333333,-283.93000000000006,0.0,100.0,83.14999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,404.0,,69.37,,,67.0,69.0,1.0,,,,20.18999999999999,0.0
2025-03-05 14:15:00,678.7466666666667,-341.14,0.0,100.0,83.41333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,402.0,,69.56,,,67.0,69.0,1.0,,,,20.21999999999999,0.0
2025-03-05 14:30:00,717.5933333333332,,0.0,100.0,83.11333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,402.6666666666667,,69.69666666666666,,,67.0,69.0,1.0,,,,,
2025-03-05 14:45:00,671.6833333333334,-377.15999999999997,0.0,100.0,83.29333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,404.0,,69.77,,,67.0,69.0,1.0,,,,20.229999999999997,0.0
2025-03-05 15:00:00,725.3633333333333,-224.60000000000002,0.0,100.0,83.04666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,404.0,,69.83333333333333,,,67.0,69.0,1.0,,,,19.999999999999993,0.0
2025-03-05 15:15:00,685.1033333333334,-311.47,0.0,100.0,81.81333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,403.0,,69.76,,,67.0,69.0,1.0,,,,19.990000000000002,0.0
2025-03-05 15:30:00,646.26,-341.14,0.0,100.0,81.91,997.9900000000001,0.0,70.0,100.0,,0.0,,404.6666666666667,,69.48666666666666,,,67.0,69.0,1.0,,,,21.54,0.0
2025-03-05 15:45:00,552.32,-434.37,0.0,100.0,82.96,997.9900000000001,0.0,70.0,100.0,,0.0,,409.6666666666667,,69.42,,,67.0,69.0,1.0,,,,22.069999999999993,0.0
2025-03-05 16:00:00,536.08,-480.98,0.0,100.0,83.57,997.9900000000001,0.0,70.0,100.0,,0.0,,432.0,,69.47666666666667,,,67.0,69.0,1.0,,,,22.86,0.0
2025-03-05 16:15:00,533.2533333333333,-478.86,0.0,100.0,83.99666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,457.0,,69.63333333333333,,,67.0,69.0,1.0,,,,22.950000000000003,0.0
2025-03-05 16:30:00,546.67,-453.44000000000005,0.0,100.0,83.63666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,457.6666666666667,,69.71,,,67.0,69.0,1.0,,,,22.64999999999999,0.0
2025-03-05 16:45:00,519.1266666666667,-406.82000000000005,0.0,100.0,84.25666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,436.3333333333333,,69.69666666666666,,,67.0,69.0,1.0,,,,23.72,0.0
2025-03-05 17:00:00,506.41,-510.65000000000003,0.0,100.0,84.14666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,429.6666666666667,,69.69666666666666,,,67.0,69.0,1.0,,,,23.199999999999996,0.0
2025-03-05 17:15:00,505.70666666666665,-440.72,0.0,100.0,83.88666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,430.3333333333333,,69.70333333333333,,,67.0,69.0,1.0,,,,23.060000000000002,0.0
2025-03-05 17:30:00,527.6033333333334,-468.27,0.0,100.0,84.08666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,473.0,,69.78333333333333,,,67.0,69.0,1.0,,,,23.400000000000006,0.0
2025-03-05 17:45:00,545.9666666666667,-428.01,0.0,100.0,84.19666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,500.0,,69.91333333333334,,,67.0,69.0,1.0,,,,23.410000000000004,0.0
2025-03-05 18:00:00,546.67,-461.90999999999997,0.0,100.0,84.21666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,486.3333333333333,,69.98,,,67.0,69.0,1.0,,,,23.32,0.0
2025-03-05 18:15:00,495.1133333333334,-468.27,0.0,100.0,84.20333333333333,997.2833333333333,0.0,70.0,100.0,,0.0,,470.0,,69.98,,,67.0,69.0,1.0,,,,23.509999999999998,0.0
2025-03-05 18:30:00,506.4166666666667,-453.43999999999994,0.0,100.0,84.77,985.2800000000001,0.0,70.0,98.17,,0.0,,473.6666666666667,,70.07000000000001,,,67.0,69.0,1.0,,,,23.370000000000005,0.0
2025-03-05 18:45:00,507.82333333333327,-491.58,0.0,100.0,84.78666666666668,976.0966666666667,0.0,70.0,96.58,,0.0,,476.6666666666667,,70.11333333333333,,,67.0,69.0,1.0,,,,23.300000000000004,0.0
2025-03-05 19:00:00,480.28000000000003,-451.33000000000004,0.0,100.0,84.76,969.7433333333333,0.0,70.0,95.46333333333332,,0.0,,479.3333333333333,,70.11666666666667,,,67.0,69.0,1.0,,,,23.119999999999997,0.0
2025-03-05 19:15:00,469.68333333333334,-474.63000000000005,0.0,100.0,84.57333333333334,964.7966666666667,0.0,70.0,94.71,,0.0,,478.6666666666667,,70.11333333333333,,,67.0,69.0,1.0,,,,23.330000000000005,0.0
2025-03-05 19:30:00,501.47,-432.25,0.0,100.0,84.28333333333335,966.9133333333333,0.0,70.0,95.09333333333332,,0.0,,477.3333333333333,,70.05333333333333,,,67.0,69.0,1.0,,,,23.67000000000001,0.0
2025-03-05 19:45:00,510.65333333333336,-476.73999999999995,0.0,100.0,84.31666666666668,983.1566666666666,0.0,70.0,97.71666666666665,,0.0,,476.0,,69.92,,,67.0,69.0,1.0,,,,23.750000000000007,0.0
2025-03-05 20:00:00,502.87999999999994,-544.55,0.0,100.0,84.25,997.2833333333333,0.0,70.0,99.87,,0.0,,472.6666666666667,,69.79333333333334,,,67.0,69.0,1.0,,,,23.71,0.0
2025-03-05 20:15:00,488.0466666666666,-476.75,0.0,100.0,84.13,997.9900000000001,0.0,70.0,100.0,,0.0,,473.3333333333333,,69.69666666666666,,,67.0,69.0,1.0,,,,23.450000000000003,0.0
2025-03-05 20:30:00,466.15333333333336,-561.5,0.0,100.0,84.07333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,474.0,,69.62333333333333,,,67.0,69.0,1.0,,,,23.540000000000006,0.0
2025-03-05 20:45:00,528.3066666666667,-451.32000000000005,0.0,100.0,84.12666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,472.0,,69.49333333333334,,,67.0,69.0,1.0,,,,23.429999999999993,0.0
2025-03-05 21:00:00,509.9433333333333,-468.27,0.0,100.0,84.28333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,471.3333333333333,,69.42,,,67.0,69.0,1.0,,,,23.839999999999996,0.0
2025-03-05 21:15:00,526.1899999999999,-483.1,0.0,100.0,84.36666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,470.0,,69.42,,,67.0,69.0,1.0,,,,23.64999999999999,0.0
2025-03-05 21:30:00,440.02,-451.32000000000005,0.0,100.0,84.27,997.9900000000001,0.0,70.0,100.0,,0.0,,470.0,,69.42,,,67.0,69.0,1.0,,,,23.439999999999998,0.0
2025-03-05 21:45:00,510.6466666666667,-512.77,0.0,100.0,84.15333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,470.0,,69.42,,,67.0,69.0,1.0,,,,23.560000000000002,0.0
2025-03-05 22:00:00,500.7633333333333,-497.93,0.0,100.0,84.33666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,470.0,,69.38,,,67.0,69.0,1.0,,,,23.509999999999998,0.0
2025-03-05 22:15:00,478.87000000000006,-555.14,0.0,100.0,84.14333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,470.0,,69.35666666666667,,,67.0,69.0,1.0,,,,23.6,0.0
2025-03-05 22:30:00,468.98,-557.26,0.0,100.0,83.79333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,470.6666666666667,,69.28,,,67.0,69.0,1.0,,,,23.590000000000003,0.0
2025-03-05 22:45:00,487.3433333333333,-525.48,0.0,100.0,83.65666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,470.6666666666667,,69.17333333333333,,,67.0,69.0,1.0,,,,23.99000000000001,0.0
2025-03-05 23:00:00,482.40000000000003,-529.72,0.0,100.0,83.73666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,470.0,,69.07000000000001,,,67.0,69.0,1.0,,,,23.810000000000002,0.0
2025-03-05 23:15:00,476.03999999999996,-491.58,0.0,100.0,83.78000000000002,997.9900000000001,0.0,70.0,100.0,,0.0,,470.0,,69.01666666666667,,,67.0,69.0,1.0,,,,23.78000000000001,0.0
2025-03-05 23:30:00,468.98,-523.36,0.0,100.0,83.76666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,470.0,,68.99,,,67.0,69.0,1.0,,,,23.760000000000005,0.0
2025-03-05 23:45:00,495.10999999999996,-510.65000000000003,0.0,100.0,83.71333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,472.0,,68.88666666666667,,,67.0,69.0,1.0,,,,23.590000000000003,0.0
2025-03-06 00:00:00,475.3333333333333,-533.96,0.0,100.0,83.67666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,472.6666666666667,,68.85333333333334,,,67.0,69.0,1.0,,,,23.550000000000004,0.0
2025-03-06 00:15:00,483.80999999999995,-548.79,0.0,100.0,83.76333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,474.0,,68.83666666666666,,,67.0,69.0,1.0,,,,23.909999999999997,0.0
2025-03-06 00:30:00,497.23333333333335,-506.41,0.0,100.0,83.71333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,474.0,,68.77666666666666,,,67.0,69.0,1.0,,,,23.839999999999996,0.0
2025-03-06 00:45:00,468.27,-514.89,0.0,100.0,83.61333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,474.0,,68.74666666666667,,,67.0,69.0,1.0,,,,23.910000000000004,0.0
2025-03-06 01:00:00,462.61999999999995,-591.1700000000001,0.0,100.0,83.70666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,474.3333333333333,,68.72666666666667,,,67.0,69.0,1.0,,,,23.86999999999999,0.0
2025-03-06 01:15:00,489.46,-487.34000000000003,0.0,100.0,83.70333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,474.0,,68.7,,,67.0,69.0,1.0,,,,24.03,0.0
2025-03-06 01:30:00,505.70666666666665,-451.32000000000005,0.0,100.0,83.60333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,473.3333333333333,,68.66333333333334,,,67.0,69.0,1.0,,,,23.979999999999997,0.0
2025-03-06 01:45:00,522.6566666666666,-480.98,0.0,100.0,83.68,997.9900000000001,0.0,70.0,100.0,,0.0,,472.6666666666667,,68.64666666666666,,,67.0,69.0,1.0,,,,24.050000000000004,0.0
2025-03-06 02:00:00,443.55333333333334,-559.38,0.0,100.0,83.70666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,472.0,,68.61,,,67.0,69.0,1.0,,,,24.21,0.0
2025-03-06 02:15:00,507.12000000000006,-493.7,0.0,100.0,83.58333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,470.6666666666667,,68.59,,,67.0,69.0,1.0,,,,24.009999999999998,0.0
2025-03-06 02:30:00,488.75333333333333,-472.51,0.0,100.0,83.72666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,468.6666666666667,,68.59666666666668,,,67.0,69.0,1.0,,,,23.92,0.0
2025-03-06 02:45:00,470.3933333333334,-489.46000000000004,0.0,100.0,83.71,997.9900000000001,0.0,70.0,100.0,,0.0,,466.6666666666667,,68.59,,,67.0,69.0,1.0,,,,24.479999999999997,0.0
2025-03-06 03:00:00,480.28,-506.41,0.0,100.0,83.56333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,466.6666666666667,,68.58666666666666,,,67.0,69.0,1.0,,,,24.269999999999996,0.0
2025-03-06 03:15:00,463.32666666666665,-550.9100000000001,0.0,100.0,83.51333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,464.6666666666667,,68.53,,,67.0,69.0,1.0,,,,23.989999999999995,0.0
2025-03-06 03:30:00,482.3966666666667,-527.6,0.0,100.0,83.68,997.9900000000001,0.0,70.0,100.0,,0.0,,462.6666666666667,,68.54666666666667,,,67.0,69.0,1.0,,,,24.330000000000005,0.0
2025-03-06 03:45:00,507.1166666666666,-451.32000000000005,0.0,100.0,83.56333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,462.0,,68.50666666666666,,,67.0,69.0,1.0,,,,24.32999999999999,0.0
2025-03-06 04:00:00,464.74,-555.14,0.0,100.0,83.46333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,459.3333333333333,,68.50333333333333,,,67.0,69.0,1.0,,,,24.239999999999995,0.0
2025-03-06 04:15:00,492.99333333333334,-485.22,0.0,100.0,83.48,997.9900000000001,0.0,70.0,100.0,,0.0,,457.6666666666667,,68.47,,,67.0,69.0,1.0,,,,24.42,0.0
2025-03-06 04:30:00,519.1266666666667,-504.29,0.0,100.0,83.36666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,456.3333333333333,,68.45,,,67.0,69.0,1.0,,,,24.410000000000004,0.0
2025-03-06 04:45:00,512.77,-508.53000000000003,0.0,100.0,83.42999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,459.6666666666667,,68.47,,,67.0,69.0,1.0,,,,24.529999999999994,0.0
2025-03-06 05:00:00,483.1033333333333,-563.62,0.0,100.0,83.30666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,461.3333333333333,,68.49333333333334,,,67.0,69.0,1.0,,,,24.279999999999994,0.0
2025-03-06 05:15:00,476.75,-521.24,0.0,100.0,83.60000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,462.3333333333333,,68.47,,,67.0,69.0,1.0,,,,24.410000000000004,0.0
2025-03-06 05:30:00,501.4666666666667,-512.77,0.0,100.0,83.56333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,460.3333333333333,,68.47,,,67.0,69.0,1.0,,,,24.270000000000003,0.0
2025-03-06 05:45:00,490.8766666666667,-521.24,0.0,100.0,83.42999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,457.0,,68.46333333333332,,,67.0,69.0,1.0,,,,24.39,0.0
2025-03-06 06:00:00,499.34999999999997,-521.24,0.0,100.0,83.63333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,456.0,,68.45666666666666,,,67.0,69.0,1.0,,,,24.509999999999998,0.0
2025-03-06 06:15:00,506.41333333333336,-497.93,0.0,100.0,83.48333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,454.6666666666667,,68.43,,,67.0,69.0,1.0,,,,24.450000000000003,0.0
2025-03-06 06:30:00,502.17333333333335,-438.61,0.0,100.0,83.41,997.9900000000001,0.0,70.0,100.0,,0.0,,452.6666666666667,,68.44333333333334,,,67.0,69.0,1.0,,,,24.14999999999999,0.0
2025-03-06 06:45:00,473.92,-512.77,0.0,100.0,83.56333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,451.0,,68.46333333333332,,,67.0,69.0,1.0,,,,24.279999999999994,0.0
2025-03-06 07:00:00,484.51666666666665,-548.79,0.0,100.0,83.3,997.9900000000001,0.0,70.0,100.0,,0.0,,455.6666666666667,,68.4,,,67.0,69.0,1.0,,,,24.299999999999997,0.0
2025-03-06 07:15:00,479.57,-512.77,0.0,100.0,83.3,997.9900000000001,0.0,70.0,100.0,,0.0,,454.0,,68.38666666666667,,,67.0,69.0,1.0,,,,24.099999999999994,0.0
2025-03-06 07:30:00,476.74666666666667,-531.84,0.0,100.0,83.49666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,449.6666666666667,,68.40666666666667,,,67.0,69.0,1.0,,,,24.480000000000004,0.0
2025-03-06 07:45:00,482.3966666666667,-483.1,0.0,100.0,83.36666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,447.0,,68.37666666666667,,,67.0,69.0,1.0,,,,24.440000000000005,0.0
2025-03-06 08:00:00,494.40333333333336,-512.77,0.0,100.0,83.42666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,445.6666666666667,,68.32,,,67.0,69.0,1.0,,,,24.4,0.0
2025-03-06 08:15:00,507.11999999999995,-510.65000000000003,0.0,100.0,83.3,997.9900000000001,0.0,70.0,100.0,,0.0,,444.6666666666667,,68.31333333333333,,,67.0,69.0,1.0,,,,24.500000000000007,0.0
2025-03-06 08:30:00,509.9433333333333,-455.56000000000006,0.0,100.0,83.33999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,443.6666666666667,,68.31,,,67.0,69.0,1.0,,,,24.39,0.0
2025-03-06 08:45:00,495.82,-521.24,0.0,100.0,83.41666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,441.6666666666667,,68.24666666666667,,,67.0,69.0,1.0,,,,24.119999999999997,0.0
2025-03-06 09:00:00,471.09666666666664,-506.41,0.0,100.0,83.33,997.9900000000001,0.0,70.0,100.0,,0.0,,441.0,,68.20333333333333,,,67.0,69.0,1.0,,,,24.42000000000001,0.0
2025-03-06 09:15:00,476.74666666666667,-485.22,0.0,100.0,83.22333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,440.3333333333333,,68.12333333333333,,,67.0,69.0,1.0,,,,24.189999999999998,0.0
2025-03-06 09:30:00,507.1166666666666,-512.77,0.0,100.0,83.35000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,439.0,,68.04666666666667,,,67.0,69.0,1.0,,,,24.419999999999995,0.0
2025-03-06 09:45:00,500.7633333333333,-483.1,0.0,100.0,83.16333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,439.6666666666667,,68.05,,,67.0,69.0,1.0,,,,24.020000000000003,0.0
2025-03-06 10:00:00,517.7133333333333,-500.05,0.0,100.0,83.10333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,440.3333333333333,,68.08666666666666,,,67.0,69.0,1.0,,,,24.229999999999997,0.0
2025-03-06 10:15:00,500.7633333333333,-485.22,0.0,100.0,83.09666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,441.6666666666667,,68.14333333333333,,,67.0,69.0,1.0,,,,24.130000000000003,0.0
2025-03-06 10:30:00,469.68333333333334,-569.98,0.0,100.0,83.22666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,441.0,,68.16,,,67.0,69.0,1.0,,,,24.159999999999997,0.0
2025-03-06 10:45:00,496.5233333333333,-493.7,0.0,100.0,83.27666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,443.0,,68.14666666666666,,,67.0,69.0,1.0,,,,24.14999999999999,0.0
2025-03-06 11:00:00,497.93666666666667,-487.34000000000003,0.0,100.0,83.02,997.9900000000001,0.0,70.0,100.0,,0.0,,443.0,,68.15333333333332,,,67.0,69.0,1.0,,,,24.179999999999993,0.0
2025-03-06 11:15:00,526.19,-483.1,0.0,100.0,82.86666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,443.6666666666667,,68.16,,,67.0,69.0,1.0,,,,23.699999999999996,0.0
2025-03-06 11:30:00,500.7633333333333,-517.0,0.0,100.0,83.06666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,443.0,,68.16000000000001,,,67.0,69.0,1.0,,,,24.14,0.0
2025-03-06 11:45:00,498.64333333333326,-531.84,0.0,100.0,83.16,997.9900000000001,0.0,70.0,100.0,,0.0,,443.0,,68.16333333333334,,,67.0,69.0,1.0,,,,23.929999999999993,0.0
2025-03-06 12:00:00,551.6133333333333,-430.13,0.0,100.0,83.00666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,443.0,,68.17333333333333,,,67.0,69.0,1.0,,,,23.799999999999997,0.0
2025-03-06 12:15:00,467.56666666666666,,0.0,100.0,83.02,997.9900000000001,0.0,70.0,100.0,,0.0,,443.6666666666667,,68.18,,,67.0,69.0,1.0,,,,,
2025-03-06 12:30:00,512.77,-504.29,0.0,100.0,83.02666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,443.6666666666667,,68.18666666666667,,,67.0,69.0,1.0,,,,23.96999999999999,0.0
2025-03-06 12:45:00,504.99666666666667,-451.32000000000005,0.0,100.0,83.03,997.9900000000001,0.0,70.0,100.0,,0.0,,443.6666666666667,,68.18,,,67.0,69.0,1.0,,,,23.810000000000002,0.0
2025-03-06 13:00:00,509.2366666666667,-485.22,0.0,100.0,82.99333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,445.6666666666667,,68.18,,,67.0,69.0,1.0,,,,24.22,0.0
2025-03-06 13:15:00,505.0,-525.48,0.0,100.0,82.92333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,447.6666666666667,,68.18666666666667,,,67.0,69.0,1.0,,,,24.059999999999995,0.0
2025-03-06 13:30:00,509.2366666666667,-455.56000000000006,0.0,100.0,82.99333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,451.0,,68.18,,,67.0,69.0,1.0,,,,23.97,0.0
2025-03-06 13:45:00,501.4666666666667,-495.82,0.0,100.0,83.06333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,455.0,,68.19333333333334,,,67.0,69.0,1.0,,,,23.889999999999993,0.0
2025-03-06 14:00:00,497.23333333333335,-517.0,0.0,100.0,82.71,997.9900000000001,0.0,70.0,100.0,,0.0,,456.3333333333333,,68.19333333333334,,,67.0,69.0,1.0,,,,23.730000000000004,0.0
2025-03-06 14:15:00,506.41333333333336,-491.58,0.0,100.0,82.85666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,455.3333333333333,,68.18,,,67.0,69.0,1.0,,,,23.959999999999994,0.0
2025-03-06 14:30:00,513.4733333333334,-438.61,0.0,100.0,82.95,997.9900000000001,0.0,70.0,100.0,,0.0,,454.3333333333333,,68.21666666666667,,,67.0,69.0,1.0,,,,23.569999999999993,0.0
2025-03-06 14:45:00,505.0,-519.12,0.0,100.0,82.94,997.9900000000001,0.0,70.0,100.0,,0.0,,452.3333333333333,,68.28333333333335,,,67.0,69.0,1.0,,,,23.79,0.0
2025-03-06 15:00:00,485.9266666666667,-550.9100000000001,0.0,100.0,82.95666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,454.6666666666667,,68.31333333333333,,,67.0,69.0,1.0,,,,23.690000000000005,0.0
2025-03-06 15:15:00,492.2866666666667,-500.05,0.0,100.0,83.04666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,459.3333333333333,,68.52,,,67.0,69.0,1.0,,,,23.520000000000003,0.0
2025-03-06 15:30:00,516.2966666666666,-495.82,0.0,100.0,83.05333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,491.3333333333333,,68.83333333333333,,,67.0,69.0,1.0,,,,23.5,0.0
2025-03-06 15:45:00,507.1166666666666,-550.9100000000001,0.0,100.0,83.42,997.9900000000001,0.0,70.0,100.0,,0.0,,524.0,,69.14,,,67.0,69.0,1.0,,,,23.739999999999995,0.0
2025-03-06 16:00:00,505.7033333333334,-472.51,0.0,100.0,83.62333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,536.0,,69.41666666666667,,,67.0,69.0,1.0,,,,23.410000000000004,0.0
2025-03-06 16:15:00,504.99666666666667,-508.53000000000003,0.0,100.0,83.98,997.9900000000001,0.0,70.0,100.0,,0.0,,540.0,,69.69333333333333,,,67.0,69.0,1.0,,,,23.57,0.0
2025-03-06 16:30:00,529.7199999999999,-493.7,0.0,100.0,84.14999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,520.3333333333334,,69.87666666666667,,,67.0,69.0,1.0,,,,23.35,0.0
2025-03-06 16:45:00,489.46000000000004,-527.6,0.0,100.0,84.57666666666667,993.0466666666666,0.0,70.0,99.18333333333334,,0.0,,483.0,,70.00333333333333,,,67.0,69.0,1.0,,,,23.180000000000007,0.0
2025-03-06 17:00:00,473.92333333333335,-546.67,0.0,100.0,84.72666666666667,972.5633333333334,0.0,70.0,95.95333333333333,,0.0,,471.3333333333333,,70.16000000000001,,,67.0,69.0,1.0,,,,23.130000000000003,0.0
2025-03-06 17:15:00,504.99666666666667,-464.04,0.0,100.0,84.90333333333332,944.3166666666666,0.0,70.0,91.21,,0.0,,464.6666666666667,,70.3,,,67.0,69.0,1.0,,,,23.249999999999993,0.0
2025-03-06 17:30:00,471.8066666666667,-449.20000000000005,0.0,100.0,84.36666666666666,910.4133333333333,0.0,70.0,85.55,,0.0,,461.3333333333333,,70.44,,,67.0,69.0,1.0,,,,22.550000000000004,0.0
2025-03-06 17:45:00,464.74,-451.31999999999994,0.0,100.0,83.60333333333334,877.2166666666667,0.0,70.0,79.89666666666666,,0.0,,460.6666666666667,,70.53333333333335,,,67.0,69.0,1.0,,,,21.250000000000007,0.0
2025-03-06 18:00:00,492.99,-394.12,0.0,100.0,82.94,845.4333333333334,0.0,70.0,74.79333333333334,,0.0,,466.0,,70.58,,,67.0,69.0,1.0,,,,20.859999999999992,0.0
2025-03-06 18:15:00,505.70666666666665,-298.76,0.0,100.0,81.64999999999999,801.6433333333334,0.0,70.0,67.51333333333334,,0.0,,474.6666666666667,,70.7,,,67.0,69.0,1.0,,,,18.789999999999992,0.0
2025-03-06 18:30:00,502.88000000000005,-279.69,0.0,100.0,80.28,767.7366666666667,0.0,70.0,61.69,,0.0,,478.6666666666667,,70.71666666666667,,,67.0,69.0,1.0,,,,17.839999999999996,0.0
2025-03-06 18:45:00,540.3133333333334,-209.76999999999998,0.0,100.0,78.40666666666668,721.1266666666667,0.0,70.0,53.99666666666667,,0.0,,480.6666666666667,,70.81,,,67.0,69.0,1.0,,,,15.670000000000002,0.0
2025-03-06 19:00:00,480.28,-281.81,0.0,100.0,76.08999999999999,672.39,0.0,70.0,45.86000000000001,,0.0,,483.3333333333333,,70.90333333333334,,,67.0,69.0,1.0,,,,13.669999999999995,0.0
2025-03-06 19:15:00,524.7766666666666,-108.06000000000006,0.0,100.0,74.62333333333333,644.14,0.0,70.0,41.046666666666674,,0.0,,481.3333333333333,,70.81666666666666,,,67.0,69.0,1.0,,,,11.539999999999992,0.0
2025-03-06 19:30:00,500.05333333333334,-173.75000000000006,0.0,100.0,72.80666666666667,613.0633333333334,0.0,70.0,35.86,,0.0,,476.0,,70.76,,,67.0,69.0,1.0,,,,9.780000000000001,0.0
2025-03-06 19:45:00,476.75,-129.25,0.0,100.0,71.68333333333334,590.46,0.0,70.0,32.08,,0.0,,472.0,,70.68,,,67.0,69.0,1.0,,,,9.149999999999999,0.0
2025-03-06 20:00:00,510.65333333333336,-74.16000000000003,0.0,99.83333333333333,70.41333333333334,550.91,0.0,70.0,25.55,,0.0,,468.0,,70.74666666666667,,,67.0,69.0,1.0,,,,7.749999999999993,0.0
2025-03-06 20:15:00,517.7133333333333,16.949999999999932,0.0,88.33333333333333,69.12333333333333,510.65000000000003,0.0,70.0,18.786666666666665,,0.0,,463.3333333333333,,70.78333333333333,,,67.0,69.0,1.0,,,,6.399999999999999,0.0
2025-03-06 20:30:00,475.3333333333333,40.26000000000005,0.0,77.16666666666667,68.38333333333333,474.62999999999994,0.0,70.0,12.486666666666666,,0.0,,460.6666666666667,,70.79,,,67.0,69.0,1.0,,,,5.609999999999999,0.0
2025-03-06 20:45:00,423.06666666666666,6.349999999999966,0.0,68.16666666666667,67.78333333333333,420.24666666666667,0.0,70.0,3.5400000000000005,,0.0,,458.3333333333333,,70.91333333333334,,,67.0,69.0,1.0,,,,4.6499999999999915,0.0
2025-03-06 21:00:00,404.0,0.0,0.0,65.33333333333333,67.96666666666667,400.47,0.0,70.0,0.0,,0.0,,456.0,,71.12,,,67.0,69.0,1.0,,,,4.480000000000004,0.0
2025-03-06 21:15:00,402.58666666666664,12.70999999999998,0.0,64.5,68.00333333333333,400.47,0.0,70.0,0.0,,0.0,,456.0,,71.35666666666667,,,67.0,69.0,1.0,,,,4.489999999999995,0.0
2025-03-06 21:30:00,406.1166666666666,16.94999999999999,0.0,64.5,68.00666666666666,400.47,0.0,70.0,0.0,,0.0,,451.6666666666667,,71.63,,,67.0,69.0,1.0,,,,4.600000000000001,0.0
2025-03-06 21:45:00,387.75333333333333,-10.600000000000023,0.0,63.833333333333336,67.90333333333334,400.47,0.0,70.0,0.0,,0.0,,449.0,,71.88333333333333,,,67.0,69.0,1.0,,,,4.630000000000003,0.0
2025-03-06 22:00:00,392.7,-4.240000000000009,0.0,64.16666666666667,67.86333333333333,400.47,0.0,70.0,0.0,,0.0,,445.6666666666667,,72.10333333333334,,,67.0,69.0,1.0,,,,4.719999999999999,0.0
2025-03-06 22:15:00,394.82,-21.190000000000055,0.0,64.5,67.89333333333333,400.47,0.0,70.0,0.0,,0.0,,445.0,,72.23,,,67.0,69.0,1.0,,,,4.800000000000004,0.0
2025-03-06 22:30:00,400.4666666666667,-8.480000000000018,0.0,64.0,67.86333333333333,400.47,0.0,70.0,0.0,,0.0,,445.0,,72.35333333333334,,,67.0,69.0,1.0,,,,4.840000000000003,0.0
2025-03-06 22:45:00,397.6433333333334,6.349999999999966,0.0,63.833333333333336,67.75999999999999,400.47,0.0,70.0,0.0,,0.0,,444.3333333333333,,72.26,,,67.0,69.0,1.0,,,,5.019999999999996,0.0
2025-03-06 23:00:00,399.7633333333333,21.189999999999998,0.0,64.0,67.65333333333332,400.47,0.0,70.0,0.0,,0.0,,445.6666666666667,,72.08666666666666,,,67.0,69.0,1.0,,,,5.099999999999994,0.0
2025-03-06 23:15:00,398.34999999999997,-8.480000000000018,0.0,64.0,67.44,400.47,0.0,70.0,0.0,,0.0,,443.0,,71.73333333333333,,,67.0,69.0,1.0,,,,5.180000000000007,0.0
2025-03-06 23:30:00,401.17333333333335,2.1199999999999477,0.0,63.833333333333336,67.17333333333333,400.47,0.0,70.0,0.0,,0.0,,443.6666666666667,,71.21333333333332,,,67.0,69.0,1.0,,,,5.329999999999998,0.0
2025-03-06 23:45:00,378.5733333333333,-19.07000000000005,0.0,64.16666666666667,66.85000000000001,400.47,0.0,70.0,0.0,,0.0,,442.3333333333333,,70.47666666666667,,,67.0,69.0,1.0,,,,5.329999999999991,0.0
2025-03-07 00:00:00,452.02666666666664,8.470000000000027,0.0,70.16666666666667,66.62666666666667,441.43666666666667,0.0,70.0,7.003333333333334,,0.0,,443.6666666666667,,69.67666666666666,,,67.0,69.0,1.0,,,,5.480000000000004,0.0
2025-03-07 00:15:00,521.95,38.14000000000004,0.0,88.33333333333333,68.14333333333333,539.61,0.0,70.0,23.49666666666667,,0.0,,445.0,,69.10000000000001,,,67.0,69.0,1.0,,,,6.460000000000001,0.0
2025-03-07 00:30:00,541.7266666666666,-52.98000000000002,0.0,99.83333333333333,70.84333333333333,626.4866666666667,0.0,70.0,37.95333333333333,,0.0,,447.0,,68.77666666666666,,,67.0,69.0,1.0,,,,8.910000000000004,0.0
2025-03-07 00:45:00,572.0966666666667,-91.11000000000001,0.0,100.0,73.59333333333333,686.5166666666668,0.0,70.0,47.913333333333334,,0.0,,448.3333333333333,,68.74,,,67.0,69.0,1.0,,,,11.920000000000002,0.0
2025-03-07 01:00:00,538.9033333333333,-192.81999999999994,0.0,100.0,76.60666666666667,744.4333333333334,0.0,70.0,57.593333333333334,,0.0,,450.3333333333333,,68.72666666666667,,,67.0,69.0,1.0,,,,14.849999999999994,0.0
2025-03-07 01:15:00,499.3500000000001,-209.76999999999998,0.0,100.0,78.89333333333333,791.0466666666666,0.0,70.0,65.33666666666666,,0.0,,450.6666666666667,,68.8,,,67.0,69.0,1.0,,,,17.53,0.0
2025-03-07 01:30:00,520.5366666666667,-317.83,0.0,100.0,80.69,834.1333333333333,0.0,70.0,72.58999999999999,,0.0,,451.0,,68.86999999999999,,,67.0,69.0,1.0,,,,19.380000000000003,0.0
2025-03-07 01:45:00,493.7,-362.33,0.0,100.0,81.88333333333334,870.86,0.0,70.0,79.04333333333334,,0.0,,450.6666666666667,,68.96,,,67.0,69.0,1.0,,,,20.820000000000007,0.0
2025-03-07 02:00:00,538.9,-366.56999999999994,0.0,100.0,82.94666666666667,906.1766666666666,0.0,70.0,84.55,,0.0,,450.3333333333333,,69.05333333333334,,,67.0,69.0,1.0,,,,21.89,0.0
2025-03-07 02:15:00,525.4833333333333,-417.42,0.0,100.0,83.61,934.4266666666666,0.0,70.0,89.31,,0.0,,451.3333333333333,,69.14333333333333,,,67.0,69.0,1.0,,,,22.529999999999994,0.0
2025-03-07 02:30:00,482.3966666666667,-408.95000000000005,0.0,100.0,84.26,957.7333333333332,0.0,70.0,93.49000000000001,,0.0,,453.3333333333333,,69.24333333333334,,,67.0,69.0,1.0,,,,23.43,0.0
2025-03-07 02:45:00,529.0133333333333,-444.97,0.0,100.0,84.33666666666666,979.63,0.0,70.0,96.82,,0.0,,456.0,,69.33333333333333,,,67.0,69.0,1.0,,,,23.620000000000005,0.0
2025-03-07 03:00:00,496.52666666666664,-411.05999999999995,0.0,100.0,84.28333333333333,995.8733333333333,0.0,70.0,99.70333333333333,,0.0,,458.3333333333333,,69.38333333333334,,,67.0,69.0,1.0,,,,24.159999999999997,0.0
2025-03-07 03:15:00,498.6433333333334,-500.05,0.0,100.0,84.46,997.9900000000001,0.0,70.0,100.0,,0.0,,460.0,,69.39,,,67.0,69.0,1.0,,,,24.03,0.0
2025-03-07 03:30:00,502.8833333333334,-517.0,0.0,100.0,84.45,997.9900000000001,0.0,70.0,100.0,,0.0,,462.0,,69.41333333333334,,,67.0,69.0,1.0,,,,23.549999999999997,0.0
2025-03-07 03:45:00,507.8233333333333,-487.34000000000003,0.0,100.0,84.40666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,463.3333333333333,,69.42,,,67.0,69.0,1.0,,,,23.729999999999997,0.0
2025-03-07 04:00:00,525.4833333333332,-502.17,0.0,100.0,84.46333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,466.0,,69.42666666666666,,,67.0,69.0,1.0,,,,23.810000000000002,0.0
2025-03-07 04:15:00,500.7633333333333,-536.0699999999999,0.0,100.0,84.38333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,470.0,,69.43333333333334,,,67.0,69.0,1.0,,,,23.790000000000006,0.0
2025-03-07 04:30:00,505.70666666666665,-512.77,0.0,100.0,84.59666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,474.3333333333333,,69.51666666666667,,,67.0,69.0,1.0,,,,23.839999999999996,0.0
2025-03-07 04:45:00,509.2366666666667,-438.61,0.0,100.0,84.67333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,474.6666666666667,,69.55,,,67.0,69.0,1.0,,,,23.949999999999996,0.0
2025-03-07 05:00:00,522.6566666666666,-487.34000000000003,0.0,100.0,84.68333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,478.0,,69.57,,,67.0,69.0,1.0,,,,23.739999999999995,0.0
2025-03-07 05:15:00,478.8666666666666,-517.0,0.0,100.0,84.78666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,483.3333333333333,,69.59333333333332,,,67.0,69.0,1.0,,,,23.690000000000005,0.0
2025-03-07 05:30:00,536.7833333333333,-510.65000000000003,0.0,100.0,84.63666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,491.3333333333333,,69.66666666666667,,,67.0,69.0,1.0,,,,23.699999999999996,0.0
2025-03-07 05:45:00,478.8666666666666,-533.96,0.0,100.0,84.77666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,495.0,,69.66,,,67.0,69.0,1.0,,,,23.89,0.0
2025-03-07 06:00:00,515.5933333333334,-455.56000000000006,0.0,100.0,84.77,997.9900000000001,0.0,70.0,100.0,,0.0,,499.0,,69.67666666666666,,,67.0,69.0,1.0,,,,24.229999999999997,0.0
2025-03-07 06:15:00,492.99,-491.58,0.0,100.0,84.48333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,501.0,,69.67666666666666,,,67.0,69.0,1.0,,,,23.800000000000004,0.0
2025-03-07 06:30:00,501.46999999999997,-447.08000000000004,0.0,100.0,84.68333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,504.3333333333333,,69.69,,,67.0,69.0,1.0,,,,24.009999999999998,0.0
2025-03-07 06:45:00,506.41333333333336,-474.63,0.0,100.0,84.72666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,506.3333333333333,,69.69,,,67.0,69.0,1.0,,,,23.93,0.0
2025-03-07 07:00:00,476.04333333333335,-521.24,0.0,100.0,84.73333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,505.0,,69.69666666666666,,,67.0,69.0,1.0,,,,23.99000000000001,0.0
2025-03-07 07:15:00,502.17333333333335,-491.58,0.0,100.0,84.82333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,505.6666666666667,,69.69666666666666,,,67.0,69.0,1.0,,,,23.839999999999996,0.0
2025-03-07 07:30:00,486.6366666666666,-531.84,0.0,100.0,84.73,997.9900000000001,0.0,70.0,100.0,,0.0,,503.6666666666667,,69.69666666666666,,,67.0,69.0,1.0,,,,23.89,0.0
2025-03-07 07:45:00,515.5933333333334,-453.44000000000005,0.0,100.0,84.80666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,503.0,,69.69666666666666,,,67.0,69.0,1.0,,,,24.019999999999996,0.0
2025-03-07 08:00:00,485.22333333333336,-464.03,0.0,100.0,84.89666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,503.0,,69.71,,,67.0,69.0,1.0,,,,23.939999999999998,0.0
2025-03-07 08:15:00,518.42,-472.51,0.0,100.0,84.87666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,501.6666666666667,,69.71,,,67.0,69.0,1.0,,,,23.830000000000005,0.0
2025-03-07 08:30:00,493.7,-487.34000000000003,0.0,100.0,85.04,997.9900000000001,0.0,70.0,100.0,,0.0,,501.6666666666667,,69.77,,,67.0,69.0,1.0,,,,24.11,0.0
2025-03-07 08:45:00,527.6,-491.58,0.0,100.0,85.03,997.9900000000001,0.0,70.0,100.0,,0.0,,501.0,,69.8,,,67.0,69.0,1.0,,,,24.089999999999996,0.0
2025-03-07 09:00:00,468.27,-487.34000000000003,0.0,100.0,85.00333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,503.0,,69.82,,,67.0,69.0,1.0,,,,24.330000000000005,0.0
2025-03-07 09:15:00,472.5133333333333,-523.36,0.0,100.0,84.90666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,503.0,,69.78333333333332,,,67.0,69.0,1.0,,,,24.070000000000007,0.0
2025-03-07 09:30:00,484.52,-538.19,0.0,100.0,84.89999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,501.0,,69.69,,,67.0,69.0,1.0,,,,23.870000000000005,0.0
2025-03-07 09:45:00,504.29333333333335,-449.20000000000005,0.0,100.0,85.04,997.9900000000001,0.0,70.0,100.0,,0.0,,501.0,,69.67,,,67.0,69.0,1.0,,,,23.930000000000007,0.0
2025-03-07 10:00:00,492.99333333333334,-555.14,0.0,100.0,85.10000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,501.6666666666667,,69.66000000000001,,,67.0,69.0,1.0,,,,23.759999999999998,0.0
2025-03-07 10:15:00,495.10999999999996,-478.86,0.0,100.0,85.13,997.9900000000001,0.0,70.0,100.0,,0.0,,501.6666666666667,,69.65333333333332,,,67.0,69.0,1.0,,,,23.949999999999996,0.0
2025-03-07 10:30:00,530.4266666666667,-468.27,0.0,100.0,85.19,997.9900000000001,0.0,70.0,100.0,,0.0,,501.0,,69.65666666666667,,,67.0,69.0,1.0,,,,24.150000000000006,0.0
2025-03-07 10:45:00,505.00333333333333,-478.86,0.0,100.0,85.25666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,499.0,,69.63333333333333,,,67.0,69.0,1.0,,,,23.910000000000004,0.0
2025-03-07 11:00:00,500.0533333333333,-476.75,0.0,100.0,84.88666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,501.6666666666667,,69.67666666666666,,,67.0,69.0,1.0,,,,24.029999999999994,0.0
2025-03-07 11:15:00,483.81,-491.58,0.0,100.0,84.84666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,503.6666666666667,,69.69,,,67.0,69.0,1.0,,,,23.659999999999997,0.0
2025-03-07 11:30:00,491.5833333333333,-540.31,0.0,100.0,84.95333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,504.3333333333333,,69.69666666666666,,,67.0,69.0,1.0,,,,23.42,0.0
2025-03-07 11:45:00,498.6433333333334,-480.98,0.0,100.0,85.17,997.9900000000001,0.0,70.0,100.0,,0.0,,503.0,,69.69666666666666,,,67.0,69.0,1.0,,,,23.630000000000003,0.0
2025-03-07 12:00:00,488.75666666666666,-525.48,0.0,100.0,85.18666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,505.0,,69.75666666666666,,,67.0,69.0,1.0,,,,23.590000000000003,0.0
2025-03-07 12:15:00,524.7766666666666,-508.53000000000003,0.0,100.0,85.06333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,507.0,,69.75666666666667,,,67.0,69.0,1.0,,,,23.779999999999994,0.0
2025-03-07 12:30:00,485.93,-555.14,0.0,100.0,85.15333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,507.0,,69.81333333333333,,,67.0,69.0,1.0,,,,23.54,0.0
2025-03-07 12:45:00,500.76,-493.7,0.0,100.0,85.34666666666665,997.9900000000001,0.0,70.0,100.0,,0.0,,506.3333333333333,,69.82,,,67.0,69.0,1.0,,,,23.879999999999995,0.0
2025-03-07 13:00:00,496.5233333333333,-472.51,0.0,100.0,85.46666666666665,997.9900000000001,0.0,70.0,100.0,,0.0,,507.0,,69.84333333333333,,,67.0,69.0,1.0,,,,23.949999999999996,0.0
2025-03-07 13:15:00,507.1166666666666,-487.34000000000003,0.0,100.0,85.50666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,507.0,,69.92,,,67.0,69.0,1.0,,,,23.880000000000003,0.0
2025-03-07 13:30:00,498.64333333333326,-510.65000000000003,0.0,100.0,85.65333333333332,995.1666666666666,0.0,70.0,99.92666666666666,,0.0,,510.3333333333333,,69.99,,,67.0,69.0,1.0,,,,23.68999999999999,0.0
2025-03-07 13:45:00,519.83,-514.89,0.0,100.0,86.01666666666667,977.5099999999999,0.0,70.0,96.63,,0.0,,512.3333333333334,,70.13000000000001,,,67.0,69.0,1.0,,,,23.68,0.0
2025-03-07 14:00:00,476.04333333333335,-480.98,0.0,100.0,85.92666666666666,952.0833333333334,0.0,70.0,92.55,,0.0,,511.0,,70.25333333333333,,,67.0,69.0,1.0,,,,23.630000000000003,0.0
2025-03-07 14:15:00,502.17333333333335,-434.36999999999995,0.0,100.0,85.41333333333334,916.0666666666666,0.0,70.0,86.63,,0.0,,508.3333333333333,,70.41666666666667,,,67.0,69.0,1.0,,,,22.819999999999993,0.0
2025-03-07 14:30:00,529.0133333333333,-389.87999999999994,0.0,100.0,84.42666666666666,876.5133333333333,0.0,70.0,80.11,,0.0,,506.3333333333333,,70.57000000000001,,,67.0,69.0,1.0,,,,21.17000000000001,0.0
2025-03-07 14:45:00,475.3333333333333,-364.45,0.0,100.0,83.03,838.37,0.0,70.0,73.62666666666667,,0.0,,502.3333333333333,,70.65,,,67.0,69.0,1.0,,,,19.89,0.0
2025-03-07 15:00:00,532.5466666666666,-334.78000000000003,0.0,100.0,81.72666666666667,821.4166666666666,0.0,70.0,70.52,,0.0,,492.3333333333333,,70.57000000000001,,,67.0,69.0,1.0,,,,18.820000000000007,0.0
2025-03-07 15:15:00,529.7199999999999,-271.22,0.0,100.0,81.04333333333334,802.35,0.0,70.0,67.58999999999999,,0.0,,485.0,,70.51333333333334,,,67.0,69.0,1.0,,,,18.58,0.0
2025-03-07 15:30:00,530.4233333333333,-226.72000000000003,0.0,100.0,80.38333333333334,780.4533333333334,0.0,70.0,64.10666666666667,,0.0,,478.6666666666667,,70.5,,,67.0,69.0,1.0,,,,17.32,0.0
2025-03-07 15:45:00,553.0300000000001,-158.90999999999997,0.0,100.0,79.43333333333334,764.9166666666666,0.0,70.0,61.14333333333334,,0.0,,474.0,,70.45333333333333,,,67.0,69.0,1.0,,,,16.190000000000005,0.0
2025-03-07 16:00:00,600.3533333333334,-163.14999999999998,0.0,100.0,78.47333333333334,747.9666666666667,0.0,70.0,58.623333333333335,,0.0,,465.3333333333333,,70.41666666666667,,,67.0,69.0,1.0,,,,15.689999999999998,0.0
2025-03-07 16:15:00,618.7133333333333,-150.44000000000005,0.0,100.0,77.78666666666668,743.0233333333334,0.0,70.0,57.54,,0.0,,452.0,,70.32333333333332,,,67.0,69.0,1.0,,,,14.570000000000007,0.0
2025-03-07 16:30:00,613.06,-65.69000000000005,0.0,100.0,77.61666666666667,737.37,0.0,70.0,56.64666666666667,,0.0,,441.6666666666667,,70.25,,,67.0,69.0,1.0,,,,14.260000000000005,0.0
2025-03-07 16:45:00,654.0266666666666,-108.05999999999995,0.0,100.0,76.88666666666667,721.8333333333334,0.0,70.0,53.99,,0.0,,437.6666666666667,,70.28666666666668,,,67.0,69.0,1.0,,,,14.259999999999998,0.0
2025-03-07 17:00:00,650.4966666666667,-46.610000000000014,0.0,100.0,74.57000000000001,682.2800000000001,0.0,70.0,47.56,,0.0,,480.0,,70.46333333333332,,,67.0,69.0,1.0,,,,11.820000000000007,0.0
2025-03-07 17:15:00,651.91,-12.710000000000036,0.0,84.0,73.29666666666667,652.6166666666667,0.0,70.0,42.43,,0.0,,537.3333333333334,,70.52666666666666,,,67.0,69.0,1.0,,,,10.229999999999997,0.0
2025-03-07 17:30:00,653.3233333333334,-4.230000000000018,0.0,76.5,73.14666666666666,654.7333333333333,0.0,70.0,42.64333333333334,,0.0,,518.6666666666666,,70.33999999999999,,,67.0,69.0,1.0,,,,10.149999999999999,0.0
