time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-07 17:45:00,658.9699999999999,12.709999999999923,0.0,77.33333333333333,73.95666666666666,668.8566666666667,0.0,70.0,44.949999999999996,,0.0,,497.6666666666667,,70.12666666666667,,,67.0,69.0,1.0,,,,10.489999999999995,0.0
2025-03-07 18:00:00,647.6733333333333,14.829999999999927,0.0,75.5,73.74,655.4433333333333,0.0,70.0,43.04,,0.0,,495.6666666666667,,70.17666666666668,,,67.0,69.0,1.0,,,,10.64,0.0
2025-03-07 18:15:00,660.3833333333333,19.069999999999936,0.0,74.5,73.83666666666666,663.2066666666666,0.0,70.0,44.086666666666666,,0.0,,460.0,,70.05666666666667,,,67.0,69.0,1.0,,,,10.309999999999995,0.0
2025-03-07 18:30:00,703.4666666666667,21.190000000000055,0.0,76.16666666666667,74.45666666666666,678.7466666666666,0.0,70.0,46.75,,0.0,,429.6666666666667,,69.92333333333333,,,67.0,69.0,1.0,,,,11.189999999999998,0.0
2025-03-07 18:45:00,704.8833333333333,-2.1100000000000136,0.0,79.0,74.95,698.52,0.0,70.0,50.169999999999995,,0.0,,423.0,,69.80666666666667,,,67.0,69.0,1.0,,,,11.71,0.0
2025-03-07 19:00:00,713.3533333333334,2.1200000000000045,0.0,82.83333333333333,75.71666666666667,716.8866666666667,0.0,70.0,53.13666666666666,,0.0,,419.6666666666667,,69.74,,,67.0,69.0,1.0,,,,12.800000000000004,0.0
2025-03-07 19:15:00,723.9499999999999,40.260000000000105,0.0,85.66666666666667,75.81333333333333,728.8933333333333,0.0,70.0,55.00666666666667,,0.0,,417.0,,69.74,,,67.0,69.0,1.0,,,,12.839999999999996,0.0
2025-03-07 19:30:00,768.4466666666667,19.069999999999936,0.0,92.66666666666667,76.33333333333333,745.8466666666667,0.0,70.0,57.85,,0.0,,414.0,,69.70333333333333,,,67.0,69.0,1.0,,,,13.590000000000003,0.0
2025-03-07 19:45:00,719.0066666666667,6.3599999999999,0.0,99.83333333333333,77.13333333333333,759.9733333333334,0.0,70.0,60.25,,0.0,,410.0,,69.69,,,67.0,69.0,1.0,,,,14.009999999999998,0.0
2025-03-07 20:00:00,722.5366666666667,-61.450000000000045,0.0,100.0,77.20666666666666,756.44,0.0,70.0,59.68666666666667,,0.0,,408.6666666666667,,69.81333333333333,,,67.0,69.0,1.0,,,,13.989999999999995,0.0
2025-03-07 20:15:00,724.6566666666666,-33.90000000000009,0.0,99.83333333333333,77.54666666666667,760.68,0.0,70.0,60.46,,0.0,,408.0,,69.84,,,67.0,69.0,1.0,,,,14.179999999999993,0.0
2025-03-07 20:30:00,750.79,19.07000000000005,0.0,99.66666666666667,77.95333333333333,769.86,0.0,70.0,62.026666666666664,,0.0,,408.0,,69.82666666666667,,,67.0,69.0,1.0,,,,14.5,0.0
2025-03-07 20:45:00,723.9466666666667,-52.98000000000002,0.0,100.0,78.80666666666667,792.4633333333335,0.0,70.0,65.82000000000001,,0.0,,406.6666666666667,,69.72666666666667,,,67.0,69.0,1.0,,,,14.719999999999992,0.0
2025-03-07 21:00:00,747.2599999999999,-69.92000000000007,0.0,100.0,78.92999999999999,794.58,0.0,70.0,66.27,,0.0,,406.6666666666667,,69.77666666666666,,,67.0,69.0,1.0,,,,15.869999999999997,0.0
2025-03-07 21:15:00,727.4833333333332,-97.47000000000003,0.0,100.0,79.21333333333332,798.1133333333333,0.0,70.0,66.64333333333333,,0.0,,406.0,,69.83,,,67.0,69.0,1.0,,,,15.749999999999993,0.0
2025-03-07 21:30:00,716.89,-36.020000000000095,0.0,100.0,79.39333333333333,802.35,0.0,70.0,67.33666666666666,,0.0,,404.6666666666667,,69.85333333333334,,,67.0,69.0,1.0,,,,15.419999999999995,0.0
2025-03-07 21:45:00,758.56,-74.16000000000008,0.0,96.83333333333333,79.02999999999999,791.7533333333334,0.0,70.0,65.84333333333333,,0.0,,404.6666666666667,,69.96333333333334,,,67.0,69.0,1.0,,,,15.729999999999997,0.0
2025-03-07 22:00:00,783.2800000000001,52.97000000000003,0.0,95.0,78.41666666666667,777.63,0.0,70.0,63.199999999999996,,0.0,,404.0,,70.06666666666666,,,67.0,69.0,1.0,,,,15.170000000000002,0.0
2025-03-07 22:15:00,774.0966666666667,-8.470000000000027,0.0,84.16666666666667,78.39,763.5033333333332,0.0,70.0,61.083333333333336,,0.0,,405.3333333333333,,70.13333333333334,,,67.0,69.0,1.0,,,,14.96,0.0
2025-03-07 22:30:00,761.3833333333333,-10.599999999999909,0.0,81.0,78.39666666666666,761.3866666666667,0.0,70.0,60.61666666666667,,0.0,,408.0,,70.11333333333333,,,67.0,69.0,1.0,,,,15.260000000000005,0.0
2025-03-07 22:45:00,770.5633333333334,8.470000000000027,0.0,83.0,78.36,763.5033333333332,0.0,70.0,61.01,,0.0,,406.0,,70.06,,,67.0,69.0,1.0,,,,14.839999999999996,0.0
2025-03-07 23:00:00,750.79,-31.779999999999973,0.0,83.0,78.76666666666667,770.5633333333334,0.0,70.0,62.13333333333333,,0.0,,406.0,,69.98666666666666,,,67.0,69.0,1.0,,,,15.280000000000001,0.0
2025-03-07 23:15:00,780.4533333333334,14.830000000000041,0.0,80.66666666666667,78.94,766.3266666666667,0.0,70.0,61.45333333333334,,0.0,,404.6666666666667,,70.02333333333333,,,67.0,69.0,1.0,,,,15.180000000000007,0.0
2025-03-07 23:30:00,764.21,-23.309999999999945,0.0,79.0,79.14333333333333,766.3299999999999,0.0,70.0,61.4,,0.0,,404.0,,70.00666666666666,,,67.0,69.0,1.0,,,,15.579999999999998,0.0
2025-03-07 23:45:00,776.2166666666667,-6.350000000000023,0.0,76.16666666666667,79.08999999999999,767.7366666666667,0.0,70.0,61.76,,0.0,,402.0,,69.98,,,67.0,69.0,1.0,,,,15.38000000000001,0.0
2025-03-08 00:00:00,778.3366666666666,-12.710000000000036,0.0,78.66666666666667,79.45333333333333,772.6833333333334,0.0,70.0,62.23,,0.0,,405.3333333333333,,69.96,,,67.0,69.0,1.0,,,,16.060000000000002,0.0
2025-03-08 00:15:00,770.5666666666666,-4.240000000000009,0.0,80.66666666666667,79.68333333333334,783.9833333333332,0.0,70.0,64.42,,0.0,,405.3333333333333,,69.88333333333333,,,67.0,69.0,1.0,,,,16.259999999999998,0.0
2025-03-08 00:30:00,783.2800000000001,-16.950000000000045,0.0,82.33333333333333,79.66666666666667,798.11,0.0,70.0,66.58666666666666,,0.0,,404.0,,69.83,,,67.0,69.0,1.0,,,,17.120000000000005,0.0
2025-03-08 00:45:00,846.8433333333332,19.07000000000005,0.0,86.83333333333333,79.73333333333333,821.4200000000001,0.0,70.0,70.61666666666666,,0.0,,405.3333333333333,,69.70333333333333,,,67.0,69.0,1.0,,,,17.6,0.0
2025-03-08 01:00:00,836.9566666666666,-44.5,0.0,92.16666666666667,79.86333333333333,847.5533333333333,0.0,70.0,74.74333333333333,,0.0,,406.0,,69.60333333333334,,,67.0,69.0,1.0,,,,17.930000000000007,0.0
2025-03-08 01:15:00,856.7366666666667,10.600000000000023,0.0,99.66666666666667,79.67666666666666,877.2166666666667,0.0,70.0,79.87,,0.0,,410.6666666666667,,69.52666666666666,,,67.0,69.0,1.0,,,,18.39,0.0
2025-03-08 01:30:00,817.18,-76.27999999999997,0.0,100.0,80.13333333333334,935.8366666666667,0.0,70.0,89.71,,0.0,,413.3333333333333,,69.23666666666666,,,67.0,69.0,1.0,,,,19.509999999999998,0.0
2025-03-08 01:45:00,711.2366666666667,-290.28999999999996,0.0,100.0,82.16666666666667,993.7533333333334,0.0,70.0,99.41000000000001,,0.0,,410.6666666666667,,69.05666666666667,,,67.0,69.0,1.0,,,,20.889999999999993,0.0
2025-03-08 02:00:00,723.2466666666666,-237.31000000000006,0.0,100.0,82.85000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,410.0,,69.24333333333334,,,67.0,69.0,1.0,,,,20.65,0.0
2025-03-08 02:15:00,745.8466666666667,-239.43000000000006,0.0,100.0,81.96333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,415.3333333333333,,69.28,,,67.0,69.0,1.0,,,,21.03,0.0
2025-03-08 02:30:00,653.3233333333333,-309.35,0.0,100.0,82.17999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,418.6666666666667,,69.25333333333333,,,67.0,69.0,1.0,,,,21.089999999999996,0.0
2025-03-08 02:45:00,721.1233333333333,-245.78999999999996,0.0,100.0,81.96333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,424.6666666666667,,69.21666666666665,,,67.0,69.0,1.0,,,,20.870000000000005,0.0
2025-03-08 03:00:00,728.8966666666666,-271.21000000000004,0.0,100.0,82.31,997.9900000000001,0.0,70.0,100.0,,0.0,,428.3333333333333,,69.26666666666667,,,67.0,69.0,1.0,,,,21.000000000000007,0.0
2025-03-08 03:15:00,706.2933333333334,-311.47,0.0,100.0,82.55,997.9900000000001,0.0,70.0,100.0,,0.0,,428.3333333333333,,69.36,,,67.0,69.0,1.0,,,,21.060000000000002,0.0
2025-03-08 03:30:00,717.59,-266.98,0.0,100.0,82.30333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,431.6666666666667,,69.36333333333333,,,67.0,69.0,1.0,,,,21.1,0.0
2025-03-08 03:45:00,704.1733333333333,-296.64,0.0,100.0,82.39333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,436.3333333333333,,69.42,,,67.0,69.0,1.0,,,,20.810000000000002,0.0
2025-03-08 04:00:00,738.7833333333333,-271.21000000000004,0.0,100.0,81.89,997.9900000000001,0.0,70.0,100.0,,0.0,,450.3333333333333,,69.42,,,67.0,69.0,1.0,,,,21.159999999999997,0.0
2025-03-08 04:15:00,685.8133333333334,-351.73,0.0,100.0,81.97333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,459.3333333333333,,69.40333333333334,,,67.0,69.0,1.0,,,,21.449999999999996,0.0
2025-03-08 04:30:00,725.3633333333333,-271.21000000000004,0.0,100.0,81.98666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,462.0,,69.41333333333334,,,67.0,69.0,1.0,,,,21.439999999999998,0.0
2025-03-08 04:45:00,720.42,-283.93000000000006,0.0,100.0,82.12666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,477.6666666666667,,69.42,,,67.0,69.0,1.0,,,,21.660000000000004,0.0
2025-03-08 05:00:00,685.8133333333334,-345.37,0.0,100.0,82.29333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,472.0,,69.44,,,67.0,69.0,1.0,,,,21.32,0.0
2025-03-08 05:15:00,686.5166666666668,-292.4,0.0,100.0,82.05333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,475.3333333333333,,69.44666666666666,,,67.0,69.0,1.0,,,,21.410000000000004,0.0
2025-03-08 05:30:00,697.8166666666666,-309.35,0.0,100.0,82.28,997.9900000000001,0.0,70.0,100.0,,0.0,,478.3333333333333,,69.44,,,67.0,69.0,1.0,,,,21.550000000000004,0.0
2025-03-08 05:45:00,693.5799999999999,-260.62,0.0,100.0,82.31,997.9900000000001,0.0,70.0,100.0,,0.0,,468.6666666666667,,69.52333333333333,,,67.0,69.0,1.0,,,,21.770000000000003,0.0
2025-03-08 06:00:00,675.2166666666667,-275.45000000000005,0.0,100.0,82.10666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,460.6666666666667,,69.55,,,67.0,69.0,1.0,,,,21.740000000000002,0.0
2025-03-08 06:15:00,601.0533333333333,-341.14,0.0,100.0,82.64,997.9900000000001,0.0,70.0,100.0,,0.0,,454.6666666666667,,69.55666666666666,,,67.0,69.0,1.0,,,,22.069999999999993,0.0
2025-03-08 06:30:00,574.9233333333333,-436.49,0.0,100.0,83.18333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,445.0,,69.57,,,67.0,69.0,1.0,,,,22.490000000000002,0.0
2025-03-08 06:45:00,535.37,-474.63,0.0,100.0,83.97333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,437.0,,69.68666666666667,,,67.0,69.0,1.0,,,,23.419999999999995,0.0
2025-03-08 07:00:00,528.3066666666667,-444.96000000000004,0.0,100.0,83.98333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,433.0,,69.76,,,67.0,69.0,1.0,,,,23.21,0.0
2025-03-08 07:15:00,517.7133333333334,-483.1,0.0,100.0,84.19666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,428.3333333333333,,69.82666666666667,,,67.0,69.0,1.0,,,,23.549999999999997,0.0
2025-03-08 07:30:00,556.5566666666667,-438.61,0.0,100.0,84.32666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,426.3333333333333,,69.87333333333333,,,67.0,69.0,1.0,,,,23.42000000000001,0.0
2025-03-08 07:45:00,555.85,-417.41999999999996,0.0,100.0,84.65333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,425.0,,69.94333333333333,,,67.0,69.0,1.0,,,,23.58,0.0
2025-03-08 08:00:00,526.1866666666666,-436.49,0.0,100.0,84.57333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,423.6666666666667,,69.98,,,67.0,69.0,1.0,,,,24.000000000000007,0.0
2025-03-08 08:15:00,552.3233333333334,-451.32000000000005,0.0,100.0,84.64,997.9900000000001,0.0,70.0,100.0,,0.0,,423.0,,69.98,,,67.0,69.0,1.0,,,,23.839999999999996,0.0
2025-03-08 08:30:00,574.9266666666666,-421.65,0.0,100.0,84.67333333333333,994.46,0.0,70.0,99.62,,0.0,,422.0,,70.00333333333333,,,67.0,69.0,1.0,,,,23.690000000000005,0.0
2025-03-08 08:45:00,508.53,-504.29,0.0,100.0,84.46,995.1633333333333,0.0,70.0,99.87,,0.0,,421.0,,69.99333333333334,,,67.0,69.0,1.0,,,,23.549999999999997,0.0
2025-03-08 09:00:00,525.4833333333333,-491.58,0.0,100.0,84.48,995.87,0.0,70.0,99.87333333333333,,0.0,,419.6666666666667,,70.00666666666666,,,67.0,69.0,1.0,,,,23.809999999999995,0.0
2025-03-08 09:15:00,533.96,-396.23,0.0,100.0,84.33666666666666,996.5766666666667,0.0,70.0,99.83666666666666,,0.0,,419.6666666666667,,69.98,,,67.0,69.0,1.0,,,,23.769999999999996,0.0
2025-03-08 09:30:00,528.3066666666667,-459.78999999999996,0.0,100.0,84.41000000000001,997.2833333333333,0.0,70.0,100.0,,0.0,,419.0,,69.98,,,67.0,69.0,1.0,,,,23.589999999999996,0.0
2025-03-08 09:45:00,529.7199999999999,-408.94000000000005,0.0,100.0,84.35333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,417.6666666666667,,69.98,,,67.0,69.0,1.0,,,,23.99000000000001,0.0
2025-03-08 10:00:00,577.7466666666667,-510.65000000000003,0.0,100.0,84.19666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,417.0,,69.96,,,67.0,69.0,1.0,,,,23.71,0.0
2025-03-08 10:15:00,542.4333333333333,-447.08000000000004,0.0,100.0,84.42333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,416.0,,69.94666666666666,,,67.0,69.0,1.0,,,,23.810000000000002,0.0
2025-03-08 10:30:00,509.2366666666667,-466.15,0.0,100.0,84.45666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,417.3333333333333,,69.96,,,67.0,69.0,1.0,,,,23.64,0.0
2025-03-08 10:45:00,529.0166666666667,-444.96000000000004,0.0,100.0,84.39666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,416.0,,69.94,,,67.0,69.0,1.0,,,,23.85000000000001,0.0
2025-03-08 11:00:00,545.9666666666667,-472.51,0.0,100.0,84.43666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,415.6666666666667,,69.94333333333333,,,67.0,69.0,1.0,,,,24.059999999999995,0.0
2025-03-08 11:15:00,557.2666666666667,-474.63,0.0,100.0,84.30666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,416.3333333333333,,69.88333333333333,,,67.0,69.0,1.0,,,,24.029999999999994,0.0
2025-03-08 11:30:00,518.42,-502.17,0.0,100.0,84.43333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,416.3333333333333,,69.84333333333333,,,67.0,69.0,1.0,,,,23.889999999999993,0.0
2025-03-08 11:45:00,518.42,-457.68000000000006,0.0,100.0,84.59666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,416.3333333333333,,69.85666666666667,,,67.0,69.0,1.0,,,,23.96,0.0
2025-03-08 12:00:00,551.6166666666667,-402.58000000000004,0.0,100.0,84.67666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,417.3333333333333,,69.90666666666667,,,67.0,69.0,1.0,,,,23.909999999999997,0.0
2025-03-08 12:15:00,538.9,-415.29999999999995,0.0,100.0,84.59666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,419.0,,69.86666666666667,,,67.0,69.0,1.0,,,,23.770000000000003,0.0
2025-03-08 12:30:00,536.08,-423.77,0.0,100.0,84.47666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,420.0,,69.85666666666667,,,67.0,69.0,1.0,,,,23.860000000000007,0.0
2025-03-08 12:45:00,519.8333333333334,-451.32000000000005,0.0,100.0,84.71,997.9900000000001,0.0,70.0,100.0,,0.0,,421.0,,69.85,,,67.0,69.0,1.0,,,,24.499999999999993,0.0
2025-03-08 13:00:00,484.51666666666665,-542.4300000000001,0.0,100.0,85.0,997.9900000000001,0.0,70.0,100.0,,0.0,,422.3333333333333,,69.92333333333333,,,67.0,69.0,1.0,,,,24.0,0.0
2025-03-08 13:15:00,522.66,-497.93,0.0,100.0,85.07333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,424.3333333333333,,69.97333333333334,,,67.0,69.0,1.0,,,,24.28,0.0
2025-03-08 13:30:00,497.23,-561.5,0.0,100.0,85.14666666666666,988.81,0.0,70.0,98.71,,0.0,,427.0,,70.04,,,67.0,69.0,1.0,,,,24.11999999999999,0.0
2025-03-08 13:45:00,531.13,-398.3499999999999,0.0,100.0,85.15333333333334,976.8033333333333,0.0,70.0,96.70666666666666,,0.0,,429.0,,70.11,,,67.0,69.0,1.0,,,,23.940000000000005,0.0
2025-03-08 14:00:00,486.6333333333334,-487.35,0.0,100.0,85.06666666666666,969.7433333333333,0.0,70.0,95.42999999999999,,0.0,,431.6666666666667,,70.12,,,67.0,69.0,1.0,,,,23.900000000000006,0.0
2025-03-08 14:15:00,500.7633333333333,-521.24,0.0,100.0,85.18333333333334,952.0833333333334,0.0,70.0,92.49333333333334,,0.0,,433.0,,70.19666666666667,,,67.0,69.0,1.0,,,,23.940000000000005,0.0
2025-03-08 14:30:00,487.34,-419.53999999999996,0.0,100.0,84.69333333333333,935.8366666666667,0.0,70.0,89.86333333333333,,0.0,,433.0,,70.25,,,67.0,69.0,1.0,,,,23.75,0.0
2025-03-08 14:45:00,483.80999999999995,-455.56000000000006,0.0,100.0,84.05666666666667,923.1233333333333,0.0,70.0,87.67,,0.0,,435.0,,70.26333333333334,,,67.0,69.0,1.0,,,,22.910000000000004,0.0
2025-03-08 15:00:00,512.7666666666667,-372.93000000000006,0.0,100.0,83.71333333333332,911.8266666666667,0.0,70.0,85.65333333333332,,0.0,,436.3333333333333,,70.25666666666666,,,67.0,69.0,1.0,,,,22.839999999999996,0.0
2025-03-08 15:15:00,505.70666666666665,-444.96,0.0,100.0,83.61333333333333,899.1133333333333,0.0,70.0,83.78333333333333,,0.0,,437.0,,70.25,,,67.0,69.0,1.0,,,,22.549999999999997,0.0
2025-03-08 15:30:00,526.8933333333333,-375.03999999999996,0.0,100.0,83.38333333333333,885.6933333333333,0.0,70.0,81.42999999999999,,0.0,,437.0,,70.26333333333334,,,67.0,69.0,1.0,,,,22.04,0.0
2025-03-08 15:45:00,550.2033333333333,-330.55000000000007,0.0,100.0,83.30666666666666,873.6866666666666,0.0,70.0,79.11666666666666,,0.0,,437.0,,70.27,,,67.0,69.0,1.0,,,,21.409999999999997,0.0
2025-03-08 16:00:00,504.2933333333333,-351.73,0.0,100.0,82.83,851.0833333333334,0.0,70.0,75.61,,0.0,,437.0,,70.33999999999999,,,67.0,69.0,1.0,,,,20.779999999999994,0.0
2025-03-08 16:15:00,520.54,-322.07000000000005,0.0,100.0,82.30333333333333,829.8966666666666,0.0,70.0,72.22333333333334,,0.0,,439.0,,70.37333333333333,,,67.0,69.0,1.0,,,,19.990000000000002,0.0
2025-03-08 16:30:00,538.9033333333333,-319.95,0.0,100.0,81.86,810.1199999999999,0.0,70.0,68.95666666666666,,0.0,,438.0,,70.39,,,67.0,69.0,1.0,,,,19.300000000000004,0.0
2025-03-08 16:45:00,529.0133333333333,-273.34000000000003,0.0,100.0,81.22333333333334,791.7566666666667,0.0,70.0,65.69333333333333,,0.0,,437.0,,70.39,,,67.0,69.0,1.0,,,,18.560000000000002,0.0
2025-03-08 17:00:00,475.33666666666664,-362.33,0.0,100.0,80.55333333333334,773.39,0.0,70.0,62.64666666666667,,0.0,,437.6666666666667,,70.39,,,67.0,69.0,1.0,,,,17.640000000000008,0.0
2025-03-08 17:15:00,517.0066666666667,-167.39,0.0,100.0,79.96333333333332,753.6166666666667,0.0,70.0,59.46333333333333,,0.0,,437.0,,70.39,,,67.0,69.0,1.0,,,,16.710000000000008,0.0
2025-03-08 17:30:00,533.2533333333333,-180.11,0.0,100.0,79.13666666666666,733.84,0.0,70.0,56.17666666666667,,0.0,,437.0,,70.42333333333333,,,67.0,69.0,1.0,,,,15.659999999999997,0.0
2025-03-08 17:45:00,518.42,-260.63,0.0,100.0,78.03666666666668,716.8866666666667,0.0,70.0,53.03666666666667,,0.0,,436.3333333333333,,70.40333333333332,,,67.0,69.0,1.0,,,,14.730000000000004,0.0
2025-03-08 18:00:00,584.1066666666667,-137.73000000000002,0.0,100.0,77.14666666666666,701.35,0.0,70.0,50.46,,0.0,,433.0,,70.37666666666667,,,67.0,69.0,1.0,,,,14.200000000000003,0.0
2025-03-08 18:15:00,557.2633333333333,-105.94000000000005,0.0,100.0,76.19,687.93,0.0,70.0,48.26333333333333,,0.0,,429.6666666666667,,70.35333333333334,,,67.0,69.0,1.0,,,,13.160000000000004,0.0
2025-03-08 18:30:00,602.4666666666667,-72.03999999999996,0.0,100.0,75.19333333333333,673.8033333333333,0.0,70.0,46.06666666666666,,0.0,,426.3333333333333,,70.33666666666666,,,67.0,69.0,1.0,,,,11.849999999999994,0.0
2025-03-08 18:45:00,616.595,0.0,0.0,99.75,73.275,658.97,0.0,70.0,43.53,,0.0,,421.0,,70.295,,,67.0,69.0,1.0,,,,10.989999999999995,0.0
2025-03-08 19:00:00,594.6966666666667,-19.07000000000005,0.0,99.33333333333333,73.38,656.1466666666666,0.0,70.0,43.00333333333333,,0.0,,418.6666666666667,,70.25,,,67.0,69.0,1.0,,,,10.689999999999998,0.0
2025-03-08 19:15:00,624.3633333333333,-29.66999999999996,0.0,94.83333333333333,72.39666666666666,632.84,0.0,70.0,39.32333333333333,,0.0,,417.0,,70.33,,,67.0,69.0,1.0,,,,9.79,0.0
2025-03-08 19:30:00,624.3633333333333,25.42999999999995,0.0,83.33333333333333,71.52,613.0633333333334,0.0,70.0,35.89,,0.0,,415.3333333333333,,70.36666666666666,,,67.0,69.0,1.0,,,,8.930000000000007,0.0
2025-03-08 19:45:00,567.1533333333333,-46.610000000000014,0.0,76.83333333333333,70.71666666666667,582.69,0.0,70.0,30.766666666666666,,0.0,,414.0,,70.46666666666667,,,67.0,69.0,1.0,,,,7.970000000000006,0.0
2025-03-08 20:00:00,544.5500000000001,8.480000000000018,0.0,70.66666666666667,69.63,545.9633333333333,0.0,70.0,24.66333333333333,,0.0,,414.0,,70.57666666666667,,,67.0,69.0,1.0,,,,6.950000000000003,0.0
2025-03-08 20:15:00,502.8833333333334,0.0,0.0,62.833333333333336,68.36333333333333,500.0566666666667,0.0,70.0,16.596666666666668,,0.0,,412.6666666666667,,70.70333333333333,,,67.0,69.0,1.0,,,,5.649999999999999,0.0
2025-03-08 20:30:00,452.03000000000003,10.600000000000023,0.0,58.5,67.00333333333333,452.73333333333335,0.0,70.0,9.126666666666667,,0.0,,412.0,,70.81,,,67.0,69.0,1.0,,,,4.399999999999999,0.0
2025-03-08 20:45:00,426.59999999999997,29.670000000000016,0.0,54.0,66.86,413.18,0.0,70.0,2.4933333333333336,,0.0,,411.0,,70.86333333333333,,,67.0,69.0,1.0,,,,4.010000000000005,0.0
2025-03-08 21:00:00,403.28999999999996,8.46999999999997,0.0,53.0,67.02,400.47,0.0,70.0,0.0,,0.0,,410.0,,71.0,,,67.0,69.0,1.0,,,,4.160000000000004,0.0
2025-03-08 21:15:00,400.4666666666667,0.0,0.0,52.333333333333336,66.95666666666666,400.47,0.0,70.0,0.0,,0.0,,409.3333333333333,,71.18666666666667,,,67.0,69.0,1.0,,,,4.230000000000004,0.0
2025-03-08 21:30:00,395.5233333333333,-8.480000000000018,0.0,52.166666666666664,67.05333333333333,400.47,0.0,70.0,0.0,,0.0,,408.0,,71.38000000000001,,,67.0,69.0,1.0,,,,4.229999999999997,0.0
2025-03-08 21:45:00,395.52666666666664,2.1199999999999477,0.0,52.166666666666664,67.02999999999999,400.47,0.0,70.0,0.0,,0.0,,408.0,,71.60666666666667,,,67.0,69.0,1.0,,,,4.25,0.0
2025-03-08 22:00:00,406.1166666666666,-8.480000000000018,0.0,52.333333333333336,66.93666666666667,400.47,0.0,70.0,0.0,,0.0,,408.0,,71.75,,,67.0,69.0,1.0,,,,4.399999999999999,0.0
2025-03-08 22:15:00,401.88000000000005,-4.240000000000009,0.0,52.166666666666664,66.89333333333333,400.47,0.0,70.0,0.0,,0.0,,408.6666666666667,,71.79333333333334,,,67.0,69.0,1.0,,,,4.369999999999997,0.0
2025-03-08 22:30:00,403.2966666666666,4.239999999999952,0.0,52.5,66.81666666666666,400.47,0.0,70.0,0.0,,0.0,,408.6666666666667,,71.8,,,67.0,69.0,1.0,,,,4.520000000000003,0.0
2025-03-08 22:45:00,398.3500000000001,-4.240000000000009,0.0,52.5,66.75666666666666,400.47,0.0,70.0,0.0,,0.0,,408.6666666666667,,71.78666666666668,,,67.0,69.0,1.0,,,,4.390000000000001,0.0
2025-03-08 23:00:00,396.23,19.069999999999993,0.0,53.0,66.69333333333333,400.47,0.0,70.0,0.0,,0.0,,409.3333333333333,,71.63000000000001,,,67.0,69.0,1.0,,,,4.539999999999999,0.0
2025-03-08 23:15:00,397.6433333333334,-4.240000000000009,0.0,52.833333333333336,66.47666666666667,400.47,0.0,70.0,0.0,,0.0,,409.3333333333333,,71.27,,,67.0,69.0,1.0,,,,4.630000000000003,0.0
2025-03-08 23:30:00,396.93333333333334,-6.360000000000014,0.0,52.5,66.18666666666667,400.47,0.0,70.0,0.0,,0.0,,410.0,,70.67333333333333,,,67.0,69.0,1.0,,,,4.670000000000002,0.0
2025-03-08 23:45:00,416.71333333333337,-6.360000000000014,0.0,55.833333333333336,65.8,424.48333333333335,0.0,70.0,3.89,,0.0,,410.6666666666667,,69.88333333333333,,,67.0,69.0,1.0,,,,4.82,0.0
2025-03-09 00:00:00,523.3633333333333,-12.720000000000027,0.0,66.33333333333333,66.94,526.19,0.0,70.0,20.406666666666666,,0.0,,412.6666666666667,,69.13333333333334,,,67.0,69.0,1.0,,,,5.060000000000009,0.0
2025-03-09 00:15:00,601.76,-29.659999999999968,0.0,79.16666666666667,69.92,625.07,0.0,70.0,36.93333333333334,,0.0,,415.3333333333333,,68.72000000000001,,,67.0,69.0,1.0,,,,8.260000000000005,0.0
2025-03-09 00:30:00,645.5500000000001,-48.74000000000001,0.0,97.16666666666667,72.47000000000001,687.2233333333334,0.0,70.0,47.946666666666665,,0.0,,414.6666666666667,,68.68333333333334,,,67.0,69.0,1.0,,,,11.030000000000001,0.0
2025-03-09 00:45:00,646.2566666666667,-95.34999999999991,0.0,100.0,75.41666666666667,745.14,0.0,70.0,57.15,,0.0,,415.6666666666667,,68.68333333333334,,,67.0,69.0,1.0,,,,13.410000000000004,0.0
2025-03-09 01:00:00,625.7766666666666,-163.14999999999998,0.0,100.0,77.80333333333333,795.9933333333333,0.0,70.0,66.44666666666667,,0.0,,417.0,,68.74333333333333,,,67.0,69.0,1.0,,,,16.190000000000005,0.0
2025-03-09 01:15:00,600.35,-216.12,0.0,100.0,79.89333333333333,839.0766666666667,0.0,70.0,73.33,,0.0,,421.0,,68.83333333333333,,,67.0,69.0,1.0,,,,19.169999999999995,0.0
2025-03-09 01:30:00,557.9733333333334,-313.5899999999999,0.0,100.0,81.50333333333333,860.9699999999999,0.0,70.0,77.20666666666666,,0.0,,421.6666666666667,,69.04333333333334,,,67.0,69.0,1.0,,,,20.28,0.0
2025-03-09 01:45:00,566.4466666666667,-387.76,0.0,100.0,81.81,882.8666666666667,0.0,70.0,80.76,,0.0,,424.3333333333333,,69.19333333333334,,,67.0,69.0,1.0,,,,20.67000000000001,0.0
2025-03-09 02:00:00,490.8733333333333,-355.98,0.0,100.0,82.51333333333334,906.8833333333333,0.0,70.0,84.77999999999999,,0.0,,427.0,,69.26666666666667,,,67.0,69.0,1.0,,,,21.310000000000002,0.0
2025-03-09 02:15:00,599.6433333333333,-322.07000000000005,0.0,100.0,83.47666666666667,924.5366666666667,0.0,70.0,87.85666666666667,,0.0,,425.0,,69.37333333333333,,,67.0,69.0,1.0,,,,22.460000000000008,0.0
2025-03-09 02:30:00,542.4366666666666,-362.3299999999999,0.0,100.0,84.01333333333334,932.31,0.0,70.0,89.20666666666666,,0.0,,425.6666666666667,,69.50666666666666,,,67.0,69.0,1.0,,,,22.900000000000006,0.0
2025-03-09 02:45:00,496.5233333333333,-444.96,0.0,100.0,84.13,937.9533333333333,0.0,70.0,90.06333333333333,,0.0,,427.6666666666667,,69.61666666666666,,,67.0,69.0,1.0,,,,22.68999999999999,0.0
2025-03-09 03:00:00,521.9499999999999,-419.53999999999996,0.0,100.0,84.23,945.02,0.0,70.0,91.23666666666666,,0.0,,431.0,,69.69,,,67.0,69.0,1.0,,,,22.919999999999995,0.0
2025-03-09 03:15:00,565.0333333333333,-387.76,0.0,100.0,84.24333333333334,956.32,0.0,70.0,93.08333333333333,,0.0,,435.0,,69.71,,,67.0,69.0,1.0,,,,23.369999999999997,0.0
2025-03-09 03:30:00,506.41,-449.20000000000005,0.0,100.0,84.42333333333333,969.0333333333333,0.0,70.0,95.2,,0.0,,440.3333333333333,,69.71,,,67.0,69.0,1.0,,,,23.6,0.0
2025-03-09 03:45:00,565.0333333333333,-421.6600000000001,0.0,100.0,84.47000000000001,973.98,0.0,70.0,96.21666666666665,,0.0,,441.6666666666667,,69.75333333333333,,,67.0,69.0,1.0,,,,23.61,0.0
2025-03-09 04:00:00,532.5466666666667,,0.0,100.0,84.39666666666666,985.2766666666666,0.0,70.0,97.95,,0.0,,443.6666666666667,,69.75333333333333,,,67.0,69.0,1.0,,,,,
2025-03-09 04:15:00,502.17333333333335,-487.34999999999997,0.0,100.0,84.47333333333334,995.1666666666666,0.0,70.0,99.56333333333333,,0.0,,449.6666666666667,,69.73333333333333,,,67.0,69.0,1.0,,,,23.769999999999996,0.0
2025-03-09 04:30:00,512.77,-487.34000000000003,0.0,100.0,84.82,997.9900000000001,0.0,70.0,100.0,,0.0,,456.0,,69.72333333333334,,,67.0,69.0,1.0,,,,24.160000000000004,0.0
2025-03-09 04:45:00,496.52666666666664,-478.86,0.0,100.0,84.53666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,464.0,,69.71666666666665,,,67.0,69.0,1.0,,,,24.060000000000002,0.0
2025-03-09 05:00:00,476.04333333333335,-519.12,0.0,100.0,84.47000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,474.0,,69.71666666666665,,,67.0,69.0,1.0,,,,23.82,0.0
2025-03-09 05:15:00,517.0066666666667,-453.44000000000005,0.0,100.0,84.50666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,482.0,,69.71,,,67.0,69.0,1.0,,,,24.15,0.0
2025-03-09 05:30:00,524.7766666666666,-470.39,0.0,100.0,84.39666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,489.3333333333333,,69.68333333333334,,,67.0,69.0,1.0,,,,23.64,0.0
2025-03-09 05:45:00,523.3666666666667,-480.98,0.0,100.0,84.74,997.9900000000001,0.0,70.0,100.0,,0.0,,496.3333333333333,,69.67666666666666,,,67.0,69.0,1.0,,,,24.349999999999994,0.0
2025-03-09 06:00:00,487.3433333333333,-506.41,0.0,100.0,84.81,997.9900000000001,0.0,70.0,100.0,,0.0,,503.0,,69.68333333333334,,,67.0,69.0,1.0,,,,23.93,0.0
2025-03-09 06:15:00,517.7099999999999,-527.6,0.0,100.0,84.61,997.9900000000001,0.0,70.0,100.0,,0.0,,508.6666666666667,,69.66333333333334,,,67.0,69.0,1.0,,,,24.18,0.0
2025-03-09 06:30:00,476.74666666666667,-572.1,0.0,100.0,84.69666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,511.0,,69.66,,,67.0,69.0,1.0,,,,24.360000000000007,0.0
2025-03-09 06:45:00,490.1666666666667,-508.53000000000003,0.0,100.0,84.76333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,515.0,,69.66,,,67.0,69.0,1.0,,,,24.459999999999994,0.0
2025-03-09 07:00:00,484.5133333333333,-506.41,0.0,100.0,84.74666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,519.6666666666666,,69.64333333333333,,,67.0,69.0,1.0,,,,24.25,0.0
2025-03-09 07:15:00,480.98333333333335,-504.29,0.0,100.0,84.72666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,521.6666666666666,,69.66333333333334,,,67.0,69.0,1.0,,,,24.240000000000002,0.0
2025-03-09 07:30:00,490.1666666666667,-546.6700000000001,0.0,100.0,84.65666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,524.3333333333334,,69.60666666666667,,,67.0,69.0,1.0,,,,24.110000000000007,0.0
2025-03-09 07:45:00,493.7,-523.36,0.0,100.0,84.66333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,526.0,,69.60333333333334,,,67.0,69.0,1.0,,,,23.93,0.0
2025-03-09 08:00:00,476.74666666666667,-500.05,0.0,100.0,84.61,997.9900000000001,0.0,70.0,100.0,,0.0,,528.3333333333334,,69.57,,,67.0,69.0,1.0,,,,24.110000000000007,0.0
2025-03-09 08:15:00,538.9033333333333,-459.78999999999996,0.0,100.0,84.45666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,531.3333333333334,,69.57,,,67.0,69.0,1.0,,,,24.189999999999998,0.0
2025-03-09 08:30:00,471.09666666666664,-544.55,0.0,100.0,84.53666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,531.3333333333334,,69.57,,,67.0,69.0,1.0,,,,24.03000000000001,0.0
2025-03-09 08:45:00,509.9433333333333,-449.20000000000005,0.0,100.0,84.5,997.9900000000001,0.0,70.0,100.0,,0.0,,533.6666666666666,,69.55666666666666,,,67.0,69.0,1.0,,,,24.240000000000002,0.0
2025-03-09 09:00:00,519.83,-495.82,0.0,100.0,84.33,997.9900000000001,0.0,70.0,100.0,,0.0,,534.0,,69.53,,,67.0,69.0,1.0,,,,24.210000000000008,0.0
2025-03-09 09:15:00,491.58,-485.22,0.0,100.0,84.44,997.9900000000001,0.0,70.0,100.0,,0.0,,534.6666666666666,,69.5,,,67.0,69.0,1.0,,,,23.99000000000001,0.0
2025-03-09 09:30:00,497.23333333333335,-519.12,0.0,100.0,84.21666666666665,997.9900000000001,0.0,70.0,100.0,,0.0,,534.6666666666666,,69.42666666666666,,,67.0,69.0,1.0,,,,24.620000000000005,0.0
2025-03-09 09:45:00,521.2433333333333,-472.51,0.0,100.0,84.29,997.9900000000001,0.0,70.0,100.0,,0.0,,536.6666666666666,,69.41333333333334,,,67.0,69.0,1.0,,,,24.42,0.0
2025-03-09 10:00:00,468.98,-491.58,0.0,100.0,84.26666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,538.6666666666666,,69.41000000000001,,,67.0,69.0,1.0,,,,24.39,0.0
2025-03-09 10:15:00,514.8866666666667,-500.05,0.0,100.0,83.98333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,539.3333333333334,,69.37333333333333,,,67.0,69.0,1.0,,,,24.349999999999994,0.0
2025-03-09 10:30:00,529.72,-472.51,0.0,100.0,84.06,997.9900000000001,0.0,70.0,100.0,,0.0,,540.0,,69.31333333333333,,,67.0,69.0,1.0,,,,24.46,0.0
2025-03-09 10:45:00,490.8733333333333,-476.75,0.0,100.0,83.96,997.9900000000001,0.0,70.0,100.0,,0.0,,542.0,,69.32333333333334,,,67.0,69.0,1.0,,,,24.190000000000005,0.0
2025-03-09 11:00:00,483.81333333333333,-527.6,0.0,100.0,84.00666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,543.3333333333334,,69.29333333333334,,,67.0,69.0,1.0,,,,24.28,0.0
2025-03-09 11:15:00,491.58,-500.05,0.0,100.0,83.94,997.9900000000001,0.0,70.0,100.0,,0.0,,544.0,,69.29333333333334,,,67.0,69.0,1.0,,,,24.120000000000005,0.0
2025-03-09 11:30:00,536.0766666666667,-491.58,0.0,100.0,83.97,997.9900000000001,0.0,70.0,100.0,,0.0,,544.6666666666666,,69.28,,,67.0,69.0,1.0,,,,24.389999999999993,0.0
2025-03-09 11:45:00,521.2433333333333,-430.13,0.0,100.0,83.87666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,546.6666666666666,,69.26,,,67.0,69.0,1.0,,,,24.339999999999996,0.0
2025-03-09 12:00:00,507.82666666666665,-468.27,0.0,100.0,83.61666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,546.0,,69.23333333333333,,,67.0,69.0,1.0,,,,24.029999999999994,0.0
2025-03-09 12:15:00,507.11999999999995,-480.98,0.0,100.0,83.64666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,544.0,,69.14333333333333,,,67.0,69.0,1.0,,,,24.47,0.0
2025-03-09 12:30:00,462.6233333333333,-523.36,0.0,100.0,83.55333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,544.0,,69.14333333333333,,,67.0,69.0,1.0,,,,24.169999999999995,0.0
2025-03-09 12:45:00,493.6966666666667,-415.29999999999995,0.0,100.0,83.56666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,542.6666666666666,,69.13,,,67.0,69.0,1.0,,,,24.050000000000004,0.0
2025-03-09 13:00:00,500.0566666666667,-500.05,0.0,100.0,83.86333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,544.6666666666666,,69.16333333333334,,,67.0,69.0,1.0,,,,23.930000000000007,0.0
2025-03-09 13:15:00,506.41333333333336,-472.51,0.0,100.0,84.02999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,545.6666666666666,,69.26666666666667,,,67.0,69.0,1.0,,,,23.879999999999995,0.0
2025-03-09 13:30:00,479.5733333333333,-529.72,0.0,100.0,84.35666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,544.0,,69.37333333333333,,,67.0,69.0,1.0,,,,23.410000000000004,0.0
2025-03-09 13:45:00,526.8966666666666,-411.06000000000006,0.0,100.0,84.78333333333335,997.9900000000001,0.0,70.0,100.0,,0.0,,542.0,,69.57666666666667,,,67.0,69.0,1.0,,,,23.71,0.0
2025-03-09 14:00:00,505.71000000000004,-461.90999999999997,0.0,100.0,84.93666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,538.6666666666666,,69.74,,,67.0,69.0,1.0,,,,23.29,0.0
2025-03-09 14:15:00,505.7033333333334,-514.89,0.0,100.0,85.40666666666668,995.8733333333333,0.0,70.0,99.80666666666667,,0.0,,535.3333333333334,,69.94,,,67.0,69.0,1.0,,,,23.119999999999997,0.0
2025-03-09 14:30:00,505.0,-474.63,0.0,100.0,85.72666666666667,974.6833333333334,0.0,70.0,96.33,,0.0,,531.6666666666666,,70.14666666666666,,,67.0,69.0,1.0,,,,23.279999999999994,0.0
2025-03-09 14:45:00,465.45,-514.88,0.0,100.0,86.00666666666666,935.13,0.0,70.0,89.66000000000001,,0.0,,528.3333333333334,,70.37666666666667,,,67.0,69.0,1.0,,,,22.509999999999998,0.0
2025-03-09 15:00:00,507.1166666666666,-419.54,0.0,100.0,84.72666666666667,895.5799999999999,0.0,70.0,83.09666666666666,,0.0,,522.3333333333334,,70.52666666666667,,,67.0,69.0,1.0,,,,21.19999999999999,0.0
2025-03-09 15:15:00,543.8433333333334,-317.83000000000004,0.0,100.0,83.66000000000001,871.5633333333334,0.0,70.0,79.14999999999999,,0.0,,509.0,,70.53333333333335,,,67.0,69.0,1.0,,,,20.599999999999994,0.0
2025-03-09 15:30:00,509.2366666666667,-355.97999999999996,0.0,100.0,82.72333333333334,848.9666666666667,0.0,70.0,75.31333333333333,,0.0,,492.6666666666667,,70.51333333333334,,,67.0,69.0,1.0,,,,19.380000000000003,0.0
2025-03-09 15:45:00,619.4166666666666,-180.11,0.0,100.0,81.38666666666667,837.6666666666666,0.0,70.0,73.3,,0.0,,474.0,,70.43666666666667,,,67.0,69.0,1.0,,,,18.310000000000002,0.0
2025-03-09 16:00:00,630.7233333333334,-201.29000000000008,0.0,100.0,80.95666666666666,836.2533333333334,0.0,70.0,73.15333333333332,,0.0,,457.3333333333333,,70.3,,,67.0,69.0,1.0,,,,17.989999999999995,0.0
2025-03-09 16:15:00,635.6633333333333,-201.29000000000008,0.0,100.0,81.02,827.7766666666666,0.0,70.0,71.77999999999999,,0.0,,445.0,,70.26333333333334,,,67.0,69.0,1.0,,,,17.85,0.0
2025-03-09 16:30:00,651.9066666666666,-158.91999999999996,0.0,100.0,80.45666666666666,806.59,0.0,70.0,68.10666666666667,,0.0,,436.3333333333333,,70.32666666666667,,,67.0,69.0,1.0,,,,17.450000000000003,0.0
2025-03-09 16:45:00,648.38,-167.3900000000001,0.0,100.0,79.65333333333334,793.1666666666666,0.0,70.0,65.97333333333334,,0.0,,429.0,,70.32333333333334,,,67.0,69.0,1.0,,,,16.430000000000007,0.0
2025-03-09 17:00:00,684.3966666666666,-80.51999999999998,0.0,100.0,79.30666666666667,785.3966666666666,0.0,70.0,64.66333333333334,,0.0,,423.0,,70.26333333333334,,,67.0,69.0,1.0,,,,16.0,0.0
2025-03-09 17:15:00,680.8666666666667,-112.29999999999995,0.0,100.0,78.37333333333333,767.7399999999999,0.0,70.0,61.73,,0.0,,419.6666666666667,,70.30333333333333,,,67.0,69.0,1.0,,,,15.369999999999997,0.0
2025-03-09 17:30:00,694.9933333333333,-108.05999999999995,0.0,100.0,77.64666666666666,752.2033333333333,0.0,70.0,58.873333333333335,,0.0,,417.0,,70.31666666666666,,,67.0,69.0,1.0,,,,14.600000000000001,0.0
2025-03-09 17:45:00,713.3533333333334,2.1200000000000045,0.0,99.83333333333333,76.44333333333333,726.7766666666666,0.0,70.0,55.14000000000001,,0.0,,414.3333333333333,,70.38333333333333,,,67.0,69.0,1.0,,,,13.25,0.0
2025-03-09 18:00:00,699.9366666666666,-57.20999999999992,0.0,88.16666666666667,76.14666666666666,715.4733333333334,0.0,70.0,52.876666666666665,,0.0,,412.6666666666667,,70.33999999999999,,,67.0,69.0,1.0,,,,12.330000000000005,0.0
2025-03-09 18:15:00,734.5433333333334,40.260000000000105,0.0,74.0,76.79,711.94,0.0,70.0,52.370000000000005,,0.0,,410.6666666666667,,70.25,,,67.0,69.0,1.0,,,,13.04,0.0
2025-03-09 18:30:00,706.9966666666666,-8.479999999999905,0.0,72.5,77.25666666666666,719.0066666666667,0.0,70.0,53.26333333333333,,0.0,,410.0,,70.13,,,67.0,69.0,1.0,,,,14.219999999999999,0.0
2025-03-09 18:45:00,734.5433333333334,61.450000000000045,0.0,70.66666666666667,76.82,713.3533333333334,0.0,70.0,52.576666666666675,,0.0,,410.0,,70.12,,,67.0,69.0,1.0,,,,13.72999999999999,0.0
2025-03-09 19:00:00,703.4666666666667,6.3599999999999,0.0,67.33333333333333,76.63333333333334,699.23,0.0,70.0,50.20333333333334,,0.0,,410.0,,70.18333333333334,,,67.0,69.0,1.0,,,,13.420000000000002,0.0
2025-03-09 19:15:00,642.7266666666667,-25.42999999999995,0.0,61.833333333333336,75.96666666666667,674.51,0.0,70.0,45.63333333333333,,0.0,,409.3333333333333,,70.29666666666667,,,67.0,69.0,1.0,,,,12.219999999999999,0.0
2025-03-09 19:30:00,651.2033333333334,12.720000000000027,0.0,58.0,75.08666666666666,646.9633333333333,0.0,70.0,41.336666666666666,,0.0,,408.6666666666667,,70.39,,,67.0,69.0,1.0,,,,11.329999999999998,0.0
2025-03-09 19:45:00,625.07,6.350000000000023,0.0,55.166666666666664,73.20666666666666,612.3566666666667,0.0,70.0,35.92666666666667,,0.0,,408.0,,70.49666666666667,,,67.0,69.0,1.0,,,,10.170000000000002,0.0
2025-03-09 20:00:00,560.09,-27.549999999999955,0.0,53.333333333333336,71.10000000000001,572.1,0.0,70.0,29.066666666666663,,0.0,,408.0,,70.62333333333333,,,67.0,69.0,1.0,,,,8.11999999999999,0.0
2025-03-09 20:15:00,517.0066666666667,-21.18999999999994,0.0,50.666666666666664,68.98333333333333,526.8933333333333,0.0,70.0,21.47,,0.0,,408.3333333333333,,70.74,,,67.0,69.0,1.0,,,,6.210000000000001,0.0
2025-03-09 20:30:00,490.8733333333333,-21.189999999999998,0.0,48.5,67.62333333333333,492.28666666666663,0.0,70.0,15.773333333333333,,0.0,,409.3333333333333,,70.76,,,67.0,69.0,1.0,,,,5.1200000000000045,0.0
2025-03-09 20:45:00,434.37000000000006,-8.46999999999997,0.0,44.333333333333336,66.86666666666666,437.90000000000003,0.0,70.0,6.613333333333333,,0.0,,410.0,,70.89999999999999,,,67.0,69.0,1.0,,,,3.8700000000000045,0.0
2025-03-09 21:00:00,404.00333333333333,2.1199999999999477,0.0,42.666666666666664,67.19,400.47,0.0,70.0,0.0,,0.0,,408.0,,71.13666666666667,,,67.0,69.0,1.0,,,,3.3300000000000054,0.0
2025-03-09 21:15:00,399.0566666666667,-2.1200000000000045,0.0,42.666666666666664,66.87,400.47,0.0,70.0,0.0,,0.0,,406.6666666666667,,71.33666666666666,,,67.0,69.0,1.0,,,,3.3599999999999994,0.0
2025-03-09 21:30:00,407.53,10.589999999999975,0.0,43.333333333333336,66.94333333333333,400.47,0.0,70.0,0.0,,0.0,,406.0,,71.48333333333333,,,67.0,69.0,1.0,,,,3.6599999999999966,0.0
2025-03-09 21:45:00,389.8766666666667,-6.360000000000014,0.0,43.333333333333336,66.98,400.47,0.0,70.0,0.0,,0.0,,406.6666666666667,,71.66666666666667,,,67.0,69.0,1.0,,,,3.529999999999994,0.0
2025-03-09 22:00:00,402.58666666666664,4.239999999999952,0.0,42.5,66.76333333333334,400.47,0.0,70.0,0.0,,0.0,,406.0,,71.78666666666668,,,67.0,69.0,1.0,,,,3.6799999999999997,0.0
2025-03-09 22:15:00,401.17333333333335,10.589999999999975,0.0,42.5,66.76,400.47,0.0,70.0,0.0,,0.0,,406.0,,71.78666666666668,,,67.0,69.0,1.0,,,,3.770000000000003,0.0
2025-03-09 22:30:00,394.82,4.239999999999952,0.0,42.666666666666664,66.60000000000001,400.47,0.0,70.0,0.0,,0.0,,406.0,,71.78,,,67.0,69.0,1.0,,,,3.9099999999999966,0.0
2025-03-09 22:45:00,408.9433333333333,2.1199999999999477,0.0,42.0,66.31333333333333,400.47,0.0,70.0,0.0,,0.0,,405.3333333333333,,71.68333333333334,,,67.0,69.0,1.0,,,,3.9499999999999957,0.0
2025-03-09 23:00:00,398.34999999999997,-6.360000000000014,0.0,43.0,66.11333333333333,400.47,0.0,70.0,0.0,,0.0,,404.0,,71.31333333333333,,,67.0,69.0,1.0,,,,4.029999999999994,0.0
2025-03-09 23:15:00,392.7,0.0,0.0,43.666666666666664,65.90333333333332,400.47,0.0,70.0,0.0,,0.0,,404.0,,70.88,,,67.0,69.0,1.0,,,,4.149999999999999,0.0
2025-03-09 23:30:00,392.7,-6.360000000000014,0.0,43.333333333333336,65.46,401.1766666666667,0.0,70.0,0.09333333333333334,,0.0,,404.0,,70.26333333333334,,,67.0,69.0,1.0,,,,4.300000000000004,0.0
2025-03-09 23:45:00,480.28000000000003,6.360000000000014,0.0,48.0,65.31333333333333,473.92333333333335,0.0,70.0,12.36,,0.0,,406.0,,69.46,,,67.0,69.0,1.0,,,,4.419999999999995,0.0
2025-03-10 00:00:00,603.1733333333333,8.480000000000018,0.0,57.666666666666664,68.38666666666667,600.35,0.0,70.0,33.46666666666667,,0.0,,410.0,,68.73333333333333,,,67.0,69.0,1.0,,,,6.27000000000001,0.0
2025-03-10 00:15:00,704.1733333333333,25.430000000000064,0.0,65.16666666666667,73.98333333333333,707.7033333333333,0.0,70.0,51.29,,0.0,,415.3333333333333,,68.38666666666667,,,67.0,69.0,1.0,,,,12.71,0.0
2025-03-10 00:30:00,791.7533333333334,-23.31000000000006,0.0,77.83333333333333,76.63333333333334,772.6833333333334,0.0,70.0,62.336666666666666,,0.0,,422.3333333333333,,68.42333333333333,,,67.0,69.0,1.0,,,,16.85,0.0
2025-03-10 00:45:00,769.1566666666668,4.240000000000009,0.0,95.5,77.25333333333333,815.77,0.0,70.0,69.37333333333333,,0.0,,425.0,,68.63000000000001,,,67.0,69.0,1.0,,,,16.880000000000003,0.0
2025-03-10 01:00:00,758.56,-103.81999999999994,0.0,100.0,78.98,865.2066666666666,0.0,70.0,77.77333333333333,,0.0,,424.3333333333333,,68.70666666666666,,,67.0,69.0,1.0,,,,18.039999999999992,0.0
2025-03-10 01:15:00,699.23,-158.91000000000008,0.0,100.0,80.29666666666667,902.64,0.0,70.0,84.07333333333334,,0.0,,429.0,,68.84333333333333,,,67.0,69.0,1.0,,,,19.059999999999995,0.0
2025-03-10 01:30:00,661.7966666666667,-209.76999999999998,0.0,100.0,81.18333333333334,930.1899999999999,0.0,70.0,88.89999999999999,,0.0,,427.0,,69.00666666666667,,,67.0,69.0,1.0,,,,20.009999999999998,0.0
2025-03-10 01:45:00,663.9166666666666,-305.12,0.0,100.0,81.60333333333334,961.9699999999999,0.0,70.0,94.07333333333334,,0.0,,429.0,,69.10666666666667,,,67.0,69.0,1.0,,,,21.090000000000003,0.0
2025-03-10 02:00:00,653.3233333333334,-347.49,0.0,100.0,81.98666666666666,991.6333333333333,0.0,70.0,98.93333333333334,,0.0,,429.6666666666667,,69.14333333333333,,,67.0,69.0,1.0,,,,21.470000000000006,0.0
2025-03-10 02:15:00,622.9533333333334,-347.49,0.0,100.0,82.41000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,431.6666666666667,,69.23666666666666,,,67.0,69.0,1.0,,,,21.6,0.0
2025-03-10 02:30:00,569.9766666666666,-428.01,0.0,100.0,82.58,997.9900000000001,0.0,70.0,100.0,,0.0,,431.6666666666667,,69.29333333333334,,,67.0,69.0,1.0,,,,21.89,0.0
2025-03-10 02:45:00,545.9666666666667,-428.01,0.0,100.0,83.50666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,438.3333333333333,,69.33666666666666,,,67.0,69.0,1.0,,,,22.830000000000005,0.0
2025-03-10 03:00:00,542.4333333333333,-455.56000000000006,0.0,100.0,83.99333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,443.6666666666667,,69.51333333333334,,,67.0,69.0,1.0,,,,22.85,0.0
2025-03-10 03:15:00,562.9166666666666,-442.84000000000003,0.0,100.0,84.03333333333335,997.9900000000001,0.0,70.0,100.0,,0.0,,450.3333333333333,,69.62333333333333,,,67.0,69.0,1.0,,,,23.000000000000007,0.0
2025-03-10 03:30:00,543.8466666666667,-413.18000000000006,0.0,100.0,83.86333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,457.3333333333333,,69.66000000000001,,,67.0,69.0,1.0,,,,23.349999999999994,0.0
2025-03-10 03:45:00,531.8366666666667,-476.75,0.0,100.0,83.90666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,463.3333333333333,,69.69666666666666,,,67.0,69.0,1.0,,,,23.229999999999997,0.0
2025-03-10 04:00:00,534.6633333333333,-449.20000000000005,0.0,100.0,83.96,997.9900000000001,0.0,70.0,100.0,,0.0,,470.6666666666667,,69.75333333333333,,,67.0,69.0,1.0,,,,23.310000000000002,0.0
2025-03-10 04:15:00,551.6166666666667,-461.90999999999997,0.0,100.0,83.71,997.9900000000001,0.0,70.0,100.0,,0.0,,478.0,,69.72,,,67.0,69.0,1.0,,,,22.959999999999994,0.0
2025-03-10 04:30:00,535.37,-478.86,0.0,100.0,83.74,997.9900000000001,0.0,70.0,100.0,,0.0,,482.0,,69.70333333333333,,,67.0,69.0,1.0,,,,23.11,0.0
2025-03-10 04:45:00,533.25,-472.51,0.0,100.0,84.12333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,486.0,,69.69666666666666,,,67.0,69.0,1.0,,,,23.439999999999998,0.0
2025-03-10 05:00:00,514.18,-453.44000000000005,0.0,100.0,84.28000000000002,997.9900000000001,0.0,70.0,100.0,,0.0,,489.6666666666667,,69.71,,,67.0,69.0,1.0,,,,23.590000000000003,0.0
2025-03-10 05:15:00,553.0266666666666,-451.32000000000005,0.0,100.0,84.29666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,491.3333333333333,,69.71,,,67.0,69.0,1.0,,,,23.800000000000004,0.0
2025-03-10 05:30:00,524.0733333333334,-421.65,0.0,100.0,84.28666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,496.6666666666667,,69.69666666666666,,,67.0,69.0,1.0,,,,23.659999999999997,0.0
2025-03-10 05:45:00,508.5333333333333,-472.51,0.0,100.0,84.68,997.9900000000001,0.0,70.0,100.0,,0.0,,499.0,,69.69666666666666,,,67.0,69.0,1.0,,,,23.86,0.0
2025-03-10 06:00:00,476.74666666666667,-555.14,0.0,100.0,84.59666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,503.0,,69.71,,,67.0,69.0,1.0,,,,23.78,0.0
2025-03-10 06:15:00,519.1266666666667,-485.22,0.0,100.0,84.79,997.9900000000001,0.0,70.0,100.0,,0.0,,506.3333333333333,,69.73333333333333,,,67.0,69.0,1.0,,,,24.059999999999995,0.0
2025-03-10 06:30:00,532.5466666666667,-470.39,0.0,100.0,84.51666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,510.3333333333333,,69.72333333333333,,,67.0,69.0,1.0,,,,23.659999999999997,0.0
2025-03-10 06:45:00,525.4833333333332,-442.84000000000003,0.0,100.0,84.56333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,515.0,,69.71,,,67.0,69.0,1.0,,,,23.729999999999997,0.0
2025-03-10 07:00:00,455.56,-449.20000000000005,0.0,100.0,84.52000000000001,997.99,0.0,70.0,100.0,,0.0,,520.0,,69.71,,,67.0,69.0,1.0,,,,23.889999999999993,0.0
2025-03-10 07:15:00,468.9766666666667,-512.77,0.0,100.0,84.59333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,522.3333333333334,,69.70333333333333,,,67.0,69.0,1.0,,,,24.159999999999997,0.0
2025-03-10 07:30:00,528.3066666666667,-474.63,0.0,100.0,84.46666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,524.3333333333334,,69.69,,,67.0,69.0,1.0,,,,24.049999999999997,0.0
2025-03-10 07:45:00,481.6933333333333,-536.0699999999999,0.0,100.0,84.41,997.9900000000001,0.0,70.0,100.0,,0.0,,527.0,,69.66666666666667,,,67.0,69.0,1.0,,,,23.999999999999993,0.0
2025-03-10 08:00:00,473.92333333333335,-510.65000000000003,0.0,100.0,84.28666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,529.0,,69.62333333333333,,,67.0,69.0,1.0,,,,24.009999999999998,0.0
2025-03-10 08:15:00,500.0566666666667,-493.7,0.0,100.0,84.13,997.9900000000001,0.0,70.0,100.0,,0.0,,530.3333333333334,,69.48666666666666,,,67.0,69.0,1.0,,,,24.21,0.0
2025-03-10 08:30:00,496.5233333333333,-489.46000000000004,0.0,100.0,84.01666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,532.3333333333334,,69.35666666666667,,,67.0,69.0,1.0,,,,24.0,0.0
2025-03-10 08:45:00,500.0566666666667,-478.86,0.0,100.0,83.98333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,532.0,,69.28666666666668,,,67.0,69.0,1.0,,,,23.930000000000007,0.0
2025-03-10 09:00:00,470.39000000000004,-548.79,0.0,100.0,83.82000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,534.6666666666666,,69.26,,,67.0,69.0,1.0,,,,23.939999999999998,0.0
2025-03-10 09:15:00,536.0766666666667,-464.03,0.0,100.0,83.75666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,536.6666666666666,,69.17,,,67.0,69.0,1.0,,,,23.64,0.0
2025-03-10 09:30:00,507.11999999999995,-546.6700000000001,0.0,100.0,83.72666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,538.3333333333334,,69.13333333333334,,,67.0,69.0,1.0,,,,23.82,0.0
