time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-10 09:45:00,473.2166666666667,-576.3299999999999,0.0,100.0,83.74666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,539.3333333333334,,69.11666666666666,,,67.0,69.0,1.0,,,,24.039999999999992,0.0
2025-03-10 10:00:00,473.2166666666667,-525.48,0.0,100.0,83.56333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,538.0,,69.05666666666667,,,67.0,69.0,1.0,,,,24.040000000000006,0.0
2025-03-10 10:15:00,510.6499999999999,-480.98,0.0,100.0,83.55,997.9900000000001,0.0,70.0,100.0,,0.0,,537.3333333333334,,69.02,,,67.0,69.0,1.0,,,,23.740000000000002,0.0
2025-03-10 10:30:00,459.09,-567.86,0.0,100.0,83.6,997.9900000000001,0.0,70.0,100.0,,0.0,,538.0,,69.01666666666667,,,67.0,69.0,1.0,,,,24.169999999999995,0.0
2025-03-10 10:45:00,485.22333333333336,-487.34000000000003,0.0,100.0,83.39666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,537.6666666666666,,69.01,,,67.0,69.0,1.0,,,,24.1,0.0
2025-03-10 11:00:00,470.39000000000004,-493.7,0.0,100.0,83.44333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,538.6666666666666,,69.01666666666667,,,67.0,69.0,1.0,,,,23.96999999999999,0.0
2025-03-10 11:15:00,473.92,-553.03,0.0,100.0,83.48333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,542.6666666666666,,69.01666666666667,,,67.0,69.0,1.0,,,,23.949999999999996,0.0
2025-03-10 11:30:00,515.5933333333334,-491.58,0.0,100.0,83.33,997.9900000000001,0.0,70.0,100.0,,0.0,,544.6666666666666,,69.01666666666667,,,67.0,69.0,1.0,,,,23.79,0.0
2025-03-10 11:45:00,488.0466666666666,-533.96,0.0,100.0,83.39666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,545.0,,69.01,,,67.0,69.0,1.0,,,,23.739999999999995,0.0
2025-03-10 12:00:00,522.6566666666666,-517.0,0.0,100.0,83.44333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,548.6666666666666,,69.01,,,67.0,69.0,1.0,,,,23.779999999999994,0.0
2025-03-10 12:15:00,476.74666666666667,-529.72,0.0,100.0,83.37666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,555.3333333333334,,69.00333333333333,,,67.0,69.0,1.0,,,,23.770000000000003,0.0
2025-03-10 12:30:00,505.70666666666665,-512.77,0.0,100.0,83.39666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,557.3333333333334,,69.01,,,67.0,69.0,1.0,,,,23.760000000000005,0.0
2025-03-10 12:45:00,529.72,-485.22,0.0,100.0,83.68333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,559.3333333333334,,69.05,,,67.0,69.0,1.0,,,,23.78000000000001,0.0
2025-03-10 13:00:00,459.7966666666666,-548.79,0.0,100.0,83.81666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,562.6666666666666,,69.14,,,67.0,69.0,1.0,,,,23.449999999999996,0.0
2025-03-10 13:15:00,483.10666666666674,-563.62,0.0,100.0,84.02666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,564.0,,69.23666666666666,,,67.0,69.0,1.0,,,,23.08,0.0
2025-03-10 13:30:00,483.1066666666666,-519.12,0.0,100.0,84.24333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,568.3333333333334,,69.35000000000001,,,67.0,69.0,1.0,,,,23.130000000000003,0.0
2025-03-10 13:45:00,488.05,-519.12,0.0,100.0,84.67333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,569.0,,69.51666666666667,,,67.0,69.0,1.0,,,,22.819999999999993,0.0
2025-03-10 14:00:00,478.16333333333336,-517.0,0.0,100.0,85.31666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,567.3333333333334,,69.77333333333333,,,67.0,69.0,1.0,,,,22.620000000000005,0.0
2025-03-10 14:15:00,482.3966666666667,-525.48,0.0,100.0,85.70666666666666,992.34,0.0,70.0,99.09666666666668,,0.0,,563.0,,70.01,,,67.0,69.0,1.0,,,,22.560000000000002,0.0
2025-03-10 14:30:00,495.10999999999996,-468.27,0.0,100.0,86.01333333333334,957.73,0.0,70.0,93.51666666666667,,0.0,,560.0,,70.25,,,67.0,69.0,1.0,,,,22.299999999999997,0.0
2025-03-10 14:45:00,539.6066666666667,-430.13999999999993,0.0,100.0,84.89666666666666,924.54,0.0,70.0,87.88999999999999,,0.0,,552.0,,70.39666666666666,,,67.0,69.0,1.0,,,,21.64999999999999,0.0
2025-03-10 15:00:00,575.63,-355.97,0.0,100.0,83.77333333333333,902.6466666666666,0.0,70.0,84.35000000000001,,0.0,,557.3333333333334,,70.42333333333333,,,67.0,69.0,1.0,,,,20.790000000000006,0.0
2025-03-10 15:15:00,642.02,-275.4599999999999,0.0,100.0,82.81333333333333,889.93,0.0,70.0,82.06333333333333,,0.0,,510.3333333333333,,70.37666666666667,,,67.0,69.0,1.0,,,,19.39999999999999,0.0
2025-03-10 15:30:00,702.0566666666667,-175.87,0.0,100.0,82.12,876.5133333333333,0.0,70.0,79.89,,0.0,,485.6666666666667,,70.35333333333334,,,67.0,69.0,1.0,,,,18.859999999999992,0.0
2025-03-10 15:45:00,711.9433333333333,-156.80000000000007,0.0,100.0,81.28666666666668,861.68,0.0,70.0,77.66666666666667,,0.0,,463.3333333333333,,70.35333333333334,,,67.0,69.0,1.0,,,,18.10000000000001,0.0
2025-03-10 16:00:00,815.77,-52.969999999999914,0.0,99.5,80.14666666666666,829.1866666666666,0.0,70.0,72.11333333333333,,0.0,,446.0,,70.46666666666667,,,67.0,69.0,1.0,,,,17.039999999999992,0.0
2025-03-10 16:15:00,780.4566666666666,-23.299999999999955,0.0,80.33333333333333,80.40333333333334,795.2833333333333,0.0,70.0,66.29,,0.0,,435.0,,70.56333333333333,,,67.0,69.0,1.0,,,,16.040000000000006,0.0
2025-03-10 16:30:00,781.1633333333333,-10.590000000000032,0.0,71.16666666666667,80.80666666666667,782.5733333333334,0.0,70.0,64.02,,0.0,,425.0,,70.46333333333332,,,67.0,69.0,1.0,,,,16.159999999999997,0.0
2025-03-10 16:45:00,745.8466666666667,-65.69000000000005,0.0,70.5,81.75,779.0433333333334,0.0,70.0,63.5,,0.0,,417.3333333333333,,70.33333333333333,,,67.0,69.0,1.0,,,,17.569999999999993,0.0
2025-03-10 17:00:00,769.86,48.74000000000001,0.0,69.16666666666667,79.90666666666667,761.3833333333333,0.0,70.0,60.343333333333334,,0.0,,415.3333333333333,,70.36,,,67.0,69.0,1.0,,,,16.840000000000003,0.0
2025-03-10 17:15:00,752.91,-14.830000000000041,0.0,70.0,79.25,748.6700000000001,0.0,70.0,58.28666666666667,,0.0,,414.6666666666667,,70.33,,,67.0,69.0,1.0,,,,15.39,0.0
2025-03-10 17:30:00,734.5433333333334,6.350000000000023,0.0,70.5,79.33666666666666,742.3166666666666,0.0,70.0,57.49666666666667,,0.0,,412.0,,70.26333333333334,,,67.0,69.0,1.0,,,,14.670000000000002,0.0
2025-03-10 17:45:00,727.48,0.0,0.0,69.33333333333333,78.95666666666666,727.4833333333332,0.0,70.0,55.03,,0.0,,411.3333333333333,,70.29333333333334,,,67.0,69.0,1.0,,,,14.179999999999993,0.0
2025-03-10 18:00:00,691.46,2.1200000000000045,0.0,68.5,78.83,708.4133333333333,0.0,70.0,51.72666666666667,,0.0,,408.0,,70.32333333333334,,,67.0,69.0,1.0,,,,13.399999999999991,0.0
2025-03-10 18:15:00,681.5733333333333,-57.200000000000045,0.0,67.5,74.53,706.9966666666666,0.0,70.0,51.120000000000005,,0.0,,406.0,,70.20666666666666,,,67.0,69.0,1.0,,,,11.88000000000001,0.0
2025-03-10 18:30:00,812.9466666666667,38.139999999999986,0.0,75.16666666666667,78.60000000000001,772.6866666666666,0.0,70.0,62.64333333333334,,0.0,,406.0,,69.72333333333334,,,67.0,69.0,1.0,,,,15.740000000000009,0.0
2025-03-10 18:45:00,747.9633333333333,10.590000000000032,0.0,69.5,75.18666666666667,735.9566666666666,0.0,70.0,56.53666666666667,,0.0,,406.0,,70.07,,,67.0,69.0,1.0,,,,13.469999999999999,0.0
2025-03-10 19:00:00,791.7533333333334,-19.07000000000005,0.0,76.5,74.91666666666667,803.7599999999999,0.0,70.0,67.53,,0.0,,404.6666666666667,,69.55,,,67.0,69.0,1.0,,,,16.340000000000003,0.0
2025-03-10 19:15:00,801.64,-19.069999999999936,0.0,77.5,75.63,816.4766666666666,0.0,70.0,69.74333333333334,,0.0,,405.3333333333333,,69.6,,,67.0,69.0,1.0,,,,17.72,0.0
2025-03-10 19:30:00,823.5366666666667,10.590000000000032,0.0,79.83333333333333,75.72666666666667,815.0633333333334,0.0,70.0,69.50333333333333,,0.0,,406.0,,69.73333333333333,,,67.0,69.0,1.0,,,,17.150000000000006,0.0
2025-03-10 19:45:00,770.5666666666666,-63.559999999999945,0.0,76.33333333333333,75.02,800.23,0.0,70.0,67.12333333333333,,0.0,,406.0,,69.92666666666666,,,67.0,69.0,1.0,,,,16.879999999999995,0.0
2025-03-10 20:00:00,773.39,4.240000000000009,0.0,75.66666666666667,74.75,774.8033333333333,0.0,70.0,62.803333333333335,,0.0,,405.3333333333333,,70.11666666666667,,,67.0,69.0,1.0,,,,16.529999999999994,0.0
2025-03-10 20:15:00,717.5933333333334,-2.1200000000000045,0.0,71.33333333333333,73.17666666666668,735.9566666666666,0.0,70.0,56.43666666666667,,0.0,,405.3333333333333,,70.33999999999999,,,67.0,69.0,1.0,,,,14.310000000000002,0.0
2025-03-10 20:30:00,689.34,-8.470000000000027,0.0,66.83333333333333,71.39,690.75,0.0,70.0,48.48333333333333,,0.0,,405.0,,70.56333333333333,,,67.0,69.0,1.0,,,,13.049999999999997,0.0
2025-03-10 20:45:00,639.1966666666666,-23.31000000000006,0.0,64.0,69.64333333333333,644.8466666666667,0.0,70.0,41.31666666666666,,0.0,,405.3333333333333,,70.68666666666667,,,67.0,69.0,1.0,,,,10.949999999999996,0.0
2025-03-10 21:00:00,618.0066666666667,8.480000000000018,0.0,60.833333333333336,67.91,610.2366666666667,0.0,70.0,35.403333333333336,,0.0,,405.3333333333333,,70.71,,,67.0,69.0,1.0,,,,8.669999999999995,0.0
2025-03-10 21:15:00,593.9933333333333,,0.0,57.5,66.76333333333334,579.16,0.0,70.0,30.153333333333336,,0.0,,406.0,,70.70333333333333,,,67.0,69.0,1.0,,,,,
2025-03-10 21:30:00,547.3766666666667,6.360000000000014,0.0,53.5,65.95,543.1366666666667,0.0,70.0,24.156666666666666,,0.0,,406.0,,70.74,,,67.0,69.0,1.0,,,,7.020000000000003,0.0
2025-03-10 21:45:00,500.76,8.470000000000027,0.0,52.5,65.20333333333333,508.53000000000003,0.0,70.0,18.343333333333334,,0.0,,405.3333333333333,,70.74666666666667,,,67.0,69.0,1.0,,,,5.880000000000003,0.0
2025-03-10 22:00:00,477.45,14.830000000000041,0.0,50.833333333333336,64.47000000000001,481.69,0.0,70.0,13.773333333333333,,0.0,,404.6666666666667,,70.69333333333333,,,67.0,69.0,1.0,,,,5.149999999999999,0.0
2025-03-10 22:15:00,464.0333333333333,-6.360000000000014,0.0,51.166666666666664,63.92666666666667,471.8033333333333,0.0,70.0,12.19,,0.0,,404.0,,70.55333333333334,,,67.0,69.0,1.0,,,,4.68,0.0
2025-03-10 22:30:00,480.27666666666664,-4.240000000000009,0.0,50.666666666666664,63.946666666666665,473.92333333333335,0.0,70.0,12.503333333333332,,0.0,,404.6666666666667,,70.35000000000001,,,67.0,69.0,1.0,,,,4.760000000000005,0.0
2025-03-10 22:45:00,478.16,-10.600000000000023,0.0,51.5,64.13666666666667,490.1666666666667,0.0,70.0,14.86,,0.0,,406.0,,70.12333333333333,,,67.0,69.0,1.0,,,,4.960000000000001,0.0
2025-03-10 23:00:00,526.19,-29.659999999999968,0.0,55.0,64.95333333333333,536.7833333333333,0.0,70.0,22.796666666666667,,0.0,,406.0,,69.74333333333334,,,67.0,69.0,1.0,,,,5.6399999999999935,0.0
2025-03-10 23:15:00,600.35,-14.830000000000041,0.0,60.166666666666664,66.39999999999999,593.2866666666667,0.0,70.0,32.35666666666666,,0.0,,406.0,,69.41666666666667,,,67.0,69.0,1.0,,,,7.169999999999995,0.0
2025-03-10 23:30:00,666.7399999999999,-2.1200000000000045,0.0,67.83333333333333,71.44,676.63,0.0,70.0,46.32666666666666,,0.0,,408.0,,69.03,,,67.0,69.0,1.0,,,,10.280000000000001,0.0
2025-03-10 23:45:00,656.8533333333334,6.350000000000023,0.0,67.0,73.88666666666667,652.6166666666667,0.0,70.0,42.02,,0.0,,409.3333333333333,,69.5,,,67.0,69.0,1.0,,,,11.899999999999991,0.0
2025-03-11 00:00:00,710.5333333333333,2.1200000000000045,0.0,72.5,74.61666666666667,711.2400000000001,0.0,70.0,52.52,,0.0,,412.0,,69.22333333333333,,,67.0,69.0,1.0,,,,11.430000000000007,0.0
2025-03-11 00:15:00,670.9766666666666,-29.660000000000082,0.0,71.66666666666667,77.44333333333333,692.1666666666666,0.0,70.0,49.35,,0.0,,412.0,,69.63,,,67.0,69.0,1.0,,,,12.679999999999993,0.0
2025-03-11 00:30:00,664.6233333333333,4.240000000000009,0.0,71.83333333333333,76.8,687.93,0.0,70.0,48.223333333333336,,0.0,,411.0,,69.75666666666666,,,67.0,69.0,1.0,,,,11.41000000000001,0.0
2025-03-11 00:45:00,691.46,21.18999999999994,0.0,72.83333333333333,77.05,710.5300000000001,0.0,70.0,51.95666666666667,,0.0,,414.0,,69.67333333333333,,,67.0,69.0,1.0,,,,12.61999999999999,0.0
2025-03-11 01:00:00,724.6566666666668,-21.18999999999994,0.0,75.83333333333333,78.03,727.48,0.0,70.0,54.913333333333334,,0.0,,413.3333333333333,,69.64666666666666,,,67.0,69.0,1.0,,,,13.96,0.0
2025-03-11 01:15:00,724.66,-12.710000000000036,0.0,77.66666666666667,78.38666666666667,746.5500000000001,0.0,70.0,57.76333333333334,,0.0,,410.6666666666667,,69.64,,,67.0,69.0,1.0,,,,14.14,0.0
2025-03-11 01:30:00,748.6733333333333,-10.590000000000032,0.0,81.0,78.92,763.5033333333334,0.0,70.0,60.84,,0.0,,410.0,,69.62666666666667,,,67.0,69.0,1.0,,,,15.500000000000007,0.0
2025-03-11 01:45:00,798.11,19.07000000000005,0.0,81.83333333333333,79.11333333333333,784.69,0.0,70.0,64.47333333333333,,0.0,,411.3333333333333,,69.59333333333332,,,67.0,69.0,1.0,,,,15.610000000000007,0.0
2025-03-11 02:00:00,781.8666666666667,-42.38000000000011,0.0,86.0,79.29,809.4133333333333,0.0,70.0,68.38,,0.0,,413.3333333333333,,69.55666666666666,,,67.0,69.0,1.0,,,,16.599999999999994,0.0
2025-03-11 02:15:00,816.4766666666668,14.830000000000041,0.0,89.33333333333333,79.73333333333333,827.7766666666666,0.0,70.0,71.60333333333334,,0.0,,414.6666666666667,,69.55666666666666,,,67.0,69.0,1.0,,,,17.54,0.0
2025-03-11 02:30:00,838.37,-55.09000000000003,0.0,93.66666666666667,79.51333333333334,846.8466666666667,0.0,70.0,74.73666666666666,,0.0,,411.3333333333333,,69.57,,,67.0,69.0,1.0,,,,17.5,0.0
2025-03-11 02:45:00,856.7333333333332,48.73000000000002,0.0,91.5,79.34333333333333,865.9166666666666,0.0,70.0,78.08,,0.0,,410.6666666666667,,69.55666666666666,,,67.0,69.0,1.0,,,,17.78,0.0
2025-03-11 03:00:00,883.5733333333334,-16.949999999999932,0.0,99.83333333333333,79.28666666666668,914.65,0.0,70.0,85.85666666666667,,0.0,,410.0,,69.35666666666667,,,67.0,69.0,1.0,,,,17.619999999999997,0.0
2025-03-11 03:15:00,862.3833333333333,-36.01999999999998,0.0,100.0,79.92333333333333,954.9066666666668,0.0,70.0,92.83666666666666,,0.0,,412.0,,69.27333333333333,,,67.0,69.0,1.0,,,,19.090000000000003,0.0
2025-03-11 03:30:00,864.5033333333332,-76.26999999999998,0.0,100.0,80.29666666666667,990.2199999999999,0.0,70.0,98.69333333333333,,0.0,,414.0,,69.19333333333334,,,67.0,69.0,1.0,,,,19.46999999999999,0.0
2025-03-11 03:45:00,870.8566666666667,-116.53999999999996,0.0,100.0,80.77,997.9900000000001,0.0,70.0,100.0,,0.0,,414.0,,69.25666666666666,,,67.0,69.0,1.0,,,,19.92,0.0
2025-03-11 04:00:00,873.6866666666666,-84.75,0.0,100.0,80.60333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,414.0,,69.33333333333333,,,67.0,69.0,1.0,,,,19.299999999999997,0.0
2025-03-11 04:15:00,891.3466666666667,-118.64999999999998,0.0,100.0,78.46333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,420.0,,69.13333333333334,,,67.0,69.0,1.0,,,,19.189999999999998,0.0
2025-03-11 04:30:00,791.0500000000001,-146.20000000000005,0.0,100.0,79.01666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,425.6666666666667,,68.69,,,67.0,69.0,1.0,,,,20.449999999999996,0.0
2025-03-11 04:45:00,695.6966666666667,-324.19000000000005,0.0,100.0,81.61333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,433.6666666666667,,68.53333333333333,,,67.0,69.0,1.0,,,,21.059999999999995,0.0
2025-03-11 05:00:00,674.5066666666667,-303.0,0.0,100.0,82.00666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,440.0,,68.69,,,67.0,69.0,1.0,,,,21.319999999999993,0.0
2025-03-11 05:15:00,658.9699999999999,-358.09000000000003,0.0,100.0,82.06666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,446.3333333333333,,68.81333333333333,,,67.0,69.0,1.0,,,,21.250000000000007,0.0
2025-03-11 05:30:00,662.5033333333333,-313.59000000000003,0.0,100.0,83.78,997.9900000000001,0.0,70.0,100.0,,0.0,,439.0,,68.99333333333333,,,67.0,69.0,1.0,,,,21.199999999999996,0.0
2025-03-11 05:45:00,715.4766666666668,-347.49,0.0,100.0,84.07333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,428.3333333333333,,69.48333333333333,,,67.0,69.0,1.0,,,,20.409999999999997,0.0
2025-03-11 06:00:00,789.6366666666667,-199.16999999999996,0.0,100.0,83.18666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,421.0,,69.66666666666667,,,67.0,69.0,1.0,,,,19.730000000000004,0.0
2025-03-11 06:15:00,767.0366666666667,-194.93000000000006,0.0,100.0,83.38333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,415.6666666666667,,69.55666666666666,,,67.0,69.0,1.0,,,,20.33,0.0
2025-03-11 06:30:00,743.0166666666668,-230.96000000000004,0.0,100.0,83.36,997.9900000000001,0.0,70.0,100.0,,0.0,,414.0,,69.6,,,67.0,69.0,1.0,,,,20.090000000000003,0.0
2025-03-11 06:45:00,772.6866666666666,-222.48000000000002,0.0,100.0,83.11333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,412.6666666666667,,69.66333333333334,,,67.0,69.0,1.0,,,,20.029999999999994,0.0
2025-03-11 07:00:00,798.11,-199.16999999999996,0.0,100.0,82.96,997.9900000000001,0.0,70.0,100.0,,0.0,,411.0,,69.66000000000001,,,67.0,69.0,1.0,,,,20.380000000000003,0.0
2025-03-11 07:15:00,764.21,-271.21000000000004,0.0,100.0,82.81,997.9900000000001,0.0,70.0,100.0,,0.0,,410.0,,69.69666666666666,,,67.0,69.0,1.0,,,,20.099999999999994,0.0
2025-03-11 07:30:00,788.2233333333334,-199.16999999999996,0.0,100.0,83.02,997.9900000000001,0.0,70.0,100.0,,0.0,,410.0,,69.69666666666666,,,67.0,69.0,1.0,,,,20.460000000000008,0.0
2025-03-11 07:45:00,766.3266666666667,-211.89,0.0,100.0,82.93333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,409.6666666666667,,69.67666666666666,,,67.0,69.0,1.0,,,,20.0,0.0
2025-03-11 08:00:00,730.31,-237.31000000000006,0.0,100.0,82.95,997.9900000000001,0.0,70.0,100.0,,0.0,,408.0,,69.69666666666666,,,67.0,69.0,1.0,,,,20.03000000000001,0.0
2025-03-11 08:15:00,746.5500000000001,-250.02999999999997,0.0,100.0,82.53666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,408.0,,69.70333333333333,,,67.0,69.0,1.0,,,,20.049999999999997,0.0
2025-03-11 08:30:00,755.7333333333332,-220.36,0.0,100.0,82.49333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,408.0,,69.66000000000001,,,67.0,69.0,1.0,,,,20.07,0.0
2025-03-11 08:45:00,726.07,-309.35,0.0,100.0,82.66,997.9900000000001,0.0,70.0,100.0,,0.0,,408.0,,69.68333333333334,,,67.0,69.0,1.0,,,,20.43,0.0
2025-03-11 09:00:00,774.8033333333333,-260.62,0.0,100.0,82.35666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,408.6666666666667,,69.65666666666667,,,67.0,69.0,1.0,,,,20.249999999999993,0.0
2025-03-11 09:15:00,767.0333333333333,-224.60000000000002,0.0,100.0,82.47333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,409.3333333333333,,69.64333333333333,,,67.0,69.0,1.0,,,,20.21999999999999,0.0
2025-03-11 09:30:00,755.7333333333332,-218.24,0.0,100.0,82.52,997.9900000000001,0.0,70.0,100.0,,0.0,,408.0,,69.67666666666666,,,67.0,69.0,1.0,,,,20.03,0.0
2025-03-11 09:45:00,762.09,-277.57000000000005,0.0,100.0,81.93666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,408.0,,69.67666666666666,,,67.0,69.0,1.0,,,,20.190000000000005,0.0
2025-03-11 10:00:00,678.0400000000001,-241.54999999999995,0.0,100.0,81.12,997.9900000000001,0.0,70.0,100.0,,0.0,,414.6666666666667,,69.44333333333333,,,67.0,69.0,1.0,,,,21.129999999999995,0.0
2025-03-11 10:15:00,651.91,-353.85,0.0,100.0,81.78666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,422.6666666666667,,69.32333333333334,,,67.0,69.0,1.0,,,,21.299999999999997,0.0
2025-03-11 10:30:00,630.0133333333333,-343.26,0.0,100.0,82.07333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,427.6666666666667,,69.33,,,67.0,69.0,1.0,,,,21.320000000000007,0.0
2025-03-11 10:45:00,624.3633333333333,-362.33000000000004,0.0,100.0,83.71,997.9900000000001,0.0,70.0,100.0,,0.0,,427.0,,69.45333333333333,,,67.0,69.0,1.0,,,,20.970000000000006,0.0
2025-03-11 11:00:00,674.5066666666667,-305.12,0.0,100.0,83.96333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,422.6666666666667,,69.76333333333334,,,67.0,69.0,1.0,,,,20.409999999999997,0.0
2025-03-11 11:15:00,660.3866666666667,-330.53999999999996,0.0,100.0,83.67333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,419.3333333333333,,69.77,,,67.0,69.0,1.0,,,,20.380000000000003,0.0
2025-03-11 11:30:00,659.6766666666666,-372.91999999999996,0.0,100.0,83.12333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,417.6666666666667,,69.82,,,67.0,69.0,1.0,,,,20.310000000000002,0.0
2025-03-11 11:45:00,689.3433333333334,-256.38,0.0,100.0,81.56,997.9900000000001,0.0,70.0,100.0,,0.0,,427.6666666666667,,69.68666666666667,,,67.0,69.0,1.0,,,,20.729999999999997,0.0
2025-03-11 12:00:00,623.6566666666666,-326.31000000000006,0.0,100.0,82.10333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,437.0,,69.53,,,67.0,69.0,1.0,,,,21.509999999999998,0.0
2025-03-11 12:15:00,666.74,-298.76,0.0,100.0,82.40666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,443.0,,69.45333333333333,,,67.0,69.0,1.0,,,,21.240000000000002,0.0
2025-03-11 12:30:00,620.1266666666667,-383.51,0.0,100.0,82.52333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,449.6666666666667,,69.42666666666666,,,67.0,69.0,1.0,,,,21.349999999999994,0.0
2025-03-11 12:45:00,646.2566666666667,-341.14,0.0,100.0,83.92999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,445.6666666666667,,69.56,,,67.0,69.0,1.0,,,,21.479999999999997,0.0
2025-03-11 13:00:00,667.4466666666667,-381.4,0.0,100.0,84.02666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,436.3333333333333,,69.87666666666667,,,67.0,69.0,1.0,,,,20.729999999999997,0.0
2025-03-11 13:15:00,707.7066666666666,-347.49,0.0,100.0,83.72,996.5766666666667,0.0,70.0,99.77,,0.0,,429.6666666666667,,69.99333333333334,,,67.0,69.0,1.0,,,,20.18,0.0
2025-03-11 13:30:00,716.18,-216.13,0.0,100.0,83.57000000000001,980.3333333333334,0.0,70.0,97.18666666666667,,0.0,,423.6666666666667,,70.10666666666667,,,67.0,69.0,1.0,,,,19.910000000000004,0.0
2025-03-11 13:45:00,760.68,-201.28999999999996,0.0,100.0,83.32333333333334,967.62,0.0,70.0,95.04333333333334,,0.0,,420.0,,70.14999999999999,,,67.0,69.0,1.0,,,,19.630000000000003,0.0
2025-03-11 14:00:00,812.9466666666667,-171.62,0.0,100.0,83.01666666666667,937.9533333333334,0.0,70.0,90.21,,0.0,,416.0,,70.30666666666666,,,67.0,69.0,1.0,,,,19.509999999999998,0.0
2025-03-11 14:15:00,844.02,-99.59000000000003,0.0,95.66666666666667,82.07,885.69,0.0,70.0,81.48666666666666,,0.0,,414.0,,70.56,,,67.0,69.0,1.0,,,,18.619999999999997,0.0
2025-03-11 14:30:00,834.84,-2.1200000000000045,0.0,78.33333333333333,82.59333333333333,843.3133333333334,0.0,70.0,73.96,,0.0,,413.0,,70.70666666666666,,,67.0,69.0,1.0,,,,18.75,0.0
2025-03-11 14:45:00,803.0566666666667,-21.180000000000064,0.0,75.33333333333333,82.18333333333334,811.5300000000001,0.0,70.0,68.94333333333333,,0.0,,413.3333333333333,,70.68666666666667,,,67.0,69.0,1.0,,,,18.480000000000004,0.0
2025-03-11 15:00:00,764.2066666666666,-40.25999999999999,0.0,75.16666666666667,80.54,778.3333333333334,0.0,70.0,63.69,,0.0,,410.6666666666667,,70.69333333333334,,,67.0,69.0,1.0,,,,16.060000000000002,0.0
2025-03-11 15:15:00,750.0866666666667,4.240000000000009,0.0,74.33333333333333,80.61666666666667,744.4333333333334,0.0,70.0,57.81666666666666,,0.0,,412.6666666666667,,70.71666666666668,,,67.0,69.0,1.0,,,,15.300000000000011,0.0
2025-03-11 15:30:00,778.3366666666667,8.480000000000018,0.0,76.16666666666667,75.02999999999999,776.2133333333333,0.0,70.0,62.95333333333334,,0.0,,413.3333333333333,,70.24333333333334,,,67.0,69.0,1.0,,,,13.989999999999995,0.0
2025-03-11 15:45:00,894.8733333333333,67.79999999999995,0.0,89.33333333333333,77.24,851.0866666666667,0.0,70.0,75.50666666666666,,0.0,,412.6666666666667,,69.65333333333332,,,67.0,69.0,1.0,,,,17.479999999999997,0.0
2025-03-11 16:00:00,877.9200000000001,50.85000000000002,0.0,93.5,78.27,855.3233333333333,0.0,70.0,76.25666666666666,,0.0,,412.0,,69.74,,,67.0,69.0,1.0,,,,17.150000000000006,0.0
2025-03-11 16:15:00,852.4966666666666,-50.84999999999991,0.0,85.66666666666667,79.65333333333332,836.9566666666666,0.0,70.0,73.32333333333334,,0.0,,410.6666666666667,,69.94333333333333,,,67.0,69.0,1.0,,,,17.11,0.0
2025-03-11 16:30:00,759.2633333333333,-21.18999999999994,0.0,78.66666666666667,79.82666666666667,795.2866666666667,0.0,70.0,66.49666666666667,,0.0,,417.0,,70.25,,,67.0,69.0,1.0,,,,16.620000000000005,0.0
2025-03-11 16:45:00,735.96,-8.470000000000027,0.0,75.33333333333333,79.27333333333333,749.3766666666667,0.0,70.0,58.946666666666665,,0.0,,429.6666666666667,,70.48333333333333,,,67.0,69.0,1.0,,,,15.14,0.0
2025-03-11 17:00:00,709.8233333333334,21.190000000000055,0.0,69.66666666666667,78.17666666666666,709.1166666666667,0.0,70.0,52.09,,0.0,,434.3333333333333,,70.61,,,67.0,69.0,1.0,,,,13.579999999999998,0.0
2025-03-11 17:15:00,662.5033333333333,-14.829999999999927,0.0,65.0,76.80333333333333,672.39,0.0,70.0,45.79666666666666,,0.0,,430.0,,70.67333333333333,,,67.0,69.0,1.0,,,,11.230000000000004,0.0
2025-03-11 17:30:00,645.5533333333333,-19.07000000000005,0.0,66.16666666666667,76.11666666666666,660.3833333333333,0.0,70.0,43.72666666666667,,0.0,,408.0,,70.54333333333334,,,67.0,69.0,1.0,,,,10.230000000000004,0.0
2025-03-11 17:45:00,630.7233333333334,-40.25999999999999,0.0,63.333333333333336,75.52333333333333,640.61,0.0,70.0,40.56666666666666,,0.0,,405.3333333333333,,70.50666666666666,,,67.0,69.0,1.0,,,,9.659999999999997,0.0
2025-03-11 18:00:00,673.8066666666667,6.3599999999999,0.0,65.66666666666667,72.46333333333332,674.51,0.0,70.0,46.04666666666666,,0.0,,404.6666666666667,,70.08333333333333,,,67.0,69.0,1.0,,,,8.25,0.0
2025-03-11 18:15:00,759.9699999999999,-6.360000000000014,0.0,74.0,74.21666666666667,767.7400000000001,0.0,70.0,61.51333333333333,,0.0,,403.6666666666667,,69.41000000000001,,,67.0,69.0,1.0,,,,14.200000000000003,0.0
2025-03-11 18:30:00,513.4733333333334,-283.92999999999995,0.0,100.0,77.45666666666666,820.0066666666667,0.0,70.0,69.97,,0.0,,406.0,,69.24666666666667,,,67.0,69.0,1.0,,,,16.760000000000005,0.0
2025-03-11 18:45:00,479.57,-330.54999999999995,0.0,100.0,77.87,770.5666666666666,0.0,70.0,62.21,,0.0,,413.3333333333333,,69.83,,,67.0,69.0,1.0,,,,17.119999999999997,0.0
2025-03-11 19:00:00,485.9266666666667,-203.41999999999996,0.0,100.0,75.16333333333334,707.0,0.0,70.0,51.71,,0.0,,421.3333333333333,,70.31666666666666,,,67.0,69.0,1.0,,,,14.490000000000002,0.0
2025-03-11 19:15:00,484.51666666666665,,0.0,100.0,73.01333333333334,660.3833333333333,0.0,70.0,43.72666666666667,,0.0,,430.3333333333333,,70.53333333333335,,,67.0,69.0,1.0,,,,,
2025-03-11 19:30:00,482.40000000000003,-175.86999999999995,0.0,100.0,71.03333333333335,618.0066666666667,0.0,70.0,36.77,,0.0,,438.3333333333333,,70.66333333333334,,,67.0,69.0,1.0,,,,9.469999999999999,0.0
2025-03-11 19:45:00,493.69666666666666,-86.87,0.0,99.83333333333333,69.22,568.5666666666666,0.0,70.0,28.16333333333333,,0.0,,447.6666666666667,,70.79,,,67.0,69.0,1.0,,,,7.960000000000008,0.0
2025-03-11 20:00:00,492.28666666666663,-50.849999999999966,0.0,96.66666666666667,67.64666666666666,507.82666666666665,0.0,70.0,18.293333333333333,,0.0,,454.3333333333333,,70.97666666666667,,,67.0,69.0,1.0,,,,6.190000000000005,0.0
2025-03-11 20:15:00,437.1933333333333,-27.55000000000001,0.0,79.0,66.54666666666667,449.9066666666667,0.0,70.0,8.43,,0.0,,460.0,,71.06666666666666,,,67.0,69.0,1.0,,,,4.299999999999997,0.0
2025-03-11 20:30:00,416.7133333333333,50.849999999999966,0.0,70.5,66.54333333333334,406.12000000000006,0.0,70.0,0.9900000000000001,,0.0,,463.3333333333333,,71.17999999999999,,,67.0,69.0,1.0,,,,3.980000000000004,0.0
2025-03-11 20:45:00,403.99666666666667,8.46999999999997,0.0,69.5,66.57666666666667,400.47,0.0,70.0,0.0,,0.0,,467.3333333333333,,71.39333333333333,,,67.0,69.0,1.0,,,,4.1200000000000045,0.0
2025-03-11 21:00:00,399.76,-25.430000000000007,0.0,69.0,66.62666666666667,400.47,0.0,70.0,0.0,,0.0,,472.0,,71.59333333333333,,,67.0,69.0,1.0,,,,4.219999999999999,0.0
2025-03-11 21:15:00,395.52666666666664,-6.360000000000014,0.0,67.16666666666667,66.71333333333334,400.47,0.0,70.0,0.0,,0.0,,476.0,,71.87666666666667,,,67.0,69.0,1.0,,,,4.280000000000008,0.0
2025-03-11 21:30:00,415.3,61.44999999999999,0.0,68.33333333333333,66.72333333333334,400.47,0.0,70.0,0.0,,0.0,,478.6666666666667,,72.11666666666667,,,67.0,69.0,1.0,,,,4.270000000000003,0.0
2025-03-11 21:45:00,385.64000000000004,-16.950000000000045,0.0,69.33333333333333,66.79666666666667,400.47,0.0,70.0,0.0,,0.0,,479.3333333333333,,72.38666666666667,,,67.0,69.0,1.0,,,,4.310000000000009,0.0
2025-03-11 22:00:00,391.99,-10.600000000000023,0.0,68.83333333333333,66.79,400.47,0.0,70.0,0.0,,0.0,,482.0,,72.61333333333333,,,67.0,69.0,1.0,,,,4.510000000000005,0.0
2025-03-11 22:15:00,400.46999999999997,4.239999999999952,0.0,69.33333333333333,66.80666666666666,400.47,0.0,70.0,0.0,,0.0,,484.0,,72.74,,,67.0,69.0,1.0,,,,4.499999999999993,0.0
2025-03-11 22:30:00,398.34999999999997,2.1199999999999477,0.0,68.33333333333333,66.67666666666666,400.47,0.0,70.0,0.0,,0.0,,484.6666666666667,,72.81333333333333,,,67.0,69.0,1.0,,,,4.68,0.0
2025-03-11 22:45:00,384.93,-16.950000000000045,0.0,69.16666666666667,66.61666666666666,400.47,0.0,70.0,0.0,,0.0,,487.6666666666667,,72.79666666666667,,,67.0,69.0,1.0,,,,4.810000000000002,0.0
2025-03-11 23:00:00,408.2366666666667,8.46999999999997,0.0,69.33333333333333,66.48666666666666,400.47,0.0,70.0,0.0,,0.0,,489.0,,72.62,,,67.0,69.0,1.0,,,,4.930000000000007,0.0
2025-03-11 23:15:00,394.1133333333333,-8.480000000000018,0.0,70.16666666666667,66.33333333333333,400.47,0.0,70.0,0.0,,0.0,,488.6666666666667,,72.23666666666666,,,67.0,69.0,1.0,,,,4.990000000000002,0.0
2025-03-11 23:30:00,397.6433333333334,-19.07000000000005,0.0,70.16666666666667,66.09666666666668,400.47,0.0,70.0,0.0,,0.0,,488.3333333333333,,71.79333333333334,,,67.0,69.0,1.0,,,,5.060000000000009,0.0
2025-03-11 23:45:00,397.64000000000004,-4.240000000000009,0.0,68.66666666666667,65.75666666666666,400.47,0.0,70.0,0.0,,0.0,,488.6666666666667,,71.22,,,67.0,69.0,1.0,,,,5.140000000000001,0.0
2025-03-12 00:00:00,402.59,4.239999999999952,0.0,69.66666666666667,65.40666666666667,400.47,0.0,70.0,0.0,,0.0,,489.6666666666667,,70.52,,,67.0,69.0,1.0,,,,5.490000000000002,0.0
2025-03-12 00:15:00,415.3,-16.950000000000045,0.0,62.833333333333336,65.11666666666667,423.77666666666664,0.0,70.0,3.6933333333333334,,0.0,,487.3333333333333,,69.86666666666666,,,67.0,69.0,1.0,,,,5.500000000000007,0.0
2025-03-12 00:30:00,511.3566666666666,-2.1200000000000045,0.0,50.166666666666664,66.97333333333334,506.41333333333336,0.0,70.0,17.763333333333332,,0.0,,439.3333333333333,,69.27,,,67.0,69.0,1.0,,,,4.100000000000001,0.0
2025-03-12 00:45:00,586.2233333333334,-10.600000000000023,0.0,57.833333333333336,69.32666666666667,584.8133333333334,0.0,70.0,31.066666666666666,,0.0,,419.0,,68.96,,,67.0,69.0,1.0,,,,6.340000000000003,0.0
2025-03-12 01:00:00,630.0166666666667,-27.540000000000077,0.0,64.33333333333333,72.11666666666666,653.32,0.0,70.0,42.27,,0.0,,415.0,,68.79666666666667,,,67.0,69.0,1.0,,,,8.68,0.0
2025-03-12 01:15:00,720.4200000000001,-2.1100000000000136,0.0,70.16666666666667,73.99333333333334,713.3533333333334,0.0,70.0,52.43333333333334,,0.0,,418.6666666666667,,68.75,,,67.0,69.0,1.0,,,,11.910000000000004,0.0
2025-03-12 01:30:00,735.2533333333334,-4.240000000000009,0.0,75.5,75.49,761.3866666666667,0.0,70.0,60.46666666666667,,0.0,,420.6666666666667,,68.80666666666666,,,67.0,69.0,1.0,,,,14.419999999999995,0.0
2025-03-12 01:45:00,786.81,25.42999999999995,0.0,82.83333333333333,76.53333333333333,805.8766666666667,0.0,70.0,67.82666666666667,,0.0,,422.0,,68.86333333333333,,,67.0,69.0,1.0,,,,16.869999999999997,0.0
2025-03-12 02:00:00,829.8933333333333,-14.829999999999927,0.0,97.33333333333333,76.66666666666667,865.9133333333333,0.0,70.0,77.74666666666667,,0.0,,427.0,,68.79,,,67.0,69.0,1.0,,,,18.169999999999995,0.0
2025-03-12 02:15:00,841.1966666666667,-36.01999999999998,0.0,100.0,77.05,917.4766666666666,0.0,70.0,86.42,,0.0,,427.6666666666667,,68.80666666666666,,,67.0,69.0,1.0,,,,17.96,0.0
2025-03-12 02:30:00,856.7333333333332,-97.46000000000004,0.0,100.0,80.01,968.3266666666667,0.0,70.0,95.00333333333333,,0.0,,431.0,,68.81,,,67.0,69.0,1.0,,,,19.340000000000003,0.0
2025-03-12 02:45:00,841.1933333333333,-93.23000000000002,0.0,100.0,83.22666666666667,921.71,0.0,70.0,87.12333333333333,,0.0,,435.0,,69.52,,,67.0,69.0,1.0,,,,18.739999999999995,0.0
2025-03-12 03:00:00,832.0133333333333,-4.240000000000009,0.0,91.66666666666667,81.71,856.7366666666667,0.0,70.0,76.38,,0.0,,437.0,,70.11666666666667,,,67.0,69.0,1.0,,,,17.11,0.0
2025-03-12 03:15:00,817.1833333333334,14.829999999999927,0.0,83.16666666666667,80.40666666666667,828.48,0.0,70.0,71.78,,0.0,,436.3333333333333,,70.27,,,67.0,69.0,1.0,,,,17.1,0.0
2025-03-12 03:30:00,805.8800000000001,48.73000000000002,0.0,83.0,80.63666666666667,817.1833333333334,0.0,70.0,70.03333333333335,,0.0,,439.0,,70.25,,,67.0,69.0,1.0,,,,17.809999999999995,0.0
2025-03-12 03:45:00,815.7666666666668,0.0,0.0,79.66666666666667,80.12333333333333,805.88,0.0,70.0,68.02999999999999,,0.0,,438.3333333333333,,70.25666666666666,,,67.0,69.0,1.0,,,,17.380000000000003,0.0
2025-03-12 04:00:00,791.0500000000001,-33.89999999999998,0.0,81.5,79.11666666666666,817.18,0.0,70.0,69.96333333333332,,0.0,,445.0,,70.09,,,67.0,69.0,1.0,,,,17.029999999999994,0.0
2025-03-12 04:15:00,872.2733333333334,31.779999999999973,0.0,88.83333333333333,78.90333333333334,848.9633333333333,0.0,70.0,75.20333333333333,,0.0,,445.0,,69.84333333333333,,,67.0,69.0,1.0,,,,17.689999999999998,0.0
2025-03-12 04:30:00,851.79,2.1200000000000045,0.0,97.83333333333333,78.10333333333334,884.9866666666667,0.0,70.0,81.09666666666666,,0.0,,443.6666666666667,,69.62,,,67.0,69.0,1.0,,,,17.559999999999995,0.0
2025-03-12 04:45:00,870.86,6.360000000000014,0.0,100.0,78.58,942.1933333333333,0.0,70.0,90.48666666666666,,0.0,,447.0,,69.34333333333333,,,67.0,69.0,1.0,,,,18.83,0.0
2025-03-12 05:00:00,870.1533333333333,-78.40000000000009,0.0,100.0,79.05333333333334,983.8666666666667,0.0,70.0,97.55333333333333,,0.0,,452.0,,69.23,,,67.0,69.0,1.0,,,,20.150000000000006,0.0
2025-03-12 05:15:00,887.1066666666666,-84.75,0.0,100.0,78.30666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,456.6666666666667,,69.01,,,67.0,69.0,1.0,,,,19.89,0.0
2025-03-12 05:30:00,871.5633333333334,-116.53999999999996,0.0,100.0,78.77999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,444.3333333333333,,68.84333333333332,,,67.0,69.0,1.0,,,,19.799999999999997,0.0
2025-03-12 05:45:00,894.8733333333333,-97.47000000000003,0.0,100.0,78.71666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,435.0,,68.77999999999999,,,67.0,69.0,1.0,,,,19.79,0.0
2025-03-12 06:00:00,876.5099999999999,-101.70000000000005,0.0,100.0,79.44666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,433.0,,68.74,,,67.0,69.0,1.0,,,,19.349999999999994,0.0
2025-03-12 06:15:00,844.02,-184.34000000000003,0.0,100.0,78.47333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,435.6666666666667,,68.64,,,67.0,69.0,1.0,,,,19.78,0.0
2025-03-12 06:30:00,930.19,-88.99000000000001,0.0,100.0,78.2,997.9900000000001,0.0,70.0,100.0,,0.0,,439.6666666666667,,68.48666666666666,,,67.0,69.0,1.0,,,,20.340000000000003,0.0
2025-03-12 06:45:00,868.7433333333333,-63.56000000000006,0.0,100.0,79.21333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,438.3333333333333,,68.44333333333334,,,67.0,69.0,1.0,,,,19.959999999999994,0.0
2025-03-12 07:00:00,837.6633333333333,-237.31000000000006,0.0,100.0,80.36333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,435.6666666666667,,68.32,,,67.0,69.0,1.0,,,,20.390000000000008,0.0
2025-03-12 07:15:00,813.65,-230.96000000000004,0.0,100.0,80.87666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,434.3333333333333,,68.46333333333332,,,67.0,69.0,1.0,,,,19.78,0.0
2025-03-12 07:30:00,803.0566666666667,-235.19000000000005,0.0,100.0,80.68333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,433.0,,68.58333333333333,,,67.0,69.0,1.0,,,,20.07,0.0
2025-03-12 07:45:00,793.1666666666666,-205.52999999999997,0.0,100.0,80.88666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,429.6666666666667,,68.59,,,67.0,69.0,1.0,,,,20.009999999999998,0.0
2025-03-12 08:00:00,801.6433333333334,-188.58000000000004,0.0,100.0,80.94666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,429.0,,68.69,,,67.0,69.0,1.0,,,,19.840000000000003,0.0
2025-03-12 08:15:00,815.77,-199.16999999999996,0.0,100.0,80.56,997.9900000000001,0.0,70.0,100.0,,0.0,,429.6666666666667,,68.73333333333333,,,67.0,69.0,1.0,,,,19.85000000000001,0.0
2025-03-12 08:30:00,817.8866666666667,-152.56000000000006,0.0,100.0,80.95333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,431.0,,68.73333333333333,,,67.0,69.0,1.0,,,,20.519999999999996,0.0
2025-03-12 08:45:00,806.5866666666667,-182.22000000000003,0.0,100.0,80.99333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,431.6666666666667,,68.77,,,67.0,69.0,1.0,,,,20.28,0.0
2025-03-12 09:00:00,805.8833333333332,-150.44000000000005,0.0,100.0,80.69666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,435.0,,68.80333333333334,,,67.0,69.0,1.0,,,,20.249999999999993,0.0
2025-03-12 09:15:00,792.46,-161.02999999999997,0.0,100.0,80.77,997.9900000000001,0.0,70.0,100.0,,0.0,,436.3333333333333,,68.76333333333334,,,67.0,69.0,1.0,,,,19.970000000000006,0.0
2025-03-12 09:30:00,813.65,-167.39,0.0,100.0,80.80333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,435.0,,68.78333333333333,,,67.0,69.0,1.0,,,,20.46999999999999,0.0
2025-03-12 09:45:00,762.09,-254.26,0.0,100.0,81.2,997.9900000000001,0.0,70.0,100.0,,0.0,,432.3333333333333,,68.74,,,67.0,69.0,1.0,,,,20.11,0.0
2025-03-12 10:00:00,758.5600000000001,-256.38,0.0,100.0,81.2,997.9900000000001,0.0,70.0,100.0,,0.0,,429.6666666666667,,68.77666666666666,,,67.0,69.0,1.0,,,,20.390000000000008,0.0
2025-03-12 10:15:00,773.39,-252.14,0.0,100.0,81.31333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,427.0,,68.86333333333333,,,67.0,69.0,1.0,,,,19.67,0.0
2025-03-12 10:30:00,799.5233333333334,-171.63,0.0,100.0,81.21333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,429.0,,68.94,,,67.0,69.0,1.0,,,,19.669999999999995,0.0
2025-03-12 10:45:00,839.0766666666667,-144.08000000000004,0.0,100.0,81.18666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,429.0,,68.95333333333333,,,67.0,69.0,1.0,,,,20.39,0.0
2025-03-12 11:00:00,760.68,-218.24,0.0,100.0,80.83666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,431.6666666666667,,68.88666666666667,,,67.0,69.0,1.0,,,,20.480000000000004,0.0
2025-03-12 11:15:00,747.9633333333333,-224.60000000000002,0.0,100.0,81.25,997.9900000000001,0.0,70.0,100.0,,0.0,,433.0,,68.88,,,67.0,69.0,1.0,,,,19.949999999999996,0.0
2025-03-12 11:30:00,779.7466666666666,-256.38,0.0,100.0,81.34333333333335,997.9900000000001,0.0,70.0,100.0,,0.0,,434.3333333333333,,68.95333333333333,,,67.0,69.0,1.0,,,,20.060000000000002,0.0
2025-03-12 11:45:00,786.1033333333334,-258.5,0.0,100.0,81.83666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,432.3333333333333,,68.99,,,67.0,69.0,1.0,,,,19.83,0.0
2025-03-12 12:00:00,881.4566666666666,-203.40999999999997,0.0,100.0,83.48666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,424.3333333333333,,69.36333333333333,,,67.0,69.0,1.0,,,,19.340000000000003,0.0
2025-03-12 12:15:00,878.63,-131.37,0.0,100.0,83.3,997.9900000000001,0.0,70.0,100.0,,0.0,,420.3333333333333,,69.82666666666667,,,67.0,69.0,1.0,,,,19.39,0.0
2025-03-12 12:30:00,861.6766666666667,-127.13,0.0,100.0,83.56333333333333,988.81,0.0,70.0,98.77,,0.0,,418.3333333333333,,70.03333333333335,,,67.0,69.0,1.0,,,,19.539999999999992,0.0
2025-03-12 12:45:00,883.5733333333334,-141.95999999999992,0.0,100.0,83.52,966.2066666666666,0.0,70.0,94.74666666666667,,0.0,,418.0,,70.19,,,67.0,69.0,1.0,,,,19.96999999999999,0.0
2025-03-12 13:00:00,906.88,50.85000000000002,0.0,99.5,82.96333333333332,945.02,0.0,70.0,91.07,,0.0,,430.6666666666667,,70.25333333333333,,,67.0,69.0,1.0,,,,19.479999999999997,0.0
2025-03-12 13:15:00,925.9499999999999,14.840000000000032,0.0,95.16666666666667,83.06333333333333,912.5300000000001,0.0,70.0,85.95,,0.0,,473.3333333333333,,70.40666666666668,,,67.0,69.0,1.0,,,,19.089999999999996,0.0
2025-03-12 13:30:00,868.0366666666667,-31.779999999999973,0.0,83.0,83.23333333333333,846.1366666666667,0.0,70.0,74.82,,0.0,,473.3333333333333,,70.73666666666666,,,67.0,69.0,1.0,,,,19.08,0.0
2025-03-12 13:45:00,774.8033333333333,-29.66999999999996,0.0,80.5,81.47000000000001,800.9366666666666,0.0,70.0,67.23666666666666,,0.0,,470.6666666666667,,70.81666666666666,,,67.0,69.0,1.0,,,,17.14,0.0
2025-03-12 14:00:00,798.1133333333333,42.379999999999995,0.0,75.16666666666667,80.47666666666667,750.7866666666667,0.0,70.0,58.76333333333333,,0.0,,470.0,,70.91000000000001,,,67.0,69.0,1.0,,,,15.39,0.0
2025-03-12 14:15:00,755.0300000000001,-19.069999999999936,0.0,77.33333333333333,74.80333333333333,779.7466666666666,0.0,70.0,63.78666666666667,,0.0,,466.0,,70.39999999999999,,,67.0,69.0,1.0,,,,11.709999999999994,0.0
2025-03-12 14:30:00,786.1066666666666,40.25999999999999,0.0,77.83333333333333,79.13333333333334,780.4533333333334,0.0,70.0,63.696666666666665,,0.0,,453.3333333333333,,70.29333333333334,,,67.0,69.0,1.0,,,,16.570000000000007,0.0
2025-03-12 14:45:00,817.89,23.309999999999945,0.0,85.83333333333333,76.12,817.18,0.0,70.0,70.22666666666667,,0.0,,472.3333333333333,,69.92666666666666,,,67.0,69.0,1.0,,,,16.380000000000003,0.0
2025-03-12 15:00:00,856.0266666666666,-61.450000000000045,0.0,98.16666666666667,77.07333333333334,872.2733333333334,0.0,70.0,78.96666666666665,,0.0,,475.3333333333333,,69.6,,,67.0,69.0,1.0,,,,17.629999999999995,0.0
2025-03-12 15:15:00,818.5933333333332,2.1200000000000045,0.0,100.0,77.75999999999999,870.1533333333333,0.0,70.0,78.79666666666667,,0.0,,473.3333333333333,,69.73666666666666,,,67.0,69.0,1.0,,,,17.099999999999994,0.0
2025-03-12 15:30:00,815.7666666666668,-105.93999999999994,0.0,90.66666666666667,78.68666666666667,848.2566666666667,0.0,70.0,75.39333333333333,,0.0,,473.3333333333333,,69.96,,,67.0,69.0,1.0,,,,16.819999999999993,0.0
2025-03-12 15:45:00,810.8233333333334,4.240000000000009,0.0,84.0,78.82,821.4166666666666,0.0,70.0,70.58333333333333,,0.0,,473.3333333333333,,70.16000000000001,,,67.0,69.0,1.0,,,,16.58,0.0
2025-03-12 16:00:00,595.4066666666666,-46.61999999999989,0.0,93.66666666666667,78.38666666666667,799.5266666666666,0.0,70.0,66.95666666666666,,0.0,,481.6666666666667,,70.27,,,67.0,69.0,1.0,,,,16.129999999999995,0.0
2025-03-12 16:15:00,513.4766666666667,-243.66999999999996,0.0,100.0,77.04666666666667,768.4466666666667,0.0,70.0,61.88333333333333,,0.0,,475.3333333333333,,70.38666666666667,,,67.0,69.0,1.0,,,,16.78,0.0
2025-03-12 16:30:00,516.3000000000001,-243.67000000000007,0.0,100.0,75.92,744.43,0.0,70.0,57.870000000000005,,0.0,,464.0,,70.42666666666666,,,67.0,69.0,1.0,,,,15.850000000000001,0.0
2025-03-12 16:45:00,474.63000000000005,-279.68999999999994,0.0,100.0,74.70333333333333,714.0633333333334,0.0,70.0,52.67666666666667,,0.0,,472.6666666666667,,70.50666666666666,,,67.0,69.0,1.0,,,,14.07,0.0
2025-03-12 17:00:00,513.4766666666666,-201.29000000000002,0.0,100.0,72.95666666666666,670.98,0.0,70.0,45.580000000000005,,0.0,,510.3333333333333,,70.64999999999999,,,67.0,69.0,1.0,,,,12.539999999999992,0.0
2025-03-12 17:15:00,497.93666666666667,-171.63,0.0,100.0,71.5,635.6633333333333,0.0,70.0,39.51,,0.0,,544.0,,70.69333333333333,,,67.0,69.0,1.0,,,,9.609999999999992,0.0
2025-03-12 17:30:00,495.82,-133.49000000000007,0.0,100.0,70.67666666666666,608.12,0.0,70.0,35.03333333333333,,0.0,,558.3333333333334,,70.66,,,67.0,69.0,1.0,,,,8.849999999999994,0.0
2025-03-12 17:45:00,514.1833333333334,-105.94999999999993,0.0,99.83333333333333,71.44333333333333,555.1466666666666,0.0,70.0,26.153333333333336,,0.0,,568.3333333333334,,70.83,,,67.0,69.0,1.0,,,,7.43,0.0
2025-03-12 18:00:00,504.29333333333335,6.350000000000023,0.0,98.16666666666667,67.94,515.5966666666667,0.0,70.0,19.543333333333333,,0.0,,579.3333333333334,,70.82000000000001,,,67.0,69.0,1.0,,,,4.850000000000001,0.0
2025-03-12 18:15:00,532.5433333333334,-27.549999999999955,0.0,93.16666666666667,67.60666666666667,500.7633333333333,0.0,70.0,17.16,,0.0,,583.6666666666666,,70.66333333333334,,,67.0,69.0,1.0,,,,5.149999999999999,0.0
2025-03-12 18:30:00,480.27666666666664,-16.94999999999999,0.0,85.0,67.29333333333334,478.16,0.0,70.0,13.246666666666668,,0.0,,585.6666666666666,,70.61999999999999,,,67.0,69.0,1.0,,,,4.3600000000000065,0.0
2025-03-12 18:45:00,436.49,14.829999999999984,0.0,74.5,66.73,441.43333333333334,0.0,70.0,7.21,,0.0,,553.3333333333334,,70.67333333333333,,,67.0,69.0,1.0,,,,3.8700000000000045,0.0
2025-03-12 19:00:00,409.65000000000003,10.589999999999975,0.0,69.66666666666667,66.79333333333334,407.53333333333336,0.0,70.0,1.2733333333333332,,0.0,,568.6666666666666,,70.83666666666666,,,67.0,69.0,1.0,,,,3.6300000000000026,0.0
2025-03-12 19:15:00,386.3433333333333,-25.430000000000007,0.0,68.16666666666667,66.81,400.47,0.0,70.0,0.0,,0.0,,585.0,,70.97666666666667,,,67.0,69.0,1.0,,,,3.990000000000009,0.0
2025-03-12 19:30:00,387.75666666666666,-6.360000000000014,0.0,67.66666666666667,66.85666666666667,400.47,0.0,70.0,0.0,,0.0,,584.3333333333334,,71.06,,,67.0,69.0,1.0,,,,4.109999999999999,0.0
2025-03-12 19:45:00,387.75333333333333,-8.480000000000018,0.0,66.66666666666667,66.97666666666667,400.47,0.0,70.0,0.0,,0.0,,575.6666666666666,,71.49000000000001,,,67.0,69.0,1.0,,,,3.8999999999999915,0.0
2025-03-12 20:00:00,418.8333333333333,12.70999999999998,0.0,68.33333333333333,67.06333333333333,400.47,0.0,70.0,0.0,,0.0,,577.0,,71.88333333333334,,,67.0,69.0,1.0,,,,4.080000000000005,0.0
2025-03-12 20:15:00,397.6433333333334,-6.360000000000014,0.0,68.16666666666667,67.21333333333332,400.47,0.0,70.0,0.0,,0.0,,568.0,,72.18333333333334,,,67.0,69.0,1.0,,,,4.009999999999991,0.0
2025-03-12 20:30:00,401.88000000000005,-2.1200000000000045,0.0,68.0,67.24,400.47,0.0,70.0,0.0,,0.0,,535.3333333333334,,72.17999999999999,,,67.0,69.0,1.0,,,,4.010000000000005,0.0
2025-03-12 20:45:00,405.41,2.1199999999999477,0.0,68.66666666666667,67.22,400.47,0.0,70.0,0.0,,0.0,,523.3333333333334,,72.14,,,67.0,69.0,1.0,,,,4.18,0.0
2025-03-12 21:00:00,401.88000000000005,0.0,0.0,68.16666666666667,67.38,400.47,0.0,70.0,0.0,,0.0,,513.6666666666666,,72.3,,,67.0,69.0,1.0,,,,4.0,0.0
2025-03-12 21:15:00,403.29333333333335,-8.480000000000018,0.0,68.66666666666667,67.36333333333333,400.47,0.0,70.0,0.0,,0.0,,508.3333333333333,,72.54,,,67.0,69.0,1.0,,,,4.229999999999997,0.0
2025-03-12 21:30:00,425.18666666666667,52.96999999999997,0.0,68.0,67.42,400.47,0.0,70.0,0.0,,0.0,,503.6666666666667,,72.78666666666668,,,67.0,69.0,1.0,,,,4.299999999999997,0.0
2025-03-12 21:45:00,391.99333333333334,-23.310000000000002,0.0,68.0,67.41666666666667,400.47,0.0,70.0,0.0,,0.0,,497.3333333333333,,73.03333333333335,,,67.0,69.0,1.0,,,,4.32,0.0
2025-03-12 22:00:00,399.0566666666667,-14.830000000000041,0.0,68.33333333333333,67.40333333333332,400.47,0.0,70.0,0.0,,0.0,,494.3333333333333,,73.25,,,67.0,69.0,1.0,,,,4.549999999999997,0.0
2025-03-12 22:15:00,400.47,4.239999999999952,0.0,68.83333333333333,67.28,400.47,0.0,70.0,0.0,,0.0,,494.0,,73.36333333333333,,,67.0,69.0,1.0,,,,4.649999999999999,0.0
2025-03-12 22:30:00,408.9433333333333,33.89999999999998,0.0,68.0,67.23,400.47,0.0,70.0,0.0,,0.0,,494.3333333333333,,73.36666666666666,,,67.0,69.0,1.0,,,,4.719999999999999,0.0
2025-03-12 22:45:00,401.8833333333334,-12.710000000000036,0.0,68.16666666666667,67.12333333333333,400.47,0.0,70.0,0.0,,0.0,,496.3333333333333,,73.26333333333334,,,67.0,69.0,1.0,,,,4.880000000000003,0.0
2025-03-12 23:00:00,394.81666666666666,-4.240000000000009,0.0,67.66666666666667,66.95666666666666,400.47,0.0,70.0,0.0,,0.0,,497.6666666666667,,73.04,,,67.0,69.0,1.0,,,,4.819999999999993,0.0
2025-03-12 23:15:00,401.87999999999994,6.349999999999966,0.0,68.83333333333333,66.67999999999999,400.47,0.0,70.0,0.0,,0.0,,497.6666666666667,,72.67333333333333,,,67.0,69.0,1.0,,,,5.060000000000002,0.0
2025-03-12 23:30:00,413.18,25.41999999999996,0.0,68.16666666666667,66.42,400.47,0.0,70.0,0.0,,0.0,,497.0,,72.21,,,67.0,69.0,1.0,,,,5.210000000000001,0.0
2025-03-12 23:45:00,413.8866666666667,6.349999999999966,0.0,68.66666666666667,66.15666666666667,400.47,0.0,70.0,0.0,,0.0,,496.3333333333333,,71.53666666666668,,,67.0,69.0,1.0,,,,5.220000000000006,0.0
2025-03-13 00:00:00,394.1133333333333,23.309999999999945,0.0,70.16666666666667,65.85333333333334,400.47,0.0,70.0,0.0,,0.0,,495.0,,70.88,,,67.0,69.0,1.0,,,,5.209999999999994,0.0
2025-03-13 00:15:00,399.7633333333333,2.1199999999999477,0.0,70.16666666666667,65.42,401.1766666666667,0.0,70.0,0.19333333333333333,,0.0,,494.3333333333333,,70.2,,,67.0,69.0,1.0,,,,5.439999999999998,0.0
2025-03-13 00:30:00,450.6166666666666,-21.189999999999998,0.0,66.83333333333333,65.53,456.26666666666665,0.0,70.0,9.353333333333333,,0.0,,486.0,,69.59333333333333,,,67.0,69.0,1.0,,,,5.289999999999999,0.0
