time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-15 15:45:00,493.7,-269.1,0.0,100.0,75.59333333333332,736.6633333333333,0.0,70.0,56.383333333333326,,0.0,,449.6666666666667,,70.11666666666667,,,67.0,69.0,1.0,,,,15.275000000000006,0.0
2025-03-15 16:00:00,502.17333333333335,-197.06000000000006,0.0,100.0,75.50666666666667,743.7233333333334,0.0,70.0,57.46333333333333,,0.0,,450.3333333333333,,70.01666666666667,,,67.0,69.0,1.0,,,,15.39,0.0
2025-03-15 16:15:00,476.74666666666667,-211.88,0.0,100.0,75.66000000000001,755.7333333333332,0.0,70.0,59.48666666666667,,0.0,,453.6666666666667,,69.93,,,67.0,69.0,1.0,,,,15.975000000000001,0.0
2025-03-15 16:30:00,498.63999999999993,-233.08000000000004,0.0,100.0,76.30666666666666,772.6833333333334,0.0,70.0,62.343333333333334,,0.0,,456.0,,69.83333333333333,,,67.0,69.0,1.0,,,,16.905,0.0
2025-03-15 16:45:00,447.78666666666663,-303.0,0.0,100.0,77.13666666666667,792.4633333333335,0.0,70.0,65.74666666666667,,0.0,,457.6666666666667,,69.74,,,67.0,69.0,1.0,,,,17.874999999999993,0.0
2025-03-15 17:00:00,501.46999999999997,-330.55000000000007,0.0,100.0,78.83999999999999,808.7033333333333,0.0,70.0,68.47666666666667,,0.0,,459.3333333333333,,69.70333333333333,,,67.0,69.0,1.0,,,,19.515,0.0
2025-03-15 17:15:00,509.2366666666667,-322.07,0.0,100.0,78.30666666666666,749.3766666666667,0.0,70.0,58.65333333333333,,0.0,,460.0,,70.22,,,67.0,69.0,1.0,,,,17.155,0.0
2025-03-15 17:30:00,459.0933333333333,-211.89,0.0,100.0,76.23666666666666,768.4466666666667,0.0,70.0,61.61666666666667,,0.0,,462.0,,70.00666666666667,,,67.0,69.0,1.0,,,,16.129999999999995,0.0
2025-03-15 17:45:00,498.64000000000004,-309.34999999999997,0.0,100.0,77.44666666666667,793.8733333333333,0.0,70.0,65.95333333333333,,0.0,,462.6666666666667,,69.82,,,67.0,69.0,1.0,,,,17.935000000000002,0.0
2025-03-15 18:00:00,449.91,-271.22,0.0,100.0,78.15666666666667,817.1833333333334,0.0,70.0,69.72,,0.0,,464.6666666666667,,69.71666666666665,,,67.0,69.0,1.0,,,,19.084999999999994,0.0
2025-03-15 18:15:00,448.49666666666667,-381.4,0.0,100.0,78.64,834.1333333333333,0.0,70.0,72.69666666666667,,0.0,,465.3333333333333,,69.68333333333334,,,67.0,69.0,1.0,,,,20.11500000000001,0.0
2025-03-15 18:30:00,467.56333333333333,-360.21000000000004,0.0,100.0,81.83999999999999,840.4866666666667,0.0,70.0,73.90333333333334,,0.0,,465.3333333333333,,69.73333333333333,,,67.0,69.0,1.0,,,,21.015,0.0
2025-03-15 18:45:00,561.5,-355.96999999999997,0.0,100.0,81.39999999999999,752.9066666666668,0.0,70.0,59.71,,0.0,,463.3333333333333,,70.44,,,67.0,69.0,1.0,,,,17.875,0.0
2025-03-15 19:00:00,713.3566666666666,-241.56,0.0,68.83333333333333,77.01333333333334,687.93,0.0,70.0,48.333333333333336,,0.0,,438.3333333333333,,70.74,,,67.0,69.0,1.0,,,,14.559999999999988,0.0
2025-03-15 19:15:00,706.2933333333334,12.710000000000036,0.0,66.5,77.35666666666667,697.11,0.0,70.0,49.68333333333334,,0.0,,423.6666666666667,,70.43333333333334,,,67.0,69.0,1.0,,,,12.614999999999995,0.0
2025-03-15 19:30:00,716.8866666666667,25.42999999999995,0.0,66.33333333333333,77.51666666666667,703.4699999999999,0.0,70.0,50.826666666666675,,0.0,,419.6666666666667,,70.25333333333333,,,67.0,69.0,1.0,,,,13.235,0.0
2025-03-15 19:45:00,706.2933333333334,31.779999999999973,0.0,66.83333333333333,77.76333333333334,711.2333333333332,0.0,70.0,52.29333333333333,,0.0,,417.0,,70.11666666666667,,,67.0,69.0,1.0,,,,13.920000000000002,0.0
2025-03-15 20:00:00,724.6533333333333,16.959999999999923,0.0,66.66666666666667,77.96,711.2333333333335,0.0,70.0,52.11000000000001,,0.0,,416.6666666666667,,70.08333333333333,,,67.0,69.0,1.0,,,,14.259999999999991,0.0
2025-03-15 20:15:00,733.84,38.139999999999986,0.0,67.16666666666667,78.21,719.7133333333333,0.0,70.0,53.71333333333333,,0.0,,415.6666666666667,,69.98666666666666,,,67.0,69.0,1.0,,,,14.274999999999999,0.0
2025-03-15 20:30:00,723.9499999999999,0.0,0.0,66.66666666666667,78.05333333333334,725.3666666666667,0.0,70.0,54.449999999999996,,0.0,,415.0,,69.95333333333333,,,67.0,69.0,1.0,,,,14.655000000000001,0.0
2025-03-15 20:45:00,730.31,21.180000000000064,0.0,67.66666666666667,78.48,732.4233333333333,0.0,70.0,55.85,,0.0,,415.0,,69.91666666666667,,,67.0,69.0,1.0,,,,14.825000000000003,0.0
2025-03-15 21:00:00,731.0166666666668,-8.470000000000027,0.0,68.0,78.56666666666666,731.7166666666667,0.0,70.0,55.60666666666666,,0.0,,415.3333333333333,,69.94,,,67.0,69.0,1.0,,,,15.410000000000004,0.0
2025-03-15 21:15:00,764.21,-6.350000000000023,0.0,69.83333333333333,78.82,745.8433333333334,0.0,70.0,57.870000000000005,,0.0,,415.3333333333333,,69.86,,,67.0,69.0,1.0,,,,15.384999999999991,0.0
2025-03-15 21:30:00,723.9499999999999,14.839999999999918,0.0,70.83333333333333,78.8,752.2000000000002,0.0,70.0,58.843333333333334,,0.0,,414.6666666666667,,69.86333333333333,,,67.0,69.0,1.0,,,,15.920000000000002,0.0
2025-03-15 21:45:00,769.86,-48.73000000000002,0.0,70.5,79.06333333333333,759.9733333333334,0.0,70.0,60.32,,0.0,,414.0,,69.84333333333333,,,67.0,69.0,1.0,,,,15.950000000000003,0.0
2025-03-15 22:00:00,793.8733333333333,14.830000000000041,0.0,72.16666666666667,79.43666666666667,772.6833333333334,0.0,70.0,62.29666666666666,,0.0,,416.0,,69.8,,,67.0,69.0,1.0,,,,16.10499999999999,0.0
2025-03-15 22:15:00,805.88,-14.830000000000041,0.0,74.5,79.83666666666666,784.6933333333333,0.0,70.0,64.84333333333332,,0.0,,415.6666666666667,,69.77,,,67.0,69.0,1.0,,,,16.909999999999997,0.0
2025-03-15 22:30:00,808.7066666666666,31.779999999999973,0.0,75.33333333333333,79.87666666666667,795.9933333333333,0.0,70.0,66.36666666666666,,0.0,,416.0,,69.77666666666666,,,67.0,69.0,1.0,,,,17.004999999999995,0.0
2025-03-15 22:45:00,822.8299999999999,33.89999999999998,0.0,76.66666666666667,80.22333333333334,800.2333333333335,0.0,70.0,67.02666666666666,,0.0,,416.0,,69.81333333333333,,,67.0,69.0,1.0,,,,17.455000000000005,0.0
2025-03-15 23:00:00,810.12,33.89999999999998,0.0,79.66666666666667,80.15666666666667,809.41,0.0,70.0,68.49,,0.0,,413.6666666666667,,69.8,,,67.0,69.0,1.0,,,,17.795,0.0
2025-03-15 23:15:00,823.5366666666667,8.480000000000018,0.0,80.33333333333333,80.76666666666667,815.77,0.0,70.0,69.58666666666666,,0.0,,411.0,,69.81333333333333,,,67.0,69.0,1.0,,,,18.064999999999998,0.0
2025-03-15 23:30:00,832.7199999999999,14.830000000000041,0.0,80.83333333333333,80.82,816.4766666666666,0.0,70.0,69.86,,0.0,,410.0,,69.86666666666666,,,67.0,69.0,1.0,,,,18.569999999999993,0.0
2025-03-15 23:45:00,838.37,-4.240000000000009,0.0,80.0,81.08,808.7033333333333,0.0,70.0,68.63000000000001,,0.0,,410.0,,69.94666666666666,,,67.0,69.0,1.0,,,,18.409999999999997,0.0
2025-03-16 00:00:00,858.8533333333334,89.0,0.0,79.66666666666667,80.89,817.89,0.0,70.0,70.08666666666666,,0.0,,410.0,,69.90333333333334,,,67.0,69.0,1.0,,,,18.42,0.0
2025-03-16 00:15:00,794.5799999999999,57.210000000000036,0.0,82.5,81.22666666666667,822.1266666666667,0.0,70.0,70.75666666666667,,0.0,,408.0,,69.90333333333334,,,67.0,69.0,1.0,,,,18.695,0.0
2025-03-16 00:30:00,786.8100000000001,-21.18999999999994,0.0,81.16666666666667,80.67,818.5966666666667,0.0,70.0,70.23,,0.0,,408.6666666666667,,69.94,,,67.0,69.0,1.0,,,,18.785000000000004,0.0
2025-03-16 00:45:00,827.0733333333334,-21.18999999999994,0.0,81.5,80.63,822.13,0.0,70.0,70.84666666666668,,0.0,,408.0,,69.94,,,67.0,69.0,1.0,,,,18.684999999999988,0.0
2025-03-16 01:00:00,827.7766666666666,16.950000000000045,0.0,82.5,80.79,823.5366666666667,0.0,70.0,71.01666666666667,,0.0,,408.0,,69.93666666666667,,,67.0,69.0,1.0,,,,18.260000000000005,0.0
2025-03-16 01:15:00,838.015,2.1200000000000045,0.0,81.5,80.59,825.3,0.0,70.0,71.37,,0.0,,409.0,,69.94,,,67.0,69.0,1.0,,,,18.67,0.0
2025-03-16 01:30:00,828.4833333333332,2.1200000000000045,0.0,82.5,80.50333333333333,827.7733333333334,0.0,70.0,71.59666666666666,,0.0,,408.0,,69.93666666666667,,,67.0,69.0,1.0,,,,18.67,0.0
2025-03-16 01:45:00,835.5466666666666,29.66999999999996,0.0,85.16666666666667,80.99666666666667,839.7800000000001,0.0,70.0,73.48333333333333,,0.0,,409.3333333333333,,69.87,,,67.0,69.0,1.0,,,,18.155,0.0
2025-03-16 02:00:00,779.7466666666666,8.480000000000018,0.0,88.16666666666667,80.88666666666667,846.8433333333332,0.0,70.0,74.84333333333333,,0.0,,409.3333333333333,,69.86333333333333,,,67.0,69.0,1.0,,,,19.405,0.0
2025-03-16 02:15:00,860.2633333333333,-55.08999999999992,0.0,88.33333333333333,80.99666666666667,852.4966666666666,0.0,70.0,75.70666666666666,,0.0,,408.0,,69.85666666666667,,,67.0,69.0,1.0,,,,19.185000000000002,0.0
2025-03-16 02:30:00,852.4933333333333,14.830000000000041,0.0,88.5,81.03666666666668,846.8433333333332,0.0,70.0,74.83,,0.0,,408.3333333333333,,69.95,,,67.0,69.0,1.0,,,,19.230000000000004,0.0
2025-03-16 02:45:00,854.6166666666667,-36.01999999999998,0.0,87.33333333333333,80.89,846.1366666666667,0.0,70.0,74.85333333333334,,0.0,,408.0,,69.96,,,67.0,69.0,1.0,,,,19.03,0.0
2025-03-16 03:00:00,872.2733333333334,23.31000000000006,0.0,86.16666666666667,81.10666666666667,843.3133333333334,0.0,70.0,74.22333333333334,,0.0,,408.6666666666667,,69.99333333333334,,,67.0,69.0,1.0,,,,18.58,0.0
2025-03-16 03:15:00,868.0366666666667,-21.17999999999995,0.0,89.0,81.27333333333333,839.7800000000001,0.0,70.0,73.56,,0.0,,409.3333333333333,,70.01,,,67.0,69.0,1.0,,,,18.375,0.0
2025-03-16 03:30:00,887.1033333333334,86.88000000000011,0.0,87.0,81.02666666666666,842.6066666666666,0.0,70.0,74.12666666666667,,0.0,,408.0,,69.98,,,67.0,69.0,1.0,,,,19.02000000000001,0.0
2025-03-16 03:45:00,867.3266666666667,95.33999999999992,0.0,90.16666666666667,80.98,843.31,0.0,70.0,74.20333333333333,,0.0,,408.6666666666667,,69.98,,,67.0,69.0,1.0,,,,19.02000000000001,0.0
2025-03-16 04:00:00,855.32,6.360000000000014,0.0,91.16666666666667,80.75333333333333,846.8433333333332,0.0,70.0,75.10333333333334,,0.0,,408.0,,69.94666666666666,,,67.0,69.0,1.0,,,,19.159999999999997,0.0
2025-03-16 04:15:00,828.4833333333332,6.360000000000014,0.0,92.83333333333333,80.72666666666667,852.4966666666666,0.0,70.0,75.92,,0.0,,408.0,,69.92666666666666,,,67.0,69.0,1.0,,,,19.374999999999993,0.0
2025-03-16 04:30:00,855.3233333333334,-23.309999999999945,0.0,90.83333333333333,80.75333333333333,853.2033333333333,0.0,70.0,75.70666666666666,,0.0,,408.0,,69.94666666666666,,,67.0,69.0,1.0,,,,19.270000000000003,0.0
2025-03-16 04:45:00,844.7266666666666,-14.829999999999927,0.0,91.0,80.82,855.3233333333333,0.0,70.0,76.12666666666667,,0.0,,408.0,,69.94,,,67.0,69.0,1.0,,,,19.15,0.0
2025-03-16 05:00:00,814.36,6.350000000000023,0.0,93.0,80.73666666666666,856.7366666666667,0.0,70.0,76.42999999999999,,0.0,,408.0,,69.94333333333333,,,67.0,69.0,1.0,,,,18.61,0.0
2025-03-16 05:15:00,841.9033333333333,-16.949999999999932,0.0,91.66666666666667,81.02,856.7366666666667,0.0,70.0,76.44666666666667,,0.0,,408.6666666666667,,69.96333333333334,,,67.0,69.0,1.0,,,,18.740000000000002,0.0
2025-03-16 05:30:00,877.2166666666667,-42.379999999999995,0.0,96.83333333333333,81.11,853.91,0.0,70.0,76.17666666666666,,0.0,,410.0,,69.98,,,67.0,69.0,1.0,,,,18.715000000000003,0.0
2025-03-16 05:45:00,844.0233333333334,-14.829999999999927,0.0,92.66666666666667,81.14333333333333,846.14,0.0,70.0,74.79333333333334,,0.0,,410.0,,70.05333333333333,,,67.0,69.0,1.0,,,,18.705,0.0
2025-03-16 06:00:00,838.37,36.030000000000086,0.0,94.33333333333333,81.24333333333334,833.4266666666667,0.0,70.0,72.67333333333333,,0.0,,410.0,,70.11333333333333,,,67.0,69.0,1.0,,,,18.295,0.0
2025-03-16 06:15:00,828.4833333333332,-16.950000000000045,0.0,92.16666666666667,81.04333333333334,827.7733333333334,0.0,70.0,71.68666666666667,,0.0,,411.3333333333333,,70.12,,,67.0,69.0,1.0,,,,18.63000000000001,0.0
2025-03-16 06:30:00,802.35,6.360000000000014,0.0,90.83333333333333,81.54333333333334,820.0099999999999,0.0,70.0,70.57666666666667,,0.0,,411.3333333333333,,70.12,,,67.0,69.0,1.0,,,,18.520000000000003,0.0
2025-03-16 06:45:00,793.1666666666666,-4.240000000000009,0.0,88.83333333333333,81.52,797.4066666666668,0.0,70.0,66.69666666666667,,0.0,,411.6666666666667,,70.23666666666666,,,67.0,69.0,1.0,,,,18.550000000000004,0.0
2025-03-16 07:00:00,779.04,-27.550000000000068,0.0,87.33333333333333,80.81666666666666,785.4,0.0,70.0,64.59333333333333,,0.0,,411.3333333333333,,70.25,,,67.0,69.0,1.0,,,,17.97,0.0
2025-03-16 07:15:00,805.88,-29.66999999999996,0.0,86.66666666666667,80.57666666666667,773.39,0.0,70.0,62.623333333333335,,0.0,,411.0,,70.25,,,67.0,69.0,1.0,,,,17.284999999999997,0.0
2025-03-16 07:30:00,755.7333333333332,33.89999999999998,0.0,89.5,79.59333333333333,761.3866666666667,0.0,70.0,60.666666666666664,,0.0,,410.0,,70.25,,,67.0,69.0,1.0,,,,16.88000000000001,0.0
2025-03-16 07:45:00,805.1766666666666,38.1400000000001,0.0,92.16666666666667,78.98,757.8533333333334,0.0,70.0,59.9,,0.0,,410.6666666666667,,70.19666666666667,,,67.0,69.0,1.0,,,,15.640000000000008,0.0
2025-03-16 08:00:00,783.9866666666667,36.020000000000095,0.0,92.16666666666667,78.78,756.44,0.0,70.0,59.52,,0.0,,410.0,,70.15333333333334,,,67.0,69.0,1.0,,,,15.120000000000005,0.0
2025-03-16 08:15:00,771.27,0.0,0.0,93.0,78.64666666666666,752.9066666666668,0.0,70.0,59.17333333333334,,0.0,,410.0,,70.11666666666667,,,67.0,69.0,1.0,,,,14.944999999999993,0.0
2025-03-16 08:30:00,733.13,-2.1200000000000045,0.0,90.66666666666667,78.36,750.7866666666667,0.0,70.0,59.03,,0.0,,410.0,,70.09,,,67.0,69.0,1.0,,,,15.064999999999998,0.0
2025-03-16 08:45:00,776.2166666666667,-78.40000000000009,0.0,92.83333333333333,78.41666666666667,760.68,0.0,70.0,60.40333333333333,,0.0,,414.0,,69.99666666666667,,,67.0,69.0,1.0,,,,14.96499999999999,0.0
2025-03-16 09:00:00,784.6899999999999,4.230000000000018,0.0,95.0,78.71666666666665,775.5099999999999,0.0,70.0,62.90333333333333,,0.0,,412.6666666666667,,69.87666666666667,,,67.0,69.0,1.0,,,,15.410000000000004,0.0
2025-03-16 09:15:00,780.4533333333333,-6.360000000000014,0.0,90.5,78.83,788.2233333333334,0.0,70.0,65.01666666666667,,0.0,,414.3333333333333,,69.83333333333333,,,67.0,69.0,1.0,,,,15.849999999999994,0.0
2025-03-16 09:30:00,786.81,-16.950000000000045,0.0,88.16666666666667,78.89333333333333,805.88,0.0,70.0,67.73666666666666,,0.0,,412.6666666666667,,69.74666666666667,,,67.0,69.0,1.0,,,,16.14,0.0
2025-03-16 09:45:00,834.84,48.74000000000001,0.0,90.33333333333333,78.95666666666666,819.3000000000001,0.0,70.0,70.18333333333334,,0.0,,414.6666666666667,,69.73333333333333,,,67.0,69.0,1.0,,,,16.714999999999996,0.0
2025-03-16 10:00:00,832.0133333333333,14.830000000000041,0.0,99.5,78.57666666666667,841.9033333333333,0.0,70.0,74.00333333333333,,0.0,,417.0,,69.64666666666666,,,67.0,69.0,1.0,,,,17.410000000000004,0.0
2025-03-16 10:15:00,855.3233333333334,-12.720000000000027,0.0,100.0,79.13,870.1533333333333,0.0,70.0,78.73666666666666,,0.0,,417.6666666666667,,69.56333333333333,,,67.0,69.0,1.0,,,,17.144999999999996,0.0
2025-03-16 10:30:00,863.7966666666666,-48.73000000000002,0.0,99.83333333333333,79.52999999999999,911.1166666666667,0.0,70.0,85.52666666666666,,0.0,,415.0,,69.40333333333334,,,67.0,69.0,1.0,,,,18.015000000000008,0.0
2025-03-16 10:45:00,869.4466666666667,-40.25999999999999,0.0,100.0,80.10666666666667,942.9,0.0,70.0,90.62333333333333,,0.0,,413.3333333333333,,69.37333333333333,,,67.0,69.0,1.0,,,,19.014999999999993,0.0
2025-03-16 11:00:00,880.04,-80.51999999999998,0.0,100.0,80.61666666666667,971.8566666666666,0.0,70.0,95.73666666666668,,0.0,,414.0,,69.36333333333333,,,67.0,69.0,1.0,,,,19.965000000000003,0.0
2025-03-16 11:15:00,851.0833333333334,-78.39999999999998,0.0,100.0,80.57666666666667,995.1666666666666,0.0,70.0,99.85666666666667,,0.0,,414.0,,69.37333333333333,,,67.0,69.0,1.0,,,,20.510000000000005,0.0
2025-03-16 11:30:00,862.3866666666667,-165.26999999999998,0.0,100.0,80.58,997.9900000000001,0.0,70.0,100.0,,0.0,,413.6666666666667,,69.36333333333333,,,67.0,69.0,1.0,,,,20.0,0.0
2025-03-16 11:45:00,868.0333333333333,-163.14999999999998,0.0,100.0,80.24,997.9900000000001,0.0,70.0,100.0,,0.0,,415.0,,69.33999999999999,,,67.0,69.0,1.0,,,,20.83,0.0
2025-03-16 12:00:00,793.8733333333333,-108.06000000000006,0.0,100.0,80.46333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,417.0,,69.07,,,67.0,69.0,1.0,,,,21.18,0.0
2025-03-16 12:15:00,721.8333333333334,-237.31000000000006,0.0,100.0,81.30333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,416.3333333333333,,68.89999999999999,,,67.0,69.0,1.0,,,,20.370000000000005,0.0
2025-03-16 12:30:00,730.3066666666667,-273.33000000000004,0.0,100.0,81.40666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,417.3333333333333,,68.99666666666667,,,67.0,69.0,1.0,,,,20.950000000000003,0.0
2025-03-16 12:45:00,751.4966666666666,-269.1,0.0,100.0,81.53666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,416.6666666666667,,69.02,,,67.0,69.0,1.0,,,,20.645000000000003,0.0
2025-03-16 13:00:00,750.79,,0.0,100.0,81.39333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,416.6666666666667,,69.07666666666667,,,67.0,69.0,1.0,,,,,
2025-03-16 13:15:00,734.5466666666667,-184.34000000000003,0.0,100.0,81.05333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,418.6666666666667,,69.13333333333334,,,67.0,69.0,1.0,,,,20.730000000000004,0.0
2025-03-16 13:30:00,721.8333333333334,-256.38,0.0,100.0,81.34333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,419.3333333333333,,69.19333333333334,,,67.0,69.0,1.0,,,,20.28,0.0
2025-03-16 13:45:00,692.8733333333333,-315.71000000000004,0.0,100.0,81.29,997.9900000000001,0.0,70.0,100.0,,0.0,,419.0,,69.27333333333333,,,67.0,69.0,1.0,,,,20.315000000000005,0.0
2025-03-16 14:00:00,717.5933333333332,-303.0,0.0,100.0,81.44,997.9900000000001,0.0,70.0,100.0,,0.0,,419.3333333333333,,69.35333333333334,,,67.0,69.0,1.0,,,,19.889999999999993,0.0
2025-03-16 14:15:00,743.7266666666666,-273.33000000000004,0.0,100.0,81.35666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,420.6666666666667,,69.45,,,67.0,69.0,1.0,,,,20.120000000000005,0.0
2025-03-16 14:30:00,710.5300000000001,-281.81000000000006,0.0,100.0,81.14333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,420.3333333333333,,69.44333333333333,,,67.0,69.0,1.0,,,,20.455,0.0
2025-03-16 14:45:00,723.9499999999999,-288.16999999999996,0.0,100.0,82.33333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,420.6666666666667,,69.59333333333332,,,67.0,69.0,1.0,,,,20.045,0.0
2025-03-16 15:00:00,718.3033333333333,-271.21000000000004,0.0,100.0,82.45333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,419.0,,69.75666666666666,,,67.0,69.0,1.0,,,,20.489999999999995,0.0
2025-03-16 15:15:00,701.35,-273.33000000000004,0.0,100.0,83.21666666666665,995.1666666666666,0.0,70.0,99.48333333333333,,0.0,,420.6666666666667,,69.98,,,67.0,69.0,1.0,,,,20.144999999999996,0.0
2025-03-16 15:30:00,734.5466666666667,-281.81000000000006,0.0,100.0,82.42333333333333,973.98,0.0,70.0,96.17333333333333,,0.0,,421.0,,70.13333333333334,,,67.0,69.0,1.0,,,,20.405,0.0
2025-03-16 15:45:00,744.43,-218.25,0.0,100.0,81.71,967.6233333333333,0.0,70.0,95.36,,0.0,,420.0,,70.14,,,67.0,69.0,1.0,,,,20.33,0.0
2025-03-16 16:00:00,711.9433333333333,-230.96000000000004,0.0,100.0,81.43666666666667,964.7966666666667,0.0,70.0,94.58,,0.0,,419.3333333333333,,70.11666666666667,,,67.0,69.0,1.0,,,,20.075000000000003,0.0
2025-03-16 16:15:00,692.8766666666667,-303.0,0.0,100.0,81.13333333333334,982.4533333333334,0.0,70.0,97.64999999999999,,0.0,,419.0,,69.94666666666667,,,67.0,69.0,1.0,,,,20.819999999999993,0.0
2025-03-16 16:30:00,673.1,-277.56999999999994,0.0,100.0,81.45,997.9900000000001,0.0,70.0,100.0,,0.0,,420.3333333333333,,69.78333333333333,,,67.0,69.0,1.0,,,,20.699999999999996,0.0
2025-03-16 16:45:00,625.0666666666667,-328.41999999999996,0.0,100.0,82.02666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,419.6666666666667,,69.69,,,67.0,69.0,1.0,,,,21.25,0.0
2025-03-16 17:00:00,611.65,-377.15999999999997,0.0,100.0,82.84333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,419.3333333333333,,69.69,,,67.0,69.0,1.0,,,,21.75,0.0
2025-03-16 17:15:00,555.8533333333334,-379.28,0.0,100.0,83.37333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,419.0,,69.67,,,67.0,69.0,1.0,,,,22.28500000000001,0.0
2025-03-16 17:30:00,511.3566666666666,-430.13,0.0,100.0,84.20666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,418.6666666666667,,69.69666666666666,,,67.0,69.0,1.0,,,,23.08,0.0
2025-03-16 17:45:00,510.65000000000003,-430.13,0.0,100.0,84.35333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,419.0,,69.81333333333333,,,67.0,69.0,1.0,,,,23.10000000000001,0.0
2025-03-16 18:00:00,505.7033333333333,-444.96000000000004,0.0,100.0,84.34333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,418.3333333333333,,69.83333333333333,,,67.0,69.0,1.0,,,,23.500000000000007,0.0
2025-03-16 18:15:00,562.9166666666666,-493.7,0.0,100.0,84.40666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,417.6666666666667,,69.89666666666666,,,67.0,69.0,1.0,,,,23.39,0.0
2025-03-16 18:30:00,519.1266666666667,-440.72,0.0,100.0,84.52333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,418.3333333333333,,69.97333333333334,,,67.0,69.0,1.0,,,,23.595,0.0
2025-03-16 18:45:00,509.9433333333333,-502.17,0.0,100.0,84.45,993.0466666666666,0.0,70.0,99.48666666666668,,0.0,,419.0,,70.01666666666667,,,67.0,69.0,1.0,,,,23.735,0.0
2025-03-16 19:00:00,537.4899999999999,-421.65,0.0,100.0,84.17,995.1633333333333,0.0,70.0,99.73,,0.0,,419.6666666666667,,69.98666666666666,,,67.0,69.0,1.0,,,,23.490000000000002,0.0
2025-03-16 19:15:00,500.0566666666667,-478.86,0.0,100.0,84.41000000000001,996.5766666666667,0.0,70.0,99.98,,0.0,,419.3333333333333,,69.98,,,67.0,69.0,1.0,,,,23.715000000000003,0.0
2025-03-16 19:30:00,541.0233333333333,-485.22,0.0,100.0,84.48333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,419.3333333333333,,69.98,,,67.0,69.0,1.0,,,,23.980000000000004,0.0
2025-03-16 19:45:00,525.48,-517.0,0.0,100.0,84.88333333333334,985.2766666666666,0.0,70.0,98.16000000000001,,0.0,,418.6666666666667,,70.07000000000001,,,67.0,69.0,1.0,,,,23.489999999999995,0.0
2025-03-16 20:00:00,514.18,-453.43999999999994,0.0,100.0,85.06,958.44,0.0,70.0,93.56666666666666,,0.0,,419.0,,70.24,,,67.0,69.0,1.0,,,,23.50500000000001,0.0
2025-03-16 20:15:00,548.79,-362.32000000000005,0.0,100.0,84.49333333333334,923.8333333333334,0.0,70.0,87.85666666666667,,0.0,,419.0,,70.39999999999999,,,67.0,69.0,1.0,,,,23.589999999999996,0.0
2025-03-16 20:30:00,515.5933333333334,-355.97,0.0,100.0,83.57666666666667,897.7033333333333,0.0,70.0,83.41333333333334,,0.0,,421.0,,70.45333333333333,,,67.0,69.0,1.0,,,,22.680000000000007,0.0
2025-03-16 20:45:00,545.9633333333333,-400.46999999999997,0.0,100.0,83.2,885.69,0.0,70.0,81.46333333333332,,0.0,,421.0,,70.38333333333333,,,67.0,69.0,1.0,,,,21.805,0.0
2025-03-16 21:00:00,536.0766666666667,-362.33000000000004,0.0,100.0,82.91,884.9833333333335,0.0,70.0,81.23333333333333,,0.0,,423.0,,70.26666666666667,,,67.0,69.0,1.0,,,,21.92,0.0
2025-03-16 21:15:00,532.5433333333333,-309.35,0.0,100.0,82.76,889.93,0.0,70.0,82.30666666666666,,0.0,,425.0,,70.14,,,67.0,69.0,1.0,,,,21.689999999999998,0.0
2025-03-16 21:30:00,522.66,-307.24,0.0,100.0,83.0,902.6433333333333,0.0,70.0,84.18666666666667,,0.0,,424.3333333333333,,70.00333333333333,,,67.0,69.0,1.0,,,,22.000000000000007,0.0
2025-03-16 21:45:00,517.0066666666667,-385.63,0.0,100.0,83.52,921.0066666666667,0.0,70.0,87.18666666666667,,0.0,,425.0,,69.87333333333333,,,67.0,69.0,1.0,,,,22.409999999999997,0.0
2025-03-16 22:00:00,510.65000000000003,-425.89000000000004,0.0,100.0,84.05,930.19,0.0,70.0,88.98,,0.0,,426.3333333333333,,69.84,,,67.0,69.0,1.0,,,,22.99499999999999,0.0
2025-03-16 22:15:00,471.80333333333334,-419.5400000000001,0.0,100.0,84.46,936.5433333333334,0.0,70.0,89.64999999999999,,0.0,,427.6666666666667,,69.85,,,67.0,69.0,1.0,,,,23.11,0.0
2025-03-16 22:30:00,510.6499999999999,-406.81999999999994,0.0,100.0,84.48,940.7800000000001,0.0,70.0,90.54666666666667,,0.0,,431.0,,69.86333333333333,,,67.0,69.0,1.0,,,,23.935000000000002,0.0
2025-03-16 22:45:00,500.7633333333333,-466.15,0.0,100.0,84.65666666666668,948.5533333333333,0.0,70.0,91.82000000000001,,0.0,,435.0,,69.85,,,67.0,69.0,1.0,,,,23.340000000000003,0.0
2025-03-16 23:00:00,534.6633333333333,-453.44,0.0,100.0,84.62666666666667,955.6133333333333,0.0,70.0,93.01,,0.0,,439.6666666666667,,69.84,,,67.0,69.0,1.0,,,,23.675000000000004,0.0
2025-03-16 23:15:00,491.5833333333333,-370.80000000000007,0.0,100.0,84.79333333333334,962.6766666666667,0.0,70.0,94.20333333333333,,0.0,,442.3333333333333,,69.84,,,67.0,69.0,1.0,,,,23.619999999999997,0.0
2025-03-16 23:30:00,522.6533333333333,-449.20000000000005,0.0,100.0,84.63,970.4466666666667,0.0,70.0,95.58333333333333,,0.0,,443.0,,69.83333333333333,,,67.0,69.0,1.0,,,,23.885000000000005,0.0
2025-03-16 23:45:00,527.6,-449.21000000000004,0.0,100.0,84.30666666666667,980.3333333333334,0.0,70.0,97.22666666666667,,0.0,,443.0,,69.80666666666666,,,67.0,69.0,1.0,,,,24.04,0.0
2025-03-17 00:00:00,516.3000000000001,-468.27,0.0,100.0,84.41000000000001,995.1666666666666,0.0,70.0,99.55666666666667,,0.0,,443.0,,69.74,,,67.0,69.0,1.0,,,,23.680000000000007,0.0
2025-03-17 00:15:00,500.76,-546.6700000000001,0.0,100.0,84.52666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,443.0,,69.74333333333334,,,67.0,69.0,1.0,,,,23.644999999999996,0.0
2025-03-17 00:30:00,496.5233333333333,-483.1,0.0,100.0,84.53666666666668,997.9900000000001,0.0,70.0,100.0,,0.0,,443.0,,69.71,,,67.0,69.0,1.0,,,,23.805000000000007,0.0
2025-03-17 00:45:00,505.7033333333333,-510.65000000000003,0.0,100.0,84.26666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,443.0,,69.70333333333333,,,67.0,69.0,1.0,,,,24.035000000000004,0.0
2025-03-17 01:00:00,505.0,-457.68000000000006,0.0,100.0,84.41000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,443.6666666666667,,69.68333333333334,,,67.0,69.0,1.0,,,,23.610000000000007,0.0
2025-03-17 01:15:00,502.88000000000005,-461.90999999999997,0.0,100.0,84.25999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,444.3333333333333,,69.66,,,67.0,69.0,1.0,,,,24.059999999999988,0.0
2025-03-17 01:30:00,524.7766666666666,-436.49,0.0,100.0,84.38666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,443.0,,69.57333333333332,,,67.0,69.0,1.0,,,,23.995000000000005,0.0
2025-03-17 01:45:00,511.3533333333333,-470.39,0.0,100.0,84.29,997.9900000000001,0.0,70.0,100.0,,0.0,,443.0,,69.58,,,67.0,69.0,1.0,,,,24.03,0.0
2025-03-17 02:00:00,508.53,-491.58,0.0,100.0,84.16333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,444.3333333333333,,69.56333333333333,,,67.0,69.0,1.0,,,,23.879999999999995,0.0
2025-03-17 02:15:00,504.99666666666667,-550.9100000000001,0.0,100.0,84.19,997.9900000000001,0.0,70.0,100.0,,0.0,,443.3333333333333,,69.55,,,67.0,69.0,1.0,,,,23.755000000000003,0.0
2025-03-17 02:30:00,500.0566666666667,-472.51,0.0,100.0,84.17666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,443.0,,69.55,,,67.0,69.0,1.0,,,,23.970000000000006,0.0
2025-03-17 02:45:00,517.0066666666667,-502.17,0.0,100.0,84.11,997.9900000000001,0.0,70.0,100.0,,0.0,,442.3333333333333,,69.52333333333333,,,67.0,69.0,1.0,,,,24.000000000000007,0.0
2025-03-17 03:00:00,498.6433333333334,-523.36,0.0,100.0,84.03333333333335,997.9900000000001,0.0,70.0,100.0,,0.0,,443.0,,69.49,,,67.0,69.0,1.0,,,,23.884999999999998,0.0
2025-03-17 03:15:00,497.93666666666667,-529.72,0.0,100.0,83.89999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,441.0,,69.42666666666666,,,67.0,69.0,1.0,,,,24.10000000000001,0.0
2025-03-17 03:30:00,512.0633333333334,-497.93,0.0,100.0,83.82666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,439.6666666666667,,69.40666666666668,,,67.0,69.0,1.0,,,,24.150000000000006,0.0
2025-03-17 03:45:00,517.7166666666667,-489.46000000000004,0.0,100.0,83.94,997.9900000000001,0.0,70.0,100.0,,0.0,,441.0,,69.39333333333333,,,67.0,69.0,1.0,,,,24.019999999999996,0.0
2025-03-17 04:00:00,505.0,-497.93,0.0,100.0,83.92666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,441.6666666666667,,69.33,,,67.0,69.0,1.0,,,,24.0,0.0
2025-03-17 04:15:00,542.4333333333334,-478.86,0.0,100.0,83.53,997.9900000000001,0.0,70.0,100.0,,0.0,,442.0,,69.28666666666668,,,67.0,69.0,1.0,,,,24.17500000000001,0.0
2025-03-17 04:30:00,515.5966666666667,-468.27,0.0,100.0,83.74333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,441.3333333333333,,69.26,,,67.0,69.0,1.0,,,,23.945000000000007,0.0
2025-03-17 04:45:00,538.9033333333333,-521.24,0.0,100.0,83.51666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,441.6666666666667,,69.19,,,67.0,69.0,1.0,,,,24.24499999999999,0.0
2025-03-17 05:00:00,531.84,-402.58000000000004,0.0,100.0,83.71333333333332,997.9900000000001,0.0,70.0,100.0,,0.0,,441.6666666666667,,69.15,,,67.0,69.0,1.0,,,,24.07499999999999,0.0
2025-03-17 05:15:00,516.3000000000001,-519.12,0.0,100.0,83.62,997.9900000000001,0.0,70.0,100.0,,0.0,,439.6666666666667,,69.15,,,67.0,69.0,1.0,,,,24.155,0.0
2025-03-17 05:30:00,524.7733333333334,-438.61,0.0,100.0,83.52666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,439.0,,69.15666666666668,,,67.0,69.0,1.0,,,,24.159999999999997,0.0
2025-03-17 05:45:00,470.3933333333334,-474.63,0.0,100.0,83.48666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,440.0,,69.15,,,67.0,69.0,1.0,,,,24.134999999999998,0.0
2025-03-17 06:00:00,503.58666666666664,-506.41,0.0,100.0,83.41666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,439.6666666666667,,69.15,,,67.0,69.0,1.0,,,,24.055,0.0
2025-03-17 06:15:00,500.7633333333333,-546.6700000000001,0.0,100.0,83.45666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,439.6666666666667,,69.13666666666667,,,67.0,69.0,1.0,,,,24.22,0.0
2025-03-17 06:30:00,532.5433333333334,-510.65000000000003,0.0,100.0,83.31666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,439.0,,69.12333333333333,,,67.0,69.0,1.0,,,,24.39,0.0
2025-03-17 06:45:00,541.7266666666667,-400.47,0.0,100.0,83.31,997.9900000000001,0.0,70.0,100.0,,0.0,,439.0,,69.1,,,67.0,69.0,1.0,,,,24.050000000000004,0.0
2025-03-17 07:00:00,534.6666666666666,-491.58,0.0,100.0,83.29,997.9900000000001,0.0,70.0,100.0,,0.0,,439.0,,69.01,,,67.0,69.0,1.0,,,,24.314999999999998,0.0
2025-03-17 07:15:00,500.7633333333333,-478.86,0.0,100.0,83.32,997.9900000000001,0.0,70.0,100.0,,0.0,,439.0,,69.00333333333333,,,67.0,69.0,1.0,,,,24.38000000000001,0.0
2025-03-17 07:30:00,520.5400000000001,-519.12,0.0,100.0,83.05666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,437.6666666666667,,68.99666666666667,,,67.0,69.0,1.0,,,,24.435000000000002,0.0
2025-03-17 07:45:00,509.2366666666667,-466.15,0.0,100.0,83.15666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,437.6666666666667,,68.96333333333332,,,67.0,69.0,1.0,,,,24.119999999999997,0.0
2025-03-17 08:00:00,533.25,-470.39,0.0,100.0,83.02666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,437.0,,68.89333333333333,,,67.0,69.0,1.0,,,,24.139999999999993,0.0
2025-03-17 08:15:00,507.11666666666673,-474.63,0.0,100.0,83.06,997.9900000000001,0.0,70.0,100.0,,0.0,,437.0,,68.88,,,67.0,69.0,1.0,,,,24.179999999999993,0.0
2025-03-17 08:30:00,541.02,-472.51,0.0,100.0,82.98333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,438.0,,68.86,,,67.0,69.0,1.0,,,,24.050000000000004,0.0
2025-03-17 08:45:00,531.84,-436.49,0.0,100.0,82.93333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,437.0,,68.86,,,67.0,69.0,1.0,,,,23.939999999999998,0.0
2025-03-17 09:00:00,515.5966666666667,-468.27,0.0,100.0,82.73333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,437.0,,68.85666666666667,,,67.0,69.0,1.0,,,,23.994999999999997,0.0
2025-03-17 09:15:00,538.1966666666666,-459.78999999999996,0.0,100.0,82.39333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,437.3333333333333,,68.74666666666667,,,67.0,69.0,1.0,,,,24.235,0.0
2025-03-17 09:30:00,536.0766666666667,-502.17,0.0,100.0,82.33999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,437.0,,68.71333333333332,,,67.0,69.0,1.0,,,,24.00500000000001,0.0
2025-03-17 09:45:00,531.13,-419.53999999999996,0.0,100.0,82.27,997.9900000000001,0.0,70.0,100.0,,0.0,,437.6666666666667,,68.61666666666666,,,67.0,69.0,1.0,,,,24.014999999999993,0.0
2025-03-17 10:00:00,533.2533333333333,-506.41,0.0,100.0,82.36666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,440.3333333333333,,68.57000000000001,,,67.0,69.0,1.0,,,,24.135000000000005,0.0
2025-03-17 10:15:00,508.53,-449.20000000000005,0.0,100.0,82.10000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,441.0,,68.49333333333334,,,67.0,69.0,1.0,,,,24.29,0.0
2025-03-17 10:30:00,517.7133333333334,-506.41,0.0,100.0,81.89333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,441.6666666666667,,68.44333333333334,,,67.0,69.0,1.0,,,,24.290000000000006,0.0
2025-03-17 10:45:00,505.0,-506.41,0.0,100.0,81.82000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,443.0,,68.36333333333333,,,67.0,69.0,1.0,,,,24.35000000000001,0.0
2025-03-17 11:00:00,525.4833333333333,-540.31,0.0,100.0,81.77,997.9900000000001,0.0,70.0,100.0,,0.0,,443.0,,68.30666666666667,,,67.0,69.0,1.0,,,,24.309999999999995,0.0
2025-03-17 11:15:00,535.3666666666667,-476.75,0.0,100.0,81.68333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,445.0,,68.21666666666667,,,67.0,69.0,1.0,,,,24.629999999999995,0.0
2025-03-17 11:30:00,493.6966666666667,-455.56000000000006,0.0,100.0,81.48666666666666,997.9900000000001,0.0,70.0,100.0,,0.0,,445.0,,68.17333333333333,,,67.0,69.0,1.0,,,,24.539999999999992,0.0
2025-03-17 11:45:00,493.7,,0.0,100.0,81.42999999999999,997.9900000000001,0.0,70.0,100.0,,0.0,,447.0,,68.10666666666667,,,67.0,69.0,1.0,,,,,
2025-03-17 12:00:00,512.06,-464.03,0.0,100.0,81.43333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,449.6666666666667,,68.05,,,67.0,69.0,1.0,,,,24.424999999999997,0.0
2025-03-17 12:15:00,530.4233333333333,-474.63,0.0,100.0,81.55333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,454.0,,68.04666666666667,,,67.0,69.0,1.0,,,,24.435000000000002,0.0
2025-03-17 12:30:00,545.26,-436.49,0.0,100.0,81.47,997.9900000000001,0.0,70.0,100.0,,0.0,,455.6666666666667,,68.05,,,67.0,69.0,1.0,,,,24.155,0.0
2025-03-17 12:45:00,522.6566666666666,-444.96000000000004,0.0,100.0,81.69,997.9900000000001,0.0,70.0,100.0,,0.0,,458.6666666666667,,68.05,,,67.0,69.0,1.0,,,,24.085,0.0
2025-03-17 13:00:00,562.9166666666666,-489.46000000000004,0.0,100.0,81.92333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,462.0,,68.14666666666666,,,67.0,69.0,1.0,,,,23.975,0.0
2025-03-17 13:15:00,518.4166666666666,-389.87,0.0,100.0,82.01666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,460.0,,68.21666666666667,,,67.0,69.0,1.0,,,,23.66000000000001,0.0
2025-03-17 13:30:00,502.17333333333335,-514.89,0.0,100.0,82.16000000000001,997.9900000000001,0.0,70.0,100.0,,0.0,,460.0,,68.32333333333334,,,67.0,69.0,1.0,,,,23.39500000000001,0.0
2025-03-17 13:45:00,524.07,-487.34000000000003,0.0,100.0,82.51333333333334,997.9900000000001,0.0,70.0,100.0,,0.0,,460.0,,68.42,,,67.0,69.0,1.0,,,,23.564999999999998,0.0
2025-03-17 14:00:00,512.06,-506.41,0.0,100.0,82.61,997.9900000000001,0.0,70.0,100.0,,0.0,,460.6666666666667,,68.57000000000001,,,67.0,69.0,1.0,,,,23.245000000000005,0.0
2025-03-17 14:15:00,521.9499999999999,-457.68000000000006,0.0,100.0,82.93,997.9900000000001,0.0,70.0,100.0,,0.0,,459.0,,68.68333333333334,,,67.0,69.0,1.0,,,,23.210000000000008,0.0
2025-03-17 14:30:00,534.6633333333333,-504.29,0.0,100.0,83.19333333333333,997.9900000000001,0.0,70.0,100.0,,0.0,,457.6666666666667,,68.82666666666667,,,67.0,69.0,1.0,,,,23.355000000000004,0.0
2025-03-17 14:45:00,529.0133333333333,-461.90999999999997,0.0,100.0,83.63666666666667,997.9900000000001,0.0,70.0,100.0,,0.0,,459.3333333333333,,69.05,,,67.0,69.0,1.0,,,,22.960000000000008,0.0
2025-03-17 15:00:00,558.68,-449.20000000000005,0.0,100.0,83.93,997.9900000000001,0.0,70.0,100.0,,0.0,,460.0,,69.23666666666666,,,67.0,69.0,1.0,,,,22.86,0.0
2025-03-17 15:15:00,490.17,-459.78999999999996,0.0,100.0,84.23,997.9900000000001,0.0,70.0,100.0,,0.0,,459.0,,69.47666666666667,,,67.0,69.0,1.0,,,,23.019999999999996,0.0
2025-03-17 15:30:00,515.5933333333334,-521.24,0.0,100.0,84.76,997.9900000000001,0.0,70.0,100.0,,0.0,,460.0,,69.74,,,67.0,69.0,1.0,,,,22.644999999999996,0.0
2025-03-17 15:45:00,532.5466666666666,-493.7,0.0,100.0,84.80333333333333,994.46,0.0,70.0,99.86333333333334,,0.0,,458.6666666666667,,69.95,,,67.0,69.0,1.0,,,,22.930000000000007,0.0
2025-03-17 16:00:00,517.0066666666667,-434.37,0.0,100.0,85.15666666666667,965.5,0.0,70.0,94.75,,0.0,,458.3333333333333,,70.20666666666666,,,67.0,69.0,1.0,,,,22.660000000000004,0.0
2025-03-17 16:15:00,561.5033333333333,-466.15000000000003,0.0,100.0,84.92,925.9499999999999,0.0,70.0,88.46,,0.0,,459.3333333333333,,70.40666666666667,,,67.0,69.0,1.0,,,,22.689999999999998,0.0
2025-03-17 16:30:00,517.7133333333334,-366.57000000000005,0.0,100.0,84.06666666666666,884.2800000000001,0.0,70.0,81.32666666666667,,0.0,,460.6666666666667,,70.57000000000001,,,67.0,69.0,1.0,,,,22.455,0.0
2025-03-17 16:45:00,522.6566666666666,-317.83000000000004,0.0,100.0,82.96666666666667,844.0233333333334,0.0,70.0,74.79666666666667,,0.0,,466.6666666666667,,70.64999999999999,,,67.0,69.0,1.0,,,,21.07,0.0
2025-03-17 17:00:00,508.5333333333333,-343.26000000000005,0.0,100.0,82.12,809.4133333333333,0.0,70.0,69.19666666666667,,0.0,,473.3333333333333,,70.7,,,67.0,69.0,1.0,,,,19.814999999999998,0.0
2025-03-17 17:15:00,521.9499999999999,-281.80999999999995,0.0,100.0,80.64666666666666,770.57,0.0,70.0,62.196666666666665,,0.0,,480.0,,70.75,,,67.0,69.0,1.0,,,,18.485,0.0
2025-03-17 17:30:00,502.88000000000005,-218.25,0.0,100.0,79.40666666666667,739.4866666666667,0.0,70.0,56.949999999999996,,0.0,,480.0,,70.73,,,67.0,69.0,1.0,,,,16.82,0.0
2025-03-17 17:45:00,485.93,-264.86,0.0,100.0,78.02333333333333,702.7599999999999,0.0,70.0,50.836666666666666,,0.0,,478.0,,70.75666666666666,,,67.0,69.0,1.0,,,,15.33999999999999,0.0
2025-03-17 18:00:00,512.7666666666667,-233.08000000000004,0.0,100.0,76.29333333333334,663.21,0.0,70.0,44.24666666666667,,0.0,,478.0,,70.79666666666667,,,67.0,69.0,1.0,,,,13.379999999999995,0.0
2025-03-17 18:15:00,518.4166666666666,-171.63000000000005,0.0,100.0,74.56666666666668,625.07,0.0,70.0,37.86333333333334,,0.0,,475.3333333333333,,70.81,,,67.0,69.0,1.0,,,,11.355000000000004,0.0
2025-03-17 18:30:00,509.9433333333333,-139.85000000000002,0.0,100.0,73.09333333333333,589.7533333333332,0.0,70.0,32.04,,0.0,,474.0,,70.81,,,67.0,69.0,1.0,,,,9.445000000000007,0.0
2025-03-17 18:45:00,490.8733333333333,-72.03999999999996,0.0,99.83333333333333,72.03,556.56,0.0,70.0,26.563333333333333,,0.0,,472.0,,70.77666666666666,,,67.0,69.0,1.0,,,,7.689999999999998,0.0
2025-03-17 19:00:00,505.7066666666667,-108.07,0.0,96.83333333333333,71.10333333333334,515.5933333333334,0.0,70.0,19.576666666666668,,0.0,,469.0,,70.81,,,67.0,69.0,1.0,,,,6.400000000000006,0.0
2025-03-17 19:15:00,445.67333333333335,-33.89999999999998,0.0,73.66666666666667,69.74333333333334,459.7966666666666,0.0,70.0,10.316666666666666,,0.0,,468.6666666666667,,70.94333333333334,,,67.0,69.0,1.0,,,,5.219999999999999,0.0
2025-03-17 19:30:00,452.02666666666664,-14.829999999999984,0.0,59.166666666666664,67.00333333333333,452.03000000000003,0.0,70.0,8.506666666666666,,0.0,,459.3333333333333,,70.68333333333334,,,67.0,69.0,1.0,,,,3.799999999999997,0.0
2025-03-17 19:45:00,447.78999999999996,29.660000000000025,0.0,58.166666666666664,67.14,445.67333333333335,0.0,70.0,7.796666666666667,,0.0,,450.6666666666667,,70.52,,,67.0,69.0,1.0,,,,4.165000000000006,0.0
2025-03-17 20:00:00,409.65000000000003,10.589999999999975,0.0,52.5,67.17999999999999,407.53333333333336,0.0,70.0,1.2466666666666668,,0.0,,443.0,,70.63666666666667,,,67.0,69.0,1.0,,,,3.4849999999999994,0.0
2025-03-17 20:15:00,399.7633333333333,-2.1200000000000045,0.0,49.666666666666664,66.98666666666666,400.47,0.0,70.0,0.0,,0.0,,436.3333333333333,,70.76,,,67.0,69.0,1.0,,,,4.179999999999993,0.0
2025-03-17 20:30:00,404.70666666666665,4.239999999999952,0.0,48.833333333333336,67.35000000000001,400.47,0.0,70.0,0.0,,0.0,,432.3333333333333,,71.08333333333333,,,67.0,69.0,1.0,,,,4.145000000000003,0.0
2025-03-17 20:45:00,394.1133333333333,8.46999999999997,0.0,48.833333333333336,67.27,400.47,0.0,70.0,0.0,,0.0,,427.6666666666667,,71.36666666666667,,,67.0,69.0,1.0,,,,3.905000000000001,0.0
2025-03-17 21:00:00,398.3533333333333,8.46999999999997,0.0,48.333333333333336,67.21,400.47,0.0,70.0,0.0,,0.0,,425.6666666666667,,71.69666666666667,,,67.0,69.0,1.0,,,,3.885000000000005,0.0
2025-03-17 21:15:00,403.29333333333335,2.1199999999999477,0.0,49.0,67.3,400.47,0.0,70.0,0.0,,0.0,,424.3333333333333,,71.94333333333333,,,67.0,69.0,1.0,,,,4.344999999999999,0.0
2025-03-17 21:30:00,397.6433333333334,4.239999999999952,0.0,48.0,67.38333333333333,400.47,0.0,70.0,0.0,,0.0,,421.6666666666667,,72.30666666666667,,,67.0,69.0,1.0,,,,4.039999999999999,0.0
2025-03-17 21:45:00,400.4666666666667,-2.1200000000000045,0.0,46.833333333333336,67.35666666666667,400.47,0.0,70.0,0.0,,0.0,,420.3333333333333,,72.53666666666668,,,67.0,69.0,1.0,,,,4.160000000000004,0.0
2025-03-17 22:00:00,403.99666666666667,-10.600000000000023,0.0,48.333333333333336,67.2,400.47,0.0,70.0,0.0,,0.0,,419.0,,72.7,,,67.0,69.0,1.0,,,,4.229999999999997,0.0
2025-03-17 22:15:00,398.34999999999997,6.349999999999966,0.0,48.333333333333336,67.20666666666666,400.47,0.0,70.0,0.0,,0.0,,419.6666666666667,,72.79,,,67.0,69.0,1.0,,,,4.414999999999992,0.0
2025-03-17 22:30:00,396.93666666666667,-2.1200000000000045,0.0,48.166666666666664,67.14666666666666,400.47,0.0,70.0,0.0,,0.0,,420.0,,72.89,,,67.0,69.0,1.0,,,,4.385000000000005,0.0
2025-03-17 22:45:00,403.99666666666667,-12.710000000000036,0.0,48.333333333333336,66.98,400.47,0.0,70.0,0.0,,0.0,,419.3333333333333,,72.91333333333334,,,67.0,69.0,1.0,,,,4.384999999999991,0.0
2025-03-17 23:00:00,398.34999999999997,-10.600000000000023,0.0,48.166666666666664,66.64333333333333,400.47,0.0,70.0,0.0,,0.0,,419.0,,72.68666666666667,,,67.0,69.0,1.0,,,,4.534999999999997,0.0
2025-03-17 23:15:00,397.6433333333334,0.0,0.0,47.833333333333336,66.31666666666668,400.47,0.0,70.0,0.0,,0.0,,419.3333333333333,,72.28333333333333,,,67.0,69.0,1.0,,,,4.799999999999997,0.0
2025-03-17 23:30:00,406.82666666666665,-16.950000000000045,0.0,47.333333333333336,65.87666666666667,400.47,0.0,70.0,0.0,,0.0,,418.6666666666667,,71.61666666666666,,,67.0,69.0,1.0,,,,5.109999999999999,0.0
2025-03-17 23:45:00,396.93666666666667,-2.1200000000000045,0.0,49.333333333333336,65.60000000000001,400.47,0.0,70.0,0.0,,0.0,,419.0,,70.83999999999999,,,67.0,69.0,1.0,,,,5.219999999999999,0.0
2025-03-18 00:00:00,413.8866666666666,0.0,0.0,52.833333333333336,65.50666666666666,412.4766666666667,0.0,70.0,2.0933333333333333,,0.0,,419.3333333333333,,69.98,,,67.0,69.0,1.0,,,,5.299999999999997,0.0
2025-03-18 00:15:00,507.82666666666665,0.0,0.0,63.666666666666664,66.21666666666665,500.76,0.0,70.0,16.80333333333333,,0.0,,420.0,,69.30333333333334,,,67.0,69.0,1.0,,,,5.140000000000001,0.0
2025-03-18 00:30:00,579.8666666666667,-16.950000000000045,0.0,74.83333333333333,68.49,585.5166666666667,0.0,70.0,31.146666666666665,,0.0,,420.3333333333333,,68.91333333333334,,,67.0,69.0,1.0,,,,5.8799999999999955,0.0
2025-03-18 00:45:00,618.0066666666667,-6.3599999999999,0.0,93.16666666666667,70.76666666666667,651.91,0.0,70.0,41.64,,0.0,,421.0,,68.82333333333334,,,67.0,69.0,1.0,,,,7.969999999999999,0.0
2025-03-18 01:00:00,625.7766666666666,-40.25999999999999,0.0,100.0,72.83333333333333,699.9366666666666,0.0,70.0,49.99666666666667,,0.0,,423.3333333333333,,68.85333333333334,,,67.0,69.0,1.0,,,,10.305000000000007,0.0
2025-03-18 01:15:00,624.3633333333333,-57.210000000000036,0.0,100.0,75.93,755.7333333333332,0.0,70.0,59.370000000000005,,0.0,,423.6666666666667,,68.82333333333334,,,67.0,69.0,1.0,,,,12.559999999999995,0.0
2025-03-18 01:30:00,590.4633333333333,-135.6099999999999,0.0,100.0,78.34333333333333,786.8133333333334,0.0,70.0,64.61666666666667,,0.0,,423.0,,68.97333333333334,,,67.0,69.0,1.0,,,,15.685000000000002,0.0
2025-03-18 01:45:00,569.98,-118.65999999999997,0.0,100.0,79.35333333333334,796.7000000000002,0.0,70.0,66.42,,0.0,,423.0,,69.21666666666665,,,67.0,69.0,1.0,,,,17.28,0.0
2025-03-18 02:00:00,534.66,-203.41000000000008,0.0,100.0,79.59333333333333,812.2366666666667,0.0,70.0,68.88333333333334,,0.0,,423.6666666666667,,69.36,,,67.0,69.0,1.0,,,,17.674999999999997,0.0
2025-03-18 02:15:00,573.5099999999999,-233.07999999999993,0.0,100.0,80.27,829.8966666666666,0.0,70.0,71.92333333333333,,0.0,,423.3333333333333,,69.42666666666666,,,67.0,69.0,1.0,,,,18.199999999999996,0.0
2025-03-18 02:30:00,547.3766666666667,-286.05000000000007,0.0,100.0,80.73333333333333,846.1366666666667,0.0,70.0,74.69,,0.0,,423.6666666666667,,69.48666666666666,,,67.0,69.0,1.0,,,,19.03,0.0
2025-03-18 02:45:00,552.3233333333334,-311.4699999999999,0.0,100.0,81.27666666666666,859.56,0.0,70.0,76.94333333333334,,0.0,,424.3333333333333,,69.55666666666666,,,67.0,69.0,1.0,,,,19.559999999999995,0.0
2025-03-18 03:00:00,589.0500000000001,-298.77,0.0,100.0,81.48,875.1,0.0,70.0,79.69666666666666,,0.0,,423.0,,69.57666666666667,,,67.0,69.0,1.0,,,,20.169999999999987,0.0
2025-03-18 03:15:00,606.7066666666666,-266.98,0.0,100.0,81.82666666666667,893.4633333333333,0.0,70.0,82.67,,0.0,,423.0,,69.57666666666667,,,67.0,69.0,1.0,,,,20.739999999999995,0.0
2025-03-18 03:30:00,548.7866666666667,-286.04999999999995,0.0,100.0,81.69666666666667,897.6999999999999,0.0,70.0,83.47666666666667,,0.0,,423.6666666666667,,69.66333333333334,,,67.0,69.0,1.0,,,,21.28,0.0
2025-03-18 03:45:00,562.9166666666666,-372.92999999999995,0.0,100.0,82.19666666666667,910.4133333333333,0.0,70.0,85.38666666666666,,0.0,,428.0,,69.69666666666666,,,67.0,69.0,1.0,,,,21.269999999999996,0.0
2025-03-18 04:00:00,524.7766666666666,-339.02,0.0,100.0,82.68,910.4133333333333,0.0,70.0,85.57333333333334,,0.0,,434.3333333333333,,69.79,,,67.0,69.0,1.0,,,,21.674999999999997,0.0
2025-03-18 04:15:00,508.53,-413.18,0.0,100.0,83.35000000000001,914.6533333333333,0.0,70.0,86.13,,0.0,,437.0,,69.82,,,67.0,69.0,1.0,,,,21.97500000000001,0.0
2025-03-18 04:30:00,521.95,-370.81000000000006,0.0,100.0,83.36,918.8866666666667,0.0,70.0,86.92333333333333,,0.0,,439.0,,69.84,,,67.0,69.0,1.0,,,,22.174999999999997,0.0
2025-03-18 04:45:00,522.66,-381.39,0.0,100.0,83.58666666666666,924.5366666666667,0.0,70.0,87.78666666666668,,0.0,,442.3333333333333,,69.84333333333333,,,67.0,69.0,1.0,,,,22.17,0.0
2025-03-18 05:00:00,530.4266666666666,-425.89000000000004,0.0,100.0,83.81333333333333,923.1233333333333,0.0,70.0,87.65666666666668,,0.0,,444.3333333333333,,69.89666666666666,,,67.0,69.0,1.0,,,,22.424999999999997,0.0
2025-03-18 05:15:00,488.75333333333333,-364.44000000000005,0.0,100.0,83.75333333333333,919.59,0.0,70.0,87.10000000000001,,0.0,,445.0,,69.94666666666666,,,67.0,69.0,1.0,,,,22.879999999999995,0.0
2025-03-18 05:30:00,521.2433333333333,-464.03000000000003,0.0,100.0,83.72,920.2966666666667,0.0,70.0,87.22333333333334,,0.0,,443.6666666666667,,69.95333333333333,,,67.0,69.0,1.0,,,,22.554999999999993,0.0
2025-03-18 05:45:00,544.5500000000001,-415.3,0.0,100.0,83.68333333333334,922.4166666666666,0.0,70.0,87.44,,0.0,,443.0,,69.95333333333333,,,67.0,69.0,1.0,,,,22.325000000000003,0.0
2025-03-18 06:00:00,562.9166666666666,-394.11,0.0,100.0,83.75666666666666,922.4166666666666,0.0,70.0,87.58999999999999,,0.0,,441.6666666666667,,69.96,,,67.0,69.0,1.0,,,,22.765,0.0
2025-03-18 06:15:00,541.73,-375.0400000000001,0.0,100.0,83.65666666666665,925.2433333333333,0.0,70.0,87.88333333333333,,0.0,,441.0,,69.95333333333333,,,67.0,69.0,1.0,,,,22.63499999999999,0.0
2025-03-18 06:30:00,498.6433333333334,-358.09000000000003,0.0,100.0,83.78666666666668,926.6566666666668,0.0,70.0,88.25,,0.0,,440.3333333333333,,69.95333333333333,,,67.0,69.0,1.0,,,,22.554999999999993,0.0
2025-03-18 06:45:00,506.41,-428.01000000000005,0.0,100.0,83.81666666666666,930.8966666666666,0.0,70.0,88.98333333333333,,0.0,,441.0,,69.93666666666667,,,67.0,69.0,1.0,,,,22.935000000000002,0.0
2025-03-18 07:00:00,511.3566666666666,-428.02000000000004,0.0,100.0,84.00333333333333,935.8366666666666,0.0,70.0,89.71999999999998,,0.0,,441.0,,69.91666666666667,,,67.0,69.0,1.0,,,,23.055,0.0
2025-03-18 07:15:00,531.84,-455.55999999999995,0.0,100.0,84.02666666666666,944.3133333333334,0.0,70.0,91.20333333333333,,0.0,,441.0,,69.87666666666667,,,67.0,69.0,1.0,,,,23.22,0.0
2025-03-18 07:30:00,521.9533333333334,-434.37,0.0,100.0,84.13333333333334,951.38,0.0,70.0,92.11333333333334,,0.0,,441.0,,69.87666666666667,,,67.0,69.0,1.0,,,,23.35499999999999,0.0
