time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 15:00:00,724.66,-120.77999999999997,0.0,,100.0,68.27666666666667,849.67,0.0,70.0,,46.85999999999999,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,85.0,68.0,7.550000000000004,0.0
2025-02-04 15:15:00,732.4233333333333,-122.88999999999999,0.0,,100.0,67.87,849.67,0.0,70.0,,43.129999999999995,74.0,0.0,70.0,72.0,70.32666666666667,,,67.0,69.0,85.0,68.0,7.440000000000005,0.0
2025-02-04 15:30:00,715.4766666666666,-120.77999999999997,0.0,,100.0,67.43333333333334,849.67,0.0,70.0,,40.53666666666667,74.0,0.0,70.0,72.0,70.34333333333333,,,67.0,69.0,85.0,68.0,6.679999999999993,0.0
2025-02-04 15:45:00,728.1866666666666,-133.49,0.0,,100.0,67.27333333333333,849.67,0.0,70.0,,37.39333333333334,74.0,0.0,70.0,72.0,70.36,,,67.0,69.0,85.0,68.0,6.700000000000003,0.0
2025-02-04 16:00:00,729.6033333333334,-127.13,0.0,,100.0,67.04,849.67,0.0,70.0,,36.96333333333333,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,85.0,68.0,6.399999999999999,0.0
2025-02-04 16:15:00,744.43,-108.05999999999995,0.0,,100.0,66.78,849.67,0.0,70.0,,34.11666666666667,74.0,0.0,70.0,72.0,70.29666666666667,,,67.0,69.0,85.0,68.0,5.839999999999996,0.0
2025-02-04 16:30:00,738.0766666666667,-82.63999999999999,0.0,,100.0,66.32333333333332,849.67,0.0,70.0,,30.106666666666666,74.0,0.0,70.0,72.0,70.37,,,67.0,69.0,85.0,68.0,5.780000000000001,0.0
2025-02-04 16:45:00,738.0733333333333,-129.25,0.0,,100.0,66.20666666666666,849.67,0.0,70.0,,26.69666666666667,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,4.919999999999995,0.0
2025-02-04 17:00:00,723.2433333333333,-131.37,0.0,,100.0,65.88333333333334,849.67,0.0,70.0,,24.073333333333334,74.0,0.0,70.0,72.0,70.38333333333333,,,67.0,69.0,85.0,68.0,4.919999999999995,0.0
2025-02-04 17:15:00,732.4266666666666,-133.49,0.0,,100.0,65.90333333333332,849.67,0.0,70.0,,20.996666666666666,74.0,0.0,70.0,72.0,70.38,,,67.0,69.0,85.0,68.0,4.060000000000009,0.0
2025-02-04 17:30:00,721.1266666666667,-110.17999999999995,0.0,,100.0,65.54666666666667,849.67,0.0,70.0,,18.02,74.0,0.0,70.0,72.0,70.38,,,67.0,69.0,85.0,68.0,3.990000000000002,0.0
2025-02-04 17:45:00,686.5133333333333,-146.19999999999993,0.0,,100.0,65.39,849.67,0.0,70.0,,15.456666666666669,74.0,0.0,70.0,72.0,70.36666666666666,,,67.0,69.0,85.0,68.0,3.220000000000006,0.0
2025-02-04 18:00:00,723.9499999999999,-177.99,0.0,,100.0,65.57666666666667,849.67,0.0,70.0,,12.88,74.0,0.0,70.0,72.0,70.36666666666666,,,67.0,69.0,85.0,68.0,3.1200000000000045,0.0
2025-02-04 18:15:00,716.18,-144.07999999999993,0.0,,100.0,64.84333333333333,849.67,0.0,70.0,,9.926666666666668,74.0,0.0,70.0,72.0,70.37333333333333,,,67.0,69.0,85.0,68.0,3.1499999999999915,0.0
2025-02-04 18:30:00,705.5833333333334,-120.77999999999997,0.0,,100.0,64.86333333333333,849.67,0.0,70.0,,6.926666666666667,74.0,0.0,70.0,72.0,70.37333333333333,,,67.0,69.0,85.0,68.0,2.3399999999999963,0.0
2025-02-04 18:45:00,713.3533333333334,-139.8499999999999,0.0,,100.0,63.78666666666667,849.67,0.0,70.0,,3.97,74.0,0.0,70.0,72.0,70.38333333333333,,,67.0,69.0,85.0,68.0,2.270000000000003,0.0
2025-02-04 19:00:00,707.0,-150.43999999999994,0.0,,100.0,64.02333333333333,849.67,0.0,70.0,,1.2266666666666666,74.0,0.0,70.0,72.0,70.36666666666666,,,67.0,69.0,85.0,68.0,1.1700000000000017,0.0
2025-02-04 19:15:00,722.5366666666667,-148.31999999999994,0.0,,100.0,64.17,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36666666666666,,,67.0,69.0,85.0,68.0,1.0699999999999932,0.0
2025-02-04 19:30:00,731.0133333333333,-116.53999999999996,0.0,,100.0,63.919999999999995,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,,,67.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-04 19:45:00,738.7833333333333,-150.43999999999994,0.0,,100.0,64.17666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36666666666666,,,67.0,69.0,85.0,68.0,1.1700000000000017,0.0
2025-02-04 20:00:00,709.8266666666667,-74.15999999999997,0.0,,100.0,64.69333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36,,,67.0,69.0,85.0,68.0,1.1599999999999966,0.0
2025-02-04 20:15:00,723.2400000000001,-163.14999999999998,0.0,,100.0,64.90333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,,,67.0,69.0,85.0,68.0,1.1500000000000057,0.0
2025-02-04 20:30:00,757.15,-99.58999999999992,0.0,,100.0,64.71,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,,,67.0,69.0,85.0,68.0,1.230000000000004,0.0
2025-02-04 20:45:00,769.1533333333333,-88.99000000000001,0.0,,100.0,64.40333333333332,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.33333333333333,,,67.0,69.0,85.0,68.0,1.1899999999999977,0.0
2025-02-04 21:00:00,774.0966666666667,-105.93999999999994,0.0,,100.0,64.31666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,85.0,68.0,1.1700000000000017,0.0
2025-02-04 21:15:00,779.7466666666666,-80.51999999999998,0.0,,100.0,64.41000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,85.0,68.0,1.1999999999999957,0.0
2025-02-04 21:30:00,757.8533333333334,-44.5,0.0,,100.0,64.25666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,85.0,68.0,1.1200000000000045,0.0
2025-02-04 21:45:00,771.98,-80.51999999999998,0.0,,100.0,64.30333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,85.0,68.0,1.1800000000000068,0.0
2025-02-04 22:00:00,788.93,-36.01999999999998,0.0,,100.0,64.27666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23,,,67.0,69.0,85.0,68.0,1.1799999999999997,0.0
2025-02-04 22:15:00,778.3366666666667,-59.32999999999993,0.0,,100.0,64.17,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23,,,67.0,69.0,85.0,68.0,1.1699999999999946,0.0
2025-02-04 22:30:00,764.21,-65.67999999999995,0.0,,100.0,63.96333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23,,,67.0,69.0,85.0,68.0,1.1299999999999955,0.0
2025-02-04 22:45:00,799.5266666666666,-76.27999999999997,0.0,,100.0,63.74333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21,,,67.0,69.0,85.0,68.0,1.1400000000000006,0.0
2025-02-04 23:00:00,791.0500000000001,-65.67999999999995,0.0,,100.0,63.53666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21333333333332,,,67.0,69.0,85.0,68.0,0.9799999999999969,0.0
2025-02-04 23:15:00,776.2166666666667,-82.63999999999999,0.0,,100.0,63.35666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12666666666667,,,67.0,69.0,85.0,68.0,1.0599999999999952,0.0
2025-02-04 23:30:00,752.9066666666666,-74.15999999999997,0.0,,100.0,63.14666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,,67.0,69.0,85.0,68.0,1.0799999999999983,0.0
2025-02-04 23:45:00,754.32,-80.51999999999998,0.0,,100.0,62.94333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09,,,67.0,69.0,85.0,68.0,1.0,0.0
2025-02-05 00:00:00,776.2133333333333,-80.51999999999998,0.0,,100.0,62.75,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.02999999999999,,,67.0,69.0,85.0,68.0,1.0599999999999952,0.0
2025-02-05 00:15:00,761.3833333333333,-74.15999999999997,0.0,,100.0,62.583333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.05666666666666,,,67.0,69.0,85.0,68.0,1.019999999999996,0.0
2025-02-05 00:30:00,741.6066666666666,-108.05999999999995,0.0,,100.0,62.48,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.03666666666668,,,67.0,69.0,85.0,68.0,1.0700000000000003,0.0
2025-02-05 00:45:00,745.8433333333334,-76.27999999999997,0.0,,100.0,62.326666666666675,849.67,0.0,70.0,,0.03666666666666667,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,85.0,68.0,1.0499999999999972,0.0
2025-02-05 01:00:00,762.09,-99.58999999999992,0.0,,100.0,62.14333333333334,849.67,0.0,70.0,,0.05666666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,85.0,68.0,1.009999999999998,0.0
2025-02-05 01:15:00,734.5466666666666,-93.2299999999999,0.0,,100.0,62.04,849.67,0.0,70.0,,0.01,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,85.0,68.0,1.0600000000000023,0.0
2025-02-05 01:30:00,776.2166666666667,-129.25,0.0,,100.0,61.92666666666667,849.67,0.0,70.0,,0.02666666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,85.0,68.0,1.0600000000000023,0.0
2025-02-05 01:45:00,763.5033333333334,-55.08999999999992,0.0,,100.0,61.84,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,85.0,68.0,1.0200000000000031,0.0
2025-02-05 02:00:00,755.7333333333332,-50.84999999999991,0.0,,100.0,61.74666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.02,,,67.0,69.0,85.0,68.0,1.1400000000000006,0.0
2025-02-05 02:15:00,766.3266666666667,-97.46999999999991,0.0,,100.0,61.64666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.03333333333333,,,67.0,69.0,85.0,68.0,1.1000000000000014,0.0
2025-02-05 02:30:00,757.85,-76.27999999999997,0.0,,100.0,61.63666666666666,849.67,0.0,70.0,,0.16666666666666666,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,85.0,68.0,1.0599999999999952,0.0
2025-02-05 02:45:00,770.5666666666666,-78.39999999999998,0.0,,100.0,61.576666666666675,849.67,0.0,70.0,,0.14666666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,85.0,68.0,1.0499999999999972,0.0
2025-02-05 03:00:00,743.7233333333334,-88.99000000000001,0.0,,100.0,61.52666666666667,849.67,0.0,70.0,,0.25,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,1.0200000000000031,0.0
2025-02-05 03:15:00,745.8466666666667,-78.39999999999998,0.0,,100.0,61.51666666666667,849.67,0.0,70.0,,0.19000000000000003,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,1.0500000000000043,0.0
2025-02-05 03:30:00,765.62,-86.87,0.0,,100.0,61.64333333333334,849.67,0.0,70.0,,0.3066666666666667,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,1.0399999999999991,0.0
2025-02-05 03:45:00,762.7966666666666,-101.70999999999992,0.0,,100.0,61.6,849.67,0.0,70.0,,0.3666666666666667,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,1.0799999999999983,0.0
2025-02-05 04:00:00,757.1466666666666,-82.63999999999999,0.0,,100.0,61.47666666666667,849.67,0.0,70.0,,0.35000000000000003,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,1.0600000000000023,0.0
2025-02-05 04:15:00,727.4833333333332,-114.41999999999996,0.0,,100.0,61.46666666666667,849.67,0.0,70.0,,0.4466666666666666,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,1.0399999999999991,0.0
2025-02-05 04:30:00,766.3266666666667,-122.88999999999999,0.0,,100.0,61.586666666666666,849.67,0.0,70.0,,0.47,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,1.1099999999999994,0.0
2025-02-05 04:45:00,754.3233333333334,-61.44999999999993,0.0,,100.0,61.60333333333333,849.67,0.0,70.0,,0.75,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,85.0,68.0,1.0700000000000003,0.0
2025-02-05 05:00:00,745.14,-103.81999999999994,0.0,,100.0,61.56333333333333,849.67,0.0,70.0,,1.0766666666666667,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,85.0,68.0,1.1000000000000014,0.0
2025-02-05 05:15:00,747.9633333333333,-133.49,0.0,,100.0,61.69,849.67,0.0,70.0,,1.27,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,85.0,68.0,1.1200000000000045,0.0
2025-02-05 05:30:00,731.7199999999999,-112.29999999999995,0.0,,100.0,61.879999999999995,849.67,0.0,70.0,,1.4866666666666666,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,85.0,68.0,1.0399999999999991,0.0
2025-02-05 05:45:00,738.0733333333334,-116.53999999999996,0.0,,100.0,61.916666666666664,849.67,0.0,70.0,,1.8766666666666667,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,85.0,68.0,1.0700000000000003,0.0
2025-02-05 06:00:00,721.8333333333334,-99.58999999999992,0.0,,100.0,61.81333333333333,849.67,0.0,70.0,,1.96,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,85.0,68.0,1.0800000000000054,0.0
2025-02-05 06:15:00,731.0133333333333,-103.81999999999994,0.0,,100.0,61.74333333333334,849.67,0.0,70.0,,1.82,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,1.0600000000000023,0.0
2025-02-05 06:30:00,731.7199999999999,-97.46999999999991,0.0,,100.0,61.76333333333333,849.67,0.0,70.0,,1.79,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,1.0700000000000003,0.0
2025-02-05 06:45:00,737.37,-152.55999999999995,0.0,,100.0,61.75,849.67,0.0,70.0,,1.7566666666666666,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,1.1799999999999997,0.0
2025-02-05 07:00:00,742.3133333333334,-127.13,0.0,,100.0,61.77666666666667,849.67,0.0,70.0,,1.86,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,1.1600000000000037,0.0
2025-02-05 07:15:00,755.7333333333332,-112.29999999999995,0.0,,100.0,61.77666666666667,849.67,0.0,70.0,,1.8133333333333335,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,1.1200000000000045,0.0
2025-02-05 07:30:00,731.0133333333333,-112.29999999999995,0.0,,100.0,61.81333333333333,849.67,0.0,70.0,,1.8833333333333335,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,1.1199999999999974,0.0
2025-02-05 07:45:00,716.8866666666667,-91.11000000000001,0.0,,100.0,61.84,849.67,0.0,70.0,,1.8366666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,85.0,68.0,1.1400000000000006,0.0
2025-02-05 08:00:00,721.8299999999999,-141.95999999999992,0.0,,100.0,61.85333333333333,849.67,0.0,70.0,,1.6833333333333333,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,85.0,68.0,1.1500000000000057,0.0
2025-02-05 08:15:00,730.31,-114.41999999999996,0.0,,100.0,61.833333333333336,849.67,0.0,70.0,,1.3,74.0,0.0,70.0,72.0,70.01333333333334,,,67.0,69.0,85.0,68.0,1.1400000000000006,0.0
2025-02-05 08:30:00,741.6066666666666,-88.99000000000001,0.0,,100.0,61.88333333333333,849.67,0.0,70.0,,0.6533333333333333,74.0,0.0,70.0,72.0,70.03333333333333,,,67.0,69.0,85.0,68.0,1.230000000000004,0.0
2025-02-05 08:45:00,729.6,-91.11000000000001,0.0,,100.0,61.876666666666665,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.06333333333333,,,67.0,69.0,85.0,68.0,1.1300000000000026,0.0
2025-02-05 09:00:00,711.9399999999999,-118.65999999999997,0.0,,100.0,61.85333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.06333333333333,,,67.0,69.0,85.0,68.0,1.1300000000000026,0.0
2025-02-05 09:15:00,745.8466666666667,-120.77999999999997,0.0,,100.0,61.9,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08333333333333,,,67.0,69.0,85.0,68.0,1.0700000000000003,0.0
2025-02-05 09:30:00,742.3133333333334,-114.41999999999996,0.0,,100.0,61.913333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,,,67.0,69.0,85.0,68.0,1.1300000000000026,0.0
2025-02-05 09:45:00,721.1266666666667,-116.53999999999996,0.0,,100.0,61.89333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,,67.0,69.0,85.0,68.0,1.1200000000000045,0.0
2025-02-05 10:00:00,733.1300000000001,-103.81999999999994,0.0,,100.0,61.843333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,,67.0,69.0,85.0,68.0,1.1000000000000014,0.0
2025-02-05 10:15:00,726.07,-95.34999999999991,0.0,,100.0,61.833333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,,67.0,69.0,85.0,68.0,1.1500000000000057,0.0
2025-02-05 10:30:00,723.9499999999999,-131.37,0.0,,100.0,61.836666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,,67.0,69.0,85.0,68.0,1.230000000000004,0.0
2025-02-05 10:45:00,728.1866666666666,-116.53999999999996,0.0,,100.0,61.81,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,,,67.0,69.0,85.0,68.0,1.1400000000000006,0.0
2025-02-05 11:00:00,725.36,-152.55999999999995,0.0,,100.0,61.79666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,,,67.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-05 11:15:00,740.1966666666667,-135.61,0.0,,100.0,61.74,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09666666666668,,,67.0,69.0,85.0,68.0,1.1700000000000017,0.0
2025-02-05 11:30:00,738.7833333333333,-125.00999999999999,0.0,,100.0,61.72666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09,,,67.0,69.0,85.0,68.0,1.1500000000000057,0.0
2025-02-05 11:45:00,708.41,-78.39999999999998,0.0,,100.0,61.656666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.07666666666667,,,67.0,69.0,85.0,68.0,1.1600000000000037,0.0
2025-02-05 12:00:00,722.5366666666667,-129.25,0.0,,100.0,61.67666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.06333333333333,,,67.0,69.0,85.0,68.0,1.1399999999999935,0.0
2025-02-05 12:15:00,722.54,-165.26999999999998,0.0,,100.0,61.663333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.06333333333333,,,67.0,69.0,85.0,68.0,1.1899999999999977,0.0
2025-02-05 12:30:00,716.8866666666667,-133.49,0.0,,100.0,61.666666666666664,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08333333333333,,,67.0,69.0,85.0,68.0,1.1599999999999966,0.0
2025-02-05 12:45:00,709.8233333333334,-141.95999999999992,0.0,,100.0,61.71333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09,,,67.0,69.0,85.0,68.0,1.2099999999999937,0.0
2025-02-05 13:00:00,713.3533333333334,-165.26999999999998,0.0,,100.0,61.76333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.03333333333333,,,67.0,69.0,85.0,68.0,1.1499999999999986,0.0
2025-02-05 13:15:00,721.1233333333333,-118.65999999999997,0.0,,100.0,61.76,849.67,0.0,70.0,,0.04,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,85.0,68.0,1.1499999999999986,0.0
2025-02-05 13:30:00,696.4033333333333,-137.7299999999999,0.0,,100.0,61.79666666666666,849.67,0.0,70.0,,0.17,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,1.1300000000000026,0.0
2025-02-05 13:45:00,710.5300000000001,-207.64999999999998,0.0,,100.0,61.97,849.67,0.0,70.0,,0.3466666666666667,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,85.0,68.0,1.1900000000000048,0.0
2025-02-05 14:00:00,695.6966666666667,-131.37,0.0,,100.0,62.050000000000004,849.67,0.0,70.0,,0.17333333333333334,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,1.1799999999999997,0.0
2025-02-05 14:15:00,709.8266666666667,-177.99,0.0,,100.0,62.24666666666667,849.67,0.0,70.0,,0.07666666666666666,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,85.0,68.0,1.1300000000000026,0.0
2025-02-05 14:30:00,694.9933333333333,-131.37,0.0,,100.0,62.449999999999996,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09,,,67.0,69.0,85.0,68.0,1.1799999999999997,0.0
2025-02-05 14:45:00,675.9233333333333,-154.67999999999995,0.0,,100.0,62.52333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,,67.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-05 15:00:00,680.1633333333333,-173.75,0.0,,100.0,62.64333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.15666666666668,,,67.0,69.0,85.0,68.0,1.25,0.0
2025-02-05 15:15:00,669.5666666666667,-163.14999999999998,0.0,,100.0,62.75333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,85.0,68.0,1.259999999999998,0.0
2025-02-05 15:30:00,676.6266666666667,-188.57999999999993,0.0,,100.0,62.88666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-05 15:45:00,674.51,-192.81999999999994,0.0,,100.0,63.00666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36,,,67.0,69.0,85.0,68.0,1.2800000000000011,0.0
2025-02-05 16:00:00,682.2800000000001,-173.75,0.0,,100.0,63.12,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,,,67.0,69.0,85.0,68.0,1.1899999999999977,0.0
2025-02-05 16:15:00,670.2733333333334,-173.75,0.0,,100.0,63.223333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,1.259999999999998,0.0
2025-02-05 16:30:00,675.2166666666667,-186.45999999999992,0.0,,100.0,63.29,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.35666666666667,,,67.0,69.0,85.0,68.0,1.240000000000002,0.0
2025-02-05 16:45:00,661.09,-184.33999999999992,0.0,,100.0,63.46333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-05 17:00:00,668.86,-201.28999999999996,0.0,,100.0,63.56,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.46333333333332,,,67.0,69.0,85.0,68.0,1.259999999999998,0.0
2025-02-05 17:15:00,668.15,-184.33999999999992,0.0,,100.0,63.69,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.51333333333334,,,67.0,69.0,85.0,68.0,1.230000000000004,0.0
2025-02-05 17:30:00,671.6866666666666,-173.75,0.0,,100.0,63.669999999999995,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666667,,,67.0,69.0,85.0,68.0,1.2000000000000028,0.0
2025-02-05 17:45:00,685.1033333333334,-167.39,0.0,,100.0,64.01,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.240000000000002,0.0
2025-02-05 18:00:00,691.46,-190.69999999999993,0.0,,100.0,64.09333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.240000000000009,0.0
2025-02-05 18:15:00,678.04,-158.91999999999996,0.0,,100.0,64.11666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.3100000000000023,0.0
2025-02-05 18:30:00,664.6233333333333,-203.40999999999997,0.0,,100.0,64.13,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54666666666667,,,67.0,69.0,85.0,68.0,1.1700000000000017,0.0
2025-02-05 18:45:00,690.0500000000001,-175.87,0.0,,100.0,64.26666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.57666666666667,,,67.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-05 19:00:00,668.8633333333333,-169.51,0.0,,100.0,64.38666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.57000000000001,,,67.0,69.0,85.0,68.0,1.2299999999999969,0.0
2025-02-05 19:15:00,674.51,-165.26999999999998,0.0,,100.0,64.27,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.58333333333333,,,67.0,69.0,85.0,68.0,1.249999999999993,0.0
2025-02-05 19:30:00,682.2800000000001,-167.39,0.0,,100.0,64.22666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.63666666666667,,,67.0,69.0,85.0,68.0,1.3300000000000054,0.0
2025-02-05 19:45:00,668.86,-226.7199999999999,0.0,,100.0,64.35666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.59333333333333,,,67.0,69.0,85.0,68.0,1.249999999999993,0.0
2025-02-05 20:00:00,658.9699999999999,-190.69999999999993,0.0,,100.0,64.13,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.59333333333333,,,67.0,69.0,85.0,68.0,1.1700000000000017,0.0
2025-02-05 20:15:00,647.3199999999999,-173.75,0.0,,100.0,63.89,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.59,,,67.0,69.0,85.0,68.0,1.2000000000000028,0.0
2025-02-05 20:30:00,675.92,-220.36,0.0,,100.0,63.84666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.55,,,67.0,69.0,85.0,68.0,1.2299999999999969,0.0
2025-02-05 20:45:00,651.91,-158.91999999999996,0.0,,100.0,63.553333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-05 21:00:00,658.2666666666667,-182.2199999999999,0.0,,100.0,63.36666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.50666666666666,,,67.0,69.0,85.0,68.0,1.2999999999999972,0.0
2025-02-05 21:15:00,653.32,-175.87,0.0,,100.0,63.34666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.5,,,67.0,69.0,85.0,68.0,1.1299999999999955,0.0
2025-02-05 21:30:00,670.2733333333333,-173.75,0.0,,100.0,63.27333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.47666666666667,,,67.0,69.0,85.0,68.0,1.230000000000004,0.0
2025-02-05 21:45:00,659.68,-199.16999999999996,0.0,,100.0,63.163333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.48,,,67.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-05 22:00:00,656.1466666666666,-180.0999999999999,0.0,,100.0,63.02333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.50666666666666,,,67.0,69.0,85.0,68.0,1.2600000000000051,0.0
2025-02-05 22:15:00,653.3233333333334,-205.52999999999997,0.0,,100.0,62.916666666666664,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,,,67.0,69.0,85.0,68.0,1.1600000000000037,0.0
2025-02-05 22:30:00,663.21,-184.33999999999992,0.0,,100.0,62.86333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,,,67.0,69.0,85.0,68.0,1.1900000000000048,0.0
2025-02-05 22:45:00,648.3766666666667,-182.2199999999999,0.0,,100.0,62.88333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.50666666666666,,,67.0,69.0,85.0,68.0,1.1599999999999966,0.0
2025-02-05 23:00:00,673.8066666666667,-186.45999999999992,0.0,,100.0,62.89000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,,,67.0,69.0,85.0,68.0,1.1700000000000017,0.0
2025-02-05 23:15:00,670.9766666666666,-182.2199999999999,0.0,,100.0,62.81,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,,,67.0,69.0,85.0,68.0,1.1799999999999997,0.0
2025-02-05 23:30:00,642.0233333333334,-177.99,0.0,,100.0,62.82,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,,,67.0,69.0,85.0,68.0,1.240000000000002,0.0
2025-02-05 23:45:00,644.8466666666667,-201.28999999999996,0.0,,100.0,62.85333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-06 00:00:00,645.5533333333334,-205.52999999999997,0.0,,100.0,62.79333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.49333333333334,,,67.0,69.0,85.0,68.0,1.230000000000004,0.0
2025-02-06 00:15:00,662.5033333333333,-197.04999999999995,0.0,,100.0,62.78666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.5,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-06 00:30:00,642.02,-190.69999999999993,0.0,,100.0,62.88666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.5,,,67.0,69.0,85.0,68.0,1.1899999999999977,0.0
2025-02-06 00:45:00,662.5033333333333,-214.01,0.0,,100.0,62.96333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.47666666666667,,,67.0,69.0,85.0,68.0,1.2000000000000028,0.0
2025-02-06 01:00:00,664.62,-163.14999999999998,0.0,,100.0,62.97333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.41666666666667,,,67.0,69.0,85.0,68.0,1.1999999999999957,0.0
2025-02-06 01:15:00,671.6833333333333,-194.93999999999994,0.0,,100.0,62.98,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.49333333333334,,,67.0,69.0,85.0,68.0,1.2000000000000028,0.0
2025-02-06 01:30:00,651.1999999999999,-182.2199999999999,0.0,,100.0,63.04333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.51333333333334,,,67.0,69.0,85.0,68.0,1.1700000000000017,0.0
2025-02-06 01:45:00,667.4466666666667,-186.45999999999992,0.0,,100.0,63.06333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.51333333333334,,,67.0,69.0,85.0,68.0,1.2800000000000011,0.0
2025-02-06 02:00:00,631.4266666666666,-203.40999999999997,0.0,,100.0,63.06333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.51333333333334,,,67.0,69.0,85.0,68.0,1.1899999999999977,0.0
2025-02-06 02:15:00,659.6766666666666,-205.52999999999997,0.0,,100.0,62.98,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,,,67.0,69.0,85.0,68.0,1.1699999999999946,0.0
2025-02-06 02:30:00,658.97,-171.63,0.0,,100.0,63.080000000000005,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666666,,,67.0,69.0,85.0,68.0,1.25,0.0
2025-02-06 02:45:00,666.0366666666667,-230.95999999999992,0.0,,100.0,63.10333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666666,,,67.0,69.0,85.0,68.0,1.2399999999999949,0.0
2025-02-06 03:00:00,634.96,-199.16999999999996,0.0,,100.0,63.10333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-06 03:15:00,646.9666666666667,-205.52999999999997,0.0,,100.0,63.10666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666666,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-06 03:30:00,646.26,-203.40999999999997,0.0,,100.0,63.13999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.230000000000004,0.0
2025-02-06 03:45:00,639.9033333333333,-216.12,0.0,,100.0,63.15,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666666,,,67.0,69.0,85.0,68.0,1.2399999999999949,0.0
2025-02-06 04:00:00,639.1966666666666,-224.5999999999999,0.0,,100.0,63.14333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.25,0.0
2025-02-06 04:15:00,632.8366666666667,-203.40999999999997,0.0,,100.0,63.31333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,85.0,68.0,1.1799999999999997,0.0
2025-02-06 04:30:00,644.14,-186.45999999999992,0.0,,100.0,63.31333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,85.0,68.0,1.1900000000000048,0.0
2025-02-06 04:45:00,670.9766666666667,-216.12,0.0,,100.0,63.43666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,85.0,68.0,1.1699999999999946,0.0
2025-02-06 05:00:00,654.7333333333332,-192.81999999999994,0.0,,100.0,63.52333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.1899999999999977,0.0
2025-02-06 05:15:00,658.9733333333334,-207.64999999999998,0.0,,100.0,63.580000000000005,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-06 05:30:00,650.4933333333333,-188.57999999999993,0.0,,100.0,63.72,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.1599999999999966,0.0
2025-02-06 05:45:00,656.1466666666666,-207.64999999999998,0.0,,100.0,63.86666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-06 06:00:00,661.0866666666667,-197.04999999999995,0.0,,100.0,63.93333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-06 06:15:00,655.4399999999999,-214.01,0.0,,100.0,63.903333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.58999999999999,,,67.0,69.0,85.0,68.0,1.1499999999999986,0.0
2025-02-06 06:30:00,639.9033333333333,-218.24,0.0,,100.0,63.96666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.58999999999999,,,67.0,69.0,85.0,68.0,1.25,0.0
2025-02-06 06:45:00,633.5466666666666,-197.04999999999995,0.0,,100.0,64.05333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.62333333333333,,,67.0,69.0,85.0,68.0,1.1899999999999977,0.0
2025-02-06 07:00:00,658.2666666666667,-199.16999999999996,0.0,,100.0,64.18333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.64333333333333,,,67.0,69.0,85.0,68.0,1.1700000000000017,0.0
2025-02-06 07:15:00,661.09,-169.51,0.0,,100.0,64.36333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66,,,67.0,69.0,85.0,68.0,1.2299999999999969,0.0
2025-02-06 07:30:00,651.2033333333333,-224.5999999999999,0.0,,100.0,64.58,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.65666666666667,,,67.0,69.0,85.0,68.0,1.1900000000000048,0.0
2025-02-06 07:45:00,630.72,-205.52999999999997,0.0,,100.0,64.77999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,85.0,68.0,1.1899999999999977,0.0
2025-02-06 08:00:00,642.7233333333334,-228.83999999999992,0.0,,100.0,64.88333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,1.1099999999999994,0.0
2025-02-06 08:15:00,663.9133333333333,-214.01,0.0,,100.0,64.74666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,1.1099999999999994,0.0
2025-02-06 08:30:00,767.0333333333333,-205.52999999999997,0.0,,99.0,64.79666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66666666666667,,,67.0,69.0,85.0,68.0,1.1300000000000026,0.0
2025-02-06 08:45:00,846.8466666666667,25.430000000000064,0.0,,46.666666666666664,65.20333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.42999999999999,,,67.0,69.0,85.0,68.0,0.7999999999999972,0.0
2025-02-06 09:00:00,890.6366666666667,-6.360000000000014,0.0,,41.666666666666664,65.51333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.33999999999999,,,67.0,69.0,85.0,68.0,0.7199999999999989,0.0
2025-02-06 09:15:00,833.4233333333333,19.07000000000005,0.0,,44.166666666666664,65.47333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.46333333333332,,,67.0,69.0,85.0,68.0,0.4199999999999875,0.0
2025-02-06 09:30:00,839.0733333333334,16.950000000000045,0.0,,44.166666666666664,65.06,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.64333333333333,,,67.0,69.0,85.0,68.0,0.5400000000000063,0.0
2025-02-06 09:45:00,872.2733333333334,-23.309999999999945,0.0,,43.666666666666664,64.81666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,0.5500000000000114,0.0
2025-02-06 10:00:00,848.9666666666667,23.31000000000006,0.0,,43.166666666666664,64.80333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,0.519999999999996,0.0
2025-02-06 10:15:00,851.0833333333334,27.550000000000068,0.0,,42.333333333333336,64.69,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.69333333333334,,,67.0,69.0,85.0,68.0,0.480000000000004,0.0
2025-02-06 10:30:00,861.6766666666666,-12.709999999999923,0.0,,41.666666666666664,64.19666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,0.519999999999996,0.0
2025-02-06 10:45:00,844.73,19.07000000000005,0.0,,41.166666666666664,63.99333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66666666666667,,,67.0,69.0,85.0,68.0,0.5600000000000023,0.0
2025-02-06 11:00:00,860.9699999999999,8.480000000000018,0.0,,41.166666666666664,64.61666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.64333333333333,,,67.0,69.0,85.0,68.0,0.5000000000000071,0.0
2025-02-06 11:15:00,848.2600000000001,36.020000000000095,0.0,,41.166666666666664,64.86666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.56333333333333,,,67.0,69.0,85.0,68.0,0.4099999999999966,0.0
2025-02-06 11:30:00,841.9,36.020000000000095,0.0,,41.5,64.29333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,85.0,68.0,0.4200000000000017,0.0
2025-02-06 11:45:00,839.7833333333333,-2.1200000000000045,0.0,,39.666666666666664,63.65,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.43333333333334,,,67.0,69.0,85.0,68.0,0.4199999999999946,0.0
2025-02-06 12:00:00,854.6166666666667,0.0,0.0,,39.833333333333336,63.02,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.3,,,67.0,69.0,85.0,68.0,0.4399999999999977,0.0
2025-02-06 12:15:00,841.1966666666667,14.830000000000041,0.0,,38.333333333333336,61.85,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.13666666666667,,,67.0,69.0,85.0,68.0,0.4199999999999946,0.0
2025-02-06 12:30:00,859.5600000000001,19.07000000000005,0.0,,37.0,60.163333333333334,849.67,0.0,70.0,,2.0933333333333333,74.0,0.0,70.0,72.0,69.89,,,67.0,69.0,85.0,68.0,0.3400000000000034,0.0
2025-02-06 12:45:00,816.4766666666666,25.430000000000064,0.0,,34.166666666666664,60.82333333333333,849.67,0.0,70.0,,7.953333333333333,74.0,0.0,70.0,72.0,69.67333333333333,,,67.0,69.0,85.0,68.0,0.39000000000000057,0.0
2025-02-06 13:00:00,846.8466666666667,-46.610000000000014,0.0,,34.666666666666664,61.51333333333333,849.67,0.0,70.0,,13.93,74.0,0.0,70.0,72.0,69.52,,,67.0,69.0,85.0,68.0,1.2999999999999972,0.0
2025-02-06 13:15:00,859.5600000000001,-2.1200000000000045,0.0,,39.166666666666664,63.04333333333333,849.67,0.0,70.0,,19.86,74.0,0.0,70.0,72.0,69.42666666666666,,,67.0,69.0,85.0,68.0,2.1499999999999986,0.0
2025-02-06 13:30:00,848.2599999999999,25.430000000000064,0.0,,40.166666666666664,63.68666666666667,849.67,0.0,70.0,,24.03,74.0,0.0,70.0,72.0,69.42666666666666,,,67.0,69.0,85.0,68.0,2.9399999999999977,0.0
2025-02-06 13:45:00,853.91,-33.89999999999998,0.0,,40.166666666666664,64.25666666666667,849.67,0.0,70.0,,28.069999999999997,74.0,0.0,70.0,72.0,69.44,,,67.0,69.0,85.0,68.0,3.75,0.0
2025-02-06 14:00:00,851.79,-31.779999999999973,0.0,,39.5,64.11,849.67,0.0,70.0,,29.47,74.0,0.0,70.0,72.0,69.49,,,67.0,69.0,85.0,68.0,3.740000000000002,0.0
2025-02-06 14:15:00,852.8499999999999,2.1200000000000045,0.0,,41.375,65.17750000000001,849.67,0.0,70.0,,32.595,74.0,0.0,70.0,72.0,69.525,,,67.0,69.0,85.0,68.0,4.539999999999999,0.0
2025-02-06 14:30:00,844.02,-40.25999999999999,0.0,,41.333333333333336,65.03333333333335,849.67,0.0,70.0,,35.68333333333333,74.0,0.0,70.0,72.0,69.55,,,67.0,69.0,85.0,68.0,4.549999999999997,0.0
2025-02-06 14:45:00,854.44,25.430000000000064,0.0,,42.125,65.8775,849.67,0.0,70.0,,39.379999999999995,74.0,0.0,70.0,72.0,69.57,,,67.0,69.0,85.0,68.0,4.570000000000007,0.0
2025-02-06 15:00:00,858.1466666666666,8.480000000000018,0.0,,42.166666666666664,65.83999999999999,849.67,0.0,70.0,,41.696666666666665,74.0,0.0,70.0,72.0,69.61,,,67.0,69.0,85.0,68.0,5.199999999999996,0.0
2025-02-06 15:15:00,853.1999999999999,-16.949999999999932,0.0,,42.5,66.11,849.67,0.0,70.0,,42.73666666666667,74.0,0.0,70.0,72.0,69.67666666666666,,,67.0,69.0,85.0,68.0,5.280000000000001,0.0
2025-02-06 15:30:00,844.02,-6.360000000000014,0.0,,42.5,66.56666666666666,849.67,0.0,70.0,,44.73333333333333,74.0,0.0,70.0,72.0,69.69666666666666,,,67.0,69.0,85.0,68.0,5.800000000000004,0.0
2025-02-06 15:45:00,850.38,-44.5,0.0,,42.666666666666664,66.75333333333333,849.67,0.0,70.0,,46.75666666666667,74.0,0.0,70.0,72.0,69.71,,,67.0,69.0,85.0,68.0,5.909999999999997,0.0
2025-02-06 16:00:00,879.335,-10.589999999999918,0.0,,42.5,66.79,849.67,0.0,70.0,,48.394999999999996,74.0,0.0,70.0,72.0,69.71,,,67.0,69.0,85.0,68.0,5.950000000000003,0.0
2025-02-06 16:15:00,857.085,57.210000000000036,0.0,,42.375,67.58250000000001,849.67,0.0,70.0,,49.21,74.0,0.0,70.0,72.0,69.77,,,67.0,69.0,85.0,68.0,5.8600000000000065,0.0
2025-02-06 16:30:00,864.5033333333334,12.710000000000036,0.0,,42.5,70.13666666666667,849.67,0.0,70.0,,50.03333333333333,74.0,0.0,70.0,72.0,69.81333333333333,,,67.0,69.0,85.0,68.0,6.050000000000004,0.0
2025-02-06 16:45:00,853.9066666666666,63.57000000000005,0.0,,42.666666666666664,70.52,849.67,0.0,70.0,,50.79666666666666,74.0,0.0,70.0,72.0,69.83333333333333,,,67.0,69.0,85.0,68.0,9.13000000000001,0.0
2025-02-06 17:00:00,858.1466666666666,14.830000000000041,0.0,,42.5,70.95333333333333,849.67,0.0,70.0,,51.629999999999995,74.0,0.0,70.0,72.0,69.84666666666666,,,67.0,69.0,85.0,68.0,9.089999999999996,0.0
2025-02-06 17:15:00,820.0066666666667,-6.360000000000014,0.0,,43.0,71.12666666666667,849.67,0.0,70.0,,50.300000000000004,74.0,0.0,70.0,72.0,69.95,,,67.0,69.0,85.0,68.0,9.120000000000005,0.0
2025-02-06 17:30:00,847.5533333333333,-29.659999999999968,0.0,,42.833333333333336,71.15666666666667,849.67,0.0,70.0,,49.88999999999999,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,9.110000000000007,0.0
2025-02-06 17:45:00,840.4900000000001,8.480000000000018,0.0,,42.833333333333336,70.17666666666666,849.67,0.0,70.0,,49.45666666666667,74.0,0.0,70.0,72.0,69.99666666666667,,,67.0,69.0,85.0,68.0,9.129999999999995,0.0
2025-02-06 18:00:00,857.4399999999999,-12.709999999999923,0.0,,43.166666666666664,68.07666666666667,849.67,0.0,70.0,,48.72666666666667,74.0,0.0,70.0,72.0,70.02666666666666,,,67.0,69.0,85.0,68.0,6.229999999999997,0.0
2025-02-06 18:15:00,845.4333333333334,40.25999999999999,0.0,,42.666666666666664,68.08,849.67,0.0,70.0,,47.34,74.0,0.0,70.0,72.0,70.08333333333333,,,67.0,69.0,85.0,68.0,5.810000000000002,0.0
2025-02-06 18:30:00,835.5466666666667,-4.240000000000009,0.0,,42.333333333333336,68.15666666666667,849.67,0.0,70.0,,45.64333333333334,74.0,0.0,70.0,72.0,70.11666666666667,,,67.0,69.0,85.0,68.0,5.82,0.0
2025-02-06 18:45:00,853.91,-14.829999999999927,0.0,,42.0,68.26,849.67,0.0,70.0,,44.45666666666667,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,5.830000000000005,0.0
2025-02-06 19:00:00,856.0300000000001,6.360000000000014,0.0,,42.0,67.60000000000001,849.67,0.0,70.0,,42.70333333333334,74.0,0.0,70.0,72.0,70.16000000000001,,,67.0,69.0,85.0,68.0,5.760000000000005,0.0
2025-02-06 19:15:00,851.0833333333334,6.360000000000014,0.0,,41.166666666666664,67.00666666666666,849.67,0.0,70.0,,40.07,74.0,0.0,70.0,72.0,70.21,,,67.0,69.0,85.0,68.0,5.07,0.0
2025-02-06 19:30:00,820.7133333333333,-6.360000000000014,0.0,,41.333333333333336,66.80333333333334,849.67,0.0,70.0,,38.93666666666667,74.0,0.0,70.0,72.0,70.17666666666666,,,67.0,69.0,85.0,68.0,5.1399999999999935,0.0
2025-02-06 19:45:00,841.9033333333333,-36.01999999999998,0.0,,41.333333333333336,66.60666666666667,849.67,0.0,70.0,,39.14,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,5.100000000000001,0.0
2025-02-06 20:00:00,865.21,10.600000000000023,0.0,,41.5,66.66000000000001,849.67,0.0,70.0,,38.65,74.0,0.0,70.0,72.0,70.10333333333334,,,67.0,69.0,85.0,68.0,5.070000000000007,0.0
2025-02-06 20:15:00,842.61,4.240000000000009,0.0,,41.833333333333336,66.99666666666667,849.67,0.0,70.0,,38.39333333333334,74.0,0.0,70.0,72.0,70.07666666666667,,,67.0,69.0,85.0,68.0,5.089999999999996,0.0
2025-02-06 20:30:00,867.3299999999999,-8.469999999999914,0.0,,42.5,67.22333333333334,849.67,0.0,70.0,,38.35666666666666,74.0,0.0,70.0,72.0,70.05666666666666,,,67.0,69.0,85.0,68.0,5.170000000000002,0.0
2025-02-06 20:45:00,856.0266666666666,27.550000000000068,0.0,,42.333333333333336,67.36666666666666,849.67,0.0,70.0,,37.82666666666666,74.0,0.0,70.0,72.0,70.05666666666666,,,67.0,69.0,85.0,68.0,5.200000000000003,0.0
2025-02-06 21:00:00,854.6133333333333,31.780000000000086,0.0,,42.666666666666664,67.56,849.67,0.0,70.0,,38.623333333333335,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,85.0,68.0,5.060000000000002,0.0
2025-02-06 21:15:00,868.0366666666667,-2.1200000000000045,0.0,,42.833333333333336,67.72333333333333,849.67,0.0,70.0,,38.913333333333334,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,5.069999999999993,0.0
2025-02-06 21:30:00,858.8533333333334,48.74000000000001,0.0,,43.0,67.81333333333333,849.67,0.0,70.0,,39.050000000000004,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,5.019999999999996,0.0
2025-02-06 21:45:00,848.9666666666667,27.550000000000068,0.0,,43.166666666666664,67.73,849.67,0.0,70.0,,39.233333333333334,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,85.0,68.0,5.150000000000006,0.0
2025-02-06 22:00:00,865.9133333333333,10.600000000000023,0.0,,43.5,67.62,849.67,0.0,70.0,,39.61333333333334,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,85.0,68.0,5.130000000000003,0.0
2025-02-06 22:15:00,856.0300000000001,12.710000000000036,0.0,,42.833333333333336,67.23333333333333,849.67,0.0,70.0,,40.07333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,85.0,68.0,5.160000000000004,0.0
2025-02-06 22:30:00,846.8433333333332,-14.829999999999927,0.0,,42.833333333333336,66.49,849.67,0.0,70.0,,41.330000000000005,74.0,0.0,70.0,72.0,69.90666666666667,,,67.0,69.0,85.0,68.0,5.290000000000006,0.0
2025-02-06 22:45:00,844.7233333333334,-2.1200000000000045,0.0,,42.833333333333336,66.30666666666667,849.67,0.0,70.0,,43.51333333333333,74.0,0.0,70.0,72.0,69.84333333333333,,,67.0,69.0,85.0,68.0,5.240000000000002,0.0
2025-02-06 23:00:00,815.06,12.710000000000036,0.0,,44.166666666666664,66.48666666666666,849.67,0.0,70.0,,44.67333333333334,74.0,0.0,70.0,72.0,69.84,,,67.0,69.0,85.0,68.0,6.039999999999992,0.0
2025-02-06 23:15:00,819.2966666666666,-80.51999999999998,0.0,,45.5,66.55333333333333,849.67,0.0,70.0,,45.95000000000001,74.0,0.0,70.0,72.0,69.83333333333333,,,67.0,69.0,85.0,68.0,6.109999999999992,0.0
2025-02-06 23:30:00,826.3599999999999,-44.5,0.0,,45.75,66.675,849.67,0.0,70.0,,47.875,74.0,0.0,70.0,72.0,69.81,,,67.0,69.0,85.0,68.0,6.140000000000001,0.0
2025-02-06 23:45:00,859.5566666666667,-4.240000000000009,0.0,,47.166666666666664,69.28333333333333,849.67,0.0,70.0,,50.276666666666664,74.0,0.0,70.0,72.0,69.75666666666667,,,67.0,69.0,85.0,68.0,6.109999999999992,0.0
2025-02-07 00:00:00,822.1266666666667,0.0,0.0,,51.5,70.68333333333334,849.67,0.0,70.0,,50.36333333333334,74.0,0.0,70.0,72.0,69.82666666666667,,,67.0,69.0,85.0,68.0,9.649999999999991,0.0
2025-02-07 00:15:00,860.2666666666668,-33.89999999999998,0.0,,57.5,70.50999999999999,849.67,0.0,70.0,,50.13333333333333,74.0,0.0,70.0,72.0,69.89333333333333,,,67.0,69.0,85.0,68.0,10.209999999999994,0.0
2025-02-07 00:30:00,851.79,23.31000000000006,0.0,,62.5,68.24,849.67,0.0,70.0,,48.73666666666667,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,85.0,68.0,8.119999999999997,0.0
2025-02-07 00:45:00,830.6,21.190000000000055,0.0,,66.0,68.74333333333333,849.67,0.0,70.0,,48.31,74.0,0.0,70.0,72.0,70.00333333333333,,,67.0,69.0,85.0,68.0,7.859999999999992,0.0
2025-02-07 01:00:00,847.5533333333333,-31.779999999999973,0.0,,66.83333333333333,68.73333333333333,849.67,0.0,70.0,,45.88333333333333,74.0,0.0,70.0,72.0,70.10333333333334,,,67.0,69.0,85.0,68.0,7.959999999999994,0.0
2025-02-07 01:15:00,874.39,21.190000000000055,0.0,,66.66666666666667,68.58,849.67,0.0,70.0,,44.75,74.0,0.0,70.0,72.0,70.11,,,67.0,69.0,85.0,68.0,7.930000000000007,0.0
2025-02-07 01:30:00,836.2533333333332,36.020000000000095,0.0,,66.66666666666667,68.48333333333333,849.67,0.0,70.0,,44.09,74.0,0.0,70.0,72.0,70.11,,,67.0,69.0,85.0,68.0,8.030000000000008,0.0
2025-02-07 01:45:00,774.0966666666667,-38.139999999999986,0.0,,94.16666666666667,67.76333333333334,849.67,0.0,70.0,,42.89000000000001,74.0,0.0,70.0,72.0,70.11,,,67.0,69.0,85.0,68.0,8.150000000000006,0.0
2025-02-07 02:00:00,730.3066666666667,-93.2299999999999,0.0,,100.0,67.3,849.67,0.0,70.0,,41.906666666666666,74.0,0.0,70.0,72.0,70.11666666666667,,,67.0,69.0,85.0,68.0,6.599999999999994,0.0
2025-02-07 02:15:00,737.3699999999999,-108.05999999999995,0.0,,100.0,67.31333333333333,849.67,0.0,70.0,,40.88666666666666,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,6.609999999999999,0.0
2025-02-07 02:30:00,731.7199999999999,-131.37,0.0,,100.0,67.25333333333333,849.67,0.0,70.0,,39.93333333333333,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,6.669999999999995,0.0
2025-02-07 02:45:00,747.9633333333335,-88.99000000000001,0.0,,100.0,67.31,849.67,0.0,70.0,,38.983333333333334,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,6.619999999999997,0.0
2025-02-07 03:00:00,749.38,-112.29999999999995,0.0,,100.0,67.28333333333333,849.67,0.0,70.0,,37.96333333333333,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,6.579999999999998,0.0
2025-02-07 03:15:00,764.21,-129.25,0.0,,100.0,66.89999999999999,849.67,0.0,70.0,,37.013333333333335,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,6.680000000000007,0.0
2025-02-07 03:30:00,735.9566666666666,-36.01999999999998,0.0,,100.0,66.39999999999999,849.67,0.0,70.0,,35.95666666666667,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,5.869999999999997,0.0
2025-02-07 03:45:00,749.3766666666667,-118.65999999999997,0.0,,100.0,66.46666666666667,849.67,0.0,70.0,,35.083333333333336,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,5.899999999999999,0.0
2025-02-07 04:00:00,722.54,-95.34999999999991,0.0,,100.0,66.45666666666666,849.67,0.0,70.0,,33.93333333333334,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,5.93,0.0
2025-02-07 04:15:00,726.0666666666666,-110.17999999999995,0.0,,100.0,66.46666666666665,849.67,0.0,70.0,,32.836666666666666,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,5.979999999999997,0.0
2025-02-07 04:30:00,702.0566666666667,-137.7299999999999,0.0,,100.0,66.49,849.67,0.0,70.0,,31.14,74.0,0.0,70.0,72.0,70.15333333333334,,,67.0,69.0,85.0,68.0,6.020000000000003,0.0
2025-02-07 04:45:00,702.0533333333333,-190.69999999999993,0.0,,100.0,65.84666666666666,849.67,0.0,70.0,,28.77333333333333,74.0,0.0,70.0,72.0,70.20333333333333,,,67.0,69.0,85.0,68.0,5.199999999999996,0.0
2025-02-07 05:00:00,707.0,-175.87,0.0,,100.0,65.79,849.67,0.0,70.0,,27.116666666666664,74.0,0.0,70.0,72.0,70.20666666666666,,,67.0,69.0,85.0,68.0,5.119999999999997,0.0
2025-02-07 05:15:00,738.0766666666667,-152.55999999999995,0.0,,100.0,65.73333333333333,849.67,0.0,70.0,,25.3,74.0,0.0,70.0,72.0,70.21,,,67.0,69.0,85.0,68.0,5.150000000000006,0.0
2025-02-07 05:30:00,695.6999999999999,-122.88999999999999,0.0,,100.0,65.03,849.67,0.0,70.0,,23.403333333333336,74.0,0.0,70.0,72.0,70.21666666666665,,,67.0,69.0,85.0,68.0,5.140000000000008,0.0
2025-02-07 05:45:00,723.2466666666666,-161.02999999999997,0.0,,100.0,65.01666666666667,849.67,0.0,70.0,,21.736666666666668,74.0,0.0,70.0,72.0,70.21666666666665,,,67.0,69.0,85.0,68.0,4.329999999999998,0.0
2025-02-07 06:00:00,703.4699999999999,-141.95999999999992,0.0,,100.0,65.05333333333333,849.67,0.0,70.0,,20.319999999999997,74.0,0.0,70.0,72.0,70.20666666666666,,,67.0,69.0,85.0,68.0,4.340000000000003,0.0
2025-02-07 06:15:00,695.6966666666667,-180.0999999999999,0.0,,100.0,65.07,849.67,0.0,70.0,,18.863333333333333,74.0,0.0,70.0,72.0,70.20333333333333,,,67.0,69.0,85.0,68.0,4.289999999999992,0.0
2025-02-07 06:30:00,692.1633333333333,-158.91999999999996,0.0,,100.0,64.13333333333334,849.67,0.0,70.0,,17.45,74.0,0.0,70.0,72.0,70.18666666666667,,,67.0,69.0,85.0,68.0,4.3700000000000045,0.0
2025-02-07 06:45:00,719.71,-177.99,0.0,,100.0,64.02333333333333,849.67,0.0,70.0,,17.526666666666667,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,3.4399999999999977,0.0
2025-02-07 07:00:00,722.5366666666665,-120.77999999999997,0.0,,100.0,63.90333333333333,849.67,0.0,70.0,,16.55,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,3.3399999999999963,0.0
2025-02-07 07:15:00,714.0600000000001,-127.13,0.0,,100.0,63.82,849.67,0.0,70.0,,15.633333333333335,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,3.3999999999999986,0.0
2025-02-07 07:30:00,686.5166666666668,-110.17999999999995,0.0,,100.0,63.663333333333334,849.67,0.0,70.0,,14.770000000000001,74.0,0.0,70.0,72.0,70.11333333333333,,,67.0,69.0,85.0,68.0,3.4200000000000017,0.0
2025-02-07 07:45:00,719.0066666666667,-148.31999999999994,0.0,,100.0,63.50333333333333,849.67,0.0,70.0,,13.793333333333335,74.0,0.0,70.0,72.0,70.11666666666667,,,67.0,69.0,85.0,68.0,3.4000000000000057,0.0
