time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-07 08:00:00,700.6433333333334,-110.17999999999995,0.0,,100.0,63.39666666666667,849.67,0.0,70.0,,12.866666666666665,74.0,0.0,70.0,72.0,70.11333333333333,,,67.0,69.0,85.0,68.0,3.3400000000000034,0.0
2025-02-07 08:15:00,696.05,-129.25,0.0,,100.0,63.44,849.67,0.0,70.0,,12.2,74.0,0.0,70.0,72.0,70.11,,,67.0,69.0,85.0,68.0,3.3800000000000026,0.0
2025-02-07 08:30:00,691.2825,-141.95999999999992,0.0,,100.0,62.6075,849.67,0.0,70.0,,11.5325,74.0,0.0,70.0,72.0,70.1025,,,67.0,69.0,85.0,68.0,3.3399999999999963,0.0
2025-02-07 08:45:00,705.5866666666667,-137.7299999999999,0.0,,100.0,62.870000000000005,849.67,0.0,70.0,,12.256666666666666,74.0,0.0,70.0,72.0,70.02333333333333,,,67.0,69.0,85.0,68.0,2.4100000000000037,0.0
2025-02-07 09:00:00,702.0533333333333,-152.55999999999995,0.0,,100.0,63.14333333333334,849.67,0.0,70.0,,12.959999999999999,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,3.3500000000000014,0.0
2025-02-07 09:15:00,707.7066666666666,-137.7299999999999,0.0,,100.0,63.06,849.67,0.0,70.0,,13.136666666666665,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,3.4499999999999957,0.0
2025-02-07 09:30:00,702.7633333333333,-137.7299999999999,0.0,,100.0,63.00333333333333,849.67,0.0,70.0,,13.270000000000001,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,3.3799999999999955,0.0
2025-02-07 09:45:00,706.9966666666666,-163.14999999999998,0.0,,100.0,63.00666666666667,849.67,0.0,70.0,,13.556666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,85.0,68.0,3.4399999999999977,0.0
2025-02-07 10:00:00,704.88,-154.67999999999995,0.0,,100.0,62.910000000000004,849.67,0.0,70.0,,14.339999999999998,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,85.0,68.0,3.3999999999999986,0.0
2025-02-07 10:15:00,699.23,-127.13,0.0,,100.0,62.80666666666667,849.67,0.0,70.0,,14.576666666666668,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,85.0,68.0,3.3999999999999986,0.0
2025-02-07 10:30:00,699.23,-154.67999999999995,0.0,,100.0,62.75333333333333,849.67,0.0,70.0,,15.263333333333334,74.0,0.0,70.0,72.0,69.92999999999999,,,67.0,69.0,85.0,68.0,3.460000000000001,0.0
2025-02-07 10:45:00,712.6533333333333,-177.99,0.0,,100.0,62.72,849.67,0.0,70.0,,15.896666666666667,74.0,0.0,70.0,72.0,69.92666666666666,,,67.0,69.0,85.0,68.0,3.3700000000000045,0.0
2025-02-07 11:00:00,691.46,-122.88999999999999,0.0,,100.0,62.703333333333326,849.67,0.0,70.0,,16.866666666666667,74.0,0.0,70.0,72.0,69.90333333333334,,,67.0,69.0,85.0,68.0,3.3900000000000006,0.0
2025-02-07 11:15:00,691.46,-137.7299999999999,0.0,,100.0,63.653333333333336,849.67,0.0,70.0,,18.963333333333335,74.0,0.0,70.0,72.0,69.85,,,67.0,69.0,85.0,68.0,3.4099999999999966,0.0
2025-02-07 11:30:00,685.1,-148.31999999999994,0.0,,100.0,63.556666666666665,849.67,0.0,70.0,,19.25,74.0,0.0,70.0,72.0,69.88333333333334,,,67.0,69.0,85.0,68.0,4.369999999999997,0.0
2025-02-07 11:45:00,714.7666666666668,-177.99,0.0,,100.0,63.203333333333326,849.67,0.0,70.0,,19.796666666666667,74.0,0.0,70.0,72.0,69.89,,,67.0,69.0,85.0,68.0,4.329999999999998,0.0
2025-02-07 12:00:00,687.2199999999999,-129.25,0.0,,100.0,63.21,849.67,0.0,70.0,,19.99,74.0,0.0,70.0,72.0,69.90333333333334,,,67.0,69.0,85.0,68.0,4.519999999999996,0.0
2025-02-07 12:15:00,703.4666666666667,-156.79999999999995,0.0,,100.0,63.11666666666667,849.67,0.0,70.0,,21.606666666666666,74.0,0.0,70.0,72.0,69.87,,,67.0,69.0,85.0,68.0,4.469999999999999,0.0
2025-02-07 12:30:00,700.6433333333333,-99.58999999999992,0.0,,100.0,62.843333333333334,849.67,0.0,70.0,,23.05333333333333,74.0,0.0,70.0,72.0,69.85,,,67.0,69.0,85.0,68.0,4.420000000000002,0.0
2025-02-07 12:45:00,694.9933333333333,-144.07999999999993,0.0,,100.0,62.98333333333333,849.67,0.0,70.0,,24.153333333333336,74.0,0.0,70.0,72.0,69.85,,,67.0,69.0,85.0,68.0,4.43,0.0
2025-02-07 13:00:00,700.6433333333333,-163.14999999999998,0.0,,100.0,64.07666666666667,849.67,0.0,70.0,,25.616666666666664,74.0,0.0,70.0,72.0,69.83333333333333,,,67.0,69.0,85.0,68.0,5.280000000000001,0.0
2025-02-07 13:15:00,699.23,-150.43999999999994,0.0,,100.0,64.13666666666667,849.67,0.0,70.0,,27.106666666666666,74.0,0.0,70.0,72.0,69.82666666666667,,,67.0,69.0,85.0,68.0,5.43,0.0
2025-02-07 13:30:00,716.89,-150.43999999999994,0.0,,100.0,64.16,849.67,0.0,70.0,,28.986666666666665,74.0,0.0,70.0,72.0,69.79333333333334,,,67.0,69.0,85.0,68.0,5.420000000000009,0.0
2025-02-07 13:45:00,713.3533333333334,-150.43999999999994,0.0,,100.0,65.31,849.67,0.0,70.0,,31.180000000000003,74.0,0.0,70.0,72.0,69.77,,,67.0,69.0,85.0,68.0,5.439999999999998,0.0
2025-02-07 14:00:00,728.1899999999999,-118.65999999999997,0.0,,100.0,65.62333333333333,849.67,0.0,70.0,,30.963333333333335,74.0,0.0,70.0,72.0,69.84,,,67.0,69.0,85.0,68.0,6.210000000000001,0.0
2025-02-07 14:15:00,697.1133333333333,-86.87,0.0,,100.0,66.00333333333333,849.67,0.0,70.0,,31.909999999999997,74.0,0.0,70.0,72.0,69.85,,,67.0,69.0,85.0,68.0,6.080000000000005,0.0
2025-02-07 14:30:00,702.7633333333333,-146.19999999999993,0.0,,100.0,66.25333333333333,849.67,0.0,70.0,,32.10333333333333,74.0,0.0,70.0,72.0,69.87666666666667,,,67.0,69.0,85.0,68.0,5.979999999999997,0.0
2025-02-07 14:45:00,689.34,-152.55999999999995,0.0,,100.0,66.59666666666666,849.67,0.0,70.0,,32.88999999999999,74.0,0.0,70.0,72.0,69.89333333333333,,,67.0,69.0,85.0,68.0,5.950000000000003,0.0
2025-02-07 15:00:00,699.9366666666666,-154.67999999999995,0.0,,100.0,66.95,849.67,0.0,70.0,,31.763333333333332,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,85.0,68.0,6.030000000000001,0.0
2025-02-07 15:15:00,694.9933333333333,-156.79999999999995,0.0,,100.0,66.81666666666666,849.67,0.0,70.0,,30.326666666666668,74.0,0.0,70.0,72.0,70.03333333333335,,,67.0,69.0,85.0,68.0,5.93,0.0
2025-02-07 15:30:00,690.75,-152.55999999999995,0.0,,100.0,66.57333333333334,849.67,0.0,70.0,,28.223333333333333,74.0,0.0,70.0,72.0,70.10666666666667,,,67.0,69.0,85.0,68.0,5.039999999999999,0.0
2025-02-07 15:45:00,706.29,-158.91999999999996,0.0,,100.0,66.67333333333333,849.67,0.0,70.0,,25.793333333333333,74.0,0.0,70.0,72.0,70.17,,,67.0,69.0,85.0,68.0,5.119999999999997,0.0
2025-02-07 16:00:00,697.8166666666666,-133.49,0.0,,100.0,66.10333333333334,849.67,0.0,70.0,,22.94666666666667,74.0,0.0,70.0,72.0,70.23,,,67.0,69.0,85.0,68.0,4.880000000000003,0.0
2025-02-07 16:15:00,684.3966666666666,-154.67999999999995,0.0,,100.0,66.35666666666667,849.67,0.0,70.0,,20.686666666666667,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,85.0,68.0,4.20000000000001,0.0
2025-02-07 16:30:00,685.1033333333334,-146.19999999999993,0.0,,100.0,66.19333333333333,849.67,0.0,70.0,,17.716666666666665,74.0,0.0,70.0,72.0,70.3,,,67.0,69.0,85.0,68.0,4.090000000000003,0.0
2025-02-07 16:45:00,689.3433333333332,-175.87,0.0,,100.0,65.78,849.67,0.0,70.0,,13.803333333333333,74.0,0.0,70.0,72.0,70.36,,,67.0,69.0,85.0,68.0,3.3100000000000023,0.0
2025-02-07 17:00:00,685.1066666666667,-171.63,0.0,,100.0,65.40666666666665,849.67,0.0,70.0,,10.386666666666667,74.0,0.0,70.0,72.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.1899999999999977,0.0
2025-02-07 17:15:00,686.5166666666668,-141.95999999999992,0.0,,100.0,65.54666666666667,849.67,0.0,70.0,,7.103333333333334,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,2.259999999999991,0.0
2025-02-07 17:30:00,691.4633333333333,-177.99,0.0,,100.0,64.57000000000001,849.67,0.0,70.0,,3.856666666666667,74.0,0.0,70.0,72.0,70.39666666666666,,,67.0,69.0,85.0,68.0,2.269999999999996,0.0
2025-02-07 17:45:00,682.9866666666667,-171.63,0.0,,100.0,64.59666666666668,849.67,0.0,70.0,,0.8933333333333334,74.0,0.0,70.0,72.0,70.42666666666666,,,67.0,69.0,85.0,68.0,1.259999999999998,0.0
2025-02-07 18:00:00,683.6899999999999,-182.2199999999999,0.0,,100.0,65.09666666666668,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.5,,,67.0,69.0,85.0,68.0,1.2800000000000011,0.0
2025-02-07 18:15:00,718.3000000000001,-144.07999999999993,0.0,,100.0,64.48666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.44333333333333,,,67.0,69.0,85.0,68.0,1.1600000000000037,0.0
2025-02-07 18:30:00,685.1066666666667,-141.95999999999992,0.0,,100.0,64.61,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,1.2999999999999972,0.0
2025-02-07 18:45:00,719.7133333333333,-165.26999999999998,0.0,,100.0,64.62333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,1.289999999999992,0.0
2025-02-07 19:00:00,744.43,-122.88999999999999,0.0,,100.0,64.26666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,,,67.0,69.0,85.0,68.0,1.240000000000002,0.0
2025-02-07 19:15:00,728.1866666666666,-118.65999999999997,0.0,,100.0,64.38333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36666666666666,,,67.0,69.0,85.0,68.0,1.1599999999999966,0.0
2025-02-07 19:30:00,745.8466666666667,-95.34999999999991,0.0,,100.0,64.41666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,,,67.0,69.0,85.0,68.0,1.1999999999999957,0.0
2025-02-07 19:45:00,742.3166666666666,-95.34999999999991,0.0,,100.0,64.62666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36,,,67.0,69.0,85.0,68.0,1.2299999999999969,0.0
2025-02-07 20:00:00,766.3266666666667,-105.93999999999994,0.0,,100.0,64.23333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.31333333333333,,,67.0,69.0,85.0,68.0,1.210000000000008,0.0
2025-02-07 20:15:00,759.9733333333334,-82.63999999999999,0.0,,100.0,63.913333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.31666666666666,,,67.0,69.0,85.0,68.0,1.0800000000000054,0.0
2025-02-07 20:30:00,750.0799999999999,-91.11000000000001,0.0,,100.0,63.663333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,85.0,68.0,1.1700000000000017,0.0
2025-02-07 20:45:00,755.7333333333332,-80.51999999999998,0.0,,100.0,63.67666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,85.0,68.0,1.1200000000000045,0.0
2025-02-07 21:00:00,776.2166666666667,-105.93999999999994,0.0,,100.0,63.71,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,85.0,68.0,1.1000000000000014,0.0
2025-02-07 21:15:00,781.8633333333333,-88.99000000000001,0.0,,100.0,63.56,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,85.0,68.0,1.1099999999999994,0.0
2025-02-07 21:30:00,759.9699999999999,-61.44999999999993,0.0,,100.0,63.59,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23,,,67.0,69.0,85.0,68.0,1.1100000000000065,0.0
2025-02-07 21:45:00,757.8533333333334,-80.51999999999998,0.0,,100.0,63.43,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.18666666666667,,,67.0,69.0,85.0,68.0,1.0600000000000023,0.0
2025-02-07 22:00:00,762.09,-97.46999999999991,0.0,,100.0,63.40333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.14,,,67.0,69.0,85.0,68.0,1.1300000000000026,0.0
2025-02-07 22:15:00,753.6133333333333,-57.20999999999992,0.0,,100.0,63.35,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,1.1099999999999994,0.0
2025-02-07 22:30:00,778.3333333333334,-82.63999999999999,0.0,,100.0,63.24333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.14,,,67.0,69.0,85.0,68.0,1.0100000000000051,0.0
2025-02-07 22:45:00,755.0266666666666,-61.44999999999993,0.0,,100.0,63.126666666666665,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.14666666666666,,,67.0,69.0,85.0,68.0,0.9899999999999949,0.0
2025-02-07 23:00:00,776.2166666666667,-95.34999999999991,0.0,,100.0,63.13999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.20666666666666,,,67.0,69.0,85.0,68.0,1.1099999999999994,0.0
2025-02-07 23:15:00,764.2066666666666,-59.32999999999993,0.0,,100.0,63.12,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.20666666666666,,,67.0,69.0,85.0,68.0,1.0699999999999932,0.0
2025-02-07 23:30:00,797.4066666666668,-59.32999999999993,0.0,,100.0,63.173333333333325,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.20666666666666,,,67.0,69.0,85.0,68.0,1.029999999999994,0.0
2025-02-07 23:45:00,784.6933333333333,-103.81999999999994,0.0,,100.0,63.080000000000005,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.18666666666667,,,67.0,69.0,85.0,68.0,1.0600000000000023,0.0
2025-02-08 00:00:00,768.4433333333333,-40.25999999999999,0.0,,100.0,62.96,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12666666666667,,,67.0,69.0,85.0,68.0,1.0300000000000011,0.0
2025-02-08 00:15:00,776.2166666666667,-101.70999999999992,0.0,,100.0,62.67666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12666666666667,,,67.0,69.0,85.0,68.0,0.9600000000000009,0.0
2025-02-08 00:30:00,788.9333333333334,-57.20999999999992,0.0,,100.0,62.56666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.16333333333334,,,67.0,69.0,85.0,68.0,1.0700000000000003,0.0
2025-02-08 00:45:00,765.62,-65.67999999999995,0.0,,100.0,62.553333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.22333333333334,,,67.0,69.0,85.0,68.0,1.0,0.0
2025-02-08 01:00:00,770.5666666666666,-78.39999999999998,0.0,,100.0,62.48666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23,,,67.0,69.0,85.0,68.0,1.0900000000000034,0.0
2025-02-08 01:15:00,770.5666666666666,-72.03999999999996,0.0,,100.0,62.48,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,85.0,68.0,1.0399999999999991,0.0
2025-02-08 01:30:00,767.7399999999999,-59.32999999999993,0.0,,100.0,62.41,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,85.0,68.0,0.980000000000004,0.0
2025-02-08 01:45:00,770.5633333333334,-76.27999999999997,0.0,,100.0,62.28666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,85.0,68.0,1.0300000000000011,0.0
2025-02-08 02:00:00,761.3866666666667,-99.58999999999992,0.0,,100.0,62.10999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27666666666666,,,67.0,69.0,85.0,68.0,1.0700000000000003,0.0
2025-02-08 02:15:00,779.75,-105.93999999999994,0.0,,100.0,62.04,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.29666666666667,,,67.0,69.0,85.0,68.0,1.0399999999999991,0.0
2025-02-08 02:30:00,755.7333333333332,-65.67999999999995,0.0,,100.0,62.07333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.32666666666667,,,67.0,69.0,85.0,68.0,1.0700000000000003,0.0
2025-02-08 02:45:00,786.1033333333334,-57.20999999999992,0.0,,100.0,62.083333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27999999999999,,,67.0,69.0,85.0,68.0,1.0399999999999991,0.0
2025-02-08 03:00:00,762.7966666666666,-99.58999999999992,0.0,,100.0,62.083333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,85.0,68.0,1.0700000000000003,0.0
2025-02-08 03:15:00,779.75,-74.15999999999997,0.0,,100.0,62.169999999999995,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,85.0,68.0,1.0799999999999983,0.0
2025-02-08 03:30:00,755.0266666666666,-76.27999999999997,0.0,,100.0,62.160000000000004,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,85.0,68.0,1.0700000000000003,0.0
2025-02-08 03:45:00,750.0833333333334,-65.67999999999995,0.0,,100.0,62.17666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23,,,67.0,69.0,85.0,68.0,1.1000000000000014,0.0
2025-02-08 04:00:00,776.9233333333333,-91.11000000000001,0.0,,100.0,62.17333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23,,,67.0,69.0,85.0,68.0,1.0300000000000011,0.0
2025-02-08 04:15:00,762.7966666666666,-80.51999999999998,0.0,,100.0,61.95666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21,,,67.0,69.0,85.0,68.0,1.0600000000000023,0.0
2025-02-08 04:30:00,743.7266666666666,-80.51999999999998,0.0,,100.0,61.49333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.19,,,67.0,69.0,85.0,68.0,1.0700000000000003,0.0
2025-02-08 04:45:00,757.8533333333334,-93.2299999999999,0.0,,100.0,61.43,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.19666666666667,,,67.0,69.0,85.0,68.0,1.1400000000000006,0.0
2025-02-08 05:00:00,726.7766666666666,-97.46999999999991,0.0,,100.0,61.76,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21,,,67.0,69.0,85.0,68.0,1.1400000000000006,0.0
2025-02-08 05:15:00,721.8299999999999,-116.53999999999996,0.0,,100.0,61.73666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23666666666666,,,67.0,69.0,85.0,68.0,1.1899999999999977,0.0
2025-02-08 05:30:00,732.4266666666666,-112.29999999999995,0.0,,100.0,61.64333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,85.0,68.0,1.25,0.0
2025-02-08 05:45:00,698.5233333333334,-129.25,0.0,,100.0,61.85,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,85.0,68.0,1.25,0.0
2025-02-08 06:00:00,687.93,-154.67999999999995,0.0,,100.0,62.00333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,85.0,68.0,1.1899999999999977,0.0
2025-02-08 06:15:00,698.52,-146.19999999999993,0.0,,100.0,62.163333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.31333333333333,,,67.0,69.0,85.0,68.0,1.240000000000002,0.0
2025-02-08 06:30:00,699.2333333333332,-175.87,0.0,,100.0,62.21666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36666666666666,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-08 06:45:00,691.46,-161.02999999999997,0.0,,100.0,62.17666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,,,67.0,69.0,85.0,68.0,1.25,0.0
2025-02-08 07:00:00,714.06,-127.13,0.0,,100.0,62.19333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38333333333333,,,67.0,69.0,85.0,68.0,1.25,0.0
2025-02-08 07:15:00,694.2866666666667,-99.58999999999992,0.0,,100.0,62.24,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38333333333333,,,67.0,69.0,85.0,68.0,1.1699999999999946,0.0
2025-02-08 07:30:00,683.34,-161.02999999999997,0.0,,100.0,62.230000000000004,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38499999999999,,,67.0,69.0,85.0,68.0,1.2299999999999969,0.0
2025-02-08 07:45:00,699.23,-186.45999999999992,0.0,,100.0,62.27,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,1.25,0.0
2025-02-08 08:00:00,697.1133333333333,-158.91999999999996,0.0,,100.0,62.379999999999995,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38666666666667,,,67.0,69.0,85.0,68.0,1.2299999999999969,0.0
2025-02-08 08:15:00,687.2233333333334,-141.95999999999992,0.0,,100.0,62.4,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,1.230000000000004,0.0
2025-02-08 08:30:00,690.7533333333334,-169.51,0.0,,100.0,62.46333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,1.240000000000002,0.0
2025-02-08 08:45:00,690.7533333333334,-156.79999999999995,0.0,,100.0,62.50333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,1.2899999999999991,0.0
2025-02-08 09:00:00,710.5300000000001,-171.63,0.0,,100.0,62.55666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-08 09:15:00,701.3466666666667,-144.07999999999993,0.0,,100.0,62.54666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38666666666667,,,67.0,69.0,85.0,68.0,1.1400000000000006,0.0
2025-02-08 09:30:00,685.1033333333334,-156.79999999999995,0.0,,100.0,62.5,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27333333333333,,,67.0,69.0,85.0,68.0,1.1699999999999946,0.0
2025-02-08 09:45:00,718.3000000000001,-154.67999999999995,0.0,,100.0,62.44,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-08 10:00:00,697.11,-129.25,0.0,,100.0,62.44333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23666666666666,,,67.0,69.0,85.0,68.0,1.1499999999999986,0.0
2025-02-08 10:15:00,707.0,-158.91999999999996,0.0,,100.0,62.51,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23666666666666,,,67.0,69.0,85.0,68.0,1.1700000000000017,0.0
2025-02-08 10:30:00,693.5799999999999,-175.87,0.0,,100.0,62.48,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23,,,67.0,69.0,85.0,68.0,1.1999999999999957,0.0
2025-02-08 10:45:00,683.6933333333333,-150.43999999999994,0.0,,100.0,62.52333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.24333333333334,,,67.0,69.0,85.0,68.0,1.1899999999999977,0.0
2025-02-08 11:00:00,690.0500000000001,-161.02999999999997,0.0,,100.0,62.64333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,85.0,68.0,1.2299999999999969,0.0
2025-02-08 11:15:00,684.4,-156.79999999999995,0.0,,100.0,62.63999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,85.0,68.0,1.1599999999999966,0.0
2025-02-08 11:30:00,694.9899999999999,-161.02999999999997,0.0,,100.0,62.67333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,85.0,68.0,1.1599999999999966,0.0
2025-02-08 11:45:00,690.0466666666666,-127.13,0.0,,100.0,62.72,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,85.0,68.0,1.230000000000004,0.0
2025-02-08 12:00:00,701.35,-156.79999999999995,0.0,,100.0,62.70333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-08 12:15:00,706.9966666666666,-154.67999999999995,0.0,,100.0,62.75,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,85.0,68.0,1.269999999999996,0.0
2025-02-08 12:30:00,673.0966666666667,-129.25,0.0,,100.0,62.82333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,85.0,68.0,1.2399999999999949,0.0
2025-02-08 12:45:00,687.93,-175.87,0.0,,100.0,62.846666666666664,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,85.0,68.0,1.2099999999999937,0.0
2025-02-08 13:00:00,687.2233333333334,-150.43999999999994,0.0,,100.0,62.876666666666665,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.29,,,67.0,69.0,85.0,68.0,1.240000000000002,0.0
2025-02-08 13:15:00,692.1633333333333,-156.79999999999995,0.0,,100.0,62.95333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.3,,,67.0,69.0,85.0,68.0,1.2000000000000028,0.0
2025-02-08 13:30:00,678.04,-158.91999999999996,0.0,,100.0,63.03666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.3,,,67.0,69.0,85.0,68.0,1.259999999999998,0.0
2025-02-08 13:45:00,693.5799999999999,-173.75,0.0,,100.0,63.18666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.33333333333333,,,67.0,69.0,85.0,68.0,1.1799999999999997,0.0
2025-02-08 14:00:00,678.04,-163.14999999999998,0.0,,100.0,63.25,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36,,,67.0,69.0,85.0,68.0,1.25,0.0
2025-02-08 14:15:00,698.1725,-144.07999999999993,0.0,,100.0,63.4275,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.375,,,67.0,69.0,85.0,68.0,1.1800000000000068,0.0
2025-02-08 14:30:00,700.6433333333334,-129.25,0.0,,100.0,63.550000000000004,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38333333333333,,,67.0,69.0,85.0,68.0,1.1999999999999957,0.0
2025-02-08 14:45:00,701.35,-144.07999999999993,0.0,,100.0,63.54333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-08 15:00:00,708.4133333333333,-141.95999999999992,0.0,,100.0,63.71666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,1.230000000000004,0.0
2025-02-08 15:15:00,677.3366666666667,-105.93999999999994,0.0,,100.0,63.98666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-08 15:30:00,683.69,-152.55999999999995,0.0,,100.0,64.16000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,1.1599999999999966,0.0
2025-02-08 15:45:00,665.3266666666667,-156.79999999999995,0.0,,100.0,64.28000000000002,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,,67.0,69.0,85.0,68.0,1.1700000000000017,0.0
2025-02-08 16:00:00,670.98,-186.45999999999992,0.0,,100.0,64.39,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.46666666666667,,,67.0,69.0,85.0,68.0,1.250000000000007,0.0
2025-02-08 16:15:00,669.5666666666667,-182.2199999999999,0.0,,100.0,64.53333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.50666666666666,,,67.0,69.0,85.0,68.0,1.1999999999999957,0.0
2025-02-08 16:30:00,704.1733333333333,-180.0999999999999,0.0,,100.0,64.81333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,,,67.0,69.0,85.0,68.0,1.1900000000000048,0.0
2025-02-08 16:45:00,697.11,-154.67999999999995,0.0,,100.0,64.88,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666666,,,67.0,69.0,85.0,68.0,1.1699999999999946,0.0
2025-02-08 17:00:00,720.4166666666666,-135.61,0.0,,100.0,64.63,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666666,,,67.0,69.0,85.0,68.0,1.1500000000000057,0.0
2025-02-08 17:15:00,795.29,-97.46999999999991,0.0,,100.0,64.62666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.50666666666666,,,67.0,69.0,85.0,68.0,1.1099999999999994,0.0
2025-02-08 17:30:00,839.0766666666667,-27.539999999999964,0.0,,86.5,64.30333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.44333333333333,,,67.0,69.0,85.0,68.0,0.9499999999999957,0.0
2025-02-08 17:45:00,854.6133333333333,44.5,0.0,,59.166666666666664,63.78666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38666666666667,,,67.0,69.0,85.0,68.0,0.5600000000000023,0.0
2025-02-08 18:00:00,848.2566666666667,-6.360000000000014,0.0,,58.0,64.23666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,,,67.0,69.0,85.0,68.0,0.6500000000000057,0.0
2025-02-08 18:15:00,830.6,12.710000000000036,0.0,,56.0,64.02,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,,,67.0,69.0,85.0,68.0,0.6400000000000077,0.0
2025-02-08 18:30:00,860.2666666666668,-42.379999999999995,0.0,,54.5,64.22000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36,,,67.0,69.0,85.0,68.0,0.6500000000000057,0.0
2025-02-08 18:45:00,872.2733333333332,6.360000000000014,0.0,,51.0,64.23,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.35333333333334,,,67.0,69.0,85.0,68.0,0.740000000000002,0.0
2025-02-08 19:00:00,841.1966666666667,46.620000000000005,0.0,,50.333333333333336,63.98,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.34666666666668,,,67.0,69.0,85.0,68.0,0.6700000000000017,0.0
2025-02-08 19:15:00,853.2033333333334,-10.589999999999918,0.0,,49.166666666666664,64.17666666666668,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,,,67.0,69.0,85.0,68.0,0.6400000000000006,0.0
2025-02-08 19:30:00,868.0366666666665,12.710000000000036,0.0,,44.666666666666664,64.17666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,,,67.0,69.0,85.0,68.0,0.6600000000000037,0.0
2025-02-08 19:45:00,850.3766666666667,46.620000000000005,0.0,,40.666666666666664,64.64,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36,,,67.0,69.0,85.0,68.0,0.6499999999999986,0.0
2025-02-08 20:00:00,853.2033333333333,0.0,0.0,,34.666666666666664,64.92999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,,,67.0,69.0,85.0,68.0,0.6299999999999955,0.0
2025-02-08 20:15:00,831.3100000000001,2.1200000000000045,0.0,,31.666666666666668,65.31666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,85.0,68.0,0.5599999999999881,0.0
2025-02-08 20:30:00,870.86,-55.08999999999992,0.0,,34.333333333333336,65.17333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666667,,,67.0,69.0,85.0,68.0,0.4399999999999977,0.0
2025-02-08 20:45:00,836.9566666666666,61.450000000000045,0.0,,35.0,65.82666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.64,,,67.0,69.0,85.0,68.0,0.539999999999992,0.0
2025-02-08 21:00:00,670.9766666666666,-57.20999999999992,0.0,,100.0,62.92666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.89333333333333,,,67.0,69.0,85.0,68.0,0.5300000000000011,0.0
2025-02-08 21:15:00,853.91,-177.99,0.0,,45.833333333333336,59.873333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.72,,,67.0,69.0,85.0,68.0,0.9600000000000009,0.0
2025-02-08 21:30:00,685.1033333333334,29.670000000000073,0.0,,91.5,66.33333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66333333333334,,,67.0,69.0,85.0,68.0,0.509999999999998,0.0
2025-02-08 21:45:00,658.2633333333333,-190.69999999999993,0.0,,100.0,60.89333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.83999999999999,,,67.0,69.0,85.0,68.0,0.2600000000000051,0.0
2025-02-08 22:00:00,654.0266666666666,,0.0,,100.0,60.28333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.89,,,67.0,69.0,85.0,68.0,,
2025-02-08 22:15:00,834.1333333333333,,0.0,,96.16666666666667,59.576666666666675,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-08 22:30:00,844.02,,0.0,,45.166666666666664,58.76,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-08 22:45:00,827.7766666666666,,0.0,,44.5,60.343333333333334,849.67,0.0,70.0,,0.18999999999999997,74.0,0.0,70.0,72.0,70.01666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-08 23:00:00,835.5433333333334,,0.0,,43.0,59.96333333333333,849.67,0.0,70.0,,3.4766666666666666,74.0,0.0,70.0,72.0,69.83666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-08 23:15:00,887.1033333333334,,0.0,,42.5,59.346666666666664,849.67,0.0,70.0,,7.043333333333333,74.0,0.0,70.0,72.0,69.72666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-08 23:30:00,846.8466666666667,,0.0,,39.833333333333336,59.54999999999999,849.67,0.0,70.0,,11.410000000000002,74.0,0.0,70.0,72.0,69.62666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-08 23:45:00,853.9066666666668,,0.0,,40.833333333333336,61.88666666666666,849.67,0.0,70.0,,19.2,74.0,0.0,70.0,72.0,69.41333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-09 00:00:00,851.79,,0.0,,47.5,63.59666666666667,849.67,0.0,70.0,,23.939999999999998,74.0,0.0,70.0,72.0,69.4,,,67.0,69.0,85.0,68.0,,
2025-02-09 00:15:00,846.1366666666667,38.139999999999986,0.0,,47.333333333333336,64.58,849.67,0.0,70.0,,27.950000000000003,74.0,0.0,70.0,72.0,69.40666666666668,,,67.0,69.0,85.0,68.0,3.750000000000007,0.0
2025-02-09 00:30:00,846.8466666666667,-42.379999999999995,0.0,,48.166666666666664,65.07000000000001,849.67,0.0,70.0,,32.22666666666667,74.0,0.0,70.0,72.0,69.42,,,67.0,69.0,85.0,68.0,3.9000000000000057,0.0
2025-02-09 00:45:00,854.6133333333333,10.600000000000023,0.0,,49.166666666666664,65.36666666666666,849.67,0.0,70.0,,36.266666666666666,74.0,0.0,70.0,72.0,69.42666666666666,,,67.0,69.0,85.0,68.0,4.690000000000005,0.0
2025-02-09 01:00:00,845.4366666666666,-19.069999999999936,0.0,,49.666666666666664,65.95333333333333,849.67,0.0,70.0,,39.81666666666667,74.0,0.0,70.0,72.0,69.46333333333332,,,67.0,69.0,85.0,68.0,5.470000000000006,0.0
2025-02-09 01:15:00,826.3633333333333,25.430000000000064,0.0,,50.333333333333336,66.03,849.67,0.0,70.0,,42.083333333333336,74.0,0.0,70.0,72.0,69.53,,,67.0,69.0,85.0,68.0,5.539999999999999,0.0
2025-02-09 01:30:00,837.6633333333333,-36.01999999999998,0.0,,51.333333333333336,67.02333333333333,849.67,0.0,70.0,,45.28666666666667,74.0,0.0,70.0,72.0,69.53666666666668,,,67.0,69.0,85.0,68.0,5.850000000000001,0.0
2025-02-09 01:45:00,844.02,-6.360000000000014,0.0,,51.666666666666664,67.07333333333334,849.67,0.0,70.0,,48.11666666666667,74.0,0.0,70.0,72.0,69.57,,,67.0,69.0,85.0,68.0,6.540000000000006,0.0
2025-02-09 02:00:00,856.7333333333332,-16.949999999999932,0.0,,52.333333333333336,70.82000000000001,849.67,0.0,70.0,,50.94,74.0,0.0,70.0,72.0,69.57333333333332,,,67.0,69.0,85.0,68.0,6.579999999999998,0.0
2025-02-09 02:15:00,871.5666666666666,6.360000000000014,0.0,,52.5,70.82666666666667,849.67,0.0,70.0,,51.60666666666666,74.0,0.0,70.0,72.0,69.67666666666666,,,67.0,69.0,85.0,68.0,10.32,0.0
2025-02-09 02:30:00,841.9033333333333,2.1200000000000045,0.0,,61.833333333333336,72.36666666666667,849.67,0.0,70.0,,52.86333333333334,74.0,0.0,70.0,72.0,69.72,,,67.0,69.0,85.0,68.0,10.409999999999997,0.0
2025-02-09 02:45:00,840.4866666666667,21.190000000000055,0.0,,64.0,72.66000000000001,849.67,0.0,70.0,,52.43,74.0,0.0,70.0,72.0,69.82666666666667,,,67.0,69.0,85.0,68.0,12.180000000000007,0.0
2025-02-09 03:00:00,786.1033333333334,14.830000000000041,0.0,,83.16666666666667,73.07000000000001,849.67,0.0,70.0,,52.64666666666667,74.0,0.0,70.0,72.0,69.87666666666667,,,67.0,69.0,85.0,68.0,12.700000000000003,0.0
2025-02-09 03:15:00,729.6033333333334,-93.2299999999999,0.0,,100.0,72.30666666666667,849.67,0.0,70.0,,51.153333333333336,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,85.0,68.0,11.680000000000007,0.0
2025-02-09 03:30:00,750.79,-103.81999999999994,0.0,,100.0,71.58333333333333,849.67,0.0,70.0,,50.10333333333333,74.0,0.0,70.0,72.0,70.02333333333333,,,67.0,69.0,85.0,68.0,11.770000000000003,0.0
2025-02-09 03:45:00,756.4399999999999,-78.39999999999998,0.0,,100.0,68.41333333333334,849.67,0.0,70.0,,48.26666666666667,74.0,0.0,70.0,72.0,70.08333333333333,,,67.0,69.0,85.0,68.0,8.79,0.0
2025-02-09 04:00:00,760.6766666666666,-91.11000000000001,0.0,,100.0,68.35000000000001,849.67,0.0,70.0,,47.86333333333334,74.0,0.0,70.0,72.0,70.08333333333333,,,67.0,69.0,85.0,68.0,7.660000000000004,0.0
2025-02-09 04:15:00,749.3766666666667,-118.65999999999997,0.0,,100.0,68.31,849.67,0.0,70.0,,48.086666666666666,74.0,0.0,70.0,72.0,70.03333333333333,,,67.0,69.0,85.0,68.0,7.6200000000000045,0.0
2025-02-09 04:30:00,706.29,-74.15999999999997,0.0,,100.0,68.18,849.67,0.0,70.0,,48.803333333333335,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,85.0,68.0,7.709999999999994,0.0
2025-02-09 04:45:00,697.8166666666666,-139.8499999999999,0.0,,100.0,68.54666666666667,849.67,0.0,70.0,,48.93,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,7.689999999999998,0.0
2025-02-09 05:00:00,723.9499999999999,-131.37,0.0,,100.0,68.64333333333333,849.67,0.0,70.0,,48.63333333333333,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,85.0,68.0,7.809999999999995,0.0
2025-02-09 05:15:00,716.18,-133.49,0.0,,100.0,68.5,849.67,0.0,70.0,,48.096666666666664,74.0,0.0,70.0,72.0,70.02333333333333,,,67.0,69.0,85.0,68.0,7.909999999999997,0.0
2025-02-09 05:30:00,703.4699999999999,-139.8499999999999,0.0,,100.0,68.4,849.67,0.0,70.0,,47.57333333333333,74.0,0.0,70.0,72.0,70.03,,,67.0,69.0,85.0,68.0,7.829999999999998,0.0
2025-02-09 05:45:00,723.595,-144.07999999999993,0.0,,100.0,68.495,849.67,0.0,70.0,,47.16,74.0,0.0,70.0,72.0,70.03,,,67.0,69.0,85.0,68.0,7.800000000000004,0.0
2025-02-09 06:00:00,701.8775,-163.14999999999998,0.0,,100.0,68.525,849.67,0.0,70.0,,47.0875,74.0,0.0,70.0,72.0,70.0275,,,67.0,69.0,85.0,68.0,8.019999999999996,0.0
2025-02-09 06:15:00,685.8100000000001,-154.67999999999995,0.0,,100.0,68.54666666666667,849.67,0.0,70.0,,46.43333333333334,74.0,0.0,70.0,72.0,70.02666666666666,,,67.0,69.0,85.0,68.0,7.969999999999999,0.0
2025-02-09 06:30:00,726.7766666666666,-144.07999999999993,0.0,,100.0,68.40666666666667,849.67,0.0,70.0,,46.35999999999999,74.0,0.0,70.0,72.0,70.02666666666666,,,67.0,69.0,85.0,68.0,7.93,0.0
2025-02-09 06:45:00,692.1700000000001,-150.43999999999994,0.0,,100.0,68.31,849.67,0.0,70.0,,46.23,74.0,0.0,70.0,72.0,70.02333333333333,,,67.0,69.0,85.0,68.0,7.969999999999999,0.0
2025-02-09 07:00:00,713.3566666666666,-161.02999999999997,0.0,,100.0,68.19666666666667,849.67,0.0,70.0,,46.20333333333334,74.0,0.0,70.0,72.0,70.01333333333334,,,67.0,69.0,85.0,68.0,7.950000000000003,0.0
2025-02-09 07:15:00,690.7566666666667,-152.55999999999995,0.0,,100.0,68.20666666666666,849.67,0.0,70.0,,45.82,74.0,0.0,70.0,72.0,70.02333333333333,,,67.0,69.0,85.0,68.0,8.010000000000005,0.0
2025-02-09 07:30:00,719.7133333333333,-169.51,0.0,,100.0,68.11333333333333,849.67,0.0,70.0,,45.78666666666667,74.0,0.0,70.0,72.0,70.01666666666667,,,67.0,69.0,85.0,68.0,8.0,0.0
2025-02-09 07:45:00,697.8166666666666,-114.41999999999996,0.0,,100.0,68.15333333333334,849.67,0.0,70.0,,45.88333333333333,74.0,0.0,70.0,72.0,70.00666666666666,,,67.0,69.0,85.0,68.0,7.989999999999995,0.0
2025-02-09 08:00:00,698.5233333333332,-150.43999999999994,0.0,,100.0,68.11,849.67,0.0,70.0,,45.276666666666664,74.0,0.0,70.0,72.0,70.02,,,67.0,69.0,85.0,68.0,8.010000000000005,0.0
2025-02-09 08:15:00,692.1666666666666,-201.28999999999996,0.0,,100.0,68.12666666666667,849.67,0.0,70.0,,45.13666666666666,74.0,0.0,70.0,72.0,70.02,,,67.0,69.0,85.0,68.0,7.939999999999998,0.0
2025-02-09 08:30:00,707.7033333333333,-141.95999999999992,0.0,,100.0,68.14333333333333,849.67,0.0,70.0,,44.370000000000005,74.0,0.0,70.0,72.0,70.03,,,67.0,69.0,85.0,68.0,7.949999999999996,0.0
2025-02-09 08:45:00,706.2933333333334,-133.49,0.0,,100.0,68.12333333333333,849.67,0.0,70.0,,44.1,74.0,0.0,70.0,72.0,70.03666666666668,,,67.0,69.0,85.0,68.0,7.900000000000006,0.0
2025-02-09 09:00:00,696.4033333333333,-122.88999999999999,0.0,,100.0,68.08,849.67,0.0,70.0,,43.75,74.0,0.0,70.0,72.0,70.03666666666668,,,67.0,69.0,85.0,68.0,7.869999999999997,0.0
2025-02-09 09:15:00,683.6933333333333,-173.75,0.0,,100.0,67.72666666666667,849.67,0.0,70.0,,43.19,74.0,0.0,70.0,72.0,70.05,,,67.0,69.0,85.0,68.0,7.929999999999993,0.0
2025-02-09 09:30:00,705.5866666666667,-146.19999999999993,0.0,,100.0,67.38,849.67,0.0,70.0,,43.153333333333336,74.0,0.0,70.0,72.0,70.03333333333333,,,67.0,69.0,85.0,68.0,7.8500000000000085,0.0
2025-02-09 09:45:00,723.9499999999999,-129.25,0.0,,100.0,67.74666666666667,849.67,0.0,70.0,,43.35333333333333,74.0,0.0,70.0,72.0,70.01333333333334,,,67.0,69.0,85.0,68.0,7.079999999999998,0.0
2025-02-09 10:00:00,704.88,-125.00999999999999,0.0,,100.0,67.52,849.67,0.0,70.0,,43.21,74.0,0.0,70.0,72.0,70.00666666666666,,,67.0,69.0,85.0,68.0,7.32,0.0
2025-02-09 10:15:00,717.5933333333334,-158.91999999999996,0.0,,100.0,67.08666666666666,849.67,0.0,70.0,,42.666666666666664,74.0,0.0,70.0,72.0,70.03,,,67.0,69.0,85.0,68.0,7.979999999999997,0.0
2025-02-09 10:30:00,709.8233333333334,-141.95999999999992,0.0,,100.0,67.67999999999999,849.67,0.0,70.0,,43.276666666666664,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,85.0,68.0,7.07,0.0
2025-02-09 10:45:00,726.7733333333332,-150.43999999999994,0.0,,100.0,67.57,849.67,0.0,70.0,,43.29333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,85.0,68.0,7.960000000000001,0.0
2025-02-09 11:00:00,700.6433333333333,-118.65999999999997,0.0,,100.0,67.67666666666666,849.67,0.0,70.0,,43.343333333333334,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,7.439999999999998,0.0
2025-02-09 11:15:00,712.65,-105.93999999999994,0.0,,100.0,67.59666666666666,849.67,0.0,70.0,,43.29666666666666,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,85.0,68.0,8.059999999999995,0.0
2025-02-09 11:30:00,736.6633333333333,-137.7299999999999,0.0,,100.0,67.25333333333333,849.67,0.0,70.0,,43.24666666666667,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,85.0,68.0,8.079999999999998,0.0
2025-02-09 11:45:00,707.7033333333334,-69.91999999999996,0.0,,100.0,66.89,849.67,0.0,70.0,,43.01666666666667,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,85.0,68.0,7.159999999999997,0.0
2025-02-09 12:00:00,740.1966666666667,-171.63,0.0,,100.0,67.13,849.67,0.0,70.0,,43.21333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,85.0,68.0,7.909999999999997,0.0
2025-02-09 12:15:00,721.8299999999999,-110.17999999999995,0.0,,100.0,66.58333333333333,849.67,0.0,70.0,,42.75666666666666,74.0,0.0,70.0,72.0,70.00666666666666,,,67.0,69.0,85.0,68.0,7.179999999999993,0.0
2025-02-09 12:30:00,714.0633333333334,-139.8499999999999,0.0,,100.0,66.57333333333334,849.67,0.0,70.0,,43.03333333333333,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,85.0,68.0,7.140000000000001,0.0
2025-02-09 12:45:00,699.23,-141.95999999999992,0.0,,100.0,66.50666666666666,849.67,0.0,70.0,,43.10333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,7.160000000000004,0.0
2025-02-09 13:00:00,706.9966666666666,-139.8499999999999,0.0,,100.0,66.45,849.67,0.0,70.0,,43.07333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,85.0,68.0,7.1399999999999935,0.0
2025-02-09 13:15:00,738.0766666666667,-114.41999999999996,0.0,,100.0,66.46333333333332,849.67,0.0,70.0,,43.053333333333335,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,85.0,68.0,7.140000000000001,0.0
2025-02-09 13:30:00,723.2433333333333,-118.65999999999997,0.0,,100.0,66.49,849.67,0.0,70.0,,43.00333333333333,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,85.0,68.0,7.199999999999996,0.0
2025-02-09 13:45:00,723.2433333333333,-169.51,0.0,,100.0,66.51333333333334,849.67,0.0,70.0,,42.85999999999999,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,85.0,68.0,7.119999999999997,0.0
2025-02-09 14:00:00,699.23,-127.13,0.0,,100.0,66.56,849.67,0.0,70.0,,42.449999999999996,74.0,0.0,70.0,72.0,70.02,,,67.0,69.0,85.0,68.0,7.099999999999994,0.0
2025-02-09 14:15:00,714.0633333333334,-171.63,0.0,,100.0,66.62333333333333,849.67,0.0,70.0,,41.21,74.0,0.0,70.0,72.0,70.05,,,67.0,69.0,85.0,68.0,7.030000000000001,0.0
2025-02-09 14:30:00,709.1166666666667,-125.00999999999999,0.0,,100.0,66.74,849.67,0.0,70.0,,39.95333333333333,74.0,0.0,70.0,72.0,70.09,,,67.0,69.0,85.0,68.0,7.059999999999995,0.0
2025-02-09 14:45:00,704.1733333333333,-114.41999999999996,0.0,,100.0,66.87333333333333,849.67,0.0,70.0,,38.973333333333336,74.0,0.0,70.0,72.0,70.09,,,67.0,69.0,85.0,68.0,7.039999999999999,0.0
2025-02-09 15:00:00,709.1166666666667,-148.31999999999994,0.0,,100.0,66.92,849.67,0.0,70.0,,37.98,74.0,0.0,70.0,72.0,70.10333333333334,,,67.0,69.0,85.0,68.0,7.019999999999996,0.0
2025-02-09 15:15:00,727.4833333333332,-131.37,0.0,,100.0,66.52333333333333,849.67,0.0,70.0,,36.766666666666666,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,6.999999999999993,0.0
2025-02-09 15:30:00,722.5366666666667,-105.93999999999994,0.0,,100.0,66.16000000000001,849.67,0.0,70.0,,35.72666666666667,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,6.160000000000004,0.0
2025-02-09 15:45:00,708.4133333333333,-120.77999999999997,0.0,,100.0,66.25333333333333,849.67,0.0,70.0,,34.690000000000005,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,6.170000000000009,0.0
2025-02-09 16:00:00,720.4200000000001,-129.25,0.0,,100.0,66.58333333333333,849.67,0.0,70.0,,33.410000000000004,74.0,0.0,70.0,72.0,70.13333333333334,,,67.0,69.0,85.0,68.0,6.199999999999996,0.0
2025-02-09 16:15:00,709.1166666666667,-131.37,0.0,,100.0,66.39999999999999,849.67,0.0,70.0,,30.826666666666668,74.0,0.0,70.0,72.0,70.2,,,67.0,69.0,85.0,68.0,6.070000000000007,0.0
2025-02-09 16:30:00,711.2366666666667,-131.37,0.0,,100.0,65.87666666666667,849.67,0.0,70.0,,28.683333333333334,74.0,0.0,70.0,72.0,70.21666666666665,,,67.0,69.0,85.0,68.0,5.309999999999995,0.0
2025-02-09 16:45:00,729.6033333333334,-163.14999999999998,0.0,,100.0,65.90666666666668,849.67,0.0,70.0,,26.810000000000002,74.0,0.0,70.0,72.0,70.22333333333334,,,67.0,69.0,85.0,68.0,5.18,0.0
2025-02-09 17:00:00,708.41,-141.95999999999992,0.0,,100.0,65.81666666666666,849.67,0.0,70.0,,24.66,74.0,0.0,70.0,72.0,70.23666666666666,,,67.0,69.0,85.0,68.0,5.210000000000008,0.0
2025-02-09 17:15:00,717.5933333333332,-150.43999999999994,0.0,,100.0,65.31,849.67,0.0,70.0,,22.433333333333334,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,85.0,68.0,4.3899999999999935,0.0
2025-02-09 17:30:00,723.2433333333333,-131.37,0.0,,100.0,65.14666666666666,849.67,0.0,70.0,,20.400000000000002,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,85.0,68.0,4.380000000000003,0.0
2025-02-09 17:45:00,712.65,-122.88999999999999,0.0,,100.0,64.98,849.67,0.0,70.0,,18.32,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,85.0,68.0,4.399999999999999,0.0
2025-02-09 18:00:00,702.0566666666667,-125.00999999999999,0.0,,100.0,64.60333333333334,849.67,0.0,70.0,,16.253333333333334,74.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,85.0,68.0,3.549999999999997,0.0
2025-02-09 18:15:00,699.23,-163.14999999999998,0.0,,100.0,64.73666666666666,849.67,0.0,70.0,,14.186666666666667,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,85.0,68.0,3.3100000000000023,0.0
2025-02-09 18:30:00,714.06,-150.43999999999994,0.0,,100.0,64.49666666666667,849.67,0.0,70.0,,12.266666666666666,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,85.0,68.0,3.469999999999999,0.0
2025-02-09 18:45:00,706.2933333333334,-156.79999999999995,0.0,,100.0,63.73,849.67,0.0,70.0,,9.99,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,85.0,68.0,2.5800000000000054,0.0
2025-02-09 19:00:00,693.5799999999999,-150.43999999999994,0.0,,100.0,63.61333333333334,849.67,0.0,70.0,,7.95,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,85.0,68.0,2.4499999999999957,0.0
2025-02-09 19:15:00,696.4033333333333,-169.51,0.0,,100.0,63.35999999999999,849.67,0.0,70.0,,6.033333333333334,74.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,85.0,68.0,2.4099999999999966,0.0
2025-02-09 19:30:00,690.75,-173.75,0.0,,100.0,62.25666666666667,849.67,0.0,70.0,,3.99,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,85.0,68.0,1.6099999999999994,0.0
2025-02-09 19:45:00,705.59,-158.91999999999996,0.0,,100.0,62.379999999999995,849.67,0.0,70.0,,2.106666666666667,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,85.0,68.0,1.1899999999999977,0.0
2025-02-09 20:00:00,697.1133333333333,-144.07999999999993,0.0,,100.0,62.49333333333334,849.67,0.0,70.0,,0.4533333333333333,74.0,0.0,70.0,72.0,70.24333333333334,,,67.0,69.0,85.0,68.0,1.1499999999999986,0.0
2025-02-09 20:15:00,710.5300000000001,-161.02999999999997,0.0,,100.0,62.54,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23,,,67.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-09 20:30:00,713.3566666666666,-122.88999999999999,0.0,,100.0,62.56333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21666666666665,,,67.0,69.0,85.0,68.0,1.230000000000004,0.0
2025-02-09 20:45:00,691.46,-152.55999999999995,0.0,,100.0,62.593333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.20333333333333,,,67.0,69.0,85.0,68.0,1.240000000000002,0.0
2025-02-09 21:00:00,708.4133333333333,-133.49,0.0,,100.0,62.53666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.2,,,67.0,69.0,85.0,68.0,1.1700000000000017,0.0
2025-02-09 21:15:00,703.4699999999999,-125.00999999999999,0.0,,100.0,62.48666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.2,,,67.0,69.0,85.0,68.0,1.1499999999999986,0.0
2025-02-09 21:30:00,734.5433333333334,-169.51,0.0,,100.0,62.40333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.17333333333333,,,67.0,69.0,85.0,68.0,1.2899999999999991,0.0
2025-02-09 21:45:00,719.0066666666667,-91.11000000000001,0.0,,100.0,62.28,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.14666666666666,,,67.0,69.0,85.0,68.0,1.1899999999999977,0.0
2025-02-09 22:00:00,715.4733333333334,-114.41999999999996,0.0,,100.0,62.23666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,1.25,0.0
2025-02-09 22:15:00,715.4733333333334,-101.70999999999992,0.0,,100.0,62.14000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-09 22:30:00,699.9366666666666,-131.37,0.0,,100.0,61.99666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,1.2100000000000009,0.0
2025-02-09 22:45:00,704.1766666666666,-135.61,0.0,,100.0,61.870000000000005,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,85.0,68.0,1.2199999999999989,0.0
2025-02-09 23:00:00,721.1266666666667,-148.31999999999994,0.0,,100.0,61.79,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,,67.0,69.0,85.0,68.0,1.1999999999999957,0.0
2025-02-09 23:15:00,730.3066666666667,-95.34999999999991,0.0,,100.0,61.73666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,,,67.0,69.0,85.0,68.0,1.259999999999998,0.0
2025-02-09 23:30:00,718.3000000000001,-120.77999999999997,0.0,,100.0,61.68666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08999999999999,,,67.0,69.0,85.0,68.0,1.1999999999999957,0.0
2025-02-09 23:45:00,738.0766666666667,-118.65999999999997,0.0,,100.0,61.623333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.02,,,67.0,69.0,85.0,68.0,1.240000000000002,0.0
2025-02-10 00:00:00,745.8466666666667,,0.0,,100.0,61.60333333333333,849.67,0.0,70.0,,0.03333333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,,
2025-02-10 00:15:00,717.5933333333332,,0.0,,100.0,61.583333333333336,849.67,0.0,70.0,,0.11333333333333334,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,,
2025-02-10 00:30:00,716.8866666666667,,0.0,,100.0,61.550000000000004,849.67,0.0,70.0,,0.15666666666666665,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,,
2025-02-10 00:45:00,719.7133333333333,,0.0,,100.0,61.49,849.67,0.0,70.0,,0.29333333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,,
2025-02-10 01:00:00,720.4200000000001,,0.0,,100.0,61.47666666666667,849.67,0.0,70.0,,0.3766666666666667,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,,
2025-02-10 01:15:00,711.9466666666667,,0.0,,100.0,61.46333333333333,849.67,0.0,70.0,,0.52,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,,
2025-02-10 01:30:00,708.4133333333333,,0.0,,100.0,61.38666666666666,849.67,0.0,70.0,,0.6699999999999999,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,85.0,68.0,,
2025-02-10 01:45:00,723.2433333333333,,0.0,,100.0,61.373333333333335,849.67,0.0,70.0,,1.09,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,85.0,68.0,,
2025-02-10 02:00:00,707.7033333333334,,0.0,,100.0,61.34666666666667,849.67,0.0,70.0,,1.4266666666666667,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,85.0,68.0,,
