time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-16 05:30:00,852.4966666666666,-29.659999999999968,0.0,,52.833333333333336,62.11666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,0.730000000000004,0.0
2025-02-16 05:45:00,851.0866666666667,-8.469999999999914,0.0,,51.833333333333336,62.04,849.67,0.0,70.0,,0.0,,0.0,,,70.27,,,67.0,69.0,,,0.7899999999999991,0.0
2025-02-16 06:00:00,851.0799999999999,-6.360000000000014,0.0,,51.5,61.89333333333334,849.67,0.0,70.0,,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,0.7700000000000031,0.0
2025-02-16 06:15:00,849.6700000000001,-36.01999999999998,0.0,,51.333333333333336,61.82333333333333,849.67,0.0,70.0,,0.0,,0.0,,,70.25,,,67.0,69.0,,,0.8000000000000043,0.0
2025-02-16 06:30:00,833.4266666666666,-33.89999999999998,0.0,,50.0,61.6,849.67,0.0,70.0,,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,0.8000000000000043,0.0
2025-02-16 06:45:00,848.9666666666667,-27.539999999999964,0.0,,50.333333333333336,61.17666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,0.759999999999998,0.0
2025-02-16 07:00:00,839.0766666666667,-6.360000000000014,0.0,,52.166666666666664,61.28,849.67,0.0,70.0,,0.0,,0.0,,,70.20333333333333,,,67.0,69.0,,,0.9000000000000057,0.0
2025-02-16 07:15:00,829.8933333333334,-10.589999999999918,0.0,,53.0,61.39666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.2,,,67.0,69.0,,,0.8599999999999994,0.0
2025-02-16 07:30:00,858.1466666666666,2.1200000000000045,0.0,,52.166666666666664,61.51333333333333,849.67,0.0,70.0,,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,0.8599999999999994,0.0
2025-02-16 07:45:00,836.9566666666666,-10.589999999999918,0.0,,51.5,61.56333333333333,849.67,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.9099999999999966,0.0
2025-02-16 08:00:00,836.25,-38.139999999999986,0.0,,52.166666666666664,61.593333333333334,849.67,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.8700000000000045,0.0
2025-02-16 08:15:00,863.09,42.379999999999995,0.0,,51.666666666666664,61.846666666666664,849.67,0.0,70.0,,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,0.8599999999999994,0.0
2025-02-16 08:30:00,857.4399999999999,12.710000000000036,0.0,,50.833333333333336,61.95666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.8800000000000026,0.0
2025-02-16 08:45:00,854.6166666666667,-19.069999999999936,0.0,,49.833333333333336,61.826666666666675,849.67,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.8700000000000045,0.0
2025-02-16 09:00:00,848.2600000000001,-12.709999999999923,0.0,,49.833333333333336,61.74666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,0.8100000000000023,0.0
2025-02-16 09:15:00,844.0233333333332,-27.539999999999964,0.0,,49.166666666666664,61.653333333333336,849.67,0.0,70.0,,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,0.7999999999999972,0.0
2025-02-16 09:30:00,853.2033333333334,4.240000000000009,0.0,,47.833333333333336,61.43666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.8900000000000006,0.0
2025-02-16 09:45:00,825.6566666666666,4.240000000000009,0.0,,46.5,61.18666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,0.8500000000000014,0.0
2025-02-16 10:00:00,728.8933333333333,-52.969999999999914,0.0,,83.83333333333333,61.31666666666666,849.67,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.980000000000004,0.0
2025-02-16 10:15:00,709.8233333333334,-146.19999999999993,0.0,,100.0,61.76333333333333,849.67,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.0799999999999983,0.0
2025-02-16 10:30:00,684.4,-165.26999999999998,0.0,,100.0,61.61666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.0700000000000003,0.0
2025-02-16 10:45:00,683.69,-139.8499999999999,0.0,,100.0,61.61666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.1899999999999977,0.0
2025-02-16 11:00:00,673.8033333333333,-173.75,0.0,,100.0,61.580000000000005,849.67,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.1899999999999977,0.0
2025-02-16 11:15:00,682.2800000000001,-165.26999999999998,0.0,,100.0,61.300000000000004,849.67,0.0,70.0,,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-16 11:30:00,663.21,-144.07999999999993,0.0,,100.0,61.17333333333334,849.67,0.0,70.0,,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,1.1599999999999966,0.0
2025-02-16 11:45:00,670.2733333333333,-205.52999999999997,0.0,,100.0,60.830000000000005,849.67,0.0,70.0,,0.013333333333333334,,0.0,,,70.01666666666667,,,67.0,69.0,,,1.259999999999998,0.0
2025-02-16 12:00:00,697.11,-139.8499999999999,0.0,,100.0,60.14666666666667,849.67,0.0,70.0,,0.19999999999999998,,0.0,,,69.98,,,67.0,69.0,,,1.2800000000000011,0.0
2025-02-16 12:15:00,679.4533333333334,-188.57999999999993,0.0,,100.0,59.673333333333325,849.67,0.0,70.0,,0.8233333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-16 12:30:00,692.8733333333333,-190.69999999999993,0.0,,100.0,59.43000000000001,849.67,0.0,70.0,,3.6166666666666667,,0.0,,,69.86333333333333,,,67.0,69.0,,,1.3699999999999974,0.0
2025-02-16 12:45:00,678.75,-197.04999999999995,0.0,,100.0,60.06666666666666,849.67,0.0,70.0,,5.933333333333334,,0.0,,,69.79,,,67.0,69.0,,,1.4100000000000037,0.0
2025-02-16 13:00:00,675.9233333333333,-150.43999999999994,0.0,,100.0,60.20333333333334,849.67,0.0,70.0,,9.003333333333332,,0.0,,,69.73,,,67.0,69.0,,,2.6600000000000037,0.0
2025-02-16 13:15:00,678.0433333333334,-144.07999999999993,0.0,,100.0,60.39333333333334,849.67,0.0,70.0,,11.576666666666668,,0.0,,,69.70333333333333,,,67.0,69.0,,,2.6700000000000017,0.0
2025-02-16 13:30:00,663.9166666666666,-163.14999999999998,0.0,,100.0,61.01333333333334,849.67,0.0,70.0,,14.566666666666665,,0.0,,,69.66666666666667,,,67.0,69.0,,,3.6200000000000045,0.0
2025-02-16 13:45:00,661.7966666666667,-184.33999999999992,0.0,,100.0,61.946666666666665,849.67,0.0,70.0,,19.330000000000002,,0.0,,,69.57333333333332,,,67.0,69.0,,,4.390000000000001,0.0
2025-02-16 14:00:00,699.9366666666666,-127.13,0.0,,100.0,62.09,849.67,0.0,70.0,,22.44666666666667,,0.0,,,69.57,,,67.0,69.0,,,4.630000000000003,0.0
2025-02-16 14:15:00,673.1,-148.31999999999994,0.0,,100.0,63.16,849.67,0.0,70.0,,25.736666666666668,,0.0,,,69.57,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-16 14:30:00,671.6833333333334,-184.33999999999992,0.0,,100.0,63.343333333333334,849.67,0.0,70.0,,28.89,,0.0,,,69.57,,,67.0,69.0,,,5.640000000000001,0.0
2025-02-16 14:45:00,682.9866666666667,,0.0,,100.0,64.26333333333334,849.67,0.0,70.0,,32.1,,0.0,,,69.57,,,67.0,69.0,,,,
2025-02-16 15:00:00,711.9433333333333,-135.61,0.0,,100.0,64.32333333333334,849.67,0.0,70.0,,34.79333333333333,,0.0,,,69.58333333333333,,,67.0,69.0,,,6.580000000000005,0.0
2025-02-16 15:15:00,664.6233333333333,-226.7199999999999,0.0,,100.0,64.39999999999999,849.67,0.0,70.0,,35.81666666666666,,0.0,,,69.66666666666667,,,67.0,69.0,,,6.519999999999996,0.0
2025-02-16 15:30:00,708.41,-120.77999999999997,0.0,,100.0,65.18666666666667,849.67,0.0,70.0,,37.82666666666667,,0.0,,,69.67666666666666,,,67.0,69.0,,,7.43,0.0
2025-02-16 15:45:00,677.3333333333334,-137.7299999999999,0.0,,100.0,65.13333333333334,849.67,0.0,70.0,,39.580000000000005,,0.0,,,69.71,,,67.0,69.0,,,7.420000000000002,0.0
2025-02-16 16:00:00,675.9233333333333,-165.26999999999998,0.0,,100.0,65.31666666666666,849.67,0.0,70.0,,41.69,,0.0,,,69.71,,,67.0,69.0,,,7.439999999999991,0.0
2025-02-16 16:15:00,693.5799999999999,-152.55999999999995,0.0,,100.0,65.24000000000001,849.67,0.0,70.0,,41.803333333333335,,0.0,,,69.79666666666667,,,67.0,69.0,,,7.510000000000005,0.0
2025-02-16 16:30:00,678.04,-177.99,0.0,,100.0,65.28666666666668,849.67,0.0,70.0,,42.56666666666667,,0.0,,,69.82,,,67.0,69.0,,,7.550000000000004,0.0
2025-02-16 16:45:00,675.2166666666667,-173.75,0.0,,100.0,66.07000000000001,849.67,0.0,70.0,,43.55666666666667,,0.0,,,69.84,,,67.0,69.0,,,8.189999999999998,0.0
2025-02-16 17:00:00,686.5133333333333,-139.8499999999999,0.0,,100.0,66.23,849.67,0.0,70.0,,44.36666666666667,,0.0,,,69.84333333333333,,,67.0,69.0,,,8.399999999999999,0.0
2025-02-16 17:15:00,666.0366666666667,-171.63,0.0,,100.0,66.20666666666666,849.67,0.0,70.0,,45.4,,0.0,,,69.84666666666666,,,67.0,69.0,,,8.36,0.0
2025-02-16 17:30:00,685.81,-175.87,0.0,,100.0,66.18666666666667,849.67,0.0,70.0,,45.60999999999999,,0.0,,,69.87666666666667,,,67.0,69.0,,,8.309999999999995,0.0
2025-02-16 17:45:00,688.6366666666667,-154.67999999999995,0.0,,100.0,66.33666666666666,849.67,0.0,70.0,,45.51,,0.0,,,69.92333333333333,,,67.0,69.0,,,8.190000000000005,0.0
2025-02-16 18:00:00,682.2800000000001,-192.81999999999994,0.0,,100.0,66.48333333333333,849.67,0.0,70.0,,45.74333333333333,,0.0,,,69.93333333333334,,,67.0,69.0,,,8.330000000000005,0.0
2025-02-16 18:15:00,659.68,-165.26999999999998,0.0,,100.0,66.49000000000001,849.67,0.0,70.0,,45.410000000000004,,0.0,,,69.96,,,67.0,69.0,,,8.340000000000003,0.0
2025-02-16 18:30:00,651.2033333333334,-203.40999999999997,0.0,,100.0,66.58999999999999,849.67,0.0,70.0,,45.120000000000005,,0.0,,,69.98,,,67.0,69.0,,,8.320000000000007,0.0
2025-02-16 18:45:00,665.33,-180.0999999999999,0.0,,100.0,66.0,849.67,0.0,70.0,,43.11333333333334,,0.0,,,70.07000000000001,,,67.0,69.0,,,8.280000000000008,0.0
2025-02-16 19:00:00,694.9933333333333,-182.2199999999999,0.0,,100.0,65.58999999999999,849.67,0.0,70.0,,41.86,,0.0,,,70.09666666666668,,,67.0,69.0,,,7.420000000000002,0.0
2025-02-16 19:15:00,682.2800000000001,-180.0999999999999,0.0,,100.0,65.55333333333333,849.67,0.0,70.0,,41.59,,0.0,,,70.07666666666667,,,67.0,69.0,,,7.409999999999997,0.0
2025-02-16 19:30:00,660.3866666666667,-188.57999999999993,0.0,,100.0,65.46,849.67,0.0,70.0,,40.556666666666665,,0.0,,,70.10333333333334,,,67.0,69.0,,,7.419999999999995,0.0
2025-02-16 19:45:00,704.1733333333333,-110.17999999999995,0.0,,100.0,65.44,849.67,0.0,70.0,,39.64,,0.0,,,70.09666666666668,,,67.0,69.0,,,7.3899999999999935,0.0
2025-02-16 20:00:00,703.4666666666667,-120.77999999999997,0.0,,100.0,65.36333333333333,849.67,0.0,70.0,,39.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,7.43,0.0
2025-02-16 20:15:00,694.2866666666667,-150.43999999999994,0.0,,100.0,65.31333333333333,849.67,0.0,70.0,,39.25333333333333,,0.0,,,70.04666666666667,,,67.0,69.0,,,7.489999999999995,0.0
2025-02-16 20:30:00,672.39,-190.69999999999993,0.0,,100.0,65.32666666666667,849.67,0.0,70.0,,40.26666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,7.449999999999996,0.0
2025-02-16 20:45:00,680.8666666666667,-197.04999999999995,0.0,,100.0,65.35333333333334,849.67,0.0,70.0,,40.22666666666667,,0.0,,,69.99333333333334,,,67.0,69.0,,,7.490000000000002,0.0
2025-02-16 21:00:00,680.8633333333333,-154.67999999999995,0.0,,100.0,65.34333333333333,849.67,0.0,70.0,,40.303333333333335,,0.0,,,69.98,,,67.0,69.0,,,7.3799999999999955,0.0
2025-02-16 21:15:00,702.7599999999999,-173.75,0.0,,100.0,65.31333333333333,849.67,0.0,70.0,,40.38666666666666,,0.0,,,69.98,,,67.0,69.0,,,7.349999999999994,0.0
2025-02-16 21:30:00,687.2199999999999,-158.91999999999996,0.0,,100.0,65.37666666666667,849.67,0.0,70.0,,40.46333333333333,,0.0,,,69.98,,,67.0,69.0,,,7.549999999999997,0.0
2025-02-16 21:45:00,690.7566666666667,-148.31999999999994,0.0,,100.0,65.39999999999999,849.67,0.0,70.0,,40.62,,0.0,,,69.98,,,67.0,69.0,,,7.560000000000002,0.0
2025-02-16 22:00:00,681.5733333333334,-150.43999999999994,0.0,,100.0,65.33,849.67,0.0,70.0,,40.81666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,7.510000000000005,0.0
2025-02-16 22:15:00,685.81,-150.43999999999994,0.0,,100.0,65.27333333333333,849.67,0.0,70.0,,41.07,,0.0,,,69.96666666666665,,,67.0,69.0,,,7.5,0.0
2025-02-16 22:30:00,690.7533333333332,-127.13,0.0,,100.0,65.20666666666666,849.67,0.0,70.0,,41.87,,0.0,,,69.94333333333333,,,67.0,69.0,,,7.609999999999999,0.0
2025-02-16 22:45:00,679.0999999999999,-173.75,0.0,,100.0,65.485,849.67,0.0,70.0,,43.2,,0.0,,,69.89,,,67.0,69.0,,,8.420000000000002,0.0
2025-02-16 23:00:00,680.16,-182.2199999999999,0.0,,100.0,65.13333333333333,849.67,0.0,70.0,,42.93,,0.0,,,69.92999999999999,,,67.0,69.0,,,7.569999999999993,0.0
2025-02-16 23:15:00,683.6899999999999,-163.14999999999998,0.0,,100.0,65.83666666666666,849.67,0.0,70.0,,43.48,,0.0,,,69.92999999999999,,,67.0,69.0,,,8.409999999999997,0.0
2025-02-16 23:30:00,714.0633333333334,-148.31999999999994,0.0,,100.0,65.70666666666666,849.67,0.0,70.0,,45.09,,0.0,,,69.87666666666667,,,67.0,69.0,,,8.340000000000003,0.0
2025-02-16 23:45:00,693.5799999999999,-137.7299999999999,0.0,,100.0,65.58333333333333,849.67,0.0,70.0,,47.10333333333333,,0.0,,,69.82666666666667,,,67.0,69.0,,,8.420000000000002,0.0
2025-02-17 00:00:00,676.6266666666667,-158.91999999999996,0.0,,100.0,69.39999999999999,849.67,0.0,70.0,,51.30666666666667,,0.0,,,69.71,,,67.0,69.0,,,12.240000000000002,0.0
2025-02-17 00:15:00,697.11,-137.7299999999999,0.0,,100.0,69.56,849.67,0.0,70.0,,51.123333333333335,,0.0,,,69.81333333333333,,,67.0,69.0,,,12.589999999999996,0.0
2025-02-17 00:30:00,687.2233333333334,-148.31999999999994,0.0,,100.0,69.50666666666666,849.67,0.0,70.0,,51.45333333333334,,0.0,,,69.84666666666666,,,67.0,69.0,,,12.509999999999991,0.0
2025-02-17 00:45:00,678.75,-148.31999999999994,0.0,,100.0,69.42666666666666,849.67,0.0,70.0,,52.51,,0.0,,,69.85,,,67.0,69.0,,,12.559999999999995,0.0
2025-02-17 01:00:00,693.5799999999999,-150.43999999999994,0.0,,100.0,69.43333333333334,849.67,0.0,70.0,,53.50333333333333,,0.0,,,69.85,,,67.0,69.0,,,12.579999999999991,0.0
2025-02-17 01:15:00,718.2999999999998,-135.61,0.0,,100.0,69.38333333333334,849.67,0.0,70.0,,54.376666666666665,,0.0,,,69.85666666666667,,,67.0,69.0,,,12.510000000000005,0.0
2025-02-17 01:30:00,702.7600000000001,-137.7299999999999,0.0,,100.0,69.33666666666666,849.67,0.0,70.0,,55.64333333333334,,0.0,,,69.85,,,67.0,69.0,,,12.61,0.0
2025-02-17 01:45:00,687.93,-163.14999999999998,0.0,,100.0,69.29333333333334,849.67,0.0,70.0,,56.73666666666667,,0.0,,,69.84666666666666,,,67.0,69.0,,,12.459999999999994,0.0
2025-02-17 02:00:00,685.8066666666667,-175.87,0.0,,100.0,69.24333333333334,849.67,0.0,70.0,,57.82666666666666,,0.0,,,69.84,,,67.0,69.0,,,12.590000000000003,0.0
2025-02-17 02:15:00,689.3433333333332,-135.61,0.0,,100.0,69.23,849.67,0.0,70.0,,58.93333333333334,,0.0,,,69.84666666666666,,,67.0,69.0,,,12.509999999999998,0.0
2025-02-17 02:30:00,680.87,-180.0999999999999,0.0,,100.0,69.97,849.67,0.0,70.0,,61.123333333333335,,0.0,,,69.79333333333334,,,67.0,69.0,,,12.600000000000001,0.0
2025-02-17 02:45:00,716.18,-139.8499999999999,0.0,,100.0,69.04,849.67,0.0,70.0,,61.916666666666664,,0.0,,,69.82666666666667,,,67.0,69.0,,,13.100000000000001,0.0
2025-02-17 03:00:00,697.11,-167.39,0.0,,100.0,72.29333333333334,849.67,0.0,70.0,,62.833333333333336,,0.0,,,69.83333333333333,,,67.0,69.0,,,16.109999999999992,0.0
2025-02-17 03:15:00,714.0633333333334,-133.49,0.0,,100.0,72.29666666666667,849.67,0.0,70.0,,63.67666666666667,,0.0,,,69.84666666666666,,,67.0,69.0,,,16.159999999999997,0.0
2025-02-17 03:30:00,683.6933333333333,-194.93999999999994,0.0,,100.0,72.22000000000001,849.67,0.0,70.0,,64.38,,0.0,,,69.86333333333333,,,67.0,69.0,,,16.06000000000001,0.0
2025-02-17 03:45:00,707.7033333333333,-135.61,0.0,,100.0,72.16000000000001,849.67,0.0,70.0,,65.22333333333334,,0.0,,,69.85666666666667,,,67.0,69.0,,,16.199999999999996,0.0
2025-02-17 04:00:00,698.5233333333334,-137.7299999999999,0.0,,100.0,72.08,849.67,0.0,70.0,,66.51333333333334,,0.0,,,69.85,,,67.0,69.0,,,16.18,0.0
2025-02-17 04:15:00,697.8166666666666,-165.26999999999998,0.0,,100.0,71.91333333333334,849.67,0.0,70.0,,67.69333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,16.11,0.0
2025-02-17 04:30:00,692.1700000000001,-161.02999999999997,0.0,,100.0,75.01333333333334,849.67,0.0,70.0,,69.19333333333334,,0.0,,,69.82666666666667,,,67.0,69.0,,,18.269999999999996,0.0
2025-02-17 04:45:00,699.9366666666666,-131.37,0.0,,100.0,75.5,849.67,0.0,70.0,,70.08333333333333,,0.0,,,69.84,,,67.0,69.0,,,19.640000000000008,0.0
2025-02-17 05:00:00,714.77,-169.51,0.0,,100.0,75.58999999999999,849.67,0.0,70.0,,71.23,,0.0,,,69.84333333333333,,,67.0,69.0,,,19.79,0.0
2025-02-17 05:15:00,682.2800000000001,-148.31999999999994,0.0,,100.0,75.44,849.67,0.0,70.0,,72.14,,0.0,,,69.84666666666666,,,67.0,69.0,,,19.730000000000004,0.0
2025-02-17 05:30:00,706.2933333333334,-152.55999999999995,0.0,,100.0,75.37333333333333,849.67,0.0,70.0,,73.34333333333333,,0.0,,,69.84,,,67.0,69.0,,,19.810000000000002,0.0
2025-02-17 05:45:00,713.3566666666666,-125.00999999999999,0.0,,100.0,75.73666666666666,849.67,0.0,70.0,,74.5,,0.0,,,69.84333333333333,,,67.0,69.0,,,19.71,0.0
2025-02-17 06:00:00,688.6333333333332,-175.87,0.0,,100.0,78.53,849.67,0.0,70.0,,75.42999999999999,,0.0,,,69.84333333333333,,,67.0,69.0,,,23.15,0.0
2025-02-17 06:15:00,698.52,-158.91999999999996,0.0,,100.0,78.67333333333333,849.67,0.0,70.0,,76.52666666666667,,0.0,,,69.84666666666666,,,67.0,69.0,,,23.459999999999994,0.0
2025-02-17 06:30:00,686.5166666666668,-188.57999999999993,0.0,,100.0,78.57,849.67,0.0,70.0,,77.57666666666667,,0.0,,,69.85,,,67.0,69.0,,,23.239999999999995,0.0
2025-02-17 06:45:00,692.1666666666666,-152.55999999999995,0.0,,100.0,78.54666666666667,849.67,0.0,70.0,,78.65666666666667,,0.0,,,69.84666666666666,,,67.0,69.0,,,23.18999999999999,0.0
2025-02-17 07:00:00,707.7033333333334,-150.43999999999994,0.0,,100.0,78.52,849.67,0.0,70.0,,79.71,,0.0,,,69.84666666666666,,,67.0,69.0,,,23.260000000000005,0.0
2025-02-17 07:15:00,694.9933333333333,-156.79999999999995,0.0,,100.0,79.56666666666666,849.67,0.0,70.0,,80.88,,0.0,,,69.84333333333333,,,67.0,69.0,,,23.269999999999996,0.0
2025-02-17 07:30:00,679.4566666666666,-148.31999999999994,0.0,,100.0,81.74,849.67,0.0,70.0,,82.03,,0.0,,,69.84,,,67.0,69.0,,,26.560000000000002,0.0
2025-02-17 07:45:00,687.93,-182.2199999999999,0.0,,100.0,81.66,849.67,0.0,70.0,,83.08,,0.0,,,69.85,,,67.0,69.0,,,26.5,0.0
2025-02-17 08:00:00,667.4466666666667,-180.0999999999999,0.0,,100.0,81.70333333333333,849.67,0.0,70.0,,85.29666666666667,,0.0,,,69.79,,,67.0,69.0,,,26.5,0.0
2025-02-17 08:15:00,705.5866666666667,-144.07999999999993,0.0,,100.0,83.85666666666667,849.67,0.0,70.0,,88.45,,0.0,,,69.71,,,67.0,69.0,,,27.369999999999997,0.0
2025-02-17 08:30:00,706.2933333333334,-146.19999999999993,0.0,,100.0,84.73,849.67,0.0,70.0,,91.37,,0.0,,,69.67666666666666,,,67.0,69.0,,,29.759999999999998,0.0
2025-02-17 08:45:00,681.57,-190.69999999999993,0.0,,100.0,89.48,849.67,0.0,70.0,,94.35000000000001,,0.0,,,69.65333333333332,,,67.0,69.0,,,29.870000000000005,0.0
2025-02-17 09:00:00,678.0433333333334,-182.2199999999999,0.0,,100.0,91.71,849.67,0.0,70.0,,96.94666666666667,,0.0,,,69.61999999999999,,,67.0,69.0,,,36.74999999999999,0.0
2025-02-17 09:15:00,672.39,-186.45999999999992,0.0,,100.0,91.63666666666666,850.3766666666667,0.0,70.0,,99.30333333333334,,0.0,,,69.66333333333334,,,67.0,69.0,,,36.79,0.0
2025-02-17 09:30:00,683.6933333333333,-163.14999999999998,0.0,,100.0,91.59333333333332,851.79,0.0,70.0,,100.0,,0.0,,,69.64666666666666,,,67.0,69.0,,,36.75999999999999,0.0
2025-02-17 09:45:00,672.3933333333333,-171.63,0.0,,100.0,91.36,851.79,0.0,70.0,,100.0,,0.0,,,69.66,,,67.0,69.0,,,36.839999999999996,0.0
2025-02-17 10:00:00,680.8666666666667,-167.39,0.0,,100.0,91.05666666666667,851.79,0.0,70.0,,100.0,,0.0,,,69.67,,,67.0,69.0,,,36.88,0.0
2025-02-17 10:15:00,673.8033333333333,-167.39,0.0,,100.0,90.71666666666665,851.79,0.0,70.0,,100.0,,0.0,,,69.65333333333334,,,67.0,69.0,,,36.73,0.0
2025-02-17 10:30:00,670.9766666666666,-177.99,0.0,,100.0,90.68666666666667,851.79,0.0,70.0,,100.0,,0.0,,,69.57,,,67.0,69.0,,,36.79,0.0
2025-02-17 10:45:00,657.91,-216.13,0.0,,100.0,90.45,851.79,0.0,70.0,,100.0,,0.0,,,69.55,,,67.0,69.0,,,36.85000000000001,0.0
2025-02-17 11:00:00,673.0966666666667,-173.75,0.0,,100.0,90.35333333333334,851.79,0.0,70.0,,100.0,,0.0,,,69.49333333333334,,,67.0,69.0,,,36.74,0.0
2025-02-17 11:15:00,701.35,-148.31999999999994,0.0,,100.0,90.08666666666666,851.79,0.0,70.0,,100.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,36.599999999999994,0.0
2025-02-17 11:30:00,704.1733333333333,-169.51,0.0,,100.0,89.96333333333332,851.79,0.0,70.0,,100.0,,0.0,,,69.40333333333334,,,67.0,69.0,,,36.489999999999995,0.0
2025-02-17 11:45:00,699.23,-118.65999999999997,0.0,,100.0,90.11666666666667,851.79,0.0,70.0,,100.0,,0.0,,,69.32333333333334,,,67.0,69.0,,,36.9,0.0
2025-02-17 12:00:00,706.9966666666666,-156.79999999999995,0.0,,100.0,89.89999999999999,851.79,0.0,70.0,,100.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,36.779999999999994,0.0
2025-02-17 12:15:00,678.75,-201.28999999999996,0.0,,100.0,89.82333333333332,851.79,0.0,70.0,,100.0,,0.0,,,69.15666666666668,,,67.0,69.0,,,36.99999999999999,0.0
2025-02-17 12:30:00,723.9466666666667,-101.70999999999992,0.0,,100.0,89.66000000000001,851.79,0.0,70.0,,100.0,,0.0,,,69.12333333333333,,,67.0,69.0,,,36.949999999999996,0.0
2025-02-17 12:45:00,707.7033333333334,-120.77999999999997,0.0,,100.0,89.60666666666667,851.79,0.0,70.0,,100.0,,0.0,,,69.04,,,67.0,69.0,,,36.9,0.0
2025-02-17 13:00:00,704.8800000000001,-144.07999999999993,0.0,,100.0,89.42666666666668,851.79,0.0,70.0,,100.0,,0.0,,,68.91,,,67.0,69.0,,,36.64000000000001,0.0
2025-02-17 13:15:00,696.4033333333333,-163.14999999999998,0.0,,100.0,89.50333333333333,851.79,0.0,70.0,,100.0,,0.0,,,68.71333333333332,,,67.0,69.0,,,36.89,0.0
2025-02-17 13:30:00,706.2933333333334,-156.79999999999995,0.0,,100.0,89.54,851.79,0.0,70.0,,100.0,,0.0,,,68.58333333333333,,,67.0,69.0,,,36.63999999999999,0.0
2025-02-17 13:45:00,706.2933333333334,-146.19999999999993,0.0,,100.0,89.52333333333333,851.79,0.0,70.0,,100.0,,0.0,,,68.57333333333334,,,67.0,69.0,,,36.91,0.0
2025-02-17 14:00:00,703.4666666666667,-135.61,0.0,,100.0,89.38333333333333,851.79,0.0,70.0,,100.0,,0.0,,,68.53333333333335,,,67.0,69.0,,,36.75000000000001,0.0
2025-02-17 14:15:00,727.48,-141.9699999999999,0.0,,100.0,88.91666666666667,851.79,0.0,70.0,,100.0,,0.0,,,68.47,,,67.0,69.0,,,36.199999999999996,0.0
2025-02-17 14:30:00,725.3633333333333,-122.89999999999998,0.0,,100.0,88.95666666666666,851.79,0.0,70.0,,100.0,,0.0,,,68.45666666666666,,,67.0,69.0,,,36.2,0.0
2025-02-17 14:45:00,699.9366666666666,-144.07999999999993,0.0,,100.0,89.07333333333332,851.79,0.0,70.0,,100.0,,0.0,,,68.45,,,67.0,69.0,,,35.74999999999999,0.0
2025-02-17 15:00:00,710.5300000000001,-156.79999999999995,0.0,,100.0,89.34666666666668,851.79,0.0,70.0,,100.0,,0.0,,,68.45666666666666,,,67.0,69.0,,,35.89,0.0
2025-02-17 15:15:00,725.3633333333333,-129.25,0.0,,100.0,89.86333333333334,851.79,0.0,70.0,,100.0,,0.0,,,68.50666666666666,,,67.0,69.0,,,36.190000000000005,0.0
2025-02-17 15:30:00,707.0,-108.05999999999995,0.0,,100.0,89.94333333333333,851.79,0.0,70.0,,100.0,,0.0,,,68.59666666666668,,,67.0,69.0,,,35.949999999999996,0.0
2025-02-17 15:45:00,716.89,-125.00999999999999,0.0,,100.0,90.12333333333333,851.79,0.0,70.0,,100.0,,0.0,,,68.65333333333334,,,67.0,69.0,,,36.04,0.0
2025-02-17 16:00:00,701.35,-148.31999999999994,0.0,,100.0,90.73,851.79,0.0,70.0,,100.0,,0.0,,,68.7,,,67.0,69.0,,,36.25999999999999,0.0
2025-02-17 16:15:00,714.06,-133.49,0.0,,100.0,91.14,851.79,0.0,70.0,,100.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,36.239999999999995,0.0
2025-02-17 16:30:00,723.9499999999999,-150.43999999999994,0.0,,100.0,91.48333333333333,851.79,0.0,70.0,,100.0,,0.0,,,68.83999999999999,,,67.0,69.0,,,36.64,0.0
2025-02-17 16:45:00,670.27,-192.81999999999994,0.0,,100.0,91.69666666666667,851.79,0.0,70.0,,100.0,,0.0,,,68.94,,,67.0,69.0,,,36.36,0.0
2025-02-17 17:00:00,677.3366666666667,-165.26999999999998,0.0,,100.0,91.93,851.79,0.0,70.0,,100.0,,0.0,,,69.04,,,67.0,69.0,,,36.31,0.0
2025-02-17 17:15:00,688.6333333333333,-197.05999999999995,0.0,,100.0,92.21666666666665,851.79,0.0,70.0,,100.0,,0.0,,,69.17,,,67.0,69.0,,,36.47,0.0
2025-02-17 17:30:00,661.7933333333334,-197.05999999999995,0.0,,100.0,92.37666666666667,851.79,0.0,70.0,,100.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,36.38,0.0
2025-02-17 17:45:00,672.39,-190.69999999999993,0.0,,100.0,92.74333333333334,851.79,0.0,70.0,,100.0,,0.0,,,69.36666666666667,,,67.0,69.0,,,36.330000000000005,0.0
2025-02-17 18:00:00,678.0433333333334,-188.57999999999993,0.0,,100.0,92.91000000000001,851.79,0.0,70.0,,100.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,36.49999999999999,0.0
2025-02-17 18:15:00,690.7533333333334,-156.79999999999995,0.0,,100.0,93.13333333333333,851.79,0.0,70.0,,100.0,,0.0,,,69.49333333333334,,,67.0,69.0,,,36.480000000000004,0.0
2025-02-17 18:30:00,670.98,-167.39,0.0,,100.0,94.02333333333333,851.79,0.0,70.0,,100.0,,0.0,,,69.5,,,67.0,69.0,,,36.67,0.0
2025-02-17 18:45:00,661.7966666666666,-190.69999999999993,0.0,,100.0,93.89999999999999,851.79,0.0,70.0,,100.0,,0.0,,,69.65666666666665,,,67.0,69.0,,,36.7,0.0
2025-02-17 19:00:00,661.0866666666666,-214.01,0.0,,100.0,93.53666666666668,851.79,0.0,70.0,,100.0,,0.0,,,69.81666666666666,,,67.0,69.0,,,36.36,0.0
2025-02-17 19:15:00,682.2800000000001,-152.55999999999995,0.0,,100.0,93.66333333333334,851.0833333333334,0.0,70.0,,99.98666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,36.44,0.0
2025-02-17 19:30:00,673.8033333333333,-161.02999999999997,0.0,,100.0,93.89333333333333,849.67,0.0,70.0,,95.17666666666666,,0.0,,,70.19333333333333,,,67.0,69.0,,,36.36,0.0
2025-02-17 19:45:00,682.9833333333332,-158.91999999999996,0.0,,100.0,87.48333333333333,849.67,0.0,70.0,,90.08666666666666,,0.0,,,70.34666666666666,,,67.0,69.0,,,30.04999999999999,0.0
2025-02-17 20:00:00,690.7533333333334,-154.67999999999995,0.0,,100.0,84.29666666666667,849.67,0.0,70.0,,85.58999999999999,,0.0,,,70.42,,,67.0,69.0,,,27.840000000000003,0.0
2025-02-17 20:15:00,665.33,-186.45999999999992,0.0,,100.0,82.14,849.67,0.0,70.0,,78.685,,0.0,,,70.58,,,67.0,69.0,,,26.35,0.0
2025-02-17 20:30:00,666.0333333333333,-188.57999999999993,0.0,,100.0,76.00666666666667,849.67,0.0,70.0,,69.75666666666666,,0.0,,,70.76666666666667,,,67.0,69.0,,,19.910000000000004,0.0
2025-02-17 20:45:00,686.5133333333333,-154.67999999999995,0.0,,100.0,72.27666666666666,849.67,0.0,70.0,,62.52,,0.0,,,70.81,,,67.0,69.0,,,16.11,0.0
2025-02-17 21:00:00,696.4033333333333,-167.39,0.0,,100.0,69.67666666666666,849.67,0.0,70.0,,58.61333333333334,,0.0,,,70.71666666666668,,,67.0,69.0,,,12.530000000000001,0.0
2025-02-17 21:15:00,657.5600000000001,-188.57999999999993,0.0,,100.0,69.90666666666667,849.67,0.0,70.0,,54.74333333333333,,0.0,,,70.65666666666667,,,67.0,69.0,,,12.310000000000002,0.0
2025-02-17 21:30:00,694.9933333333333,-146.19999999999993,0.0,,100.0,70.08666666666666,849.67,0.0,70.0,,52.336666666666666,,0.0,,,70.55,,,67.0,69.0,,,12.360000000000007,0.0
2025-02-17 21:45:00,692.1666666666666,-156.79999999999995,0.0,,100.0,67.24333333333334,849.67,0.0,70.0,,48.663333333333334,,0.0,,,70.52666666666667,,,67.0,69.0,,,12.300000000000004,0.0
2025-02-17 22:00:00,692.1666666666666,-154.67999999999995,0.0,,100.0,65.82666666666667,849.67,0.0,70.0,,48.02,,0.0,,,70.38333333333333,,,67.0,69.0,,,8.349999999999994,0.0
2025-02-17 22:15:00,690.0500000000001,-165.26999999999998,0.0,,100.0,65.62666666666667,849.67,0.0,70.0,,47.14333333333334,,0.0,,,70.3,,,67.0,69.0,,,8.400000000000006,0.0
2025-02-17 22:30:00,716.8866666666667,-129.25,0.0,,100.0,65.42666666666668,849.67,0.0,70.0,,46.85666666666666,,0.0,,,70.20333333333333,,,67.0,69.0,,,8.370000000000005,0.0
2025-02-17 22:45:00,713.3533333333334,-154.67999999999995,0.0,,100.0,65.32333333333334,849.67,0.0,70.0,,47.23333333333333,,0.0,,,70.12666666666667,,,67.0,69.0,,,8.439999999999998,0.0
2025-02-17 23:00:00,697.1133333333333,-167.39,0.0,,100.0,65.18,849.67,0.0,70.0,,48.43,,0.0,,,70.02333333333333,,,67.0,69.0,,,8.430000000000007,0.0
2025-02-17 23:15:00,706.9966666666666,-175.87,0.0,,100.0,65.06666666666666,849.67,0.0,70.0,,49.296666666666674,,0.0,,,69.98,,,67.0,69.0,,,8.400000000000006,0.0
2025-02-17 23:30:00,735.25,-118.65999999999997,0.0,,100.0,68.87666666666667,849.67,0.0,70.0,,50.150000000000006,,0.0,,,69.96,,,67.0,69.0,,,12.229999999999997,0.0
2025-02-17 23:45:00,701.35,-175.87,0.0,,100.0,68.84666666666668,849.67,0.0,70.0,,49.77,,0.0,,,69.98,,,67.0,69.0,,,12.32,0.0
2025-02-18 00:00:00,709.8266666666667,-125.00999999999999,0.0,,100.0,68.72,849.67,0.0,70.0,,52.49,,0.0,,,69.87,,,67.0,69.0,,,12.32,0.0
2025-02-18 00:15:00,729.5966666666667,-120.77999999999997,0.0,,100.0,68.69,849.67,0.0,70.0,,54.076666666666675,,0.0,,,69.83666666666666,,,67.0,69.0,,,12.290000000000006,0.0
2025-02-18 00:30:00,709.1166666666667,-116.53999999999996,0.0,,100.0,68.55,849.67,0.0,70.0,,55.53666666666667,,0.0,,,69.82666666666667,,,67.0,69.0,,,12.350000000000001,0.0
2025-02-18 00:45:00,719.0066666666667,-144.07999999999993,0.0,,100.0,68.42333333333333,849.67,0.0,70.0,,59.27333333333333,,0.0,,,69.71333333333332,,,67.0,69.0,,,12.32,0.0
2025-02-18 01:00:00,691.46,-152.55999999999995,0.0,,100.0,71.36,849.67,0.0,70.0,,64.80333333333334,,0.0,,,69.57333333333332,,,67.0,69.0,,,14.650000000000006,0.0
2025-02-18 01:15:00,737.37,-108.05999999999995,0.0,,100.0,71.88333333333333,849.67,0.0,70.0,,66.08666666666666,,0.0,,,69.65333333333332,,,67.0,69.0,,,15.819999999999993,0.0
2025-02-18 01:30:00,704.88,-105.93999999999994,0.0,,100.0,71.87,849.67,0.0,70.0,,67.26666666666667,,0.0,,,69.69666666666666,,,67.0,69.0,,,15.829999999999998,0.0
2025-02-18 01:45:00,718.3000000000001,-118.65999999999997,0.0,,100.0,71.97666666666667,849.67,0.0,70.0,,67.58,,0.0,,,69.78333333333333,,,67.0,69.0,,,15.829999999999991,0.0
2025-02-18 02:00:00,725.3633333333333,-125.00999999999999,0.0,,100.0,72.11333333333333,849.67,0.0,70.0,,67.98666666666666,,0.0,,,69.83333333333333,,,67.0,69.0,,,15.899999999999991,0.0
2025-02-18 02:15:00,711.2333333333332,-173.75,0.0,,100.0,75.18666666666667,849.67,0.0,70.0,,68.62,,0.0,,,69.86,,,67.0,69.0,,,19.47,0.0
2025-02-18 02:30:00,714.77,-150.43999999999994,0.0,,100.0,74.07666666666667,849.67,0.0,70.0,,69.18666666666667,,0.0,,,69.86666666666666,,,67.0,69.0,,,15.93,0.0
2025-02-18 02:45:00,711.9433333333333,-139.8499999999999,0.0,,100.0,72.81666666666666,849.67,0.0,70.0,,68.63333333333334,,0.0,,,69.92999999999999,,,67.0,69.0,,,16.229999999999997,0.0
2025-02-18 03:00:00,697.11,-150.43999999999994,0.0,,100.0,74.98333333333333,849.67,0.0,70.0,,68.53666666666668,,0.0,,,69.94666666666666,,,67.0,69.0,,,18.799999999999997,0.0
2025-02-18 03:15:00,707.0,-165.26999999999998,0.0,,100.0,75.20333333333333,849.67,0.0,70.0,,68.64,,0.0,,,69.95333333333333,,,67.0,69.0,,,19.400000000000006,0.0
2025-02-18 03:30:00,719.7133333333333,-125.00999999999999,0.0,,100.0,75.30666666666667,849.67,0.0,70.0,,69.10000000000001,,0.0,,,69.94,,,67.0,69.0,,,19.620000000000005,0.0
2025-02-18 03:45:00,711.2366666666667,-158.91999999999996,0.0,,100.0,75.40333333333334,849.67,0.0,70.0,,70.69666666666667,,0.0,,,69.90666666666667,,,67.0,69.0,,,19.590000000000003,0.0
2025-02-18 04:00:00,673.8033333333333,-186.45999999999992,0.0,,100.0,75.25,849.67,0.0,70.0,,71.20333333333333,,0.0,,,69.91000000000001,,,67.0,69.0,,,19.779999999999994,0.0
2025-02-18 04:15:00,708.4133333333333,-129.25,0.0,,100.0,75.26,849.67,0.0,70.0,,71.03666666666666,,0.0,,,69.93666666666667,,,67.0,69.0,,,19.97,0.0
2025-02-18 04:30:00,710.5300000000001,-129.25,0.0,,100.0,75.10666666666667,849.67,0.0,70.0,,71.92666666666666,,0.0,,,69.91333333333334,,,67.0,69.0,,,19.810000000000002,0.0
2025-02-18 04:45:00,697.82,-186.45999999999992,0.0,,100.0,76.51666666666667,849.67,0.0,70.0,,74.73,,0.0,,,69.83333333333333,,,67.0,69.0,,,19.779999999999994,0.0
2025-02-18 05:00:00,717.5933333333332,-150.43999999999994,0.0,,100.0,78.50333333333333,849.67,0.0,70.0,,75.78333333333335,,0.0,,,69.84,,,67.0,69.0,,,23.330000000000005,0.0
2025-02-18 05:15:00,699.23,-133.49,0.0,,100.0,78.47333333333333,849.67,0.0,70.0,,79.17333333333333,,0.0,,,69.74,,,67.0,69.0,,,23.339999999999996,0.0
2025-02-18 05:30:00,690.7533333333332,-175.87,0.0,,100.0,81.56333333333333,849.67,0.0,70.0,,82.69666666666666,,0.0,,,69.66666666666667,,,67.0,69.0,,,26.04,0.0
2025-02-18 05:45:00,692.8733333333333,-167.39,0.0,,100.0,81.50666666666667,849.67,0.0,70.0,,84.24666666666667,,0.0,,,69.71,,,67.0,69.0,,,26.550000000000004,0.0
2025-02-18 06:00:00,710.5333333333333,-108.05999999999995,0.0,,100.0,81.43333333333334,849.67,0.0,70.0,,86.40666666666668,,0.0,,,69.71,,,67.0,69.0,,,26.380000000000003,0.0
2025-02-18 06:15:00,708.41,-139.8499999999999,0.0,,100.0,84.75999999999999,849.67,0.0,70.0,,88.77,,0.0,,,69.69666666666666,,,67.0,69.0,,,29.689999999999998,0.0
2025-02-18 06:30:00,706.29,-139.8499999999999,0.0,,100.0,84.81666666666666,849.67,0.0,70.0,,91.43333333333334,,0.0,,,69.67666666666666,,,67.0,69.0,,,29.739999999999995,0.0
2025-02-18 06:45:00,708.41,-137.7299999999999,0.0,,100.0,88.40333333333332,849.67,0.0,70.0,,93.45666666666666,,0.0,,,69.68333333333334,,,67.0,69.0,,,29.71,0.0
2025-02-18 07:00:00,676.63,-186.45999999999992,0.0,,100.0,91.81333333333333,849.67,0.0,70.0,,95.59333333333332,,0.0,,,69.69,,,67.0,69.0,,,36.96,0.0
2025-02-18 07:15:00,699.2333333333332,-141.95999999999992,0.0,,100.0,91.68333333333334,849.67,0.0,70.0,,97.54333333333334,,0.0,,,69.69,,,67.0,69.0,,,36.660000000000004,0.0
2025-02-18 07:30:00,685.8133333333334,-125.00999999999999,0.0,,100.0,91.94,851.0833333333334,0.0,70.0,,99.69333333333333,,0.0,,,69.69666666666666,,,67.0,69.0,,,37.10999999999999,0.0
2025-02-18 07:45:00,688.6366666666667,-163.14999999999998,0.0,,100.0,92.03666666666668,851.79,0.0,70.0,,100.0,,0.0,,,69.71,,,67.0,69.0,,,36.9,0.0
2025-02-18 08:00:00,690.7566666666667,-165.26999999999998,0.0,,100.0,91.91333333333334,851.79,0.0,70.0,,100.0,,0.0,,,69.71,,,67.0,69.0,,,36.830000000000005,0.0
2025-02-18 08:15:00,691.4633333333333,-169.51,0.0,,100.0,91.73666666666666,851.79,0.0,70.0,,100.0,,0.0,,,69.71,,,67.0,69.0,,,36.93,0.0
2025-02-18 08:30:00,695.6999999999999,-148.31999999999994,0.0,,100.0,91.67666666666666,851.79,0.0,70.0,,100.0,,0.0,,,69.71,,,67.0,69.0,,,37.02,0.0
2025-02-18 08:45:00,684.3966666666666,-188.57999999999993,0.0,,100.0,91.32333333333334,851.79,0.0,70.0,,100.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,37.14,0.0
2025-02-18 09:00:00,672.3866666666667,-180.11,0.0,,100.0,91.28333333333335,851.79,0.0,70.0,,100.0,,0.0,,,69.69,,,67.0,69.0,,,37.17999999999999,0.0
2025-02-18 09:15:00,703.4666666666667,,0.0,,100.0,91.32333333333334,851.79,0.0,70.0,,100.0,,0.0,,,69.67,,,67.0,69.0,,,,
2025-02-18 09:30:00,674.51,-177.99,0.0,,100.0,91.12666666666667,851.79,0.0,70.0,,100.0,,0.0,,,69.67666666666666,,,67.0,69.0,,,37.25,0.0
2025-02-18 09:45:00,711.9433333333333,-175.87,0.0,,100.0,90.95333333333333,851.79,0.0,70.0,,100.0,,0.0,,,69.67,,,67.0,69.0,,,37.17999999999999,0.0
2025-02-18 10:00:00,681.5733333333333,-167.39,0.0,,100.0,91.10666666666667,851.79,0.0,70.0,,100.0,,0.0,,,69.61666666666666,,,67.0,69.0,,,37.32,0.0
2025-02-18 10:15:00,694.9933333333333,-150.43999999999994,0.0,,100.0,91.07000000000001,851.79,0.0,70.0,,100.0,,0.0,,,69.57,,,67.0,69.0,,,37.09,0.0
2025-02-18 10:30:00,675.9233333333333,-154.67999999999995,0.0,,100.0,91.01333333333334,851.79,0.0,70.0,,100.0,,0.0,,,69.52999999999999,,,67.0,69.0,,,37.230000000000004,0.0
2025-02-18 10:45:00,711.9433333333333,-139.8499999999999,0.0,,100.0,90.83666666666666,851.79,0.0,70.0,,100.0,,0.0,,,69.42,,,67.0,69.0,,,36.92999999999999,0.0
2025-02-18 11:00:00,705.5866666666667,-148.31999999999994,0.0,,100.0,90.90666666666668,851.79,0.0,70.0,,100.0,,0.0,,,69.33333333333333,,,67.0,69.0,,,37.160000000000004,0.0
2025-02-18 11:15:00,697.1133333333333,-186.45999999999992,0.0,,100.0,90.68333333333334,851.79,0.0,70.0,,100.0,,0.0,,,69.28,,,67.0,69.0,,,36.900000000000006,0.0
2025-02-18 11:30:00,685.1033333333334,-197.05999999999995,0.0,,100.0,90.21666666666665,851.79,0.0,70.0,,100.0,,0.0,,,69.19333333333334,,,67.0,69.0,,,36.49999999999999,0.0
2025-02-18 11:45:00,691.46,-173.75,0.0,,100.0,90.23666666666666,851.79,0.0,70.0,,100.0,,0.0,,,69.15,,,67.0,69.0,,,36.42,0.0
2025-02-18 12:00:00,692.1666666666666,-167.39,0.0,,100.0,90.03000000000002,851.79,0.0,70.0,,100.0,,0.0,,,69.06,,,67.0,69.0,,,36.42,0.0
2025-02-18 12:15:00,686.5166666666668,-175.87,0.0,,100.0,90.19666666666666,851.79,0.0,70.0,,100.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,36.48,0.0
2025-02-18 12:30:00,699.9366666666666,-131.37,0.0,,100.0,90.17666666666666,851.79,0.0,70.0,,100.0,,0.0,,,68.99,,,67.0,69.0,,,36.46,0.0
2025-02-18 12:45:00,669.5666666666666,-199.16999999999996,0.0,,100.0,90.19666666666667,851.79,0.0,70.0,,100.0,,0.0,,,68.88666666666667,,,67.0,69.0,,,36.540000000000006,0.0
2025-02-18 13:00:00,690.0500000000001,-148.31999999999994,0.0,,100.0,89.88666666666666,851.79,0.0,70.0,,100.0,,0.0,,,68.77999999999999,,,67.0,69.0,,,36.45,0.0
2025-02-18 13:15:00,719.0066666666667,-148.31999999999994,0.0,,100.0,90.13333333333333,851.79,0.0,70.0,,100.0,,0.0,,,68.63,,,67.0,69.0,,,36.73,0.0
2025-02-18 13:30:00,685.8133333333334,-182.2199999999999,0.0,,100.0,90.15666666666668,851.79,0.0,70.0,,100.0,,0.0,,,68.50666666666666,,,67.0,69.0,,,36.39999999999999,0.0
2025-02-18 13:45:00,687.93,-137.73000000000002,0.0,,100.0,89.90666666666668,851.79,0.0,70.0,,100.0,,0.0,,,68.43,,,67.0,69.0,,,36.349999999999994,0.0
2025-02-18 14:00:00,707.7033333333334,-158.91999999999996,0.0,,100.0,90.07000000000001,851.79,0.0,70.0,,100.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,36.29,0.0
2025-02-18 14:15:00,695.6999999999999,-167.39,0.0,,100.0,89.86666666666667,851.79,0.0,70.0,,100.0,,0.0,,,68.45666666666666,,,67.0,69.0,,,36.54,0.0
2025-02-18 14:30:00,687.2233333333334,-169.51,0.0,,100.0,89.57666666666667,851.79,0.0,70.0,,100.0,,0.0,,,68.39666666666666,,,67.0,69.0,,,36.35,0.0
2025-02-18 14:45:00,700.6433333333333,-171.63,0.0,,100.0,89.32666666666667,851.79,0.0,70.0,,100.0,,0.0,,,68.29666666666667,,,67.0,69.0,,,36.42999999999999,0.0
2025-02-18 15:00:00,685.81,-216.13,0.0,,100.0,89.33666666666666,851.79,0.0,70.0,,100.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,36.59,0.0
2025-02-18 15:15:00,707.7033333333333,-180.11,0.0,,100.0,89.49333333333334,851.79,0.0,70.0,,100.0,,0.0,,,68.34,,,67.0,69.0,,,36.48,0.0
2025-02-18 15:30:00,685.1033333333334,-182.2199999999999,0.0,,100.0,89.61666666666667,851.79,0.0,70.0,,100.0,,0.0,,,68.39,,,67.0,69.0,,,36.58,0.0
2025-02-18 15:45:00,709.1199999999999,-169.51,0.0,,100.0,89.59333333333332,851.79,0.0,70.0,,100.0,,0.0,,,68.41000000000001,,,67.0,69.0,,,36.410000000000004,0.0
2025-02-18 16:00:00,695.6999999999999,-148.31999999999994,0.0,,100.0,89.85333333333334,851.79,0.0,70.0,,100.0,,0.0,,,68.42,,,67.0,69.0,,,36.41,0.0
2025-02-18 16:15:00,708.4133333333333,-93.23000000000002,0.0,,100.0,89.97333333333331,851.79,0.0,70.0,,100.0,,0.0,,,68.50333333333333,,,67.0,69.0,,,36.309999999999995,0.0
2025-02-18 16:30:00,709.8233333333334,-163.15499999999997,0.0,,100.0,90.07,851.79,0.0,70.0,,100.0,,0.0,,,68.57666666666667,,,67.0,69.0,,,36.220000000000006,0.0
2025-02-18 16:45:00,696.4066666666666,-163.14999999999998,0.0,,100.0,90.41666666666667,851.79,0.0,70.0,,100.0,,0.0,,,68.59666666666668,,,67.0,69.0,,,36.52,0.0
2025-02-18 17:00:00,706.2933333333334,-135.61,0.0,,100.0,90.74000000000001,851.79,0.0,70.0,,100.0,,0.0,,,68.70333333333333,,,67.0,69.0,,,36.5,0.0
2025-02-18 17:15:00,687.2233333333334,-186.45999999999992,0.0,,100.0,90.72666666666667,851.79,0.0,70.0,,100.0,,0.0,,,68.81333333333333,,,67.0,69.0,,,36.44,0.0
2025-02-18 17:30:00,698.5233333333334,-139.8499999999999,0.0,,100.0,90.82333333333334,851.79,0.0,70.0,,100.0,,0.0,,,68.86,,,67.0,69.0,,,36.370000000000005,0.0
2025-02-18 17:45:00,685.1,-161.03999999999996,0.0,,100.0,90.86333333333334,851.79,0.0,70.0,,100.0,,0.0,,,68.84666666666666,,,67.0,69.0,,,36.209999999999994,0.0
2025-02-18 18:00:00,694.2866666666667,-148.31999999999994,0.0,,100.0,90.86000000000001,851.79,0.0,70.0,,100.0,,0.0,,,68.88,,,67.0,69.0,,,36.12,0.0
2025-02-18 18:15:00,712.65,-161.03999999999996,0.0,,100.0,90.8,851.79,0.0,70.0,,100.0,,0.0,,,68.88,,,67.0,69.0,,,36.28000000000001,0.0
2025-02-18 18:30:00,690.0500000000001,-167.39,0.0,,100.0,90.96666666666665,851.79,0.0,70.0,,100.0,,0.0,,,68.93666666666667,,,67.0,69.0,,,36.1,0.0
2025-02-18 18:45:00,688.6366666666667,-137.73000000000002,0.0,,100.0,91.20333333333333,851.79,0.0,70.0,,100.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,36.38999999999999,0.0
2025-02-18 19:00:00,692.1666666666666,-207.64999999999998,0.0,,100.0,91.27333333333333,851.79,0.0,70.0,,100.0,,0.0,,,69.04666666666667,,,67.0,69.0,,,36.44,0.0
2025-02-18 19:15:00,675.92,-177.99,0.0,,100.0,91.36333333333333,851.79,0.0,70.0,,100.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,36.339999999999996,0.0
2025-02-18 19:30:00,672.39,-197.05999999999995,0.0,,100.0,91.37,851.79,0.0,70.0,,100.0,,0.0,,,69.2,,,67.0,69.0,,,36.46,0.0
2025-02-18 19:45:00,681.57,-190.69999999999993,0.0,,100.0,91.46666666666665,851.79,0.0,70.0,,100.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,36.32000000000001,0.0
2025-02-18 20:00:00,688.6366666666667,-173.75,0.0,,100.0,91.68,851.79,0.0,70.0,,100.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,36.480000000000004,0.0
2025-02-18 20:15:00,694.2866666666667,-148.31999999999994,0.0,,100.0,91.78333333333335,851.79,0.0,70.0,,100.0,,0.0,,,69.36,,,67.0,69.0,,,36.35,0.0
2025-02-18 20:30:00,690.0466666666666,-152.55999999999995,0.0,,100.0,92.06,851.79,0.0,70.0,,100.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,36.33,0.0
2025-02-18 20:45:00,695.6999999999999,-152.55999999999995,0.0,,100.0,92.21999999999998,851.79,0.0,70.0,,100.0,,0.0,,,69.45,,,67.0,69.0,,,36.43,0.0
2025-02-18 21:00:00,709.12,-125.00999999999999,0.0,,100.0,92.40333333333335,851.79,0.0,70.0,,100.0,,0.0,,,69.50666666666667,,,67.0,69.0,,,36.50000000000001,0.0
2025-02-18 21:15:00,692.1666666666666,-158.91999999999996,0.0,,100.0,92.41000000000001,851.79,0.0,70.0,,100.0,,0.0,,,69.53,,,67.0,69.0,,,36.04,0.0
2025-02-18 21:30:00,702.0533333333333,-141.9699999999999,0.0,,100.0,92.35333333333334,851.79,0.0,70.0,,100.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,36.379999999999995,0.0
2025-02-18 21:45:00,674.5133333333333,-146.19999999999993,0.0,,100.0,92.23,851.79,0.0,70.0,,100.0,,0.0,,,69.6,,,67.0,69.0,,,36.37,0.0
2025-02-18 22:00:00,677.3366666666667,-163.14999999999998,0.0,,100.0,92.18,851.79,0.0,70.0,,100.0,,0.0,,,69.69,,,67.0,69.0,,,36.46000000000001,0.0
2025-02-18 22:15:00,692.1700000000001,-188.57999999999993,0.0,,100.0,92.19333333333333,851.79,0.0,70.0,,100.0,,0.0,,,69.71,,,67.0,69.0,,,36.53,0.0
2025-02-18 22:30:00,699.9366666666666,-133.49,0.0,,100.0,91.99666666666667,851.79,0.0,70.0,,100.0,,0.0,,,69.71,,,67.0,69.0,,,36.199999999999996,0.0
2025-02-18 22:45:00,686.52,-163.14999999999998,0.0,,100.0,92.08333333333333,851.79,0.0,70.0,,100.0,,0.0,,,69.71,,,67.0,69.0,,,36.35,0.0
2025-02-18 23:00:00,685.1033333333334,-175.87,0.0,,100.0,91.82333333333334,851.79,0.0,70.0,,100.0,,0.0,,,69.68666666666667,,,67.0,69.0,,,36.51,0.0
2025-02-18 23:15:00,681.57,-158.91999999999996,0.0,,100.0,91.81333333333333,851.79,0.0,70.0,,100.0,,0.0,,,69.57,,,67.0,69.0,,,36.48,0.0
2025-02-18 23:30:00,668.1533333333333,-165.26999999999998,0.0,,100.0,91.64666666666666,851.79,0.0,70.0,,100.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,36.46999999999999,0.0
2025-02-18 23:45:00,684.3966666666666,-158.91999999999996,0.0,,100.0,91.60333333333334,851.79,0.0,70.0,,100.0,,0.0,,,69.49333333333334,,,67.0,69.0,,,36.440000000000005,0.0
2025-02-19 00:00:00,685.8100000000001,-158.91999999999996,0.0,,100.0,91.46666666666665,851.79,0.0,70.0,,100.0,,0.0,,,69.33,,,67.0,69.0,,,36.47,0.0
2025-02-19 00:15:00,679.4533333333333,-171.63,0.0,,100.0,91.46999999999998,851.79,0.0,70.0,,100.0,,0.0,,,69.28,,,67.0,69.0,,,36.470000000000006,0.0
2025-02-19 00:30:00,696.4066666666668,-150.43999999999994,0.0,,100.0,91.47333333333331,851.79,0.0,70.0,,100.0,,0.0,,,69.24,,,67.0,69.0,,,36.519999999999996,0.0
2025-02-19 00:45:00,688.6366666666667,-165.26999999999998,0.0,,100.0,91.33333333333333,851.79,0.0,70.0,,100.0,,0.0,,,69.16666666666667,,,67.0,69.0,,,36.74,0.0
2025-02-19 01:00:00,671.6833333333334,-161.03999999999996,0.0,,100.0,91.52666666666669,851.79,0.0,70.0,,100.0,,0.0,,,69.11333333333333,,,67.0,69.0,,,36.81,0.0
2025-02-19 01:15:00,716.1833333333334,-129.25,0.0,,100.0,91.46999999999998,851.79,0.0,70.0,,100.0,,0.0,,,69.13,,,67.0,69.0,,,36.62,0.0
2025-02-19 01:30:00,690.7566666666667,-163.14999999999998,0.0,,100.0,91.42333333333333,851.79,0.0,70.0,,100.0,,0.0,,,69.12,,,67.0,69.0,,,36.89000000000001,0.0
2025-02-19 01:45:00,713.3566666666666,-129.25,0.0,,100.0,91.44666666666667,851.79,0.0,70.0,,100.0,,0.0,,,69.16333333333334,,,67.0,69.0,,,36.75,0.0
2025-02-19 02:00:00,699.9366666666666,-148.31999999999994,0.0,,100.0,91.44666666666667,851.79,0.0,70.0,,100.0,,0.0,,,69.15666666666668,,,67.0,69.0,,,36.8,0.0
2025-02-19 02:15:00,702.7599999999999,-180.11,0.0,,100.0,91.23666666666668,851.79,0.0,70.0,,100.0,,0.0,,,69.15,,,67.0,69.0,,,36.92,0.0
2025-02-19 02:30:00,685.1033333333334,-158.91999999999996,0.0,,100.0,90.96333333333332,851.79,0.0,70.0,,100.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,36.73,0.0
2025-02-19 02:45:00,693.5766666666667,-158.91999999999996,0.0,,100.0,90.83999999999999,851.79,0.0,70.0,,100.0,,0.0,,,69.10000000000001,,,67.0,69.0,,,36.87,0.0
2025-02-19 03:00:00,680.1566666666666,-161.03999999999996,0.0,,100.0,90.96,851.79,0.0,70.0,,100.0,,0.0,,,69.10666666666667,,,67.0,69.0,,,37.150000000000006,0.0
2025-02-19 03:15:00,697.11,-175.87,0.0,,100.0,90.84333333333335,851.79,0.0,70.0,,100.0,,0.0,,,69.05666666666667,,,67.0,69.0,,,37.09,0.0
2025-02-19 03:30:00,691.46,-158.91999999999996,0.0,,100.0,90.77666666666666,851.79,0.0,70.0,,100.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,37.330000000000005,0.0
2025-02-19 03:45:00,681.5733333333334,-211.89,0.0,,100.0,90.8,851.79,0.0,70.0,,100.0,,0.0,,,69.01,,,67.0,69.0,,,37.51,0.0
2025-02-19 04:00:00,684.3966666666666,-158.91999999999996,0.0,,100.0,90.75666666666666,851.79,0.0,70.0,,100.0,,0.0,,,68.99,,,67.0,69.0,,,37.720000000000006,0.0
2025-02-19 04:15:00,680.8633333333333,-173.75,0.0,,100.0,90.62666666666667,851.79,0.0,70.0,,100.0,,0.0,,,68.97666666666667,,,67.0,69.0,,,37.14000000000001,0.0
2025-02-19 04:30:00,693.5799999999999,-182.2199999999999,0.0,,100.0,90.50666666666666,851.79,0.0,70.0,,100.0,,0.0,,,68.88666666666667,,,67.0,69.0,,,37.61,0.0
2025-02-19 04:45:00,710.5300000000001,-161.03999999999996,0.0,,100.0,90.38,851.79,0.0,70.0,,100.0,,0.0,,,68.84666666666666,,,67.0,69.0,,,37.48,0.0
2025-02-19 05:00:00,692.8733333333333,-150.43999999999994,0.0,,100.0,90.23,851.79,0.0,70.0,,100.0,,0.0,,,68.78,,,67.0,69.0,,,37.620000000000005,0.0
2025-02-19 05:15:00,720.42,-133.49,0.0,,100.0,90.21666666666665,851.79,0.0,70.0,,100.0,,0.0,,,68.74,,,67.0,69.0,,,37.47,0.0
2025-02-19 05:30:00,692.1666666666666,-161.03999999999996,0.0,,100.0,90.09666666666665,851.79,0.0,70.0,,100.0,,0.0,,,68.69,,,67.0,69.0,,,37.46999999999999,0.0
2025-02-19 05:45:00,693.5799999999999,-169.51,0.0,,100.0,90.21,851.79,0.0,70.0,,100.0,,0.0,,,68.62333333333333,,,67.0,69.0,,,37.43000000000001,0.0
2025-02-19 06:00:00,658.2666666666668,-152.55999999999995,0.0,,100.0,90.29333333333334,851.79,0.0,70.0,,100.0,,0.0,,,68.61,,,67.0,69.0,,,37.4,0.0
2025-02-19 06:15:00,658.9699999999999,-197.05999999999995,0.0,,100.0,90.28666666666668,851.79,0.0,70.0,,100.0,,0.0,,,68.59666666666668,,,67.0,69.0,,,37.82000000000001,0.0
2025-02-19 06:30:00,678.7466666666667,-156.79999999999995,0.0,,100.0,90.14,851.79,0.0,70.0,,100.0,,0.0,,,68.59,,,67.0,69.0,,,37.61,0.0
2025-02-19 06:45:00,683.6899999999999,-177.99,0.0,,100.0,90.12666666666667,851.79,0.0,70.0,,100.0,,0.0,,,68.58666666666666,,,67.0,69.0,,,37.580000000000005,0.0
2025-02-19 07:00:00,704.88,-135.61,0.0,,100.0,90.04333333333334,851.79,0.0,70.0,,100.0,,0.0,,,68.57333333333334,,,67.0,69.0,,,37.510000000000005,0.0
2025-02-19 07:15:00,692.1666666666666,-158.91999999999996,0.0,,100.0,89.92999999999999,851.79,0.0,70.0,,100.0,,0.0,,,68.5,,,67.0,69.0,,,37.55,0.0
2025-02-19 07:30:00,685.8133333333334,-163.14999999999998,0.0,,100.0,90.02333333333333,851.79,0.0,70.0,,100.0,,0.0,,,68.47,,,67.0,69.0,,,37.6,0.0
2025-02-19 07:45:00,707.7066666666666,-152.55999999999995,0.0,,100.0,89.86,851.79,0.0,70.0,,100.0,,0.0,,,68.47,,,67.0,69.0,,,37.49999999999999,0.0
2025-02-19 08:00:00,690.0500000000001,-192.81999999999994,0.0,,100.0,89.68,851.79,0.0,70.0,,100.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,37.49,0.0
2025-02-19 08:15:00,718.2999999999998,-135.61,0.0,,100.0,89.66666666666667,851.79,0.0,70.0,,100.0,,0.0,,,68.43,,,67.0,69.0,,,37.29,0.0
