time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-25 13:00:00,857.4399999999999,-6.360000000000014,0.0,,41.0,65.86,849.67,0.0,70.0,,25.176666666666666,,0.0,,,69.98,,,67.0,69.0,,,4.170000000000009,0.0
2025-02-25 13:15:00,859.56,2.1200000000000045,0.0,,40.5,66.09666666666666,849.67,0.0,70.0,,25.213333333333335,,0.0,,,69.98,,,67.0,69.0,,,4.260000000000005,0.0
2025-02-25 13:30:00,857.4399999999999,-14.829999999999927,0.0,,39.5,66.39999999999999,849.67,0.0,70.0,,25.14,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-25 13:45:00,865.9133333333333,-2.1200000000000045,0.0,,39.666666666666664,66.10000000000001,849.67,0.0,70.0,,23.19666666666667,,0.0,,,70.07666666666667,,,67.0,69.0,,,3.8100000000000023,0.0
2025-02-25 14:00:00,859.56,,0.0,,38.833333333333336,66.39333333333333,849.67,0.0,70.0,,21.473333333333333,,0.0,,,70.11,,,67.0,69.0,,,,
2025-02-25 14:15:00,827.7800000000001,-48.729999999999905,0.0,,39.166666666666664,66.77,849.67,0.0,70.0,,19.66,,0.0,,,70.14999999999999,,,67.0,69.0,,,3.25,0.0
2025-02-25 14:30:00,841.9033333333333,-10.589999999999918,0.0,,35.0,66.06,849.67,0.0,70.0,,17.206666666666667,,0.0,,,70.20333333333333,,,67.0,69.0,,,2.3500000000000085,0.0
2025-02-25 14:45:00,860.2633333333333,12.710000000000036,0.0,,31.666666666666668,65.82333333333334,849.67,0.0,70.0,,15.333333333333334,,0.0,,,70.20666666666666,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-25 15:00:00,863.7966666666666,27.550000000000068,0.0,,29.5,65.60666666666667,849.67,0.0,70.0,,13.766666666666666,,0.0,,,70.21,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-25 15:15:00,851.0866666666667,6.360000000000014,0.0,,29.0,65.66,849.67,0.0,70.0,,12.19,,0.0,,,70.20333333333333,,,67.0,69.0,,,2.3499999999999943,0.0
2025-02-25 15:30:00,839.7833333333333,-27.539999999999964,0.0,,27.333333333333332,65.82333333333334,849.67,0.0,70.0,,12.093333333333334,,0.0,,,70.12666666666667,,,67.0,69.0,,,2.190000000000005,0.0
2025-02-25 15:45:00,850.3766666666667,-10.589999999999918,0.0,,24.333333333333332,65.27666666666666,849.67,0.0,70.0,,11.526666666666666,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-25 16:00:00,894.1700000000001,67.81000000000006,0.0,,23.166666666666668,65.09666666666666,849.67,0.0,70.0,,10.909999999999998,,0.0,,,70.09666666666668,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-25 16:15:00,865.21,31.780000000000086,0.0,,22.5,65.08666666666666,849.67,0.0,70.0,,10.816666666666668,,0.0,,,70.07666666666667,,,67.0,69.0,,,1.5599999999999952,0.0
2025-02-25 16:30:00,859.56,6.360000000000014,0.0,,19.833333333333332,65.71333333333332,849.67,0.0,70.0,,11.9,,0.0,,,70.00333333333333,,,67.0,69.0,,,1.490000000000002,0.0
2025-02-25 16:45:00,837.6633333333333,-33.89999999999998,0.0,,17.333333333333332,66.13,849.67,0.0,70.0,,12.353333333333333,,0.0,,,69.98,,,67.0,69.0,,,2.1000000000000014,0.0
2025-02-25 17:00:00,852.4933333333333,12.710000000000036,0.0,,15.666666666666666,66.30666666666667,849.67,0.0,70.0,,12.410000000000002,,0.0,,,69.98,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-25 17:15:00,832.7199999999999,-27.539999999999964,0.0,,16.333333333333332,66.53,849.67,0.0,70.0,,12.533333333333333,,0.0,,,69.98,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-25 17:30:00,854.6133333333333,2.1200000000000045,0.0,,17.333333333333332,66.60000000000001,849.67,0.0,70.0,,12.586666666666668,,0.0,,,69.98,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-25 17:45:00,841.9033333333333,-21.18999999999994,0.0,,17.833333333333332,67.35333333333334,849.67,0.0,70.0,,12.67,,0.0,,,69.98,,,67.0,69.0,,,1.779999999999987,0.0
2025-02-25 18:00:00,841.9033333333333,42.379999999999995,0.0,,17.166666666666668,67.61,849.67,0.0,70.0,,11.38,,0.0,,,70.04666666666667,,,67.0,69.0,,,1.6799999999999926,0.0
2025-02-25 18:15:00,861.68,-16.949999999999932,0.0,,16.0,62.583333333333336,849.67,0.0,70.0,,10.346666666666666,,0.0,,,70.07666666666667,,,67.0,69.0,,,0.9699999999999989,0.0
2025-02-25 18:30:00,846.8466666666667,4.240000000000009,0.0,,17.166666666666668,65.03,849.67,0.0,70.0,,13.21,,0.0,,,69.91333333333334,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-25 18:45:00,854.6166666666667,10.600000000000023,0.0,,17.166666666666668,61.79333333333333,849.67,0.0,70.0,,15.506666666666668,,0.0,,,69.85333333333334,,,67.0,69.0,,,1.3400000000000034,0.0
2025-02-25 19:00:00,874.3933333333333,42.379999999999995,0.0,,17.166666666666668,60.99333333333334,849.67,0.0,70.0,,19.683333333333334,,0.0,,,69.69666666666666,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-25 19:15:00,839.0799999999999,-10.589999999999918,0.0,,18.166666666666668,61.903333333333336,849.67,0.0,70.0,,25.80666666666667,,0.0,,,69.53333333333333,,,67.0,69.0,,,2.5700000000000003,0.0
2025-02-25 19:30:00,846.14,21.190000000000055,0.0,,18.666666666666668,63.346666666666664,849.67,0.0,70.0,,31.656666666666666,,0.0,,,69.42666666666666,,,67.0,69.0,,,3.6299999999999955,0.0
2025-02-25 19:45:00,856.0266666666666,6.360000000000014,0.0,,18.0,63.949999999999996,849.67,0.0,70.0,,36.696666666666665,,0.0,,,69.40333333333334,,,67.0,69.0,,,4.18,0.0
2025-02-25 20:00:00,869.4466666666667,52.97000000000003,0.0,,19.0,64.98333333333333,849.67,0.0,70.0,,41.42666666666667,,0.0,,,69.39666666666666,,,67.0,69.0,,,4.859999999999999,0.0
2025-02-25 20:15:00,841.9,-2.1200000000000045,0.0,,18.333333333333332,65.99666666666667,849.67,0.0,70.0,,45.47,,0.0,,,69.40666666666668,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-25 20:30:00,853.9133333333333,10.600000000000023,0.0,,18.0,67.01333333333334,849.67,0.0,70.0,,49.47,,0.0,,,69.42,,,67.0,69.0,,,5.539999999999999,0.0
2025-02-25 20:45:00,846.8433333333332,12.710000000000036,0.0,,17.0,68.97666666666667,849.67,0.0,70.0,,53.61333333333334,,0.0,,,69.42666666666666,,,67.0,69.0,,,8.579999999999998,0.0
2025-02-25 21:00:00,855.32,4.240000000000009,0.0,,16.833333333333332,69.13666666666667,849.67,0.0,70.0,,56.919999999999995,,0.0,,,69.47666666666667,,,67.0,69.0,,,8.519999999999996,0.0
2025-02-25 21:15:00,837.6633333333333,-12.709999999999923,0.0,,16.333333333333332,68.86333333333333,849.67,0.0,70.0,,59.45666666666667,,0.0,,,69.51666666666667,,,67.0,69.0,,,8.420000000000002,0.0
2025-02-25 21:30:00,857.4399999999999,2.1200000000000045,0.0,,17.333333333333332,70.39666666666666,849.67,0.0,70.0,,62.873333333333335,,0.0,,,69.52333333333333,,,67.0,69.0,,,8.490000000000002,0.0
2025-02-25 21:45:00,881.4533333333334,33.90000000000009,0.0,,16.5,70.56333333333333,849.67,0.0,70.0,,66.02,,0.0,,,69.55,,,67.0,69.0,,,11.07,0.0
2025-02-25 22:00:00,833.4266666666666,4.240000000000009,0.0,,16.833333333333332,71.55,849.67,0.0,70.0,,69.33333333333333,,0.0,,,69.53666666666668,,,67.0,69.0,,,11.139999999999993,0.0
2025-02-25 22:15:00,836.2533333333334,-46.610000000000014,0.0,,16.333333333333332,72.19,849.67,0.0,70.0,,72.64,,0.0,,,69.54333333333334,,,67.0,69.0,,,13.729999999999997,0.0
2025-02-25 22:30:00,864.5033333333334,-19.069999999999936,0.0,,16.333333333333332,75.23,849.67,0.0,70.0,,76.47,,0.0,,,69.51666666666667,,,67.0,69.0,,,14.599999999999994,0.0
2025-02-25 22:45:00,858.8533333333334,-16.949999999999932,0.0,,16.666666666666668,80.04333333333334,849.67,0.0,70.0,,78.89,,0.0,,,69.57333333333334,,,67.0,69.0,,,15.909999999999997,0.0
2025-02-25 23:00:00,872.27,12.710000000000036,0.0,,16.5,76.39333333333333,849.67,0.0,70.0,,79.06,,0.0,,,69.69,,,67.0,69.0,,,16.67,0.0
2025-02-25 23:15:00,859.5566666666667,-19.069999999999936,0.0,,17.333333333333332,81.77666666666666,849.67,0.0,70.0,,80.44333333333334,,0.0,,,69.73333333333333,,,67.0,69.0,,,16.090000000000003,0.0
2025-02-25 23:30:00,865.9166666666666,0.0,0.0,,17.166666666666668,81.08666666666666,849.67,0.0,70.0,,79.14,,0.0,,,69.87333333333333,,,67.0,69.0,,,16.299999999999997,0.0
2025-02-25 23:45:00,855.3233333333334,-27.539999999999964,0.0,,17.333333333333332,80.15,849.67,0.0,70.0,,77.54333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,16.35000000000001,0.0
2025-02-26 00:00:00,850.3800000000001,-12.709999999999923,0.0,,18.166666666666668,78.95,849.67,0.0,70.0,,75.41666666666667,,0.0,,,70.07666666666667,,,67.0,69.0,,,16.22,0.0
2025-02-26 00:15:00,816.4733333333334,-16.949999999999932,0.0,,18.166666666666668,76.65333333333332,849.67,0.0,70.0,,73.83333333333333,,0.0,,,70.11,,,67.0,69.0,,,13.949999999999996,0.0
2025-02-26 00:30:00,824.2466666666666,-21.18999999999994,0.0,,18.0,75.88333333333333,849.67,0.0,70.0,,73.49666666666667,,0.0,,,70.08333333333333,,,67.0,69.0,,,13.859999999999992,0.0
2025-02-26 00:45:00,831.3066666666667,-33.89999999999998,0.0,,18.166666666666668,76.21,849.67,0.0,70.0,,74.26,,0.0,,,70.01,,,67.0,69.0,,,13.880000000000003,0.0
2025-02-26 01:00:00,856.7333333333332,42.379999999999995,0.0,,18.666666666666668,77.31333333333333,849.67,0.0,70.0,,74.99333333333333,,0.0,,,69.98,,,67.0,69.0,,,16.560000000000002,0.0
2025-02-26 01:15:00,872.98,21.190000000000055,0.0,,18.833333333333332,76.88666666666667,849.67,0.0,70.0,,75.48666666666666,,0.0,,,69.96,,,67.0,69.0,,,16.67,0.0
2025-02-26 01:30:00,828.4833333333332,6.360000000000014,0.0,,19.0,76.21666666666665,849.67,0.0,70.0,,76.97333333333334,,0.0,,,69.90333333333332,,,67.0,69.0,,,16.669999999999995,0.0
2025-02-26 01:45:00,854.6166666666667,-8.469999999999914,0.0,,19.333333333333332,75.33999999999999,849.67,0.0,70.0,,79.35,,0.0,,,69.83666666666666,,,67.0,69.0,,,16.71,0.0
2025-02-26 02:00:00,848.2566666666667,40.25999999999999,0.0,,19.333333333333332,76.5,849.67,0.0,70.0,,81.85000000000001,,0.0,,,69.77,,,67.0,69.0,,,16.789999999999992,0.0
2025-02-26 02:15:00,812.9433333333333,-33.89999999999998,0.0,,19.666666666666668,77.52666666666666,849.67,0.0,70.0,,85.23666666666666,,0.0,,,69.71,,,67.0,69.0,,,19.549999999999997,0.0
2025-02-26 02:30:00,856.7333333333332,2.1200000000000045,0.0,,18.833333333333332,78.69666666666667,849.67,0.0,70.0,,88.02666666666666,,0.0,,,69.67999999999999,,,67.0,69.0,,,19.60000000000001,0.0
2025-02-26 02:45:00,841.9033333333333,-19.069999999999936,0.0,,21.333333333333332,81.16333333333334,849.67,0.0,70.0,,91.92666666666666,,0.0,,,69.60666666666667,,,67.0,69.0,,,22.090000000000003,0.0
2025-02-26 03:00:00,858.8533333333334,0.0,0.0,,26.833333333333332,83.26,849.67,0.0,70.0,,90.83999999999999,,0.0,,,69.78333333333333,,,67.0,69.0,,,22.630000000000003,0.0
2025-02-26 03:15:00,873.6866666666666,10.600000000000023,0.0,,27.0,83.48666666666666,849.67,0.0,70.0,,88.60333333333334,,0.0,,,69.93666666666667,,,67.0,69.0,,,22.889999999999993,0.0
2025-02-26 03:30:00,850.3766666666667,19.07000000000005,0.0,,27.5,81.27333333333333,849.67,0.0,70.0,,85.07666666666667,,0.0,,,70.10000000000001,,,67.0,69.0,,,21.090000000000003,0.0
2025-02-26 03:45:00,816.4766666666666,4.240000000000009,0.0,,28.166666666666668,80.19,849.67,0.0,70.0,,82.14333333333333,,0.0,,,70.19,,,67.0,69.0,,,20.349999999999994,0.0
2025-02-26 04:00:00,870.86,-4.240000000000009,0.0,,30.833333333333332,79.20666666666666,849.67,0.0,70.0,,77.75333333333333,,0.0,,,70.31,,,67.0,69.0,,,18.639999999999993,0.0
2025-02-26 04:15:00,842.61,8.480000000000018,0.0,,31.0,77.66333333333334,849.67,0.0,70.0,,73.37666666666667,,0.0,,,70.38666666666667,,,67.0,69.0,,,18.699999999999996,0.0
2025-02-26 04:30:00,851.0833333333334,36.020000000000095,0.0,,30.333333333333332,76.88333333333334,849.67,0.0,70.0,,70.16666666666667,,0.0,,,70.39,,,67.0,69.0,,,16.020000000000003,0.0
2025-02-26 04:45:00,871.5633333333334,31.780000000000086,0.0,,29.5,74.26666666666667,849.67,0.0,70.0,,67.04333333333334,,0.0,,,70.39,,,67.0,69.0,,,15.5,0.0
2025-02-26 05:00:00,856.0266666666666,-23.309999999999945,0.0,,29.333333333333332,73.69,849.67,0.0,70.0,,64.09333333333333,,0.0,,,70.39,,,67.0,69.0,,,13.009999999999998,0.0
2025-02-26 05:15:00,841.1966666666667,-33.89999999999998,0.0,,29.166666666666668,71.85333333333334,849.67,0.0,70.0,,61.24666666666667,,0.0,,,70.38333333333333,,,67.0,69.0,,,13.080000000000005,0.0
2025-02-26 05:30:00,877.2133333333333,31.780000000000086,0.0,,29.0,70.74666666666667,849.67,0.0,70.0,,59.056666666666665,,0.0,,,70.36,,,67.0,69.0,,,10.010000000000005,0.0
2025-02-26 05:45:00,865.21,29.670000000000073,0.0,,29.333333333333332,70.83333333333333,849.67,0.0,70.0,,57.71666666666667,,0.0,,,70.29333333333334,,,67.0,69.0,,,10.219999999999999,0.0
2025-02-26 06:00:00,850.3766666666667,21.190000000000055,0.0,,29.666666666666668,70.80333333333334,849.67,0.0,70.0,,56.31,,0.0,,,70.27,,,67.0,69.0,,,10.200000000000003,0.0
2025-02-26 06:15:00,840.4900000000001,-8.469999999999914,0.0,,33.0,71.25666666666666,849.67,0.0,70.0,,54.303333333333335,,0.0,,,70.26333333333334,,,67.0,69.0,,,10.610000000000007,0.0
2025-02-26 06:30:00,842.61,-27.539999999999964,0.0,,37.166666666666664,71.30333333333333,849.67,0.0,70.0,,51.086666666666666,,0.0,,,70.31666666666666,,,67.0,69.0,,,11.759999999999991,0.0
2025-02-26 06:45:00,815.77,27.550000000000068,0.0,,51.5,68.38666666666667,849.67,0.0,70.0,,47.660000000000004,,0.0,,,70.35333333333334,,,67.0,69.0,,,7.559999999999995,0.0
2025-02-26 07:00:00,713.3566666666666,-108.05999999999995,0.0,,100.0,68.39,849.67,0.0,70.0,,44.28333333333333,,0.0,,,70.38333333333333,,,67.0,69.0,,,7.519999999999996,0.0
2025-02-26 07:15:00,715.4766666666666,-129.25,0.0,,100.0,67.61,849.67,0.0,70.0,,41.016666666666666,,0.0,,,70.39,,,67.0,69.0,,,6.709999999999994,0.0
2025-02-26 07:30:00,711.9399999999999,-135.61,0.0,,100.0,67.31,849.67,0.0,70.0,,38.19,,0.0,,,70.38666666666667,,,67.0,69.0,,,6.779999999999994,0.0
2025-02-26 07:45:00,728.8933333333334,-101.70999999999992,0.0,,100.0,66.56666666666666,849.67,0.0,70.0,,35.13333333333333,,0.0,,,70.38666666666667,,,67.0,69.0,,,5.93,0.0
2025-02-26 08:00:00,726.7733333333332,-120.77999999999997,0.0,,100.0,66.52,849.67,0.0,70.0,,32.42666666666667,,0.0,,,70.37333333333333,,,67.0,69.0,,,6.029999999999994,0.0
2025-02-26 08:15:00,728.1866666666666,-114.41999999999996,0.0,,100.0,65.91000000000001,849.67,0.0,70.0,,30.22,,0.0,,,70.34666666666666,,,67.0,69.0,,,5.899999999999999,0.0
2025-02-26 08:30:00,714.0633333333334,-146.19999999999993,0.0,,100.0,65.83666666666666,849.67,0.0,70.0,,28.900000000000002,,0.0,,,70.28666666666668,,,67.0,69.0,,,5.099999999999994,0.0
2025-02-26 08:45:00,699.9366666666666,-133.49,0.0,,100.0,65.71,849.67,0.0,70.0,,27.180000000000003,,0.0,,,70.27,,,67.0,69.0,,,5.159999999999997,0.0
2025-02-26 09:00:00,712.65,-122.88999999999999,0.0,,100.0,65.88,849.67,0.0,70.0,,25.366666666666664,,0.0,,,70.27,,,67.0,69.0,,,5.179999999999993,0.0
2025-02-26 09:15:00,691.46,-175.87,0.0,,100.0,65.22666666666667,849.67,0.0,70.0,,23.136666666666667,,0.0,,,70.27,,,67.0,69.0,,,4.57,0.0
2025-02-26 09:30:00,670.2733333333333,-171.63,0.0,,100.0,65.33,849.67,0.0,70.0,,21.073333333333334,,0.0,,,70.26333333333334,,,67.0,69.0,,,4.340000000000003,0.0
2025-02-26 09:45:00,698.5233333333332,-169.51,0.0,,100.0,65.32000000000001,849.67,0.0,70.0,,19.026666666666667,,0.0,,,70.27,,,67.0,69.0,,,4.409999999999997,0.0
2025-02-26 10:00:00,704.8833333333333,-108.05999999999995,0.0,,100.0,64.61,849.67,0.0,70.0,,17.023333333333333,,0.0,,,70.27,,,67.0,69.0,,,3.5800000000000054,0.0
2025-02-26 10:15:00,673.8033333333333,-165.26999999999998,0.0,,100.0,64.45666666666666,849.67,0.0,70.0,,15.066666666666668,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.479999999999997,0.0
2025-02-26 10:30:00,695.6999999999999,-141.95999999999992,0.0,,100.0,64.39,849.67,0.0,70.0,,13.08,,0.0,,,70.27,,,67.0,69.0,,,3.4299999999999997,0.0
2025-02-26 10:45:00,678.04,-173.75,0.0,,100.0,63.72666666666667,849.67,0.0,70.0,,11.113333333333335,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.4199999999999946,0.0
2025-02-26 11:00:00,694.2833333333333,-158.91999999999996,0.0,,100.0,63.42666666666667,849.67,0.0,70.0,,9.22,,0.0,,,70.25,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-26 11:15:00,683.6899999999999,-169.51,0.0,,100.0,63.343333333333334,849.67,0.0,70.0,,7.48,,0.0,,,70.23,,,67.0,69.0,,,2.3899999999999935,0.0
2025-02-26 11:30:00,679.4533333333333,-171.63,0.0,,100.0,62.89000000000001,849.67,0.0,70.0,,5.873333333333334,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.5,0.0
2025-02-26 11:45:00,685.8100000000001,-190.69999999999993,0.0,,100.0,61.95666666666667,849.67,0.0,70.0,,4.726666666666667,,0.0,,,70.19333333333333,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-26 12:00:00,680.8666666666667,-173.75,0.0,,100.0,61.916666666666664,849.67,0.0,70.0,,4.663333333333333,,0.0,,,70.13333333333334,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-26 12:15:00,678.75,-180.0999999999999,0.0,,100.0,61.85,849.67,0.0,70.0,,4.016666666666667,,0.0,,,70.12,,,67.0,69.0,,,1.1899999999999977,0.0
2025-02-26 12:30:00,678.0433333333334,-197.04999999999995,0.0,,100.0,61.78666666666667,849.67,0.0,70.0,,3.0700000000000003,,0.0,,,70.12,,,67.0,69.0,,,1.230000000000004,0.0
2025-02-26 12:45:00,682.9833333333332,-173.75,0.0,,100.0,61.839999999999996,849.67,0.0,70.0,,2.35,,0.0,,,70.11,,,67.0,69.0,,,1.1999999999999957,0.0
2025-02-26 13:00:00,686.5166666666668,-150.43999999999994,0.0,,100.0,62.06,849.67,0.0,70.0,,2.11,,0.0,,,70.07,,,67.0,69.0,,,1.1099999999999994,0.0
2025-02-26 13:15:00,682.9866666666667,-161.02999999999997,0.0,,100.0,62.36666666666667,849.67,0.0,70.0,,2.936666666666667,,0.0,,,70.01666666666667,,,67.0,69.0,,,1.2299999999999969,0.0
2025-02-26 13:30:00,674.51,-203.40999999999997,0.0,,100.0,62.89666666666667,849.67,0.0,70.0,,2.956666666666667,,0.0,,,70.02333333333333,,,67.0,69.0,,,1.1199999999999974,0.0
2025-02-26 13:45:00,682.28,-169.51,0.0,,100.0,63.78666666666667,849.67,0.0,70.0,,1.64,,0.0,,,70.06333333333333,,,67.0,69.0,,,1.0999999999999943,0.0
2025-02-26 14:00:00,678.7466666666667,-171.63,0.0,,100.0,64.80666666666667,849.67,0.0,70.0,,0.08,,0.0,,,70.14666666666666,,,67.0,69.0,,,1.0800000000000054,0.0
2025-02-26 14:15:00,704.88,-177.99,0.0,,100.0,64.88,849.67,0.0,70.0,,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,0.9899999999999949,0.0
2025-02-26 14:30:00,824.9499999999999,-80.51999999999998,0.0,,74.5,64.11,849.67,0.0,70.0,,0.0,,0.0,,,70.15666666666668,,,67.0,69.0,,,0.9599999999999937,0.0
2025-02-26 14:45:00,862.3866666666667,23.31000000000006,0.0,,60.0,63.85999999999999,849.67,0.0,70.0,,0.0,,0.0,,,70.11,,,67.0,69.0,,,0.6199999999999974,0.0
2025-02-26 15:00:00,839.7833333333333,-29.659999999999968,0.0,,57.666666666666664,64.29333333333334,849.67,0.0,70.0,,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,0.6099999999999994,0.0
2025-02-26 15:15:00,860.9733333333334,21.190000000000055,0.0,,51.666666666666664,64.25666666666667,849.67,0.0,70.0,,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,0.6199999999999974,0.0
2025-02-26 15:30:00,867.3266666666667,-16.949999999999932,0.0,,47.166666666666664,64.35000000000001,849.67,0.0,70.0,,0.006666666666666667,,0.0,,,70.02333333333333,,,67.0,69.0,,,0.6599999999999966,0.0
2025-02-26 15:45:00,836.25,12.710000000000036,0.0,,42.833333333333336,64.55666666666667,849.67,0.0,70.0,,0.16666666666666666,,0.0,,,69.98,,,67.0,69.0,,,0.6400000000000077,0.0
2025-02-26 16:00:00,859.5566666666667,21.190000000000055,0.0,,39.5,64.69,849.67,0.0,70.0,,0.64,,0.0,,,69.96666666666665,,,67.0,69.0,,,0.6200000000000045,0.0
2025-02-26 16:15:00,824.9533333333334,-27.539999999999964,0.0,,37.5,65.29333333333334,849.67,0.0,70.0,,1.1466666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,0.5499999999999972,0.0
2025-02-26 16:30:00,825.6566666666666,-46.610000000000014,0.0,,39.0,65.30666666666667,849.67,0.0,70.0,,1.2366666666666666,,0.0,,,69.95333333333333,,,67.0,69.0,,,0.38000000000000966,0.0
2025-02-26 16:45:00,826.3633333333333,-14.829999999999927,0.0,,39.5,66.07666666666667,849.67,0.0,70.0,,1.37,,0.0,,,69.95333333333333,,,67.0,69.0,,,0.5300000000000011,0.0
2025-02-26 17:00:00,861.6766666666666,-19.069999999999936,0.0,,39.333333333333336,61.946666666666665,849.67,0.0,70.0,,1.29,,0.0,,,69.97333333333334,,,67.0,69.0,,,0.269999999999996,0.0
2025-02-26 17:15:00,870.1533333333333,-14.829999999999927,0.0,,39.166666666666664,59.4,849.67,0.0,70.0,,3.8033333333333332,,0.0,,,69.86999999999999,,,67.0,69.0,,,0.5700000000000003,0.0
2025-02-26 17:30:00,854.6166666666667,23.31000000000006,0.0,,39.333333333333336,61.97666666666667,849.67,0.0,70.0,,9.01,,0.0,,,69.69,,,67.0,69.0,,,0.9699999999999989,0.0
2025-02-26 17:45:00,810.8233333333334,-6.360000000000014,0.0,,64.33333333333333,61.89000000000001,849.67,0.0,70.0,,10.700000000000001,,0.0,,,69.72666666666667,,,67.0,69.0,,,1.2100000000000009,0.0
2025-02-26 18:00:00,755.7333333333332,-108.05999999999995,0.0,,100.0,61.553333333333335,849.67,0.0,70.0,,8.363333333333333,,0.0,,,69.90333333333334,,,67.0,69.0,,,1.4100000000000037,0.0
2025-02-26 18:15:00,717.5933333333334,-112.29999999999995,0.0,,100.0,64.82666666666667,849.67,0.0,70.0,,6.626666666666666,,0.0,,,70.01,,,67.0,69.0,,,1.480000000000004,0.0
2025-02-26 18:30:00,698.5233333333334,-139.8499999999999,0.0,,100.0,63.48333333333333,849.67,0.0,70.0,,3.35,,0.0,,,70.13666666666667,,,67.0,69.0,,,-0.8900000000000006,0.0
2025-02-26 18:45:00,686.52,-152.55999999999995,0.0,,100.0,61.675,849.67,0.0,70.0,,0.0,,0.0,,,70.25,,,67.0,69.0,,,0.35999999999999943,0.0
2025-02-26 19:00:00,716.1833333333334,-129.25,0.0,,100.0,62.06,849.67,0.0,70.0,,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,0.3500000000000014,0.0
2025-02-26 19:15:00,678.04,-158.91999999999996,0.0,,100.0,61.67333333333334,849.67,0.0,70.0,,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,0.30000000000000426,0.0
2025-02-26 19:30:00,739.4899999999999,-110.17999999999995,0.0,,100.0,61.589999999999996,849.67,0.0,70.0,,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,0.29999999999999716,0.0
2025-02-26 19:45:00,713.3566666666666,-116.53999999999996,0.0,,100.0,61.52333333333333,849.67,0.0,70.0,,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,0.259999999999998,0.0
2025-02-26 20:00:00,748.6733333333333,-110.17999999999995,0.0,,100.0,61.96,849.67,0.0,70.0,,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,0.45000000000000284,0.0
2025-02-26 20:15:00,700.6433333333333,-169.51,0.0,,100.0,62.47,849.67,0.0,70.0,,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,0.3200000000000003,0.0
2025-02-26 20:30:00,694.9933333333333,-167.39,0.0,,100.0,62.49333333333334,849.67,0.0,70.0,,0.0,,0.0,,,70.25,,,67.0,69.0,,,0.259999999999998,0.0
2025-02-26 20:45:00,726.07,-131.37,0.0,,100.0,61.88666666666666,849.67,0.0,70.0,,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,0.3999999999999986,0.0
2025-02-26 21:00:00,682.2800000000001,-169.51,0.0,,100.0,61.52,849.67,0.0,70.0,,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,0.3200000000000003,0.0
2025-02-26 21:15:00,724.6566666666668,-154.67999999999995,0.0,,100.0,61.53333333333333,849.67,0.0,70.0,,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,0.29999999999999716,0.0
2025-02-26 21:30:00,714.0633333333334,-182.2199999999999,0.0,,100.0,61.093333333333334,849.67,0.0,70.0,,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,0.28999999999999915,0.0
2025-02-26 21:45:00,719.0066666666667,-133.49,0.0,,100.0,60.89000000000001,849.67,0.0,70.0,,0.0,,0.0,,,70.05333333333333,,,67.0,69.0,,,0.3100000000000023,0.0
2025-02-26 22:00:00,686.52,-182.2199999999999,0.0,,100.0,60.879999999999995,849.67,0.0,70.0,,0.2233333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,0.3299999999999983,0.0
2025-02-26 22:15:00,720.4200000000001,-194.93999999999994,0.0,,100.0,60.656666666666666,849.67,0.0,70.0,,0.6766666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,0.259999999999998,0.0
2025-02-26 22:30:00,718.3000000000001,-169.51,0.0,,100.0,60.51333333333333,849.67,0.0,70.0,,2.4133333333333336,,0.0,,,69.89333333333333,,,67.0,69.0,,,0.3299999999999983,0.0
2025-02-26 22:45:00,685.8133333333334,-167.39,0.0,,100.0,60.29333333333333,849.67,0.0,70.0,,4.536666666666666,,0.0,,,69.84,,,67.0,69.0,,,0.3399999999999963,0.0
2025-02-26 23:00:00,693.5833333333334,-184.33999999999992,0.0,,100.0,60.86333333333334,849.67,0.0,70.0,,6.206666666666667,,0.0,,,69.81333333333333,,,67.0,69.0,,,0.7899999999999991,0.0
2025-02-26 23:15:00,736.6666666666666,10.600000000000023,0.0,,80.66666666666667,61.43,849.67,0.0,70.0,,10.223333333333334,,0.0,,,69.71,,,67.0,69.0,,,1.3799999999999955,0.0
2025-02-26 23:30:00,711.2366666666667,-135.61,0.0,,100.0,61.47666666666667,849.67,0.0,70.0,,12.243333333333334,,0.0,,,69.71,,,67.0,69.0,,,1.4799999999999969,0.0
2025-02-26 23:45:00,690.7533333333334,-156.79999999999995,0.0,,100.0,61.50333333333333,849.67,0.0,70.0,,13.323333333333332,,0.0,,,69.75333333333333,,,67.0,69.0,,,2.5500000000000043,0.0
2025-02-27 00:00:00,741.61,-180.0999999999999,0.0,,80.66666666666667,61.74333333333334,849.67,0.0,70.0,,14.600000000000001,,0.0,,,69.77333333333333,,,67.0,69.0,,,2.6300000000000026,0.0
2025-02-27 00:15:00,832.7166666666667,-44.5,0.0,,66.83333333333333,62.906666666666666,849.67,0.0,70.0,,21.106666666666666,,0.0,,,69.57333333333332,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-27 00:30:00,666.0333333333333,-163.14999999999998,0.0,,100.0,62.576666666666675,849.67,0.0,70.0,,22.25,,0.0,,,69.65666666666665,,,67.0,69.0,,,3.6500000000000057,0.0
2025-02-27 00:45:00,695.6999999999999,-175.87,0.0,,100.0,62.696666666666665,849.67,0.0,70.0,,23.076666666666668,,0.0,,,69.72666666666667,,,67.0,69.0,,,3.6499999999999986,0.0
2025-02-27 01:00:00,685.1033333333334,-175.87,0.0,,100.0,62.78,849.67,0.0,70.0,,22.53333333333333,,0.0,,,69.83999999999999,,,67.0,69.0,,,3.6000000000000014,0.0
2025-02-27 01:15:00,682.9833333333332,-152.55999999999995,0.0,,100.0,62.82,849.67,0.0,70.0,,23.28,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.6099999999999994,0.0
2025-02-27 01:30:00,928.7766666666666,-10.589999999999918,0.0,,50.166666666666664,64.33,849.67,0.0,70.0,,27.723333333333333,,0.0,,,69.69666666666667,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-27 01:45:00,849.6700000000001,-4.240000000000009,0.0,,45.166666666666664,64.92666666666666,849.67,0.0,70.0,,33.776666666666664,,0.0,,,69.53666666666668,,,67.0,69.0,,,4.18,0.0
2025-02-27 02:00:00,842.6066666666666,-23.309999999999945,0.0,,45.5,64.88666666666667,849.67,0.0,70.0,,39.21,,0.0,,,69.45666666666666,,,67.0,69.0,,,4.25,0.0
2025-02-27 02:15:00,858.8533333333334,-19.069999999999936,0.0,,45.666666666666664,64.86666666666666,849.67,0.0,70.0,,44.446666666666665,,0.0,,,69.40333333333334,,,67.0,69.0,,,4.890000000000008,0.0
2025-02-27 02:30:00,853.1999999999999,-2.1200000000000045,0.0,,45.833333333333336,66.36666666666667,849.67,0.0,70.0,,51.03666666666667,,0.0,,,69.31666666666666,,,67.0,69.0,,,5.800000000000004,0.0
2025-02-27 02:45:00,854.6133333333333,-16.949999999999932,0.0,,45.0,67.21333333333332,849.67,0.0,70.0,,56.656666666666666,,0.0,,,69.3,,,67.0,69.0,,,8.770000000000003,0.0
2025-02-27 03:00:00,862.3833333333333,10.600000000000023,0.0,,45.333333333333336,68.57333333333334,849.67,0.0,70.0,,62.14666666666667,,0.0,,,69.28666666666668,,,67.0,69.0,,,8.86,0.0
2025-02-27 03:15:00,860.9733333333334,8.480000000000018,0.0,,44.833333333333336,71.08666666666666,849.67,0.0,70.0,,67.71,,0.0,,,69.28,,,67.0,69.0,,,11.289999999999992,0.0
2025-02-27 03:30:00,856.7366666666667,-12.709999999999923,0.0,,44.333333333333336,73.06333333333333,849.67,0.0,70.0,,72.69666666666666,,0.0,,,69.29333333333334,,,67.0,69.0,,,14.230000000000004,0.0
2025-02-27 03:45:00,856.7333333333332,25.430000000000064,0.0,,43.833333333333336,77.10000000000001,849.67,0.0,70.0,,76.46333333333332,,0.0,,,69.35666666666667,,,67.0,69.0,,,16.760000000000005,0.0
2025-02-27 04:00:00,872.2733333333334,57.210000000000036,0.0,,45.0,81.52666666666666,849.67,0.0,70.0,,77.45333333333333,,0.0,,,69.51666666666667,,,67.0,69.0,,,16.75999999999999,0.0
2025-02-27 04:15:00,874.39,4.240000000000009,0.0,,43.833333333333336,79.48333333333333,849.67,0.0,70.0,,74.81,,0.0,,,69.77,,,67.0,69.0,,,16.58,0.0
2025-02-27 04:30:00,853.1999999999999,-4.240000000000009,0.0,,42.666666666666664,76.39333333333333,849.67,0.0,70.0,,73.00333333333333,,0.0,,,69.92333333333333,,,67.0,69.0,,,14.009999999999998,0.0
2025-02-27 04:45:00,866.6233333333333,42.379999999999995,0.0,,42.666666666666664,75.66333333333334,849.67,0.0,70.0,,70.89666666666666,,0.0,,,70.03,,,67.0,69.0,,,14.069999999999993,0.0
2025-02-27 05:00:00,847.5533333333333,14.830000000000041,0.0,,41.833333333333336,74.41333333333334,849.67,0.0,70.0,,68.74333333333333,,0.0,,,70.11,,,67.0,69.0,,,14.010000000000005,0.0
2025-02-27 05:15:00,863.0933333333334,27.550000000000068,0.0,,41.5,71.50333333333333,849.67,0.0,70.0,,67.57666666666667,,0.0,,,70.12,,,67.0,69.0,,,11.219999999999992,0.0
2025-02-27 05:30:00,861.6766666666666,2.1200000000000045,0.0,,41.666666666666664,71.28333333333335,849.67,0.0,70.0,,66.98,,0.0,,,70.11333333333333,,,67.0,69.0,,,11.390000000000008,0.0
2025-02-27 05:45:00,800.2333333333332,-31.779999999999973,0.0,,40.5,71.14999999999999,849.67,0.0,70.0,,66.93666666666667,,0.0,,,70.06,,,67.0,69.0,,,11.369999999999997,0.0
2025-02-27 06:00:00,839.0733333333334,36.020000000000095,0.0,,40.0,71.25,849.67,0.0,70.0,,68.30333333333333,,0.0,,,69.98,,,67.0,69.0,,,11.250000000000007,0.0
2025-02-27 06:15:00,836.9566666666666,-12.709999999999923,0.0,,39.333333333333336,73.08333333333333,849.67,0.0,70.0,,68.53666666666668,,0.0,,,69.97333333333334,,,67.0,69.0,,,13.380000000000003,0.0
2025-02-27 06:30:00,873.6833333333334,33.90000000000009,0.0,,39.666666666666664,73.54666666666667,849.67,0.0,70.0,,69.03,,0.0,,,69.96,,,67.0,69.0,,,14.020000000000003,0.0
2025-02-27 06:45:00,836.9566666666666,-59.32999999999993,0.0,,39.333333333333336,73.48,849.67,0.0,70.0,,69.69666666666667,,0.0,,,69.94333333333333,,,67.0,69.0,,,13.969999999999999,0.0
2025-02-27 07:00:00,848.9633333333335,31.780000000000086,0.0,,39.333333333333336,73.34333333333333,849.67,0.0,70.0,,71.18,,0.0,,,69.89,,,67.0,69.0,,,14.07,0.0
2025-02-27 07:15:00,870.15,-2.1200000000000045,0.0,,39.0,72.88333333333334,849.67,0.0,70.0,,73.07,,0.0,,,69.85,,,67.0,69.0,,,14.060000000000002,0.0
2025-02-27 07:30:00,851.79,25.430000000000064,0.0,,38.666666666666664,73.30666666666666,849.67,0.0,70.0,,74.28333333333335,,0.0,,,69.84333333333333,,,67.0,69.0,,,14.059999999999995,0.0
2025-02-27 07:45:00,842.6066666666667,-21.18999999999994,0.0,,37.833333333333336,75.01333333333334,849.67,0.0,70.0,,75.99333333333334,,0.0,,,69.82666666666667,,,67.0,69.0,,,16.74000000000001,0.0
2025-02-27 08:00:00,874.39,-21.18999999999994,0.0,,37.5,74.67666666666666,849.67,0.0,70.0,,78.88333333333334,,0.0,,,69.74666666666667,,,67.0,69.0,,,16.849999999999994,0.0
2025-02-27 08:15:00,831.3066666666667,-23.309999999999945,0.0,,35.0,77.7,849.67,0.0,70.0,,81.86666666666666,,0.0,,,69.70333333333333,,,67.0,69.0,,,17.31000000000001,0.0
2025-02-27 08:30:00,864.5033333333334,4.240000000000009,0.0,,38.333333333333336,79.56,849.67,0.0,70.0,,83.19666666666666,,0.0,,,69.74666666666666,,,67.0,69.0,,,19.689999999999998,0.0
2025-02-27 08:45:00,829.19,-14.829999999999927,0.0,,41.0,79.89666666666666,849.67,0.0,70.0,,81.90333333333332,,0.0,,,69.86999999999999,,,67.0,69.0,,,19.789999999999992,0.0
2025-02-27 09:00:00,847.5533333333333,27.550000000000068,0.0,,41.833333333333336,77.95666666666666,849.67,0.0,70.0,,80.47333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,17.589999999999996,0.0
2025-02-27 09:15:00,836.9566666666666,-44.5,0.0,,42.666666666666664,77.91333333333334,849.67,0.0,70.0,,79.19,,0.0,,,70.02666666666666,,,67.0,69.0,,,17.409999999999997,0.0
2025-02-27 09:30:00,815.7666666666668,4.240000000000009,0.0,,44.166666666666664,78.08666666666666,849.67,0.0,70.0,,77.28666666666668,,0.0,,,70.10333333333334,,,67.0,69.0,,,17.6,0.0
2025-02-27 09:45:00,834.1333333333333,-42.379999999999995,0.0,,45.833333333333336,78.29333333333334,849.67,0.0,70.0,,76.14999999999999,,0.0,,,70.11,,,67.0,69.0,,,17.859999999999992,0.0
2025-02-27 10:00:00,855.32,-2.1200000000000045,0.0,,46.666666666666664,77.67,849.67,0.0,70.0,,74.97666666666667,,0.0,,,70.11666666666667,,,67.0,69.0,,,17.930000000000007,0.0
2025-02-27 10:15:00,834.1333333333333,0.0,0.0,,48.166666666666664,75.69666666666667,849.67,0.0,70.0,,73.96666666666665,,0.0,,,70.12,,,67.0,69.0,,,15.310000000000002,0.0
2025-02-27 10:30:00,864.5033333333334,-4.240000000000009,0.0,,49.666666666666664,76.07666666666667,849.67,0.0,70.0,,72.88666666666667,,0.0,,,70.12,,,67.0,69.0,,,15.519999999999996,0.0
2025-02-27 10:45:00,863.8000000000001,29.670000000000073,0.0,,50.0,76.16666666666667,849.67,0.0,70.0,,71.50666666666666,,0.0,,,70.13333333333334,,,67.0,69.0,,,15.790000000000006,0.0
2025-02-27 11:00:00,846.8466666666667,10.600000000000023,0.0,,51.333333333333336,76.28,849.67,0.0,70.0,,69.61666666666667,,0.0,,,70.17333333333333,,,67.0,69.0,,,15.700000000000003,0.0
2025-02-27 11:15:00,841.9033333333333,44.5,0.0,,51.5,74.76666666666667,849.67,0.0,70.0,,68.35333333333334,,0.0,,,70.16000000000001,,,67.0,69.0,,,14.220000000000006,0.0
2025-02-27 11:30:00,846.14,-10.589999999999918,0.0,,51.666666666666664,74.34333333333333,849.67,0.0,70.0,,68.02333333333333,,0.0,,,70.12,,,67.0,69.0,,,15.829999999999998,0.0
2025-02-27 11:45:00,846.8466666666667,0.0,0.0,,51.5,73.24333333333333,849.67,0.0,70.0,,67.18,,0.0,,,70.11666666666667,,,67.0,69.0,,,12.709999999999994,0.0
2025-02-27 12:00:00,846.14,-12.709999999999923,0.0,,52.666666666666664,73.48333333333333,849.67,0.0,70.0,,66.39999999999999,,0.0,,,70.11666666666667,,,67.0,69.0,,,12.740000000000002,0.0
2025-02-27 12:15:00,844.02,0.0,0.0,,53.0,73.63,849.67,0.0,70.0,,65.36666666666666,,0.0,,,70.11666666666667,,,67.0,69.0,,,12.929999999999993,0.0
2025-02-27 12:30:00,863.7966666666666,12.710000000000036,0.0,,52.833333333333336,73.69,849.67,0.0,70.0,,64.44333333333333,,0.0,,,70.11333333333333,,,67.0,69.0,,,13.359999999999992,0.0
2025-02-27 12:45:00,851.7933333333334,6.360000000000014,0.0,,52.833333333333336,73.63333333333334,849.67,0.0,70.0,,63.74666666666667,,0.0,,,70.11,,,67.0,69.0,,,13.07,0.0
2025-02-27 13:00:00,848.2566666666667,12.710000000000036,0.0,,52.833333333333336,73.72333333333334,849.67,0.0,70.0,,62.776666666666664,,0.0,,,70.11333333333333,,,67.0,69.0,,,13.009999999999998,0.0
2025-02-27 13:15:00,856.7366666666667,4.240000000000009,0.0,,53.166666666666664,71.53333333333333,849.67,0.0,70.0,,61.69333333333333,,0.0,,,70.11333333333333,,,67.0,69.0,,,11.990000000000002,0.0
2025-02-27 13:30:00,850.3766666666667,-2.1200000000000045,0.0,,53.833333333333336,70.98333333333333,849.67,0.0,70.0,,61.39000000000001,,0.0,,,70.08999999999999,,,67.0,69.0,,,10.170000000000009,0.0
2025-02-27 13:45:00,836.96,-12.709999999999923,0.0,,52.833333333333336,71.08666666666666,849.67,0.0,70.0,,60.333333333333336,,0.0,,,70.10333333333334,,,67.0,69.0,,,10.059999999999995,0.0
2025-02-27 14:00:00,826.3633333333333,-8.469999999999914,0.0,,53.166666666666664,71.39,849.67,0.0,70.0,,59.166666666666664,,0.0,,,70.11666666666667,,,67.0,69.0,,,10.11,0.0
2025-02-27 14:15:00,848.2566666666667,16.950000000000045,0.0,,53.0,71.54,849.67,0.0,70.0,,58.083333333333336,,0.0,,,70.12,,,67.0,69.0,,,9.920000000000002,0.0
2025-02-27 14:30:00,827.7766666666666,10.600000000000023,0.0,,53.833333333333336,71.74,849.67,0.0,70.0,,56.04333333333333,,0.0,,,70.17,,,67.0,69.0,,,10.030000000000001,0.0
2025-02-27 14:45:00,865.21,8.480000000000018,0.0,,53.5,72.34333333333333,849.67,0.0,70.0,,52.70666666666667,,0.0,,,70.25,,,67.0,69.0,,,9.909999999999997,0.0
2025-02-27 15:00:00,853.2033333333334,-16.949999999999932,0.0,,53.0,71.43333333333334,849.67,0.0,70.0,,49.63666666666666,,0.0,,,70.29666666666667,,,67.0,69.0,,,9.900000000000006,0.0
2025-02-27 15:15:00,839.7833333333333,27.550000000000068,0.0,,53.5,69.30333333333333,849.67,0.0,70.0,,47.223333333333336,,0.0,,,70.30333333333333,,,67.0,69.0,,,6.350000000000001,0.0
2025-02-27 15:30:00,833.4266666666666,-72.03999999999996,0.0,,53.666666666666664,69.68666666666667,849.67,0.0,70.0,,45.28666666666667,,0.0,,,70.28666666666666,,,67.0,69.0,,,6.229999999999997,0.0
2025-02-27 15:45:00,870.86,42.379999999999995,0.0,,53.0,69.82000000000001,849.67,0.0,70.0,,43.57,,0.0,,,70.27,,,67.0,69.0,,,6.340000000000003,0.0
2025-02-27 16:00:00,839.7833333333333,14.830000000000041,0.0,,50.333333333333336,68.95,849.67,0.0,70.0,,41.77333333333333,,0.0,,,70.24333333333334,,,67.0,69.0,,,5.380000000000003,0.0
2025-02-27 16:15:00,851.0833333333334,-8.469999999999914,0.0,,48.666666666666664,68.65666666666667,849.67,0.0,70.0,,41.09,,0.0,,,70.19333333333333,,,67.0,69.0,,,5.289999999999999,0.0
2025-02-27 16:30:00,855.32,-2.1200000000000045,0.0,,47.833333333333336,68.68666666666667,849.67,0.0,70.0,,41.32333333333333,,0.0,,,70.12,,,67.0,69.0,,,5.260000000000005,0.0
2025-02-27 16:45:00,845.4333333333334,-21.18999999999994,0.0,2.0,45.666666666666664,68.55666666666667,849.67,0.0,70.0,2.0,40.82333333333333,,0.0,,,70.10666666666667,,,67.0,69.0,,,5.079999999999998,0.0
2025-02-27 17:00:00,865.2133333333335,27.550000000000068,0.0,2.0,44.0,68.29,849.67,0.0,70.0,2.0,41.76,,0.0,,,70.01666666666667,,,67.0,69.0,,,4.999999999999993,0.0
2025-02-27 17:15:00,818.5933333333332,-23.309999999999945,0.0,2.0,44.0,68.43666666666667,849.67,0.0,70.0,2.0,42.56,,0.0,,,69.98,,,67.0,69.0,,,4.899999999999999,0.0
2025-02-27 17:30:00,854.6133333333333,-4.240000000000009,0.0,2.0,41.666666666666664,68.73,849.67,0.0,70.0,2.0,43.01333333333333,,0.0,,,69.96,,,67.0,69.0,,,4.930000000000007,0.0
2025-02-27 17:45:00,838.37,-19.069999999999936,0.0,2.0,39.666666666666664,69.18666666666667,849.67,0.0,70.0,2.0,43.97333333333333,,0.0,,,69.92333333333333,,,67.0,69.0,,,5.549999999999997,0.0
2025-02-27 18:00:00,840.4866666666667,-36.01999999999998,0.0,2.0,38.333333333333336,68.87333333333333,849.67,0.0,70.0,2.0,45.50666666666667,,0.0,,,69.88666666666667,,,67.0,69.0,,,5.559999999999995,0.0
2025-02-27 18:15:00,858.8533333333334,-8.469999999999914,0.0,2.0,36.333333333333336,69.02,849.67,0.0,70.0,2.0,47.32,,0.0,,,69.84666666666666,,,67.0,69.0,,,5.539999999999992,0.0
2025-02-27 18:30:00,832.0133333333333,-55.08999999999992,0.0,2.0,35.333333333333336,68.50333333333333,849.67,0.0,70.0,2.0,48.36333333333334,,0.0,,,69.85,,,67.0,69.0,,,5.449999999999996,0.0
2025-02-27 18:45:00,842.6066666666666,14.830000000000041,0.0,2.0,35.0,69.91333333333334,849.67,0.0,70.0,2.0,49.35666666666666,,0.0,,,69.85,,,67.0,69.0,,,5.45000000000001,0.0
2025-02-27 19:00:00,836.25,-44.5,0.0,2.0,34.0,69.14999999999999,849.67,0.0,70.0,2.0,48.79,,0.0,,,69.91666666666667,,,67.0,69.0,,,5.589999999999996,0.0
2025-02-27 19:15:00,845.4333333333334,48.74000000000001,0.0,2.0,32.833333333333336,70.50333333333333,849.67,0.0,70.0,2.0,49.31666666666666,,0.0,,,69.91666666666667,,,67.0,69.0,,,7.800000000000004,0.0
2025-02-27 19:30:00,832.0166666666668,-31.779999999999973,0.0,2.0,31.666666666666668,70.12666666666667,849.67,0.0,70.0,2.0,49.843333333333334,,0.0,,,69.91666666666667,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-27 19:45:00,826.3633333333333,-16.949999999999932,0.0,2.0,32.0,72.37666666666667,849.67,0.0,70.0,2.0,51.31999999999999,,0.0,,,69.87666666666667,,,67.0,69.0,,,8.429999999999993,0.0
2025-02-27 20:00:00,860.2666666666668,-6.360000000000014,0.0,2.0,33.333333333333336,72.17,849.67,0.0,70.0,2.0,50.586666666666666,,0.0,,,69.94333333333333,,,67.0,69.0,,,8.419999999999995,0.0
2025-02-27 20:15:00,839.0766666666667,-25.42999999999995,0.0,2.0,33.833333333333336,71.67666666666666,849.67,0.0,70.0,2.0,50.346666666666664,,0.0,,,69.96,,,67.0,69.0,,,8.199999999999996,0.0
2025-02-27 20:30:00,877.9233333333333,4.240000000000009,0.0,2.0,34.0,71.15666666666667,849.67,0.0,70.0,2.0,50.410000000000004,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.439999999999998,0.0
2025-02-27 20:45:00,844.0233333333334,8.480000000000018,0.0,2.0,33.833333333333336,71.77,849.67,0.0,70.0,2.0,50.76,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.379999999999995,0.0
2025-02-27 21:00:00,835.5433333333334,-42.379999999999995,0.0,2.0,33.666666666666664,72.12666666666667,849.67,0.0,70.0,2.0,51.17333333333334,,0.0,,,69.94666666666666,,,67.0,69.0,,,8.379999999999995,0.0
2025-02-27 21:15:00,837.6666666666666,4.240000000000009,0.0,2.0,34.0,71.94333333333333,849.67,0.0,70.0,2.0,51.59,,0.0,,,69.94666666666666,,,67.0,69.0,,,8.530000000000001,0.0
2025-02-27 21:30:00,842.6066666666666,16.950000000000045,0.0,2.0,33.833333333333336,71.83333333333333,849.67,0.0,70.0,2.0,52.93666666666667,,0.0,,,69.9,,,67.0,69.0,,,8.340000000000003,0.0
2025-02-27 21:45:00,846.14,4.240000000000009,0.0,2.0,33.833333333333336,71.33,849.67,0.0,70.0,2.0,54.9,,0.0,,,69.85,,,67.0,69.0,,,8.389999999999993,0.0
2025-02-27 22:00:00,869.4466666666667,-6.360000000000014,0.0,2.0,33.166666666666664,70.72333333333334,849.67,0.0,70.0,2.0,56.02333333333333,,0.0,,,69.84,,,67.0,69.0,,,8.330000000000005,0.0
2025-02-27 22:15:00,815.77,-50.84999999999991,0.0,2.0,33.666666666666664,70.14666666666666,849.67,0.0,70.0,2.0,58.083333333333336,,0.0,,,69.80666666666667,,,67.0,69.0,,,8.329999999999998,0.0
2025-02-27 22:30:00,827.7766666666666,16.950000000000045,0.0,2.0,34.333333333333336,71.23,849.67,0.0,70.0,2.0,61.52333333333333,,0.0,,,69.71666666666665,,,67.0,69.0,,,8.439999999999998,0.0
2025-02-27 22:45:00,846.14,6.360000000000014,0.0,2.0,34.5,73.0,849.67,0.0,70.0,2.0,64.37333333333333,,0.0,,,69.67666666666666,,,67.0,69.0,,,10.96,0.0
2025-02-27 23:00:00,851.0866666666666,44.5,0.0,2.0,34.833333333333336,72.51333333333334,849.67,0.0,70.0,2.0,67.31,,0.0,,,69.65666666666667,,,67.0,69.0,,,10.969999999999999,0.0
2025-02-27 23:15:00,856.0266666666666,12.710000000000036,0.0,2.0,35.5,74.06333333333333,849.67,0.0,70.0,2.0,71.73,,0.0,,,69.57666666666667,,,67.0,69.0,,,13.57,0.0
2025-02-27 23:30:00,851.0833333333334,10.600000000000023,0.0,2.0,35.5,75.37666666666667,849.67,0.0,70.0,2.0,75.03,,0.0,,,69.56333333333333,,,67.0,69.0,,,13.659999999999997,0.0
2025-02-27 23:45:00,815.0600000000001,-25.42999999999995,0.0,2.0,33.833333333333336,76.58333333333333,849.67,0.0,70.0,2.0,78.23333333333333,,0.0,,,69.56333333333333,,,67.0,69.0,,,16.32999999999999,0.0
2025-02-28 00:00:00,842.6066666666666,-6.360000000000014,0.0,2.0,33.5,78.26666666666667,849.67,0.0,70.0,2.0,81.62333333333333,,0.0,,,69.56333333333333,,,67.0,69.0,,,16.250000000000007,0.0
2025-02-28 00:15:00,876.5100000000001,29.670000000000073,0.0,2.0,33.666666666666664,79.00999999999999,849.67,0.0,70.0,2.0,84.47,,0.0,,,69.58,,,67.0,69.0,,,18.819999999999993,0.0
2025-02-28 00:30:00,861.68,10.600000000000023,0.0,2.0,34.333333333333336,78.99333333333334,849.67,0.0,70.0,2.0,85.04,,0.0,,,69.68666666666667,,,67.0,69.0,,,18.820000000000007,0.0
2025-02-28 00:45:00,851.79,-10.589999999999918,0.0,2.0,36.166666666666664,79.54,849.67,0.0,70.0,2.0,86.59333333333332,,0.0,,,69.71,,,67.0,69.0,,,19.220000000000006,0.0
2025-02-28 01:00:00,847.5500000000001,-23.309999999999945,0.0,2.0,37.5,79.70666666666666,849.67,0.0,70.0,2.0,86.05,,0.0,,,69.83,,,67.0,69.0,,,19.33,0.0
2025-02-28 01:15:00,841.1933333333333,-25.42999999999995,0.0,2.0,39.333333333333336,79.84333333333333,849.67,0.0,70.0,2.0,84.88666666666667,,0.0,,,69.92333333333333,,,67.0,69.0,,,19.430000000000007,0.0
2025-02-28 01:30:00,847.5499999999998,-2.1200000000000045,0.0,2.0,40.333333333333336,79.95333333333333,849.67,0.0,70.0,2.0,83.32333333333332,,0.0,,,70.00333333333333,,,67.0,69.0,,,19.550000000000004,0.0
2025-02-28 01:45:00,841.9033333333333,0.0,0.0,2.0,42.166666666666664,78.59666666666668,849.67,0.0,70.0,2.0,80.83,,0.0,,,70.11,,,67.0,69.0,,,19.590000000000003,0.0
2025-02-28 02:00:00,844.73,29.670000000000073,0.0,2.0,43.666666666666664,77.73666666666666,849.67,0.0,70.0,2.0,79.07333333333332,,0.0,,,70.14666666666666,,,67.0,69.0,,,17.229999999999997,0.0
2025-02-28 02:15:00,837.6633333333333,-14.829999999999927,0.0,2.0,44.833333333333336,77.82333333333334,849.67,0.0,70.0,2.0,76.01666666666667,,0.0,,,70.22333333333334,,,67.0,69.0,,,17.42,0.0
2025-02-28 02:30:00,850.38,29.670000000000073,0.0,2.0,45.5,75.94333333333333,849.67,0.0,70.0,2.0,73.81333333333333,,0.0,,,70.23666666666666,,,67.0,69.0,,,16.580000000000005,0.0
2025-02-28 02:45:00,841.2000000000002,-8.469999999999914,0.0,2.0,44.833333333333336,75.3,849.67,0.0,70.0,2.0,72.03333333333333,,0.0,,,70.23,,,67.0,69.0,,,14.75,0.0
2025-02-28 03:00:00,861.68,-10.589999999999918,0.0,2.0,45.166666666666664,75.40333333333334,849.67,0.0,70.0,2.0,70.11333333333333,,0.0,,,70.24333333333334,,,67.0,69.0,,,14.800000000000004,0.0
2025-02-28 03:15:00,853.2033333333334,-14.829999999999927,0.0,2.0,44.333333333333336,73.60666666666667,849.67,0.0,70.0,2.0,68.15666666666668,,0.0,,,70.24333333333334,,,67.0,69.0,,,14.800000000000004,0.0
2025-02-28 03:30:00,846.8466666666667,8.480000000000018,0.0,2.0,44.833333333333336,72.74666666666667,849.67,0.0,70.0,2.0,66.73666666666666,,0.0,,,70.21666666666665,,,67.0,69.0,,,12.099999999999994,0.0
2025-02-28 03:45:00,825.6566666666666,0.0,0.0,2.0,44.0,72.64999999999999,849.67,0.0,70.0,2.0,65.49,,0.0,,,70.20333333333333,,,67.0,69.0,,,12.190000000000005,0.0
2025-02-28 04:00:00,843.3166666666666,-21.18999999999994,0.0,2.0,44.166666666666664,72.75333333333333,849.67,0.0,70.0,2.0,64.36666666666667,,0.0,,,70.18666666666667,,,67.0,69.0,,,12.230000000000004,0.0
2025-02-28 04:15:00,859.5600000000001,31.780000000000086,0.0,2.0,42.833333333333336,72.67333333333333,849.67,0.0,70.0,2.0,63.0,,0.0,,,70.17333333333333,,,67.0,69.0,,,12.240000000000002,0.0
2025-02-28 04:30:00,867.3299999999999,48.74000000000001,0.0,2.0,43.833333333333336,70.67666666666666,849.67,0.0,70.0,2.0,61.75666666666667,,0.0,,,70.17333333333333,,,67.0,69.0,,,11.240000000000002,0.0
2025-02-28 04:45:00,826.3633333333333,-16.949999999999932,0.0,2.0,43.5,70.21333333333332,849.67,0.0,70.0,2.0,61.04333333333333,,0.0,,,70.13333333333334,,,67.0,69.0,,,9.670000000000002,0.0
2025-02-28 05:00:00,834.1333333333333,-31.779999999999973,0.0,2.0,43.5,70.27333333333333,849.67,0.0,70.0,2.0,60.23,,0.0,,,70.12666666666667,,,67.0,69.0,,,9.79,0.0
2025-02-28 05:15:00,848.9633333333333,-2.1200000000000045,0.0,2.0,43.166666666666664,70.27333333333333,849.67,0.0,70.0,2.0,58.95333333333334,,0.0,,,70.14,,,67.0,69.0,,,9.819999999999993,0.0
2025-02-28 05:30:00,847.5500000000001,-38.139999999999986,0.0,2.0,44.333333333333336,70.64666666666666,849.67,0.0,70.0,2.0,56.333333333333336,,0.0,,,70.20666666666666,,,67.0,69.0,,,9.939999999999998,0.0
2025-02-28 05:45:00,845.435,8.480000000000018,0.0,2.0,44.5,70.87,849.67,0.0,70.0,2.0,54.345,,0.0,,,70.22,,,67.0,69.0,,,10.119999999999997,0.0
2025-02-28 06:00:00,855.32,-21.18999999999994,0.0,2.0,44.5,70.77333333333333,849.67,0.0,70.0,2.0,52.01,,0.0,,,70.24333333333334,,,67.0,69.0,,,10.159999999999997,0.0
2025-02-28 06:15:00,853.9066666666666,38.139999999999986,0.0,2.0,46.0,69.77666666666667,849.67,0.0,70.0,2.0,49.78,,0.0,,,70.25,,,67.0,69.0,,,10.43,0.0
2025-02-28 06:30:00,845.4333333333334,-19.069999999999936,0.0,2.0,49.666666666666664,67.70666666666666,849.67,0.0,70.0,2.0,47.68,,0.0,,,70.25666666666666,,,67.0,69.0,,,6.939999999999998,0.0
2025-02-28 06:45:00,846.8466666666667,-8.469999999999914,0.0,2.0,55.0,68.35666666666667,849.67,0.0,70.0,2.0,44.72,,0.0,,,70.29,,,67.0,69.0,,,7.77000000000001,0.0
2025-02-28 07:00:00,829.19,10.600000000000023,0.0,2.0,54.5,67.71333333333332,849.67,0.0,70.0,2.0,41.22,,0.0,,,70.35333333333334,,,67.0,69.0,,,6.8899999999999935,0.0
2025-02-28 07:15:00,824.9499999999999,-25.42999999999995,0.0,2.0,53.833333333333336,67.62333333333333,849.67,0.0,70.0,2.0,39.376666666666665,,0.0,,,70.31,,,67.0,69.0,,,6.8899999999999935,0.0
2025-02-28 07:30:00,856.7333333333332,25.430000000000064,0.0,2.0,55.5,67.39333333333333,849.67,0.0,70.0,2.0,37.416666666666664,,0.0,,,70.29666666666667,,,67.0,69.0,,,7.059999999999995,0.0
2025-02-28 07:45:00,848.9666666666667,27.550000000000068,0.0,2.0,58.833333333333336,66.98333333333333,849.67,0.0,70.0,2.0,35.126666666666665,,0.0,,,70.30333333333333,,,67.0,69.0,,,6.229999999999997,0.0
2025-02-28 08:00:00,834.1333333333333,-2.1200000000000045,0.0,2.0,58.0,66.93333333333334,849.67,0.0,70.0,2.0,33.11666666666667,,0.0,,,70.28333333333335,,,67.0,69.0,,,6.210000000000001,0.0
2025-02-28 08:15:00,820.0066666666667,-42.379999999999995,0.0,2.0,58.166666666666664,66.84333333333333,849.67,0.0,70.0,2.0,31.416666666666668,,0.0,,,70.27,,,67.0,69.0,,,6.32,0.0
2025-02-28 08:30:00,781.1633333333333,-8.469999999999914,0.0,2.0,85.33333333333333,65.74000000000001,849.67,0.0,70.0,2.0,29.39,,0.0,,,70.25666666666666,,,67.0,69.0,,,5.190000000000005,0.0
2025-02-28 08:45:00,767.0333333333333,,0.0,,100.0,65.53,849.67,0.0,70.0,,27.39333333333333,,0.0,,,70.25666666666666,,,67.0,69.0,,,,
