time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-03 06:00:00,721.1233333333333,-120.77999999999997,0.0,2.0,100.0,60.11333333333334,849.67,0.0,70.0,2.0,13.356666666666667,,0.0,,,69.74666666666667,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-03 06:15:00,688.6366666666667,-161.02999999999997,0.0,2.0,100.0,60.31999999999999,849.67,0.0,70.0,2.0,15.833333333333334,,0.0,,,69.71666666666665,,,67.0,69.0,,,3.710000000000001,0.0
2025-03-03 06:30:00,695.6999999999999,-152.55999999999995,0.0,2.0,100.0,60.95666666666667,849.67,0.0,70.0,2.0,18.23,,0.0,,,69.71,,,67.0,69.0,,,3.6700000000000017,0.0
2025-03-03 06:45:00,685.81,-190.69999999999993,0.0,2.0,100.0,61.419999999999995,849.67,0.0,70.0,2.0,20.38,,0.0,,,69.71,,,67.0,69.0,,,4.590000000000003,0.0
2025-03-03 07:00:00,697.11,-129.25,0.0,2.0,100.0,61.52333333333333,849.67,0.0,70.0,2.0,22.73,,0.0,,,69.69,,,67.0,69.0,,,4.560000000000002,0.0
2025-03-03 07:15:00,714.7666666666668,-148.31999999999994,0.0,2.0,100.0,62.03,849.67,0.0,70.0,2.0,25.123333333333335,,0.0,,,69.67666666666666,,,67.0,69.0,,,4.640000000000001,0.0
2025-03-03 07:30:00,699.9366666666666,-110.17999999999995,0.0,2.0,100.0,62.47666666666667,849.67,0.0,70.0,2.0,29.56,,0.0,,,69.60666666666667,,,67.0,69.0,,,5.6299999999999955,0.0
2025-03-03 07:45:00,685.8133333333334,-141.95999999999992,0.0,2.0,100.0,63.123333333333335,849.67,0.0,70.0,2.0,32.21333333333333,,0.0,,,69.62333333333333,,,67.0,69.0,,,6.369999999999997,0.0
2025-03-03 08:00:00,705.5866666666666,-131.37,0.0,2.0,100.0,63.156666666666666,849.67,0.0,70.0,2.0,33.25333333333333,,0.0,,,69.68333333333334,,,67.0,69.0,,,6.579999999999998,0.0
2025-03-03 08:15:00,706.29,-118.65999999999997,0.0,2.0,100.0,63.25333333333333,849.67,0.0,70.0,2.0,35.11666666666667,,0.0,,,69.70333333333333,,,67.0,69.0,,,6.6299999999999955,0.0
2025-03-03 08:30:00,683.6899999999999,-173.75,0.0,2.0,100.0,63.89000000000001,849.67,0.0,70.0,2.0,37.50666666666667,,0.0,,,69.69666666666666,,,67.0,69.0,,,6.670000000000002,0.0
2025-03-03 08:45:00,678.75,-163.14999999999998,0.0,2.0,100.0,64.02666666666666,849.67,0.0,70.0,2.0,39.50666666666667,,0.0,,,69.71,,,67.0,69.0,,,7.6100000000000065,0.0
2025-03-03 09:00:00,716.8833333333333,-139.8499999999999,0.0,2.0,100.0,63.93333333333334,849.67,0.0,70.0,2.0,41.54666666666667,,0.0,,,69.71,,,67.0,69.0,,,7.589999999999996,0.0
2025-03-03 09:15:00,699.9366666666666,-131.37,0.0,2.0,100.0,64.53666666666668,849.67,0.0,70.0,2.0,43.74333333333334,,0.0,,,69.71,,,67.0,69.0,,,7.559999999999995,0.0
2025-03-03 09:30:00,694.2866666666667,-131.37,0.0,2.0,100.0,64.89999999999999,849.67,0.0,70.0,2.0,45.93666666666667,,0.0,,,69.69,,,67.0,69.0,,,8.550000000000004,0.0
2025-03-03 09:45:00,682.9866666666667,-184.33999999999992,0.0,2.0,100.0,64.93,849.67,0.0,70.0,2.0,48.126666666666665,,0.0,,,69.70333333333333,,,67.0,69.0,,,8.420000000000002,0.0
2025-03-03 10:00:00,691.46,-156.79999999999995,0.0,2.0,100.0,68.15666666666667,849.67,0.0,70.0,2.0,50.46,,0.0,,,69.69666666666666,,,67.0,69.0,,,9.68,0.0
2025-03-03 10:15:00,706.9966666666666,-133.49,0.0,2.0,100.0,69.11333333333333,849.67,0.0,70.0,2.0,51.27666666666667,,0.0,,,69.75333333333333,,,67.0,69.0,,,12.569999999999993,0.0
2025-03-03 10:30:00,690.7566666666667,-161.02999999999997,0.0,2.0,100.0,69.09666666666666,849.67,0.0,70.0,2.0,51.29333333333333,,0.0,,,69.82666666666667,,,67.0,69.0,,,12.559999999999995,0.0
2025-03-03 10:45:00,690.7566666666667,-167.39,0.0,2.0,100.0,69.17999999999999,849.67,0.0,70.0,2.0,52.05666666666667,,0.0,,,69.84,,,67.0,69.0,,,12.479999999999997,0.0
2025-03-03 11:00:00,699.9366666666666,-148.31999999999994,0.0,2.0,100.0,69.26666666666667,849.67,0.0,70.0,2.0,52.69333333333333,,0.0,,,69.86333333333333,,,67.0,69.0,,,12.559999999999995,0.0
2025-03-03 11:15:00,676.63,-169.51,0.0,2.0,100.0,69.39,849.67,0.0,70.0,2.0,52.193333333333335,,0.0,,,69.92999999999999,,,67.0,69.0,,,12.519999999999996,0.0
2025-03-03 11:30:00,704.8833333333333,-169.51,0.0,2.0,100.0,69.45,849.67,0.0,70.0,2.0,51.699999999999996,,0.0,,,69.96666666666665,,,67.0,69.0,,,12.469999999999992,0.0
2025-03-03 11:45:00,704.1733333333333,-141.95999999999992,0.0,2.0,100.0,69.5,849.67,0.0,70.0,2.0,51.55666666666667,,0.0,,,69.98,,,67.0,69.0,,,12.389999999999993,0.0
2025-03-03 12:00:00,703.4666666666667,-148.31999999999994,0.0,2.0,100.0,69.79666666666667,849.67,0.0,70.0,2.0,51.57,,0.0,,,69.98,,,67.0,69.0,,,12.389999999999993,0.0
2025-03-03 12:15:00,680.8666666666667,-199.16999999999996,0.0,2.0,100.0,69.06666666666666,849.67,0.0,70.0,2.0,50.85333333333333,,0.0,,,70.01666666666667,,,67.0,69.0,,,12.410000000000004,0.0
2025-03-03 12:30:00,695.6966666666667,-175.87,0.0,2.0,100.0,66.36666666666667,849.67,0.0,70.0,2.0,49.32333333333333,,0.0,,,70.07,,,67.0,69.0,,,8.490000000000002,0.0
2025-03-03 12:45:00,685.81,-190.69999999999993,0.0,2.0,100.0,66.59333333333333,849.67,0.0,70.0,2.0,48.71666666666667,,0.0,,,70.07,,,67.0,69.0,,,9.170000000000002,0.0
2025-03-03 13:00:00,700.6466666666666,-122.88999999999999,0.0,2.0,100.0,67.58999999999999,849.67,0.0,70.0,2.0,49.18333333333334,,0.0,,,70.01666666666667,,,67.0,69.0,,,8.36,0.0
2025-03-03 13:15:00,681.5733333333334,-209.76999999999998,0.0,2.0,100.0,70.66666666666667,849.67,0.0,70.0,2.0,49.876666666666665,,0.0,,,69.98,,,67.0,69.0,,,12.449999999999996,0.0
2025-03-03 13:30:00,689.3433333333334,-141.95999999999992,0.0,2.0,100.0,71.00333333333333,849.67,0.0,70.0,2.0,49.89333333333334,,0.0,,,69.98,,,67.0,69.0,,,12.270000000000003,0.0
2025-03-03 13:45:00,673.8033333333333,-144.07999999999993,0.0,2.0,100.0,68.71999999999998,849.67,0.0,70.0,2.0,48.71666666666667,,0.0,,,70.03333333333335,,,67.0,69.0,,,12.289999999999992,0.0
2025-03-03 14:00:00,682.2766666666666,-154.67999999999995,0.0,2.0,100.0,67.51333333333334,849.67,0.0,70.0,2.0,45.553333333333335,,0.0,,,70.16000000000001,,,67.0,69.0,,,7.979999999999997,0.0
2025-03-03 14:15:00,685.1033333333334,-175.87,0.0,2.0,100.0,67.28,849.67,0.0,70.0,2.0,41.876666666666665,,0.0,,,70.25666666666666,,,67.0,69.0,,,7.300000000000004,0.0
2025-03-03 14:30:00,702.0566666666667,-146.19999999999993,0.0,2.0,100.0,67.45333333333333,849.67,0.0,70.0,2.0,37.71666666666667,,0.0,,,70.33999999999999,,,67.0,69.0,,,6.940000000000005,0.0
2025-03-03 14:45:00,676.6266666666667,-177.99,0.0,2.0,100.0,67.37,849.67,0.0,70.0,2.0,34.06666666666667,,0.0,,,70.39333333333333,,,67.0,69.0,,,6.060000000000002,0.0
2025-03-03 15:00:00,680.16,-167.39,0.0,2.0,100.0,67.14666666666666,849.67,0.0,70.0,2.0,27.97,,0.0,,,70.52666666666667,,,67.0,69.0,,,5.509999999999998,0.0
2025-03-03 15:15:00,677.3333333333334,-175.87,0.0,2.0,100.0,66.71333333333332,849.67,0.0,70.0,2.0,20.573333333333334,,0.0,,,70.64999999999999,,,67.0,69.0,,,4.549999999999997,0.0
2025-03-03 15:30:00,680.8666666666667,-154.67999999999995,0.0,2.0,100.0,65.96333333333332,849.67,0.0,70.0,2.0,13.469999999999999,,0.0,,,70.74666666666667,,,67.0,69.0,,,3.25,0.0
2025-03-03 15:45:00,673.0966666666667,-154.67999999999995,0.0,2.0,100.0,65.36666666666667,849.67,0.0,70.0,2.0,6.796666666666667,,0.0,,,70.79666666666667,,,67.0,69.0,,,2.3699999999999974,0.0
2025-03-03 16:00:00,673.0966666666667,-156.79999999999995,0.0,2.0,100.0,65.02333333333333,849.67,0.0,70.0,2.0,0.8933333333333334,,0.0,,,70.83,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-03 16:15:00,669.5666666666667,-188.57999999999993,0.0,2.0,100.0,65.37333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.85666666666667,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-03 16:30:00,699.23,-171.63,0.0,2.0,100.0,65.83,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.92666666666668,,,67.0,69.0,,,1.0700000000000074,0.0
2025-03-03 16:45:00,681.5733333333334,-186.45999999999992,0.0,2.0,100.0,66.19,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-03 17:00:00,658.9733333333334,-169.51,0.0,2.0,100.0,66.56666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,0.9299999999999926,0.0
2025-03-03 17:15:00,679.4533333333334,-148.31999999999994,0.0,2.0,100.0,66.95666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,71.05333333333333,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-03 17:30:00,782.5733333333334,-171.63,0.0,2.0,98.5,65.43666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,71.03666666666668,,,67.0,69.0,,,0.75,0.0
2025-03-03 17:45:00,835.5466666666667,-52.969999999999914,0.0,2.0,64.5,64.22,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,1.1000000000000085,0.0
2025-03-03 18:00:00,855.3233333333334,8.480000000000018,0.0,2.0,58.5,63.85333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.59666666666668,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-03 18:15:00,863.7966666666666,12.710000000000036,0.0,2.0,58.5,64.01,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,0.6600000000000037,0.0
2025-03-03 18:30:00,841.1933333333333,19.07000000000005,0.0,2.0,56.166666666666664,64.03,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,0.6699999999999946,0.0
2025-03-03 18:45:00,851.7866666666665,12.710000000000036,0.0,2.0,54.333333333333336,64.29666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,0.8499999999999943,0.0
2025-03-03 19:00:00,870.86,21.190000000000055,0.0,2.0,50.666666666666664,64.04666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,0.7500000000000071,0.0
2025-03-03 19:15:00,860.2633333333333,12.710000000000036,0.0,2.0,50.333333333333336,63.85,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-03 19:30:00,855.3233333333333,2.1200000000000045,0.0,2.0,49.0,63.98666666666667,849.67,0.0,70.0,2.0,0.013333333333333334,,0.0,,,70.01,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-03 19:45:00,846.14,-23.309999999999945,0.0,2.0,47.833333333333336,64.12333333333333,849.67,0.0,70.0,2.0,0.32,,0.0,,,69.97333333333334,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-03 20:00:00,866.6199999999999,14.830000000000041,0.0,2.0,45.5,63.99,849.67,0.0,70.0,2.0,1.0866666666666667,,0.0,,,69.94333333333333,,,67.0,69.0,,,0.75,0.0
2025-03-03 20:15:00,841.9,-6.360000000000014,0.0,2.0,43.0,63.656666666666666,849.67,0.0,70.0,2.0,3.1466666666666665,,0.0,,,69.86999999999999,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-03 20:30:00,867.3266666666667,21.190000000000055,0.0,2.0,43.5,63.836666666666666,849.67,0.0,70.0,2.0,4.596666666666667,,0.0,,,69.85,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-03 20:45:00,843.3166666666666,-14.829999999999927,0.0,2.0,43.166666666666664,64.46666666666665,849.67,0.0,70.0,2.0,5.57,,0.0,,,69.85666666666667,,,67.0,69.0,,,0.720000000000006,0.0
2025-03-03 21:00:00,844.7233333333334,-6.360000000000014,0.0,2.0,42.166666666666664,65.11333333333333,849.67,0.0,70.0,2.0,5.87,,0.0,,,69.88333333333334,,,67.0,69.0,,,1.6400000000000077,0.0
2025-03-03 21:15:00,869.4466666666667,-2.1200000000000045,0.0,2.0,39.833333333333336,64.99000000000001,849.67,0.0,70.0,2.0,5.983333333333333,,0.0,,,69.91666666666667,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-03 21:30:00,863.09,42.379999999999995,0.0,2.0,39.166666666666664,64.58666666666666,849.67,0.0,70.0,2.0,6.78,,0.0,,,69.91,,,67.0,69.0,,,1.539999999999992,0.0
2025-03-03 21:45:00,879.3366666666667,36.020000000000095,0.0,2.0,39.333333333333336,64.66333333333334,849.67,0.0,70.0,2.0,7.283333333333334,,0.0,,,69.91666666666667,,,67.0,69.0,,,1.5699999999999932,0.0
2025-03-03 22:00:00,863.0933333333332,67.81000000000006,0.0,2.0,39.5,64.54333333333334,849.67,0.0,70.0,2.0,7.170000000000001,,0.0,,,69.93333333333334,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-03 22:15:00,836.9566666666666,-4.240000000000009,0.0,2.0,39.5,64.57,849.67,0.0,70.0,2.0,7.5633333333333335,,0.0,,,69.94,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-03 22:30:00,844.7266666666666,-42.379999999999995,0.0,2.0,39.833333333333336,64.28,849.67,0.0,70.0,2.0,7.483333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,1.6099999999999923,0.0
2025-03-03 22:45:00,852.4966666666666,-36.01999999999998,0.0,2.0,39.666666666666664,63.803333333333335,849.67,0.0,70.0,2.0,8.023333333333333,,0.0,,,69.94333333333333,,,67.0,69.0,,,1.5600000000000094,0.0
2025-03-03 23:00:00,844.73,8.480000000000018,0.0,2.0,39.5,63.22,849.67,0.0,70.0,2.0,9.916666666666666,,0.0,,,69.87666666666667,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-03 23:15:00,841.9,-33.89999999999998,0.0,2.0,39.666666666666664,63.01,849.67,0.0,70.0,2.0,11.533333333333333,,0.0,,,69.84666666666666,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-03 23:30:00,831.3066666666667,-21.18999999999994,0.0,2.0,40.666666666666664,62.620000000000005,849.67,0.0,70.0,2.0,13.12,,0.0,,,69.82,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-03 23:45:00,858.85,14.830000000000041,0.0,2.0,42.666666666666664,62.46,849.67,0.0,70.0,2.0,16.52,,0.0,,,69.72666666666667,,,67.0,69.0,,,2.0500000000000043,0.0
2025-03-04 00:00:00,846.8466666666667,6.360000000000014,0.0,2.0,44.833333333333336,63.699999999999996,849.67,0.0,70.0,2.0,19.466666666666665,,0.0,,,69.69,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-04 00:15:00,877.2166666666667,12.710000000000036,0.0,2.0,46.5,63.46333333333333,849.67,0.0,70.0,2.0,22.50333333333333,,0.0,,,69.64999999999999,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-04 00:30:00,888.52,82.63999999999999,0.0,2.0,49.833333333333336,64.30333333333334,849.67,0.0,70.0,2.0,26.73,,0.0,,,69.58,,,67.0,69.0,,,3.680000000000007,0.0
2025-03-04 00:45:00,847.5533333333333,-12.709999999999923,0.0,2.0,51.0,64.65333333333334,849.67,0.0,70.0,2.0,30.189999999999998,,0.0,,,69.57,,,67.0,69.0,,,3.8500000000000085,0.0
2025-03-04 01:00:00,852.4933333333333,21.190000000000055,0.0,2.0,52.666666666666664,65.16333333333334,849.67,0.0,70.0,2.0,32.01333333333333,,0.0,,,69.63333333333333,,,67.0,69.0,,,4.68,0.0
2025-03-04 01:15:00,828.48,-42.379999999999995,0.0,2.0,53.666666666666664,65.26333333333334,849.67,0.0,70.0,2.0,33.26333333333333,,0.0,,,69.68333333333334,,,67.0,69.0,,,4.800000000000004,0.0
2025-03-04 01:30:00,845.4333333333334,-25.42999999999995,0.0,2.0,54.5,65.72666666666667,849.67,0.0,70.0,2.0,35.083333333333336,,0.0,,,69.71,,,67.0,69.0,,,4.760000000000005,0.0
2025-03-04 01:45:00,853.2033333333333,-27.539999999999964,0.0,2.0,54.666666666666664,65.52666666666667,849.67,0.0,70.0,2.0,35.46666666666667,,0.0,,,69.77666666666666,,,67.0,69.0,,,4.710000000000008,0.0
2025-03-04 02:00:00,854.6166666666667,46.620000000000005,0.0,2.0,55.5,65.39666666666666,849.67,0.0,70.0,2.0,35.903333333333336,,0.0,,,69.82666666666667,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-04 02:15:00,851.7933333333334,10.600000000000023,0.0,2.0,56.333333333333336,65.68333333333334,849.67,0.0,70.0,2.0,36.67,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.789999999999999,0.0
2025-03-04 02:30:00,839.0766666666667,2.1200000000000045,0.0,2.0,61.5,66.04333333333334,849.67,0.0,70.0,2.0,36.71666666666667,,0.0,,,69.88666666666666,,,67.0,69.0,,,5.690000000000005,0.0
2025-03-04 02:45:00,826.3633333333333,-23.309999999999945,0.0,2.0,64.83333333333333,66.09666666666668,849.67,0.0,70.0,2.0,35.199999999999996,,0.0,,,69.98,,,67.0,69.0,,,5.3500000000000085,0.0
2025-03-04 03:00:00,832.7199999999999,-4.240000000000009,0.0,2.0,67.5,66.37,849.67,0.0,70.0,2.0,32.79,,0.0,,,70.08666666666666,,,67.0,69.0,,,5.779999999999994,0.0
2025-03-04 03:15:00,847.5533333333333,-21.18999999999994,0.0,2.0,68.0,66.61,849.67,0.0,70.0,2.0,31.19333333333333,,0.0,,,70.11666666666667,,,67.0,69.0,,,5.779999999999994,0.0
2025-03-04 03:30:00,821.4200000000001,-36.01999999999998,0.0,2.0,68.16666666666667,66.00666666666666,849.67,0.0,70.0,2.0,29.06,,0.0,,,70.17666666666666,,,67.0,69.0,,,5.020000000000003,0.0
2025-03-04 03:45:00,849.6700000000001,27.550000000000068,0.0,2.0,67.16666666666667,66.27666666666667,849.67,0.0,70.0,2.0,26.36,,0.0,,,70.22333333333334,,,67.0,69.0,,,4.75,0.0
2025-03-04 04:00:00,855.3233333333333,8.480000000000018,0.0,2.0,66.83333333333333,65.83333333333333,849.67,0.0,70.0,2.0,24.12,,0.0,,,70.24333333333334,,,67.0,69.0,,,4.8500000000000085,0.0
2025-03-04 04:15:00,834.8366666666667,-16.949999999999932,0.0,2.0,67.66666666666667,65.42333333333333,849.67,0.0,70.0,2.0,22.106666666666666,,0.0,,,70.25,,,67.0,69.0,,,3.770000000000003,0.0
2025-03-04 04:30:00,856.7366666666667,6.360000000000014,0.0,2.0,68.33333333333333,65.56,849.67,0.0,70.0,2.0,20.11,,0.0,,,70.25,,,67.0,69.0,,,4.009999999999991,0.0
2025-03-04 04:45:00,863.0933333333332,6.360000000000014,0.0,2.0,68.0,65.21,849.67,0.0,70.0,2.0,18.156666666666666,,0.0,,,70.25,,,67.0,69.0,,,4.079999999999998,0.0
2025-03-04 05:00:00,862.3866666666667,23.31000000000006,0.0,2.0,67.33333333333333,64.49666666666667,849.67,0.0,70.0,2.0,16.12,,0.0,,,70.25,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-04 05:15:00,835.5433333333334,-4.240000000000009,0.0,2.0,65.5,64.41666666666667,849.67,0.0,70.0,2.0,14.343333333333334,,0.0,,,70.25,,,67.0,69.0,,,3.210000000000008,0.0
2025-03-04 05:30:00,849.6700000000001,-23.309999999999945,0.0,2.0,65.33333333333333,64.22,849.67,0.0,70.0,2.0,12.270000000000001,,0.0,,,70.25,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-04 05:45:00,842.61,-36.01999999999998,0.0,2.0,65.16666666666667,63.29333333333333,849.67,0.0,70.0,2.0,10.563333333333333,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-04 06:00:00,841.9033333333333,19.07000000000005,0.0,2.0,63.833333333333336,63.196666666666665,849.67,0.0,70.0,2.0,8.909999999999998,,0.0,,,70.23,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-04 06:15:00,830.6,-57.20999999999992,0.0,2.0,64.5,62.946666666666665,849.67,0.0,70.0,2.0,6.966666666666666,,0.0,,,70.23,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-04 06:30:00,853.91,-31.779999999999973,0.0,2.0,63.666666666666664,62.14666666666667,849.67,0.0,70.0,2.0,5.223333333333334,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-04 06:45:00,863.09,4.240000000000009,0.0,2.0,61.833333333333336,61.843333333333334,849.67,0.0,70.0,2.0,3.813333333333334,,0.0,,,70.21333333333332,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-04 07:00:00,858.8566666666666,10.600000000000023,0.0,2.0,63.0,61.72,849.67,0.0,70.0,2.0,4.003333333333333,,0.0,,,70.12,,,67.0,69.0,,,0.8300000000000054,0.0
2025-03-04 07:15:00,871.5633333333334,55.09000000000003,0.0,2.0,61.833333333333336,61.69,849.67,0.0,70.0,2.0,3.1766666666666663,,0.0,,,70.12,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-04 07:30:00,869.4466666666667,16.950000000000045,0.0,2.0,62.333333333333336,61.81333333333333,849.67,0.0,70.0,2.0,2.46,,0.0,,,70.11333333333333,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-04 07:45:00,849.6700000000001,-21.18999999999994,0.0,2.0,61.666666666666664,62.35,849.67,0.0,70.0,2.0,1.6866666666666668,,0.0,,,70.10333333333334,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-04 08:00:00,863.7966666666666,10.600000000000023,0.0,2.0,60.666666666666664,62.64666666666667,849.67,0.0,70.0,2.0,0.8166666666666668,,0.0,,,70.11,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-04 08:15:00,868.0366666666667,29.670000000000073,0.0,2.0,60.666666666666664,62.35,849.67,0.0,70.0,2.0,0.10666666666666667,,0.0,,,70.11,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-04 08:30:00,849.6700000000001,2.1200000000000045,0.0,2.0,60.166666666666664,62.076666666666675,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-04 08:45:00,832.0133333333333,-42.379999999999995,0.0,2.0,59.833333333333336,62.163333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-04 09:00:00,856.7333333333332,21.190000000000055,0.0,2.0,60.666666666666664,62.373333333333335,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-04 09:15:00,848.9633333333333,44.5,0.0,2.0,61.166666666666664,62.60666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-04 09:30:00,844.73,-12.709999999999923,0.0,2.0,60.0,62.89666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.9599999999999937,0.0
2025-03-04 09:45:00,841.9,-6.360000000000014,0.0,2.0,61.166666666666664,63.51,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-04 10:00:00,816.4766666666668,-14.829999999999927,0.0,2.0,60.0,63.843333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-04 10:15:00,842.61,10.600000000000023,0.0,2.0,61.166666666666664,64.35000000000001,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.15333333333334,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-04 10:30:00,864.5033333333332,44.5,0.0,2.0,56.0,64.56333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.17999999999999,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-04 10:45:00,859.56,2.1200000000000045,0.0,2.0,48.666666666666664,64.25333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.7499999999999929,0.0
2025-03-04 11:00:00,854.6133333333333,36.020000000000095,0.0,2.0,46.333333333333336,64.20666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,0.5500000000000043,0.0
2025-03-04 11:15:00,841.1933333333333,-4.240000000000009,0.0,2.0,45.0,64.08999999999999,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.07333333333334,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-04 11:30:00,834.13,12.710000000000036,0.0,2.0,44.666666666666664,63.98666666666667,849.67,0.0,70.0,2.0,0.08,,0.0,,,69.98666666666666,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-04 11:45:00,830.6,-21.18999999999994,0.0,2.0,43.166666666666664,63.99,849.67,0.0,70.0,2.0,0.19333333333333333,,0.0,,,69.98,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-04 12:00:00,856.7333333333332,-16.949999999999932,0.0,2.0,41.5,63.943333333333335,849.67,0.0,70.0,2.0,0.3333333333333333,,0.0,,,69.98,,,67.0,69.0,,,0.6300000000000097,0.0
2025-03-04 12:15:00,864.5033333333332,46.620000000000005,0.0,2.0,41.0,63.876666666666665,849.67,0.0,70.0,2.0,0.6166666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-04 12:30:00,860.2633333333333,31.780000000000086,0.0,2.0,40.166666666666664,63.843333333333334,849.67,0.0,70.0,2.0,1.1166666666666665,,0.0,,,69.94666666666666,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-04 12:45:00,847.5499999999998,-2.1200000000000045,0.0,2.0,40.0,63.84,849.67,0.0,70.0,2.0,1.3500000000000003,,0.0,,,69.94,,,67.0,69.0,,,0.6600000000000037,0.0
2025-03-04 13:00:00,847.5499999999998,-2.1200000000000045,0.0,2.0,39.5,63.919999999999995,849.67,0.0,70.0,2.0,1.5366666666666668,,0.0,,,69.94,,,67.0,69.0,,,0.6600000000000037,0.0
2025-03-04 13:15:00,846.14,-10.589999999999918,0.0,2.0,29.166666666666668,62.66,849.67,0.0,70.0,2.0,4.246666666666667,,0.0,,,69.86333333333333,,,67.0,69.0,,,-0.29999999999999716,0.0
2025-03-04 13:30:00,799.5266666666666,-74.15999999999997,0.0,2.0,29.0,63.53333333333333,849.67,0.0,70.0,2.0,6.203333333333333,,0.0,,,69.82666666666667,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-04 13:45:00,843.3133333333334,2.1200000000000045,0.0,2.0,28.333333333333332,63.92333333333334,849.67,0.0,70.0,2.0,8.153333333333334,,0.0,,,69.79333333333334,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-04 14:00:00,840.4866666666667,0.0,0.0,2.0,28.166666666666668,64.67999999999999,849.67,0.0,70.0,2.0,11.206666666666669,,0.0,,,69.73,,,67.0,69.0,,,1.529999999999994,0.0
2025-03-04 14:15:00,859.56,2.1200000000000045,0.0,2.0,26.666666666666668,65.69666666666667,849.67,0.0,70.0,2.0,13.6,,0.0,,,69.71,,,67.0,69.0,,,2.210000000000008,0.0
2025-03-04 14:30:00,854.6133333333333,57.210000000000036,0.0,2.0,23.666666666666668,65.88333333333333,849.67,0.0,70.0,2.0,15.556666666666667,,0.0,,,69.71666666666665,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-04 14:45:00,829.8966666666666,-33.89999999999998,0.0,2.0,20.833333333333332,66.48333333333333,849.67,0.0,70.0,2.0,17.56,,0.0,,,69.72333333333334,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-04 15:00:00,846.8433333333332,-14.829999999999927,0.0,2.0,18.833333333333332,66.77,849.67,0.0,70.0,2.0,18.006666666666664,,0.0,,,69.79,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-04 15:15:00,822.8299999999999,-42.379999999999995,0.0,2.0,20.833333333333332,66.75666666666666,849.67,0.0,70.0,2.0,18.476666666666667,,0.0,,,69.83333333333333,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-04 15:30:00,836.2533333333334,-8.469999999999914,0.0,2.0,20.5,67.28666666666668,849.67,0.0,70.0,2.0,19.30666666666667,,0.0,,,69.84333333333333,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-04 15:45:00,819.3000000000001,-42.379999999999995,0.0,2.0,19.5,67.70333333333333,849.67,0.0,70.0,2.0,20.42,,0.0,,,69.84666666666666,,,67.0,69.0,,,2.4799999999999898,0.0
2025-03-04 16:00:00,846.14,-12.709999999999923,0.0,2.0,19.333333333333332,68.63666666666667,849.67,0.0,70.0,2.0,19.596666666666668,,0.0,,,69.93,,,67.0,69.0,,,2.490000000000009,0.0
2025-03-04 16:15:00,855.32,23.31000000000006,0.0,3.0,18.333333333333332,61.46333333333333,849.67,0.0,70.0,2.0,19.333333333333332,,0.0,,,69.95,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-04 16:30:00,880.75,-2.1200000000000045,0.0,2.0,19.5,65.85666666666667,849.67,0.0,70.0,2.0,22.12,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.690000000000005,0.0
2025-03-04 16:45:00,847.5533333333333,0.0,0.0,3.0,18.666666666666668,61.53666666666667,849.67,0.0,70.0,2.0,23.44333333333333,,0.0,,,69.83,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-04 17:00:00,895.5799999999999,84.75999999999999,0.0,3.0,18.833333333333332,62.75666666666666,849.67,0.0,70.0,2.0,27.253333333333334,,0.0,,,69.72,,,67.0,69.0,,,3.3799999999999955,0.0
2025-03-04 17:15:00,867.3299999999999,-10.589999999999918,0.0,3.0,17.833333333333332,64.74333333333334,849.67,0.0,70.0,2.0,30.736666666666665,,0.0,,,69.66333333333334,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-04 17:30:00,842.61,-36.01999999999998,0.0,3.0,17.5,64.26666666666667,849.67,0.0,70.0,2.0,33.98666666666667,,0.0,,,69.62666666666667,,,67.0,69.0,,,4.029999999999994,0.0
2025-03-04 17:45:00,860.9699999999999,-40.25999999999999,0.0,3.0,17.666666666666668,65.89333333333333,849.67,0.0,70.0,2.0,37.61666666666667,,0.0,,,69.59333333333332,,,67.0,69.0,,,4.0,0.0
2025-03-04 18:00:00,872.98,27.550000000000068,0.0,3.0,16.5,66.89333333333333,849.67,0.0,70.0,2.0,38.79666666666667,,0.0,,,69.67333333333333,,,67.0,69.0,,,4.57,0.0
2025-03-04 18:15:00,834.1333333333333,-14.829999999999927,0.0,3.0,15.833333333333334,66.10000000000001,849.67,0.0,70.0,2.0,40.29666666666667,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.550000000000004,0.0
2025-03-04 18:30:00,854.6133333333333,-10.589999999999918,0.0,3.0,15.666666666666666,65.94333333333334,849.67,0.0,70.0,2.0,40.306666666666665,,0.0,,,69.80333333333333,,,67.0,69.0,,,4.740000000000009,0.0
2025-03-04 18:45:00,843.3133333333334,19.07000000000005,0.0,3.0,15.833333333333334,66.27333333333333,849.67,0.0,70.0,2.0,40.303333333333335,,0.0,,,69.85333333333334,,,67.0,69.0,,,4.57,0.0
2025-03-04 19:00:00,846.14,0.0,0.0,3.0,15.0,65.90666666666668,849.67,0.0,70.0,2.0,39.346666666666664,,0.0,,,69.93666666666667,,,67.0,69.0,,,4.760000000000005,0.0
2025-03-04 19:15:00,864.5033333333334,-8.469999999999914,0.0,3.0,15.166666666666666,65.79333333333334,849.67,0.0,70.0,2.0,39.25,,0.0,,,69.95333333333333,,,67.0,69.0,,,4.689999999999998,0.0
2025-03-04 19:30:00,833.4266666666667,-10.589999999999918,0.0,3.0,15.666666666666666,65.7,849.67,0.0,70.0,2.0,39.27,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.6200000000000045,0.0
2025-03-04 19:45:00,865.9166666666666,2.1200000000000045,0.0,3.0,15.666666666666666,66.31,849.67,0.0,70.0,2.0,39.443333333333335,,0.0,,,69.96666666666665,,,67.0,69.0,,,4.719999999999999,0.0
2025-03-04 20:00:00,863.09,-4.240000000000009,0.0,3.0,15.0,66.39666666666666,849.67,0.0,70.0,2.0,39.62,,0.0,,,69.96666666666665,,,67.0,69.0,,,4.630000000000003,0.0
2025-03-04 20:15:00,845.4333333333334,-4.240000000000009,0.0,3.0,15.166666666666666,66.72333333333334,849.67,0.0,70.0,2.0,39.62,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.640000000000001,0.0
2025-03-04 20:30:00,844.7266666666666,21.190000000000055,0.0,3.0,15.166666666666666,66.80666666666667,849.67,0.0,70.0,2.0,39.61333333333334,,0.0,,,69.98,,,67.0,69.0,,,4.630000000000003,0.0
2025-03-04 20:45:00,823.5366666666667,-33.89999999999998,0.0,3.0,15.166666666666666,66.98333333333333,849.67,0.0,70.0,2.0,39.35333333333333,,0.0,,,69.99333333333334,,,67.0,69.0,,,4.649999999999999,0.0
2025-03-04 21:00:00,814.36,-10.589999999999918,0.0,3.0,32.166666666666664,66.51666666666667,849.67,0.0,70.0,2.0,36.34,,0.0,,,70.11666666666666,,,67.0,69.0,,,4.619999999999997,0.0
2025-03-04 21:15:00,840.4900000000001,-16.949999999999932,0.0,3.0,53.833333333333336,65.24666666666667,849.67,0.0,70.0,2.0,30.206666666666667,,0.0,,,70.33999999999999,,,67.0,69.0,,,5.549999999999997,0.0
2025-03-04 21:30:00,751.4966666666666,-21.18999999999994,0.0,3.0,87.33333333333333,64.02666666666666,849.67,0.0,70.0,2.0,25.636666666666667,,0.0,,,70.42666666666666,,,67.0,69.0,,,4.6000000000000085,0.0
2025-03-04 21:45:00,715.4733333333334,-158.91999999999996,0.0,3.0,100.0,63.13333333333333,849.67,0.0,70.0,2.0,21.436666666666667,,0.0,,,70.45666666666666,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-04 22:00:00,702.0533333333333,-192.81999999999994,0.0,3.0,100.0,62.86333333333334,849.67,0.0,70.0,2.0,18.49,,0.0,,,70.43666666666667,,,67.0,69.0,,,3.3899999999999935,0.0
2025-03-04 22:15:00,717.5966666666667,-122.88999999999999,0.0,3.0,100.0,62.24666666666667,849.67,0.0,70.0,2.0,15.723333333333334,,0.0,,,70.40333333333334,,,67.0,69.0,,,2.6000000000000014,0.0
2025-03-04 22:30:00,716.8866666666667,-139.8499999999999,0.0,3.0,100.0,62.196666666666665,849.67,0.0,70.0,2.0,12.94,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-04 22:45:00,707.7033333333333,-135.61,0.0,3.0,100.0,61.19,849.67,0.0,70.0,2.0,11.31,,0.0,,,70.33666666666666,,,67.0,69.0,,,1.720000000000006,0.0
2025-03-04 23:00:00,670.9766666666666,-192.81999999999994,0.0,3.0,100.0,60.94,849.67,0.0,70.0,2.0,10.76,,0.0,,,70.24333333333334,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-04 23:15:00,660.3833333333333,-243.66999999999996,0.0,3.0,100.0,60.79999999999999,849.67,0.0,70.0,2.0,10.93,,0.0,,,70.16666666666667,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-04 23:30:00,675.2133333333333,-192.81999999999994,0.0,3.0,100.0,60.76,849.67,0.0,70.0,2.0,10.883333333333333,,0.0,,,70.10666666666667,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-04 23:45:00,682.9866666666667,-184.33999999999992,0.0,3.0,100.0,60.82,849.67,0.0,70.0,2.0,10.339999999999998,,0.0,,,70.09666666666668,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-05 00:00:00,672.3933333333333,-150.43999999999994,0.0,3.0,100.0,60.60333333333333,849.67,0.0,70.0,2.0,10.126666666666667,,0.0,,,70.06333333333333,,,67.0,69.0,,,1.5400000000000063,0.0
2025-03-05 00:15:00,654.7333333333333,-230.95999999999992,0.0,3.0,100.0,60.303333333333335,849.67,0.0,70.0,2.0,11.200000000000001,,0.0,,,70.00333333333333,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-05 00:30:00,656.8533333333334,-169.51,0.0,3.0,100.0,60.02333333333333,849.67,0.0,70.0,2.0,11.666666666666666,,0.0,,,69.98,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-05 00:45:00,1012.1166666666667,372.91999999999996,0.0,3.0,58.166666666666664,61.87,849.67,0.0,70.0,2.0,15.443333333333333,,0.0,,,69.82333333333332,,,67.0,69.0,,,2.489999999999995,0.0
2025-03-05 01:00:00,839.0766666666667,-27.539999999999964,0.0,2.0,44.5,66.92999999999999,849.67,0.0,70.0,2.0,18.863333333333333,,0.0,,,69.74,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-05 01:15:00,852.4966666666666,-29.659999999999968,0.0,2.0,44.166666666666664,66.25333333333333,849.67,0.0,70.0,2.0,17.540000000000003,,0.0,,,69.88333333333333,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-05 01:30:00,851.0833333333334,-25.42999999999995,0.0,2.0,44.666666666666664,65.64999999999999,849.67,0.0,70.0,2.0,15.090000000000002,,0.0,,,70.01666666666667,,,67.0,69.0,,,2.0800000000000054,0.0
2025-03-05 01:45:00,856.7333333333332,-16.949999999999932,0.0,2.0,44.166666666666664,65.77999999999999,849.67,0.0,70.0,2.0,12.466666666666667,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.1099999999999923,0.0
2025-03-05 02:00:00,824.2466666666666,40.25999999999999,0.0,2.0,47.333333333333336,66.39,849.67,0.0,70.0,2.0,9.306666666666667,,0.0,,,70.20666666666666,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-05 02:15:00,780.4499999999999,86.87,0.0,2.0,78.83333333333333,63.78666666666667,849.67,0.0,70.0,2.0,3.7133333333333334,,0.0,,,70.37666666666667,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-05 02:30:00,669.5633333333334,-158.91999999999996,0.0,3.0,100.0,58.879999999999995,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,0.75,0.0
2025-03-05 02:45:00,668.15,-137.7299999999999,0.0,3.0,100.0,58.586666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.45333333333333,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-05 03:00:00,678.04,-171.63,0.0,3.0,100.0,61.04666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.31333333333333,,,67.0,69.0,,,0.529999999999994,0.0
2025-03-05 03:15:00,807.2933333333334,-203.40999999999997,0.0,2.0,64.0,66.88666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,-0.10000000000000853,0.0
2025-03-05 03:30:00,844.7266666666668,-23.309999999999945,0.0,2.0,39.666666666666664,65.21666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,0.5600000000000023,0.0
2025-03-05 03:45:00,829.8966666666666,-29.659999999999968,0.0,2.0,40.833333333333336,64.64333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.539999999999992,0.0
2025-03-05 04:00:00,833.4266666666666,-12.709999999999923,0.0,2.0,42.333333333333336,64.01,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.4299999999999926,0.0
2025-03-05 04:15:00,822.8299999999999,-36.01999999999998,0.0,2.0,41.333333333333336,63.51333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.4399999999999977,0.0
2025-03-05 04:30:00,834.1333333333333,-16.949999999999932,0.0,2.0,40.166666666666664,63.24666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-05 04:45:00,853.2033333333334,27.550000000000068,0.0,2.0,39.0,62.84,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.04666666666667,,,67.0,69.0,,,0.480000000000004,0.0
2025-03-05 05:00:00,856.7366666666667,19.07000000000005,0.0,2.0,38.666666666666664,62.52333333333333,849.67,0.0,70.0,2.0,0.03,,0.0,,,69.99666666666667,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-05 05:15:00,848.9633333333333,12.710000000000036,0.0,2.0,37.333333333333336,61.92333333333334,849.67,0.0,70.0,2.0,0.27999999999999997,,0.0,,,69.97333333333334,,,67.0,69.0,,,0.4000000000000057,0.0
2025-03-05 05:30:00,852.4933333333333,-4.240000000000009,0.0,2.0,36.833333333333336,61.20333333333334,849.67,0.0,70.0,2.0,1.55,,0.0,,,69.92,,,67.0,69.0,,,0.3399999999999963,0.0
2025-03-05 05:45:00,860.2666666666668,38.139999999999986,0.0,2.0,37.0,60.78666666666667,849.67,0.0,70.0,2.0,3.9033333333333338,,0.0,,,69.84666666666666,,,67.0,69.0,,,0.3400000000000034,0.0
2025-03-05 06:00:00,860.2633333333333,38.139999999999986,0.0,2.0,36.0,61.1,849.67,0.0,70.0,2.0,5.926666666666667,,0.0,,,69.8,,,67.0,69.0,,,0.21000000000000085,0.0
2025-03-05 06:15:00,839.7800000000001,-23.309999999999945,0.0,2.0,34.833333333333336,62.67666666666667,849.67,0.0,70.0,2.0,9.703333333333333,,0.0,,,69.71,,,67.0,69.0,,,1.25,0.0
2025-03-05 06:30:00,870.1533333333333,76.28000000000009,0.0,2.0,33.5,64.70333333333333,849.67,0.0,70.0,2.0,11.846666666666666,,0.0,,,69.71,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-05 06:45:00,855.32,-4.240000000000009,0.0,2.0,33.0,65.74666666666667,849.67,0.0,70.0,2.0,13.943333333333333,,0.0,,,69.71,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-05 07:00:00,817.89,-29.659999999999968,0.0,2.0,34.166666666666664,65.88,849.67,0.0,70.0,2.0,14.606666666666667,,0.0,,,69.76333333333334,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-05 07:15:00,844.7266666666666,-14.829999999999927,0.0,2.0,33.666666666666664,65.70333333333333,849.67,0.0,70.0,2.0,15.183333333333332,,0.0,,,69.81333333333333,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-05 07:30:00,880.7466666666666,36.020000000000095,0.0,2.0,32.166666666666664,65.24666666666667,849.67,0.0,70.0,2.0,16.34,,0.0,,,69.82,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-05 07:45:00,846.1366666666667,-44.5,0.0,2.0,31.833333333333332,64.93666666666667,849.67,0.0,70.0,2.0,17.726666666666667,,0.0,,,69.82666666666667,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-05 08:00:00,858.8566666666666,-29.659999999999968,0.0,2.0,31.5,65.13333333333333,849.67,0.0,70.0,2.0,19.323333333333334,,0.0,,,69.80666666666666,,,67.0,69.0,,,2.75,0.0
2025-03-05 08:15:00,855.3233333333334,33.90000000000009,0.0,2.0,31.166666666666668,64.98,849.67,0.0,70.0,2.0,21.44666666666667,,0.0,,,69.76333333333334,,,67.0,69.0,,,2.809999999999995,0.0
2025-03-05 08:30:00,852.4966666666666,-8.469999999999914,0.0,2.0,30.333333333333332,65.10000000000001,849.67,0.0,70.0,2.0,24.566666666666666,,0.0,,,69.71,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-05 08:45:00,862.3833333333333,38.139999999999986,0.0,2.0,29.666666666666668,64.98,849.67,0.0,70.0,2.0,27.44333333333333,,0.0,,,69.66666666666667,,,67.0,69.0,,,3.479999999999997,0.0
2025-03-05 09:00:00,828.48,14.830000000000041,0.0,2.0,30.0,65.09333333333332,849.67,0.0,70.0,2.0,32.12,,0.0,,,69.57,,,67.0,69.0,,,4.009999999999991,0.0
2025-03-05 09:15:00,844.02,-14.829999999999927,0.0,2.0,28.833333333333332,64.41000000000001,849.67,0.0,70.0,2.0,36.67333333333334,,0.0,,,69.51333333333334,,,67.0,69.0,,,4.270000000000003,0.0
2025-03-05 09:30:00,852.4966666666666,12.710000000000036,0.0,2.0,26.666666666666668,65.57333333333334,849.67,0.0,70.0,2.0,42.339999999999996,,0.0,,,69.44,,,67.0,69.0,,,5.039999999999999,0.0
2025-03-05 09:45:00,821.4166666666666,-36.01999999999998,0.0,2.0,26.333333333333332,66.11666666666666,849.67,0.0,70.0,2.0,46.166666666666664,,0.0,,,69.46,,,67.0,69.0,,,5.589999999999996,0.0
2025-03-05 10:00:00,853.2033333333334,21.190000000000055,0.0,2.0,25.166666666666668,68.19333333333333,849.67,0.0,70.0,2.0,50.31333333333333,,0.0,,,69.44,,,67.0,69.0,,,5.719999999999992,0.0
2025-03-05 10:15:00,834.8366666666666,-31.779999999999973,0.0,2.0,24.833333333333332,69.11333333333333,849.67,0.0,70.0,2.0,54.00666666666666,,0.0,,,69.47,,,67.0,69.0,,,8.779999999999994,0.0
2025-03-05 10:30:00,877.9266666666666,29.670000000000073,0.0,2.0,24.166666666666668,69.00333333333333,849.67,0.0,70.0,2.0,57.156666666666666,,0.0,,,69.49333333333334,,,67.0,69.0,,,8.86,0.0
2025-03-05 10:45:00,841.9,-23.309999999999945,0.0,2.0,24.833333333333332,68.94666666666667,849.67,0.0,70.0,2.0,60.4,,0.0,,,69.51666666666667,,,67.0,69.0,,,8.86,0.0
2025-03-05 11:00:00,849.6733333333333,8.480000000000018,0.0,2.0,26.333333333333332,71.20333333333333,849.67,0.0,70.0,2.0,63.29333333333333,,0.0,,,69.54333333333334,,,67.0,69.0,,,10.129999999999995,0.0
2025-03-05 11:15:00,877.2166666666667,61.450000000000045,0.0,2.0,27.0,72.09333333333333,849.67,0.0,70.0,2.0,66.17333333333333,,0.0,,,69.57,,,67.0,69.0,,,11.459999999999994,0.0
2025-03-05 11:30:00,865.9166666666666,38.139999999999986,0.0,2.0,27.0,73.74666666666667,849.67,0.0,70.0,2.0,68.58999999999999,,0.0,,,69.6,,,67.0,69.0,,,11.509999999999998,0.0
2025-03-05 11:45:00,843.3166666666666,21.190000000000055,0.0,2.0,29.166666666666668,74.59333333333333,849.67,0.0,70.0,2.0,69.33999999999999,,0.0,,,69.69,,,67.0,69.0,,,14.340000000000003,0.0
2025-03-05 12:00:00,878.63,10.600000000000023,0.0,2.0,32.833333333333336,75.10666666666667,849.67,0.0,70.0,2.0,69.25666666666667,,0.0,,,69.79,,,67.0,69.0,,,14.599999999999994,0.0
2025-03-05 12:15:00,858.1433333333333,14.830000000000041,0.0,2.0,33.333333333333336,73.93333333333334,849.67,0.0,70.0,2.0,67.88333333333333,,0.0,,,69.91333333333334,,,67.0,69.0,,,15.050000000000004,0.0
2025-03-05 12:30:00,854.6166666666667,23.31000000000006,0.0,2.0,32.333333333333336,73.44666666666667,849.67,0.0,70.0,2.0,66.86666666666666,,0.0,,,69.98,,,67.0,69.0,,,12.060000000000002,0.0
2025-03-05 12:45:00,841.1966666666667,-29.659999999999968,0.0,2.0,31.5,73.62,849.67,0.0,70.0,2.0,66.62,,0.0,,,69.98,,,67.0,69.0,,,12.060000000000002,0.0
2025-03-05 13:00:00,852.4966666666666,-14.829999999999927,0.0,2.0,30.5,73.78333333333335,849.67,0.0,70.0,2.0,66.13333333333334,,0.0,,,70.01,,,67.0,69.0,,,12.199999999999996,0.0
2025-03-05 13:15:00,867.3299999999999,42.379999999999995,0.0,2.0,30.333333333333332,73.67,849.67,0.0,70.0,2.0,64.34666666666668,,0.0,,,70.07666666666667,,,67.0,69.0,,,12.169999999999995,0.0
2025-03-05 13:30:00,851.79,6.360000000000014,0.0,2.0,29.5,73.89666666666666,849.67,0.0,70.0,2.0,63.05666666666667,,0.0,,,70.10333333333334,,,67.0,69.0,,,12.04,0.0
2025-03-05 13:45:00,840.4900000000001,-8.469999999999914,0.0,2.0,29.0,73.02333333333333,849.67,0.0,70.0,2.0,61.910000000000004,,0.0,,,70.11666666666667,,,67.0,69.0,,,12.050000000000004,0.0
2025-03-05 14:00:00,835.5466666666666,-19.069999999999936,0.0,2.0,28.5,72.27333333333333,849.67,0.0,70.0,2.0,60.77,,0.0,,,70.12,,,67.0,69.0,,,9.229999999999997,0.0
2025-03-05 14:15:00,845.4333333333334,-16.949999999999932,0.0,2.0,27.833333333333332,72.51333333333334,849.67,0.0,70.0,2.0,59.663333333333334,,0.0,,,70.12,,,67.0,69.0,,,9.190000000000005,0.0
2025-03-05 14:30:00,849.6700000000001,,0.0,,27.0,72.23333333333333,849.67,0.0,70.0,,58.6,,0.0,,,70.12,,,67.0,69.0,,,,
2025-03-05 14:45:00,859.56,8.480000000000018,0.0,2.0,27.666666666666668,72.35000000000001,849.67,0.0,70.0,2.0,56.196666666666665,,0.0,,,70.18666666666667,,,67.0,69.0,,,9.199999999999996,0.0
2025-03-05 15:00:00,836.96,-10.589999999999918,0.0,2.0,26.666666666666668,72.16000000000001,849.67,0.0,70.0,2.0,53.35666666666666,,0.0,,,70.24333333333334,,,67.0,69.0,,,9.279999999999994,0.0
2025-03-05 15:15:00,849.6700000000001,12.710000000000036,0.0,2.0,28.5,70.51333333333334,849.67,0.0,70.0,2.0,50.98333333333333,,0.0,,,70.25,,,67.0,69.0,,,9.089999999999996,0.0
2025-03-05 15:30:00,853.2033333333334,-29.659999999999968,0.0,2.0,34.333333333333336,68.08999999999999,849.67,0.0,70.0,2.0,48.95666666666667,,0.0,,,70.26333333333334,,,67.0,69.0,,,9.949999999999996,0.0
2025-03-05 15:45:00,852.4966666666666,-12.709999999999923,0.0,2.0,46.666666666666664,67.87333333333333,849.67,0.0,70.0,2.0,47.053333333333335,,0.0,,,70.25,,,67.0,69.0,,,6.969999999999999,0.0
2025-03-05 16:00:00,803.7599999999999,-6.360000000000014,0.0,2.0,71.16666666666667,68.30666666666667,849.67,0.0,70.0,2.0,45.11000000000001,,0.0,,,70.25666666666666,,,67.0,69.0,,,7.960000000000008,0.0
2025-03-05 16:15:00,751.4966666666666,-103.81999999999994,0.0,2.0,100.0,68.19,849.67,0.0,70.0,2.0,43.82333333333333,,0.0,,,70.22333333333334,,,67.0,69.0,,,7.38000000000001,0.0
2025-03-05 16:30:00,725.3633333333333,-95.34999999999991,0.0,2.0,100.0,67.98333333333333,849.67,0.0,70.0,2.0,44.083333333333336,,0.0,,,70.13333333333334,,,67.0,69.0,,,7.239999999999995,0.0
2025-03-05 16:45:00,680.1566666666666,-177.99,0.0,2.0,100.0,68.04333333333334,849.67,0.0,70.0,2.0,43.10666666666666,,0.0,,,70.13333333333334,,,67.0,69.0,,,7.590000000000003,0.0
2025-03-05 17:00:00,723.2433333333333,-110.17999999999995,0.0,2.0,100.0,67.52333333333333,849.67,0.0,70.0,2.0,42.169999999999995,,0.0,,,70.12666666666667,,,67.0,69.0,,,6.779999999999994,0.0
2025-03-05 17:15:00,690.0466666666666,-165.26999999999998,0.0,2.0,100.0,67.49,849.67,0.0,70.0,2.0,41.28666666666667,,0.0,,,70.12,,,67.0,69.0,,,6.700000000000003,0.0
2025-03-05 17:30:00,711.2366666666667,-97.46999999999991,0.0,2.0,100.0,67.37,849.67,0.0,70.0,2.0,40.35333333333333,,0.0,,,70.11666666666667,,,67.0,69.0,,,6.819999999999993,0.0
2025-03-05 17:45:00,697.11,-171.63,0.0,2.0,100.0,67.54333333333334,849.67,0.0,70.0,2.0,39.81666666666667,,0.0,,,70.08999999999999,,,67.0,69.0,,,6.809999999999995,0.0
2025-03-05 18:00:00,706.2933333333334,-152.55999999999995,0.0,2.0,100.0,67.58,849.67,0.0,70.0,2.0,39.580000000000005,,0.0,,,70.07666666666667,,,67.0,69.0,,,6.669999999999995,0.0
2025-03-05 18:15:00,683.6933333333333,-141.95999999999992,0.0,2.0,100.0,67.57666666666667,849.67,0.0,70.0,2.0,39.25,,0.0,,,70.06333333333333,,,67.0,69.0,,,6.749999999999993,0.0
2025-03-05 18:30:00,663.21,-192.81999999999994,0.0,2.0,100.0,68.15333333333334,849.67,0.0,70.0,2.0,37.193333333333335,,0.0,,,70.11666666666667,,,67.0,69.0,,,6.939999999999998,0.0
2025-03-05 18:45:00,661.09,-192.81999999999994,0.0,2.0,100.0,67.51,849.67,0.0,70.0,2.0,35.79,,0.0,,,70.14,,,67.0,69.0,,,6.039999999999999,0.0
2025-03-05 19:00:00,658.2633333333333,-175.87,0.0,2.0,100.0,67.46666666666667,849.67,0.0,70.0,2.0,33.89333333333334,,0.0,,,70.16666666666667,,,67.0,69.0,,,6.030000000000001,0.0
2025-03-05 19:15:00,673.8033333333334,-158.91999999999996,0.0,2.0,100.0,67.20333333333333,849.67,0.0,70.0,2.0,31.850000000000005,,0.0,,,70.19666666666667,,,67.0,69.0,,,5.979999999999997,0.0
2025-03-05 19:30:00,660.3866666666667,-207.64999999999998,0.0,2.0,100.0,66.00333333333333,849.67,0.0,70.0,2.0,29.47,,0.0,,,70.23666666666666,,,67.0,69.0,,,5.350000000000001,0.0
2025-03-05 19:45:00,657.5600000000001,-186.45999999999992,0.0,2.0,100.0,65.90333333333332,849.67,0.0,70.0,2.0,28.599999999999998,,0.0,,,70.18333333333334,,,67.0,69.0,,,5.289999999999999,0.0
2025-03-05 20:00:00,661.7966666666666,-241.54999999999995,0.0,2.0,100.0,65.87666666666667,849.67,0.0,70.0,2.0,28.75,,0.0,,,70.12,,,67.0,69.0,,,5.249999999999993,0.0
2025-03-05 20:15:00,677.3366666666667,-184.33999999999992,0.0,2.0,100.0,65.85000000000001,849.67,0.0,70.0,2.0,27.83,,0.0,,,70.12,,,67.0,69.0,,,5.25,0.0
2025-03-05 20:30:00,671.6833333333333,-169.51,0.0,2.0,100.0,65.79666666666667,849.67,0.0,70.0,2.0,26.863333333333333,,0.0,,,70.12,,,67.0,69.0,,,5.25,0.0
2025-03-05 20:45:00,658.97,-194.93999999999994,0.0,2.0,100.0,65.81666666666666,849.67,0.0,70.0,2.0,26.246666666666666,,0.0,,,70.10333333333334,,,67.0,69.0,,,5.25,0.0
2025-03-05 21:00:00,659.68,-197.04999999999995,0.0,2.0,100.0,65.84333333333333,849.67,0.0,70.0,2.0,25.753333333333334,,0.0,,,70.09,,,67.0,69.0,,,5.229999999999997,0.0
2025-03-05 21:15:00,646.9666666666667,-186.45999999999992,0.0,2.0,100.0,66.06666666666666,849.67,0.0,70.0,2.0,26.753333333333334,,0.0,,,70.01666666666667,,,67.0,69.0,,,5.219999999999999,0.0
2025-03-05 21:30:00,667.4466666666666,-197.04999999999995,0.0,2.0,100.0,66.05666666666667,849.67,0.0,70.0,2.0,27.296666666666667,,0.0,,,69.98,,,67.0,69.0,,,5.249999999999993,0.0
2025-03-05 21:45:00,630.7199999999999,-203.40999999999997,0.0,2.0,100.0,65.81666666666666,849.67,0.0,70.0,2.0,27.333333333333332,,0.0,,,69.98,,,67.0,69.0,,,5.310000000000002,0.0
2025-03-05 22:00:00,650.4966666666667,-197.04999999999995,0.0,2.0,100.0,65.99333333333334,849.67,0.0,70.0,2.0,26.78333333333333,,0.0,,,70.01666666666667,,,67.0,69.0,,,5.220000000000006,0.0
2025-03-05 22:15:00,641.3166666666667,-224.5999999999999,0.0,2.0,100.0,65.84666666666666,849.67,0.0,70.0,2.0,25.463333333333335,,0.0,,,70.06333333333333,,,67.0,69.0,,,5.350000000000001,0.0
2025-03-05 22:30:00,636.37,-239.42999999999995,0.0,2.0,100.0,64.77666666666666,849.67,0.0,70.0,2.0,24.03,,0.0,,,70.10333333333334,,,67.0,69.0,,,5.509999999999998,0.0
2025-03-05 22:45:00,631.4266666666667,-188.57999999999993,0.0,2.0,100.0,64.32666666666667,849.67,0.0,70.0,2.0,23.47666666666667,,0.0,,,70.09666666666668,,,67.0,69.0,,,4.579999999999998,0.0
2025-03-05 23:00:00,630.0166666666667,-220.36,0.0,2.0,100.0,64.46333333333334,849.67,0.0,70.0,2.0,23.653333333333336,,0.0,,,70.04,,,67.0,69.0,,,4.590000000000003,0.0
2025-03-05 23:15:00,655.4433333333333,-180.0999999999999,0.0,2.0,100.0,65.33,849.67,0.0,70.0,2.0,24.663333333333338,,0.0,,,69.98,,,67.0,69.0,,,5.149999999999999,0.0
2025-03-05 23:30:00,641.3133333333334,-177.99,0.0,2.0,100.0,65.50666666666666,849.67,0.0,70.0,2.0,24.736666666666665,,0.0,,,69.98,,,67.0,69.0,,,5.439999999999998,0.0
2025-03-05 23:45:00,642.7266666666666,-218.24,0.0,2.0,100.0,65.47666666666667,849.67,0.0,70.0,2.0,24.91,,0.0,,,69.98,,,67.0,69.0,,,5.390000000000001,0.0
2025-03-06 00:00:00,649.08,-230.95999999999992,0.0,2.0,100.0,65.39666666666666,849.67,0.0,70.0,2.0,25.040000000000003,,0.0,,,69.98,,,67.0,69.0,,,5.43,0.0
2025-03-06 00:15:00,645.5533333333334,-222.4799999999999,0.0,2.0,100.0,65.37333333333333,849.67,0.0,70.0,2.0,24.96666666666667,,0.0,,,69.98,,,67.0,69.0,,,5.480000000000004,0.0
2025-03-06 00:30:00,627.8966666666666,-220.36,0.0,2.0,100.0,65.31333333333333,849.67,0.0,70.0,2.0,25.05,,0.0,,,69.98,,,67.0,69.0,,,5.449999999999996,0.0
