time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-14 12:15:00,846.14,33.90000000000009,0.0,2.0,35.0,75.01333333333334,849.67,0.0,70.0,2.0,68.57,,0.0,,,70.11,,,67.0,69.0,,,14.439999999999998,0.0
2025-03-14 12:30:00,863.09,4.240000000000009,0.0,2.0,34.666666666666664,73.16333333333334,849.67,0.0,70.0,2.0,68.05333333333333,,0.0,,,70.09666666666668,,,67.0,69.0,,,13.199999999999996,0.0
2025-03-14 12:45:00,837.6666666666666,44.5,0.0,2.0,33.666666666666664,73.60333333333334,849.67,0.0,70.0,2.0,67.20333333333333,,0.0,,,70.10333333333334,,,67.0,69.0,,,11.440000000000005,0.0
2025-03-14 13:00:00,869.4466666666667,4.240000000000009,0.0,2.0,33.333333333333336,74.16666666666667,849.67,0.0,70.0,2.0,65.89333333333333,,0.0,,,70.11666666666667,,,67.0,69.0,,,11.369999999999997,0.0
2025-03-14 13:15:00,870.86,42.379999999999995,0.0,2.0,33.333333333333336,75.2,849.67,0.0,70.0,2.0,64.60000000000001,,0.0,,,70.12666666666667,,,67.0,69.0,,,11.04,0.0
2025-03-14 13:30:00,849.6700000000001,12.710000000000036,0.0,2.0,31.333333333333332,73.46,849.67,0.0,70.0,2.0,61.76,,0.0,,,70.20666666666666,,,67.0,69.0,,,11.82,0.0
2025-03-14 13:45:00,851.0833333333334,0.0,0.0,2.0,26.5,72.84666666666668,849.67,0.0,70.0,2.0,59.9,,0.0,,,70.21333333333332,,,67.0,69.0,,,8.530000000000001,0.0
2025-03-14 14:00:00,878.6266666666667,2.1200000000000045,0.0,2.0,25.0,73.26,849.67,0.0,70.0,2.0,57.51666666666667,,0.0,,,70.23666666666666,,,67.0,69.0,,,8.159999999999997,0.0
2025-03-14 14:15:00,847.5499999999998,40.25999999999999,0.0,2.0,26.333333333333332,72.96666666666667,849.67,0.0,70.0,2.0,55.276666666666664,,0.0,,,70.25666666666666,,,67.0,69.0,,,8.61999999999999,0.0
2025-03-14 14:30:00,757.1466666666666,0.0,0.0,2.0,61.5,76.27333333333333,849.67,0.0,70.0,2.0,50.413333333333334,,0.0,,,70.38666666666667,,,67.0,69.0,,,8.049999999999997,0.0
2025-03-14 14:45:00,681.5733333333334,-216.12,0.0,3.0,100.0,65.86999999999999,849.67,0.0,70.0,2.0,40.76,,0.0,,,70.66333333333334,,,67.0,69.0,,,16.83,0.0
2025-03-14 15:00:00,696.4066666666666,-188.57999999999993,0.0,3.0,100.0,65.21,849.67,0.0,70.0,2.0,35.81,,0.0,,,70.65333333333334,,,67.0,69.0,,,6.169999999999995,0.0
2025-03-14 15:15:00,710.5300000000001,-125.00999999999999,0.0,3.0,100.0,65.48666666666666,849.67,0.0,70.0,2.0,33.54,,0.0,,,70.54666666666667,,,67.0,69.0,,,5.300000000000004,0.0
2025-03-14 15:30:00,686.5166666666668,-154.67999999999995,0.0,3.0,100.0,65.95333333333333,849.67,0.0,70.0,2.0,29.903333333333336,,0.0,,,70.51333333333334,,,67.0,69.0,,,4.77000000000001,0.0
2025-03-14 15:45:00,704.88,-199.16999999999996,0.0,3.0,100.0,66.15666666666667,849.67,0.0,70.0,2.0,26.786666666666665,,0.0,,,70.47666666666667,,,67.0,69.0,,,4.3999999999999915,0.0
2025-03-14 16:00:00,694.9933333333333,-110.17999999999995,0.0,3.0,100.0,66.47333333333334,849.67,0.0,70.0,2.0,25.103333333333335,,0.0,,,70.40333333333332,,,67.0,69.0,,,3.8499999999999943,0.0
2025-03-14 16:15:00,651.91,-150.43999999999994,0.0,3.0,100.0,65.52,849.67,0.0,70.0,2.0,20.603333333333335,,0.0,,,70.45666666666666,,,67.0,69.0,,,4.319999999999993,0.0
2025-03-14 16:30:00,646.2566666666667,-199.16999999999996,0.0,3.0,100.0,65.16666666666667,849.67,0.0,70.0,2.0,16.373333333333335,,0.0,,,70.48333333333333,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-14 16:45:00,683.6899999999999,-194.93999999999994,0.0,3.0,100.0,65.21,849.67,0.0,70.0,2.0,12.08,,0.0,,,70.50666666666666,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-14 17:00:00,691.46,-177.99,0.0,3.0,100.0,64.48333333333333,849.67,0.0,70.0,2.0,8.639999999999999,,0.0,,,70.5,,,67.0,69.0,,,1.9300000000000068,0.0
2025-03-14 17:15:00,669.5666666666666,-150.43999999999994,0.0,3.0,100.0,63.93000000000001,849.67,0.0,70.0,2.0,4.576666666666667,,0.0,,,70.50666666666666,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-14 17:30:00,734.5433333333334,-167.39,0.0,3.0,100.0,63.99,849.67,0.0,70.0,2.0,0.4666666666666666,,0.0,,,70.54,,,67.0,69.0,,,0.07000000000000028,0.0
2025-03-14 17:45:00,769.1533333333333,-150.43999999999994,0.0,3.0,100.0,63.74333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,0.3300000000000054,0.0
2025-03-14 18:00:00,798.8166666666666,-97.46999999999991,0.0,3.0,100.0,63.54333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.60000000000001,,,67.0,69.0,,,0.2700000000000031,0.0
2025-03-14 18:15:00,812.9433333333333,12.710000000000036,0.0,3.0,100.0,64.15666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,0.23000000000000398,0.0
2025-03-14 18:30:00,885.6899999999999,-23.309999999999945,0.0,3.0,97.16666666666667,64.33333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-14 18:45:00,851.79,57.210000000000036,0.0,3.0,65.16666666666667,64.19666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,0.4999999999999929,0.0
2025-03-14 19:00:00,849.6700000000001,-23.309999999999945,0.0,3.0,63.333333333333336,64.13,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,0.5499999999999972,0.0
2025-03-14 19:15:00,876.5099999999999,2.1200000000000045,0.0,3.0,61.166666666666664,64.37666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.73,,,67.0,69.0,,,0.14000000000000057,0.0
2025-03-14 19:30:00,863.09,44.5,0.0,3.0,60.333333333333336,64.25666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.78333333333335,,,67.0,69.0,,,0.3100000000000023,0.0
2025-03-14 19:45:00,845.43,23.31000000000006,0.0,3.0,60.166666666666664,64.27333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,0.3500000000000014,0.0
2025-03-14 20:00:00,854.6133333333333,-25.42999999999995,0.0,3.0,60.166666666666664,64.22,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,0.29999999999999716,0.0
2025-03-14 20:15:00,854.6133333333333,-16.949999999999932,0.0,3.0,60.666666666666664,64.41,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,0.10000000000000853,0.0
2025-03-14 20:30:00,870.1566666666666,-14.829999999999927,0.0,3.0,59.833333333333336,64.34,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,0.36999999999999034,0.0
2025-03-14 20:45:00,844.02,10.600000000000023,0.0,3.0,59.833333333333336,64.35000000000001,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-14 21:00:00,853.2066666666666,-16.949999999999932,0.0,3.0,59.5,64.53,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,0.38000000000000966,0.0
2025-03-14 21:15:00,842.6066666666666,-27.539999999999964,0.0,3.0,59.5,64.06333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-14 21:30:00,825.6566666666668,-2.1200000000000045,0.0,3.0,59.666666666666664,63.99333333333334,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.83333333333333,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-14 21:45:00,837.6633333333333,-31.779999999999973,0.0,3.0,60.166666666666664,63.98666666666667,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.88666666666667,,,67.0,69.0,,,0.4100000000000037,0.0
2025-03-14 22:00:00,844.02,-16.949999999999932,0.0,3.0,60.333333333333336,63.373333333333335,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-14 22:15:00,874.39,12.710000000000036,0.0,3.0,59.833333333333336,63.07333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,0.6999999999999957,0.0
2025-03-14 22:30:00,861.68,2.1200000000000045,0.0,3.0,60.166666666666664,62.94333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.77666666666666,,,67.0,69.0,,,0.4100000000000037,0.0
2025-03-14 22:45:00,830.6033333333334,27.550000000000068,0.0,3.0,59.5,62.923333333333325,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.70333333333333,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-14 23:00:00,848.2566666666667,-27.539999999999964,0.0,3.0,59.5,62.74333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-14 23:15:00,853.1999999999999,-16.949999999999932,0.0,3.0,59.5,62.6,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.60666666666667,,,67.0,69.0,,,0.18999999999999773,0.0
2025-03-14 23:30:00,832.0099999999999,14.830000000000041,0.0,3.0,59.333333333333336,62.38666666666666,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,0.1599999999999966,0.0
2025-03-14 23:45:00,836.9566666666666,-25.42999999999995,0.0,3.0,59.833333333333336,62.03,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.49,,,67.0,69.0,,,0.4899999999999949,0.0
2025-03-15 00:00:00,834.1333333333333,-16.949999999999932,0.0,3.0,64.66666666666667,61.73,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.36333333333333,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-15 00:15:00,837.6633333333333,2.1200000000000045,0.0,3.0,66.0,61.49333333333333,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,0.3400000000000034,0.0
2025-03-15 00:30:00,844.0233333333334,-2.1200000000000045,0.0,3.0,69.16666666666667,61.32,849.67,0.0,70.0,2.0,0.0,,0.0,,,70.08,,,67.0,69.0,,,0.29999999999999716,0.0
2025-03-15 00:45:00,850.3766666666667,-8.469999999999914,0.0,3.0,70.5,61.31333333333333,849.67,0.0,70.0,2.0,0.45333333333333337,,0.0,,,69.96666666666667,,,67.0,69.0,,,0.25,0.0
2025-03-15 01:00:00,779.75,-23.309999999999945,0.0,3.0,92.5,60.973333333333336,849.67,0.0,70.0,2.0,3.7099999999999995,,0.0,,,69.84333333333333,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-15 01:15:00,728.1866666666666,-122.88999999999999,0.0,3.0,100.0,61.71666666666667,849.67,0.0,70.0,2.0,7.866666666666667,,0.0,,,69.72333333333333,,,67.0,69.0,,,0.2700000000000031,0.0
2025-03-15 01:30:00,701.35,-129.25,0.0,3.0,100.0,61.93333333333334,849.67,0.0,70.0,2.0,10.873333333333335,,0.0,,,69.66666666666667,,,67.0,69.0,,,1.220000000000006,0.0
2025-03-15 01:45:00,694.2833333333333,-156.79999999999995,0.0,3.0,100.0,62.82,849.67,0.0,70.0,2.0,15.273333333333333,,0.0,,,69.58999999999999,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-15 02:00:00,686.52,-158.91999999999996,0.0,3.0,100.0,63.53333333333333,849.67,0.0,70.0,2.0,18.96666666666667,,0.0,,,69.55666666666666,,,67.0,69.0,,,2.6299999999999955,0.0
2025-03-15 02:15:00,650.5,-141.95999999999992,0.0,3.0,100.0,63.873333333333335,849.67,0.0,70.0,2.0,22.19666666666667,,0.0,,,69.56333333333333,,,67.0,69.0,,,3.7099999999999937,0.0
2025-03-15 02:30:00,624.3633333333333,-180.0999999999999,0.0,3.0,100.0,64.69333333333333,849.67,0.0,70.0,2.0,25.39,,0.0,,,69.57,,,67.0,69.0,,,3.730000000000004,0.0
2025-03-15 02:45:00,624.36,-252.14999999999998,0.0,3.0,100.0,65.08999999999999,849.67,0.0,70.0,2.0,28.486666666666665,,0.0,,,69.57,,,67.0,69.0,,,4.699999999999996,0.0
2025-03-15 03:00:00,639.1966666666667,-211.89,0.0,3.0,100.0,65.67333333333333,849.67,0.0,70.0,2.0,31.596666666666664,,0.0,,,69.57,,,67.0,69.0,,,4.8899999999999935,0.0
2025-03-15 03:15:00,622.2466666666667,-201.28999999999996,0.0,3.0,100.0,65.89999999999999,849.67,0.0,70.0,2.0,34.46333333333333,,0.0,,,69.58333333333333,,,67.0,69.0,,,5.75,0.0
2025-03-15 03:30:00,625.07,-203.40999999999997,0.0,3.0,100.0,65.81333333333333,849.67,0.0,70.0,2.0,35.53666666666667,,0.0,,,69.66666666666667,,,67.0,69.0,,,5.730000000000004,0.0
2025-03-15 03:45:00,627.8933333333333,-220.36,0.0,3.0,100.0,66.49,849.67,0.0,70.0,2.0,37.723333333333336,,0.0,,,69.66666666666667,,,67.0,69.0,,,5.780000000000001,0.0
2025-03-15 04:00:00,625.07,-207.64999999999998,0.0,3.0,100.0,66.65666666666667,849.67,0.0,70.0,2.0,39.97,,0.0,,,69.67666666666666,,,67.0,69.0,,,6.569999999999993,0.0
2025-03-15 04:15:00,630.0133333333333,-207.64999999999998,0.0,3.0,100.0,66.58999999999999,849.67,0.0,70.0,2.0,41.873333333333335,,0.0,,,69.69666666666666,,,67.0,69.0,,,6.669999999999995,0.0
2025-03-15 04:30:00,622.2433333333333,-224.5999999999999,0.0,3.0,100.0,67.24333333333334,849.67,0.0,70.0,2.0,43.78666666666667,,0.0,,,69.71,,,67.0,69.0,,,6.579999999999998,0.0
2025-03-15 04:45:00,643.4333333333333,-233.07999999999993,0.0,3.0,100.0,67.55666666666666,849.67,0.0,70.0,2.0,45.51666666666667,,0.0,,,69.73,,,67.0,69.0,,,7.670000000000002,0.0
2025-03-15 05:00:00,637.7833333333333,-209.76999999999998,0.0,3.0,100.0,67.60000000000001,849.67,0.0,70.0,2.0,45.843333333333334,,0.0,,,69.79333333333334,,,67.0,69.0,,,7.530000000000001,0.0
2025-03-15 05:15:00,634.2533333333332,-218.24,0.0,3.0,100.0,67.44333333333333,849.67,0.0,70.0,2.0,46.36333333333334,,0.0,,,69.84,,,67.0,69.0,,,7.800000000000004,0.0
2025-03-15 05:30:00,639.9033333333333,-218.24,0.0,3.0,100.0,67.45333333333333,849.67,0.0,70.0,2.0,47.300000000000004,,0.0,,,69.84,,,67.0,69.0,,,7.589999999999996,0.0
2025-03-15 05:45:00,624.3633333333333,-209.76999999999998,0.0,3.0,100.0,67.42,849.67,0.0,70.0,2.0,48.333333333333336,,0.0,,,69.84333333333333,,,67.0,69.0,,,7.619999999999997,0.0
2025-03-15 06:00:00,632.84,-233.07999999999993,0.0,3.0,100.0,67.40666666666667,849.67,0.0,70.0,2.0,48.88999999999999,,0.0,,,69.86333333333333,,,67.0,69.0,,,7.670000000000002,0.0
2025-03-15 06:15:00,615.1833333333334,-199.16999999999996,0.0,3.0,100.0,67.29333333333334,849.67,0.0,70.0,2.0,48.68666666666667,,0.0,,,69.92333333333333,,,67.0,69.0,,,7.8600000000000065,0.0
2025-03-15 06:30:00,651.2033333333334,-230.95999999999992,0.0,3.0,100.0,67.34666666666668,849.67,0.0,70.0,2.0,48.163333333333334,,0.0,,,69.95333333333333,,,67.0,69.0,,,7.579999999999991,0.0
2025-03-15 06:45:00,642.7266666666667,-186.45999999999992,0.0,3.0,100.0,67.30666666666666,849.67,0.0,70.0,2.0,48.14000000000001,,0.0,,,69.96666666666665,,,67.0,69.0,,,7.560000000000002,0.0
2025-03-15 07:00:00,630.7233333333334,-209.76999999999998,0.0,3.0,100.0,67.21333333333332,849.67,0.0,70.0,2.0,48.02666666666667,,0.0,,,69.98,,,67.0,69.0,,,7.829999999999991,0.0
2025-03-15 07:15:00,627.1899999999999,-235.18999999999994,0.0,3.0,100.0,67.27666666666666,849.67,0.0,70.0,2.0,48.01333333333334,,0.0,,,69.98666666666666,,,67.0,69.0,,,7.699999999999996,0.0
2025-03-15 07:30:00,618.7133333333333,-197.04999999999995,0.0,3.0,100.0,67.23666666666666,849.67,0.0,70.0,2.0,47.70666666666667,,0.0,,,70.0,,,67.0,69.0,,,7.609999999999992,0.0
2025-03-15 07:45:00,630.7199999999999,-254.26,0.0,3.0,100.0,67.14,849.67,0.0,70.0,2.0,46.04,,0.0,,,70.07,,,67.0,69.0,,,7.859999999999992,0.0
2025-03-15 08:00:00,632.8366666666667,-218.24,0.0,3.0,100.0,67.16,849.67,0.0,70.0,2.0,44.98666666666667,,0.0,,,70.09,,,67.0,69.0,,,7.809999999999995,0.0
2025-03-15 08:15:00,630.0166666666667,-245.78999999999996,0.0,3.0,100.0,67.27333333333333,849.67,0.0,70.0,2.0,43.906666666666666,,0.0,,,70.10333333333334,,,67.0,69.0,,,7.519999999999996,0.0
2025-03-15 08:30:00,625.78,-243.66999999999996,0.0,3.0,100.0,66.50333333333333,849.67,0.0,70.0,2.0,42.9,,0.0,,,70.11,,,67.0,69.0,,,7.670000000000002,0.0
2025-03-15 08:45:00,621.5366666666666,-201.28999999999996,0.0,3.0,100.0,66.34666666666668,849.67,0.0,70.0,2.0,42.23333333333333,,0.0,,,70.11,,,67.0,69.0,,,6.6000000000000085,0.0
2025-03-15 09:00:00,630.0166666666667,-260.62,0.0,3.0,100.0,66.28333333333335,849.67,0.0,70.0,2.0,41.62,,0.0,,,70.09,,,67.0,69.0,,,6.840000000000003,0.0
2025-03-15 09:15:00,625.7733333333333,-239.42999999999995,0.0,3.0,100.0,66.35333333333334,849.67,0.0,70.0,2.0,40.92666666666667,,0.0,,,70.08333333333333,,,67.0,69.0,,,6.810000000000009,0.0
2025-03-15 09:30:00,610.2366666666667,-264.86,0.0,3.0,100.0,66.39,849.67,0.0,70.0,2.0,40.41,,0.0,,,70.07666666666667,,,67.0,69.0,,,6.810000000000002,0.0
2025-03-15 09:45:00,628.6033333333334,-252.14999999999998,0.0,3.0,100.0,66.44333333333334,849.67,0.0,70.0,2.0,39.74333333333333,,0.0,,,70.07666666666667,,,67.0,69.0,,,6.730000000000004,0.0
2025-03-15 10:00:00,620.1266666666667,-237.30999999999995,0.0,3.0,100.0,66.43,849.67,0.0,70.0,2.0,39.10333333333333,,0.0,,,70.08333333333333,,,67.0,69.0,,,6.650000000000006,0.0
2025-03-15 10:15:00,621.54,-269.0999999999999,0.0,3.0,100.0,66.36666666666666,849.67,0.0,70.0,2.0,39.5,,0.0,,,70.03333333333333,,,67.0,69.0,,,6.719999999999999,0.0
2025-03-15 10:30:00,622.2433333333333,-216.12,0.0,3.0,100.0,66.34666666666668,849.67,0.0,70.0,2.0,38.76,,0.0,,,70.05666666666666,,,67.0,69.0,,,6.769999999999996,0.0
2025-03-15 10:45:00,616.5966666666667,-230.95999999999992,0.0,3.0,100.0,66.44666666666666,849.67,0.0,70.0,2.0,39.43,,0.0,,,70.00666666666666,,,67.0,69.0,,,6.730000000000004,0.0
2025-03-15 11:00:00,627.8933333333333,-237.30999999999995,0.0,3.0,100.0,66.45,849.67,0.0,70.0,2.0,39.50666666666667,,0.0,,,70.0,,,67.0,69.0,,,6.799999999999997,0.0
2025-03-15 11:15:00,630.0133333333333,-186.45999999999992,0.0,3.0,100.0,66.42666666666666,849.67,0.0,70.0,2.0,39.52,,0.0,,,70.0,,,67.0,69.0,,,6.82,0.0
2025-03-15 11:30:00,686.5166666666668,-214.01,0.0,3.0,81.66666666666667,64.96333333333334,849.67,0.0,70.0,2.0,39.550000000000004,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.739999999999995,0.0
2025-03-15 11:45:00,853.9066666666666,0.0,0.0,3.0,45.166666666666664,65.23333333333333,849.67,0.0,70.0,2.0,45.656666666666666,,0.0,,,69.72333333333333,,,67.0,69.0,,,5.880000000000003,0.0
2025-03-15 12:00:00,838.3733333333333,-6.360000000000014,0.0,2.0,44.333333333333336,70.87,849.67,0.0,70.0,2.0,50.046666666666674,,0.0,,,69.64333333333333,,,67.0,69.0,,,5.179999999999993,0.0
2025-03-15 12:15:00,853.9066666666668,-29.659999999999968,0.0,2.0,43.0,72.37333333333333,849.67,0.0,70.0,2.0,50.57,,0.0,,,69.73333333333333,,,67.0,69.0,,,7.920000000000002,0.0
2025-03-15 12:30:00,856.7366666666667,-42.379999999999995,0.0,2.0,41.166666666666664,73.17333333333333,849.67,0.0,70.0,2.0,49.84,,0.0,,,69.83333333333333,,,67.0,69.0,,,8.489999999999995,0.0
2025-03-15 12:45:00,644.14,-8.469999999999914,0.0,2.0,100.0,70.29333333333334,849.67,0.0,70.0,2.0,44.32333333333333,,0.0,,,70.12333333333333,,,67.0,69.0,,,5.140000000000001,0.0
2025-03-15 13:00:00,659.68,-197.04999999999995,0.0,3.0,100.0,66.30333333333333,849.67,0.0,70.0,2.0,39.723333333333336,,0.0,,,70.26333333333334,,,67.0,69.0,,,7.160000000000004,0.0
2025-03-15 13:15:00,646.26,-167.39,0.0,3.0,100.0,66.32666666666667,849.67,0.0,70.0,2.0,37.72666666666667,,0.0,,,70.26333333333334,,,67.0,69.0,,,6.670000000000002,0.0
2025-03-15 13:30:00,641.3166666666667,-169.51,0.0,3.0,100.0,65.50333333333333,849.67,0.0,70.0,2.0,35.79,,0.0,,,70.25666666666666,,,67.0,69.0,,,6.420000000000009,0.0
2025-03-15 13:45:00,650.4966666666667,-197.04999999999995,0.0,3.0,100.0,65.69333333333333,849.67,0.0,70.0,2.0,34.63666666666666,,0.0,,,70.20666666666666,,,67.0,69.0,,,5.419999999999995,0.0
2025-03-15 14:00:00,664.6233333333333,-211.89,0.0,3.0,100.0,65.75666666666666,849.67,0.0,70.0,2.0,35.31333333333333,,0.0,,,70.12,,,67.0,69.0,,,5.489999999999995,0.0
2025-03-15 14:15:00,669.5633333333334,-165.26999999999998,0.0,3.0,100.0,66.07666666666667,849.67,0.0,70.0,2.0,34.78666666666667,,0.0,,,70.10333333333334,,,67.0,69.0,,,5.25,0.0
2025-03-15 14:30:00,641.3166666666667,-194.93999999999994,0.0,3.0,100.0,66.01666666666667,849.67,0.0,70.0,2.0,34.52333333333333,,0.0,,,70.07,,,67.0,69.0,,,5.470000000000006,0.0
2025-03-15 14:45:00,673.8033333333334,-235.18999999999994,0.0,3.0,100.0,66.02,849.67,0.0,70.0,2.0,35.99333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,5.539999999999999,0.0
2025-03-15 15:00:00,659.68,-203.40999999999997,0.0,3.0,100.0,66.08999999999999,849.67,0.0,70.0,2.0,36.20666666666667,,0.0,,,69.98,,,67.0,69.0,,,5.440000000000005,0.0
2025-03-15 15:15:00,646.9666666666667,-205.52999999999997,0.0,3.0,100.0,66.18666666666667,849.67,0.0,70.0,2.0,36.28,,0.0,,,69.98,,,67.0,69.0,,,5.409999999999997,0.0
2025-03-15 15:30:00,649.79,-199.16999999999996,0.0,3.0,100.0,66.02666666666666,849.67,0.0,70.0,2.0,36.306666666666665,,0.0,,,69.98,,,67.0,69.0,,,5.720000000000006,0.0
2025-03-15 15:45:00,649.79,-201.28999999999996,0.0,3.0,100.0,65.8,849.67,0.0,70.0,2.0,36.43333333333333,,0.0,,,69.98,,,67.0,69.0,,,5.659999999999997,0.0
2025-03-15 16:00:00,662.5066666666667,-190.69999999999993,0.0,3.0,100.0,65.44333333333334,849.67,0.0,70.0,2.0,36.56,,0.0,,,69.98,,,67.0,69.0,,,5.799999999999997,0.0
2025-03-15 16:15:00,663.21,-144.07999999999993,0.0,3.0,100.0,64.73333333333333,849.67,0.0,70.0,2.0,36.70666666666667,,0.0,,,69.98,,,67.0,69.0,,,6.260000000000005,0.0
2025-03-15 16:30:00,651.1999999999999,-199.16999999999996,0.0,3.0,100.0,65.33,849.67,0.0,70.0,2.0,37.346666666666664,,0.0,,,69.94666666666666,,,67.0,69.0,,,6.169999999999995,0.0
2025-03-15 16:45:00,645.5533333333333,-192.81999999999994,0.0,3.0,100.0,65.02,849.67,0.0,70.0,2.0,37.71666666666667,,0.0,,,69.94,,,67.0,69.0,,,6.880000000000003,0.0
2025-03-15 17:00:00,644.1366666666667,-201.28999999999996,0.0,3.0,100.0,66.46,849.67,0.0,70.0,2.0,39.9,,0.0,,,69.86999999999999,,,67.0,69.0,,,7.080000000000005,0.0
2025-03-15 17:15:00,667.4466666666667,-194.93999999999994,0.0,2.0,100.0,69.21,849.67,0.0,70.0,2.0,40.26333333333333,,0.0,,,69.90666666666665,,,67.0,69.0,,,3.1199999999999903,0.0
2025-03-15 17:30:00,639.1966666666667,-156.79999999999995,0.0,2.0,100.0,65.51333333333334,849.67,0.0,70.0,2.0,39.056666666666665,,0.0,,,69.98,,,67.0,69.0,,,7.640000000000001,0.0
2025-03-15 17:45:00,634.2533333333333,-190.69999999999993,0.0,2.0,100.0,65.31,849.67,0.0,70.0,2.0,39.236666666666665,,0.0,,,69.96666666666665,,,67.0,69.0,,,7.010000000000005,0.0
2025-03-15 18:00:00,639.1966666666667,-216.12,0.0,2.0,100.0,65.21666666666667,849.67,0.0,70.0,2.0,40.31666666666667,,0.0,,,69.92666666666666,,,67.0,69.0,,,6.830000000000005,0.0
2025-03-15 18:15:00,617.3000000000001,-201.28999999999996,0.0,2.0,100.0,65.02999999999999,849.67,0.0,70.0,2.0,42.833333333333336,,0.0,,,69.85,,,67.0,69.0,,,7.059999999999995,0.0
2025-03-15 18:30:00,608.8266666666667,-218.24,0.0,2.0,100.0,70.19333333333333,849.67,0.0,70.0,2.0,43.873333333333335,,0.0,,,69.84333333333333,,,67.0,69.0,,,7.1299999999999955,0.0
2025-03-15 18:45:00,762.09,-247.90999999999997,0.0,2.0,96.5,73.15333333333332,849.67,0.0,70.0,2.0,43.18666666666667,,0.0,,,69.91666666666667,,,67.0,69.0,,,6.689999999999998,0.0
2025-03-15 19:00:00,838.37,165.2700000000001,0.0,2.0,44.666666666666664,69.68666666666667,849.67,0.0,70.0,2.0,43.36333333333334,,0.0,,,69.92999999999999,,,67.0,69.0,,,7.269999999999996,0.0
2025-03-15 19:15:00,856.0266666666666,-19.069999999999936,0.0,2.0,41.5,69.12666666666667,849.67,0.0,70.0,2.0,43.14666666666667,,0.0,,,69.96,,,67.0,69.0,,,5.739999999999995,0.0
2025-03-15 19:30:00,857.44,61.450000000000045,0.0,2.0,39.666666666666664,68.48666666666666,849.67,0.0,70.0,2.0,42.89000000000001,,0.0,,,69.98,,,67.0,69.0,,,4.979999999999997,0.0
2025-03-15 19:45:00,845.4366666666666,14.830000000000041,0.0,2.0,38.833333333333336,68.38666666666667,849.67,0.0,70.0,2.0,42.85,,0.0,,,69.98,,,67.0,69.0,,,4.800000000000004,0.0
2025-03-15 20:00:00,851.0833333333334,-27.539999999999964,0.0,2.0,38.5,68.40333333333332,849.67,0.0,70.0,2.0,42.74,,0.0,,,69.99333333333334,,,67.0,69.0,,,4.609999999999992,0.0
2025-03-15 20:15:00,853.9066666666666,2.1200000000000045,0.0,2.0,37.333333333333336,68.28666666666668,849.67,0.0,70.0,2.0,42.413333333333334,,0.0,,,70.00666666666666,,,67.0,69.0,,,4.729999999999997,0.0
2025-03-15 20:30:00,848.9666666666667,-4.240000000000009,0.0,2.0,36.333333333333336,68.13666666666667,849.67,0.0,70.0,2.0,42.74333333333333,,0.0,,,69.98,,,67.0,69.0,,,4.810000000000002,0.0
2025-03-15 20:45:00,834.1333333333333,-14.829999999999927,0.0,2.0,35.666666666666664,68.06,849.67,0.0,70.0,2.0,42.93666666666667,,0.0,,,69.98,,,67.0,69.0,,,4.850000000000001,0.0
2025-03-15 21:00:00,870.86,19.07000000000005,0.0,2.0,34.5,68.68333333333334,849.67,0.0,70.0,2.0,43.55666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,4.759999999999998,0.0
2025-03-15 21:15:00,871.5666666666666,6.360000000000014,0.0,2.0,34.333333333333336,68.53666666666668,849.67,0.0,70.0,2.0,44.85,,0.0,,,69.92,,,67.0,69.0,,,5.619999999999997,0.0
2025-03-15 21:30:00,844.7266666666668,6.360000000000014,0.0,2.0,33.666666666666664,68.48333333333333,849.67,0.0,70.0,2.0,46.803333333333335,,0.0,,,69.85666666666667,,,67.0,69.0,,,5.600000000000001,0.0
2025-03-15 21:45:00,856.7333333333332,-19.069999999999936,0.0,2.0,33.0,68.26333333333334,849.67,0.0,70.0,2.0,48.04,,0.0,,,69.84666666666666,,,67.0,69.0,,,5.68,0.0
2025-03-15 22:00:00,846.1366666666667,-12.709999999999923,0.0,2.0,32.166666666666664,68.96333333333332,849.67,0.0,70.0,2.0,49.29666666666666,,0.0,,,69.84,,,67.0,69.0,,,5.520000000000003,0.0
2025-03-15 22:15:00,854.6166666666667,0.0,0.0,2.0,31.5,71.19,849.67,0.0,70.0,2.0,50.576666666666675,,0.0,,,69.83333333333333,,,67.0,69.0,,,8.290000000000006,0.0
2025-03-15 22:30:00,847.5533333333333,-10.589999999999918,0.0,2.0,31.333333333333332,71.13,849.67,0.0,70.0,2.0,51.626666666666665,,0.0,,,69.84,,,67.0,69.0,,,8.82,0.0
2025-03-15 22:45:00,871.5666666666666,-12.709999999999923,0.0,2.0,30.666666666666668,71.07666666666667,849.67,0.0,70.0,2.0,52.68,,0.0,,,69.84,,,67.0,69.0,,,8.820000000000007,0.0
2025-03-15 23:00:00,843.3166666666666,-8.469999999999914,0.0,2.0,30.833333333333332,70.91000000000001,849.67,0.0,70.0,2.0,53.85333333333333,,0.0,,,69.84,,,67.0,69.0,,,8.910000000000004,0.0
2025-03-15 23:15:00,829.19,6.360000000000014,0.0,2.0,29.833333333333332,71.00666666666667,849.67,0.0,70.0,2.0,55.18333333333334,,0.0,,,69.83333333333333,,,67.0,69.0,,,8.700000000000003,0.0
2025-03-15 23:30:00,885.6933333333333,-16.949999999999932,0.0,2.0,29.5,71.25999999999999,849.67,0.0,70.0,2.0,56.47666666666667,,0.0,,,69.82,,,67.0,69.0,,,8.699999999999996,0.0
2025-03-15 23:45:00,829.8933333333334,52.97000000000003,0.0,2.0,28.333333333333332,71.42666666666666,849.67,0.0,70.0,2.0,57.64000000000001,,0.0,,,69.84,,,67.0,69.0,,,8.529999999999994,0.0
2025-03-16 00:00:00,860.9699999999999,-25.42999999999995,0.0,2.0,27.166666666666668,71.19666666666667,849.67,0.0,70.0,2.0,58.79666666666666,,0.0,,,69.84,,,67.0,69.0,,,8.919999999999995,0.0
2025-03-16 00:15:00,871.5633333333334,-6.360000000000014,0.0,2.0,26.5,71.17333333333333,849.67,0.0,70.0,2.0,59.91,,0.0,,,69.84,,,67.0,69.0,,,8.809999999999995,0.0
2025-03-16 00:30:00,848.9633333333333,19.07000000000005,0.0,2.0,25.666666666666668,71.19,849.67,0.0,70.0,2.0,61.06,,0.0,,,69.84,,,67.0,69.0,,,8.809999999999995,0.0
2025-03-16 00:45:00,827.7733333333334,-23.309999999999945,0.0,2.0,25.166666666666668,73.01,849.67,0.0,70.0,2.0,62.26,,0.0,,,69.84,,,67.0,69.0,,,8.740000000000002,0.0
2025-03-16 01:00:00,844.7266666666668,-19.069999999999936,0.0,2.0,24.333333333333332,73.88,849.67,0.0,70.0,2.0,63.21333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,11.5,0.0
2025-03-16 01:15:00,847.55,-23.309999999999945,0.0,2.0,23.25,73.815,849.67,0.0,70.0,2.0,64.33000000000001,,0.0,,,69.84,,,67.0,69.0,,,11.500000000000007,0.0
2025-03-16 01:30:00,849.6700000000001,16.950000000000045,0.0,2.0,23.0,73.60333333333334,849.67,0.0,70.0,2.0,65.27333333333333,,0.0,,,69.85,,,67.0,69.0,,,11.609999999999992,0.0
2025-03-16 01:45:00,856.7366666666667,12.710000000000036,0.0,2.0,22.5,73.51666666666667,849.67,0.0,70.0,2.0,65.92666666666666,,0.0,,,69.86333333333333,,,67.0,69.0,,,11.560000000000002,0.0
2025-03-16 02:00:00,848.9666666666667,48.74000000000001,0.0,2.0,22.166666666666668,73.39,849.67,0.0,70.0,2.0,65.83999999999999,,0.0,,,69.91,,,67.0,69.0,,,11.620000000000005,0.0
2025-03-16 02:15:00,863.7933333333334,-12.709999999999923,0.0,2.0,20.833333333333332,73.39,849.67,0.0,70.0,2.0,66.26333333333334,,0.0,,,69.92333333333333,,,67.0,69.0,,,11.569999999999993,0.0
2025-03-16 02:30:00,870.1533333333333,-6.360000000000014,0.0,2.0,20.0,73.63666666666667,849.67,0.0,70.0,2.0,66.45,,0.0,,,69.93333333333334,,,67.0,69.0,,,11.440000000000005,0.0
2025-03-16 02:45:00,856.7333333333332,-14.829999999999927,0.0,2.0,19.0,73.83,849.67,0.0,70.0,2.0,66.61666666666667,,0.0,,,69.93666666666667,,,67.0,69.0,,,11.589999999999996,0.0
2025-03-16 03:00:00,856.7333333333332,-14.829999999999927,0.0,2.0,18.5,74.15333333333334,849.67,0.0,70.0,2.0,66.52,,0.0,,,69.95333333333333,,,67.0,69.0,,,11.389999999999993,0.0
2025-03-16 03:15:00,875.1,33.90000000000009,0.0,2.0,17.0,74.02666666666667,849.67,0.0,70.0,2.0,66.28,,0.0,,,69.98,,,67.0,69.0,,,11.480000000000004,0.0
2025-03-16 03:30:00,867.3299999999999,61.450000000000045,0.0,2.0,16.833333333333332,73.77666666666666,849.67,0.0,70.0,2.0,66.29666666666667,,0.0,,,69.98,,,67.0,69.0,,,11.680000000000007,0.0
2025-03-16 03:45:00,839.0799999999999,10.600000000000023,0.0,2.0,15.666666666666666,73.56666666666666,849.67,0.0,70.0,2.0,66.33333333333333,,0.0,,,69.98,,,67.0,69.0,,,11.579999999999998,0.0
2025-03-16 04:00:00,844.02,-10.589999999999918,0.0,2.0,14.666666666666666,73.35333333333334,849.67,0.0,70.0,2.0,66.37,,0.0,,,69.98,,,67.0,69.0,,,11.729999999999997,0.0
2025-03-16 04:15:00,842.61,44.5,0.0,2.0,13.5,73.42333333333333,849.67,0.0,70.0,2.0,66.34666666666666,,0.0,,,69.98,,,67.0,69.0,,,11.569999999999993,0.0
2025-03-16 04:30:00,844.02,-8.469999999999914,0.0,2.0,12.833333333333334,73.40333333333332,849.67,0.0,70.0,2.0,66.44333333333333,,0.0,,,69.98,,,67.0,69.0,,,11.690000000000005,0.0
2025-03-16 04:45:00,865.21,-25.42999999999995,0.0,2.0,11.833333333333334,73.4,849.67,0.0,70.0,2.0,66.56,,0.0,,,69.98,,,67.0,69.0,,,11.579999999999998,0.0
2025-03-16 05:00:00,836.25,-42.379999999999995,0.0,2.0,11.333333333333334,73.54333333333334,849.67,0.0,70.0,2.0,66.69666666666667,,0.0,,,69.98,,,67.0,69.0,,,11.570000000000007,0.0
2025-03-16 05:15:00,836.2533333333334,-19.069999999999936,0.0,2.0,10.333333333333334,73.69,849.67,0.0,70.0,2.0,66.75666666666666,,0.0,,,69.98,,,67.0,69.0,,,11.589999999999996,0.0
2025-03-16 05:30:00,868.0366666666665,4.240000000000009,0.0,2.0,9.833333333333334,73.95333333333333,849.67,0.0,70.0,2.0,66.75333333333333,,0.0,,,69.98,,,67.0,69.0,,,11.559999999999995,0.0
2025-03-16 05:45:00,838.3733333333333,46.620000000000005,0.0,2.0,9.666666666666666,74.19333333333333,849.67,0.0,70.0,2.0,66.76333333333334,,0.0,,,69.98,,,67.0,69.0,,,11.61,0.0
2025-03-16 06:00:00,846.14,-33.89999999999998,0.0,2.0,8.666666666666666,74.26333333333334,849.67,0.0,70.0,2.0,65.96333333333334,,0.0,,,70.02333333333333,,,67.0,69.0,,,11.619999999999997,0.0
2025-03-16 06:15:00,829.8933333333334,-33.89999999999998,0.0,2.0,7.833333333333333,74.25333333333333,849.67,0.0,70.0,2.0,64.11,,0.0,,,70.09,,,67.0,69.0,,,11.559999999999995,0.0
2025-03-16 06:30:00,878.63,-42.379999999999995,0.0,2.0,6.666666666666667,74.88333333333333,849.67,0.0,70.0,2.0,62.88333333333333,,0.0,,,70.11,,,67.0,69.0,,,11.409999999999997,0.0
2025-03-16 06:45:00,837.6666666666666,40.25999999999999,0.0,2.0,6.0,73.25666666666666,849.67,0.0,70.0,2.0,61.71,,0.0,,,70.12,,,67.0,69.0,,,11.560000000000002,0.0
2025-03-16 07:00:00,868.7400000000001,-19.069999999999936,0.0,2.0,5.166666666666667,72.46333333333334,849.67,0.0,70.0,2.0,60.71,,0.0,,,70.12,,,67.0,69.0,,,8.819999999999993,0.0
2025-03-16 07:15:00,842.61,36.020000000000095,0.0,2.0,4.5,72.56,849.67,0.0,70.0,2.0,59.71,,0.0,,,70.12,,,67.0,69.0,,,8.730000000000004,0.0
2025-03-16 07:30:00,836.9566666666666,4.240000000000009,0.0,2.0,6.0,72.69,849.67,0.0,70.0,2.0,57.52,,0.0,,,70.17666666666666,,,67.0,69.0,,,8.689999999999998,0.0
2025-03-16 07:45:00,842.6066666666666,14.830000000000041,0.0,2.0,6.333333333333333,72.53333333333333,849.67,0.0,70.0,2.0,54.92666666666667,,0.0,,,70.21666666666665,,,67.0,69.0,,,9.009999999999998,0.0
2025-03-16 08:00:00,894.17,21.190000000000055,0.0,2.0,5.333333333333333,72.59666666666668,849.67,0.0,70.0,2.0,53.669999999999995,,0.0,,,70.21,,,67.0,69.0,,,8.839999999999996,0.0
2025-03-16 08:15:00,880.75,40.25999999999999,0.0,2.0,4.5,72.51,849.67,0.0,70.0,2.0,51.49,,0.0,,,70.21666666666665,,,67.0,69.0,,,9.080000000000005,0.0
2025-03-16 08:30:00,835.5433333333334,27.550000000000068,0.0,2.0,3.3333333333333335,72.38666666666667,849.67,0.0,70.0,2.0,51.4,,0.0,,,70.14666666666666,,,67.0,69.0,,,8.929999999999993,0.0
2025-03-16 08:45:00,829.1899999999999,-38.139999999999986,0.0,2.0,2.6666666666666665,72.16333333333334,849.67,0.0,70.0,2.0,50.85,,0.0,,,70.12,,,67.0,69.0,,,9.020000000000003,0.0
2025-03-16 09:00:00,853.2033333333334,10.600000000000023,0.0,2.0,1.8333333333333333,71.8,849.67,0.0,70.0,2.0,50.22666666666667,,0.0,,,70.10666666666667,,,67.0,69.0,,,8.949999999999996,0.0
2025-03-16 09:15:00,830.5966666666667,6.360000000000014,0.0,2.0,2.3333333333333335,71.49333333333334,849.67,0.0,70.0,2.0,51.10333333333333,,0.0,,,70.02333333333333,,,67.0,69.0,,,8.990000000000002,0.0
2025-03-16 09:30:00,851.0833333333334,-44.5,0.0,2.0,2.6666666666666665,71.21666666666667,849.67,0.0,70.0,2.0,52.21666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,8.869999999999997,0.0
2025-03-16 09:45:00,820.0099999999999,0.0,0.0,2.0,3.6666666666666665,70.94666666666667,849.67,0.0,70.0,2.0,54.76666666666667,,0.0,,,69.86666666666666,,,67.0,69.0,,,8.970000000000006,0.0
2025-03-16 10:00:00,824.2466666666666,-46.610000000000014,0.0,2.0,2.6666666666666665,70.51666666666667,849.67,0.0,70.0,2.0,56.63666666666666,,0.0,,,69.83333333333333,,,67.0,69.0,,,9.04,0.0
2025-03-16 10:15:00,849.6733333333333,-12.709999999999923,0.0,2.0,2.0,69.93,849.67,0.0,70.0,2.0,59.839999999999996,,0.0,,,69.74,,,67.0,69.0,,,9.100000000000009,0.0
2025-03-16 10:30:00,833.4266666666667,-12.709999999999923,0.0,2.0,2.0,71.36666666666666,849.67,0.0,70.0,2.0,63.089999999999996,,0.0,,,69.68333333333334,,,67.0,69.0,,,9.070000000000007,0.0
2025-03-16 10:45:00,840.4866666666667,-48.729999999999905,0.0,2.0,1.8333333333333333,72.35666666666667,849.67,0.0,70.0,2.0,67.28333333333335,,0.0,,,69.59666666666666,,,67.0,69.0,,,11.93,0.0
2025-03-16 11:00:00,883.5733333333333,-6.360000000000014,0.0,2.0,1.1666666666666667,74.73333333333333,849.67,0.0,70.0,2.0,71.10666666666667,,0.0,,,69.57,,,67.0,69.0,,,13.419999999999995,0.0
2025-03-16 11:15:00,844.02,44.5,0.0,2.0,1.3333333333333333,75.64333333333333,849.67,0.0,70.0,2.0,74.28333333333333,,0.0,,,69.57,,,67.0,69.0,,,14.510000000000005,0.0
2025-03-16 11:30:00,848.9633333333333,19.07000000000005,0.0,2.0,1.1666666666666667,77.49,849.67,0.0,70.0,2.0,77.10333333333334,,0.0,,,69.58999999999999,,,67.0,69.0,,,16.919999999999995,0.0
2025-03-16 11:45:00,835.5433333333334,12.710000000000036,0.0,2.0,1.3333333333333333,76.60666666666667,849.67,0.0,70.0,2.0,78.22,,0.0,,,69.66666666666667,,,67.0,69.0,,,17.779999999999994,0.0
2025-03-16 12:00:00,841.1966666666667,-21.18999999999994,0.0,2.0,6.166666666666667,77.48666666666666,849.67,0.0,70.0,2.0,79.74333333333334,,0.0,,,69.70333333333333,,,67.0,69.0,,,17.130000000000003,0.0
2025-03-16 12:15:00,849.6700000000001,27.550000000000068,0.0,2.0,8.833333333333334,78.50666666666666,849.67,0.0,70.0,2.0,79.89999999999999,,0.0,,,69.79,,,67.0,69.0,,,17.480000000000004,0.0
2025-03-16 12:30:00,833.4233333333333,12.710000000000036,0.0,2.0,7.833333333333333,78.60666666666667,849.67,0.0,70.0,2.0,79.74333333333333,,0.0,,,69.85333333333334,,,67.0,69.0,,,17.86,0.0
2025-03-16 12:45:00,830.6033333333334,-6.360000000000014,0.0,2.0,7.166666666666667,78.56666666666666,849.67,0.0,70.0,2.0,78.14,,0.0,,,69.96,,,67.0,69.0,,,17.840000000000003,0.0
2025-03-16 13:00:00,853.9066666666666,,0.0,,6.333333333333333,78.38666666666666,849.67,0.0,70.0,,77.76666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,,
2025-03-16 13:15:00,866.6233333333333,14.830000000000041,0.0,2.0,5.5,78.42666666666666,849.67,0.0,70.0,2.0,75.74666666666667,,0.0,,,70.07666666666667,,,67.0,69.0,,,17.419999999999995,0.0
2025-03-16 13:30:00,847.5533333333333,31.780000000000086,0.0,2.0,4.833333333333333,76.73,849.67,0.0,70.0,2.0,74.34666666666666,,0.0,,,70.11,,,67.0,69.0,,,17.339999999999996,0.0
2025-03-16 13:45:00,846.14,16.950000000000045,0.0,2.0,3.8333333333333335,76.01666666666667,849.67,0.0,70.0,2.0,73.45333333333333,,0.0,,,70.11,,,67.0,69.0,,,14.650000000000006,0.0
2025-03-16 14:00:00,865.9133333333333,0.0,0.0,2.0,3.0,76.05666666666667,849.67,0.0,70.0,2.0,72.33999999999999,,0.0,,,70.11333333333333,,,67.0,69.0,,,14.719999999999999,0.0
2025-03-16 14:15:00,834.1366666666667,14.830000000000041,0.0,2.0,2.1666666666666665,75.83666666666666,849.67,0.0,70.0,2.0,71.31,,0.0,,,70.12,,,67.0,69.0,,,14.989999999999995,0.0
2025-03-16 14:30:00,857.4433333333333,-27.539999999999964,0.0,2.0,1.5,75.83,849.67,0.0,70.0,2.0,70.39666666666666,,0.0,,,70.12,,,67.0,69.0,,,15.0,0.0
2025-03-16 14:45:00,842.6066666666666,10.600000000000023,0.0,2.0,0.8333333333333334,76.91333333333333,849.67,0.0,70.0,2.0,69.38333333333333,,0.0,,,70.12,,,67.0,69.0,,,14.579999999999998,0.0
2025-03-16 15:00:00,873.6833333333334,16.950000000000045,0.0,2.0,1.3333333333333333,75.36333333333333,849.67,0.0,70.0,2.0,67.94333333333333,,0.0,,,70.13333333333334,,,67.0,69.0,,,15.099999999999994,0.0
2025-03-16 15:15:00,858.8533333333334,27.550000000000068,0.0,2.0,2.8333333333333335,75.05,849.67,0.0,70.0,2.0,64.90666666666667,,0.0,,,70.22333333333334,,,67.0,69.0,,,11.75,0.0
2025-03-16 15:30:00,845.4366666666666,2.1200000000000045,0.0,2.0,1.5,73.33999999999999,849.67,0.0,70.0,2.0,62.36666666666667,,0.0,,,70.25,,,67.0,69.0,,,12.520000000000003,0.0
2025-03-16 15:45:00,858.15,8.480000000000018,0.0,2.0,0.5,70.69,849.67,0.0,70.0,2.0,60.626666666666665,,0.0,,,70.23666666666666,,,67.0,69.0,,,9.600000000000001,0.0
2025-03-16 16:00:00,850.3766666666667,10.600000000000023,0.0,2.0,1.0,70.00333333333333,849.67,0.0,70.0,2.0,60.57666666666666,,0.0,,,70.14999999999999,,,67.0,69.0,,,9.349999999999994,0.0
2025-03-16 16:15:00,864.5033333333334,-48.729999999999905,0.0,2.0,4.5,69.77,849.67,0.0,70.0,2.0,60.406666666666666,,0.0,,,70.11333333333333,,,67.0,69.0,,,9.860000000000007,0.0
2025-03-16 16:30:00,839.7833333333333,16.950000000000045,0.0,2.0,5.833333333333333,70.05333333333333,849.67,0.0,70.0,2.0,60.57666666666666,,0.0,,,70.06333333333333,,,67.0,69.0,,,9.650000000000006,0.0
2025-03-16 16:45:00,864.5033333333332,-36.01999999999998,0.0,2.0,8.5,70.27333333333333,849.67,0.0,70.0,2.0,61.830000000000005,,0.0,,,69.98666666666666,,,67.0,69.0,,,9.669999999999995,0.0
2025-03-16 17:00:00,853.9066666666666,38.139999999999986,0.0,2.0,12.0,71.16666666666667,849.67,0.0,70.0,2.0,62.00666666666667,,0.0,,,69.98,,,67.0,69.0,,,10.020000000000003,0.0
2025-03-16 17:15:00,865.9166666666666,12.710000000000036,0.0,2.0,19.0,72.11666666666667,849.67,0.0,70.0,2.0,61.45333333333334,,0.0,,,70.01666666666667,,,67.0,69.0,,,10.950000000000003,0.0
2025-03-16 17:30:00,839.7833333333333,33.90000000000009,0.0,2.0,25.833333333333332,73.47666666666667,849.67,0.0,70.0,2.0,59.333333333333336,,0.0,,,70.09666666666668,,,67.0,69.0,,,11.669999999999995,0.0
2025-03-16 17:45:00,858.8533333333334,-19.069999999999936,0.0,2.0,24.5,73.52666666666667,849.67,0.0,70.0,2.0,58.17666666666667,,0.0,,,70.11,,,67.0,69.0,,,12.699999999999996,0.0
2025-03-16 18:00:00,851.7866666666667,-4.240000000000009,0.0,2.0,24.0,73.47666666666667,849.67,0.0,70.0,2.0,57.196666666666665,,0.0,,,70.11333333333333,,,67.0,69.0,,,12.670000000000009,0.0
2025-03-16 18:15:00,863.0933333333332,12.710000000000036,0.0,2.0,24.166666666666668,73.58333333333333,849.67,0.0,70.0,2.0,56.156666666666666,,0.0,,,70.12,,,67.0,69.0,,,12.5,0.0
2025-03-16 18:30:00,844.02,-12.709999999999923,0.0,2.0,23.666666666666668,73.75,849.67,0.0,70.0,2.0,55.17666666666667,,0.0,,,70.11666666666667,,,67.0,69.0,,,12.509999999999998,0.0
2025-03-16 18:45:00,875.8033333333333,-12.709999999999923,0.0,2.0,21.833333333333332,73.58666666666666,849.67,0.0,70.0,2.0,54.11333333333334,,0.0,,,70.12,,,67.0,69.0,,,12.529999999999994,0.0
2025-03-16 19:00:00,847.5533333333333,12.710000000000036,0.0,2.0,21.166666666666668,73.15333333333334,849.67,0.0,70.0,2.0,53.123333333333335,,0.0,,,70.12,,,67.0,69.0,,,12.800000000000004,0.0
2025-03-16 19:15:00,840.4866666666667,-12.709999999999923,0.0,2.0,24.666666666666668,73.21666666666665,849.67,0.0,70.0,2.0,52.046666666666674,,0.0,,,70.12,,,67.0,69.0,,,12.46,0.0
2025-03-16 19:30:00,859.56,-19.069999999999936,0.0,2.0,21.833333333333332,73.57,849.67,0.0,70.0,2.0,50.95666666666667,,0.0,,,70.12,,,67.0,69.0,,,12.299999999999997,0.0
2025-03-16 19:45:00,774.0966666666667,46.620000000000005,0.0,2.0,62.5,71.47333333333333,849.67,0.0,70.0,2.0,49.473333333333336,,0.0,,,70.14666666666666,,,67.0,69.0,,,12.589999999999996,0.0
2025-03-16 20:00:00,755.7333333333332,-95.34999999999991,0.0,2.0,100.0,68.92333333333333,849.67,0.0,70.0,2.0,48.346666666666664,,0.0,,,70.14,,,67.0,69.0,,,7.32,0.0
2025-03-16 20:15:00,736.6666666666666,-63.569999999999936,0.0,2.0,100.0,69.20666666666666,849.67,0.0,70.0,2.0,47.583333333333336,,0.0,,,70.12,,,67.0,69.0,,,7.170000000000002,0.0
2025-03-16 20:30:00,752.2033333333334,-103.81999999999994,0.0,2.0,100.0,69.04,849.67,0.0,70.0,2.0,46.6,,0.0,,,70.12,,,67.0,69.0,,,7.350000000000001,0.0
2025-03-16 20:45:00,762.09,-108.05999999999995,0.0,2.0,100.0,68.92333333333333,849.67,0.0,70.0,2.0,45.589999999999996,,0.0,,,70.12,,,67.0,69.0,,,7.640000000000008,0.0
2025-03-16 21:00:00,767.7400000000001,-52.969999999999914,0.0,2.0,100.0,68.72,849.67,0.0,70.0,2.0,44.669999999999995,,0.0,,,70.12,,,67.0,69.0,,,7.590000000000003,0.0
2025-03-16 21:15:00,746.5533333333333,-63.569999999999936,0.0,2.0,100.0,68.27999999999999,849.67,0.0,70.0,2.0,44.11666666666667,,0.0,,,70.10333333333334,,,67.0,69.0,,,7.670000000000002,0.0
2025-03-16 21:30:00,736.6633333333333,-80.51999999999998,0.0,2.0,100.0,68.01666666666667,849.67,0.0,70.0,2.0,44.64000000000001,,0.0,,,70.04,,,67.0,69.0,,,7.569999999999993,0.0
2025-03-16 21:45:00,732.4266666666666,-131.37,0.0,2.0,100.0,68.06333333333333,849.67,0.0,70.0,2.0,45.55666666666667,,0.0,,,69.98,,,67.0,69.0,,,7.279999999999994,0.0
2025-03-16 22:00:00,719.0066666666667,-131.37,0.0,2.0,100.0,68.58666666666666,849.67,0.0,70.0,2.0,45.64666666666667,,0.0,,,69.98,,,67.0,69.0,,,7.6299999999999955,0.0
2025-03-16 22:15:00,706.2933333333334,-144.07999999999993,0.0,2.0,100.0,68.7,849.67,0.0,70.0,2.0,45.51333333333334,,0.0,,,69.99333333333334,,,67.0,69.0,,,7.729999999999997,0.0
2025-03-16 22:30:00,715.4733333333334,-180.0999999999999,0.0,2.0,100.0,68.65333333333334,849.67,0.0,70.0,2.0,45.57,,0.0,,,69.98666666666666,,,67.0,69.0,,,7.659999999999997,0.0
2025-03-16 22:45:00,715.4733333333334,-137.7299999999999,0.0,2.0,100.0,68.67,849.67,0.0,70.0,2.0,45.580000000000005,,0.0,,,69.98666666666666,,,67.0,69.0,,,7.690000000000005,0.0
2025-03-16 23:00:00,689.34,-129.25,0.0,2.0,100.0,68.64999999999999,849.67,0.0,70.0,2.0,44.873333333333335,,0.0,,,70.02333333333333,,,67.0,69.0,,,7.670000000000002,0.0
2025-03-16 23:15:00,692.8733333333333,-188.57999999999993,0.0,2.0,100.0,68.02333333333333,849.67,0.0,70.0,2.0,43.01333333333333,,0.0,,,70.09,,,67.0,69.0,,,7.700000000000003,0.0
2025-03-16 23:30:00,708.4133333333333,-205.52999999999997,0.0,2.0,100.0,67.55333333333333,849.67,0.0,70.0,2.0,42.300000000000004,,0.0,,,70.09,,,67.0,69.0,,,6.8799999999999955,0.0
2025-03-16 23:45:00,726.07,-161.02999999999997,0.0,2.0,100.0,67.40333333333332,849.67,0.0,70.0,2.0,41.86666666666667,,0.0,,,70.07666666666667,,,67.0,69.0,,,6.800000000000004,0.0
2025-03-17 00:00:00,690.7566666666667,-146.19999999999993,0.0,2.0,100.0,67.47666666666667,849.67,0.0,70.0,2.0,41.85666666666666,,0.0,,,70.05,,,67.0,69.0,,,6.82,0.0
2025-03-17 00:15:00,724.6566666666668,-182.2199999999999,0.0,2.0,100.0,67.50333333333333,849.67,0.0,70.0,2.0,40.72666666666667,,0.0,,,70.06333333333333,,,67.0,69.0,,,6.840000000000003,0.0
2025-03-17 00:30:00,714.0600000000001,-144.07999999999993,0.0,2.0,100.0,67.44333333333333,849.67,0.0,70.0,2.0,40.06333333333333,,0.0,,,70.07,,,67.0,69.0,,,6.940000000000005,0.0
2025-03-17 00:45:00,695.6999999999999,-158.91999999999996,0.0,2.0,100.0,67.46,849.67,0.0,70.0,2.0,39.53333333333333,,0.0,,,70.07666666666667,,,67.0,69.0,,,6.800000000000004,0.0
2025-03-17 01:00:00,710.5300000000001,-131.37,0.0,2.0,100.0,67.40333333333332,849.67,0.0,70.0,2.0,39.04,,0.0,,,70.05666666666666,,,67.0,69.0,,,6.93,0.0
2025-03-17 01:15:00,680.8666666666667,-146.19999999999993,0.0,2.0,100.0,67.33333333333333,849.67,0.0,70.0,2.0,38.43,,0.0,,,70.07,,,67.0,69.0,,,6.969999999999999,0.0
2025-03-17 01:30:00,707.7066666666666,-173.75,0.0,2.0,100.0,67.27666666666666,849.67,0.0,70.0,2.0,38.53,,0.0,,,70.04333333333334,,,67.0,69.0,,,6.959999999999994,0.0
2025-03-17 01:45:00,697.8166666666666,-125.00999999999999,0.0,2.0,100.0,67.28,849.67,0.0,70.0,2.0,39.21,,0.0,,,70.0,,,67.0,69.0,,,6.940000000000005,0.0
2025-03-17 02:00:00,709.12,-129.25,0.0,2.0,100.0,67.15333333333334,849.67,0.0,70.0,2.0,39.13666666666666,,0.0,,,70.0,,,67.0,69.0,,,7.000000000000007,0.0
2025-03-17 02:15:00,697.11,-131.37,0.0,2.0,100.0,67.17666666666666,849.67,0.0,70.0,2.0,38.050000000000004,,0.0,,,70.03666666666668,,,67.0,69.0,,,6.910000000000004,0.0
2025-03-17 02:30:00,718.2966666666667,-137.7299999999999,0.0,2.0,100.0,66.97333333333334,849.67,0.0,70.0,2.0,37.096666666666664,,0.0,,,70.05666666666666,,,67.0,69.0,,,6.960000000000008,0.0
2025-03-17 02:45:00,734.5466666666666,-137.7299999999999,0.0,2.0,100.0,66.46,849.67,0.0,70.0,2.0,36.76,,0.0,,,70.04333333333334,,,67.0,69.0,,,6.57,0.0
2025-03-17 03:00:00,711.9433333333333,-125.00999999999999,0.0,2.0,100.0,66.41000000000001,849.67,0.0,70.0,2.0,36.946666666666665,,0.0,,,70.02666666666666,,,67.0,69.0,,,6.1499999999999915,0.0
2025-03-17 03:15:00,713.3566666666666,-173.75,0.0,2.0,100.0,66.30333333333333,849.67,0.0,70.0,2.0,36.89333333333334,,0.0,,,70.01666666666667,,,67.0,69.0,,,6.890000000000008,0.0
2025-03-17 03:30:00,708.4133333333333,-120.77999999999997,0.0,2.0,100.0,66.77,849.67,0.0,70.0,2.0,37.47,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.290000000000006,0.0
2025-03-17 03:45:00,695.6999999999999,-141.95999999999992,0.0,2.0,100.0,66.78333333333335,849.67,0.0,70.0,2.0,37.42666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,7.010000000000005,0.0
2025-03-17 04:00:00,702.7633333333333,-161.02999999999997,0.0,2.0,100.0,66.66666666666667,849.67,0.0,70.0,2.0,37.446666666666665,,0.0,,,69.98,,,67.0,69.0,,,7.090000000000003,0.0
2025-03-17 04:15:00,702.0533333333333,-133.49,0.0,2.0,100.0,66.52666666666666,849.67,0.0,70.0,2.0,37.553333333333335,,0.0,,,69.98,,,67.0,69.0,,,7.130000000000003,0.0
2025-03-17 04:30:00,704.1733333333333,-154.67999999999995,0.0,2.0,100.0,66.53000000000002,849.67,0.0,70.0,2.0,37.54666666666667,,0.0,,,69.98,,,67.0,69.0,,,7.079999999999998,0.0
2025-03-17 04:45:00,700.6433333333333,-158.91999999999996,0.0,2.0,100.0,66.54,849.67,0.0,70.0,2.0,37.60333333333333,,0.0,,,69.98,,,67.0,69.0,,,7.020000000000003,0.0
2025-03-17 05:00:00,688.6333333333333,-122.88999999999999,0.0,2.0,100.0,66.51333333333334,849.67,0.0,70.0,2.0,37.65,,0.0,,,69.98,,,67.0,69.0,,,7.1200000000000045,0.0
2025-03-17 05:15:00,728.1866666666666,-150.43999999999994,0.0,2.0,100.0,66.55,849.67,0.0,70.0,2.0,37.68666666666667,,0.0,,,69.98,,,67.0,69.0,,,6.939999999999998,0.0
2025-03-17 05:30:00,734.5433333333334,-97.46999999999991,0.0,2.0,100.0,66.49333333333334,849.67,0.0,70.0,2.0,37.79666666666667,,0.0,,,69.98,,,67.0,69.0,,,7.029999999999994,0.0
2025-03-17 05:45:00,700.64,-120.77999999999997,0.0,2.0,100.0,66.43333333333334,849.67,0.0,70.0,2.0,37.72,,0.0,,,69.98,,,67.0,69.0,,,7.020000000000003,0.0
2025-03-17 06:00:00,718.3000000000001,-139.8499999999999,0.0,2.0,100.0,66.30333333333333,849.67,0.0,70.0,2.0,37.78333333333333,,0.0,,,69.98,,,67.0,69.0,,,7.109999999999992,0.0
2025-03-17 06:15:00,702.7599999999999,-131.37,0.0,2.0,100.0,66.29666666666667,849.67,0.0,70.0,2.0,38.07666666666667,,0.0,,,69.98,,,67.0,69.0,,,6.999999999999993,0.0
2025-03-17 06:30:00,705.5866666666666,-154.67999999999995,0.0,2.0,100.0,66.24666666666667,849.67,0.0,70.0,2.0,38.22666666666667,,0.0,,,69.98,,,67.0,69.0,,,7.1399999999999935,0.0
2025-03-17 06:45:00,701.35,-131.37,0.0,2.0,100.0,66.16666666666667,849.67,0.0,70.0,2.0,38.14666666666667,,0.0,,,69.98,,,67.0,69.0,,,7.030000000000001,0.0
2025-03-17 07:00:00,727.48,-148.31999999999994,0.0,2.0,100.0,66.14,849.67,0.0,70.0,2.0,38.68666666666667,,0.0,,,69.96333333333334,,,67.0,69.0,,,7.1100000000000065,0.0
2025-03-17 07:15:00,696.4033333333333,-114.41999999999996,0.0,2.0,100.0,66.07000000000001,849.67,0.0,70.0,2.0,38.29333333333333,,0.0,,,69.98,,,67.0,69.0,,,7.189999999999998,0.0
2025-03-17 07:30:00,713.3566666666667,-158.91999999999996,0.0,2.0,100.0,66.02333333333333,849.67,0.0,70.0,2.0,38.29333333333333,,0.0,,,69.98,,,67.0,69.0,,,7.180000000000007,0.0
2025-03-17 07:45:00,726.07,-152.55999999999995,0.0,2.0,100.0,66.06666666666666,849.67,0.0,70.0,2.0,38.26666666666667,,0.0,,,69.99333333333334,,,67.0,69.0,,,7.090000000000003,0.0
2025-03-17 08:00:00,727.48,-127.13,0.0,2.0,100.0,66.05,849.67,0.0,70.0,2.0,38.27,,0.0,,,69.98,,,67.0,69.0,,,7.200000000000003,0.0
