time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-30 23:30:00,700.64,-989.5199999999999,0.0,100.0,88.45333333333333,1692.2833333333335,0.0,70.0,93.91666666666667,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 23:45:00,699.23,-983.17,0.0,100.0,88.44,1689.4533333333331,0.0,70.0,93.88,74.0,0.0,70.0,0.0,72.0,69.99666666666667,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 00:00:00,701.35,-995.8699999999999,0.0,100.0,88.63,1690.8700000000001,0.0,70.0,93.84333333333332,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 00:15:00,689.3433333333332,-1000.12,0.0,100.0,87.96333333333332,1692.28,0.0,70.0,93.79,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 00:30:00,697.11,-1002.2299999999999,0.0,100.0,87.10666666666667,1690.8700000000001,0.0,70.0,93.71333333333332,74.0,0.0,70.0,0.0,72.0,69.98666666666666,0.0,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 00:45:00,697.11,-987.4000000000001,0.0,100.0,87.20666666666666,1689.4566666666667,0.0,70.0,93.49000000000001,74.0,0.0,70.0,0.0,72.0,70.01666666666667,0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 01:00:00,692.1700000000001,-976.81,0.0,100.0,88.94,1692.9866666666667,0.0,70.0,93.92333333333333,74.0,0.0,70.0,0.0,72.0,69.98,0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 01:15:00,702.7600000000001,-991.6299999999999,0.0,100.0,87.74000000000001,1686.6299999999999,0.0,70.0,93.08,74.0,0.0,70.0,0.0,72.0,70.01,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 01:30:00,699.2333333333332,-995.8799999999999,0.0,100.0,88.7,1692.9866666666667,0.0,70.0,93.86,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 01:45:00,697.8166666666666,-991.6299999999999,0.0,100.0,87.74666666666667,1690.8700000000001,0.0,70.0,93.73333333333333,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 02:00:00,699.23,-995.8800000000001,0.0,100.0,88.89666666666666,1690.8666666666668,0.0,70.0,93.76333333333332,74.0,0.0,70.0,0.0,72.0,69.98666666666666,0.0,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 02:15:00,697.11,-991.64,0.0,100.0,88.42333333333333,1693.6899999999998,0.0,70.0,93.82333333333334,74.0,0.0,70.0,0.0,72.0,69.98333333333333,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 02:30:00,693.5766666666667,-985.2800000000001,0.0,100.0,87.44666666666667,1685.2166666666665,0.0,70.0,93.26666666666667,74.0,0.0,70.0,0.0,72.0,70.01,0.030000000000001137,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 02:45:00,693.5799999999999,-972.5699999999999,0.0,100.0,86.98666666666668,1688.75,0.0,70.0,93.77666666666666,74.0,0.0,70.0,0.0,72.0,69.99333333333334,0.09000000000000341,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 03:00:00,692.8733333333333,-995.87,0.0,100.0,88.41000000000001,1687.3333333333333,0.0,70.0,93.56333333333333,74.0,0.0,70.0,0.0,72.0,70.01666666666667,0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 03:15:00,689.3433333333332,-978.9300000000001,0.0,100.0,86.20333333333333,1681.6833333333334,0.0,70.0,92.93333333333334,74.0,0.0,70.0,0.0,72.0,70.01333333333334,0.09000000000000341,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 03:30:00,682.2766666666666,-981.0400000000001,0.0,100.0,86.33333333333333,1678.1533333333334,0.0,70.0,92.64666666666666,74.0,0.0,70.0,0.0,72.0,70.02333333333333,0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 03:45:00,695.6966666666667,-974.6800000000001,0.0,100.0,86.45666666666666,1644.9566666666667,0.0,70.0,89.83666666666666,74.0,0.0,70.0,0.0,72.0,70.13333333333334,0.10999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 04:00:00,701.35,-953.5,0.0,100.0,86.40333333333332,1636.4833333333333,0.0,70.0,89.03666666666668,74.0,0.0,70.0,0.0,72.0,70.12,0.12000000000000455,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 04:15:00,692.1666666666666,-934.4300000000001,0.0,100.0,86.63,1628.006666666667,0.0,70.0,88.38666666666666,74.0,0.0,70.0,0.0,72.0,70.11,0.12000000000000455,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 04:30:00,699.23,-923.83,0.0,100.0,85.69,1623.7699999999998,0.0,70.0,87.82666666666667,74.0,0.0,70.0,0.0,72.0,70.08666666666666,0.10999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 04:45:00,690.7533333333334,-917.48,0.0,100.0,85.91000000000001,1631.5366666666669,0.0,70.0,88.50666666666666,74.0,0.0,70.0,0.0,72.0,70.01666666666667,0.12000000000000455,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 05:00:00,682.9866666666667,-930.19,0.0,100.0,84.22333333333334,1613.1766666666665,0.0,70.0,87.08,74.0,0.0,70.0,0.0,72.0,70.08333333333333,0.030000000000001137,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 05:15:00,682.9833333333332,-945.0199999999999,0.0,100.0,85.25666666666666,1618.12,0.0,70.0,87.68666666666667,74.0,0.0,70.0,0.0,72.0,70.03,0.06999999999999318,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 05:30:00,688.6366666666667,-917.4799999999999,0.0,100.0,85.40666666666668,1617.4133333333332,0.0,70.0,87.39999999999999,74.0,0.0,70.0,0.0,72.0,70.02333333333333,0.09000000000000341,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 05:45:00,688.6366666666667,-909.0,0.0,100.0,84.11,1595.5166666666667,0.0,70.0,85.5,74.0,0.0,70.0,0.0,72.0,70.08333333333333,0.10999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 06:00:00,687.2233333333334,-896.2900000000001,0.0,100.0,84.04,1602.58,0.0,70.0,86.08666666666666,74.0,0.0,70.0,0.0,72.0,70.02333333333333,0.09000000000000341,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 06:15:00,683.6933333333333,-915.36,0.0,100.0,84.08666666666666,1615.2966666666664,0.0,70.0,87.20333333333333,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 06:30:00,687.2199999999999,-925.9499999999999,0.0,100.0,84.58999999999999,1615.2966666666664,0.0,70.0,87.37,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 06:45:00,686.5166666666668,-923.8399999999999,0.0,100.0,84.83666666666666,1606.1133333333335,0.0,70.0,86.22000000000001,74.0,0.0,70.0,0.0,72.0,70.03,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 07:00:00,685.8066666666667,-906.88,0.0,100.0,85.02,1596.9266666666665,0.0,70.0,85.71,74.0,0.0,70.0,0.0,72.0,70.04333333333334,0.09000000000000341,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 07:15:00,675.2133333333333,-889.9300000000001,0.0,100.0,85.35333333333334,1571.5033333333333,0.0,70.0,83.47,74.0,0.0,70.0,0.0,72.0,70.11666666666667,0.10999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 07:30:00,721.8299999999999,-894.17,0.0,100.0,82.88666666666667,1534.0666666666666,0.0,70.0,80.29333333333334,74.0,0.0,70.0,0.0,72.0,70.19333333333333,0.12000000000000455,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 07:45:00,765.6199999999999,-764.9100000000001,0.0,100.0,82.01666666666667,1543.9566666666667,0.0,70.0,80.95666666666666,74.0,0.0,70.0,0.0,72.0,70.10000000000001,0.20999999999999375,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 08:00:00,772.6866666666666,-779.75,0.0,100.0,83.89333333333333,1558.79,0.0,70.0,82.28666666666668,74.0,0.0,70.0,0.0,72.0,70.00333333333333,0.06999999999999318,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 08:15:00,755.7333333333332,-800.9300000000001,0.0,100.0,83.63333333333334,1560.2,0.0,70.0,82.57000000000001,74.0,0.0,70.0,0.0,72.0,69.99333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 08:30:00,769.1533333333333,-779.7500000000001,0.0,100.0,82.19333333333334,1541.8400000000001,0.0,70.0,80.79666666666667,74.0,0.0,70.0,0.0,72.0,70.06333333333333,0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 08:45:00,757.8533333333334,-777.6299999999999,0.0,100.0,82.95,1550.3133333333335,0.0,70.0,81.66333333333334,74.0,0.0,70.0,0.0,72.0,70.0,0.06999999999999318,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 09:00:00,766.3266666666667,-783.9800000000001,0.0,100.0,82.83,1544.6633333333332,0.0,70.0,81.19333333333333,74.0,0.0,70.0,0.0,72.0,70.01666666666667,0.0,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 09:15:00,776.2166666666667,-771.27,0.0,100.0,83.27,1552.4333333333334,0.0,70.0,81.89999999999999,74.0,0.0,70.0,0.0,72.0,69.98,0.09000000000000341,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 09:30:00,781.8633333333333,-779.75,0.0,100.0,83.16666666666667,1555.9666666666665,0.0,70.0,82.12333333333333,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 09:45:00,780.4533333333334,-781.87,0.0,100.0,83.17333333333333,1563.7333333333333,0.0,70.0,82.73,74.0,0.0,70.0,0.0,72.0,69.94333333333333,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 10:00:00,763.5,-775.51,0.0,100.0,82.97666666666667,1584.92,0.0,70.0,84.60333333333334,74.0,0.0,70.0,0.0,72.0,69.89666666666666,-0.06999999999999318,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 10:15:00,771.27,-811.5300000000001,0.0,100.0,83.11,1605.4033333333334,0.0,70.0,86.45333333333333,74.0,0.0,70.0,0.0,72.0,69.84666666666666,-0.06999999999999318,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 10:30:00,775.5100000000001,-862.3899999999999,0.0,100.0,83.79333333333334,1619.53,0.0,70.0,87.60333333333334,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 10:45:00,771.98,-843.3100000000001,0.0,100.0,84.41,1615.2933333333333,0.0,70.0,87.64333333333333,74.0,0.0,70.0,0.0,72.0,69.89,-0.15000000000000568,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 11:00:00,786.81,-843.31,0.0,100.0,84.62666666666667,1623.7666666666667,0.0,70.0,87.88999999999999,74.0,0.0,70.0,0.0,72.0,69.93,-0.10999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 11:15:00,793.1666666666666,-820.0,0.0,100.0,84.84,1625.18,0.0,70.0,87.77,74.0,0.0,70.0,0.0,72.0,69.92333333333333,-0.06999999999999318,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 11:30:00,750.79,-830.5999999999999,0.0,100.0,85.13,1622.3533333333335,0.0,70.0,87.96999999999998,74.0,0.0,70.0,0.0,72.0,69.95333333333333,-0.060000000000002274,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 11:45:00,775.5099999999999,-881.45,0.0,100.0,85.00666666666666,1626.5933333333335,0.0,70.0,88.12,74.0,0.0,70.0,0.0,72.0,69.94666666666666,-0.060000000000002274,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 12:00:00,776.2166666666667,-847.5500000000001,0.0,100.0,85.15666666666667,1623.7666666666667,0.0,70.0,87.92,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.04000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 12:15:00,767.7433333333333,-830.5999999999999,0.0,100.0,85.27666666666666,1618.8233333333335,0.0,70.0,87.56333333333333,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 12:30:00,772.6866666666666,-828.48,0.0,100.0,83.90666666666668,1609.6433333333334,0.0,70.0,86.71333333333332,74.0,0.0,70.0,0.0,72.0,70.04,0.0,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 12:45:00,817.8866666666667,-830.6,0.0,100.0,83.94,1584.92,0.0,70.0,84.55333333333334,74.0,0.0,70.0,0.0,72.0,70.10666666666667,0.06999999999999318,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 13:00:00,888.5166666666668,-737.37,0.0,100.0,83.42,1570.7966666666664,0.0,70.0,83.40333333333334,74.0,0.0,70.0,0.0,72.0,70.12,0.10999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 13:15:00,955.6166666666667,-661.09,0.0,100.0,82.97666666666667,1560.9066666666668,0.0,70.0,82.54,74.0,0.0,70.0,0.0,72.0,70.11,0.12000000000000455,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 13:30:00,960.5566666666667,-595.4100000000001,0.0,100.0,82.83999999999999,1553.8466666666666,0.0,70.0,81.96666666666665,74.0,0.0,70.0,0.0,72.0,70.10333333333334,0.10999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 13:45:00,976.0966666666667,-584.81,0.0,100.0,82.26666666666667,1545.3666666666668,0.0,70.0,81.31333333333333,74.0,0.0,70.0,0.0,72.0,70.09666666666668,0.10999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 14:00:00,1013.5300000000001,-550.9100000000001,0.0,100.0,81.46333333333332,1546.0733333333335,0.0,70.0,81.25,74.0,0.0,70.0,0.0,72.0,70.05666666666666,0.09000000000000341,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 14:15:00,1053.79,-495.81999999999994,0.0,100.0,81.21333333333332,1543.9566666666667,0.0,70.0,81.03,74.0,0.0,70.0,0.0,72.0,70.04333333333334,0.04999999999999716,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 14:30:00,1127.95,-453.44000000000005,0.0,100.0,82.06,1551.0200000000002,0.0,70.0,81.64666666666666,74.0,0.0,70.0,0.0,72.0,70.0,0.04999999999999716,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 14:45:00,1182.3366666666668,-415.3000000000002,0.0,100.0,81.12666666666667,1546.7833333333335,0.0,70.0,81.43333333333334,74.0,0.0,70.0,0.0,72.0,70.00333333333333,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 15:00:00,1198.58,-349.6100000000001,0.0,100.0,81.56,1543.9566666666667,0.0,70.0,81.18,74.0,0.0,70.0,0.0,72.0,70.01,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 15:15:00,1228.2433333333333,-349.6100000000001,0.0,100.0,80.87666666666667,1540.4266666666665,0.0,70.0,80.86666666666666,74.0,0.0,70.0,0.0,72.0,70.00666666666666,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 15:30:00,1248.0166666666667,-283.93000000000006,0.0,100.0,80.78333333333335,1536.89,0.0,70.0,80.57333333333334,74.0,0.0,70.0,0.0,72.0,70.01666666666667,0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 15:45:00,1191.5166666666667,-305.1200000000001,0.0,100.0,81.11,1544.66,0.0,70.0,81.27,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 16:00:00,1144.1933333333334,-383.51,0.0,100.0,81.19,1545.3666666666668,0.0,70.0,81.25333333333333,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 16:15:00,1144.8999999999999,-408.94000000000005,0.0,100.0,81.53333333333335,1546.78,0.0,70.0,81.32666666666667,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 16:30:00,1145.61,-421.6600000000001,0.0,100.0,81.63333333333334,1551.7266666666667,0.0,70.0,81.86666666666667,74.0,0.0,70.0,0.0,72.0,69.96,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 16:45:00,1141.3666666666666,-415.29999999999995,0.0,100.0,81.29666666666667,1575.0333333333335,0.0,70.0,83.74333333333333,74.0,0.0,70.0,0.0,72.0,69.89333333333333,-0.04000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 17:00:00,1132.8933333333334,-461.9200000000001,0.0,100.0,81.28,1614.5866666666668,0.0,70.0,86.85000000000001,74.0,0.0,70.0,0.0,72.0,69.79,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 17:15:00,1156.9066666666668,-470.4000000000001,0.0,100.0,83.17999999999999,1628.006666666667,0.0,70.0,88.29,74.0,0.0,70.0,0.0,72.0,69.8,-0.18000000000000682,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 17:30:00,1178.0966666666666,-459.79999999999995,0.0,100.0,83.33,1637.8933333333334,0.0,70.0,89.13666666666666,74.0,0.0,70.0,0.0,72.0,69.83333333333333,-0.18000000000000682,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 17:45:00,1142.0766666666668,-453.44000000000005,0.0,100.0,83.55,1647.0766666666666,0.0,70.0,89.96333333333332,74.0,0.0,70.0,0.0,72.0,69.84,,,67.0,69.0,1.0,,68.0,68.0,20.200000000000003,0.0
2025-01-31 18:00:00,1164.6766666666667,-489.4599999999998,0.0,100.0,83.95666666666666,1634.3633333333335,0.0,70.0,88.99666666666667,74.0,0.0,70.0,0.0,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,20.32,0.0
2025-01-31 18:15:00,1202.1133333333335,-447.0899999999999,0.0,100.0,83.76333333333334,1621.6499999999999,0.0,70.0,87.74666666666667,74.0,0.0,70.0,0.0,72.0,69.99666666666667,,,67.0,69.0,1.0,,68.0,68.0,20.199999999999996,0.0
2025-01-31 18:30:00,1181.6266666666668,-425.8900000000001,0.0,100.0,82.78333333333335,1595.5200000000002,0.0,70.0,85.57333333333334,74.0,0.0,70.0,0.0,72.0,70.08333333333333,,,67.0,69.0,1.0,,68.0,68.0,19.89999999999999,0.0
2025-01-31 18:45:00,1178.8033333333333,-447.09000000000015,0.0,100.0,82.94,1590.5733333333335,0.0,70.0,85.12333333333333,74.0,0.0,70.0,0.0,72.0,70.06333333333333,,,67.0,69.0,1.0,,68.0,68.0,18.070000000000007,0.0
2025-01-31 19:00:00,1165.3866666666665,-417.4200000000001,0.0,100.0,83.24666666666667,1580.6866666666665,0.0,70.0,84.42666666666666,74.0,0.0,70.0,0.0,72.0,70.08,,,67.0,69.0,1.0,,68.0,68.0,17.97,0.0
2025-01-31 19:15:00,1151.26,-415.29999999999995,0.0,100.0,82.79333333333334,1548.1966666666667,0.0,70.0,81.82000000000001,74.0,0.0,70.0,0.0,72.0,70.17,,,67.0,69.0,1.0,,68.0,68.0,18.05000000000001,0.0
2025-01-31 19:30:00,1145.61,-396.23,0.0,100.0,82.23333333333333,1546.0733333333335,0.0,70.0,81.05,74.0,0.0,70.0,0.0,72.0,70.13666666666667,,,67.0,69.0,1.0,,68.0,68.0,16.72,0.0
2025-01-31 19:45:00,1142.7833333333335,-421.6500000000001,0.0,100.0,81.73333333333333,1548.1933333333334,0.0,70.0,81.47,74.0,0.0,70.0,0.0,72.0,70.07666666666667,,,67.0,69.0,1.0,,68.0,68.0,16.86,0.0
2025-01-31 20:00:00,1161.1466666666668,-415.29999999999995,0.0,100.0,81.19333333333333,1531.95,0.0,70.0,80.18333333333334,74.0,0.0,70.0,0.0,72.0,70.11,,,67.0,69.0,1.0,,68.0,68.0,16.14999999999999,0.0
2025-01-31 20:15:00,1182.3366666666668,-362.3299999999999,0.0,100.0,81.13333333333334,1529.83,0.0,70.0,79.91666666666667,74.0,0.0,70.0,0.0,72.0,70.07,,,67.0,69.0,1.0,,68.0,68.0,15.879999999999995,0.0
2025-01-31 20:30:00,1185.16,-366.55999999999995,0.0,100.0,81.62333333333333,1541.8366666666668,0.0,70.0,80.80666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,16.39,0.0
2025-01-31 20:45:00,1193.6366666666665,-347.5,0.0,100.0,82.41666666666667,1548.8999999999999,0.0,70.0,81.57333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,16.83,0.0
2025-01-31 21:00:00,1194.3433333333335,-364.44000000000005,0.0,100.0,82.3,1555.9666666666665,0.0,70.0,82.20666666666666,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,68.0,68.0,18.53,0.0
2025-01-31 21:15:00,1176.6833333333334,-362.3299999999999,0.0,100.0,82.16666666666667,1560.2033333333336,0.0,70.0,82.50333333333333,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,18.03,0.0
2025-01-31 21:30:00,1178.0966666666666,-381.39999999999986,0.0,100.0,81.97333333333334,1591.9866666666667,0.0,70.0,85.30333333333334,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,68.0,68.0,18.25,0.0
2025-01-31 21:45:00,1172.45,-404.71000000000004,0.0,100.0,82.22,1615.2933333333333,0.0,70.0,87.06,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,68.0,68.0,18.6,0.0
2025-01-31 22:00:00,1190.81,-438.6100000000001,0.0,100.0,83.32333333333334,1632.95,0.0,70.0,88.71999999999998,74.0,0.0,70.0,,72.0,69.80333333333333,,,67.0,69.0,1.0,,68.0,68.0,18.369999999999997,0.0
2025-01-31 22:15:00,1212.0,-432.25,0.0,100.0,83.25333333333333,1683.1000000000001,0.0,70.0,93.06666666666666,74.0,0.0,70.0,,72.0,69.67999999999999,,,67.0,69.0,1.0,,68.0,68.0,20.93,0.0
2025-01-31 22:30:00,1202.8166666666666,-468.27,0.0,100.0,86.56,1704.993333333333,0.0,70.0,94.92666666666666,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,68.0,68.0,20.559999999999995,0.0
2025-01-31 22:45:00,1196.46,-495.81999999999994,0.0,100.0,86.06,1730.42,0.0,70.0,97.08,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,1.0,,68.0,68.0,25.229999999999997,0.0
2025-01-31 23:00:00,1189.3999999999999,-548.79,0.0,100.0,85.7,1761.4966666666667,0.0,70.0,99.56333333333333,74.0,0.0,70.0,,72.0,69.63333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.00999999999999,0.0
2025-01-31 23:15:00,1177.39,-572.0999999999999,0.0,100.0,85.21666666666665,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.5,,,67.0,69.0,1.0,,68.0,68.0,21.849999999999994,0.0
2025-01-31 23:30:00,1180.2166666666665,-580.5799999999999,0.0,100.0,84.93333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37666666666667,,,67.0,69.0,1.0,,68.0,68.0,21.33,0.0
2025-01-31 23:45:00,1221.18,-569.98,0.0,100.0,85.16000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,68.0,68.0,21.060000000000002,0.0
2025-02-01 00:00:00,1240.9533333333334,-550.9100000000001,0.0,100.0,85.33999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37666666666667,,,67.0,69.0,1.0,,68.0,68.0,21.560000000000002,0.0
2025-02-01 00:15:00,1240.9566666666667,-523.3699999999999,0.0,100.0,85.14666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41000000000001,,,67.0,69.0,1.0,,68.0,68.0,21.64999999999999,0.0
2025-02-01 00:30:00,1248.0233333333333,-512.77,0.0,100.0,85.13,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31666666666666,,,67.0,69.0,1.0,,68.0,68.0,21.269999999999996,0.0
2025-02-01 00:45:00,1207.7633333333333,-510.64999999999986,0.0,100.0,84.98,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,68.0,68.0,21.379999999999995,0.0
2025-02-01 01:00:00,1147.0200000000002,-586.9300000000001,0.0,100.0,85.56666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,68.0,68.0,21.450000000000003,0.0
2025-02-01 01:15:00,1089.1033333333332,-637.79,0.0,100.0,85.76666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.38333333333334,,,67.0,69.0,1.0,,68.0,68.0,21.939999999999998,0.0
2025-02-01 01:30:00,1044.61,-669.5699999999999,0.0,100.0,86.27333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,1.0,,68.0,68.0,22.07,0.0
2025-02-01 01:45:00,1014.9466666666667,-735.25,0.0,100.0,86.61666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53666666666668,,,67.0,69.0,1.0,,68.0,68.0,22.885000000000005,0.0
2025-02-01 02:00:00,990.93,-756.4399999999999,0.0,100.0,87.08,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.60333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.684999999999995,0.0
2025-02-01 02:15:00,970.4466666666667,-769.16,0.0,100.0,86.93666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66666666666667,,,67.0,69.0,1.0,,68.0,68.0,25.190000000000005,0.0
2025-02-01 02:30:00,953.4933333333333,-798.8199999999999,0.0,100.0,87.21333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66333333333334,,,67.0,69.0,1.0,,68.0,68.0,25.5,0.0
2025-02-01 02:45:00,933.7199999999999,-826.37,0.0,100.0,87.46999999999998,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67999999999999,,,67.0,69.0,1.0,,68.0,68.0,25.905,0.0
2025-02-01 03:00:00,907.5866666666667,-820.01,0.0,100.0,87.79,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,68.0,68.0,26.36,0.0
2025-02-01 03:15:00,900.5233333333332,-856.03,0.0,100.0,87.94666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,68.0,68.0,27.295,0.0
2025-02-01 03:30:00,875.8033333333333,-860.27,0.0,100.0,88.13333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.53500000000001,0.0
2025-02-01 03:45:00,857.4399999999999,-892.05,0.0,100.0,88.22666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,1.0,,68.0,68.0,28.155,0.0
2025-02-01 04:00:00,861.6766666666666,-921.72,0.0,100.0,88.20666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71666666666665,,,67.0,69.0,1.0,,68.0,68.0,27.879999999999995,0.0
2025-02-01 04:15:00,838.3733333333333,-909.0,0.0,100.0,88.46333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.72333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.980000000000004,0.0
2025-02-01 04:30:00,825.66,-923.8299999999999,0.0,100.0,88.64666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,1.0,,68.0,68.0,28.545,0.0
2025-02-01 04:45:00,835.5466666666667,-945.02,0.0,100.0,89.00999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,68.0,68.0,28.995000000000005,0.0
2025-02-01 05:00:00,827.7733333333334,-928.0699999999999,0.0,100.0,88.93333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,68.0,68.0,29.084999999999994,0.0
2025-02-01 05:15:00,827.0666666666666,-940.79,0.0,100.0,88.89333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,68.0,68.0,28.310000000000002,0.0
2025-02-01 05:30:00,829.8933333333334,-940.79,0.0,100.0,88.89,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,68.0,68.0,28.694999999999993,0.0
2025-02-01 05:45:00,827.07,-936.55,0.0,100.0,88.88666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,1.0,,68.0,68.0,28.340000000000003,0.0
2025-02-01 06:00:00,823.54,-932.31,0.0,100.0,88.96666666666665,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.88666666666667,,,67.0,69.0,1.0,,68.0,68.0,28.46,0.0
2025-02-01 06:15:00,826.3633333333333,-925.9499999999999,0.0,100.0,88.64999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,1.0,,68.0,68.0,28.71999999999999,0.0
2025-02-01 06:30:00,743.0233333333332,-925.9499999999999,0.0,100.0,89.03666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,68.0,68.0,28.104999999999997,0.0
2025-02-01 06:45:00,687.2233333333334,-1097.58,0.0,100.0,90.58999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,68.0,68.0,29.65,0.0
2025-02-01 07:00:00,684.4,-1067.92,0.0,100.0,90.65666666666668,1763.6166666666668,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,30.200000000000003,0.0
2025-02-01 07:15:00,,-1072.15,,,,,,,,,,,,,,,,,,,,,,30.419999999999995,0.0
2025-02-01 07:30:00,,-1072.15,,,,,,,,,,,,,,,,,,,,,,29.889999999999993,0.0
2025-02-01 07:45:00,,-1072.15,,,,,,,,,,,,,,,,,,,,,,29.889999999999993,0.0
2025-02-01 08:00:00,,-1072.15,,,,,,,,,,,,,,,,,,,,,,29.889999999999993,0.0
2025-02-01 08:15:00,,-1072.15,,,,,,,,,,,,,,,,,,,,,,29.889999999999993,0.0
2025-02-01 08:30:00,,-1072.15,,,,,,,,,,,,,,,,,,,,,,29.889999999999993,0.0
2025-02-01 08:45:00,,-1072.15,,,,,,,,,,,,,,,,,,,,,,29.889999999999993,0.0
2025-02-01 09:00:00,,-1072.15,,,,,,,,,,,,,,,,,,,,,,29.889999999999993,0.0
2025-02-01 09:15:00,,-1072.15,,,,,,,,,,,,,,,,,,,,,,29.889999999999993,0.0
2025-02-01 09:30:00,,-1072.15,,,,,,,,,,,,,,,,,,,,,,29.889999999999993,0.0
2025-02-01 09:45:00,,-1072.15,,,,,,,,,,,,,,,,,,,,,,29.889999999999993,0.0
2025-02-01 10:00:00,,-1072.15,,,,,,,,,,,,,,,,,,,,,,29.889999999999993,0.0
2025-02-01 10:15:00,,-1072.15,,,,,,,,,,,,,,,,,,,,,,29.889999999999993,0.0
2025-02-01 10:30:00,,-1072.15,,,,,,,,,,,,,,,,,,,,,,29.889999999999993,0.0
2025-02-01 10:45:00,,-1072.15,,,,,,,,,,,,,,,,,,,,,,29.889999999999993,0.0
2025-02-01 11:00:00,,-1072.15,,,,,,,,,,,,,,,,,,,,,,29.889999999999993,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,656.85,,0.0,100.0,75.41499999999999,1178.1,0.0,70.0,49.739999999999995,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-03 21:30:00,649.0833333333334,-521.2499999999999,0.0,100.0,75.24333333333334,1177.3933333333332,0.0,70.0,49.696666666666665,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,14.810000000000002,0.0
2025-02-03 21:45:00,653.32,-508.53,0.0,100.0,74.68666666666667,1178.1,0.0,70.0,49.78333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,15.160000000000004,0.0
2025-02-03 22:00:00,646.9633333333333,-521.2499999999999,0.0,100.0,75.37666666666667,1178.8066666666666,0.0,70.0,49.800000000000004,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,15.939999999999998,0.0
2025-02-03 22:15:00,658.2666666666667,-542.4399999999999,0.0,100.0,75.77,1178.1,0.0,70.0,49.85,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,15.999999999999993,0.0
2025-02-03 22:30:00,656.8533333333334,-525.4799999999999,0.0,100.0,75.77,1180.22,0.0,70.0,49.89666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,16.520000000000003,0.0
2025-02-03 22:45:00,654.7333333333333,-536.0799999999999,0.0,100.0,75.62,1185.16,0.0,70.0,50.35999999999999,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,68.0,68.0,16.559999999999995,0.0
2025-02-03 23:00:00,651.91,-533.9599999999999,0.0,100.0,75.53666666666668,1208.4666666666667,0.0,70.0,52.21,74.0,0.0,70.0,,72.0,69.89333333333333,,,67.0,69.0,1.0,,68.0,68.0,16.320000000000007,0.0
2025-02-03 23:15:00,659.6766666666666,-563.62,0.0,100.0,75.40333333333334,1229.6566666666668,0.0,70.0,54.10999999999999,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,68.0,68.0,16.370000000000005,0.0
2025-02-03 23:30:00,670.27,-589.0500000000001,0.0,100.0,75.41333333333334,1245.1933333333334,0.0,70.0,55.446666666666665,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,68.0,68.0,16.300000000000004,0.0
2025-02-03 23:45:00,652.6166666666667,-574.2200000000001,0.0,100.0,75.22000000000001,1261.4399999999998,0.0,70.0,56.78666666666667,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,68.0,68.0,16.5,0.0
2025-02-04 00:00:00,659.68,-618.7099999999999,0.0,100.0,75.18666666666667,1277.6833333333334,0.0,70.0,58.29,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,1.0,,68.0,68.0,16.550000000000004,0.0
2025-02-04 00:15:00,666.7433333333333,-616.59,0.0,100.0,76.22333333333334,1317.9433333333334,0.0,70.0,61.77,74.0,0.0,70.0,,72.0,69.72666666666667,,,67.0,69.0,1.0,,68.0,68.0,16.589999999999996,0.0
2025-02-04 00:30:00,666.0333333333333,-667.45,0.0,100.0,75.04333333333334,1315.8233333333335,0.0,70.0,61.53333333333333,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,1.0,,68.0,68.0,19.72,0.0
2025-02-04 00:45:00,651.9066666666666,-654.7299999999999,0.0,100.0,75.77666666666666,1322.8866666666665,0.0,70.0,62.129999999999995,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,68.0,68.0,16.639999999999993,0.0
2025-02-04 01:00:00,649.0833333333334,-671.69,0.0,100.0,75.76333333333334,1313.7066666666667,0.0,70.0,61.26666666666667,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,1.0,,68.0,68.0,19.550000000000004,0.0
2025-02-04 01:15:00,644.8433333333334,-667.45,0.0,100.0,74.84666666666668,1313.7066666666667,0.0,70.0,61.29333333333333,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,16.820000000000007,0.0
2025-02-04 01:30:00,644.8466666666667,-684.4,0.0,100.0,74.89,1316.53,0.0,70.0,61.46666666666667,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,68.0,68.0,16.690000000000005,0.0
2025-02-04 01:45:00,651.2033333333334,-671.6800000000001,0.0,100.0,75.00666666666667,1320.7666666666667,0.0,70.0,62.04,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,68.0,68.0,16.610000000000007,0.0
2025-02-04 02:00:00,647.6733333333333,-673.8000000000001,0.0,100.0,76.91000000000001,1325.0066666666667,0.0,70.0,62.39666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,16.760000000000005,0.0
2025-02-04 02:15:00,649.79,-675.92,0.0,100.0,76.45333333333333,1325.006666666667,0.0,70.0,62.21,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,68.0,68.0,20.340000000000003,0.0
2025-02-04 02:30:00,646.26,-665.33,0.0,100.0,76.67,1325.0066666666667,0.0,70.0,62.36000000000001,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,68.0,68.0,20.250000000000007,0.0
2025-02-04 02:45:00,645.5533333333333,-688.64,0.0,100.0,76.94333333333333,1325.7133333333334,0.0,70.0,62.403333333333336,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,19.840000000000003,0.0
2025-02-04 03:00:00,645.5533333333333,-675.92,0.0,100.0,77.27,1325.7133333333334,0.0,70.0,62.333333333333336,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,20.29,0.0
2025-02-04 03:15:00,649.0866666666667,-682.2800000000001,0.0,100.0,77.89999999999999,1325.7133333333334,0.0,70.0,62.39000000000001,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,20.239999999999995,0.0
2025-02-04 03:30:00,641.3166666666666,-675.9200000000001,0.0,100.0,77.06,1325.0066666666667,0.0,70.0,62.38666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,20.209999999999994,0.0
2025-02-04 03:45:00,642.73,-684.4000000000001,0.0,100.0,77.17999999999999,1325.0066666666667,0.0,70.0,62.32666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,18.070000000000007,0.0
2025-02-04 04:00:00,644.8466666666667,-678.0400000000001,0.0,100.0,78.90333333333332,1235.3066666666666,0.0,70.0,54.6,74.0,0.0,70.0,,72.0,70.34,,,67.0,69.0,1.0,,68.0,68.0,20.36,0.0
2025-02-04 04:15:00,650.5,-508.5300000000001,0.0,100.0,75.03333333333333,1261.4399999999998,0.0,70.0,56.73333333333333,74.0,0.0,70.0,,72.0,70.10000000000001,,,67.0,69.0,1.0,,68.0,68.0,13.649999999999999,0.0
2025-02-04 04:30:00,649.79,-639.9,0.0,100.0,75.79333333333334,1186.5733333333333,0.0,70.0,50.580000000000005,74.0,0.0,70.0,,72.0,70.34333333333335,,,67.0,69.0,1.0,,68.0,68.0,17.159999999999997,0.0
2025-02-04 04:45:00,649.79,-548.79,0.0,100.0,75.51333333333334,1229.6566666666668,0.0,70.0,54.120000000000005,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,1.0,,68.0,68.0,13.740000000000009,0.0
2025-02-04 05:00:00,985.2800000000001,-578.46,0.0,100.0,72.78333333333333,1317.24,0.0,70.0,61.593333333333334,74.0,0.0,70.0,,72.0,69.72333333333334,,,67.0,69.0,1.0,,68.0,68.0,17.03,0.0
2025-02-04 05:15:00,1152.67,-216.12999999999988,0.0,100.0,78.74333333333334,1334.1866666666667,0.0,70.0,63.15,74.0,0.0,70.0,,72.0,69.78666666666668,,,67.0,69.0,1.0,,68.0,68.0,16.279999999999994,0.0
2025-02-04 05:30:00,1160.4399999999998,-135.6099999999999,0.0,100.0,76.39,1291.1066666666668,0.0,70.0,59.45666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,12.629999999999995,0.0
2025-02-04 05:45:00,1166.8,-137.73000000000002,0.0,100.0,75.99,1298.1666666666667,0.0,70.0,59.99333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,12.719999999999999,0.0
2025-02-04 06:00:00,1163.97,-137.72000000000003,0.0,100.0,77.97666666666667,1328.54,0.0,70.0,62.626666666666665,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,1.0,,68.0,68.0,12.75,0.0
2025-02-04 06:15:00,1154.0866666666668,-163.16000000000008,0.0,100.0,77.31666666666666,1333.4800000000002,0.0,70.0,62.949999999999996,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,1.0,,68.0,68.0,15.969999999999992,0.0
2025-02-04 06:30:00,1158.32,-175.86000000000013,0.0,100.0,77.71333333333332,1329.2466666666667,0.0,70.0,62.92333333333334,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,1.0,,68.0,68.0,15.989999999999995,0.0
2025-02-04 06:45:00,1142.0766666666666,-188.57999999999993,0.0,100.0,77.75,1356.0833333333333,0.0,70.0,65.01,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,68.0,68.0,15.770000000000003,0.0
2025-02-04 07:00:00,1163.2633333333333,-224.5999999999999,0.0,100.0,78.13333333333334,1386.4566666666667,0.0,70.0,67.56,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,1.0,,68.0,68.0,16.099999999999994,0.0
2025-02-04 07:15:00,1150.55,-237.31999999999994,0.0,100.0,79.61333333333333,1406.2300000000002,0.0,70.0,69.10333333333334,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,1.0,,68.0,68.0,16.690000000000005,0.0
2025-02-04 07:30:00,1159.03,-254.26999999999998,0.0,100.0,79.25,1398.46,0.0,70.0,68.77,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,1.0,,68.0,68.0,19.190000000000005,0.0
2025-02-04 07:45:00,1167.5066666666667,-247.89999999999986,0.0,100.0,80.00666666666667,1402.7,0.0,70.0,69.02333333333333,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,1.0,,68.0,68.0,18.71999999999999,0.0
2025-02-04 08:00:00,1167.5033333333333,-207.6500000000001,0.0,100.0,79.39,1406.9366666666665,0.0,70.0,69.45666666666666,74.0,0.0,70.0,,72.0,69.89333333333333,,,67.0,69.0,1.0,,68.0,68.0,17.940000000000005,0.0
2025-02-04 08:15:00,1150.55,-233.07999999999993,0.0,100.0,79.72333333333333,1402.6966666666667,0.0,70.0,69.01333333333334,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,68.0,68.0,18.97,0.0
2025-02-04 08:30:00,1158.32,-245.78999999999996,0.0,100.0,80.21666666666667,1403.4066666666668,0.0,70.0,69.03,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,68.0,68.0,17.93999999999999,0.0
2025-02-04 08:45:00,1161.1466666666668,-235.20000000000005,0.0,100.0,80.07000000000001,1403.4066666666668,0.0,70.0,69.07000000000001,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,68.0,68.0,18.960000000000008,0.0
2025-02-04 09:00:00,1159.0266666666666,-224.60000000000014,0.0,100.0,79.93333333333334,1411.8833333333332,0.0,70.0,69.72333333333334,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,68.0,68.0,18.92000000000001,0.0
2025-02-04 09:15:00,1166.8,-250.02999999999997,0.0,100.0,79.88333333333334,1443.6666666666667,0.0,70.0,72.52333333333333,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,68.0,68.0,19.03000000000001,0.0
2025-02-04 09:30:00,1161.1466666666668,-288.1700000000001,0.0,100.0,79.67666666666668,1464.8533333333332,0.0,70.0,74.22,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,68.0,68.0,19.1,0.0
2025-02-04 09:45:00,1172.4466666666667,-317.8299999999999,0.0,100.0,80.73666666666666,1470.5,0.0,70.0,74.78333333333335,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,1.0,,68.0,68.0,19.150000000000006,0.0
2025-02-04 10:00:00,1181.6266666666668,-309.3499999999999,0.0,100.0,82.12333333333333,1546.0766666666668,0.0,70.0,81.16333333333334,74.0,0.0,70.0,,72.0,69.62333333333333,,,67.0,69.0,1.0,,68.0,68.0,20.029999999999994,0.0
2025-02-04 10:15:00,1163.2666666666667,-372.9200000000001,0.0,100.0,84.35666666666667,1613.1766666666665,0.0,70.0,86.90333333333335,74.0,0.0,70.0,,72.0,69.49,,,67.0,69.0,1.0,,68.0,68.0,25.46,0.0
2025-02-04 10:30:00,921.7133333333333,-565.74,0.0,100.0,85.14999999999999,1549.61,0.0,70.0,81.63666666666667,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,1.0,,68.0,68.0,26.260000000000005,0.0
2025-02-04 10:45:00,889.93,-610.2399999999999,0.0,100.0,84.38666666666667,1491.6933333333334,0.0,70.0,76.64666666666666,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,68.0,68.0,23.880000000000003,0.0
2025-02-04 11:00:00,870.86,-608.1199999999999,0.0,100.0,83.52666666666667,1472.6233333333332,0.0,70.0,75.07333333333334,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,1.0,,68.0,68.0,23.799999999999997,0.0
